Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-21 07:45:00,53.38542,0.8969909999999999,1.5063173212601455,6.915513,8.362272,38.483799999999974,755.8905555555139
2024-10-21 07:48:00,50.81019,0.8969899999999997,1.4520078731862154,6.6550970000000005,7.957177,39.3519,755.9405555555138
2024-10-21 07:51:00,53.38542,0.9548610000000002,1.4464688140823114,6.597217,7.725695999999999,39.0625,755.9905555555138
2024-10-21 07:54:00,50.78125,0.868055,1.37709564593123,6.307872,7.494217000000001,38.7732,756.0405555555137
2024-10-21 07:57:00,50.81019,0.8101849999999997,1.3480144175010111,6.076391999999999,7.349537,37.61580000000001,756.0905555555137
2024-10-21 08:00:00,59.57755,0.6655099999999994,1.3131552106536992,5.381939999999999,7.0023100000000005,43.69210000000001,756.1405555555136
2024-10-21 08:03:00,53.38542,0.7233790000000004,1.3682094719944429,5.700232,7.291663000000001,43.402799999999985,756.1905555555136
2024-10-21 08:06:00,48.20602,0.9259259999999996,1.3819390939308418,6.076388000000001,7.1180520000000005,37.61570000000003,756.2405555555135
2024-10-21 08:09:00,53.38542,0.78125,1.2404922667251075,5.642360000000001,6.71296,37.61580000000001,756.2905555555135
2024-10-21 08:12:00,57.49421,0.5787039999999992,1.3373459492819024,4.947916,6.9444420000000004,48.032399999999996,756.3405555555134
2024-10-21 08:15:00,45.13889,0.868055,1.321145028664476,5.960648000000001,7.002313000000001,37.905100000000004,756.3905555555134
2024-10-21 08:18:00,41.98495,1.0127319999999997,1.3298696884123367,6.134264,6.828702,35.59029999999996,756.4405555555134
2024-10-21 08:21:00,45.10995,1.1284719999999995,1.423107228982713,6.481482999999999,7.118051,36.16899999999998,756.4905555555133
2024-10-21 08:24:00,45.10995,1.070601,1.3642230607563106,6.278938,6.915507,35.59030000000001,756.5405555555133
2024-10-21 08:27:00,48.20602,1.0416669999999995,1.347132959682181,6.1631979999999995,6.828701,37.615700000000004,756.5905555555132
2024-10-21 08:30:00,53.38542,0.8969909999999999,1.294084704085123,5.8159719999999995,6.712961000000001,39.3519,756.6405555555132
2024-10-21 08:33:00,57.49421,0.6076390000000007,1.2274502605245923,5.121525000000001,6.684026,46.29630000000003,756.6905555555131
2024-10-21 08:36:00,57.49421,0.6076389999999998,1.2569138275389249,5.150465999999999,6.799766999999999,45.13889999999998,756.7405555555131
2024-10-21 08:39:00,57.55208,0.6655100000000003,1.2729609639516126,5.150466000000001,6.655096,44.27089999999998,756.790555555513
2024-10-21 08:42:00,48.20602,0.8101849999999997,1.348018154581535,5.5844879999999995,6.8576429999999995,40.21999999999997,756.840555555513
2024-10-21 08:45:00,42.01389,1.0416660000000002,1.3347496135684278,6.076389000000001,6.712962999999999,37.03710000000001,756.890555555513
2024-10-21 08:48:00,38.91782,1.2152779999999996,1.3548044097496075,6.27894,6.568282,34.72229999999996,756.9405555555129
2024-10-21 08:51:00,38.91782,1.1863419999999998,1.3122434374706242,6.1631990000000005,6.4236070000000005,34.72220000000004,756.9905555555129
2024-10-21 08:54:00,35.79282,1.1863419999999998,1.3122481225021227,6.134253999999999,6.394672000000001,31.25,757.0405555555128
2024-10-21 08:57:00,35.79282,1.186343,1.3257591734244556,6.22107,6.510417,34.43290000000002,757.0905555555128
2024-10-21 09:00:00,35.79282,1.2152779999999996,1.300153678757469,6.163189999999999,6.336802,32.407399999999996,757.1405555555127
2024-10-21 09:03:00,35.79282,1.2442130000000002,1.2871296649181707,6.076389000000001,6.163195999999999,31.82869999999997,757.1905555555127
2024-10-21 09:06:00,35.79282,1.2442130000000002,1.2871296649181736,6.047449,6.134256000000001,32.986099999999965,757.2405555555126
2024-10-21 09:09:00,38.91782,1.2442130000000002,1.2871296649181736,5.989584,6.076391,32.696799999999996,757.2905555555126
2024-10-21 09:12:00,45.10995,1.2152780000000005,1.3139492511056652,6.1053239999999995,6.307866,33.85419999999999,757.3405555555125
2024-10-21 09:15:00,48.20602,1.157407,1.323436608104076,6.221068000000001,6.568290999999999,33.56480000000005,757.3905555555125
2024-10-21 09:18:00,48.20602,1.0416660000000002,1.322300998887616,5.989578,6.5972219999999995,34.722200000000015,757.4405555555124
2024-10-21 09:21:00,45.10995,1.0995369999999998,1.3303671707349056,6.1053239999999995,6.597227,35.011600000000016,757.4905555555124
2024-10-21 09:24:00,45.10995,1.1284719999999995,1.3467200011605094,6.134253999999999,6.597222,35.30090000000001,757.5405555555124
2024-10-21 09:27:00,38.91782,1.1284720000000004,1.3206789108602925,6.1631990000000005,6.568287,35.87960000000004,757.5905555555123
2024-10-21 09:30:00,38.91782,1.070601,1.2882511849008944,5.989578,6.452547000000001,35.011600000000044,757.6405555555123
2024-10-21 09:33:00,38.91782,1.0416659999999993,1.2717992267119531,5.873842999999999,6.365737000000001,33.85410000000002,757.6905555555122
2024-10-21 09:36:00,42.01389,1.0127309999999996,1.2678118436717563,5.7580979999999995,6.307867,34.43289999999996,757.7405555555122
2024-10-21 09:39:00,42.01389,0.9548609999999993,1.2584231263191477,5.671298,6.336807,33.564899999999966,757.7905555555121
2024-10-21 09:42:00,38.88889,0.9548610000000002,1.246165829676625,5.7291680000000005,6.365736999999999,34.14349999999996,757.8405555555121
2024-10-21 09:45:00,35.79282,1.0127309999999996,1.2424953285535012,5.758103,6.250001999999999,33.56479999999999,757.890555555512
2024-10-21 09:48:00,35.79282,1.157407,1.2696343991370598,5.989584,6.221067,32.117999999999995,757.940555555512
2024-10-21 09:51:00,33.73843,1.1863419999999998,1.271171763901674,6.047453999999999,6.221062000000001,31.828700000000026,757.990555555512
2024-10-21 09:54:00,35.79282,1.3888889999999998,1.3301814022791763,6.22106,6.105321000000001,31.82869999999997,758.0405555555119
2024-10-21 09:57:00,35.79282,1.359954,1.3308082719235457,6.33681,6.278936,30.96070000000003,758.0905555555119
2024-10-21 10:00:00,35.79282,1.2442129999999993,1.3012296190274808,6.163189999999999,6.278937000000001,30.671299999999974,758.1405555555118
2024-10-21 10:03:00,35.79282,1.273148,1.287565787086597,6.134253999999999,6.163195999999999,29.51389999999998,758.1905555555118
2024-10-21 10:06:00,38.91782,1.3020839999999998,1.316500000547274,6.249999999999999,6.278936,32.69670000000002,758.2405555555117
2024-10-21 10:09:00,35.79282,1.2442130000000002,1.3152265424827425,6.134259999999999,6.278936999999999,30.960699999999974,758.2905555555117
2024-10-21 10:12:00,33.73843,1.2442129999999993,1.2729282892775695,6.076389999999999,6.134257,29.80329999999998,758.3405555555116
2024-10-21 10:15:00,35.79282,1.2152780000000005,1.2581809998842952,5.873844000000001,5.9606460000000006,30.671299999999974,758.3905555555116
2024-10-21 10:18:00,35.79282,1.1574080000000002,1.2002918170626498,5.787034,5.873846,29.803200000000004,758.4405555555115
2024-10-21 10:21:00,35.79282,1.0995369999999998,1.2115962178811184,5.671294,5.902777,29.803200000000004,758.4905555555115
2024-10-21 10:24:00,35.79282,1.070602,1.2228510218893553,5.584493999999999,5.902781999999999,31.828700000000026,758.5405555555114
2024-10-21 10:27:00,35.79282,1.0995369999999998,1.1979571347820661,5.642364000000001,5.844907000000001,30.092600000000004,758.5905555555114
2024-10-21 10:30:00,35.79282,1.0995369999999998,1.2115962178811184,5.671294,5.902777,30.382000000000005,758.6405555555114
2024-10-21 10:33:00,35.79282,1.2442130000000002,1.2586270597893252,5.787034000000001,5.815971,31.25,758.6905555555113
2024-10-21 10:36:00,35.79282,1.157407,1.255958743404927,5.873844000000001,6.076387,30.671299999999974,758.7405555555113
2024-10-21 10:39:00,38.91782,1.1284720000000004,1.240614926242046,5.787038000000001,6.018516,31.25,758.7905555555112
2024-10-21 10:42:00,38.91782,0.9837959999999999,1.2004367480229732,5.613422999999999,6.076387,30.9606,758.8405555555112
2024-10-21 10:45:00,35.79282,1.0127310000000005,1.1909269811770757,5.613428000000001,5.989587,31.25,758.8905555555111
2024-10-21 10:48:00,33.73843,1.0416670000000003,1.2200958423052526,5.584493999999999,5.960647,30.671299999999974,758.9405555555111
2024-10-21 10:51:00,33.73843,1.157407,1.228329663220229,5.729164,5.873847,29.51389999999998,758.990555555511
2024-10-21 10:54:00,33.73843,1.1863419999999998,1.2292361812558574,5.787039,5.873847,29.803200000000004,759.040555555511
2024-10-21 10:57:00,31.16319,1.1863419999999998,1.2292361812558572,5.758099,5.844907000000001,29.513999999999953,759.090555555511
2024-10-21 11:00:00,31.16319,1.1863419999999998,1.215047339617863,5.729169000000001,5.787037,29.513999999999953,759.1405555555109
2024-10-21 11:03:00,33.73843,1.2442130000000002,1.2150478000177418,5.787039,5.729165999999999,28.64579999999995,759.1905555555109
2024-10-21 11:06:00,31.16319,1.2152769999999995,1.2296877707780862,5.815974,5.844907000000001,28.645899999999983,759.2405555555108
2024-10-21 11:09:00,31.16319,1.2442129999999993,1.2442125000033522,5.84491,5.844907000000001,28.93520000000001,759.2905555555108
2024-10-21 11:15:00,31.16319,1.3020839999999998,1.2729338129563517,5.87384,5.815975999999999,29.224500000000035,759.2905555555108
2024-10-21 11:18:00,31.16319,1.2442129999999993,1.2442174999960733,5.87384,5.873847,27.777800000000013,759.2905555555108
2024-10-21 11:24:00,31.13426,1.273148,1.258629594381312,5.8449040000000005,5.815975999999999,27.488499999999988,759.2905555555108
2024-10-21 11:27:00,31.16319,1.2442130000000002,1.244212500027973,5.787039,5.7870360000000005,27.777800000000013,759.3405555555107
2024-10-21 11:30:00,35.79282,1.4178239999999995,1.359131700235479,6.221063999999999,6.10532,31.25,759.3905555555107
2024-10-21 11:33:00,41.98495,1.2442130000000002,1.3152265424827425,6.105319,6.249995999999999,30.6712,759.4405555555106
2024-10-21 11:36:00,42.01389,1.2442130000000002,1.3291283656967028,6.1921289999999996,6.365736,32.407399999999996,759.4905555555106
2024-10-21 11:39:00,45.10995,1.2152780000000005,1.327658393091659,6.163194,6.3946760000000005,33.56490000000002,759.5405555555105
2024-10-21 11:42:00,45.10995,1.0995369999999998,1.2784046264443225,5.989584000000001,6.365737000000001,34.14349999999996,759.5905555555105
2024-10-21 11:45:00,45.10995,1.0995369999999998,1.2784046264443225,5.989584000000001,6.365737000000001,32.696799999999996,759.6405555555104
2024-10-21 11:48:00,45.10995,1.1284720000000004,1.2943337889936113,5.931708,6.278936,33.56479999999999,759.6905555555104
2024-10-21 11:51:00,42.01389,1.0995369999999998,1.2784046264443225,5.9317139999999995,6.307867,33.56479999999999,759.7405555555104
2024-10-21 11:54:00,42.01389,1.070601,1.2623321153303821,5.902778,6.307867,32.117999999999995,759.7905555555103
2024-10-21 11:57:00,42.01389,1.0416659999999993,1.2718036398931352,5.787032999999999,6.278937000000001,34.72229999999996,759.8405555555103
2024-10-21 12:00:00,41.98495,1.0416660000000002,1.246106705554452,5.787038000000001,6.221062000000001,32.9862,759.8905555555102
2024-10-21 12:03:00,35.79282,1.0127319999999997,1.2551934847012138,5.729164000000001,6.250002,32.407399999999996,759.9405555555102
2024-10-21 12:06:00,35.79282,1.1284720000000004,1.2541791309458115,5.902774,6.163192,32.11800000000005,759.9905555555101
2024-10-21 12:15:00,33.73843,1.0995369999999998,1.2519482349656568,5.844904,6.163197,31.5394,760.1405555555101
2024-10-21 12:18:00,33.73843,1.157407,1.255958743404927,5.873844000000001,6.076387,30.96070000000003,760.1905555555101
2024-10-21 12:21:00,33.73843,1.1863419999999998,1.2572949543641982,5.931709,6.076387,30.671299999999974,760.24055555551
2024-10-21 12:24:00,33.73843,1.2442130000000002,1.2729282892775737,5.960649,6.018516,30.9606,760.29055555551
2024-10-21 12:27:00,35.79282,1.2152780000000005,1.2862592873427465,5.931714,6.076385999999999,31.25,760.3405555555099
2024-10-21 12:30:00,38.91782,1.2442130000000002,1.2871296649181736,5.989584,6.076391,29.80329999999998,760.3905555555099
2024-10-21 12:33:00,38.91782,1.1574080000000002,1.2832140775281469,5.873844,6.134256000000001,31.828700000000026,760.4405555555098
2024-10-21 12:36:00,38.91782,1.1284720000000004,1.2676479934552638,5.873844000000001,6.163192,30.67139999999995,760.4905555555098
2024-10-21 12:39:00,35.79282,1.157407,1.255958743404927,5.902779000000001,6.105322,30.960699999999974,760.5405555555097
2024-10-21 12:42:00,35.79282,1.1863419999999998,1.2572949543641982,5.931709,6.076387,30.092600000000004,760.5905555555097
2024-10-21 12:45:00,35.79282,1.1863419999999998,1.2572949543641982,5.931709,6.076387,30.960699999999974,760.6405555555096
2024-10-21 12:48:00,35.79282,1.1574080000000002,1.2559592714019774,5.815974000000001,6.018516,30.9606,760.6905555555096
2024-10-21 12:51:00,35.79282,1.0995369999999998,1.2251352183410722,5.815974000000001,6.076387,30.381899999999973,760.7405555555096
2024-10-21 12:54:00,33.73843,1.1284720000000004,1.2406196292449738,5.8449040000000005,6.076391999999999,28.645899999999983,760.7905555555095
2024-10-21 12:57:00,31.16319,1.0995369999999998,1.1979618645058574,5.729164000000001,5.931717000000001,27.777799999999957,760.8405555555095
2024-10-21 13:00:00,33.73843,1.0995369999999998,1.1979571347820661,5.642364000000001,5.844907000000001,30.092600000000004,760.8905555555094
2024-10-21 13:03:00,31.13426,1.0995369999999998,1.1842242172525237,5.584493999999999,5.758107000000001,27.777799999999957,760.9405555555094
2024-10-21 13:06:00,31.16319,1.0995369999999998,1.184219452888723,5.526624,5.700227,28.356499999999983,760.9905555555093
2024-10-21 13:09:00,31.16319,1.0995369999999998,1.1423899185369466,5.526624,5.613427,28.356400000000008,761.0405555555093
2024-10-21 13:12:00,31.16319,1.0995369999999998,1.1703846088042151,5.497684,5.6423570000000005,28.935100000000034,761.0905555555092
2024-10-21 13:15:00,31.16319,1.070602,1.1552336735205384,5.439814,5.613422000000001,27.488499999999988,761.1405555555092
2024-10-21 13:18:00,31.16319,1.157407,1.2002864231765322,5.468754,5.555557,28.067200000000014,761.1905555555091
2024-10-21 13:21:00,31.16319,1.2152780000000005,1.1861097370166194,5.4976840000000005,5.439816,27.777800000000013,761.2405555555091
2024-10-21 13:24:00,35.79282,1.2731480000000008,1.1842248404489395,5.555554,5.381946,28.067099999999982,761.2905555555091
2024-10-21 13:27:00,38.91782,1.2442130000000002,1.2296857314633245,5.642364,5.613421,29.51400000000001,761.340555555509
2024-10-21 13:30:00,35.79282,1.157407,1.2143603319797944,5.613424000000001,5.729167,30.382000000000005,761.390555555509
2024-10-21 13:33:00,35.79282,1.157407,1.214360331979795,5.642364,5.758107000000001,31.5394,761.4405555555089
2024-10-21 13:36:00,38.91782,1.1574080000000002,1.214360848250884,5.584493999999999,5.700236,28.64590000000004,761.4905555555089
2024-10-21 13:39:00,38.91782,1.157407,1.2283248538808873,5.642364,5.787037,31.539300000000026,761.5405555555088
2024-10-21 13:42:00,41.98495,1.2152780000000005,1.2581809998842952,5.758104,5.844906,31.82869999999997,761.5905555555088
2024-10-21 13:45:00,42.01389,1.0995369999999998,1.2115962178811184,5.671294,5.902777,31.5394,761.6405555555087
2024-10-21 13:48:00,41.98495,1.0995369999999998,1.2115962178811184,5.671294,5.902777,30.382000000000005,761.6905555555087
2024-10-21 13:51:00,42.01389,1.1574080000000002,1.2421936217257799,5.700234,5.873846,30.67130000000003,761.7405555555086
2024-10-21 13:54:00,42.01389,1.070601,1.2228504755322958,5.700228000000001,6.018517000000001,30.6712,761.7905555555086
2024-10-21 13:57:00,42.01389,1.070601,1.2360943483248326,5.787038000000001,6.134257,32.117999999999995,761.8405555555086
2024-10-21 14:00:00,42.01389,1.070601,1.2492570825923466,5.787038000000001,6.163197,31.539300000000026,761.8905555555085
2024-10-21 14:03:00,41.98495,1.0416660000000002,1.20696624813155,5.758098,6.105322,32.986099999999965,761.9405555555085
2024-10-21 14:06:00,42.01389,1.0416659999999993,1.2589939031789583,5.671293,6.134257,32.98610000000002,761.9905555555084
2024-10-21 14:09:00,42.01389,1.070601,1.2492570825923466,5.671298,6.047457,32.11809999999997,762.0405555555084
2024-10-21 14:12:00,38.91782,1.0127310000000005,1.2168731397419443,5.642358,6.076387,30.96070000000003,762.0905555555083
2024-10-21 14:15:00,35.79282,1.0416660000000002,1.2200998101496714,5.642358,6.018522,33.275499999999965,762.1405555555083
2024-10-21 14:18:00,35.79282,1.0416670000000003,1.2069667997354006,5.642364000000001,5.989587,31.828700000000026,762.1905555555082
2024-10-21 14:21:00,33.73843,1.0995369999999998,1.2115962178811184,5.671294,5.902777,30.671299999999974,762.2405555555082
2024-10-21 14:24:00,35.79282,1.0995369999999998,1.2251398821239492,5.613422999999999,5.873846,30.96070000000003,762.2905555555081
2024-10-21 14:27:00,35.79282,1.0416659999999993,1.220095286704543,5.526622999999999,5.902777,32.11809999999997,762.3405555555081
2024-10-21 14:30:00,33.73843,1.0416660000000002,1.20696624813155,5.5555579999999996,5.902781999999999,30.671299999999974,762.3905555555081
2024-10-21 14:33:00,35.79282,1.070601,1.1960902470786874,5.613428000000001,5.873847,31.5394,762.440555555508
2024-10-21 14:36:00,33.73843,1.070601,1.182568049671001,5.613428000000001,5.844907000000001,29.80329999999998,762.490555555508
2024-10-21 14:39:00,35.79282,1.070601,1.2095136398782886,5.5555579999999996,5.844907000000001,29.803300000000036,762.5405555555079
2024-10-21 14:42:00,33.73843,1.0995370000000007,1.238586505211869,5.642364,5.931716999999999,30.092600000000004,762.5905555555079
2024-10-21 14:45:00,33.73843,1.157407,1.228329663220229,5.729164,5.873847,30.382000000000005,762.6405555555078
2024-10-21 14:48:00,33.73843,1.1574080000000002,1.2143608482508834,5.700234,5.815975999999999,28.64580000000001,762.6905555555078
2024-10-21 14:51:00,33.73843,1.0995369999999998,1.211596217881117,5.642364000000001,5.873847,29.51389999999998,762.7405555555077
2024-10-21 14:54:00,35.79282,1.1284720000000004,1.213207454494561,5.613428000000001,5.7870360000000005,29.513800000000003,762.7905555555077
2024-10-21 14:57:00,35.79282,1.0995369999999998,1.1979571347820661,5.642364000000001,5.844907000000001,30.092600000000004,762.8405555555076
2024-10-21 15:00:00,35.79282,1.0995369999999998,1.1979571347820661,5.642364000000001,5.844907000000001,30.092600000000004,762.8905555555076
2024-10-21 15:03:00,33.73843,1.0995369999999998,1.1979571347820661,5.642364000000001,5.844907000000001,31.53929999999997,762.9405555555076
2024-10-21 15:06:00,35.79282,1.1284720000000004,1.213207454494561,5.613428000000001,5.7870360000000005,28.64579999999995,762.9905555555075
2024-10-21 15:09:00,35.79282,1.0995369999999998,1.1979571347820661,5.584493,5.7870360000000005,30.9606,763.0405555555075
2024-10-21 15:12:00,35.79282,1.070602,1.209514182252838,5.497687999999999,5.7870360000000005,29.80329999999998,763.0905555555074
2024-10-21 15:15:00,38.91782,1.0127309999999996,1.1909269811770749,5.468748000000001,5.844907000000001,30.382000000000005,763.1405555555074
2024-10-21 15:18:00,35.79282,0.9837959999999999,1.1876202414967416,5.439818,5.873842000000001,32.407399999999996,763.1905555555073
2024-10-21 15:21:00,35.79282,1.0416660000000002,1.193745456261229,5.497688,5.8159719999999995,29.513800000000003,763.2405555555073
2024-10-21 15:24:00,33.73843,1.1284720000000004,1.2269618638082307,5.700234000000001,5.902781999999999,29.51400000000001,763.2905555555072
2024-10-21 15:27:00,33.73843,1.2442130000000002,1.2586270597893252,5.787039,5.815975999999999,30.38190000000003,763.3405555555072
2024-10-21 15:30:00,35.79282,1.2152780000000005,1.243990651610949,5.873844000000001,5.931716,30.092600000000004,763.3905555555071
2024-10-21 15:33:00,35.79282,1.1574080000000002,1.228330183443532,5.787034,5.931716,30.092600000000004,763.4405555555071
2024-10-21 15:36:00,38.91782,1.2152780000000005,1.2722726747611341,5.8449040000000005,5.9606460000000006,31.25,763.4905555555071
2024-10-21 15:39:00,35.79282,1.1284720000000004,1.2406196292449738,5.815969000000001,6.047457,30.092600000000004,763.540555555507
2024-10-21 15:42:00,35.79282,1.070602,1.196090785430545,5.700234,5.9606520000000005,31.25,763.590555555507
2024-10-21 15:45:00,35.79282,1.0416660000000002,1.193745456261229,5.613428000000001,5.931712,29.80329999999998,763.6405555555069
2024-10-21 15:48:00,31.16319,1.1284720000000004,1.2269618638082307,5.700234000000001,5.902781999999999,28.935199999999952,763.6905555555069
2024-10-21 15:51:00,33.73843,1.1574080000000002,1.2002869354506591,5.642364000000001,5.729165999999999,30.092600000000004,763.7405555555068
2024-10-21 15:54:00,33.73843,1.0995369999999998,1.1979571347820661,5.584493999999999,5.787037,28.935099999999977,763.7905555555068
2024-10-21 15:57:00,35.79282,1.186343,1.2150478476509003,5.642364000000001,5.700231,29.513800000000003,763.8405555555067
2024-10-21 16:00:00,35.8507,1.0995369999999998,1.1842242172525237,5.671294,5.844907000000001,28.356499999999983,763.8905555555067
2024-10-21 17:45:00,33.73843,1.5335649999999994,1.255195913156951,5.787032999999999,5.266208000000001,26.62039999999996,763.8905555555067
2024-10-21 18:33:00,66.75347,-0.28935200000000005,,-0.3761570000000001,6.828707,49.18980000000002,763.8905555555067
2024-10-22 07:27:00,33.70949,0.9548619999999994,1.6332269788715348,8.940972,10.561340000000001,26.04169999999999,763.8905555555067
2024-10-22 07:30:00,42.01389,0.9259260000000005,1.6959688226165512,8.506947,10.387730999999999,29.22460000000001,763.9405555555066
2024-10-22 07:33:00,48.20602,0.983797,1.632238652331397,7.957177,9.490739999999999,33.85410000000002,763.9905555555066
2024-10-22 07:36:00,53.38542,0.8680560000000002,1.5802790646960252,7.378472,9.114586,37.90510000000003,764.0405555555066
2024-10-22 07:39:00,55.43981,0.8101849999999997,1.5364645941873114,6.799766,8.593751000000001,40.219899999999996,764.0905555555065
2024-10-22 07:42:00,55.43981,0.78125,1.4939053995130662,6.336805999999999,8.101856,43.11340000000001,764.1405555555065
2024-10-22 07:45:00,57.49421,0.7233789999999996,1.4386009159500235,6.278936,8.072917,40.21989999999997,764.1905555555064
2024-10-22 07:48:00,55.43981,0.7233789999999996,1.3985755026178777,5.931716,7.609957,42.53479999999999,764.2405555555064
2024-10-22 07:51:00,57.49421,0.6365739999999995,1.3195567900618825,5.613431,7.349537,43.402799999999985,764.2905555555063
2024-10-22 07:54:00,57.49421,0.6076389999999998,1.2957346857153553,5.4398159999999995,7.2048570000000005,44.84949999999998,764.3405555555063
2024-10-22 07:57:00,64.20718,0.5208330000000005,1.2763112079920353,4.918984000000001,6.944440999999999,49.18969999999999,764.3905555555062
2024-10-22 08:00:00,50.78125,0.6944439999999998,1.355896782254628,5.613428,7.262734,42.82409999999999,764.4405555555062
2024-10-22 08:03:00,42.01389,0.9259250000000003,1.3358284464195715,6.134258000000001,7.060182999999999,37.3263,764.4905555555061
2024-10-22 08:06:00,45.10995,1.0127319999999997,1.3052521290612835,6.076388,6.712966,35.01159999999999,764.5405555555061
2024-10-22 08:09:00,55.41088,0.7233799999999997,1.1787458172977539,5.32407,6.394679999999999,39.0625,764.5905555555061
2024-10-22 08:12:00,59.57755,0.5208329999999997,1.2489106946980693,4.6875,6.626157000000001,46.2962,764.640555555506
2024-10-22 08:15:00,48.20602,0.7233799999999997,1.3065260267331342,5.410878,6.828708,41.37729999999999,764.690555555506
2024-10-22 08:18:00,38.91782,0.868055,1.2754908360664423,5.700228,6.6261529999999995,35.59029999999996,764.7405555555059
2024-10-22 08:21:00,38.91782,1.0416660000000002,1.2971948903992017,5.931708,6.481482000000001,32.407399999999996,764.7905555555059
2024-10-22 08:24:00,42.01389,1.070602,1.3138611058678002,6.076388000000001,6.597225999999999,34.72220000000004,764.8405555555058
2024-10-22 08:27:00,42.01389,1.0127319999999997,1.2803591457377532,5.844908,6.4236059999999995,32.69670000000002,764.8905555555058
2024-10-22 08:30:00,48.20602,1.0127310000000005,1.2678118436717571,5.787037000000001,6.336806,36.16890000000001,764.9405555555057
2024-10-22 08:33:00,50.78125,0.8680560000000002,1.2523403230769905,5.439812,6.307866,37.615700000000004,764.9905555555057
2024-10-22 08:36:00,48.20602,0.9259259999999996,1.2888552606043486,5.613428,6.423612,37.61580000000001,765.0405555555056
2024-10-22 08:39:00,45.10995,0.8969909999999999,1.223239235315367,5.526622000000001,6.250001,36.16900000000001,765.0905555555056
2024-10-22 08:42:00,48.20602,0.9259259999999996,1.2769691368620353,5.526617999999999,6.307872000000001,34.72230000000002,765.1405555555056
2024-10-22 08:45:00,38.91782,1.0416660000000002,1.2845336837478942,5.931714,6.452548,33.56480000000002,765.1905555555055
2024-10-22 08:48:00,35.79282,1.2152779999999996,1.2862592873427474,6.076389999999999,6.221062000000001,32.98609999999999,765.2405555555055
2024-10-22 08:51:00,35.79282,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,32.98610000000002,765.2905555555054
2024-10-22 08:54:00,35.79282,1.1863419999999998,1.2849574623659663,5.960649,6.163197,32.407399999999996,765.3405555555054
2024-10-22 08:57:00,35.79282,1.1284720000000004,1.2810335679054117,5.787038000000001,6.105326,30.960699999999974,765.3905555555053
2024-10-22 09:00:00,35.79282,0.9259259999999996,1.2165826868348617,5.439817999999999,6.076391999999999,32.11809999999997,765.4405555555053
2024-10-22 09:03:00,33.73843,0.9837959999999999,1.2384075109983461,5.613428,6.163192,31.25,765.4905555555052
2024-10-22 09:06:00,35.79282,1.1284719999999995,1.2406149262420447,5.758103,5.989581,31.25,765.5405555555052
2024-10-22 09:09:00,38.91782,1.157407,1.255958743404927,5.815973,6.018515999999999,31.25,765.5905555555051
2024-10-22 09:12:00,42.01389,1.070601,1.2228504755322958,5.758098,6.076387,33.564700000000016,765.6405555555051
2024-10-22 09:15:00,41.98495,1.0995369999999998,1.225139882123948,5.729163,5.989585999999999,33.564899999999994,765.6905555555051
2024-10-22 09:18:00,41.98495,1.070601,1.2492570825923466,5.671298,6.047457,31.25,765.740555555505
2024-10-22 09:21:00,38.91782,1.0995369999999998,1.2652185418713802,5.758099,6.105322000000001,30.092600000000004,765.790555555505
2024-10-22 09:24:00,33.73843,1.2152779999999996,1.2862641050333448,5.931710000000001,6.076392,29.224499999999978,765.8405555555049
2024-10-22 09:27:00,31.13426,1.273148,1.2586295943813155,5.98958,5.9606520000000005,29.224599999999953,765.8905555555049
2024-10-22 09:30:00,33.73843,1.2442130000000002,1.2586270597893252,5.815969000000001,5.844906,30.38190000000003,765.9405555555048
2024-10-22 09:33:00,35.79282,1.186343,1.2292366932364596,5.729164000000001,5.815971,30.381899999999973,765.9905555555048
2024-10-22 09:36:00,38.91782,1.070601,1.1960902470786874,5.613428000000001,5.873847,29.513900000000035,766.0405555555047
2024-10-22 09:39:00,31.16319,0.9259250000000003,1.1795322064308558,5.497688,6.047453,28.645899999999983,766.0905555555047
2024-10-22 09:54:00,33.73843,1.186343,1.2007543877920557,5.729164000000001,5.758101000000001,26.04169999999999,766.0905555555047
2024-10-22 10:06:00,33.73843,1.0995369999999998,1.1979618645058574,5.671294,5.873847,26.620299999999986,766.0905555555047
2024-10-22 10:09:00,31.16319,1.0416660000000002,1.1670355842561368,5.5555579999999996,5.8159719999999995,26.620400000000018,766.0905555555047
2024-10-22 10:18:00,31.16319,1.1284719999999995,1.1854004646794551,5.526622999999999,5.642361,26.041600000000017,766.0905555555047
2024-10-22 10:21:00,31.16319,1.0416660000000002,1.153535872271146,5.497688,5.729162,26.620299999999986,766.0905555555047
2024-10-22 10:33:00,31.16319,1.3020830000000005,1.1979548478132345,5.758104,5.5555509999999995,27.199099999999987,766.0905555555047
2024-10-22 10:36:00,31.13426,1.2442130000000002,1.2150528803485998,5.758099,5.700236,27.199099999999987,766.0905555555047
2024-10-22 10:42:00,33.73843,1.1863419999999998,1.2150522611706187,5.671293,5.729170999999999,26.04169999999999,766.0905555555047
2024-10-22 10:45:00,31.13426,1.0416660000000002,1.1670355842561368,5.5555579999999996,5.8159719999999995,27.777800000000013,766.0905555555047
2024-10-22 10:48:00,31.16319,1.1284720000000004,1.213207454494561,5.642364,5.8159719999999995,26.04169999999999,766.0905555555047
2024-10-22 11:09:00,31.16319,1.1863419999999998,1.1718124319592849,5.729169000000001,5.700227,24.884299999999996,766.0905555555047
2024-10-22 11:12:00,31.16319,1.2152780000000005,1.1861046546942613,5.642364,5.584486,25.462999999999965,766.0905555555047
2024-10-22 11:24:00,31.16319,1.2152780000000005,1.215279999944427,5.729164,5.729165999999999,25.463000000000022,766.0905555555047
2024-10-22 11:27:00,33.73843,1.2731480000000008,1.1993611873946886,5.787034000000001,5.642366,27.488499999999988,766.0905555555047
2024-10-22 11:30:00,35.79282,1.2442130000000002,1.2296907709164848,5.873844000000001,5.844911000000001,29.224599999999953,766.0905555555047
2024-10-22 11:33:00,35.79282,1.1284720000000004,1.2132122242849903,5.729164,5.902781999999999,28.06710000000004,766.0905555555047
2024-10-22 11:36:00,33.73843,1.1284720000000004,1.1993579825669864,5.729164,5.873842000000001,28.067199999999957,766.0905555555047
2024-10-22 11:39:00,31.16319,1.070602,1.2360948986228355,5.584494,5.931712000000001,28.356499999999983,766.0905555555047
2024-10-22 11:45:00,31.13426,1.186343,1.2007543877920557,5.642364000000001,5.671301000000001,26.041600000000017,766.0905555555047
2024-10-22 11:48:00,33.73843,1.1574080000000002,1.2002869354506596,5.584493999999999,5.671296,26.909699999999987,766.0905555555047
2024-10-22 11:57:00,33.73843,1.0995369999999998,1.1979571347820661,5.526622999999999,5.729165999999999,28.93520000000001,766.0905555555047
2024-10-22 12:00:00,31.16319,1.0416670000000003,1.1670361236171034,5.526624,5.787037,26.620299999999986,766.0905555555047
2024-10-22 12:09:00,35.79282,1.3020830000000005,1.2132078359758889,5.729164,5.5555509999999995,28.93520000000001,766.0905555555047
2024-10-22 12:12:00,35.79282,1.157407,1.1861091962540984,5.613428000000001,5.671301000000001,28.06710000000004,766.1405555555046
2024-10-22 12:15:00,35.79282,1.070602,1.236094898622835,5.815974000000001,6.163192,28.64580000000001,766.1905555555046
2024-10-22 12:18:00,33.73843,1.0995369999999998,1.1979571347820661,5.584493999999999,5.787037,28.64580000000001,766.2405555555046
2024-10-22 12:21:00,35.79282,1.0995369999999998,1.1979571347820661,5.584493,5.7870360000000005,27.488399999999956,766.2905555555045
2024-10-22 12:24:00,35.79282,1.0127309999999996,1.1646366165806636,5.439818,5.758107000000001,30.092600000000004,766.3405555555045
2024-10-22 12:27:00,35.79282,1.0416659999999993,1.1937500399873435,5.439812999999999,5.758107000000001,29.803200000000004,766.3905555555044
2024-10-22 12:30:00,35.79282,1.1284720000000004,1.1993579825669856,5.526618000000001,5.671296,28.645899999999983,766.4405555555044
2024-10-22 12:33:00,35.79282,1.0416660000000002,1.1804392764135212,5.526618000000001,5.8159719999999995,28.93520000000001,766.4905555555043
2024-10-22 12:36:00,33.73843,1.070601,1.182568049671001,5.497688,5.729167,28.64580000000001,766.5405555555043
2024-10-22 12:39:00,35.79282,1.0995369999999998,1.1979571347820661,5.4687529999999995,5.671296,27.199099999999987,766.5905555555042
2024-10-22 12:42:00,33.73843,0.9837959999999999,1.174721440234442,5.353012999999999,5.758096999999999,29.224500000000035,766.6405555555042
2024-10-22 12:45:00,35.79282,1.1574080000000002,1.2143608482508834,5.555554000000001,5.671296,28.64580000000001,766.6905555555041
2024-10-22 12:48:00,35.79282,1.157407,1.2002864231765318,5.526618000000001,5.613421,26.620400000000018,766.7405555555041
2024-10-22 12:51:00,38.91782,1.0416659999999993,1.180439276413522,5.613422999999999,5.902777,29.22460000000001,766.790555555504
2024-10-22 12:54:00,35.79282,1.0127310000000005,1.2039395310146006,5.5555579999999996,5.960647,30.092600000000004,766.840555555504
2024-10-22 12:57:00,31.16319,0.8969900000000006,1.174734881175851,5.410878,6.018518,28.93520000000001,766.890555555504
2024-10-22 13:06:00,31.16319,1.1284720000000004,1.1854004646794547,5.613428000000001,5.729165999999999,27.777800000000013,766.890555555504
2024-10-22 13:09:00,33.73843,1.2442129999999993,1.2002894244842508,5.642363,5.555560000000001,28.067199999999957,766.9405555555039
2024-10-22 13:12:00,38.91782,1.1863420000000007,1.2150522611706158,5.758098,5.815976,30.092600000000004,766.9905555555039
2024-10-22 13:15:00,42.01389,1.070601,1.236098911266029,5.815968,6.163197,30.671299999999974,767.0405555555038
2024-10-22 13:18:00,41.98495,1.0416659999999993,1.2331442792222276,5.815973,6.221067,31.25,767.0905555555038
2024-10-22 13:21:00,42.01389,1.1284720000000004,1.2810335679054126,5.902778,6.221066,30.9606,767.1405555555037
2024-10-22 13:24:00,42.01389,1.070601,1.249257082592347,5.902778,6.278937000000001,31.53929999999997,767.1905555555037
2024-10-22 13:27:00,42.01389,1.070601,1.2623321153303821,5.960648000000001,6.365737000000001,31.25,767.2405555555036
2024-10-22 13:30:00,41.98495,1.1284720000000004,1.3075465812747942,5.989578,6.365736,32.40749999999997,767.2905555555036
2024-10-22 13:33:00,41.98495,1.1284720000000004,1.2810335679054126,5.989578,6.307866000000001,30.671299999999974,767.3405555555036
2024-10-22 13:36:00,45.13889,1.0995369999999998,1.2915089305988616,6.018523,6.4236059999999995,32.696799999999996,767.3905555555035
2024-10-22 13:39:00,45.10995,1.0416659999999993,1.3223009988876155,5.960642999999999,6.568287,33.85419999999999,767.4405555555035
2024-10-22 13:42:00,42.01389,1.0127319999999997,1.2928398811179473,5.960644,6.568282,32.11809999999997,767.4905555555034
2024-10-22 13:45:00,38.91782,0.9837959999999999,1.2633529425204661,5.902778,6.5104120000000005,33.275499999999965,767.5405555555034
2024-10-22 13:48:00,35.79282,1.070601,1.2753308957907414,5.931708,6.365737000000001,30.381899999999973,767.5905555555033
2024-10-22 13:51:00,38.91782,1.0995369999999998,1.2784046264443225,5.931713,6.307866000000001,31.828700000000026,767.6405555555033
2024-10-22 13:54:00,38.91782,1.070601,1.2882467336935552,6.047458000000001,6.510417,34.14349999999996,767.6905555555032
2024-10-22 13:57:00,38.91782,1.070601,1.3138605326947925,6.076388,6.597227,31.82869999999997,767.7405555555032
2024-10-22 14:00:00,42.01389,1.1284720000000004,1.3337375210839846,6.076388,6.510415999999999,32.11810000000003,767.7905555555031
2024-10-22 14:03:00,45.10995,1.1284719999999995,1.3206789108602919,6.0763929999999995,6.481481,33.27550000000002,767.8405555555031
2024-10-22 14:06:00,45.13889,1.070601,1.3138605326947925,6.192128,6.712967000000001,32.696799999999996,767.890555555503
2024-10-22 14:09:00,45.10995,1.0995369999999998,1.3045427559709992,6.221064,6.655097,32.696799999999996,767.940555555503
2024-10-22 14:12:00,45.10995,1.070601,1.313860532694792,6.134258000000001,6.655097,32.696699999999964,767.990555555503
2024-10-22 14:15:00,42.01389,1.0995369999999998,1.3174903093930423,6.163194000000001,6.626157000000001,32.696799999999996,768.0405555555029
2024-10-22 14:18:00,42.01389,1.070601,1.3010907436872607,6.105328,6.597227,33.85410000000002,768.0905555555029
2024-10-22 14:21:00,42.01389,1.0995369999999998,1.3174903093930423,6.134264,6.597227,34.72220000000004,768.1405555555028
2024-10-22 14:24:00,42.01389,1.1284720000000004,1.3206834365573994,6.192128,6.597225999999999,32.9862,768.1905555555028
2024-10-22 14:27:00,45.10995,1.070601,1.3010907436872607,6.076388,6.568287,33.85419999999999,768.2405555555027
2024-10-22 14:30:00,45.10995,1.0995369999999998,1.3303671707349052,6.163194000000001,6.655097,31.5394,768.2905555555027
2024-10-22 14:33:00,42.01389,1.070602,1.3010913131341773,6.1053239999999995,6.5972219999999995,33.27550000000002,768.3405555555026
2024-10-22 14:36:00,38.91782,1.0995370000000007,1.330362733981695,6.134264000000001,6.626156999999999,33.56479999999999,768.3905555555026
2024-10-22 14:39:00,38.91782,1.070602,1.2882472993810263,6.0763940000000005,6.539352,33.27540000000002,768.4405555555026
2024-10-22 14:42:00,35.79282,1.0127319999999997,1.280363470401139,5.960644,6.539352000000001,31.828700000000026,768.4905555555025
2024-10-22 14:45:00,33.73843,0.9837959999999999,1.2509180072594972,5.960648000000001,6.539352000000001,27.488399999999956,768.5405555555025
2024-10-22 14:51:00,35.79282,1.3020830000000005,1.3308127508863108,6.4525440000000005,6.510420999999999,29.513800000000003,768.5405555555025
2024-10-22 14:54:00,38.91782,1.157407,1.2967083386986455,6.221064000000001,6.510417,29.803200000000004,768.5405555555025
2024-10-22 14:57:00,38.91782,1.157407,1.2967036907458842,6.192134,6.481477,30.092499999999973,768.5405555555025
2024-10-22 15:00:00,35.79282,1.1574080000000002,1.296704230106094,6.0763940000000005,6.365736,28.35650000000004,768.5405555555025
2024-10-22 15:03:00,35.79282,1.0416660000000002,1.2461111722646054,5.931708,6.365742,29.224500000000035,768.5405555555025
2024-10-22 15:06:00,35.79282,1.070602,1.2623371788458908,5.960644,6.365742,28.935199999999952,768.5405555555025
2024-10-22 15:09:00,31.16319,1.0995370000000007,1.2519482349656565,6.018514000000001,6.336807,28.356499999999983,768.5405555555025
2024-10-22 15:12:00,31.16319,1.157407,1.2421930975947741,6.076389000000001,6.250001999999999,28.356400000000008,768.5405555555025
2024-10-22 15:18:00,31.16319,1.2152780000000005,1.2581809998842952,6.047454000000001,6.134256000000001,28.935099999999977,768.5405555555025
2024-10-22 15:21:00,31.16319,1.157407,1.2559587434049277,5.989584,6.192127000000001,28.93520000000001,768.5905555555024
2024-10-22 15:24:00,33.73843,1.2152780000000005,1.2722726747611341,6.018514000000001,6.134256000000001,28.067099999999982,768.6405555555024
2024-10-22 15:27:00,33.73843,1.157407,1.2559587434049277,5.989584,6.192127000000001,28.356499999999983,768.6905555555023
2024-10-22 15:30:00,38.91782,1.359954,1.3308082719235457,6.163194,6.10532,30.9606,768.7405555555023
2024-10-22 15:33:00,42.01389,1.273148,1.3441876893597555,6.221069,6.365741000000001,31.25,768.7905555555022
2024-10-22 15:36:00,42.01389,1.2442130000000002,1.3291283656967012,6.249999000000001,6.4236059999999995,31.5394,768.8405555555022
2024-10-22 15:39:00,42.01389,1.1863419999999998,1.3525366803311478,6.249999000000001,6.597227,30.960700000000003,768.8905555555021
2024-10-22 15:42:00,38.91782,1.1284720000000004,1.3206789108602925,6.221069,6.626156999999999,31.828700000000026,768.9405555555021
2024-10-22 15:45:00,33.73843,0.9837960000000008,1.263352942520466,6.047454000000001,6.655087999999999,29.51389999999998,768.990555555502
2024-10-22 15:48:00,33.73843,1.0995369999999998,1.2652139695267246,6.0763940000000005,6.4236070000000005,28.93520000000001,769.040555555502
2024-10-22 15:51:00,33.73843,1.070601,1.249257082592347,5.989578,6.365737000000001,29.513800000000003,769.090555555502
2024-10-22 15:54:00,33.73843,1.0127319999999997,1.267812424511185,5.873844,6.423612,30.09250000000003,769.1405555555019
2024-10-22 15:57:00,33.73843,1.1574080000000002,1.2421936217257799,5.960644,6.134256000000001,29.803300000000036,769.1905555555019
2024-10-22 16:00:00,35.79282,1.1284719999999995,1.2269618638082316,5.873842999999999,6.076391,30.092600000000004,769.2405555555018
2024-10-22 16:03:00,31.16319,0.868055,1.1934268612302248,5.497687999999999,6.221063,28.356499999999983,769.2905555555018
2024-10-22 16:12:00,31.13426,1.3310190000000004,1.2269603328475647,5.989584000000001,5.787035,27.199099999999987,769.2905555555018
2024-10-22 16:15:00,33.73843,1.1284720000000004,1.213207454494561,5.758104,5.931712,27.199099999999987,769.2905555555018
2024-10-22 22:15:00,80.70023,-0.02893499999999971,,-0.5497679999999994,5.55556,60.47459999999998,769.2905555555018
2024-10-23 07:36:00,38.91782,1.0127320000000006,1.738669492543381,8.564817,10.300925,27.488399999999956,769.2905555555018
2024-10-23 07:39:00,48.20602,1.2152779999999996,1.6827186235454799,8.449072000000001,9.490744,34.43290000000002,769.3405555555017
2024-10-23 07:42:00,50.78125,0.8969909999999999,1.5596827258649715,7.3784719999999995,8.969911,35.879699999999985,769.3905555555017
2024-10-23 07:45:00,48.20602,0.868055,1.4857211100756795,6.915512,8.391207,34.14360000000002,769.4405555555016
2024-10-23 07:48:00,41.98495,0.7233790000000004,1.3985755026178783,6.365742000000001,8.043983,34.72229999999999,769.4905555555016
2024-10-23 07:51:00,41.98495,0.868055,1.3881446745042743,6.365742000000001,7.581017000000001,34.432800000000015,769.5405555555016
2024-10-23 07:54:00,42.01389,0.868055,1.332428663812552,6.134262,7.2048570000000005,34.722200000000015,769.5905555555015
2024-10-23 07:57:00,41.98495,0.9548610000000002,1.3424382791345542,6.047452,6.9155109999999995,33.56479999999999,769.6405555555015
2024-10-23 08:00:00,50.78125,1.0127319999999997,1.3175934016618978,6.018522,6.684030000000001,35.87959999999998,769.6905555555014
2024-10-23 08:03:00,53.38542,0.8680560000000002,1.2984232850709767,5.787037,6.770831,36.16899999999998,769.7405555555014
2024-10-23 08:06:00,55.43981,0.78125,1.2952348850670359,5.497686,6.712966,40.219900000000024,769.7905555555013
2024-10-23 08:09:00,59.57755,0.5787040000000001,1.204032906538424,5.00579,6.597226,43.40280000000001,769.8405555555013
2024-10-23 08:12:00,50.81019,0.6365749999999997,1.309781821835067,5.2083330000000005,6.915508000000001,42.24539999999999,769.8905555555012
2024-10-23 08:15:00,41.98495,0.9259260000000005,1.3006861986404052,5.9317139999999995,6.7708379999999995,36.16900000000001,769.9405555555012
2024-10-23 08:18:00,45.10995,0.868055,1.2171757498032465,5.555555999999999,6.3368009999999995,36.74769999999995,769.9905555555011
2024-10-23 08:21:00,53.38542,0.5208329999999997,1.1933448309771124,4.571753999999999,6.336801,40.79860000000002,770.0405555555011
2024-10-23 08:24:00,45.10995,0.6944439999999998,1.2434292855772815,5.2951369999999995,6.626153,37.905100000000004,770.090555555501
2024-10-23 08:27:00,38.91782,1.0127319999999997,1.2928398811179473,5.815974000000001,6.423612,34.43289999999996,770.140555555501
2024-10-23 08:30:00,35.79282,1.0416660000000002,1.2718036398931347,5.700228000000001,6.192132,34.14359999999999,770.190555555501
2024-10-23 08:33:00,35.79282,0.9548609999999993,1.1964421897614796,5.5555579999999996,6.076387,32.696699999999964,770.2405555555009
2024-10-23 08:36:00,42.01389,0.983797,1.2004373190078808,5.324077000000001,5.78704,34.43289999999996,770.2905555555009
2024-10-23 08:39:00,48.20602,0.8391200000000003,1.1754260607181546,5.121525999999999,5.8738459999999995,35.30090000000001,770.3405555555008
2024-10-23 08:42:00,48.20602,0.868055,1.2171798318255,5.179397000000001,5.9606520000000005,37.32639999999998,770.3905555555008
2024-10-23 08:45:00,35.79282,1.0127319999999997,1.2297218999769584,5.6713,6.134258,33.275499999999965,770.4405555555007
2024-10-23 08:48:00,33.73843,1.3020830000000005,1.2729282438107687,5.96065,5.902777,29.803200000000004,770.4905555555007
2024-10-23 08:51:00,31.16319,1.3020829999999997,1.2581834893749149,5.873845,5.7870420000000005,29.51389999999998,770.5405555555006
2024-10-23 08:54:00,31.16319,1.3020839999999998,1.2283283382850811,5.815969999999999,5.671296,26.90979999999996,770.5905555555006
2024-10-23 08:57:00,33.73843,1.2152769999999995,1.2296877707780862,5.700233999999999,5.729167,29.224500000000035,770.6405555555006
2024-10-23 09:00:00,35.79282,1.3020830000000005,1.2283278573505587,5.758099,5.613426,30.67130000000003,770.6905555555005
2024-10-23 09:03:00,38.91782,1.273148,1.3160729468467702,6.0185189999999995,6.105321000000001,30.671299999999974,770.7405555555005
2024-10-23 09:06:00,38.91782,1.070602,1.1960907854305438,5.555554000000001,5.8159719999999995,31.5394,770.7905555555004
2024-10-23 09:09:00,38.91782,1.0416659999999993,1.180439276413522,5.4687529999999995,5.758107000000001,30.3819,770.8405555555004
2024-10-23 09:12:00,41.98495,1.0416659999999993,1.1937454562612286,5.381943,5.700227,31.539299999999997,770.8905555555003
2024-10-23 09:15:00,38.91782,1.0416660000000002,1.180434661091172,5.3819479999999995,5.671292,32.696799999999996,770.9405555555003
2024-10-23 09:18:00,33.73843,1.070602,1.1960861293769234,5.410884,5.671292000000001,31.5394,770.9905555555002
2024-10-23 09:21:00,31.16319,1.070602,1.1689537893456472,5.381944000000001,5.584492,30.09250000000003,771.0405555555002
2024-10-23 09:24:00,33.73843,1.1284720000000004,1.15716585293023,5.353008000000001,5.410876,30.381899999999973,771.0905555555001
2024-10-23 09:27:00,31.13426,1.0416660000000002,1.153535872271146,5.266208000000001,5.497682,29.51389999999998,771.1405555555001
2024-10-23 09:30:00,31.13426,1.070601,1.155233147503858,5.266208000000001,5.439817,29.513900000000035,771.1905555555
2024-10-23 09:33:00,31.16319,1.1284720000000004,1.1854004646794547,5.266208000000001,5.381945999999999,28.64580000000001,771.2405555555
2024-10-23 09:36:00,31.16319,1.0416660000000002,1.1399415874460777,5.266208000000001,5.468751999999999,27.777799999999957,771.2905555555
2024-10-23 10:03:00,31.13426,1.273148,1.1993559801405573,5.642364,5.497686,25.463000000000022,771.2905555555
2024-10-23 10:06:00,33.73843,1.3020829999999997,1.182568922121659,5.642364,5.410881000000001,26.331000000000017,771.3405555554999
2024-10-23 10:09:00,31.16319,1.1863419999999998,1.1718174733715832,5.584489,5.555557,27.199099999999987,771.3905555554999
2024-10-23 10:12:00,33.73843,0.8101849999999997,1.0614451408671446,4.918982000000001,5.4687470000000005,27.77769999999998,771.4405555554998
2024-10-23 10:15:00,35.79282,0.9548610000000002,1.119511626749153,5.0925970000000005,5.439816,27.199000000000012,771.4905555554998
2024-10-23 10:18:00,35.79282,0.9837959999999999,1.1355187115439038,5.1504579999999995,5.468751999999999,28.93520000000001,771.5405555554997
2024-10-23 10:21:00,31.16319,0.9548610000000002,1.1195161475411088,5.1504579999999995,5.497686999999999,27.77770000000004,771.5905555554997
2024-10-23 10:24:00,31.13426,1.0127309999999996,1.1109260373054952,5.266208,5.4687470000000005,27.488400000000013,771.6405555554996
2024-10-23 10:27:00,33.73843,1.070602,1.1689490660393045,5.208338,5.410876,26.909699999999987,771.6905555554996
2024-10-23 10:30:00,33.73843,0.9548609999999993,1.1063819134674513,5.150468,5.4687470000000005,28.06710000000004,771.7405555554996
2024-10-23 10:45:00,31.16319,1.0995369999999998,1.1423899185369466,5.2951429999999995,5.381945999999999,26.04170000000005,771.7405555554996
2024-10-23 11:00:00,33.73843,1.0995369999999998,1.128222209766863,5.237273,5.295135999999999,25.173599999999965,771.7405555554996
2024-10-23 12:27:00,33.73843,1.1284729999999996,1.1571663613701353,5.324072999999999,5.381940000000001,26.331000000000017,771.7405555554996
2024-10-23 12:30:00,33.73843,1.0127319999999997,1.1513536710892736,5.237268,5.526616000000001,27.199099999999987,771.7405555554996
2024-10-23 12:33:00,33.73843,1.0127309999999996,1.151353126434424,5.324073,5.613422000000001,26.33099999999996,771.7405555554996
2024-10-23 12:42:00,33.73843,0.8969909999999999,1.0741161976254694,5.034722,5.410881,26.620400000000018,771.7405555554996
2024-10-23 12:45:00,31.13426,0.8969899999999997,1.1124661456076523,5.179392999999999,5.6423630000000005,26.331099999999992,771.7405555554996
2024-10-23 16:21:00,31.16319,1.7071750000000003,1.1259077590756859,5.4976840000000005,4.484959,25.17360000000002,771.7405555554996
2024-10-25 08:57:00,68.77894,0.5787040000000001,1.0011170053004308,3.2118089999999997,4.224535,50.34719999999999,771.7405555554996
2024-10-25 09:00:00,99.85532,0.14467599999999958,1.0787083875373658,1.5625,5.034720000000001,82.17590000000001,771.7405555554996
2024-10-25 09:03:00,95.74653,0.17361100000000018,1.2500846387581392,1.967593,5.931711,84.2014,771.7405555554996
2024-10-25 09:06:00,76.12847,0.14467600000000047,1.227476080450217,2.2858800000000006,6.45255,68.287,771.7405555554996
2024-10-25 09:09:00,48.17709,0.14467599999999958,1.0022631895963785,3.327546999999999,6.452546000000001,44.27090000000004,771.7405555554996
2024-10-25 09:12:00,33.73843,0.3472219999999995,1.0117761677721535,4.050926,5.9317139999999995,31.53929999999997,771.7405555554996
2024-10-25 09:15:00,31.16319,0.5208339999999998,1.0492763815723707,4.224538,5.5555520000000005,28.93520000000001,771.7405555554996
2024-10-28 07:36:00,33.62268,1.0416660000000002,1.3960491197248905,6.6840269999999995,7.465280999999999,26.04170000000002,771.7405555554996
2024-10-28 07:39:00,33.73843,0.868055,1.321145028664476,6.423612,7.465277,26.04169999999999,771.7905555554995
2024-10-28 07:42:00,31.13426,0.8969899999999997,1.2589329821434498,6.192127,7.002317,26.04169999999999,771.8405555554995
2024-10-28 07:45:00,35.79282,0.9548610000000002,1.2947980468456544,6.047452,6.799771000000001,28.067099999999982,771.8905555554994
