Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-28 07:48:00,38.91782,0.8969909999999999,1.2351970688731004,5.7870420000000005,6.539351000000001,28.067200000000014,771.9405555554994
2024-10-28 07:51:00,38.91782,0.868055,1.2523396844033252,5.844912000000001,6.712967000000001,29.51400000000001,771.9905555554993
2024-10-28 07:54:00,38.91782,0.868055,1.2053351836825197,5.642357,6.394672000000001,27.199100000000044,772.0405555554993
2024-10-28 07:57:00,38.91782,0.868055,1.2053351836825188,5.613427000000001,6.365742,29.224500000000035,772.0905555554992
2024-10-28 08:00:00,33.73843,0.868055,1.1934268612302248,5.497687,6.221062000000001,27.488500000000045,772.1405555554992
2024-10-28 08:03:00,38.91782,0.9259259999999996,1.1795370999543668,5.410876,5.96065,27.488499999999988,772.1905555554991
2024-10-28 08:06:00,48.20602,0.6655090000000001,1.169783388731044,4.832173999999999,6.047455,33.275499999999994,772.2405555554991
2024-10-28 08:09:00,35.79282,0.7233799999999997,1.2004937368796555,5.295138000000001,6.423608,30.092600000000004,772.290555555499
2024-10-28 08:12:00,33.73843,0.868055,1.1814573045633732,5.468747,6.163192,28.93520000000001,772.340555555499
2024-10-28 08:15:00,42.01389,0.7233790000000004,1.1677923492458266,5.034720000000001,6.076390999999999,30.0925,772.390555555499
2024-10-28 08:18:00,38.91782,0.78125,1.1958076442936174,5.179402,6.134262,31.25,772.4405555554989
2024-10-28 08:21:00,31.13426,0.9548610000000002,1.2214484774010395,5.497687999999999,6.076387,29.22459999999998,772.4905555554989
2024-10-28 08:33:00,31.13426,1.1284719999999995,1.199357982566986,5.613422999999999,5.758101000000001,25.173599999999993,772.4905555554989
2024-10-28 08:36:00,33.73843,1.0127319999999997,1.1646371654199301,5.381943000000001,5.700231,26.909699999999987,772.4905555554989
2024-10-28 08:39:00,33.73843,0.9548609999999993,1.1583557659495516,5.353007999999999,5.787037,27.199099999999987,772.4905555554989
2024-10-28 08:42:00,33.70949,0.9837959999999999,1.1617467920217688,5.439812999999999,5.815977,28.067200000000014,772.4905555554989
2024-10-28 08:45:00,31.16319,1.0416660000000002,1.1670355842561368,5.497688,5.758102,27.488399999999956,772.4905555554989
2024-10-28 09:00:00,33.73843,0.8969909999999999,1.0869850775179428,5.063661999999999,5.468750999999999,26.331000000000017,772.4905555554989
2024-10-29 07:36:00,33.73843,1.070602,1.3010913131341773,6.221062,6.71296,25.462999999999994,772.4905555554989
2024-10-29 07:39:00,33.73843,0.9548610000000002,1.2338444115064935,5.931717,6.539356,24.594899999999996,772.4905555554989
2024-10-29 07:42:00,31.16319,0.9259259999999996,1.2769691368620346,6.221063,7.002317,24.594900000000024,772.4905555554989
2024-10-29 07:45:00,35.79282,0.8969909999999999,1.223239235315368,5.758102999999999,6.481482000000001,28.356499999999983,772.4905555554989
2024-10-29 07:48:00,33.73843,0.8680560000000002,1.2289590095641911,5.526623,6.336807,29.513900000000035,772.4905555554989
2024-10-29 07:51:00,31.13426,0.9259259999999996,1.204303149316064,5.5555579999999996,6.163192,28.935099999999977,772.4905555554989
2024-10-29 07:54:00,33.73843,0.9548609999999993,1.1838276646588706,5.497688,5.989587,27.488400000000013,772.4905555554989
2024-10-29 07:57:00,31.13426,0.9259259999999996,1.1795370999543668,5.410878,5.9606520000000005,27.777799999999957,772.4905555554989
2024-10-29 08:03:00,31.13426,0.9259260000000005,1.154465418495772,5.208332,5.700236,26.90979999999996,772.4905555554989
2024-10-29 08:06:00,33.73843,0.8680560000000002,1.132880762253641,5.092597,5.671301000000001,26.33099999999996,772.4905555554989
2024-10-29 08:09:00,41.98495,0.7523150000000003,1.0853581402605712,4.71644,5.468744999999999,30.3819,772.4905555554989
2024-10-30 07:42:00,38.88889,0.4050929999999999,1.3149896070991631,5.497682999999999,8.15972,31.82869999999997,772.4905555554989
2024-10-30 07:45:00,38.91782,0.8101849999999997,1.3371815449341613,6.134257999999999,7.3784730000000005,32.40749999999997,772.5405555554988
2024-10-30 07:48:00,33.73843,0.8680560000000002,1.2639419763272657,5.960653,6.857637,28.356499999999983,772.5905555554988
2024-10-30 07:51:00,33.73843,0.9548609999999993,1.2461658296766245,5.931718,6.568287,27.77770000000004,772.6405555554987
2024-10-30 07:54:00,31.13426,0.9837959999999999,1.2384075109983461,5.787038,6.336802,28.067099999999982,772.6905555554987
2024-10-30 07:57:00,33.73843,1.0127319999999997,1.203940092146049,5.729168,6.134256000000001,27.777800000000013,772.7405555554986
2024-10-30 08:00:00,33.73843,0.9259259999999996,1.1795327940774583,5.526623,6.076387,27.777800000000013,772.7905555554986
2024-10-30 08:03:00,33.73843,0.8101849999999997,1.1336716004691525,5.2083319999999995,5.931717000000001,28.935099999999977,772.8405555554986
2024-10-30 08:06:00,31.13426,0.8391200000000003,1.1396732999070127,5.208332,5.873842000000001,26.90979999999996,772.8905555554985
2024-10-30 08:09:00,35.79282,0.9259260000000005,1.12906957732791,5.266207,5.7002310000000005,28.06710000000001,772.9405555554985
2024-10-30 08:12:00,38.91782,0.78125,1.1154400952457868,4.976855999999999,5.729166,29.224500000000006,772.9905555554984
2024-10-30 08:15:00,48.17709,0.5208330000000005,1.019429976113358,4.282406,5.526625,34.72219999999999,773.0405555554984
2024-10-30 08:18:00,38.91782,0.5208339999999998,1.1175096520220815,4.484953,6.018518,32.4075,773.0905555554983
2024-10-30 08:21:00,31.16319,0.8391200000000003,1.1276171337779526,5.179398,5.815968,28.06710000000004,773.1405555554983
2024-10-30 08:27:00,31.16319,1.0995369999999998,1.156444314022041,5.324073,5.439816,26.620400000000018,773.1405555554983
2024-10-30 08:36:00,31.16319,1.0995369999999998,1.1423899185369466,5.266208,5.3530109999999995,26.04170000000002,773.1405555554983
2024-10-30 08:39:00,35.79282,1.0416670000000003,1.1262403967496852,5.121533,5.295136,26.90980000000002,773.1405555554983
2024-10-30 08:42:00,33.73843,0.9259259999999996,1.116249879974964,5.092587999999999,5.497682,27.777799999999957,773.1405555554983
2024-10-30 09:00:00,31.13426,1.0127309999999996,1.110930746799627,5.1504579999999995,5.353007,26.04169999999999,773.1405555554983
2024-10-30 09:06:00,31.13426,0.9548610000000002,1.0931616234277255,5.005787000000001,5.295135999999999,25.17360000000002,773.1405555554983
2024-10-30 09:09:00,33.73843,0.9259260000000005,1.1162507692303054,4.86111,5.266206,26.04169999999999,773.1405555554983
2024-10-31 07:45:00,45.10995,0.9548610000000002,1.3067948272757444,5.844906,6.626155,32.69670000000002,773.1405555554983
2024-10-31 07:48:00,48.20602,0.7523149999999994,1.2206415495036465,5.381946,6.481481,33.85419999999999,773.1905555554982
2024-10-31 07:51:00,50.78125,0.7233799999999997,1.1787420414265037,5.063655999999999,6.134256000000001,36.45830000000001,773.2405555554982
2024-10-31 07:54:00,50.78125,0.6365739999999995,1.1484906172270735,4.832181,6.076387,36.16900000000004,773.2905555554981
2024-10-31 07:57:00,48.20602,0.6365739999999995,1.1380707427151753,4.716435999999999,5.931712,36.45839999999998,773.3405555554981
2024-10-31 08:00:00,45.10995,0.6076389999999998,1.1165303897615746,4.658561000000001,5.902781999999999,36.16899999999998,773.390555555498
2024-10-31 08:03:00,50.78125,0.7233800000000006,1.1234603355240629,4.716436000000001,5.642366,35.59020000000004,773.440555555498
2024-10-31 08:06:00,53.35648,0.578703,1.084372207953611,4.456019,5.700227,37.90509999999995,773.490555555498
2024-10-31 08:09:00,53.38542,0.6365740000000004,1.1170888965869878,4.4270830000000005,5.584486,39.0625,773.5405555554979
2024-10-31 08:12:00,59.57755,0.49189799999999995,1.0644880542404167,3.90625,5.381940000000001,46.007000000000005,773.5905555554979
2024-10-31 08:15:00,71.44097,0.28935200000000005,1.0060969340842567,3.125001000000001,5.266205,54.68749999999997,773.6405555554978
2024-10-31 08:18:00,59.51968,0.28935200000000005,1.0691626392468279,3.443288,5.815974000000001,50.347200000000015,773.6905555554978
2024-10-31 08:21:00,45.13889,0.43402799999999964,1.051440393808669,4.108796,5.758098,39.0625,773.7405555554977
2024-10-31 08:24:00,45.10995,0.694445,1.1368324089335706,4.340278,5.381947,37.32639999999998,773.7905555554977
2024-10-31 08:27:00,45.10995,0.6655100000000003,1.084005524171823,4.311343,5.295135999999999,38.19440000000003,773.8405555554976
2024-10-31 08:30:00,48.20602,0.6076389999999998,1.0538248961274586,4.282407,5.353007,36.74770000000001,773.8905555554976
2024-10-31 08:33:00,45.10995,0.6655099999999994,1.1057533890782296,4.340278,5.3819420000000004,36.16900000000004,773.9405555554976
2024-10-31 08:36:00,41.98495,0.6944439999999998,1.0591790202681561,4.456018,5.295141999999999,36.16899999999998,773.9905555554975
2024-10-31 08:39:00,50.81019,0.6076389999999998,1.0217983353781823,4.079861999999999,5.063661,36.74770000000001,774.0405555554975
2024-10-31 08:42:00,42.01389,0.6655090000000001,1.0730494813811544,4.427084000000001,5.381943,35.30090000000001,774.0905555554974
2024-10-31 08:45:00,35.79282,0.8391209999999996,1.1032926272032095,4.687501,5.266202,31.539399999999972,774.1405555554974
2024-10-31 08:48:00,33.73843,0.8391200000000003,1.1032945646306755,4.629629,5.208337,31.25,774.1905555554973
2024-10-31 08:51:00,35.79282,0.8969899999999997,1.0869853956967268,4.658565,5.063657000000001,30.38190000000003,774.2405555554973
2024-10-31 08:54:00,33.73843,0.8680560000000002,1.0704448954383725,4.687501,5.121527,30.092600000000004,774.2905555554972
2024-10-31 08:57:00,31.13426,0.8680560000000002,1.0704448954383725,4.687501,5.121527,28.356499999999983,774.3405555554972
2024-10-31 09:09:00,33.73843,0.868055,1.0577045938571337,4.571759,4.976851,26.620400000000018,774.3405555554972
2024-10-31 09:12:00,35.79282,0.8101859999999999,1.0491443825448532,4.484954,5.0057860000000005,27.777799999999957,774.3405555554972
2024-10-31 09:15:00,33.73843,0.7523150000000003,1.0382807185059753,4.542824,5.179397,28.067199999999957,774.3405555554972
2024-10-31 09:27:00,31.13426,0.9259260000000005,1.0772441109609738,4.7453710000000004,5.063656,26.331000000000017,774.3405555554972
2024-10-31 09:30:00,31.13426,0.9259260000000005,1.0640535662046287,4.716435000000001,5.0057860000000005,26.041600000000017,774.3405555554972
2024-10-31 09:33:00,33.73843,0.8101849999999997,1.011730614047548,4.62963,5.063657000000001,27.199099999999987,774.3405555554972
2024-10-31 09:36:00,35.79282,0.8391210000000004,1.0284045675982172,4.600695,5.0057860000000005,28.35650000000004,774.3405555554972
2024-10-31 09:39:00,42.01389,0.8391200000000003,1.0410994316442743,4.571759,5.005786,30.67130000000003,774.3405555554972
2024-10-31 09:42:00,38.91782,0.6365739999999995,1.0201799834761793,4.282407999999999,5.1794020000000005,30.092600000000004,774.3405555554972
2024-10-31 09:45:00,38.91782,0.6365739999999995,1.0201784605085713,4.2534719999999995,5.150462,29.513900000000035,774.3405555554972
2024-10-31 09:48:00,33.73843,0.578703,0.9797875308472245,4.253472,5.2083330000000005,28.93520000000001,774.3405555554972
2024-10-31 10:03:00,33.73843,0.7233800000000006,0.9965133415126065,4.3402780000000005,4.947916,26.33099999999996,774.3405555554972
2024-10-31 10:06:00,33.73843,0.694445,1.0134711866726167,4.253473,4.976856,27.199099999999987,774.3405555554972
2024-10-31 10:09:00,33.73843,0.78125,1.04400667638297,4.427083,5.0057860000000005,27.488400000000013,774.3405555554972
2024-10-31 10:12:00,33.73843,0.7233799999999997,1.0084003656776663,4.4560189999999995,5.092592000000001,26.620400000000018,774.3405555554972
2024-10-31 10:15:00,31.16319,0.7233800000000006,1.0084028226661261,4.456018,5.092597,27.199099999999987,774.3405555554972
2024-10-31 10:24:00,31.13426,0.78125,1.0195921246202873,4.427083,4.947915999999999,25.752300000000048,774.3405555554972
2024-10-31 10:27:00,33.73843,0.7233799999999997,0.9965154022714124,4.340278,4.947921,26.331099999999992,774.3405555554972
2024-10-31 10:30:00,33.73843,0.578703,0.9582282804175277,4.108796000000001,5.005787,27.199000000000012,774.3405555554972
2024-10-31 10:33:00,31.16319,0.6076389999999998,0.9892716091194148,4.137731,5.034727,26.62039999999996,774.3405555554972
2024-10-31 11:36:00,33.73843,0.8969909999999999,1.0869895102020777,4.947913000000001,5.3530120000000005,24.884299999999996,774.3405555554972
2024-10-31 13:42:00,31.16319,1.0416670000000003,1.1124370420548282,5.179403,5.324075999999999,24.594899999999996,774.3405555554972
2024-10-31 13:45:00,35.79282,1.0127310000000005,1.12450347285739,5.150467,5.381946,26.041600000000017,774.3905555554971
2024-10-31 13:48:00,38.91782,0.8969909999999999,1.1124623498816986,5.0057920000000005,5.468751,28.356499999999983,774.4405555554971
2024-10-31 13:51:00,38.91782,0.78125,1.1037119991645035,4.832177,5.555557,29.224499999999978,774.490555555497
2024-10-31 13:54:00,38.91782,0.78125,1.1037119991645035,4.832177,5.555557,29.80329999999998,774.540555555497
2024-10-31 13:57:00,38.91782,0.78125,1.1037119991645035,4.861111999999999,5.584492,27.777799999999985,774.590555555497
2024-10-31 14:00:00,35.79282,0.8391200000000003,1.1154932638543633,5.034722,5.642361999999999,27.488500000000045,774.6405555554969
2024-10-31 14:03:00,41.98495,0.9837960000000008,1.1355141477314545,5.121532,5.4398159999999995,29.224499999999978,774.6905555554969
2024-10-31 14:06:00,45.10995,0.9548610000000002,1.1711344625295743,5.237267,5.700236,29.803200000000004,774.7405555554968
2024-10-31 14:09:00,41.98495,0.8969909999999999,1.1376046660148569,5.121533,5.642361999999999,29.224499999999978,774.7905555554968
2024-10-31 14:12:00,38.91782,0.8969909999999999,1.150058697902094,5.121528,5.671296999999999,30.9606,774.8405555554967
2024-10-31 14:15:00,35.79282,0.9548610000000002,1.1454978920750047,5.1504579999999995,5.555557,28.935199999999952,774.8905555554967
2024-10-31 14:18:00,35.79282,1.0127309999999996,1.1379749278461126,5.208338,5.4687470000000005,29.224499999999978,774.9405555554966
2024-10-31 14:21:00,38.91782,0.9837959999999999,1.1355141477314536,5.063657,5.381941,29.22460000000001,774.9905555554966
2024-10-31 14:24:00,38.91782,0.9548610000000002,1.1325493014298826,5.005782,5.381941,29.803300000000036,775.0405555554966
2024-10-31 14:27:00,41.98495,0.8969899999999997,1.125075667427069,4.9479169999999995,5.439817,32.40750000000003,775.0905555554965
2024-10-31 14:30:00,38.91782,0.8969909999999999,1.1124632244721127,4.947915999999999,5.410876999999999,31.25,775.1405555554965
2024-10-31 14:33:00,35.79282,0.8969909999999999,1.0997700008168314,4.947915999999999,5.381947,28.356499999999983,775.1905555554964
2024-10-31 14:36:00,33.73843,0.9837959999999999,1.1355150604948356,5.005786,5.324072,28.64580000000001,775.2405555554964
2024-10-31 14:39:00,33.73843,1.0127319999999997,1.124508682871888,4.976848,5.208335999999999,28.93520000000001,775.2905555554963
2024-10-31 14:42:00,35.79282,0.868055,1.1081469206689973,4.803241000000001,5.324072,28.356499999999983,775.3405555554963
2024-10-31 14:45:00,31.16319,0.8969899999999997,1.0997667866020295,4.861111,5.295137,27.777799999999957,775.3905555554962
2024-10-31 14:48:00,31.16319,0.868055,1.070446075425464,4.861111,5.295141999999999,27.488399999999956,775.4405555554962
2024-10-31 14:51:00,33.73843,0.9548610000000002,1.093166209984092,4.890042000000001,5.1794009999999995,27.488499999999988,775.4905555554961
2024-10-31 14:54:00,38.91782,0.8680560000000002,1.0704466504487402,4.7453710000000004,5.1794009999999995,28.64580000000001,775.5405555554961
2024-10-31 14:57:00,38.91782,0.78125,1.0440083528607491,4.629630000000001,5.208337,29.51389999999998,775.590555555496
2024-10-31 15:00:00,35.79282,0.8101849999999997,1.0491450681917005,4.687501,5.208337,26.620300000000043,775.640555555496
2024-10-31 15:03:00,35.79282,0.8391200000000003,1.0662268088791815,4.7453710000000004,5.237272,28.067099999999982,775.690555555496
2024-10-31 15:06:00,31.16319,0.8101850000000006,1.0491433618380663,4.716435000000001,5.237266999999999,27.777800000000013,775.7405555554959
2024-10-31 15:09:00,31.16319,0.8969909999999999,1.0869855207868357,4.803242,5.2083319999999995,26.909700000000043,775.7905555554959
2024-10-31 15:18:00,31.13426,0.8969909999999999,1.0741166440302758,4.803242,5.1794020000000005,26.331099999999992,775.7905555554959
2024-10-31 15:30:00,35.79282,1.0995369999999998,1.099534499997544,5.150468,5.150461,27.777799999999957,775.7905555554959
2024-10-31 15:33:00,35.79282,0.9548609999999993,1.1063864665921437,5.005787999999999,5.324077000000001,27.488400000000013,775.8405555554958
2024-10-31 15:36:00,35.79282,1.0127319999999997,1.097253662582032,4.976848,5.150466,28.067099999999982,775.8905555554958
2024-10-31 15:39:00,35.79282,0.9259259999999996,1.1033406816814464,4.918982,5.295141999999999,28.06710000000004,775.9405555554957
2024-10-31 15:42:00,35.79282,0.9259259999999996,1.077246381904085,4.861112,5.1794020000000005,28.067099999999982,775.9905555554957
2024-10-31 15:45:00,35.79282,0.9259259999999996,1.0772441109609732,4.832177,5.150462,27.488499999999988,776.0405555554956
2024-10-31 15:48:00,31.16319,0.8969909999999999,1.0480948290829244,4.745371,5.063662,26.620400000000018,776.0905555554956
2024-10-31 15:51:00,33.73843,0.9548610000000002,1.0664186033593797,4.716435,4.947915999999999,27.777800000000013,776.1405555554956
2024-10-31 15:54:00,35.79282,0.9259260000000005,1.050762140333177,4.6875,4.947915999999999,26.62039999999996,776.1905555554955
2024-10-31 15:57:00,33.73843,0.8391200000000003,1.0284026739273133,4.571758,4.976846999999999,27.488400000000013,776.2405555554955
2024-10-31 16:00:00,31.16319,0.8391200000000003,1.0284022335901937,4.484954,4.890042,29.224500000000035,776.2905555554954
2024-11-01 07:18:00,41.95602,0.6365739999999995,1.6270580645390664,4.484954,7.175927,34.14350000000002,776.2905555554954
2024-11-01 07:24:00,33.73843,0.694445,1.3053322590420493,5.960651,7.465275999999999,25.17360000000002,776.2905555554954
2024-11-01 07:27:00,31.13426,0.6076389999999998,1.1976643258434125,5.410881,6.886572,24.884299999999996,776.3405555554954
2024-11-01 07:30:00,31.13426,0.5208329999999997,1.0884994459408115,5.20833,6.655097,25.752400000000023,776.3905555554953
2024-11-01 07:33:00,38.88889,0.6076390000000007,1.095815819152458,5.034725000000001,6.2210659999999995,27.777800000000013,776.4405555554953
2024-11-01 07:36:00,41.98495,0.6365740000000004,1.2504154502521225,5.64236,7.175926,28.64580000000001,776.4905555554952
2024-11-01 07:39:00,48.20602,0.78125,1.2515339066831181,5.787039999999999,6.886570000000001,32.696800000000025,776.5405555554952
2024-11-01 07:42:00,57.46528,0.7233790000000004,1.3168980613968808,5.49768,6.944440999999999,42.82400000000001,776.5905555554951
2024-11-01 07:45:00,59.57755,0.6076389999999998,1.2666694578865354,5.179396,6.857637,44.84960000000001,776.6405555554951
2024-11-01 07:48:00,59.57755,0.6076389999999998,1.2569172042734569,5.063656000000001,6.712967000000001,44.56019999999998,776.690555555495
2024-11-01 07:51:00,61.66088,0.6365740000000004,1.2603945158230418,5.00579,6.5682860000000005,45.42830000000001,776.740555555495
2024-11-01 07:54:00,64.20718,0.5787040000000001,1.2331150306981422,4.832179999999999,6.510415999999999,46.2963,776.790555555495
2024-11-01 07:57:00,64.23611,0.46296299999999935,1.1954819121516331,4.513889999999999,6.510417,51.50460000000001,776.8405555554949
2024-11-01 08:00:00,66.81134,0.46296300000000024,1.1686475864805739,4.369212,6.278931000000001,47.7431,776.8905555554949
2024-11-01 08:03:00,71.46991,0.31828700000000065,1.1114838265540645,3.790509,6.163196,52.08339999999998,776.9405555554948
2024-11-01 08:06:00,82.8125,0.2025459999999999,1.026048221979401,3.211805,5.960649999999999,63.94669999999999,776.9905555554948
2024-11-01 08:09:00,84.89583,0.2604160000000002,1.1820708244154046,3.182869,6.163192,61.632000000000005,777.0405555554947
2024-11-01 08:12:00,57.46528,0.28935200000000005,1.1916788589283795,3.7905089999999992,6.626161,50.926000000000016,777.0905555554947
2024-11-01 08:15:00,38.91782,0.5787040000000001,1.144910082768674,4.803242,6.221068999999999,36.74769999999998,777.1405555554946
2024-11-01 08:18:00,33.73843,0.6365740000000004,1.0852578561852142,4.774305,5.8449029999999995,32.117999999999995,777.1905555554946
2024-11-01 08:21:00,33.73843,0.6655090000000001,1.0730509997152726,4.716434,5.671296999999999,31.5394,777.2405555554946
2024-11-01 08:24:00,35.79282,0.7233800000000006,1.0782105106132442,4.6585659999999995,5.468746,30.382000000000033,777.2905555554945
2024-11-01 08:27:00,42.01389,0.6655090000000001,1.0509691679468267,4.542820000000001,5.439811000000001,32.407399999999996,777.3405555554945
2024-11-01 08:30:00,45.10995,0.5787040000000001,1.0535189096431303,4.369214,5.526621,34.72220000000004,777.3905555554944
2024-11-01 08:33:00,53.38542,0.43402799999999964,1.0146264156555107,3.8483799999999997,5.381940000000001,41.08790000000002,777.4405555554944
2024-11-01 08:36:00,57.49421,0.3761580000000002,1.0669104934620366,3.5879630000000002,5.526616000000001,45.13889999999998,777.4905555554943
2024-11-01 08:39:00,48.17709,0.43402799999999964,1.0787082712905864,4.079860999999999,5.815973,39.3518,777.5405555554943
2024-11-01 08:42:00,38.88889,0.6076390000000007,1.1165278954796056,4.484954,5.729168,35.879699999999985,777.5905555554942
2024-11-01 08:45:00,33.73843,0.694445,1.070444084691884,4.687501000000001,5.5555520000000005,32.117999999999995,777.6405555554942
2024-11-01 08:48:00,35.79282,0.694445,1.070446026387563,4.51389,5.381945999999999,31.828799999999973,777.6905555554941
2024-11-01 08:51:00,38.91782,0.6655089999999992,1.062039363047632,4.513889,5.439817,32.11799999999997,777.7405555554941
2024-11-01 08:54:00,33.73843,0.78125,1.1271053353467315,4.716435000000001,5.497682000000001,30.960600000000028,777.790555555494
2024-11-01 08:57:00,31.16319,0.8101849999999997,1.0978846377399476,4.861111,5.497682000000001,30.0925,777.840555555494
2024-11-01 09:00:00,35.79282,1.1284720000000004,1.113939337256467,5.150467,5.121524999999999,29.224500000000006,777.890555555494
2024-11-01 09:03:00,38.91782,0.8969910000000008,1.112462349881699,5.034727,5.497685999999999,30.092599999999976,777.9405555554939
2024-11-01 09:06:00,42.01389,0.7523149999999994,1.096959863002298,4.629631,5.410877000000001,30.671299999999974,777.9905555554939
2024-11-01 09:09:00,42.01389,0.78125,1.1037103729566107,4.629630000000001,5.353006000000001,32.407399999999996,778.0405555554938
2024-11-01 09:12:00,45.10995,0.694445,1.0364547117571912,4.427084,5.208331,31.82869999999997,778.0905555554938
2024-11-01 09:15:00,45.10995,0.6944439999999998,1.0927988459668871,4.398147,5.324072,33.275499999999965,778.1405555554937
2024-11-01 09:18:00,33.73843,0.9259260000000005,1.1670387362870809,4.976852,5.497687999999999,30.67130000000003,778.1905555554937
2024-11-01 09:21:00,31.16319,1.186343,1.1718179692818078,5.35301,5.324076999999999,28.93520000000001,778.2405555554936
2024-11-01 09:24:00,31.16319,1.0995369999999998,1.1282271253665335,5.121524000000001,5.179397,27.488500000000016,778.2905555554936
2024-11-01 09:27:00,31.13426,1.0995369999999998,1.1282271253665335,5.063653,5.121525999999999,28.93520000000001,778.3405555554936
2024-11-01 09:30:00,33.73843,1.0995369999999998,1.1282271253665335,5.034718000000001,5.092591,28.067200000000014,778.3905555554935
2024-11-01 09:33:00,35.79282,1.157407,1.157409500011446,5.092588000000001,5.092591,29.513900000000007,778.4405555554935
2024-11-01 09:36:00,35.79282,1.0127309999999996,1.1109316886969505,5.034720999999999,5.237272,29.513900000000035,778.4905555554934
2024-11-01 09:39:00,33.70949,0.9837959999999999,1.1355168860202611,4.947917,5.266207,28.93520000000001,778.5405555554934
2024-11-01 09:42:00,33.73843,0.983797,1.0954644410478727,4.890047,5.121525999999999,26.90980000000002,778.5905555554933
2024-11-01 09:45:00,35.79282,0.9837960000000008,1.0954639038880738,4.8321760000000005,5.063655999999999,29.224500000000035,778.6405555554933
2024-11-01 09:48:00,38.91782,0.9259260000000005,1.1033384431336286,4.7453710000000004,5.121525999999999,30.092600000000004,778.6905555554932
2024-11-01 09:51:00,35.79282,0.8101850000000006,1.0858169706594718,4.600694000000001,5.208337,30.092600000000004,778.7405555554932
2024-11-01 09:54:00,35.79282,1.0416660000000002,1.1124374776790262,4.890045,5.034720999999999,27.777799999999957,778.7905555554931
2024-11-01 09:57:00,38.91782,0.9259259999999996,1.1033424725177532,4.947913000000001,5.324077000000001,29.803200000000004,778.8405555554931
2024-11-01 10:00:00,38.88889,0.8969899999999997,1.0997667866020295,4.861111,5.295137,29.803200000000004,778.890555555493
2024-11-01 10:03:00,33.73843,0.8391209999999996,1.1032947418937675,4.774306,5.353012,29.803200000000004,778.940555555493
2024-11-01 10:06:00,33.73843,0.9259259999999996,1.077246381904085,4.918982,5.237272,30.092600000000004,778.990555555493
2024-11-01 10:09:00,33.73843,1.0127319999999997,1.1109322205216066,4.947915999999999,5.150466,29.224500000000035,779.0405555554929
2024-11-01 10:12:00,31.16319,1.0127309999999996,1.1109316886969505,5.005786,5.208337,29.22460000000001,779.0905555554929
2024-11-01 10:15:00,31.16319,1.0127309999999996,1.0972493380148574,5.034720999999999,5.2083319999999995,28.93520000000001,779.1405555554928
2024-11-01 10:18:00,31.16319,1.070601,1.1274825640032982,5.063656,5.179397,28.935199999999952,779.1905555554928
2024-11-01 10:21:00,31.16319,1.0416659999999993,1.09852388962165,5.034720999999999,5.150467000000001,28.067099999999982,779.2405555554927
2024-11-01 10:24:00,33.73843,1.1284719999999995,1.1428809409352698,5.063653,5.092591,28.35650000000004,779.2905555554927
2024-11-01 10:27:00,35.79282,1.070602,1.1414142080787015,5.005787999999999,5.150465999999999,30.671299999999974,779.3405555554926
2024-11-01 10:30:00,38.91782,0.9548610000000002,1.0931643753629565,4.8321760000000005,5.121531,29.513800000000003,779.3905555554926
2024-11-01 10:33:00,38.91782,0.868055,1.0956651264455646,4.74537,5.237272,30.092600000000004,779.4405555554926
2024-11-01 10:36:00,38.91782,0.8969899999999997,1.0869871687701878,4.803241000000001,5.208337,29.224499999999978,779.4905555554925
2024-11-01 10:39:00,38.91782,0.9259259999999996,1.1033406816814464,4.832177000000001,5.208337,30.67130000000003,779.5405555554925
2024-11-01 10:42:00,38.91782,0.8969899999999997,1.0869871687701878,4.803241000000001,5.208337,28.356499999999983,779.5905555554924
2024-11-01 10:45:00,35.79282,0.8391200000000003,1.1032920270032018,4.658565,5.237266999999999,30.092499999999973,779.6405555554924
2024-11-01 10:48:00,33.73843,0.868055,1.083098351475892,4.716435,5.1794020000000005,29.513800000000003,779.6905555554923
2024-11-01 10:51:00,33.73843,0.9548610000000002,1.1063846453436297,4.803241000000001,5.121525999999999,28.935100000000034,779.7405555554923
2024-11-01 10:54:00,33.73843,0.8391200000000003,1.0786609846289925,4.716435,5.237266999999999,30.67130000000003,779.7905555554922
2024-11-01 10:57:00,31.16319,0.8391200000000003,1.0662272400970043,4.6875,5.1794020000000005,29.513900000000007,779.8405555554922
2024-11-01 11:00:00,31.16319,0.8969899999999997,1.0741142945535438,4.74537,5.121527,28.935100000000034,779.8905555554921
2024-11-01 11:06:00,31.16319,0.9548610000000002,1.0931620820838919,4.774306,5.063656,26.909699999999987,779.8905555554921
2024-11-01 11:21:00,31.13426,0.9548610000000002,1.0931616234277264,4.918982,5.208331,25.173599999999993,779.8905555554921
2024-11-01 11:24:00,31.16319,0.8101849999999997,1.0491454947798637,4.80324,5.324077000000001,26.041600000000017,779.9405555554921
2024-11-01 11:27:00,35.79282,1.0127310000000005,1.1109307467996279,5.005782,5.208330999999999,27.488499999999988,779.990555555492
2024-11-01 11:30:00,35.79282,1.0127319999999997,1.1245040090064762,5.0347230000000005,5.266201,29.22459999999998,780.040555555492
2024-11-01 11:33:00,38.88889,0.9548609999999993,1.1195116267491525,5.005787999999999,5.353007,28.93520000000001,780.090555555492
2024-11-01 11:36:00,38.91782,0.9548609999999993,1.1195116267491525,5.121528,5.4687470000000005,29.51389999999998,780.1405555554919
2024-11-01 11:39:00,38.91782,0.9259259999999996,1.116249879974963,5.0347230000000005,5.439817,28.067099999999982,780.1905555554919
2024-11-01 11:42:00,35.79282,0.8969909999999999,1.1250762490115762,4.947913000000001,5.439812000000001,28.935199999999952,780.2405555554918
2024-11-01 11:45:00,35.79282,0.9259259999999996,1.1033424725177532,4.947913000000001,5.324077000000001,29.224500000000035,780.2905555554918
2024-11-01 11:48:00,35.79282,0.9259260000000005,1.0903399411125831,4.890042000000001,5.237266,30.092600000000004,780.3405555554917
2024-11-01 11:51:00,38.91782,0.8969909999999999,1.0741161976254694,4.832172000000001,5.208331,31.5394,780.3905555554917
2024-11-01 11:54:00,38.91782,0.8101849999999997,1.0736684546311301,4.716436000000001,5.295137,31.25,780.4405555554916
2024-11-01 11:57:00,38.91782,0.8391200000000003,1.0910175080106816,4.7453710000000004,5.295141999999999,29.80329999999998,780.4905555554916
2024-11-01 12:00:00,38.91782,0.8680560000000002,1.0956652776116265,4.716436000000001,5.208335999999999,29.803200000000004,780.5405555554916
2024-11-01 12:03:00,38.91782,0.8680560000000002,1.0956652776116265,4.716436000000001,5.208335999999999,30.9606,780.5905555554915
2024-11-01 12:06:00,38.91782,0.8969909999999999,1.1250766834586532,4.803242,5.295141999999999,29.803200000000004,780.6405555554915
2024-11-01 12:09:00,35.79282,0.9259259999999996,1.0903408429009362,4.947915999999999,5.295141999999999,29.803200000000004,780.6905555554914
2024-11-01 12:12:00,33.73843,0.9548609999999993,1.1195116267491525,5.005787999999999,5.353007,30.38190000000003,780.7405555554914
2024-11-01 12:15:00,33.73843,1.0127309999999996,1.1379795673051658,5.063657999999999,5.324077000000001,29.80329999999998,780.7905555554913
2024-11-01 12:18:00,33.73843,1.0127309999999996,1.110930746799627,5.1215280000000005,5.324077000000001,28.64580000000001,780.8405555554913
2024-11-01 12:21:00,35.79282,0.9548609999999993,1.1063864665921437,5.005787999999999,5.324077000000001,30.092600000000004,780.8905555554912
2024-11-01 12:24:00,35.79282,1.0127319999999997,1.124504009006477,5.005787999999999,5.237266,29.80329999999998,780.9405555554912
2024-11-01 12:27:00,35.79282,1.0416669999999995,1.1535410891430504,5.121528,5.3530109999999995,30.960699999999974,780.9905555554911
2024-11-01 12:30:00,38.91782,0.983797,1.122264396017913,5.0636529999999995,5.353006000000001,31.25,781.0405555554911
2024-11-01 12:33:00,41.98495,0.8969909999999999,1.1250762490115762,4.947913000000001,5.439812000000001,32.11810000000003,781.090555555491
2024-11-01 12:36:00,41.98495,0.9548610000000002,1.1454934328461048,4.9479169999999995,5.353006000000001,30.671300000000002,781.140555555491
2024-11-01 12:39:00,41.98495,0.9259260000000005,1.1162498799749638,4.890042000000001,5.295135999999999,30.092600000000004,781.190555555491
2024-11-01 12:42:00,42.01389,0.868055,1.1081469206689973,4.8321760000000005,5.353007,31.53929999999997,781.2405555554909
2024-11-01 12:45:00,42.01389,0.868055,1.0956629620857672,4.890045,5.381942,31.539300000000026,781.2905555554909
2024-11-01 12:48:00,38.91782,0.8101850000000006,1.1098824402382292,4.7453710000000004,5.410876999999999,32.696699999999964,781.3405555554908
2024-11-01 12:51:00,33.73843,0.78125,1.0800475600475814,4.7453710000000004,5.410882000000001,29.22459999999998,781.3905555554908
2024-11-01 12:54:00,31.16319,0.78125,1.0560942899750638,4.716436000000001,5.324072,27.777800000000013,781.4405555554907
2024-11-01 12:57:00,31.16319,0.78125,1.0318390075386097,4.7453710000000004,5.295137,29.224499999999978,781.4905555554907
2024-11-01 13:00:00,31.16319,0.8680560000000002,1.0704448954383725,4.80324,5.237266,28.067099999999982,781.5405555554906
2024-11-01 13:12:00,31.16319,0.868055,1.070446075425464,4.8321760000000005,5.266207,27.199100000000044,781.5405555554906
2024-11-01 13:27:00,33.73843,1.0416669999999995,1.1262451494395558,5.005787999999999,5.1794009999999995,26.330900000000042,781.5405555554906
2024-11-01 13:30:00,35.79282,1.0416669999999995,1.0985234418700058,5.063658,5.1794009999999995,26.909700000000015,781.5905555554906
2024-11-01 13:33:00,33.73843,0.8969909999999999,1.0741161976254694,4.947913000000001,5.324072,26.90979999999999,781.6405555554906
2024-11-01 13:36:00,35.79282,1.0416670000000003,1.0985234418700058,5.0347230000000005,5.150465999999999,26.90980000000002,781.6905555554905
2024-11-01 13:39:00,38.91782,0.9548610000000002,1.1063864665921435,4.918977000000001,5.237266,30.381999999999977,781.7405555554905
2024-11-01 13:42:00,35.79282,0.78125,1.068106754939075,4.803242,5.439813,28.64580000000001,781.7905555554904
2024-11-01 13:45:00,31.16319,0.78125,1.0800455032630851,4.774306000000001,5.439812,26.909700000000015,781.8405555554904
2024-11-01 13:48:00,31.16319,0.8680560000000002,1.0704484054574293,4.832172000000001,5.266206,27.488400000000013,781.8905555554903
2024-11-01 13:51:00,35.79282,1.0127310000000005,1.12450347285739,5.034722,5.266201000000001,27.488399999999984,781.9405555554903
2024-11-01 13:54:00,35.79282,0.9548610000000002,1.1454934328461042,5.0925970000000005,5.497686,27.199099999999987,781.9905555554902
2024-11-01 13:57:00,35.79282,0.9259259999999996,1.1290695773279091,5.121533,5.555557,27.777800000000013,782.0405555554902
2024-11-01 14:00:00,38.91782,0.9837959999999999,1.1486756603561503,5.179397000000001,5.526621,28.64580000000001,782.0905555554901
2024-11-01 14:03:00,42.01389,0.9548610000000002,1.1454934328461042,5.150462000000001,5.555551,30.960700000000003,782.1405555554901
2024-11-01 14:06:00,45.10995,0.8680560000000002,1.1451304696867335,4.947917,5.555551,34.14350000000002,782.19055555549
2024-11-01 14:09:00,48.20602,0.8391210000000004,1.1635744345199084,4.976857000000001,5.700236,34.14359999999999,782.24055555549
2024-11-01 14:12:00,45.10995,0.8391200000000003,1.1635738125715884,5.063662000000001,5.7870420000000005,34.143599999999964,782.29055555549
2024-11-01 14:15:00,45.10995,0.8101849999999997,1.1571896802966777,5.063657,5.844912000000001,35.300899999999984,782.3405555554899
2024-11-01 14:18:00,38.91782,0.8391200000000003,1.1635738125715884,5.034717,5.758096999999999,33.275499999999994,782.3905555554899
2024-11-01 14:21:00,42.01389,0.868055,1.1694164509244407,5.063657,5.729162,33.56479999999999,782.4405555554898
2024-11-01 14:24:00,42.01389,0.9259260000000005,1.179532794077459,5.034722,5.584486,33.56479999999999,782.4905555554898
2024-11-01 14:27:00,42.01389,0.8969899999999997,1.1624314564906446,5.063657,5.6423570000000005,32.407399999999996,782.5405555554897
2024-11-01 14:30:00,38.91782,0.8680560000000002,1.1451346911986848,5.0636529999999995,5.671296999999999,32.69670000000002,782.5905555554897
2024-11-01 14:33:00,38.91782,0.8969909999999999,1.150058697902094,5.092593,5.642361999999999,33.27540000000002,782.6405555554896
2024-11-01 14:36:00,38.91782,0.983797,1.1747220030236485,5.121533,5.526616000000001,30.671299999999974,782.6905555554896
2024-11-01 14:39:00,35.79282,0.8969909999999999,1.1500586979020946,5.0636529999999995,5.613422000000001,30.960700000000003,782.7405555554895
2024-11-01 14:42:00,35.79282,0.9259259999999996,1.116249879974964,5.121528,5.526622000000001,30.381899999999973,782.7905555554895
2024-11-01 14:45:00,33.73843,0.9259259999999996,1.1290695773279091,5.0347230000000005,5.4687470000000005,30.38190000000003,782.8405555554895
2024-11-01 14:48:00,33.73843,0.9259259999999996,1.1290695773279091,5.0347230000000005,5.4687470000000005,30.381899999999973,782.8905555554894
2024-11-01 14:51:00,35.79282,0.9259260000000005,1.141808702380169,4.918982,5.381945999999999,29.224499999999978,782.9405555554894
2024-11-01 14:54:00,35.79282,0.8101849999999997,1.0736684546311301,4.774306,5.353007,30.960699999999974,782.9905555554893
2024-11-01 14:57:00,35.79282,0.8101849999999997,1.061447683601685,4.774306,5.324077000000001,31.24999999999997,783.0405555554893
2024-11-01 15:00:00,33.73843,0.868055,1.0956646935738021,4.8321760000000005,5.324077000000001,30.67130000000003,783.0905555554892
2024-11-01 15:03:00,33.73843,0.868055,1.0830957368861125,4.8321760000000005,5.295137,31.828700000000026,783.1405555554892
2024-11-01 15:06:00,33.73843,0.8101849999999997,1.0491429352494117,4.774306,5.295137,30.67130000000003,783.1905555554891
2024-11-01 15:09:00,35.79282,0.868055,1.0830957368861125,4.8321760000000005,5.295137,31.828700000000026,783.2405555554891
2024-11-01 15:12:00,33.73843,0.8391200000000003,1.0786626981151937,4.8321760000000005,5.3530120000000005,29.513900000000035,783.290555555489
2024-11-01 15:15:00,35.79282,0.9259260000000005,1.1162481014630252,4.8321760000000005,5.237266,31.539399999999972,783.340555555489
2024-11-01 15:18:00,35.79282,0.9548610000000002,1.1325493014298815,4.918977000000001,5.295135999999999,30.960699999999974,783.390555555489
2024-11-01 15:21:00,35.79282,0.9259260000000005,1.1162507692303054,4.86111,5.266206,30.67130000000003,783.4405555554889
2024-11-01 15:24:00,35.79282,0.9259260000000005,1.141808702380169,4.918982,5.381945999999999,32.69679999999997,783.4905555554889
2024-11-01 15:27:00,38.91782,0.9548610000000002,1.1325493014298815,5.005787000000001,5.381945999999999,31.82869999999997,783.5405555554888
2024-11-01 15:30:00,38.91782,0.8969909999999999,1.1376046660148575,5.092593,5.613422000000001,32.11800000000005,783.5905555554888
2024-11-01 15:33:00,38.91782,0.9259259999999996,1.1418087023801684,5.092593,5.555557,31.539300000000026,783.6405555554887
2024-11-01 15:36:00,38.91782,0.9259259999999996,1.1290695773279091,5.179403,5.613427,31.24999999999997,783.6905555554887
2024-11-01 15:39:00,35.79282,0.8680560000000002,1.1328807622536403,5.0347230000000005,5.613427,30.67130000000003,783.7405555554886
2024-11-01 15:42:00,33.73843,0.8969909999999999,1.1250762490115762,5.063658,5.555557,30.092600000000004,783.7905555554886
2024-11-01 15:45:00,33.73843,1.0127309999999996,1.1513577326217537,5.1504579999999995,5.439817,29.51389999999998,783.8405555554885
2024-11-01 15:48:00,33.73843,0.9548609999999993,1.0931616234277255,5.063658,5.353007,30.092600000000004,783.8905555554885
2024-11-01 15:51:00,31.16319,0.9259259999999996,1.10333799542374,4.976852999999999,5.353007,28.64590000000001,783.9405555554885
2024-11-01 15:54:00,31.16319,0.9548609999999993,1.1063864665921428,4.976848,5.295137,28.06710000000004,783.9905555554884
2024-11-01 15:57:00,31.16319,0.9259259999999996,1.0903408429009362,4.918981,5.266207,27.488400000000013,784.0405555554884
2024-11-01 16:03:00,31.16319,0.9259260000000005,1.0772463819040856,4.8321760000000005,5.150466,26.62039999999996,784.0405555554884
2024-11-02 02:00:00,99.85532,0.5787040000000001,2.5837803975533244,-0.49189799999999995,5.9606460000000006,81.59720000000002,784.0405555554884
2024-11-02 08:48:00,99.82639,0.31828699999999976,2.116963525137011,-0.31828700000000065,6.163193000000001,79.86119999999997,784.0405555554884
2024-11-02 11:00:00,38.88889,-0.17361199999999943,,-0.23148199999999974,6.481482,28.35650000000004,784.0405555554884
2024-11-02 11:03:00,99.85532,0.6365739999999995,2.6771668208718093,-0.4050920000000007,6.047454,81.88660000000002,784.0405555554884
2024-11-03 09:00:00,82.75463,0.17361100000000018,1.7542419895445465,-0.43402799999999964,5.9317139999999995,63.946800000000025,784.0405555554884
2024-11-03 09:03:00,99.88426,0.17361100000000018,1.7600743480480399,-0.46296299999999935,5.9317139999999995,91.43519999999998,784.0905555554883
2024-11-03 09:06:00,99.88426,0.14467600000000047,1.672266409913231,-0.46296299999999935,5.902779,90.27780000000001,784.1405555554883
2024-11-03 09:09:00,99.88426,0.11574099999999987,1.57053954975577,-0.46296300000000024,5.844909,89.40970000000002,784.1905555554882
2024-11-03 09:12:00,99.88426,0.08680500000000002,1.4671012891357424,-0.4918990000000001,5.815969,88.54160000000002,784.2405555554882
2024-11-03 09:15:00,99.88426,0.0289350000000006,1.1748745228289406,-0.5208329999999997,5.815969,85.3589,784.2905555554881
2024-11-03 09:18:00,99.88426,0.05787000000000031,1.332243119938947,-0.49189799999999995,5.7581039999999994,88.25219999999999,784.3405555554881
2024-11-03 09:21:00,99.88426,0.14467599999999958,1.6326120343343558,-0.46296300000000024,5.700228000000001,95.19680000000002,784.390555555488
2024-11-03 09:24:00,99.88426,0.14467599999999958,1.6212406134947828,-0.46296300000000024,5.642358,96.35420000000002,784.440555555488
2024-11-03 09:27:00,99.88426,0.08680600000000016,1.435919288043361,-0.5208329999999997,5.613428000000001,84.2014,784.490555555488
2024-11-03 09:30:00,99.88426,0.05787000000000031,1.3176317949042051,-0.5208329999999997,5.642364000000001,85.3588,784.5405555554879
2024-11-03 09:33:00,99.88426,0.14467599999999958,1.604148662882093,-0.46296300000000024,5.5555579999999996,82.75460000000001,784.5905555554879
2024-11-03 09:36:00,99.88426,-0.08680500000000002,,-0.5497689999999995,5.497688,81.30789999999999,784.6405555554878
2024-11-03 09:39:00,99.88426,-0.4340270000000004,,-0.46296300000000024,5.5555579999999996,81.88660000000002,784.6905555554878
2024-11-03 09:42:00,99.88426,0.4340269999999995,2.116669593304017,-0.3761580000000002,5.179397,84.49080000000001,784.7405555554877
2024-11-04 02:12:00,48.20602,0.3761570000000001,2.131091615140609,-0.5497689999999995,5.497687000000001,31.828700000000026,784.7405555554877
2024-11-04 02:15:00,48.20602,0.49189799999999995,2.3301522111529613,-0.4918990000000001,5.526616000000001,31.539300000000026,784.7405555554877
2024-11-04 07:24:00,31.16319,0.6944440000000007,1.2848562864172695,5.93171,7.378476,22.569399999999973,784.7405555554877
2024-11-04 07:27:00,33.73843,0.694445,1.30533225904205,6.0474559999999995,7.552081,25.75229999999999,784.7905555554877
2024-11-04 07:30:00,35.79282,0.6655090000000001,1.252644574102522,5.902780000000001,7.349540999999999,26.331000000000017,784.8405555554876
2024-11-04 07:33:00,38.91782,0.6076389999999998,1.2274502605245916,5.7002299999999995,7.262731,28.067099999999982,784.8905555554876
2024-11-04 07:36:00,45.10995,0.5497689999999995,1.4023400657965248,5.902779999999999,8.217590999999999,32.69670000000002,784.9405555554875
2024-11-04 07:39:00,55.41088,0.5208330000000005,1.2763112079920353,5.353014000000001,7.378470999999999,39.641200000000026,784.9905555554875
2024-11-04 07:42:00,57.46528,0.49189800000000083,1.2495423200429125,5.0636540000000005,7.118056,42.82409999999999,785.0405555554875
2024-11-04 07:45:00,61.63194,0.4340280000000005,1.279557892648508,5.005784,7.407405999999999,45.42830000000001,785.0905555554874
2024-11-04 07:48:00,71.46991,0.31828699999999976,1.2364105443904891,4.050927,6.886571,56.42359999999999,785.1405555554874
2024-11-04 07:51:00,71.44097,0.3472219999999995,1.31097611488437,4.050926,7.002312,57.29160000000002,785.1905555554873
2024-11-04 07:54:00,61.66088,0.34722200000000036,1.2248003650675119,4.282408,6.915507999999999,49.47919999999999,785.2405555554873
2024-11-04 07:57:00,57.49421,0.43402799999999964,1.2111806871193085,4.513888,6.684032,48.900499999999965,785.2905555554872
2024-11-04 08:00:00,59.57755,0.34722200000000036,1.10371555614106,4.137732000000001,6.336806,49.18979999999999,785.3405555554872
2024-11-04 08:03:00,57.49421,0.49189799999999995,1.2495395322682463,4.456019,6.5104120000000005,48.90040000000005,785.3905555554871
2024-11-04 08:06:00,45.10995,0.7523149999999994,1.264056478679018,5.410878,6.626153,39.0625,785.4405555554871
2024-11-04 08:09:00,42.01389,0.9259259999999996,1.2409316753757216,5.700227999999999,6.394672000000001,35.01159999999999,785.490555555487
2024-11-04 08:12:00,55.43981,0.694445,1.222472505591707,4.80324,6.076384999999999,41.377399999999994,785.540555555487
2024-11-04 08:15:00,45.10995,0.7523150000000003,1.2640564786790194,5.237272999999999,6.452548,38.7732,785.590555555487
2024-11-04 08:18:00,38.91782,0.8969899999999997,1.235196449814692,5.584493,6.336803000000001,33.56480000000002,785.6405555554869
2024-11-04 08:21:00,35.79282,1.0416660000000002,1.297190527836895,5.902778,6.452542,33.27539999999999,785.6905555554869
2024-11-04 08:24:00,35.79282,1.0995369999999998,1.2784091700956621,5.844904,6.221067,32.11809999999997,785.7405555554868
2024-11-04 08:27:00,35.79282,1.2152780000000005,1.2862641050333437,6.018514000000001,6.163195999999999,32.986099999999965,785.7905555554868
2024-11-04 08:30:00,38.91782,1.1284719999999995,1.2676479934552627,5.758103,6.047451,34.43289999999999,785.8405555554867
2024-11-04 08:33:00,41.98495,1.0127310000000005,1.2168731397419437,5.497682000000001,5.931711,31.828599999999994,785.8905555554867
2024-11-04 08:36:00,48.20602,0.9548610000000002,1.2338444115064935,5.324072000000001,5.931711000000001,34.72219999999999,785.9405555554866
2024-11-04 08:39:00,45.10995,0.9548609999999993,1.246165829676625,5.4687529999999995,6.105322000000001,34.722200000000015,785.9905555554866
2024-11-04 08:42:00,35.79282,1.0416660000000002,1.2717992267119538,5.671298999999999,6.163193000000001,31.828699999999998,786.0405555554865
2024-11-04 08:45:00,35.79282,1.157407,1.2559634851189634,5.787033999999999,5.989587,31.828699999999998,786.0905555554865
2024-11-04 08:48:00,33.73843,1.2152769999999995,1.258180488184794,5.815974,5.902777,29.513800000000003,786.1405555554865
2024-11-04 08:51:00,35.79282,1.157407,1.2696343991370598,5.642364,5.873847,31.82880000000003,786.1905555554864
2024-11-04 08:54:00,35.79282,1.070601,1.2228504755322958,5.526618000000001,5.844907000000001,29.803200000000004,786.2405555554864
2024-11-04 08:57:00,35.79282,1.0416659999999993,1.1937454562612286,5.4687529999999995,5.787037,30.96070000000003,786.2905555554863
2024-11-04 09:00:00,35.79282,1.0995369999999998,1.2115962178811184,5.439818,5.671301000000001,30.092600000000004,786.3405555554863
2024-11-04 09:03:00,38.88889,1.0995369999999998,1.2385865052118692,5.526622999999999,5.815975999999999,30.381899999999973,786.3905555554862
2024-11-04 09:06:00,38.88889,1.0416660000000002,1.2200952867045431,5.497688,5.873842000000001,30.960699999999974,786.4405555554862
2024-11-04 09:09:00,35.79282,1.0416670000000003,1.2200958423052526,5.526624,5.902777,29.803200000000004,786.4905555554861
2024-11-04 09:12:00,33.73843,1.070602,1.196090785430545,5.526624,5.7870420000000005,30.9606,786.5405555554861
2024-11-04 09:15:00,33.73843,1.1284720000000004,1.1993579825669856,5.526618000000001,5.671296,29.51389999999998,786.590555555486
2024-11-04 09:18:00,35.79282,1.0995369999999998,1.2251352183410722,5.353008,5.613421,32.11810000000003,786.640555555486
2024-11-04 09:21:00,38.91782,1.1284720000000004,1.213207454494561,5.468748,5.6423559999999995,30.6712,786.690555555486
2024-11-04 09:24:00,35.79282,1.0995370000000007,1.2115915216562538,5.468754,5.700227,30.092600000000004,786.7405555554859
2024-11-04 09:27:00,33.73843,1.186343,1.2150478476509,5.642359999999999,5.700227,31.25,786.7905555554859
2024-11-04 09:30:00,31.13426,1.2442130000000002,1.244212500019924,5.758100000000001,5.758096999999999,28.64580000000001,786.8405555554858
2024-11-04 09:33:00,31.16319,1.3020829999999997,1.2283226551232074,5.787039999999999,5.6423570000000005,27.488399999999956,786.8905555554858
2024-11-04 09:36:00,33.73843,1.3020830000000005,1.2283226551232083,5.671298999999999,5.526616,28.64580000000001,786.9405555554857
2024-11-04 09:39:00,35.79282,1.0995369999999998,1.184219452888723,5.526624,5.700227,27.777800000000013,786.9905555554857
2024-11-04 10:09:00,31.13426,1.0995369999999998,1.1979618645058574,5.787034,5.989587,24.594899999999996,786.9905555554857
2024-11-04 10:12:00,31.16319,1.0995369999999998,1.1979618645058574,5.729164000000001,5.931717000000001,24.594899999999996,787.0405555554856
2024-11-04 10:15:00,31.13426,1.0995369999999998,1.1842242172525224,5.729164000000001,5.902777,24.01619999999997,787.0905555554856
2024-11-04 10:18:00,33.73843,1.1574080000000002,1.2143608482508834,5.729164000000001,5.844906,26.04169999999999,787.1405555554855
2024-11-04 10:21:00,33.73843,1.1284720000000004,1.213207454494561,5.671298,5.844906,25.173599999999965,787.1905555554855
2024-11-04 10:24:00,31.13426,1.070601,1.182568049671001,5.671298,5.902777,25.462900000000047,787.2405555554855
2024-11-04 10:27:00,33.73843,1.1284720000000004,1.2132122242849903,5.642358,5.815975999999999,26.33099999999996,787.2905555554854
2024-11-04 10:30:00,33.73843,1.0995369999999998,1.1979571347820661,5.700234,5.902777,27.488399999999956,787.3405555554854
2024-11-04 10:33:00,31.16319,1.0416670000000003,1.1937460038261787,5.642364000000001,5.960647,25.46289999999999,787.3905555554853
