Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-04 10:36:00,31.13426,1.157407,1.2421930975947748,5.729164,5.902777,26.331000000000017,787.4405555554853
2024-11-04 10:39:00,31.13426,1.157407,1.228329663220229,5.729164,5.873847,26.620400000000018,787.4905555554852
2024-11-04 10:54:00,31.16319,1.2442130000000002,1.244212500027973,5.758104,5.758101000000001,25.75229999999999,787.4905555554852
2024-11-04 10:57:00,31.13426,1.0995369999999998,1.1842242172525237,5.671294,5.844907000000001,25.173699999999997,787.4905555554852
2024-11-04 11:00:00,31.13426,1.1574080000000002,1.2002869354506596,5.700234,5.7870360000000005,25.173699999999997,787.4905555554852
2024-11-04 11:03:00,33.73843,1.2152780000000005,1.229688274722647,5.758104,5.7870360000000005,25.75229999999999,787.4905555554852
2024-11-04 11:06:00,31.16319,1.2152769999999995,1.2296877707780862,5.815974,5.844907000000001,24.594899999999996,787.4905555554852
2024-11-04 11:09:00,31.16319,1.2152779999999996,1.2296882747226392,5.84491,5.873842000000001,24.59499999999997,787.4905555554852
2024-11-04 11:30:00,31.16319,1.359953,1.2251382296533575,6.047453999999999,5.787041,25.46289999999999,787.4905555554852
2024-11-04 11:33:00,35.79282,1.3310189999999995,1.301871147572699,6.163189999999999,6.105321000000001,27.199099999999987,787.5405555554852
2024-11-04 11:36:00,35.79282,1.273148,1.273149999988405,5.960643999999999,5.9606460000000006,28.067099999999982,787.5905555554851
2024-11-04 11:39:00,35.79282,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,28.645899999999983,787.6405555554851
2024-11-04 11:42:00,35.79282,1.2152779999999996,1.2581858868507803,5.93171,6.018522,28.067099999999982,787.690555555485
2024-11-04 11:45:00,35.79282,1.3020839999999998,1.258183978072013,5.96065,5.873846,26.909699999999987,787.740555555485
2024-11-04 11:48:00,35.79282,1.2152769999999995,1.2439901437663154,5.8449040000000005,5.902777,29.224500000000035,787.790555555485
2024-11-04 11:51:00,38.91782,1.2152780000000005,1.243990651610949,5.758104,5.815975999999999,29.513900000000035,787.8405555554849
2024-11-04 11:54:00,38.91782,1.157407,1.228329663220229,5.729164,5.873847,29.51389999999998,787.8905555554849
2024-11-04 11:57:00,35.79282,1.0995370000000007,1.238586505211869,5.642364,5.931716999999999,27.777800000000013,787.9405555554848
2024-11-04 12:00:00,33.73843,1.0995370000000007,1.2115962178811182,5.613424000000001,5.844906999999999,27.488400000000013,787.9905555554848
2024-11-04 12:03:00,31.16319,1.1863419999999998,1.2292361812558572,5.700233999999999,5.7870420000000005,28.067099999999982,788.0405555554847
2024-11-04 12:12:00,35.79282,1.5046299999999997,1.291515116329497,6.07639,5.6713,26.909699999999987,788.0405555554847
2024-11-04 12:15:00,38.91782,1.359954,1.2559622240841741,5.96065,5.758105999999999,28.93520000000001,788.0905555554847
2024-11-04 12:18:00,38.91782,1.3020829999999997,1.2581834893749149,5.931714,5.844911000000001,29.224500000000035,788.1405555554846
2024-11-04 12:21:00,35.79282,1.1863419999999998,1.243319157011474,5.787033999999999,5.902781999999999,28.645899999999983,788.1905555554846
2024-11-04 12:24:00,33.73843,1.186343,1.2433148245028574,5.78704,5.902777,28.06710000000004,788.2405555554845
2024-11-04 12:27:00,33.73843,1.2152769999999995,1.2152795000539953,5.787033999999999,5.787037,28.64580000000001,788.2905555554845
2024-11-04 12:30:00,33.73843,1.2152769999999995,1.2439901437663141,5.700233999999999,5.758107000000001,27.199000000000012,788.3405555554845
2024-11-04 12:33:00,31.16319,1.1863419999999998,1.2292361812558574,5.6712940000000005,5.758102,27.199099999999987,788.3905555554844
2024-11-04 12:36:00,31.16319,1.273148,1.2439856041802333,5.700233999999999,5.6423559999999995,26.041600000000017,788.4405555554844
2024-11-04 12:39:00,33.73843,1.2152769999999995,1.2296877707780787,5.6712940000000005,5.700227,26.62039999999996,788.4905555554843
2024-11-04 12:42:00,31.13426,1.186343,1.1863424999891288,5.70023,5.700227,25.75229999999999,788.5405555554843
2024-11-04 13:27:00,31.16319,1.2442130000000002,1.2002894244842524,5.642359000000001,5.555555999999999,24.01619999999997,788.5405555554843
2024-11-04 13:30:00,31.13426,1.1863419999999998,1.215047339617863,5.642359000000001,5.700227,24.594899999999996,788.5905555554842
2024-11-04 13:33:00,33.73843,1.2442130000000002,1.2002894244842524,5.642359000000001,5.555555999999999,24.594899999999996,788.6405555554842
2024-11-04 13:36:00,35.79282,1.273148,1.2292341804245337,5.642359000000001,5.555551,26.33099999999996,788.6905555554841
2024-11-04 13:39:00,33.73843,1.157407,1.2002864231765318,5.642359000000001,5.729162,26.620299999999986,788.7405555554841
2024-11-04 13:42:00,35.79282,1.2442130000000002,1.2296857314633245,5.671298999999999,5.6423559999999995,27.488399999999956,788.790555555484
2024-11-04 13:45:00,35.79282,1.1863419999999998,1.215047339617863,5.642359000000001,5.700227,26.620400000000018,788.840555555484
2024-11-04 13:48:00,33.73843,1.1284720000000004,1.2132122242849903,5.613424000000001,5.7870420000000005,25.463000000000022,788.890555555484
2024-11-04 13:51:00,35.79282,1.186343,1.2007543877920557,5.642364000000001,5.671301000000001,26.33099999999996,788.9405555554839
2024-11-04 13:54:00,35.79282,1.0995369999999998,1.1979618645058574,5.671294,5.873847,26.04169999999999,788.9905555554839
2024-11-04 13:57:00,35.79282,1.0995369999999998,1.2385865052118692,5.700234,5.989587,28.06710000000004,789.0405555554838
2024-11-04 14:00:00,38.91782,1.3020830000000005,1.2729333204471707,5.902774,5.844911,28.35650000000004,789.0905555554838
2024-11-04 14:03:00,38.91782,1.0416670000000003,1.2461072690334778,5.700234,6.134257,28.935199999999952,789.1405555554837
2024-11-04 14:09:00,31.16319,1.1863419999999998,1.243319157011474,5.815969000000001,5.931717000000001,26.330900000000042,789.1405555554837
2024-11-04 14:12:00,31.16319,1.2152780000000005,1.243990651610949,5.787034000000001,5.844906,26.331099999999992,789.1405555554837
2024-11-04 14:15:00,31.13426,1.157407,1.228329663220229,5.758099,5.902781999999999,27.199099999999987,789.1405555554837
2024-11-04 14:36:00,31.16319,1.2731480000000008,1.2143609118193446,5.729164,5.613426,25.752399999999966,789.1405555554837
2024-11-04 14:39:00,33.73843,1.2152780000000005,1.229688274722647,5.642364,5.671296,26.04159999999996,789.1405555554837
2024-11-04 14:42:00,33.73843,1.157407,1.2143603319797944,5.613424000000001,5.729167,26.62039999999996,789.1405555554837
2024-11-04 14:45:00,33.70949,1.2152780000000005,1.2296882747226394,5.700234000000001,5.729165999999999,26.331000000000017,789.1405555554837
2024-11-04 14:48:00,33.73843,1.0995369999999998,1.1703846088042138,5.642364000000001,5.787037,26.620299999999986,789.1405555554837
2024-11-04 14:51:00,31.16319,1.0995370000000007,1.1979618645058574,5.613424000000001,5.815977,24.884299999999996,789.1405555554837
2024-11-04 15:00:00,31.13426,1.157407,1.1861091962540984,5.613428000000001,5.671301000000001,24.884199999999964,789.1405555554837
2024-11-04 15:03:00,31.13426,1.070602,1.1825732730731122,5.555554000000001,5.7870420000000005,24.884299999999996,789.1405555554837
2024-11-04 15:12:00,31.16319,1.157407,1.2002864231765322,5.642364,5.729167,24.88420000000002,789.1405555554837
2024-11-05 07:18:00,31.16319,0.983797,1.3245361290860722,6.655092,7.407405,23.4375,789.1405555554837
2024-11-05 07:21:00,33.73843,0.8680560000000002,1.3098120333252368,6.539351999999999,7.552086,22.28,789.1405555554837
2024-11-05 07:24:00,31.16319,0.7233800000000006,1.3065224345595499,6.105327000000001,7.523147,25.17360000000002,789.1405555554837
2024-11-05 07:27:00,31.16319,0.78125,1.28438195255227,6.134257,7.320607000000001,26.04169999999999,789.1405555554837
2024-11-05 07:30:00,31.13426,0.78125,1.262534396840863,6.192127000000001,7.320607000000001,26.04169999999999,789.1405555554837
2024-11-05 07:36:00,35.79282,0.8969909999999999,1.328734526603989,6.1342620000000005,7.118051,28.067099999999982,789.1405555554837
2024-11-05 07:39:00,42.01389,0.9259260000000005,1.265018127742204,5.931712,6.684026,30.381899999999973,789.1905555554837
2024-11-05 07:42:00,41.98495,0.9259260000000005,1.3006821206256596,5.902782,6.7418960000000006,29.803200000000004,789.2405555554836
2024-11-05 07:45:00,45.10995,0.8680560000000002,1.2289590095641911,5.642361999999999,6.452546,30.96070000000003,789.2905555554836
2024-11-05 07:48:00,45.10995,0.9259260000000005,1.2888593588552657,5.7291620000000005,6.539356,32.1181,789.3405555554835
2024-11-05 07:51:00,35.79282,0.6655090000000001,1.201168917277648,5.179402,6.481483000000001,30.382000000000005,789.3905555554835
2024-11-05 07:54:00,33.73843,0.8101850000000006,1.2149030839040567,5.295142,6.221067,28.93520000000001,789.4405555554835
2024-11-05 07:57:00,33.73843,0.8101849999999997,1.1571856386089776,5.237272,6.018517000000001,28.356499999999983,789.4905555554834
2024-11-05 08:00:00,35.79282,0.8391209999999996,1.163574434519908,5.179402,5.902781,28.356499999999983,789.5405555554834
2024-11-05 08:03:00,38.91782,0.8680560000000002,1.1934274796211888,5.208337,5.931711000000001,27.488499999999988,789.5905555554833
2024-11-06 07:36:00,41.98495,0.6655090000000001,1.3330436724326384,5.758102000000001,7.436343000000001,32.40749999999997,789.5905555554833
2024-11-06 07:39:00,38.88889,0.78125,1.2734796097328416,5.584492000000001,6.741902,32.69670000000002,789.6405555554833
2024-11-06 07:42:00,35.79282,0.8101850000000006,1.2488538064524932,5.497682000000001,6.510417,30.671299999999974,789.6905555554832
2024-11-06 07:45:00,35.79282,0.868055,1.2171757498032465,5.353012,6.134257,29.803300000000036,789.7405555554832
2024-11-06 07:48:00,38.88889,0.8969909999999999,1.162436314961418,5.266202000000001,5.844911000000001,30.671400000000006,789.7905555554831
2024-11-06 07:51:00,38.91782,0.8391200000000003,1.151655454929031,5.121532,5.8159719999999995,31.82869999999997,789.8405555554831
2024-11-06 07:54:00,35.79282,0.7233790000000004,1.134622905808279,4.890042000000001,5.8449029999999995,30.671299999999974,789.890555555483
2024-11-06 07:57:00,31.13426,0.8101850000000006,1.1218111826845976,4.918982,5.613427,27.777800000000013,789.940555555483
2024-11-06 08:00:00,31.16319,0.7523150000000003,1.0736985049884378,4.803237000000001,5.526622000000001,28.067200000000014,789.990555555483
2024-11-06 08:03:00,35.79282,0.8969909999999999,1.1250762490115762,4.918982000000001,5.410881000000001,28.935100000000034,790.0405555554829
2024-11-06 08:06:00,31.16319,0.7233790000000004,1.10095568896648,4.74537,5.613427999999999,28.356499999999983,790.0905555554829
2024-11-06 08:12:00,31.13426,0.9837960000000008,1.1222638501271753,5.005782,5.295136,25.463000000000022,790.0905555554829
2024-11-06 08:15:00,35.79282,0.8680560000000002,1.083098931030051,4.745369999999999,5.208336,28.067200000000014,790.0905555554829
2024-11-11 08:42:00,48.17709,0.8101849999999997,1.4749272297743783,5.1504579999999995,6.770833,37.03709999999998,790.0905555554829
2024-11-11 08:45:00,35.79282,1.1284719999999995,1.3467155280723293,6.221065,6.684023,30.960699999999974,790.0905555554829
2024-11-11 08:48:00,35.79282,1.273148,1.3301808584416286,6.163194999999999,6.278936999999999,30.092600000000004,790.0905555554829
2024-11-11 08:51:00,48.20602,0.6944439999999998,1.0591798011859646,4.687498,5.526624000000001,34.72230000000002,790.0905555554829
2024-11-11 08:54:00,55.41088,0.5497690000000004,1.1704977144154567,4.224537000000001,5.815975999999999,41.66669999999999,790.0905555554829
2024-11-11 08:57:00,35.79282,0.78125,1.2182552034325966,5.150462,6.163194,30.671299999999974,790.0905555554829
2024-11-11 09:09:00,33.73843,1.3888889999999998,1.2385876659361519,5.642359000000001,5.35301,26.90979999999996,790.0905555554829
2024-11-11 09:12:00,35.79282,1.1574080000000002,1.1718154732699815,5.410883999999999,5.439816,28.067099999999982,790.0905555554829
2024-11-11 09:15:00,35.79282,1.0995370000000007,1.170384608804214,5.353014000000001,5.497686999999999,26.90980000000002,790.0905555554829
2024-11-11 09:18:00,31.13426,1.1284719999999995,1.1854004646794551,5.381944,5.497682000000001,26.909699999999987,790.0905555554829
2024-11-11 09:36:00,31.16319,1.2442130000000002,1.1703824000721461,5.439819,5.295135999999999,25.46289999999999,790.0905555554829
2024-11-11 09:54:00,33.73843,1.3020830000000005,1.1979601419353372,5.526618000000001,5.324075,24.884299999999996,790.0905555554829
2024-11-11 09:57:00,33.73843,1.186343,1.1718129278680927,5.526624,5.497681000000001,25.463000000000022,790.1405555554828
2024-11-11 10:00:00,35.79282,1.1574080000000002,1.1861097044862434,5.439814,5.497686,27.199000000000012,790.1905555554828
2024-11-11 10:03:00,35.79282,1.070601,1.1689485358662184,5.266208000000001,5.4687470000000005,27.488400000000013,790.2405555554827
2024-11-11 10:06:00,33.73843,1.070602,1.1689537893456474,5.237264,5.439812000000001,26.62039999999999,790.2905555554827
2024-11-11 10:09:00,33.73843,1.1284720000000004,1.15716585293023,5.324074,5.381942,27.488500000000016,790.3405555554826
2024-11-11 10:12:00,31.16319,1.1284720000000004,1.15716585293023,5.353009,5.410876999999999,24.594899999999996,790.3905555554826
2024-11-11 10:15:00,33.73843,1.2442130000000002,1.1854008836727608,5.3819490000000005,5.266206,26.04169999999999,790.4405555554825
2024-11-11 10:18:00,35.79282,1.186343,1.171812927868089,5.2951440000000005,5.266201,28.35650000000004,790.4905555554825
2024-11-11 10:21:00,38.88889,1.0995369999999998,1.1842242172525237,5.179392999999999,5.353006000000001,29.51389999999998,790.5405555554825
2024-11-11 10:24:00,35.79282,1.070602,1.1414142080787015,5.237264,5.381942,28.356599999999958,790.5905555554824
2024-11-11 10:27:00,33.73843,1.1284720000000004,1.15716585293023,5.353009,5.410876999999999,28.356499999999983,790.6405555554824
2024-11-11 10:30:00,31.16319,1.157407,1.1718149691294042,5.381944,5.410876999999999,25.75229999999999,790.6905555554823
2024-11-11 10:33:00,31.13426,1.3888889999999998,1.1909259728357298,5.555559999999999,5.179401,23.1481,790.7405555554823
2024-11-11 11:12:00,31.16319,1.1284719999999995,1.1428759828627437,5.237273,5.266201,22.858800000000002,790.7405555554823
2024-11-11 11:27:00,31.16319,1.1284720000000004,1.1713409378030815,5.353008,5.4398159999999995,24.305500000000023,790.7405555554823
2024-11-11 13:54:00,31.16319,1.070602,1.1825685839557527,5.526624,5.758102,23.148200000000003,790.7405555554823
2024-11-11 14:00:00,31.16319,1.2442130000000002,1.2150528803485998,5.729164,5.671301000000001,24.305499999999995,790.7405555554823
2024-11-11 14:03:00,38.88889,1.2152780000000005,1.215279999944427,5.642364000000001,5.642366,27.488499999999988,790.7905555554822
2024-11-11 14:06:00,38.91782,1.070601,1.1960902470786887,5.497688,5.758107000000001,27.777799999999985,790.8405555554822
2024-11-11 14:09:00,35.79282,1.0416660000000002,1.1804392764135212,5.353008000000001,5.642361999999999,29.224500000000006,790.8905555554821
2024-11-11 14:12:00,35.79282,1.0995369999999998,1.1842242172525224,5.381944000000001,5.555557,28.64590000000001,790.9405555554821
2024-11-11 14:15:00,35.79282,1.0995369999999998,1.1564394767326407,5.353014,5.4687470000000005,27.777799999999985,790.990555555482
2024-11-11 14:18:00,35.79282,1.1574080000000002,1.186104784816303,5.2951440000000005,5.353006000000001,28.93520000000001,791.040555555482
2024-11-11 14:21:00,35.79282,1.1284720000000004,1.1713409378030815,5.295134,5.381942,29.224500000000035,791.090555555482
2024-11-11 14:24:00,33.73843,1.1284720000000004,1.1854004646794534,5.208334,5.324072,28.64580000000001,791.1405555554819
2024-11-11 14:27:00,33.73843,1.1284720000000004,1.15716585293023,5.266204000000001,5.324072,28.93519999999998,791.1905555554819
2024-11-11 14:30:00,31.16319,1.157407,1.1574095000027214,5.208334,5.208337,26.041600000000017,791.2405555554818
2024-11-11 14:33:00,31.13426,1.157407,1.1428784450218061,5.208334,5.179397,26.620300000000015,791.2905555554818
2024-11-11 14:36:00,33.73843,1.2442130000000002,1.1703876126261017,5.295139000000001,5.150466,26.909699999999987,791.3405555554817
2024-11-11 14:39:00,33.73843,1.2152780000000005,1.1861097370166194,5.208334,5.150466,28.356499999999983,791.3905555554817
2024-11-11 14:42:00,33.73843,1.070602,1.1274830815605268,5.092592,5.2083319999999995,26.909699999999987,791.4405555554816
2024-11-11 15:33:00,33.73843,1.4467590000000001,1.216872129095417,5.700234000000001,5.266205,26.04170000000002,791.4405555554816
2024-11-12 08:24:00,41.98495,0.8101849999999997,1.2823334457327062,5.468747,6.568282,32.407399999999996,791.4405555554816
2024-11-12 08:27:00,35.79282,1.0995369999999998,1.3174903093930423,6.047449,6.5104120000000005,30.092600000000004,791.4905555554816
2024-11-12 08:30:00,33.73843,1.2152769999999995,1.2722721592477522,5.960643999999999,6.076387,28.93520000000001,791.5405555554815
2024-11-12 08:33:00,45.10995,1.0416670000000003,1.2069667997354006,5.381947,5.72917,30.092599999999976,791.5905555554815
2024-11-12 08:36:00,35.79282,1.0416660000000002,1.246106705554452,5.642364,6.076388,31.25,791.6405555554815
2024-11-12 08:39:00,35.79282,1.157407,1.2421930975947741,5.729169000000001,5.902781999999999,30.3819,791.6905555554814
2024-11-12 08:42:00,33.73843,1.1284720000000004,1.2269618638082318,5.555554,5.758102,30.960700000000003,791.7405555554814
2024-11-12 08:45:00,33.73843,1.0995369999999998,1.1703846088042151,5.497684,5.6423570000000005,29.224500000000035,791.7905555554813
2024-11-12 08:48:00,33.73843,1.0995369999999998,1.1842242172525224,5.439814,5.613427,28.06710000000004,791.8405555554813
2024-11-12 08:51:00,33.73843,1.157407,1.2002864231765322,5.497688999999999,5.584492,28.645899999999983,791.8905555554812
2024-11-12 08:54:00,33.73843,1.2442130000000002,1.2150478000177432,5.497688999999999,5.439816,29.803200000000004,791.9405555554812
2024-11-12 08:57:00,33.73843,1.0416659999999993,1.153535872271145,5.237273,5.4687470000000005,28.067200000000014,791.9905555554811
2024-11-12 09:00:00,35.79282,0.9837959999999999,1.1617467920217688,5.1504579999999995,5.526622000000001,27.488400000000013,792.0405555554811
2024-11-12 09:03:00,31.16319,1.0127310000000005,1.164636616580664,5.237268,5.555557,28.93519999999998,792.090555555481
2024-11-12 09:06:00,45.10995,0.6365739999999995,0.9756141023025103,4.224536,5.005784000000001,32.11810000000003,792.140555555481
2024-11-12 09:09:00,53.38542,0.4340280000000005,1.0422874656307648,3.616899,5.237265999999999,39.93060000000003,792.190555555481
2024-11-12 09:12:00,35.79282,0.6365739999999995,1.1065302319904662,4.6296289999999996,5.7581039999999994,30.960699999999974,792.2405555554809
2024-11-12 10:24:00,31.16319,1.2152780000000005,1.200751883654364,5.584494,5.555555999999999,23.14809999999997,792.2405555554809
2024-11-12 13:54:00,31.13426,1.186343,1.2007494277094901,5.584493999999999,5.613421,21.990699999999975,792.2405555554809
2024-11-12 14:03:00,31.16319,1.1284720000000004,1.1993579825669864,5.5555579999999996,5.700236,24.594899999999967,792.2405555554809
2024-11-12 14:06:00,38.91782,1.2442129999999993,1.244217500017178,5.787032999999999,5.78704,26.90980000000002,792.2905555554809
2024-11-12 14:09:00,38.88889,1.1284720000000004,1.2406149262420458,5.5555579999999996,5.7870360000000005,28.64579999999998,792.3405555554808
2024-11-12 14:12:00,38.91782,1.070601,1.1960902470786887,5.468748,5.729167,28.935300000000012,792.3905555554808
2024-11-12 14:15:00,35.79282,1.1284720000000004,1.240614926242046,5.4976840000000005,5.729162,27.199100000000016,792.4405555554807
2024-11-12 14:18:00,35.76389,1.157407,1.2143554871126045,5.497688999999999,5.613422000000001,28.067200000000014,792.4905555554807
2024-11-12 14:21:00,31.16319,1.157407,1.1861091962540984,5.4976840000000005,5.555557,27.488499999999988,792.5405555554806
2024-11-12 14:24:00,31.16319,1.2152769999999995,1.1861092450496773,5.4976840000000005,5.439817,26.620400000000018,792.5905555554806
2024-11-12 14:27:00,31.16319,1.1863419999999998,1.186342000015974,5.439819,5.439817,26.620299999999986,792.6405555554805
2024-11-12 14:30:00,31.16319,1.2152780000000005,1.1564397268160995,5.410884,5.295135999999999,26.909700000000015,792.6905555554805
2024-11-12 14:33:00,31.16319,1.1284720000000004,1.1571707706077428,5.295134,5.3530120000000005,26.331000000000017,792.7405555554805
2024-11-12 14:36:00,31.13426,1.0995369999999998,1.1282271253665355,5.237264,5.295137,27.199100000000016,792.7905555554804
2024-11-12 15:24:00,33.73843,1.359954,1.2095149471166282,5.439814000000001,5.15046,24.305600000000027,792.7905555554804
2024-11-12 15:27:00,35.79282,1.2731480000000008,1.184224840448939,5.4976840000000005,5.324075999999999,25.462999999999994,792.7905555554804
2024-11-12 15:30:00,33.73843,1.1284720000000004,1.171336059058086,5.353014000000001,5.439812000000001,26.331000000000017,792.7905555554804
2024-11-12 15:33:00,31.13426,1.070602,1.1552336735205384,5.208334,5.3819420000000004,25.462999999999994,792.7905555554804
2024-11-12 15:36:00,31.13426,1.2152780000000005,1.1414122053995301,5.266204000000001,5.121525999999999,24.305499999999995,792.7905555554804
2024-11-12 15:39:00,31.13426,1.1284720000000004,1.15716585293023,5.324074,5.381942,24.88420000000002,792.7905555554804
2024-11-12 15:54:00,33.73843,1.1863420000000007,1.1274820464459048,5.179398000000001,5.063655999999999,25.173599999999993,792.7905555554804
2024-11-12 15:57:00,35.79282,1.070601,1.1134435298984642,5.063656,5.150467000000001,27.488500000000016,792.7905555554804
2024-11-12 16:00:00,33.73843,1.0416660000000002,1.126242721652184,5.034722,5.2083319999999995,26.620300000000015,792.7905555554804
2024-11-12 17:24:00,31.13426,1.938657,1.1692010975538594,5.931714,4.629627000000001,22.28000000000003,792.7905555554804
2024-11-13 07:15:00,31.13426,0.5787040000000001,1.7425898867306948,5.960653,9.288198999999999,26.909700000000015,792.7905555554804
2024-11-13 08:18:00,50.75231,2.3726849999999997,1.271435283696285,6.134258,4.340273,32.11810000000003,792.7905555554804
2024-11-13 08:21:00,41.98495,0.6944439999999998,1.27455804657699,5.584493,7.002318999999999,33.275499999999965,792.7905555554804
2024-11-13 08:24:00,35.79282,0.8391200000000003,1.2337426157575233,5.613422,6.510412,28.067099999999982,792.7905555554804
2024-11-13 08:27:00,45.10995,0.7233800000000006,1.1677930379846402,5.005786,6.0474559999999995,31.539300000000026,792.7905555554804
2024-11-13 08:30:00,35.79282,0.7523150000000003,1.1764415582077574,5.266203,6.249998,29.51389999999998,792.7905555554804
2024-11-13 08:33:00,31.16319,0.9837959999999999,1.2384118464436091,5.526618000000001,6.076392,27.488400000000013,792.7905555554804
2024-11-13 08:39:00,31.13426,1.0127309999999996,1.1778239016325693,5.439818,5.787037,26.620400000000018,792.7905555554804
2024-11-13 10:39:00,31.13426,1.0995369999999998,1.1842242172525224,5.700234,5.873847,23.148200000000003,792.7905555554804
2024-11-13 11:03:00,31.13426,1.070602,1.1825685839557527,5.439818,5.671296,23.1481,792.7905555554804
2024-11-13 11:06:00,31.16319,1.070602,1.1689490660393045,5.439818,5.6423559999999995,23.1481,792.7905555554804
2024-11-13 11:09:00,31.16319,1.0127309999999996,1.151353126434424,5.439818,5.729167,23.72679999999997,792.7905555554804
2024-11-13 11:12:00,31.13426,1.070601,1.1689485358662184,5.497688,5.700227,22.280100000000004,792.7905555554804
2024-11-13 11:18:00,31.13426,1.0995369999999998,1.1979571347820661,5.700234,5.902777,21.990700000000004,792.7905555554804
2024-11-13 14:03:00,31.16319,1.2152770000000004,1.2296877707780822,5.844908,5.8738410000000005,24.594900000000024,792.7905555554804
2024-11-13 14:06:00,35.79282,1.1863419999999998,1.2150473396178678,5.873842999999999,5.931711,26.331099999999992,792.8405555554804
2024-11-13 14:09:00,35.79282,1.0127309999999996,1.1909269811770749,5.555558,5.931717000000001,27.199000000000012,792.8905555554803
2024-11-13 14:12:00,35.79282,1.0127319999999997,1.1778244546108112,5.3819479999999995,5.729165999999999,26.620299999999986,792.9405555554803
2024-11-13 14:15:00,35.79282,0.9548609999999993,1.1583557659495516,5.295138,5.729167,27.199000000000012,792.9905555554802
2024-11-13 14:18:00,38.91782,1.0127319999999997,1.2039445755268796,5.295138,5.700236,26.04169999999999,793.0405555554802
2024-11-13 14:21:00,38.91782,0.9548610000000002,1.1838232908291726,5.266208,5.758096999999999,28.64580000000001,793.0905555554801
2024-11-13 14:24:00,35.79282,0.9837959999999999,1.16174229066865,5.2951429999999995,5.671296999999999,26.909700000000015,793.1405555554801
2024-11-13 14:27:00,31.16319,0.9837959999999999,1.174721440234442,5.237273,5.6423570000000005,26.33099999999999,793.19055555548
2024-11-13 14:30:00,31.13426,1.0995369999999998,1.1703846088042151,5.2951429999999995,5.439816,27.488400000000013,793.24055555548
2024-11-13 14:33:00,31.13426,1.0416659999999993,1.1670355842561362,5.324073,5.584487000000001,27.488400000000013,793.29055555548
2024-11-13 14:36:00,31.13426,1.0416659999999993,1.1399415874460783,5.2951429999999995,5.497687000000001,28.067099999999982,793.3405555554799
2024-11-13 14:39:00,33.73843,1.070601,1.141408890988654,5.324078,5.4687470000000005,26.620300000000015,793.3905555554799
2024-11-13 15:03:00,31.13426,1.070602,1.141409412799592,5.150468,5.295136,24.3056,793.3905555554799
2024-11-13 15:06:00,31.16319,0.8969899999999997,1.0869889418419438,5.034717,5.439817,24.305600000000027,793.3905555554799
2024-11-13 15:09:00,31.16319,0.9259259999999996,1.1033424725177532,5.0636529999999995,5.439817,24.595000000000027,793.3905555554799
2024-11-13 15:24:00,31.13426,1.186343,1.1571663113537856,5.410883999999999,5.3530109999999995,24.3056,793.3905555554799
2024-11-13 15:27:00,31.16319,1.1284719999999995,1.1428759828627455,5.353012999999999,5.381941,24.594900000000024,793.3905555554799
2024-11-13 15:30:00,35.79282,1.070602,1.1825685839557527,5.295138000000001,5.526616000000001,26.041600000000017,793.3905555554799
2024-11-13 15:42:00,31.13426,1.157407,1.1428784450218061,5.381943,5.353006,23.4375,793.3905555554799
2024-11-13 15:45:00,31.16319,1.0995369999999998,1.1564394767326407,5.237273,5.353006000000001,25.173699999999997,793.3905555554799
2024-11-13 15:48:00,31.13426,0.9548609999999993,1.1063864665921437,5.092587999999999,5.410877000000001,24.595,793.3905555554799
2024-11-14 22:42:00,99.85532,0.4340280000000005,1.854811370632013,-0.46296299999999935,4.050926,83.91210000000001,793.3905555554799
2024-11-15 05:36:00,99.85532,0.5787040000000001,2.9496647581380957,-0.5208329999999997,7.407411000000001,85.06940000000003,793.3905555554799
2024-11-15 05:39:00,99.88426,0.5208339999999998,2.845356925213951,-0.49189799999999995,7.436346,85.0695,793.4405555554798
2024-11-15 05:42:00,99.88426,0.5208339999999998,2.8522405859831492,-0.49189799999999995,7.465275999999999,85.64809999999997,793.4905555554798
2024-11-15 05:45:00,99.88426,0.4340269999999995,2.713102777555285,-0.4918990000000001,7.581017000000001,87.67360000000002,793.5405555554797
2024-11-15 05:48:00,99.88426,0.4340269999999995,2.7197245911852264,-0.4918990000000001,7.609957,88.54169999999996,793.5905555554797
2024-11-15 05:51:00,99.88426,0.46296299999999935,2.7834277196590924,-0.49189799999999995,7.638887,89.69909999999999,793.6405555554796
2024-11-15 05:54:00,99.88426,0.4340269999999995,2.7263395459315034,-0.4918990000000001,7.638887,89.12040000000002,793.6905555554796
2024-11-15 05:57:00,99.88426,0.3761570000000001,2.62002838008436,-0.5208329999999997,7.667827000000001,89.40980000000002,793.7405555554795
2024-11-15 06:00:00,99.88426,0.4050929999999999,2.680700201889102,-0.5208330000000005,7.667826,84.78009999999998,793.7905555554795
2024-11-15 06:03:00,99.88426,0.43402799999999964,2.7395596607265547,-0.5208330000000005,7.667821000000001,81.59719999999999,793.8405555554795
2024-11-15 06:06:00,99.88426,0.4050929999999999,2.680700201889102,-0.49189799999999995,7.6967609999999995,85.06939999999997,793.8905555554794
2024-11-15 06:09:00,99.88426,0.34722200000000036,2.5825862647098505,-0.5497690000000004,7.754625999999999,87.09490000000002,793.9405555554794
2024-11-15 06:12:00,99.88426,0.34722200000000036,2.5825862647098505,-0.5497690000000004,7.754625999999999,88.54169999999999,793.9905555554793
2024-11-15 06:15:00,99.88426,0.20254600000000078,2.221814098049314,-0.5208339999999998,7.7835659999999995,87.6736,794.0405555554793
2024-11-15 06:18:00,99.88426,0.7233800000000006,3.282720233437552,-0.4629620000000001,7.812496,85.35879999999997,794.0905555554792
2024-11-15 08:18:00,45.05209,1.2442130000000002,2.428060772524001,10.416668000000001,13.368055,36.74770000000004,794.0905555554792
2024-11-15 08:21:00,61.63194,1.0416669999999995,2.273338888247895,10.300926,13.483799000000001,46.5857,794.1405555554792
2024-11-15 08:24:00,57.49421,0.9259259999999996,2.0891913285032095,9.114588000000001,12.152782,46.5856,794.1905555554791
2024-11-15 08:27:00,53.35648,0.9548609999999993,1.9302586350820843,8.680553,11.140042,44.849500000000035,794.2405555554791
2024-11-15 08:30:00,50.78125,1.0416670000000003,1.8231719103302142,8.275464,10.156246999999999,39.64119999999997,794.290555555479
2024-11-15 08:33:00,50.78125,1.0127319999999997,1.7173076452915703,7.7256979999999995,9.403936,41.95600000000002,794.340555555479
2024-11-15 08:36:00,57.49421,0.8680560000000002,1.5906167488648972,7.031252,8.796295999999998,41.95600000000002,794.390555555479
2024-11-15 08:39:00,57.49421,0.8101859999999999,1.5466086093139264,6.626161999999999,8.449076,43.40270000000001,794.4405555554789
2024-11-15 08:42:00,57.46528,0.7233799999999997,1.4879435329949553,6.307872,8.246531999999998,44.84959999999998,794.4905555554789
2024-11-15 08:45:00,59.57755,0.6944440000000007,1.4448392765837519,5.87384,7.7835659999999995,45.717600000000004,794.5405555554788
2024-11-15 08:48:00,59.57755,0.694445,1.4545696821928156,5.787042,7.725697,47.1643,794.5905555554788
2024-11-15 08:51:00,48.20602,0.8969909999999999,1.4738500601822793,6.307874,7.667823,40.219900000000024,794.6405555554787
2024-11-15 08:54:00,41.98495,1.0995369999999998,1.4553829960626006,6.597219000000001,7.378472,35.879699999999985,794.6905555554787
2024-11-15 08:57:00,41.98495,1.1284720000000004,1.423107228982713,6.510419000000001,7.146986999999999,36.16900000000001,794.7405555554786
2024-11-15 09:00:00,42.01389,1.157407,1.4017346215135846,6.423608,6.944441,34.722200000000015,794.7905555554786
2024-11-15 09:03:00,41.98495,1.0127319999999997,1.3663328121680614,6.249998,7.031245999999999,34.72219999999999,794.8405555554785
2024-11-15 09:06:00,45.10995,0.868055,1.298422630732862,5.787037000000001,6.7708319999999995,36.16900000000001,794.8905555554785
2024-11-15 09:09:00,38.91782,0.8101849999999997,1.2823334457327062,5.613427000000001,6.712962000000001,34.43280000000004,794.9405555554785
2024-11-15 09:12:00,35.79282,0.868055,1.2523396844033252,5.613427000000001,6.481482000000001,32.9862,794.9905555554784
2024-11-15 09:15:00,35.79282,0.868055,1.263941333693839,5.497687,6.394672000000001,32.696799999999996,795.0405555554784
2024-11-15 09:18:00,38.91782,0.9837959999999999,1.2509180072594972,5.642357,6.221061,32.98610000000002,795.0905555554783
2024-11-15 09:21:00,38.91782,0.8391200000000003,1.2337426157575233,5.439817000000001,6.336807,31.828700000000026,795.1405555554783
2024-11-15 09:24:00,33.73843,0.8391200000000003,1.2337426157575233,5.381946999999999,6.278936999999999,31.25,795.1905555554782
2024-11-15 09:27:00,31.13426,0.868055,1.2053351836825188,5.497687,6.250001999999999,28.935199999999952,795.2405555554782
2024-11-15 09:30:00,33.73843,0.8969899999999997,1.2112120057869162,5.497687,6.192127000000001,28.935199999999952,795.2905555554781
2024-11-15 09:33:00,35.79282,0.9259260000000005,1.228788766996955,5.468752,6.134256000000001,30.38190000000003,795.3405555554781
2024-11-15 09:36:00,35.79282,0.8969909999999999,1.223239235315368,5.497682999999999,6.221062000000001,30.382000000000005,795.390555555478
2024-11-15 10:03:00,31.13426,1.070602,1.2228510218893553,5.9027780000000005,6.221066,24.016200000000026,795.390555555478
2024-11-15 10:06:00,31.13426,0.8680560000000002,1.2053358061975112,5.613423,6.365736999999999,25.462900000000047,795.390555555478
2024-11-15 10:09:00,33.73843,0.9837959999999999,1.2509180072594972,5.758097,6.336801,26.33099999999996,795.390555555478
2024-11-15 10:12:00,31.13426,0.9259259999999996,1.1919567064852,5.758102999999999,6.336807,24.88420000000002,795.390555555478
2024-11-15 10:39:00,33.73843,1.0127310000000005,1.2168731397419437,5.642362,6.076390999999999,26.041600000000017,795.390555555478
2024-11-15 10:42:00,35.79282,0.8680560000000002,1.1934274796211877,5.526622000000001,6.249995999999999,26.33099999999996,795.390555555478
2024-11-15 10:45:00,33.73843,0.78125,1.1731416583467418,5.410882,6.307872000000001,26.331000000000017,795.390555555478
2024-11-15 10:48:00,31.16319,0.7523150000000003,1.1652581548468597,5.295141999999999,6.2499970000000005,28.356499999999983,795.390555555478
2024-11-15 11:12:00,31.13426,1.0416669999999995,1.1937505875536953,5.642358,5.9606509999999995,25.752399999999966,795.390555555478
2024-11-15 11:15:00,31.13426,0.868055,1.1694164509244407,5.439817000000001,6.105322,24.884299999999996,795.390555555478
2024-11-15 11:30:00,31.13426,0.868055,1.1814573045633732,5.584492000000001,6.278937000000001,25.173599999999965,795.390555555478
2024-11-15 11:33:00,35.79282,0.9259260000000005,1.2165826868348621,5.497682000000001,6.134256000000001,26.620400000000018,795.390555555478
2024-11-15 11:36:00,35.79282,0.9548610000000002,1.2214527730830291,5.642357,6.221066,27.199100000000044,795.390555555478
2024-11-15 11:39:00,35.79282,0.8101849999999997,1.1919941258528695,5.410882,6.278937000000001,28.356499999999983,795.390555555478
2024-11-15 11:42:00,35.79282,0.78125,1.1845046834521142,5.381942,6.307872000000001,25.173599999999965,795.390555555478
2024-11-15 11:45:00,31.13426,0.8101850000000006,1.2149030839040567,5.353012,6.278936999999999,27.199099999999987,795.390555555478
2024-11-15 11:54:00,31.16319,0.8391210000000004,1.1635744345199084,5.381947,6.105326,26.04169999999999,795.390555555478
2024-11-15 11:57:00,33.73843,0.8391210000000004,1.1635744345199084,5.353007,6.076385999999999,26.04169999999999,795.390555555478
2024-11-15 12:00:00,33.73843,0.78125,1.161721045092311,5.295141999999999,6.163192,25.75229999999999,795.390555555478
2024-11-15 12:03:00,31.16319,0.7523150000000003,1.1313789678231208,5.266202000000001,6.134257,25.46289999999999,795.390555555478
2024-11-15 12:12:00,31.13426,0.983797,1.2004373190078808,5.6423630000000005,6.105326,25.46289999999999,795.390555555478
2024-11-15 12:15:00,31.13426,0.9259259999999996,1.1795327940774583,5.526623,6.076387,26.331099999999992,795.390555555478
2024-11-15 12:21:00,31.13426,0.983797,1.2131695743226005,5.526623,6.018516,26.04169999999999,795.390555555478
2024-11-15 12:27:00,31.13426,0.8391210000000004,1.1635744345199084,5.266207,5.989585999999999,24.594899999999996,795.390555555478
2024-11-15 12:30:00,33.73843,0.8680560000000002,1.1694170609616126,5.266207,5.931711000000001,26.04169999999999,795.390555555478
2024-11-15 12:33:00,35.79282,0.8391210000000004,1.1754226026576025,5.208337,5.9606460000000006,26.04169999999999,795.390555555478
2024-11-15 12:36:00,33.70949,0.78125,1.1387090488357638,5.2083319999999995,6.018522,26.04169999999999,795.390555555478
2024-11-15 12:39:00,33.73843,0.8101849999999997,1.1454611132486365,5.237272,5.989587,26.909700000000043,795.390555555478
2024-11-15 12:42:00,33.73843,0.78125,1.1387090488357638,5.121527,5.931717000000001,25.75229999999999,795.390555555478
2024-11-15 12:45:00,31.16319,0.8391200000000003,1.187209895238803,5.208336999999999,5.989587,25.462999999999965,795.390555555478
2024-11-15 12:51:00,31.13426,0.9259260000000005,1.1919567064852006,5.353012,5.931716,26.041600000000017,795.390555555478
2024-11-15 13:12:00,31.16319,0.8680560000000002,1.1328807622536403,5.150462,5.729165999999999,23.4375,795.390555555478
2024-11-15 13:15:00,31.13426,0.8101849999999997,1.0978863013082691,5.150462,5.787037,24.305499999999995,795.390555555478
2024-11-15 13:24:00,31.13426,0.9548610000000002,1.1325493014298826,5.266202,5.642361,24.88420000000002,795.390555555478
2024-11-15 13:27:00,33.73843,0.9837959999999999,1.148675660356151,5.324077,5.671301000000001,26.909699999999987,795.440555555478
2024-11-15 13:30:00,35.79282,0.9259260000000005,1.1670378698298887,5.295142,5.815975999999999,27.488400000000013,795.490555555478
2024-11-15 13:33:00,38.91782,0.9548610000000002,1.1838276646588708,5.295142,5.787040999999999,28.356499999999983,795.5405555554779
2024-11-15 13:36:00,35.79282,0.8969899999999997,1.1624357205407807,5.2951369999999995,5.873847,27.77769999999998,795.5905555554779
2024-11-15 13:39:00,35.79282,0.868055,1.1573107496102433,5.2951369999999995,5.931712,28.356499999999983,795.6405555554778
2024-11-15 13:42:00,41.98495,1.070602,1.196090785430545,5.468752,5.729170000000001,30.092600000000033,795.6905555554778
2024-11-15 13:45:00,45.10995,0.8680560000000002,1.1814579187963672,5.237267000000001,5.931711000000001,30.671300000000002,795.7405555554777
2024-11-15 13:48:00,48.17709,0.8680560000000002,1.1934274796211888,5.237272,5.9606460000000006,33.56479999999999,795.7905555554777
2024-11-15 13:51:00,48.17709,0.78125,1.1845046834521136,5.121527,6.047457,32.98609999999999,795.8405555554776
2024-11-15 13:54:00,48.17709,0.8101849999999997,1.203479133662464,5.150462,6.047457,35.011600000000016,795.8905555554776
2024-11-15 13:57:00,48.20602,0.868055,1.2406805311743954,5.324072000000001,6.163197,34.432799999999986,795.9405555554775
2024-11-15 14:00:00,50.78125,0.8391210000000004,1.245233260418929,5.179397,6.105326,34.72219999999999,795.9905555554775
2024-11-15 14:03:00,48.17709,0.7523150000000003,1.1875672620536804,5.092597,6.105322,35.879699999999985,796.0405555554775
2024-11-15 14:06:00,48.20602,0.78125,1.1958076442936174,5.121531999999999,6.076391999999999,36.16899999999998,796.0905555554774
2024-11-15 14:09:00,45.10995,0.78125,1.1958076442936174,5.121531999999999,6.076391999999999,36.45839999999998,796.1405555554774
2024-11-15 14:12:00,45.10995,0.78125,1.184500766824769,5.121531999999999,6.047452000000001,34.722200000000015,796.1905555554773
2024-11-15 14:15:00,45.10995,0.8101849999999997,1.1804545514511064,5.092592000000001,5.931717000000001,34.14349999999999,796.2405555554773
2024-11-15 14:18:00,45.10995,0.8391210000000004,1.1989357766030755,5.063657000000001,5.873846,33.56480000000002,796.2905555554772
2024-11-15 14:21:00,45.10995,0.78125,1.1845007668247682,4.976857000000001,5.902777,35.300899999999984,796.3405555554772
2024-11-15 14:24:00,45.10995,0.868055,1.2053351836825188,5.150462000000001,5.902777,34.14350000000002,796.3905555554771
2024-11-15 14:27:00,45.10995,0.868055,1.2053351836825188,5.150467,5.902781999999999,34.14359999999999,796.4405555554771
2024-11-15 14:30:00,41.98495,0.8391200000000003,1.2105953033952024,5.063657,5.902777,33.275499999999994,796.490555555477
2024-11-15 14:33:00,38.91782,0.8969909999999999,1.162436314961418,5.2083330000000005,5.7870420000000005,33.85410000000002,796.540555555477
2024-11-15 14:36:00,38.91782,0.9548609999999993,1.1838276646588706,5.295138,5.787037,32.117999999999995,796.590555555477
2024-11-15 14:39:00,38.91782,0.9259259999999996,1.1919567064852,5.179403,5.758107000000001,33.275499999999994,796.6405555554769
2024-11-15 14:42:00,35.79282,0.9548609999999993,1.1838232908291721,5.2951429999999995,5.787032,31.5394,796.6905555554769
2024-11-15 14:45:00,33.73843,0.9837959999999999,1.1876202414967407,5.295138000000001,5.729162,28.93519999999998,796.7405555554768
2024-11-15 14:48:00,33.73843,0.9548609999999993,1.132549301429881,5.237268,5.613427,29.51389999999998,796.7905555554768
2024-11-15 14:51:00,33.73843,1.0127309999999996,1.2039395310146004,5.324077999999999,5.729167,30.382000000000005,796.8405555554767
2024-11-15 14:54:00,33.73843,1.070602,1.1960861293769234,5.410883999999999,5.671292,30.671400000000006,796.8905555554767
2024-11-15 14:57:00,33.73843,1.1284719999999995,1.1713409378030806,5.439812999999999,5.526621,28.93520000000001,796.9405555554766
2024-11-15 15:00:00,35.79282,1.0127319999999997,1.1513536710892736,5.266207999999999,5.555555999999999,29.224499999999978,796.9905555554766
2024-11-15 15:03:00,35.79282,1.0127309999999996,1.1778239016325693,5.266208,5.613427,29.803300000000007,797.0405555554765
2024-11-15 15:06:00,35.79282,1.070602,1.1960907854305438,5.295138000000001,5.555555999999999,29.224500000000006,797.0905555554765
2024-11-15 15:09:00,35.79282,1.0416660000000002,1.193745456261229,5.324078,5.642361999999999,28.64580000000001,797.1405555554765
2024-11-15 15:12:00,33.73843,1.070602,1.1825685839557527,5.381944000000001,5.613422000000001,28.93520000000001,797.1905555554764
2024-11-15 15:15:00,31.13426,0.9837959999999999,1.174721440234442,5.266208000000001,5.671292000000001,26.909699999999987,797.2405555554764
2024-11-15 15:21:00,31.13426,0.8969899999999997,1.125071322952467,5.0925970000000005,5.584487000000001,26.04169999999999,797.2405555554764
2024-11-15 15:27:00,31.13426,1.0127319999999997,1.1778244546108112,5.266203,5.613421,26.041600000000017,797.2405555554764
2024-11-15 15:30:00,38.91782,1.070602,1.1689490660393045,5.353013,5.5555509999999995,28.067200000000014,797.2405555554764
2024-11-15 15:33:00,31.13426,0.7523149999999994,1.1199661853314515,5.063658,5.902773,28.93519999999998,797.2405555554764
2024-11-15 16:00:00,31.13426,0.9548609999999993,1.1195116267491525,5.266207999999999,5.613427,24.59499999999997,797.2405555554764
2024-11-16 23:24:00,99.85532,0.14467599999999958,1.3953650273202995,-0.46296300000000024,4.5138929999999995,81.59730000000002,797.2405555554764
2024-11-16 23:27:00,99.88426,0.6365740000000004,2.2941754158337604,-0.5208329999999997,4.484957999999999,85.93750000000003,797.2405555554764
2024-11-17 05:36:00,48.17709,0.5497689999999995,2.778943624157839,-0.49189799999999995,6.944441,31.5394,797.2405555554764
2024-11-17 08:33:00,53.29861,0.14467599999999958,1.6722654338069887,-0.4050929999999999,5.960644000000001,34.432800000000015,797.2405555554764
2024-11-17 08:36:00,57.46528,0.8101850000000006,2.8947825664556524,-0.3761579999999993,5.902779,48.61109999999999,797.2405555554764
2024-11-17 23:24:00,99.85532,0.17361100000000018,1.2691498105057961,-0.46296299999999935,3.5879630000000002,79.86110000000002,797.2405555554764
2024-11-17 23:27:00,33.73843,0.4050919999999998,1.7117961786608191,-0.5208339999999998,3.616899,28.356499999999983,797.2405555554764
2024-11-18 03:39:00,99.82639,0.31828700000000065,2.1753184754559367,-0.5208329999999997,6.221067,79.8611,797.2405555554764
2024-11-18 03:42:00,99.85532,0.5208330000000005,2.5514024436433695,-0.49189799999999995,6.221067,83.04390000000001,797.2405555554764
2024-11-18 03:45:00,99.85532,0.49189799999999995,2.5149452622880073,-0.49189799999999995,6.278932000000001,85.35879999999997,797.2405555554764
2024-11-18 07:27:00,33.73843,0.6365740000000004,1.309781010465604,5.729170000000001,7.436346,24.884299999999996,797.2405555554764
2024-11-18 07:30:00,35.79282,0.6365740000000004,1.2504154502521225,5.58449,7.118055999999999,24.88420000000002,797.2905555554763
2024-11-18 07:33:00,33.73843,0.49189799999999995,1.1400018511369718,5.2372700000000005,6.944442,25.752200000000016,797.3405555554763
2024-11-18 07:36:00,38.91782,0.6365740000000004,1.2703415532499072,5.81597,7.407405999999999,28.64580000000001,797.3905555554762
2024-11-18 07:39:00,41.98495,0.6076389999999998,1.2569172042734569,5.64236,7.291671,30.092600000000004,797.4405555554762
2024-11-18 07:42:00,50.78125,0.49189799999999995,1.240565128665445,4.861108,6.88657,34.14349999999999,797.4905555554761
2024-11-18 07:45:00,48.20602,0.6944440000000007,1.405617089554842,5.902782,7.696757999999999,36.74769999999998,797.5405555554761
2024-11-18 07:48:00,38.91782,0.8969900000000006,1.3172388124718897,6.076388,7.031248,32.407399999999996,797.590555555476
2024-11-18 07:51:00,35.79282,1.0127309999999996,1.3175928056783595,6.047458,6.712967000000001,30.671299999999974,797.640555555476
2024-11-18 07:54:00,38.91782,0.8969899999999997,1.2470954219548156,5.7291669999999995,6.510417,32.40750000000003,797.690555555476
2024-11-18 07:57:00,45.10995,0.9548610000000002,1.2461700768001471,5.555552,6.192131,34.14349999999996,797.7405555554759
2024-11-18 08:00:00,48.17709,0.8680560000000002,1.2406811658574648,5.410877000000001,6.250001,35.30090000000001,797.7905555554759
2024-11-18 08:03:00,50.78125,0.7233799999999997,1.2004937368796562,5.005786,6.134256000000001,36.16900000000001,797.8405555554758
2024-11-18 08:06:00,50.78125,0.7233789999999996,1.1896399432775429,4.976856,6.076387,37.61580000000001,797.8905555554758
2024-11-18 08:09:00,50.78125,0.7233789999999996,1.2004930352241945,4.890046,6.018517000000001,38.4838,797.9405555554757
2024-11-18 08:12:00,53.38542,0.694445,1.1907109720328073,4.7453710000000004,5.931716,38.48370000000003,797.9905555554757
2024-11-18 08:15:00,57.49421,0.5208330000000005,1.0982039700507895,4.282408000000001,5.758101,41.95599999999999,798.0405555554756
2024-11-18 08:18:00,55.43981,0.5208329999999997,1.1556916249993587,4.282407999999999,5.931712999999999,43.11349999999999,798.0905555554756
2024-11-18 08:21:00,42.01389,0.7233799999999997,1.1896428958492742,4.918982,6.018517999999999,35.01150000000001,798.1405555554755
2024-11-18 08:24:00,38.91782,0.9548610000000002,1.2214484774010386,5.208338,5.787037,32.407400000000024,798.1905555554755
2024-11-18 08:27:00,38.91782,0.9259259999999996,1.1795327940774583,5.353013,5.902777,31.828699999999998,798.2405555554755
2024-11-18 08:30:00,38.88889,0.9259259999999996,1.1795327940774583,5.092593,5.6423570000000005,31.828599999999994,798.2905555554754
2024-11-18 08:33:00,38.91782,0.9259260000000005,1.1670378698298887,5.034722,5.555555999999999,32.98609999999999,798.3405555554754
2024-11-18 08:36:00,45.10995,0.8969909999999999,1.1500586979020946,4.947912,5.497681000000001,32.98609999999999,798.3905555554753
2024-11-18 08:39:00,41.98495,0.8680560000000002,1.1694212334040766,4.947913000000001,5.613427,33.275499999999994,798.4405555554753
2024-11-18 08:42:00,35.79282,0.9259259999999996,1.1670378698298889,5.063657999999999,5.584492000000001,32.407400000000024,798.4905555554752
2024-11-18 08:45:00,35.79282,0.9548609999999993,1.132549301429881,5.063658,5.439817,31.25,798.5405555554752
2024-11-18 08:48:00,35.79282,0.8969899999999997,1.125075667427069,4.918977000000001,5.410877000000001,31.5394,798.5905555554751
2024-11-18 08:51:00,35.79282,0.8969899999999997,1.1124626472512067,4.890045,5.353007,33.27539999999999,798.6405555554751
2024-11-18 08:54:00,35.79282,0.8969899999999997,1.1124626472512067,4.890045,5.353007,32.11810000000003,798.690555555475
2024-11-18 08:57:00,38.91782,0.9548610000000002,1.1325493014298815,4.890042000000001,5.266201,31.82869999999997,798.740555555475
2024-11-18 09:00:00,38.91782,0.78125,1.1154404994959466,4.600695,5.353006000000001,31.53929999999997,798.790555555475
2024-11-18 09:03:00,33.73843,0.78125,1.1154404994959466,4.803242,5.555553000000001,30.671299999999974,798.8405555554749
2024-11-18 09:06:00,31.16319,1.0416670000000003,1.1670361236171034,5.1504639999999995,5.410876999999999,28.356400000000008,798.8905555554749
2024-11-18 09:09:00,31.13426,1.070602,1.1414142080787015,5.208334000000001,5.3530120000000005,27.199099999999987,798.9405555554748
2024-11-18 09:30:00,31.13426,1.157407,1.1282271766661467,5.179398000000001,5.121531,25.752300000000048,798.9405555554748
2024-11-18 09:33:00,33.73843,1.1574080000000002,1.1428789408284152,5.266204,5.237266,26.041600000000017,798.9405555554748
2024-11-18 09:36:00,31.16319,1.2152780000000005,1.171344062719439,5.295134,5.208335999999999,24.594899999999996,798.9405555554748
2024-11-18 10:54:00,31.13426,0.8969899999999997,1.137604080111199,5.0925970000000005,5.613427,23.7269,798.9405555554748
2024-11-18 12:09:00,31.13426,1.0416670000000003,1.1262403967496852,5.179403,5.353006,26.04170000000002,798.9405555554748
2024-11-18 12:12:00,33.73843,1.0416669999999995,1.1535364074626009,5.266207999999999,5.497681000000001,26.041699999999963,798.9905555554748
2024-11-18 12:15:00,35.79282,0.9259259999999996,1.141804314850346,5.121533,5.584487000000001,27.488399999999984,799.0405555554747
2024-11-18 12:18:00,38.91782,0.9837959999999999,1.16174229066865,5.150467,5.526621,28.93520000000001,799.0905555554747
