Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-18 12:21:00,38.91782,0.9259259999999996,1.1418087023801684,5.063658,5.526622000000001,28.935100000000034,799.1405555554746
2024-11-18 12:24:00,35.79282,0.9548610000000002,1.158355765949552,5.1215280000000005,5.555557,28.356499999999983,799.1905555554746
2024-11-18 12:27:00,33.73843,0.8969909999999999,1.1250762490115762,5.005787999999999,5.497686999999999,28.356599999999958,799.2405555554745
2024-11-18 12:30:00,31.16319,0.8969909999999999,1.0997691203499371,4.947913000000001,5.381942,26.909699999999987,799.2905555554745
2024-11-18 12:33:00,31.13426,0.868055,1.0830974799463715,4.890042000000001,5.353007,26.620400000000018,799.3405555554745
2024-11-18 12:36:00,31.13426,0.8391200000000003,1.0786626981151937,4.8321760000000005,5.3530120000000005,26.62039999999996,799.3905555554744
2024-11-18 13:33:00,31.13426,0.9837959999999999,1.0954639038880734,4.976852,5.2083319999999995,24.305600000000027,799.3905555554744
2024-11-18 13:36:00,31.13426,1.157407,1.1134405803706973,5.150463,5.063655999999999,23.7269,799.3905555554744
2024-11-18 13:39:00,35.79282,1.070602,1.1414142080787015,5.1215280000000005,5.266206,26.620299999999986,799.3905555554744
2024-11-18 13:42:00,33.73843,1.0127309999999996,1.137979567305165,5.063653,5.324072,26.909699999999987,799.3905555554744
2024-11-18 14:03:00,33.73843,1.157407,1.1718149691294042,5.2951429999999995,5.324075999999999,26.04170000000005,799.3905555554744
2024-11-18 14:06:00,33.73843,1.0995369999999998,1.1703846088042151,5.439812999999999,5.584486,25.75229999999999,799.3905555554744
2024-11-18 14:09:00,33.73843,1.070602,1.1689490660393045,5.208338,5.410876,25.752399999999966,799.3905555554744
2024-11-18 14:12:00,33.73843,0.9259259999999996,1.1418087023801684,5.063657999999999,5.526622,25.46290000000002,799.3905555554744
2024-11-18 14:21:00,31.16319,0.9548610000000002,1.0931616234277255,5.005787000000001,5.295135999999999,25.17360000000002,799.3905555554744
2024-11-18 14:24:00,31.13426,0.9259259999999996,1.0903399411125838,4.976852999999999,5.324077000000001,25.75229999999999,799.3905555554744
2024-11-18 14:27:00,31.16319,1.0416659999999993,1.153540553950148,5.092592999999999,5.324077000000001,25.462999999999994,799.3905555554744
2024-11-18 14:33:00,31.13426,1.0995369999999998,1.1282271253665355,5.1504579999999995,5.208331,26.620300000000043,799.3905555554744
2024-11-18 14:36:00,33.70949,1.0416669999999995,1.1124370420548266,5.063658,5.208331,25.752399999999966,799.3905555554744
2024-11-18 14:39:00,35.79282,0.9259259999999996,1.0903399411125827,4.947913000000001,5.295137,28.356400000000008,799.3905555554744
2024-11-18 14:42:00,33.73843,0.8969909999999999,1.086987737129703,4.890047,5.295141999999999,28.067099999999982,799.3905555554744
2024-11-18 14:45:00,31.13426,0.8680559999999993,1.1081475091445445,4.861112,5.3819420000000004,26.04159999999999,799.3905555554744
2024-11-18 15:24:00,33.70949,1.1284720000000004,1.0992841391685264,5.005786,4.947916,25.17360000000002,799.3905555554744
2024-11-18 15:27:00,33.73843,1.0416669999999995,1.0985215102985837,4.918982,5.034721,26.62039999999999,799.3905555554744
2024-11-18 15:33:00,31.13426,1.0995369999999998,1.1423908936826883,5.034720999999999,5.121525999999999,24.305499999999995,799.3905555554744
2024-11-18 15:36:00,31.16319,1.0127309999999996,1.0972531351332488,5.034718000000001,5.208337,25.462999999999965,799.3905555554744
2024-11-20 08:24:00,31.13426,0.3761579999999993,0.9796639209984068,3.703704,5.35301,24.01619999999997,799.3905555554744
2024-11-20 08:27:00,31.13426,0.31828700000000065,1.0062500212553822,3.385416,5.381947,24.594899999999996,799.3905555554744
2024-11-21 08:57:00,99.79745,0.8680559999999993,2.767511610021241,-0.2314810000000005,5.295140000000001,81.01860000000002,799.3905555554744
2024-11-21 21:15:00,99.82639,0.2604160000000002,1.4638263987085904,-0.49189799999999995,3.6458340000000007,81.30789999999999,799.3905555554744
2024-11-21 21:18:00,99.85532,0.31828699999999976,1.5678841743418508,-0.49189800000000083,3.645834,81.59719999999999,799.4405555554744
2024-11-21 21:21:00,99.85532,0.31828699999999976,1.5749855625624438,-0.5208330000000005,3.645834,81.30789999999999,799.4905555554743
2024-11-21 21:24:00,99.85532,0.28935199999999917,1.5377233825891696,-0.5208330000000005,3.703704000000001,83.04400000000001,799.5405555554743
2024-11-21 21:27:00,99.85532,0.26041700000000034,1.470653096000797,-0.49189799999999995,3.6747690000000004,83.33340000000001,799.5905555554742
2024-11-21 21:30:00,99.85532,0.2314810000000005,1.4284105650125247,-0.49189799999999995,3.732639,82.46529999999998,799.6405555554742
2024-11-21 21:33:00,99.85532,0.28935200000000005,1.544662999073092,-0.5208330000000005,3.732639,84.7801,799.6905555554741
2024-11-21 21:36:00,99.85532,0.4050929999999999,1.7341299303581192,-0.49189799999999995,3.732639,85.6481,799.7405555554741
2024-11-21 21:39:00,99.85532,0.3761570000000001,1.6944598403131825,-0.49189799999999995,3.7615740000000004,85.0694,799.790555555474
2024-11-21 21:42:00,99.85532,0.31828699999999976,1.603293650540656,-0.5208330000000005,3.7615740000000004,81.30780000000001,799.840555555474
2024-11-22 08:54:00,88.94676,0.4050929999999999,2.002591866517397,-0.28935200000000005,5.005788000000001,70.02320000000003,799.840555555474
2024-11-22 08:57:00,99.85532,0.6365739999999995,2.503439618744839,-0.23148199999999974,5.5555520000000005,82.17589999999998,799.840555555474
2024-11-22 18:27:00,41.95602,0.0289350000000006,1.064566262591361,-0.43402799999999964,5.1794,28.356400000000008,799.840555555474
2024-11-22 18:30:00,99.85532,0.5208339999999998,2.2687503892417156,-0.4340280000000005,5.150464,82.75470000000001,799.840555555474
2024-11-25 09:39:00,66.72454,-1.186343,,-0.2025459999999999,5.0636529999999995,44.84960000000001,799.840555555474
2024-11-26 07:27:00,55.38194,2.4016210000000004,1.4645495803456183,6.539356000000001,4.947914999999999,37.61570000000003,799.840555555474
2024-11-26 07:30:00,50.78125,0.6944439999999998,1.3053314958834559,5.0057860000000005,6.510412,37.905099999999976,799.840555555474
2024-11-26 07:33:00,50.75231,0.8101849999999997,1.2375891357391404,4.918986,5.902781,38.194500000000005,799.840555555474
2024-11-26 07:36:00,57.46528,0.8101849999999997,1.2034791336624646,4.803235999999999,5.7002310000000005,43.113399999999984,799.840555555474
2024-11-26 07:39:00,35.79282,0.1736109999999993,1.1859507240917457,1.6493059999999993,5.324075,30.960699999999974,799.840555555474
2024-11-26 08:09:00,55.41088,1.9097229999999996,1.414134522430725,6.221061000000001,5.324078,38.1944,799.840555555474
2024-11-26 08:12:00,61.63194,1.1574080000000002,1.3759333111214485,5.671297000000001,6.134259,43.40280000000001,799.840555555474
2024-11-26 08:15:00,64.23611,0.8391209999999996,1.2452332604189273,4.861112,5.787040999999999,49.18979999999999,799.840555555474
2024-11-26 08:18:00,48.20602,0.2025459999999999,1.0888845921234045,2.2569440000000007,5.266204000000001,38.7731,799.840555555474
2024-11-26 08:21:00,35.79282,0.11573999999999973,1.2810349998104409,0.0,4.803243999999999,31.828599999999994,799.840555555474
2024-11-26 08:27:00,99.85532,-0.08680599999999927,,-0.5208339999999998,4.6006979999999995,87.6736,799.840555555474
2024-11-26 08:30:00,99.88426,0.23148199999999974,1.5920262822501121,-0.43402799999999964,4.513892,88.25230000000002,799.840555555474
2024-11-26 08:33:00,99.88426,0.8101849999999997,2.489792807880923,-0.43402799999999964,4.398147,88.25239999999997,799.840555555474
2024-11-26 09:00:00,48.14815,0.5208329999999997,1.088496420599307,3.819445,5.266203000000001,39.06250000000003,799.840555555474
2024-11-26 09:39:00,41.98495,1.070602,1.275331457685725,5.700227,6.1342550000000005,28.64580000000001,799.840555555474
2024-11-26 09:42:00,48.20602,0.9259260000000005,1.228792974425158,5.237267000000001,5.902780999999999,34.14350000000002,799.840555555474
2024-11-26 09:45:00,41.98495,0.6076390000000007,1.1776229196537802,4.369213,5.787037999999999,33.85410000000002,799.840555555474
2024-11-26 10:30:00,41.98495,1.3020829999999997,1.2875633206941128,5.960646,5.931712999999999,30.9606,799.840555555474
2024-11-26 10:33:00,48.20602,0.983797,1.2757234130864354,5.526617,6.163190000000001,33.56479999999999,799.840555555474
2024-11-26 10:36:00,48.17709,0.78125,1.173141658346741,4.918986,5.815975999999999,33.56479999999999,799.840555555474
2024-11-26 10:39:00,35.79282,0.20254700000000003,1.0471219816622956,2.604166,5.439818000000001,30.9606,799.840555555474
2024-11-26 10:42:00,99.85532,0.23148199999999974,1.6689034728376468,-0.28935200000000005,5.005788,84.7801,799.840555555474
2024-11-26 10:45:00,99.88426,0.3472219999999995,1.947213647514943,-0.2604160000000002,5.237266000000001,87.09490000000002,799.840555555474
2024-11-26 10:48:00,33.73843,0.14467599999999958,1.2578653368759243,0.6944439999999998,5.005787000000001,31.828700000000026,799.840555555474
2024-11-26 11:27:00,38.91782,1.2152779999999996,1.2722678229896727,5.960653,6.076385000000001,26.620400000000018,799.840555555474
2024-11-26 11:30:00,41.98495,1.1284720000000004,1.2541791309458115,5.613428,5.8738459999999995,28.067199999999985,799.840555555474
2024-11-26 11:33:00,33.73843,0.6655099999999994,1.1165496958975671,4.658564999999999,5.729168,27.488400000000013,799.840555555474
2024-11-26 11:48:00,31.13426,2.633102,1.3559224791018365,5.237268,3.1828659999999998,23.4375,799.840555555474
2024-11-26 12:15:00,33.70949,1.3888890000000007,1.4176237033958143,5.902782,5.960642999999999,28.645899999999983,799.840555555474
2024-11-26 12:18:00,48.17709,1.5335650000000003,1.414668378485917,6.336808,6.105323,33.275499999999965,799.840555555474
2024-11-26 12:21:00,50.78125,1.0995369999999998,1.3045382672649144,5.613428,6.047451,35.30090000000001,799.840555555474
2024-11-26 12:24:00,35.76389,0.6655090000000001,1.1486311999526742,4.600694,5.7580990000000005,29.51389999999998,799.840555555474
2024-11-26 13:06:00,38.88889,1.186343,1.243319672895345,5.787033,5.90278,26.620300000000043,799.840555555474
2024-11-26 13:09:00,38.91782,0.9259259999999996,1.204303149316064,5.179398,5.787032,27.77770000000004,799.840555555474
2024-11-26 13:48:00,50.78125,1.7361110000000002,1.3766557119272191,6.452542000000001,5.787040999999999,33.275499999999994,799.840555555474
2024-11-26 13:51:00,61.63194,1.1574080000000002,1.34983936824562,5.6423630000000005,6.047455,44.56019999999998,799.840555555474
2024-11-26 13:54:00,57.43634,0.78125,1.1845015501507739,4.687501,5.613423,43.402799999999985,799.840555555474
2024-11-26 14:18:00,53.38542,1.2152779999999996,1.3412790289861969,5.6712929999999995,5.931715,38.194500000000005,799.840555555474
2024-11-26 14:21:00,61.63194,1.157407,1.36292101376888,5.555558,5.989580999999999,46.29630000000003,799.840555555474
2024-11-26 14:24:00,53.35648,0.5787040000000001,1.15485578847716,4.079861,5.526618999999999,41.37729999999999,799.840555555474
2024-11-26 14:51:00,61.54514,1.8229170000000003,1.3783663102392798,5.931712,5.121524999999999,44.84959999999998,799.840555555474
2024-11-26 14:54:00,45.10995,1.0127319999999997,1.2803591457377532,5.497688,6.076385999999999,33.27550000000002,799.840555555474
2024-11-26 14:57:00,45.10995,0.8391200000000003,1.1989319093116166,4.890045,5.700227,34.43289999999999,799.840555555474
2024-11-26 15:12:00,41.95602,1.2442130000000002,1.2150467839498436,4.369214,4.311338999999999,30.960700000000003,799.840555555474
2024-11-26 15:39:00,33.73843,1.4467599999999994,1.3429464142046241,6.307867999999999,6.105328,24.594899999999996,799.840555555474
2024-11-26 15:42:00,50.78125,1.3310189999999995,1.3597453271254467,5.9895879999999995,6.047449,33.85419999999999,799.840555555474
2024-11-26 15:45:00,50.75231,1.0416659999999993,1.2331442792222276,5.324073,5.729167,34.72219999999999,799.840555555474
2024-11-26 16:24:00,31.13426,1.273148,1.2586245558472058,5.960647000000001,5.931709,21.70139999999998,799.840555555474
2024-11-26 16:27:00,41.98495,1.186343,1.243319672895345,5.584488,5.700235,28.64579999999998,799.840555555474
2024-11-26 16:30:00,31.16319,0.578703,1.144908948256126,4.484952999999999,5.902779999999999,26.620300000000043,799.840555555474
2024-11-26 19:21:00,38.88889,-0.02893599999999985,,-0.31828699999999976,6.452546000000001,25.173599999999965,799.840555555474
2024-11-27 00:39:00,55.38194,0.6365739999999995,2.2941735121231615,-0.5787040000000001,4.427080000000001,36.16900000000001,799.840555555474
2024-11-27 00:42:00,99.85532,0.694445,2.49701227569441,-0.5208330000000005,4.918986,74.65280000000001,799.840555555474
2024-11-27 00:45:00,88.97569,0.43402799999999964,2.194646582655462,-0.5208330000000005,5.353013000000001,70.3125,799.840555555474
2024-11-27 02:27:00,99.85532,0.6076390000000007,3.5130789296026452,-0.4050919999999998,9.664348,65.39350000000002,799.840555555474
2024-11-27 02:30:00,45.05209,0.7233799999999997,3.7676874200762325,-0.5208329999999997,9.722223,37.037000000000006,799.840555555474
2024-11-27 18:00:00,38.88889,-0.17361100000000018,,-0.6655090000000001,5.410880000000001,26.04159999999996,799.840555555474
2024-11-30 10:30:00,45.02315,-0.11574099999999987,,-0.6944439999999998,6.452546000000001,30.382000000000005,799.840555555474
2024-11-30 10:33:00,48.17709,0.02893499999999971,1.2574918818160923,-0.4340270000000004,6.452546000000001,31.539299999999997,799.890555555474
2024-11-30 10:36:00,48.17709,0.14467599999999958,1.7788068348250106,-0.49189799999999995,6.423610000000001,31.828699999999998,799.9405555554739
2024-11-30 10:39:00,48.17709,0.14467599999999958,1.7676637209986965,-0.49189799999999995,6.36574,32.407399999999996,799.9905555554739
2024-11-30 10:42:00,48.17709,0.23148199999999974,1.991956040735614,-0.49189799999999995,6.307869999999999,31.828699999999998,800.0405555554738
2024-11-30 10:45:00,48.17709,0.28935200000000005,2.113134636975044,-0.46296299999999935,6.278935,32.98609999999999,800.0905555554738
2024-11-30 10:48:00,48.17709,0.28935200000000005,2.1258115463838037,-0.5208329999999997,6.278935,32.407399999999996,800.1405555554737
2024-11-30 10:51:00,48.17709,0.3761570000000001,2.2928657092066906,-0.46296299999999935,6.278935,32.98609999999999,800.1905555554737
2024-11-30 10:54:00,48.17709,0.4050919999999998,2.3488232752835896,-0.46296300000000024,6.278935,32.407399999999996,800.2405555554736
2024-11-30 10:57:00,48.17709,0.43402799999999964,2.396345005364838,-0.46296300000000024,6.250005000000001,32.69669999999999,800.2905555554736
2024-11-30 11:00:00,48.17709,0.2314810000000005,1.943198864574599,-0.28935200000000005,6.278935999999999,34.432799999999986,800.3405555554735
2024-12-06 08:18:00,45.10995,2.4884269999999997,1.4512991613800226,7.089117999999999,5.353011,31.828700000000026,800.3405555554735
2024-12-06 08:21:00,53.35648,2.054398,1.3770914770298075,6.221067999999999,5.034719999999999,36.747600000000006,800.3405555554735
2024-12-06 08:24:00,38.88889,1.5914349999999997,1.2803659854570781,5.642357,5.063662000000001,30.96070000000003,800.3405555554735
2024-12-06 08:54:00,48.14815,2.4016200000000003,1.3985762804654716,6.857641999999999,5.179402,32.986099999999965,800.3405555554735
2024-12-06 08:57:00,41.98495,1.851852,1.3903426422194287,6.510417,5.671295,31.249899999999997,800.3405555554735
2024-12-06 09:00:00,41.98495,1.6782409999999999,1.2650148469833982,5.931715999999999,5.179395,30.671200000000027,800.3405555554735
2024-12-06 09:33:00,38.88889,2.228009,1.4427533935159453,6.9444479999999995,5.584489,26.909700000000015,800.3405555554735
2024-12-06 09:36:00,35.79282,2.0833330000000005,1.4272625948678102,6.799764000000001,5.642360999999999,29.803200000000004,800.3405555554735
2024-12-06 10:57:00,31.13426,1.6782409999999999,1.3175985949816702,6.539348,5.873847,23.72679999999997,800.3405555554735
2024-12-06 12:06:00,33.70949,2.4884250000000003,1.3340590384706634,6.915508000000001,5.0347230000000005,22.280100000000004,800.3405555554735
2024-12-06 12:12:00,33.73843,2.0254630000000002,1.3854720699229022,6.7129579999999995,5.5844949999999995,26.620299999999986,800.3405555554735
2024-12-06 12:15:00,31.13426,1.8807869999999998,1.328736651568599,6.336808,5.3530109999999995,26.041600000000017,800.3405555554735
2024-12-06 12:51:00,38.91782,2.0254630000000002,1.4046973614771856,6.799768,5.700234999999999,27.777800000000013,800.3405555554735
2024-12-06 13:57:00,38.88889,1.9675919999999998,1.4007349179416266,6.6550970000000005,5.642365000000001,27.777799999999985,800.3405555554735
2024-12-06 14:00:00,53.35648,2.1990749999999997,1.4319147300192052,6.539352999999999,5.208328,37.32640000000001,800.3405555554735
2024-12-06 14:03:00,50.78125,1.8229169999999995,1.268042925593377,5.700227999999999,4.716431000000001,38.4838,800.3405555554735
2024-12-06 14:36:00,50.78125,2.170139,1.4210415317725702,6.539347,5.237268,33.56480000000002,800.3405555554735
2024-12-06 14:39:00,53.38542,1.851852,1.2004944852438997,5.381943000000001,4.253470999999999,41.95599999999999,800.3405555554735
2024-12-06 15:03:00,31.13426,1.7361110000000002,1.288858164589485,6.047453,5.237271999999999,26.041600000000017,800.3405555554735
2024-12-06 15:12:00,31.13426,2.662038,1.2851926647863794,6.6261529999999995,4.456015000000001,22.569500000000005,800.3405555554735
2024-12-06 15:18:00,41.98495,2.2858799999999997,1.3799076454131713,6.481483,4.947913,27.777800000000013,800.3405555554735
2024-12-06 15:21:00,33.73843,1.5914339999999996,1.2112136726167295,5.4687529999999995,4.774309000000001,27.777799999999985,800.3405555554735
2024-12-06 15:57:00,31.13426,1.8807869999999998,1.347437877618723,6.539348,5.584491,27.488400000000013,800.3405555554735
2024-12-06 16:00:00,33.73843,1.9386579999999993,1.293400114507359,6.134257999999999,5.00579,25.75230000000002,800.3405555554735
2024-12-06 16:36:00,55.41088,1.8229169999999995,1.1693012985930493,5.005787999999999,3.8773109999999997,41.95610000000002,800.3405555554735
2024-12-06 17:09:00,45.05209,1.9097220000000004,1.4141278647547133,6.365737,5.468744999999999,33.27550000000002,800.3405555554735
2024-12-08 19:03:00,99.85532,0.3472219999999995,2.0287296172616163,-0.34722200000000036,5.4976840000000005,83.91199999999998,800.3405555554735
2024-12-08 19:06:00,99.85532,0.26041699999999945,1.8783107380878072,-0.46296300000000024,5.4976840000000005,83.04399999999998,800.3405555554735
2024-12-08 19:09:00,99.88426,0.3472219999999995,2.0624138119684976,-0.46296300000000024,5.526624000000001,84.49070000000003,800.3405555554735
2024-12-09 07:57:00,41.98495,2.517361,1.5911651338514998,7.581014000000001,5.989583,30.671400000000006,800.3405555554735
2024-12-09 08:00:00,48.20602,2.633102,1.5906204629549698,7.783561,6.0185189999999995,33.275499999999994,800.3405555554735
2024-12-09 08:03:00,45.10995,2.2280100000000003,1.462950789981436,6.684026,5.353006000000001,35.301000000000016,800.3405555554735
2024-12-09 10:45:00,33.70949,2.141203,1.1213294248323027,6.018517999999999,4.3692150000000005,25.462999999999965,800.3405555554735
2024-12-09 11:27:00,35.76389,1.9097219999999995,1.3959475177382816,6.365743,5.439811,27.488399999999984,800.3405555554735
2024-12-09 12:42:00,33.70949,2.546296,1.328012552708,6.799768,4.832172,23.1481,800.3405555554735
2024-12-09 13:51:00,41.95602,1.9386580000000002,1.4076638585195491,6.394673,5.439815,28.356499999999983,800.3405555554735
2024-12-10 09:21:00,38.83102,-0.23148199999999974,,2.517361,6.221062000000001,28.06710000000001,800.3405555554735
2024-12-10 09:24:00,99.85532,0.14467599999999958,1.3000980686240686,-0.31828700000000065,4.195600000000001,75.8101,800.3405555554735
2024-12-10 09:27:00,99.85532,0.6365749999999997,2.142894244667288,-0.28935200000000005,4.166665,79.5718,800.3405555554735
2024-12-10 09:30:00,99.88426,1.070602,2.9702756022283103,-0.31828699999999976,4.976846999999999,72.91669999999999,800.3405555554735
2024-12-12 18:39:00,70.05208,-1.4178239999999995,,-0.7523149999999994,6.192126,49.18980000000002,800.3405555554735
2024-12-13 20:12:00,99.85532,-0.26041699999999945,,-0.6655089999999992,6.365741,72.0486,800.3405555554735
2024-12-13 20:15:00,99.88426,-1.1284729999999996,,-0.5787040000000001,6.365741,80.72919999999999,800.3405555554735
2024-12-13 20:18:00,99.88426,-0.9837959999999999,,-0.34722200000000036,6.3368009999999995,85.9375,800.3405555554735
2024-12-13 20:21:00,99.82639,0.8391209999999996,2.8085862330704408,-0.3182860000000005,5.497681000000001,77.5463,800.3405555554735
2024-12-14 23:51:00,38.88889,0.46296300000000024,1.7402189821969358,-0.7233799999999997,3.1828710000000004,26.33099999999999,800.3405555554735
2024-12-14 23:54:00,38.88889,0.2604160000000002,1.3950475192654468,-0.43402799999999964,3.414352,26.909699999999987,800.3405555554735
2024-12-16 00:15:00,38.88889,-0.26041699999999945,,-0.7233799999999997,2.748843,26.04169999999999,800.3405555554735
2024-12-16 00:18:00,38.88889,0.14467599999999958,0.9699411151140406,-0.34722200000000036,2.633103,27.199099999999987,800.3405555554735
2024-12-17 00:09:00,48.17709,0.08680600000000016,1.2239697276938835,-0.4340270000000004,4.542826999999999,30.0925,800.3405555554735
2024-12-17 00:12:00,48.17709,0.5497690000000004,2.187014483006792,-0.4629620000000001,4.629626999999999,30.960700000000003,800.3405555554735
2024-12-19 00:12:00,48.17709,-3.211806,,-0.23148199999999974,1.9097220000000004,34.14349999999999,800.3405555554735
2024-12-19 00:15:00,48.17709,-0.5208339999999998,,-0.3761579999999993,1.8807869999999998,32.407399999999996,800.3405555554735
2024-12-19 00:18:00,48.17709,-0.08680600000000016,,-0.49189799999999995,1.851852,33.56480000000002,800.3405555554735
2024-12-19 00:21:00,48.17709,0.2025459999999999,0.9112776755255524,-0.46296299999999935,1.8229170000000003,34.14349999999999,800.3405555554735
2024-12-19 00:24:00,48.17709,0.3761570000000001,1.1681498381866353,-0.49189799999999995,1.7939820000000006,34.722200000000015,800.3405555554735
2024-12-19 00:27:00,48.20602,0.5787040000000001,1.4110460339941024,-0.49189799999999995,1.7361110000000002,32.98610000000002,800.3405555554735
2024-12-19 23:48:00,59.51968,0.0,0.16896847547385624,-0.34722200000000036,2.141203999999999,38.194500000000005,800.3405555554735
2024-12-19 23:51:00,59.57755,0.5497680000000003,1.4994538492314877,-0.46296300000000024,2.170139,39.6412,800.3405555554735
2024-12-19 23:54:00,59.57755,0.6655090000000001,1.644965593416917,-0.49189799999999995,2.141204,38.7731,800.3405555554735
2024-12-20 06:24:00,38.88889,-0.6076389999999998,,-0.28935200000000005,11.71875,26.62039999999999,800.3405555554735
2024-12-20 06:27:00,35.76389,0.7233790000000004,3.9342665272303896,-0.02893599999999985,10.908560999999999,26.909700000000015,800.3405555554735
2024-12-27 10:09:00,99.85532,0.11574099999999987,1.603120096550831,-0.3761570000000001,6.105322,63.657399999999996,800.3405555554735
2024-12-27 15:18:00,99.82639,0.46296300000000024,2.4770053867730804,-0.46296300000000024,6.36574,71.4699,800.3405555554735
2024-12-27 15:21:00,99.85532,0.5208339999999998,2.5727328062010844,-0.49189799999999995,6.307873999999999,73.49540000000002,800.3405555554735
2025-01-01 16:03:00,99.85532,0.17361100000000018,1.7308652332804881,-0.4918990000000001,5.758106,86.8056,800.3405555554735
2025-01-01 16:06:00,99.85532,0.17361100000000018,1.7308652332804881,-0.4918990000000001,5.758106,86.5162,800.3405555554735
2025-01-01 16:09:00,99.85532,0.17361100000000018,1.7308652332804881,-0.46296300000000024,5.787042,84.7801,800.3405555554735
2025-01-01 16:12:00,55.41088,0.17361100000000018,1.748404462900718,-0.5208329999999997,5.815972,48.61109999999999,800.3405555554735
2025-01-03 14:57:00,35.76389,1.7071759999999996,1.4795691959500727,4.369210000000001,3.9351840000000005,24.016199999999998,800.3405555554735
2025-01-03 15:00:00,99.82639,0.5497680000000003,2.521362942560645,-0.28935200000000005,6.105328,63.0787,800.3405555554735
2025-01-04 00:33:00,53.29861,0.31828700000000065,2.3161976335258494,-0.43402799999999964,6.9444479999999995,32.98609999999999,800.3405555554735
2025-01-04 00:36:00,99.85532,-0.31828699999999976,,-0.7233790000000004,7.031248,62.2107,800.3405555554735
2025-01-04 00:39:00,99.88426,-1.2152770000000004,,-0.5208330000000005,7.175928000000001,62.7894,800.3405555554735
2025-01-04 00:42:00,99.88426,-0.9837959999999999,,-0.46296299999999935,7.175928000000001,63.657399999999996,800.3405555554735
2025-01-04 00:45:00,99.85532,-0.6365730000000003,,-0.4340270000000004,7.175928000000001,50.6365,800.3405555554735
2025-01-04 00:48:00,99.85532,-0.14467500000000033,,-0.4340270000000004,7.291668,52.37270000000001,800.3405555554735
2025-01-04 00:51:00,99.88426,0.2314809999999996,2.166226567024386,-0.4918990000000001,7.146993,51.794,800.3405555554735
2025-01-04 00:54:00,99.88426,0.6076389999999998,2.893222469947752,-0.49189799999999995,7.002317,66.2616,800.3405555554735
2025-01-04 00:57:00,99.88426,0.6076389999999998,2.9147422479210845,-0.5208330000000005,7.060186999999999,64.52550000000001,800.3405555554735
2025-01-05 00:57:00,78.09606,1.4756939999999998,2.2549862593349257,-0.49189799999999995,1.3020830000000005,55.5556,800.3405555554735
2025-01-05 01:00:00,99.85532,1.6203699999999994,2.3839876045819643,-0.46296300000000024,1.273148,61.053200000000004,800.3905555554735
2025-01-05 01:03:00,99.85532,1.765046,2.5464241518253745,-0.49189799999999995,1.273148,50.92590000000001,800.4405555554735
2025-01-05 01:06:00,99.85532,1.359953,2.1326454058853095,-0.5787040000000001,1.2152779999999996,50.347300000000004,800.4905555554734
2025-01-05 01:09:00,99.85532,0.5497680000000003,1.2183171881728312,-0.5497689999999995,1.186344,51.2153,800.5405555554734
2025-01-05 01:12:00,99.85532,0.3761580000000002,0.9796639209984078,-0.49189799999999995,1.1574080000000002,49.18980000000002,800.5905555554733
2025-01-05 01:15:00,99.88426,0.5497689999999995,1.1897243545806235,-0.49189799999999995,1.1574080000000002,47.4537,800.6405555554733
2025-01-05 01:18:00,99.85532,0.7523150000000003,1.4209051911237178,-0.49189799999999995,1.1574080000000002,47.1644,800.6905555554732
2025-01-05 01:21:00,99.88426,0.9259259999999996,1.5911622605334554,-0.49189799999999995,1.0995370000000007,47.7431,800.7405555554732
2025-01-05 01:24:00,99.88426,1.0127319999999997,1.685019961571936,-0.49189799999999995,1.0995370000000007,49.18980000000002,800.7905555554731
2025-01-05 01:27:00,99.88426,1.157407,1.8176235413555066,-0.46296300000000024,1.070602,50.057900000000004,800.8405555554731
2025-01-05 01:30:00,84.83796,1.186343,1.8370947262128092,-0.49189799999999995,1.0127319999999997,48.03250000000001,800.890555555473
2025-01-05 11:06:00,33.70949,-0.4050929999999999,,-0.694445,5.555555000000001,23.1481,800.890555555473
2025-01-05 11:09:00,99.85532,0.5208329999999997,2.3787085720138377,-0.46296300000000024,5.555555000000001,72.91659999999999,800.890555555473
2025-01-06 00:51:00,73.46644,1.7361110000000002,2.5394488373424657,-0.5208339999999998,1.3020830000000005,48.900499999999994,800.890555555473
2025-01-06 00:54:00,99.85532,1.3310189999999995,2.157069718873104,-0.6655090000000001,1.273148,61.921300000000016,800.890555555473
2025-01-06 00:57:00,99.85532,0.6076389999999998,1.2860792968691404,-0.5497689999999995,1.1863420000000007,65.10419999999999,800.890555555473
2025-01-06 01:00:00,99.82639,0.6076389999999998,1.2763901868492729,-0.5208329999999997,1.1863420000000007,57.29169999999999,800.890555555473
2025-01-06 01:03:00,99.85532,0.868055,1.5490651017570471,-0.4918990000000001,1.157407,42.24539999999999,800.890555555473
2025-01-06 01:06:00,99.85532,1.0127310000000005,1.6850188849922998,-0.46296299999999935,1.1284719999999995,43.40280000000001,800.890555555473
2025-01-08 00:00:00,99.79745,0.5497690000000004,2.5140922373770813,-0.4340269999999995,5.9317079999999995,67.1296,800.890555555473
2025-01-12 00:15:00,86.86343,0.4340280000000005,1.1764325845542782,-0.43402799999999964,1.6203699999999994,51.21530000000001,800.890555555473
2025-01-12 23:42:00,99.82639,-0.5208330000000005,,-0.46296300000000024,2.228009,54.6875,800.890555555473
2025-01-12 23:45:00,99.85532,0.28935200000000005,1.1386229961459766,-0.46296300000000024,2.170139,53.8194,800.940555555473
2025-01-12 23:48:00,99.85532,0.4050929999999999,1.2986219508261183,-0.4629620000000001,2.141204,55.844899999999996,800.990555555473
2025-01-12 23:51:00,99.85532,0.46296300000000024,1.3856693985780155,-0.49189799999999995,2.141204,58.44909999999999,801.0405555554729
2025-01-12 23:54:00,99.85532,0.5497680000000003,1.4644342407837114,-0.46296299999999935,2.054399,59.6065,801.0905555554729
2025-01-12 23:57:00,99.88426,0.578703,1.492124726667399,-0.46296300000000024,2.0254630000000002,59.60650000000001,801.1405555554728
2025-01-13 00:00:00,99.88426,0.578703,1.4921250345819463,-0.4918990000000001,1.9965280000000005,55.266199999999984,801.1905555554728
2025-01-13 00:03:00,99.88426,0.6076389999999998,1.5192215667929947,-0.4918990000000001,1.9675920000000007,54.398160000000004,801.2405555554727
2025-01-13 00:06:00,99.88426,0.6365749999999997,1.5366282945233196,-0.46296300000000024,1.938657,63.94670000000001,801.2905555554727
2025-01-13 00:09:00,99.88426,0.6365749999999997,1.5366279783001524,-0.5208329999999997,1.8807860000000005,61.921400000000006,801.3405555554726
2025-01-13 00:12:00,99.88426,0.694445,1.5880086138917604,-0.5208329999999997,1.8229160000000002,65.68280000000001,801.3905555554726
2025-01-13 00:15:00,99.85532,0.694445,1.578639179779099,-0.5208329999999997,1.7939809999999996,62.7894,801.4405555554725
2025-01-13 00:18:00,99.85532,0.694445,1.578639179779099,-0.5208329999999997,1.7939809999999996,62.5,801.4905555554725
2025-01-13 00:21:00,99.88426,0.7233799999999997,1.5940544175613656,-0.5208329999999997,1.7361120000000003,65.6829,801.5405555554725
2025-01-13 00:24:00,99.88426,0.7233799999999997,1.5845360765056307,-0.5208329999999997,1.7071760000000005,68.5763,801.5905555554724
2025-01-13 00:27:00,99.88426,0.7233799999999997,1.565425947696361,-0.46296300000000024,1.7071760000000005,67.41900000000001,801.6405555554724
2025-01-13 00:30:00,99.88426,0.7523150000000003,1.5701115943724662,-0.46296300000000024,1.6203709999999996,68.5764,801.6905555554723
2025-01-13 00:33:00,99.88426,0.7523150000000003,1.5701115943724662,-0.46296300000000024,1.6203709999999996,71.18060000000001,801.7405555554723
2025-01-13 00:36:00,99.88426,0.7523150000000003,1.579830435290365,-0.5208329999999997,1.5914349999999997,69.15509999999999,801.7905555554722
2025-01-13 00:39:00,99.88426,0.78125,1.6034495215391944,-0.5208329999999997,1.5625,68.57639999999999,801.8405555554722
2025-01-13 00:42:00,99.88426,0.78125,1.5936318173830935,-0.5208329999999997,1.5335650000000003,61.34270000000001,801.8905555554721
2025-01-13 00:45:00,99.85532,0.78125,1.5936318173830935,-0.5208329999999997,1.5335650000000003,61.921400000000006,801.9405555554721
2025-01-13 00:48:00,99.88426,0.8680559999999993,1.6621422280000007,-0.49189799999999995,1.4756940000000007,63.078699999999984,801.990555555472
2025-01-13 00:51:00,99.85532,0.8680559999999993,1.6520125065204976,-0.49189799999999995,1.4467590000000001,63.94680000000001,802.040555555472
2025-01-13 00:54:00,99.88426,0.8680559999999993,1.6520125065204976,-0.49189799999999995,1.4467590000000001,63.94670000000001,802.090555555472
2025-01-13 00:57:00,99.88426,0.8969909999999999,1.6638831536354048,-0.5208330000000005,1.359954,64.23610000000001,802.1405555554719
2025-01-13 01:00:00,99.88426,0.9548610000000002,1.7071066475821244,-0.46296300000000024,1.359954,65.9723,802.1905555554719
2025-01-13 01:03:00,99.88426,0.8969909999999999,1.6638831536354048,-0.5208330000000005,1.359954,65.10409999999999,802.2405555554718
2025-01-13 01:06:00,99.85532,0.9837959999999999,1.7177802767216104,-0.46296300000000024,1.3020839999999998,66.84030000000001,802.2905555554718
2025-01-13 01:09:00,99.88426,0.9837959999999999,1.7177802767216104,-0.46296300000000024,1.3020839999999998,66.26149999999998,802.3405555554717
2025-01-13 01:12:00,99.88426,0.9259259999999996,1.6752590926438045,-0.5208330000000005,1.3020839999999998,58.7384,802.3905555554717
2025-01-13 01:15:00,99.85532,0.9259259999999996,1.6544265423531954,-0.5208329999999997,1.2442130000000002,60.474500000000006,802.4405555554716
2025-01-13 01:18:00,99.88426,0.8969899999999997,1.6121797911556695,-0.4918990000000001,1.2442130000000002,66.2615,802.4905555554716
2025-01-13 01:21:00,99.85532,0.9259260000000005,1.6123822395526146,-0.46296299999999935,1.1863419999999998,66.5509,802.5405555554715
2025-01-13 01:24:00,99.88426,0.9259260000000005,1.6017892003572802,-0.46296299999999935,1.157407,64.8148,802.5905555554715
2025-01-13 01:27:00,99.88426,0.8680560000000002,1.5595025262002309,-0.5208329999999997,1.157407,65.6829,802.6405555554715
2025-01-13 01:30:00,99.88426,0.8680560000000002,1.5595025262002309,-0.5208329999999997,1.157407,66.84029999999998,802.6905555554714
2025-01-13 01:33:00,99.85532,0.8969909999999999,1.5807805615139352,-0.5208329999999997,1.1284720000000004,64.5255,802.7405555554714
2025-01-13 01:36:00,99.88426,0.9548610000000002,1.6010672179132082,-0.46296299999999935,1.070602,67.99770000000001,802.7905555554713
2025-01-13 01:39:00,99.85532,0.9837960000000008,1.6213921425616027,-0.46296299999999935,1.0416669999999995,67.99770000000001,802.8405555554713
2025-01-13 01:42:00,99.88426,0.9837960000000008,1.6322383250320598,-0.49189799999999995,1.0416669999999995,67.99769999999998,802.8905555554712
2025-01-13 01:45:00,99.88426,0.9837960000000008,1.6322383250320598,-0.49189799999999995,1.0416669999999995,60.76390000000001,802.9405555554712
2025-01-13 01:48:00,99.88426,1.0416660000000002,1.6613600937847517,-0.46296300000000024,0.9837959999999999,61.9212,802.9905555554711
2025-01-13 01:51:00,99.88426,1.0416660000000002,1.6613600937847517,-0.46296300000000024,0.9837959999999999,67.12959999999998,803.0405555554711
2025-01-13 01:54:00,99.85532,1.0416660000000002,1.6613600937847517,-0.46296300000000024,0.9837959999999999,68.2871,803.090555555471
2025-01-13 01:57:00,99.88426,1.0995369999999998,1.7004842377197975,-0.46296300000000024,0.9259250000000003,68.8658,803.140555555471
2025-01-13 02:00:00,99.88426,1.0995369999999998,1.7004842377197975,-0.46296300000000024,0.9259250000000003,72.338,803.190555555471
2025-01-13 02:03:00,99.88426,1.0995369999999998,1.6892476233594005,-0.46296300000000024,0.8969900000000006,70.6019,803.2405555554709
2025-01-15 00:24:00,99.85532,0.28935200000000005,1.0140539304715357,-0.4050929999999999,1.765046,65.1041,803.2405555554709
2025-01-15 00:27:00,99.85532,0.694445,1.550388583988613,-0.46296300000000024,1.765046,67.1296,803.2405555554709
2025-01-17 00:42:00,99.82639,0.5787040000000001,1.2619056605854606,-0.43402799999999964,1.3310190000000004,61.05330000000001,803.2405555554709
2025-01-17 20:33:00,99.82639,0.0,0.4425406188089893,-0.43402799999999964,6.539355,63.36800000000001,803.2405555554709
2025-01-17 22:12:00,41.95602,-0.05787000000000031,,-0.6944440000000007,4.571758,28.35650000000001,803.2405555554709
2025-01-17 22:15:00,71.3831,0.5208329999999997,2.0966920234831017,-0.46296300000000024,4.456023,61.921299999999974,803.2405555554709
2025-01-19 00:18:00,99.85532,-0.2025459999999999,,-0.43402799999999964,6.307873999999999,64.23610000000001,803.2405555554709
2025-01-19 00:21:00,35.76389,0.28935200000000005,2.125812421910913,-0.4629620000000001,6.336809999999999,30.671400000000006,803.2405555554709
2025-01-26 15:15:00,41.92709,-0.4918990000000001,,-1.099538,6.6261529999999995,27.199099999999987,803.2405555554709
2025-01-26 15:18:00,99.82639,-0.14467599999999958,,-0.4340269999999995,6.6261529999999995,63.94670000000001,803.2405555554709
2025-01-28 12:00:00,99.79745,0.05787000000000031,1.4384552656544043,-0.43402799999999964,6.45255,76.6782,803.2405555554709
2025-01-28 12:03:00,99.82639,0.11574000000000062,1.673207611378514,-0.46296299999999935,6.39468,78.7037,803.2405555554709
2025-01-28 12:06:00,99.82639,0.17361200000000032,1.8354763747548821,-0.4340269999999995,6.336804,78.125,803.2405555554709
2025-01-28 12:09:00,99.85532,0.17361200000000032,1.8412448464666562,-0.4629620000000001,6.336804,78.4144,803.2405555554709
2025-01-28 12:12:00,99.85532,0.26041699999999945,2.041924908367754,-0.46296300000000024,6.250004,80.1505,803.2405555554709
2025-01-28 12:15:00,82.75463,0.23148199999999974,1.979797315414101,-0.49189799999999995,6.250004,74.36339999999998,803.2405555554709
2025-01-28 13:12:00,99.79745,-0.4050920000000007,,-0.4050920000000007,5.787038000000001,65.1041,803.2405555554709
2025-02-05 20:39:00,93.57639,-1.0416670000000003,,0.31828699999999976,6.134257,56.42360000000002,803.2405555554709
2025-02-06 00:42:00,99.79745,0.26041699999999945,0.8277875583070502,-0.46296300000000024,1.1863420000000007,47.74305,803.2405555554709
2025-02-06 00:45:00,99.85532,1.1284720000000004,1.8199968976131882,-0.46296300000000024,1.157407,50.34719999999999,803.2405555554709
2025-02-06 00:48:00,99.85532,1.1574080000000002,1.8618742148969325,-0.5208329999999997,1.1284719999999995,46.296310000000005,803.2405555554709
2025-02-06 00:51:00,99.85532,1.2442130000000002,1.9318998316535605,-0.46296300000000024,1.1284719999999995,48.90048,803.2405555554709
2025-02-06 00:54:00,99.85532,1.3020829999999997,1.9590303232989363,-0.46296300000000024,1.0416670000000003,52.95140000000001,803.2405555554709
2025-02-06 00:57:00,99.88426,1.273148,1.9286213389177098,-0.49189799999999995,1.0127319999999997,54.9768,803.2405555554709
2025-03-05 16:54:00,42.01389,1.5625,1.3973247828974802,6.510414,6.192134,29.80329999999998,803.2405555554709
2025-03-05 16:57:00,42.01389,1.3310189999999995,1.3310205001292807,6.249999999999999,6.250001,28.356499999999983,803.2405555554709
2025-03-05 17:00:00,33.73843,0.868055,1.1934293368451465,5.179398,5.902779,26.620400000000018,803.2405555554709
2025-03-05 17:42:00,33.73843,1.070602,1.2882472993810263,5.9895879999999995,6.452545999999999,23.726899999999972,803.2405555554709
2025-03-05 17:45:00,31.16319,0.9548610000000002,1.2089846293216349,5.5844879999999995,6.134257,24.016199999999998,803.2405555554709
2025-03-07 18:48:00,41.95602,-0.34722200000000036,,-0.8391200000000003,6.452542,28.35650000000001,803.2405555554709
2025-03-07 18:51:00,64.14931,0.05787000000000031,1.4384547688195226,-0.46296299999999935,6.423611999999999,56.134299999999996,803.2405555554709
2025-03-08 13:30:00,75.9838,0.14467599999999958,1.7285333258937698,-0.4918990000000001,6.1631979999999995,51.79399999999998,803.2405555554709
2025-04-28 07:33:00,57.46528,1.475695,1.2943304025697286,5.844908,5.497683,36.74769999999998,803.2405555554709
2025-04-28 07:36:00,86.95023,1.5914349999999997,1.5623249049639267,6.134257999999999,6.076393,52.08329999999998,803.2405555554709
2025-04-28 07:39:00,99.88426,1.6203709999999996,1.4554304772047224,6.105328,5.787037000000001,57.00230000000002,803.2405555554709
2025-04-28 07:42:00,99.88426,1.5046289999999996,1.400915916825215,5.729168,5.526619,63.94669999999999,803.2405555554709
2025-04-28 07:45:00,76.09954,0.43402799999999964,1.2025302943035958,3.3854169999999995,5.526625,71.4699,803.2405555554709
2025-04-28 07:48:00,38.91782,0.14467599999999958,1.3479421889047387,0.7233799999999997,5.4687470000000005,34.14350000000002,803.2405555554709
2025-04-28 07:57:00,33.70949,2.546296,1.4016467213703578,6.886577,5.005790999999999,24.016199999999998,803.2405555554709
2025-04-28 08:00:00,82.78356,1.8807869999999998,1.5406427186390275,6.626161,5.989584000000001,61.053200000000004,803.2905555554709
2025-04-28 08:03:00,99.88426,1.7071759999999996,1.4473241942907644,6.047451000000001,5.555555000000001,59.317200000000014,803.3405555554708
2025-04-28 08:06:00,99.88426,2.1990749999999997,1.3272351281259658,5.584485999999999,4.108791,52.662000000000006,803.3905555554708
2025-04-28 08:09:00,89.00463,0.31828700000000065,1.0552855190216313,3.038194,5.208337,59.317199999999985,803.4405555554707
2025-04-28 08:12:00,99.88426,0.2025459999999999,1.2780225034464396,0.7523140000000001,4.571763000000001,54.9768,803.4905555554707
2025-04-28 08:15:00,86.95023,0.28935200000000005,1.8087367208674334,0.2604160000000002,5.642358,64.52539999999999,803.5405555554706
2025-04-28 08:18:00,53.35648,0.1736109999999993,1.51064958988552,1.765046,6.944447,45.1388,803.5905555554706
2025-04-28 08:21:00,84.83796,2.0254629999999993,1.5511660666645555,6.741892999999999,5.87384,62.7894,803.6405555554705
2025-04-28 08:24:00,99.85532,2.4884259999999996,1.5596805386991792,6.539352999999999,4.947917,67.12969999999999,803.6905555554705
2025-04-28 08:27:00,99.85532,2.2858790000000004,1.46431230426838,6.076392,4.658563,67.41890000000001,803.7405555554705
2025-04-28 08:30:00,99.88426,1.2152779999999996,1.2581839320656698,4.6875,4.7743079999999996,65.10419999999999,803.7905555554704
2025-04-28 08:33:00,76.12847,0.14467600000000047,1.190748826882815,1.157407,5.150464,55.555499999999995,803.8405555554704
2025-04-28 08:36:00,61.66088,0.14467599999999958,1.3776298646651908,0.5787040000000001,5.468754000000001,53.240700000000004,803.8905555554703
2025-04-28 08:39:00,35.79282,0.20254600000000078,1.5038788373232734,1.6782400000000006,6.510416,33.56480000000002,803.9405555554703
2025-04-28 08:42:00,33.73843,1.3888889999999998,1.3001542463257565,6.307868,6.134259,26.33099999999999,803.9905555554702
2025-04-28 08:45:00,68.89468,1.8807860000000005,1.4727421627001502,6.394678000000001,5.642362,49.47909999999999,804.0405555554702
2025-04-28 08:48:00,99.88426,2.054398,1.472670486902754,6.1631979999999995,5.121529999999999,62.7893,804.0905555554701
2025-04-28 08:51:00,99.88426,2.2280100000000003,1.4223003722048395,5.960647,4.571757000000001,62.5,804.1405555554701
2025-04-28 08:54:00,99.88426,1.2442130000000002,1.2002873753863785,4.542824,4.456017,62.5,804.19055555547
2025-04-28 08:57:00,71.44097,0.17361199999999943,1.3070512494934667,1.0416669999999995,5.2662,54.3982,804.24055555547
2025-04-28 09:00:00,33.73843,0.14467599999999958,1.3835478078403263,1.1863419999999998,6.105327,31.828699999999998,804.29055555547
2025-04-28 09:09:00,50.78125,1.6782409999999999,1.3852211506904308,6.307868,5.758097,33.85419999999999,804.29055555547
2025-04-28 09:12:00,68.89468,1.3888889999999998,1.3450186366205836,5.729168,5.642359,47.742999999999995,804.29055555547
2025-04-28 09:15:00,73.52431,0.983797,1.2880215040408591,4.976852999999999,5.6423559999999995,55.2662,804.29055555547
2025-04-28 09:18:00,57.49421,0.5497689999999995,1.1704953803672573,4.195602,5.787034000000001,46.875,804.29055555547
2025-04-28 09:30:00,35.79282,1.6782409999999999,1.351735226854416,6.452544,5.844903,27.488499999999988,804.29055555547
2025-04-28 09:33:00,57.49421,1.475695,1.3412777512119134,5.960644,5.700229,40.509299999999996,804.29055555547
2025-04-28 09:36:00,59.60648,1.1284719999999995,1.2810335679054117,5.381943,5.700231,43.692199999999985,804.29055555547
2025-04-28 09:39:00,38.91782,0.5497679999999994,1.1801249962315945,4.513888,6.1342550000000005,32.117999999999995,804.29055555547
2025-04-28 09:48:00,33.73843,1.359953,1.2711721507605367,6.047458000000001,5.873845,25.46289999999999,804.29055555547
2025-04-28 09:51:00,59.51968,1.6782399999999997,1.4017306445636637,6.192133,5.6712929999999995,42.53469999999999,804.29055555547
2025-04-28 09:54:00,66.81134,1.3020829999999997,1.3164994968637396,5.5844879999999995,5.613425,50.636600000000016,804.29055555547
2025-04-28 09:57:00,59.57755,0.694445,1.2013410663858293,4.484955,5.700228,49.18980000000002,804.29055555547
2025-04-28 10:06:00,33.70949,4.195602,1.658046962943093,6.105322999999999,2.3437509999999993,23.4375,804.29055555547
2025-04-28 10:09:00,76.09954,1.3020840000000007,1.373152974382493,5.497687000000001,5.642363,57.00229999999999,804.29055555547
2025-04-28 10:12:00,76.09954,1.1284720000000004,1.3467200011605098,5.208328,5.671296,60.18520000000001,804.29055555547
2025-04-28 10:15:00,45.13889,0.46296300000000024,1.1415664917738066,3.9351850000000006,5.758106,37.32639999999998,804.29055555547
2025-04-28 10:30:00,50.78125,2.0254630000000002,1.4794424839210565,7.031254,6.047451,37.90510000000003,804.29055555547
2025-04-28 10:33:00,71.46991,1.5625,1.5912606221143415,6.828708000000001,6.886578,54.3982,804.29055555547
2025-04-28 10:36:00,76.12847,1.1863419999999998,1.5069888100970275,6.192133,6.886571,60.474500000000006,804.29055555547
2025-04-28 10:39:00,78.18287,1.070601,1.3642230607563106,5.266208000000001,5.902777,60.474500000000006,804.29055555547
2025-04-28 10:42:00,50.78125,0.4340280000000005,1.1412831835922712,3.819444,5.758106,41.087999999999965,804.29055555547
2025-04-28 11:00:00,68.86574,1.765046,1.5851005647578325,6.9733789999999996,6.626153,52.08339999999998,804.29055555547
2025-04-28 11:03:00,78.15394,1.3888890000000007,1.515372828867568,6.163194,6.423614999999999,61.6319,804.29055555547
2025-04-28 11:06:00,78.15394,1.157407,1.3629255227133064,5.324069,5.758102,63.0787,804.29055555547
2025-04-28 11:09:00,38.91782,0.31828699999999976,1.0955310079721388,3.4432869999999998,5.758102000000001,35.301000000000016,804.29055555547
2025-04-28 11:24:00,59.51968,1.8807869999999998,1.5406427186390275,6.8865739999999995,6.2499970000000005,41.95609999999999,804.29055555547
2025-04-28 11:27:00,68.86574,1.6203699999999994,1.5912606221143402,6.944444,6.886574,54.1088,804.29055555547
2025-04-28 11:30:00,68.86574,1.2442129999999993,1.4635132457643558,6.10532,6.568287,54.9769,804.29055555547
2025-04-28 11:33:00,50.78125,0.78125,1.1958095930234005,4.774305,5.72917,39.9306,804.29055555547
2025-04-28 12:00:00,48.17709,1.7071759999999996,1.3811531659363645,6.394672999999999,5.787037000000001,33.56480000000002,804.29055555547
2025-04-28 12:03:00,66.81134,1.5335650000000003,1.414668378485917,6.134264000000001,5.902779000000001,48.61110000000002,804.29055555547
2025-04-28 12:06:00,66.81134,1.0995369999999998,1.3174903093930423,5.2372689999999995,5.700232,52.08330000000001,804.29055555547
2025-04-28 12:24:00,31.13426,3.3564819999999997,1.5802137252176214,7.291664000000001,4.513892,22.56940000000003,804.29055555547
2025-04-28 12:27:00,76.09954,1.6782409999999999,1.5443737618005782,6.712968,6.452546999999999,55.2662,804.29055555547
2025-04-28 12:30:00,86.95023,1.273148,1.4663857577020047,5.9317079999999995,6.33681,62.2107,804.29055555547
2025-04-28 12:33:00,71.46991,0.6944440000000007,1.2329738948251854,4.4270830000000005,5.729169999999999,58.73840000000001,804.29055555547
2025-04-28 12:51:00,35.79282,0.868055,1.4427572792517878,5.931714,7.291669,29.51389999999998,804.29055555547
2025-04-28 12:54:00,66.81134,1.4756939999999998,1.5186845461671807,6.539353,6.626159,51.50460000000001,804.29055555547
2025-04-28 12:57:00,71.46991,1.157407,1.3629255227133064,5.729163,6.163196,52.662000000000006,804.29055555547
2025-04-28 13:00:00,50.81019,0.5208329999999997,1.1461988194531256,4.050924999999999,5.6713000000000005,41.37729999999999,804.29055555547
2025-04-28 13:21:00,59.57755,1.6782409999999999,1.4979303319727186,6.7129579999999995,6.365737,44.27079999999998,804.29055555547
2025-04-28 13:24:00,66.81134,1.359954,1.4588853605607475,6.250004000000001,6.4525500000000005,50.34729999999999,804.29055555547
2025-04-28 13:27:00,64.23611,0.9548609999999993,1.2706121430806803,5.005787,5.700232,51.504699999999985,804.29055555547
2025-04-28 13:30:00,33.70949,0.2604160000000002,1.0935050691874848,3.038194,5.671291999999999,28.06710000000001,804.29055555547
2025-04-28 13:48:00,64.23611,2.1122679999999994,1.5328959117307337,7.0312529999999995,5.989585000000001,46.007000000000005,804.29055555547
2025-04-28 13:51:00,78.18287,1.4467589999999992,1.5179515050682009,6.336803,6.481484000000001,58.73840000000001,804.29055555547
2025-04-28 13:54:00,78.18287,1.1284720000000004,1.3206789108602925,5.266208000000001,5.671296,60.474500000000006,804.29055555547
2025-04-28 13:57:00,45.10995,0.2893509999999999,1.1156326323250683,3.1828699999999994,5.729172,36.16900000000001,804.29055555547
2025-04-28 14:12:00,64.23611,1.9675919999999998,1.5268377242184323,6.973383,6.163190999999999,47.7431,804.29055555547
2025-04-28 14:15:00,86.95023,1.5335649999999994,1.533563499992055,6.365743,6.365738,64.81480000000002,804.29055555547
2025-04-28 14:18:00,99.88426,1.4756939999999998,1.387077601787974,5.5555579999999996,5.381944,64.52540000000002,804.29055555547
2025-04-28 14:21:00,61.63194,0.28935200000000005,1.199192930117422,2.8935190000000004,5.758102000000001,52.08330000000001,804.29055555547
2025-04-28 14:36:00,64.20718,2.141203,1.5629364260933443,6.973383,5.93171,46.875,804.29055555547
