Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-04-28 14:39:00,93.72106,1.649305,1.5458225550294462,6.221068,6.018522999999999,70.0231,804.29055555547
2025-04-28 14:42:00,95.74653,1.0416660000000002,1.3222997045100766,4.9189810000000005,5.526622000000001,73.20589999999999,804.29055555547
2025-04-28 14:45:00,53.35648,0.14467500000000033,1.1038609330785862,2.0833330000000005,5.6712929999999995,46.29619999999997,804.29055555547
2025-04-28 15:00:00,41.98495,1.765046,1.4231086601437248,6.828702999999999,6.192126999999999,28.935099999999977,804.29055555547
2025-04-28 15:03:00,76.12847,1.6203690000000002,1.5319262982441684,6.481478000000001,6.307869,57.29169999999996,804.29055555547
2025-04-28 15:06:00,80.78704,1.2442130000000002,1.3973210013037471,5.526624,5.844911,61.342599999999976,804.29055555547
2025-04-28 15:09:00,53.38542,0.3182860000000005,1.0794953240063034,3.501156,5.758101999999999,42.534700000000015,804.29055555547
2025-04-28 15:30:00,41.98495,1.5625,1.3174863607224414,6.221069,5.758099,30.381899999999973,804.29055555547
2025-04-28 15:33:00,45.10995,1.273148,1.287565787086597,5.758099,5.787040999999999,32.407400000000024,804.29055555547
2025-04-28 15:36:00,33.73843,0.8680560000000002,1.1814579187963672,5.324074,6.018518,29.51389999999998,804.29055555547
2025-04-28 16:15:00,59.57755,1.4178239999999995,1.4465651071579801,6.365743,6.423609000000001,41.95600000000002,804.29055555547
2025-04-28 16:18:00,57.46528,1.0127309999999996,1.3175928056783595,5.526622999999999,6.192132,43.11340000000001,804.29055555547
2025-04-28 16:21:00,35.79282,0.5497680000000003,1.1119604922220108,4.369213,5.787039999999999,29.224500000000035,804.29055555547
2025-04-28 16:51:00,33.73843,0.8969900000000006,1.3056906285000383,6.134258000000001,7.060188,26.62039999999996,804.29055555547
2025-04-28 16:54:00,33.73843,1.0416660000000002,1.2717992267119527,6.105328,6.5972219999999995,26.04170000000002,804.29055555547
2025-04-28 16:57:00,33.73843,1.157407,1.214360331979795,5.815968,5.931711000000001,26.909700000000015,804.29055555547
2025-04-29 08:21:00,64.20718,1.475695,1.325759885702413,5.497688,5.208333,47.1644,804.29055555547
2025-04-29 08:24:00,55.43981,0.6655090000000001,1.2011689172776474,4.3402780000000005,5.642359,44.84960000000001,804.29055555547
2025-04-29 08:42:00,45.10995,1.4756939999999998,1.3101155786565792,6.539347,6.221063000000001,30.382000000000005,804.29055555547
2025-04-29 08:45:00,91.6088,1.7071760000000005,1.4954958846868576,6.307872,5.902775999999999,58.44909999999999,804.29055555547
2025-04-29 08:48:00,99.88426,1.359954,1.330813345191667,5.324072000000001,5.266208000000001,59.60650000000001,804.29055555547
2025-04-29 08:51:00,71.46991,0.20254600000000078,1.1370147468091814,2.2858790000000004,5.497685999999999,54.3982,804.29055555547
2025-04-29 08:54:00,42.01389,0.11573999999999973,1.3208398835937882,0.14467599999999958,5.150466000000001,36.16899999999998,804.29055555547
2025-04-29 09:12:00,76.0706,1.4467599999999994,1.3880868839292897,5.87384,5.7581,58.449100000000016,804.29055555547
2025-04-29 09:15:00,91.63773,1.0127309999999996,1.3420862140257996,5.005786,5.729165,67.9976,804.29055555547
2025-04-29 09:18:00,66.84028,0.31828699999999976,1.1352641357656563,3.2118059999999993,5.671301,59.89580000000001,804.29055555547
2025-04-29 09:39:00,31.13426,3.124999,1.4534207514572035,6.973377,4.369218,21.990800000000007,804.29055555547
2025-04-29 09:42:00,64.23611,1.7071760000000005,1.4473241942907644,6.452542000000001,5.9606460000000006,46.2963,804.29055555547
2025-04-29 09:45:00,71.46991,1.1284720000000004,1.3852218572978827,5.642357,6.192125,51.504699999999985,804.29055555547
2025-04-29 09:48:00,64.20718,0.6365749999999997,1.169204141382107,4.3402780000000005,5.642358,52.08330000000001,804.29055555547
2025-04-29 10:12:00,38.91782,1.3888889999999998,1.2541775908672597,6.278935999999999,6.018516999999999,27.488399999999984,804.29055555547
2025-04-29 10:15:00,71.46991,1.3888889999999998,1.417628636052859,6.018521999999999,6.076393,51.79399999999998,804.29055555547
2025-04-29 10:18:00,80.7581,1.0127319999999997,1.2928398811179473,5.034722,5.64236,63.367999999999995,804.29055555547
2025-04-29 10:21:00,53.38542,0.23148199999999974,1.1260404779650677,2.6620369999999998,5.6134260000000005,43.69210000000001,804.29055555547
2025-04-29 10:45:00,71.44097,1.649305,1.4688652129590485,6.278932000000001,5.931717000000001,49.47919999999999,804.29055555547
2025-04-29 10:48:00,86.95023,1.2152779999999996,1.3276583930916583,5.295141999999999,5.526624000000001,60.47449999999998,804.29055555547
2025-04-29 10:51:00,68.89468,0.23148199999999974,1.1260389986576578,2.546297,5.49768,58.159700000000015,804.29055555547
2025-04-29 10:54:00,35.8507,0.14467500000000033,1.4012615593687459,0.2314810000000005,5.237271999999999,30.960600000000028,804.29055555547
2025-04-29 11:15:00,48.17709,2.0254629999999993,1.4610627954755033,7.00232,5.989587,30.382000000000005,804.29055555547
2025-04-29 11:18:00,66.81134,1.6203700000000003,1.4397843564888757,6.336809000000001,5.989579,48.90039999999999,804.29055555547
2025-04-29 11:21:00,64.23611,0.9548610000000002,1.270610462639939,4.976852,5.671293,51.215299999999985,804.29055555547
2025-04-29 11:39:00,38.91782,1.0995369999999998,1.2115962178811184,5.844907999999999,6.076391,29.803199999999975,804.29055555547
2025-04-29 11:42:00,35.79282,0.9259250000000003,1.2043025534493652,5.324078,5.931712999999999,31.25,804.29055555547
2025-04-29 12:00:00,31.16319,1.359954,1.2406210682726908,6.076384,5.84491,23.4375,804.29055555547
2025-04-29 12:03:00,35.79282,1.186343,1.2292366932364596,5.700234,5.787040999999999,26.04169999999999,804.29055555547
2025-04-29 12:18:00,45.10995,1.8229170000000003,1.378372452561817,6.684024000000001,5.873847,29.513900000000007,804.29055555547
2025-04-29 12:21:00,68.86574,1.6203699999999994,1.4709505700462013,6.365744,6.076384,53.240700000000004,804.29055555547
2025-04-29 12:24:00,68.86574,1.157407,1.323436608104077,5.324069,5.671292,55.2662,804.29055555547
2025-04-29 12:27:00,38.91782,0.17361100000000018,0.987248860027696,2.6620369999999998,5.468750999999999,33.85419999999999,804.29055555547
2025-04-29 12:48:00,68.86574,1.6203709999999996,1.4863611436228077,6.481483,6.221062,53.24079999999998,804.29055555547
2025-04-29 12:51:00,73.52431,0.9837959999999999,1.3723709944254336,5.324077,6.192131000000001,56.42369999999997,804.29055555547
2025-04-29 12:54:00,55.43981,0.46296300000000024,1.132478690534073,3.9641209999999996,5.7581,45.428300000000036,804.29055555547
2025-04-29 13:18:00,57.49421,1.6782399999999997,1.4822197430930744,6.626153,6.250003,39.64129999999997,804.29055555547
2025-04-29 13:21:00,64.23611,1.2152779999999996,1.3412743374634442,5.844907999999999,6.10532,47.4537,804.29055555547
2025-04-29 13:24:00,55.43981,0.7233790000000004,1.200492286860015,4.629630000000001,5.7580990000000005,43.402799999999985,804.29055555547
2025-04-29 13:45:00,31.13426,1.244212,1.3152260236335949,6.365737,6.510415,25.17360000000002,804.29055555547
2025-04-29 13:48:00,76.0706,1.5914350000000006,1.4878664854420223,6.3368020000000005,6.134257,55.844899999999996,804.29055555547
2025-04-29 13:51:00,86.97917,1.157407,1.3366795984633093,5.353007000000001,5.72917,65.10409999999999,804.29055555547
2025-04-29 13:54:00,64.23611,0.31828699999999976,1.135263044015938,3.1539349999999997,5.613426,55.2662,804.29055555547
2025-04-29 13:57:00,31.16319,0.11573999999999973,1.320838904531415,0.4050919999999998,5.410877000000001,29.22460000000001,804.29055555547
2025-04-29 14:12:00,73.52431,1.6493060000000002,1.4844814070228218,6.423611999999999,6.105326,55.5556,804.29055555547
2025-04-29 14:15:00,86.95023,1.186343,1.3920990248261973,5.526622000000001,5.960649,64.2361,804.29055555547
2025-04-29 14:18:00,80.72917,0.5787040000000001,1.194268800863522,3.90625,5.468748,68.287,804.29055555547
2025-04-29 14:21:00,45.10995,0.14467599999999958,1.3000986915487511,0.983797,5.497687000000001,36.74769999999998,804.29055555547
2025-04-29 14:36:00,41.98495,1.765046,1.4231144970801628,6.684023,6.047457,31.828699999999998,804.29055555547
2025-04-29 14:39:00,73.52431,1.7071759999999996,1.5113051037124832,6.510413000000001,6.134257,53.8194,804.29055555547
2025-04-29 14:42:00,84.89583,1.244212,1.383853708271963,5.526617000000001,5.815975,61.9213,804.29055555547
2025-04-29 14:45:00,71.49884,0.4340270000000004,1.1412803911339542,3.6458330000000005,5.58449,59.027799999999985,804.29055555547
2025-04-29 14:48:00,35.79282,0.11573999999999973,1.298128756966512,0.5208329999999997,5.410877000000001,32.1181,804.29055555547
2025-04-29 15:03:00,33.70949,1.3310190000000004,1.373968451152985,6.163192,6.2500029999999995,27.488399999999984,804.29055555547
2025-04-29 15:06:00,76.12847,1.8807869999999998,1.5238913696175467,6.655087999999999,5.989580999999999,53.8194,804.29055555547
2025-04-29 15:09:00,86.95023,1.3020829999999997,1.3731524563498991,5.700227999999999,5.844905000000001,60.474500000000006,804.29055555547
2025-04-29 15:12:00,71.49884,0.43402799999999964,1.150108399233213,3.6747689999999995,5.64236,56.42360000000002,804.29055555547
2025-04-29 15:15:00,31.13426,0.14467599999999958,1.3717041327900983,0.6365739999999995,5.497682000000001,26.909699999999987,804.29055555547
2025-04-29 15:24:00,31.13426,5.1215280000000005,1.8992393081745726,6.452547999999999,1.7650499999999987,23.72690000000003,804.29055555547
2025-04-29 15:27:00,99.88426,2.054398,1.4351043695936825,5.9895879999999995,4.89005,71.7593,804.29055555547
2025-04-29 15:30:00,71.46991,0.2893509999999999,1.0924808621685547,2.6909720000000004,5.150466000000001,61.632000000000005,804.29055555547
2025-04-29 15:33:00,38.91782,0.14467500000000033,1.2820403047990303,0.868055,5.295142,31.828599999999994,804.29055555547
2025-04-29 15:45:00,35.79282,1.7939819999999997,1.237586597898356,6.250003,5.266201,25.75229999999999,804.29055555547
2025-04-29 15:51:00,31.16319,1.2152770000000004,1.2007513876468598,5.902778,5.8738410000000005,24.016199999999998,804.29055555547
2025-04-29 15:54:00,33.73843,1.1284719999999995,1.2132122242849899,5.613422999999999,5.787040999999999,25.17360000000002,804.29055555547
2025-04-29 16:21:00,55.43981,1.7071750000000003,1.3811527318569548,6.365737,5.758101999999999,38.483799999999974,804.29055555547
2025-04-29 16:24:00,59.57755,1.0995369999999998,1.3045427559709997,5.700227999999999,6.134261,42.24540000000002,804.29055555547
2025-04-29 16:27:00,48.20602,0.6655090000000001,1.1592290215783427,4.62963,5.815969,37.90500000000003,804.29055555547
2025-04-29 16:57:00,42.01389,1.4756939999999998,1.3101155786565792,6.336806999999999,6.018523,27.488499999999988,804.29055555547
2025-04-29 17:00:00,50.78125,1.2442130000000002,1.3291283656967012,5.9027780000000005,6.076384999999999,33.275499999999994,804.29055555547
2025-04-29 17:03:00,48.20602,0.8969899999999997,1.1747348811758496,5.150463,5.758102999999999,35.01150000000001,804.29055555547
2025-04-29 17:36:00,38.91782,1.2152779999999996,1.2722726747611355,6.221063,6.336805000000001,27.198999999999984,804.29055555547
2025-04-29 17:39:00,45.10995,0.9837960000000008,1.2509180072594976,5.642362,6.2210659999999995,29.224500000000006,804.29055555547
2025-04-29 17:42:00,33.73843,0.49189799999999995,1.1213283325680823,4.340277,5.989584,28.356499999999983,804.29055555547
2025-04-30 07:36:00,53.38542,0.9259259999999996,1.2287929744251578,5.063655999999999,5.72917,40.219900000000024,804.29055555547
2025-04-30 07:39:00,71.44097,1.070601,1.3265537153801947,5.555555999999999,6.105325000000001,52.08330000000001,804.29055555547
2025-04-30 07:42:00,61.63194,0.578703,1.1548560230838778,4.195601,5.6423630000000005,48.321799999999996,804.29055555547
2025-04-30 07:45:00,38.91782,0.11574099999999987,1.1539115418035086,1.070602,5.2372700000000005,32.1181,804.29055555547
2025-04-30 08:00:00,35.76389,1.4178240000000004,1.2832170200528514,6.076390000000001,5.815975999999999,26.04169999999999,804.29055555547
2025-04-30 08:03:00,71.44097,1.475695,1.3870780815637953,6.105325,5.93171,50.63659999999999,804.29055555547
2025-04-30 08:06:00,99.88426,1.070601,1.3391809673179178,5.0636540000000005,5.6423630000000005,63.3681,804.29055555547
2025-04-30 08:09:00,89.00463,0.5208339999999998,1.1461990113664788,3.993056,5.613428000000001,58.738399999999984,804.29055555547
2025-04-30 08:12:00,55.43981,0.11574000000000062,1.2005126574903826,1.1284720000000004,5.526622,46.007000000000005,804.29055555547
2025-04-30 08:27:00,66.75347,2.1990739999999995,1.491458583581725,6.886578,5.642364000000001,38.1944,804.29055555547
2025-04-30 08:30:00,99.88426,1.9675920000000007,1.4193148190835818,6.307872,5.32407,45.13889999999999,804.29055555547
2025-04-30 08:33:00,99.88426,1.6493060000000002,1.2880198582801325,5.381947,4.716431000000001,50.057900000000004,804.29055555547
2025-04-30 08:36:00,64.23611,0.14467600000000047,1.0975898547163507,1.851852,5.410881,43.40280000000001,804.29055555547
2025-04-30 08:39:00,35.79282,0.14467600000000047,1.418923672429634,0.2025459999999999,5.295136,31.5394,804.29055555547
2025-04-30 08:54:00,38.91782,1.3310189999999995,1.301871147572698,6.250002,6.192133,27.199099999999987,804.29055555547
2025-04-30 08:57:00,73.52431,1.446758,1.4176281563957944,6.163196999999999,6.105328999999999,55.2662,804.29055555547
2025-04-30 09:00:00,95.74653,1.5914349999999997,1.410714094178843,5.642358000000001,5.2951429999999995,66.84020000000001,804.29055555547
2025-04-30 09:03:00,61.63194,0.14467599999999958,1.0406768592522873,1.5914339999999996,4.890045,57.29159999999999,804.29055555547
2025-04-30 09:30:00,31.16319,1.1284720000000004,1.1854004646794534,5.700232,5.81597,23.148199999999974,804.29055555547
2025-04-30 09:33:00,35.79282,0.8680560000000002,1.132880762253641,5.2083319999999995,5.7870360000000005,25.173599999999993,804.29055555547
2025-04-30 09:51:00,57.49421,1.5046289999999996,1.3702986938345174,6.047456,5.787037,38.1944,804.29055555547
2025-04-30 10:18:00,45.10995,1.9097220000000004,1.4321107925376806,6.9444479999999995,6.076385999999999,29.513800000000032,804.29055555547
2025-04-30 10:21:00,66.81134,1.4467590000000001,,6.336808,6.336809,48.900499999999994,804.29055555547
2025-04-30 10:24:00,71.46991,1.1284720000000004,1.3075465812747942,5.439818,5.815976,52.37269999999998,804.29055555547
2025-04-30 10:27:00,50.81019,0.4050919999999998,1.095672502898452,3.616897999999999,5.5266210000000004,41.37729999999999,804.29055555547
2025-04-30 10:54:00,33.73843,1.5625,1.2509203549161632,6.394677,5.815977,24.3056,804.29055555547
2025-04-30 10:57:00,68.89468,1.8229160000000002,1.4650579096189777,6.539347,5.8738410000000005,49.189899999999994,804.29055555547
2025-04-30 11:00:00,76.12847,1.1863419999999998,1.392098468546438,5.758097,6.192125,56.71289999999999,804.29055555547
2025-04-30 11:03:00,66.84028,0.49189799999999995,1.1585506934075351,3.9641200000000003,5.729164000000001,54.3981,804.29055555547
2025-04-30 11:06:00,33.76736,0.14467600000000047,1.1722747180740463,1.649305,5.555555999999999,31.828699999999998,804.29055555547
2025-04-30 11:27:00,61.63194,1.5914349999999997,1.4726677969133055,6.539348,6.307873,44.849500000000006,804.29055555547
2025-04-30 11:30:00,68.86574,1.157407,1.401734621513584,5.9027780000000005,6.423610999999999,51.50460000000001,804.29055555547
2025-04-30 11:33:00,61.63194,0.6365739999999995,1.2101235857307266,4.398147999999999,5.815974000000001,48.90039999999999,804.29055555547
2025-04-30 11:57:00,64.23611,1.6782409999999999,1.51352797624333,6.655088,6.336806999999999,47.742999999999995,804.29055555547
2025-04-30 12:00:00,71.46991,1.1863419999999998,1.392098468546438,5.902773,6.3368009999999995,52.08339999999998,804.29055555547
2025-04-30 12:03:00,61.63194,0.5787039999999992,1.154855102262704,4.340278,5.787034000000001,49.18980000000002,804.29055555547
2025-04-30 12:24:00,53.35648,1.765047,1.4231090932348527,6.712962999999999,6.076385999999999,34.72219999999999,804.29055555547
2025-04-30 12:27:00,76.12847,1.5335649999999994,1.4897420242484805,6.365743,6.278938,50.925899999999984,804.29055555547
2025-04-30 12:30:00,78.18287,1.1284719999999995,1.3206789108602928,5.353012999999999,5.758101000000001,53.530100000000004,804.29055555547
2025-04-30 12:33:00,45.13889,0.2893509999999999,1.1002142803024608,3.211805,5.700227,37.32640000000001,804.29055555547
2025-04-30 12:54:00,50.78125,1.7939819999999997,1.3839131878470081,6.712962,5.96065,35.879700000000014,804.29055555547
2025-04-30 12:57:00,55.43981,1.157407,1.388871466659957,6.076388000000001,6.568291,38.1944,804.29055555547
2025-04-30 13:00:00,53.38542,0.9837959999999999,1.2880251450593785,5.410878,6.076392,40.50919999999999,804.29055555547
2025-04-30 13:03:00,35.79282,0.6076380000000006,1.1061951383852155,4.513888,5.729169999999999,30.671300000000002,804.29055555547
2025-04-30 13:27:00,38.91782,1.5625,1.3010958687027183,6.6261529999999995,6.134263,26.04169999999999,804.29055555547
2025-04-30 13:30:00,61.66088,1.3888889999999998,1.3888905000379281,6.365738,6.3657390000000005,43.11349999999999,804.29055555547
2025-04-30 13:33:00,68.89468,1.2152779999999996,1.3412743374634442,5.613428,5.87384,47.4537,804.29055555547
2025-04-30 13:36:00,53.38542,0.5497680000000003,1.1316190967902189,4.050926,5.52662,40.79859999999999,804.29055555547
2025-04-30 13:54:00,61.63194,1.7939819999999997,1.4525227994160872,6.655092000000001,6.01852,45.42829999999998,804.29055555547
2025-04-30 13:57:00,80.72917,1.3310180000000003,1.4844775349432027,6.105327,6.423609,59.317200000000014,804.29055555547
2025-04-30 14:00:00,89.03356,1.157407,1.323436608104077,5.237267,5.584490000000001,63.946799999999996,804.29055555547
2025-04-30 14:03:00,68.86574,0.3472229999999996,1.0954789864875816,3.443288,5.61343,56.13419999999999,804.29055555547
2025-04-30 14:06:00,35.8507,0.11573999999999973,1.1656021410209287,0.8969899999999997,5.121527,30.960699999999974,804.29055555547
2025-04-30 14:21:00,42.01389,1.4178249999999997,1.2832174878783733,5.9895830000000005,5.729168,29.22459999999998,804.29055555547
2025-04-30 14:24:00,57.49421,1.244212,1.2871291534856117,5.584487,5.671295000000001,40.79859999999999,804.29055555547
2025-04-30 14:27:00,55.43981,0.7523150000000003,1.1764400162233253,4.774306,5.758096999999999,42.24539999999999,804.29055555547
2025-04-30 14:30:00,42.01389,0.5497680000000003,1.1316201120156608,4.282407000000001,5.7581039999999994,33.56480000000002,804.29055555547
2025-04-30 14:45:00,38.91782,1.2152779999999996,1.2439906516109496,5.931712999999999,5.989585000000001,26.909699999999987,804.29055555547
2025-04-30 14:48:00,53.38542,1.2152779999999996,1.3276536714385225,5.931718,6.16319,36.16890000000001,804.29055555547
2025-04-30 14:51:00,84.89583,1.5335649999999994,1.3993222090162223,5.873837999999999,5.613423000000001,56.134299999999996,804.29055555547
2025-04-30 14:54:00,84.92477,0.78125,1.2404937968143381,4.513889,5.584492999999999,59.60650000000001,804.29055555547
2025-04-30 14:57:00,48.20602,0.11573999999999973,1.1245458701377056,1.4756939999999998,5.497687000000001,40.50919999999999,804.29055555547
2025-04-30 15:15:00,73.52431,1.6203700000000003,1.4709559146794848,6.365742,6.076392,54.1088,804.29055555547
2025-04-30 15:18:00,82.8125,1.273148,1.3993234958537897,5.700228,5.960649999999999,62.5,804.29055555547
2025-04-30 15:21:00,68.89468,0.6076389999999998,1.1776236150042967,4.166667,5.584494,57.29170000000002,804.29055555547
2025-04-30 15:39:00,38.91782,1.5046299999999997,1.2915095498589722,6.221068,5.815968,25.17360000000002,804.29055555547
2025-04-30 15:42:00,53.38542,1.3888879999999997,1.3001537678571082,5.873842999999999,5.700234999999999,34.14359999999999,804.29055555547
2025-04-30 15:45:00,50.81019,1.0127310000000005,1.2297213308515877,5.324078,5.787037,37.32640000000001,804.29055555547
2025-04-30 15:48:00,35.79282,0.7233790000000004,1.112236338903193,4.890046,5.787038999999999,28.35650000000001,804.29055555547
2025-04-30 16:03:00,33.73843,1.2152779999999996,1.2152799999922121,5.844907999999999,5.84491,25.462999999999994,804.29055555547
2025-04-30 16:06:00,38.91782,1.186343,1.2292366932364596,5.729168,5.815974999999999,28.06710000000001,804.29055555547
2025-04-30 16:09:00,35.76389,0.8101849999999997,1.1454611132486365,5.121528,5.873843,27.488500000000016,804.29055555547
2025-04-30 16:18:00,64.20718,1.6203690000000002,1.3265527009850235,5.468748,4.918979,51.50459999999998,804.29055555547
2025-04-30 16:21:00,38.91782,0.6365740000000004,1.138072547488526,4.513889000000001,5.729169999999999,34.14340000000004,804.29055555547
2025-04-30 16:39:00,41.98495,1.851852,1.4081229668735307,6.9444490000000005,6.134257000000001,29.803200000000004,804.29055555547
2025-04-30 16:42:00,59.57755,1.4178240000000004,1.4322442835432583,6.336804,6.365740000000001,44.27079999999998,804.29055555547
2025-04-30 16:45:00,59.57755,1.1863419999999998,1.2711765438381646,5.584489,5.758107000000001,42.534700000000015,804.29055555547
2025-05-01 08:27:00,99.85532,0.23148199999999974,1.8323126414733357,-0.43402799999999964,5.613428000000001,78.9931,804.29055555547
2025-05-01 08:30:00,99.85532,0.3472229999999996,2.0892464791641565,-0.5208330000000005,5.584488,83.04399999999998,804.29055555547
2025-05-01 08:33:00,33.73843,0.28935200000000005,1.9593354584662117,-0.4629620000000001,5.584493999999999,28.935100000000034,804.29055555547
2025-05-01 09:06:00,99.88426,0.4340280000000005,2.2087310724129736,-0.5208329999999997,5.410879,78.7038,804.29055555547
2025-05-01 09:09:00,99.88426,0.4050929999999999,2.1500339213253397,-0.49189799999999995,5.410879,76.6782,804.29055555547
2025-05-01 09:12:00,99.88426,0.5208339999999998,2.3349245425119496,-0.49189799999999995,5.353008000000001,77.257,804.29055555547
2025-05-01 09:15:00,55.43981,0.6076389999999998,2.4663246013321327,-0.46296300000000024,5.353008000000001,47.7431,804.29055555547
2025-05-02 07:24:00,66.75347,2.3148150000000003,1.4542727389386396,6.973376000000001,5.497681,46.875,804.29055555547
2025-05-02 07:27:00,68.86574,0.9259259999999996,1.3124551960662052,5.353011,6.221065,49.18979999999999,804.3405555554699
2025-05-02 07:30:00,78.18287,0.8101859999999999,1.2823341253817637,4.918985999999999,6.01852,58.738399999999984,804.3905555554699
2025-05-02 07:33:00,71.46991,0.46296300000000024,1.1233629682549602,3.732640000000001,5.497682999999999,56.71300000000002,804.4405555554698
2025-05-02 07:36:00,50.78125,0.28935200000000005,1.0769539256423064,3.993056,6.394674,41.95600000000002,804.4905555554698
2025-05-02 07:39:00,64.23611,0.8969909999999999,1.2707072245074427,5.295136,6.1342550000000005,50.347200000000015,804.5405555554697
2025-05-02 07:42:00,86.97917,1.0416669999999995,1.396049727651656,5.381940999999999,6.163194,66.55090000000001,804.5905555554697
2025-05-02 07:45:00,95.74653,0.8101850000000006,1.2600634875674375,4.571758,5.613425,70.3125,804.6405555554696
2025-05-02 07:48:00,95.77546,0.4340269999999995,1.123546318093436,3.3275449999999998,5.208337,74.36349999999999,804.6905555554696
2025-05-02 07:51:00,86.97917,0.11574000000000062,1.1889037485830116,0.7233790000000004,5.063658,72.62729999999999,804.7405555554695
2025-05-02 07:54:00,66.84028,0.2025459999999999,1.616449914498205,0.08680500000000002,5.43981,60.76389999999998,804.7905555554695
2025-05-02 07:57:00,33.73843,0.14467500000000033,1.4890340847847197,0.8101849999999997,6.250002,32.69670000000002,804.8405555554695
2025-05-02 08:00:00,41.98495,1.8229160000000002,1.430877129838547,6.944446999999999,6.221061000000001,30.960699999999974,804.8905555554694
2025-05-02 08:03:00,89.03356,1.5046299999999997,1.5758642336364486,6.59722,6.7419,64.81479999999999,804.9405555554694
2025-05-02 08:06:00,99.94213,1.8807869999999998,1.4899468935853746,6.481477000000001,5.7581,57.87039999999999,804.9905555554693
2025-05-02 08:09:00,99.94213,1.9965270000000004,1.3742232744128384,5.931708,4.832181,52.662099999999995,805.0405555554693
2025-05-02 08:12:00,84.89583,0.6365739999999995,1.1484942112425358,4.398147999999999,5.642364000000001,44.84949999999999,805.0905555554692
2025-05-02 08:15:00,48.20602,0.11573999999999973,1.1597592259431382,1.4756939999999998,5.671297000000001,35.87960000000001,805.1405555554692
2025-05-02 08:24:00,38.91782,1.5335640000000001,1.3525328300271837,6.6550970000000005,6.307873,28.35650000000001,805.1405555554692
2025-05-02 08:27:00,99.88426,2.0833330000000005,1.5752779721883559,6.770832,5.844909,61.6319,805.1405555554692
2025-05-02 08:30:00,99.94213,1.5335649999999994,1.3366789685523668,5.555556,5.1794009999999995,64.52539999999999,805.1405555554692
2025-05-02 08:33:00,86.97917,0.5497680000000003,1.180127321995062,3.703704,5.324078,64.5255,805.1405555554692
2025-05-02 08:36:00,59.60648,0.11573999999999973,1.2351770462827338,0.8101849999999997,5.381946,48.6112,805.1405555554692
2025-05-02 08:39:00,33.76736,0.14467600000000047,1.4130434707297892,0.4050929999999999,5.468750999999999,29.803300000000007,805.1405555554692
2025-05-02 08:48:00,61.66088,2.054398,1.5094409106824858,6.886577,5.902779000000001,46.0069,805.1405555554692
2025-05-02 08:51:00,97.82986,1.5914349999999997,1.5179495989084062,6.221067000000001,6.076392,72.91669999999999,805.1405555554692
2025-05-02 08:54:00,99.88426,1.0995369999999998,1.3558971882072277,4.803241000000001,5.35301,78.99309999999997,805.1405555554692
2025-05-02 08:57:00,64.23611,0.14467600000000047,1.1226292100279742,1.7939810000000005,5.468745999999999,59.60650000000001,805.1405555554692
2025-05-02 09:00:00,31.16319,0.11574000000000062,1.188904150259566,0.9548610000000002,5.295142,29.224599999999953,805.1405555554692
2025-05-02 09:12:00,53.38542,1.7939810000000005,1.3839127673621403,6.4525440000000005,5.700233,36.74770000000001,805.1405555554692
2025-05-02 09:15:00,64.23611,1.4467590000000001,1.3429459384209785,5.873839,5.6713000000000005,47.742999999999995,805.1405555554692
2025-05-02 09:18:00,53.38542,1.0127309999999996,1.2678118436717563,5.237264000000001,5.787033000000001,43.113399999999984,805.1405555554692
2025-05-02 09:21:00,31.16319,0.6365739999999995,1.1065284028236129,4.80324,5.93171,26.909700000000015,805.1405555554692
2025-05-02 09:33:00,41.98495,1.4756939999999998,1.278402573809368,6.134263,5.758099,27.777799999999985,805.1405555554692
2025-05-02 09:36:00,59.60648,1.244212,1.3012242488761518,5.613427000000001,5.729165,43.402799999999985,805.1405555554692
2025-05-02 09:39:00,57.49421,0.8680559999999993,1.240679549765337,4.861112,5.700232,43.98149999999998,805.1405555554692
2025-05-02 09:42:00,38.91782,0.5208329999999997,1.1078738489706035,4.3402780000000005,5.844905,30.671300000000002,805.1405555554692
2025-05-02 09:57:00,38.91782,1.5914349999999997,1.297189236304138,6.336809000000001,5.787034000000001,26.33099999999999,805.1405555554692
2025-05-02 10:00:00,50.78125,1.3310190000000004,1.3018711475726976,5.815974000000001,5.758105,33.56480000000002,805.1405555554692
2025-05-02 10:03:00,48.20602,0.9548609999999993,1.221448477401038,5.237273,5.815972,35.59030000000001,805.1405555554692
2025-05-02 10:06:00,35.79282,0.78125,1.1731420519741156,4.890047,5.787038,30.092600000000004,805.1405555554692
2025-05-02 10:18:00,31.16319,1.359954,1.2406157422359019,6.163194000000001,5.931710000000001,20.833300000000037,805.1405555554692
2025-05-02 10:21:00,42.01389,1.3888889999999998,1.269635523659656,5.989584000000001,5.758105,28.64579999999998,805.1405555554692
2025-05-02 10:24:00,48.20602,1.2152770000000004,1.2581804881847924,5.671298,5.758101,30.96059999999997,805.1405555554692
2025-05-02 10:27:00,42.01389,0.8680560000000002,1.2171763764064663,5.1504639999999995,5.9317079999999995,31.828700000000026,805.1405555554692
2025-05-02 10:39:00,31.16319,1.4178230000000003,1.2676483049190153,6.221068000000001,5.9317150000000005,23.148199999999974,805.1405555554692
2025-05-02 10:42:00,55.43981,1.5046290000000004,1.3234323218339583,6.047458000000001,5.700228999999999,38.4838,805.1405555554692
2025-05-02 10:45:00,57.49421,1.1574080000000002,1.2832187557802275,5.439814,5.700236,41.087999999999965,805.1405555554692
2025-05-02 10:48:00,80.72917,1.8229170000000003,1.3605032004765043,5.150462,4.3113470000000005,62.5,805.1405555554692
2025-05-02 10:51:00,48.20602,0.6076389999999998,1.137061830834474,4.427083,5.729170000000001,37.32640000000001,805.1405555554692
2025-05-02 11:00:00,73.52431,2.0254630000000002,1.4046973614771856,5.787034000000001,4.687501,57.00230000000002,805.1405555554692
2025-05-02 11:03:00,76.12847,0.8969909999999999,1.2112159504341156,4.6875,5.381947,59.31710000000001,805.1405555554692
2025-05-02 11:06:00,64.23611,0.5787040000000001,1.0741368504489806,3.703703,4.918983999999999,54.1088,805.1405555554692
2025-05-02 11:12:00,31.16319,0.23148199999999974,0.9653554656614419,3.125,5.439816,26.04169999999999,805.1405555554692
2025-05-02 11:24:00,35.79282,1.649305,1.3558984745222022,6.799767999999999,6.250003,25.463000000000022,805.1405555554692
2025-05-02 11:27:00,82.78356,1.9965270000000004,1.5908313585309715,6.828708000000001,6.076390999999999,61.053200000000004,805.1405555554692
2025-05-02 11:30:00,89.00463,0.9837959999999999,1.2258285408208112,4.340277,4.861112,70.8912,805.1405555554692
2025-05-02 11:33:00,42.01389,0.11574000000000062,1.2409317804213686,0.8969900000000006,5.497688,35.87960000000001,805.1405555554692
2025-05-02 11:48:00,31.16319,1.3888879999999997,1.2228490105725522,6.192133,5.873844999999999,23.148199999999974,805.1405555554692
2025-05-02 11:51:00,45.13889,1.3310179999999994,1.257298149580625,5.902773,5.758105,30.092600000000004,805.1405555554692
2025-05-02 11:54:00,45.13889,1.0995369999999998,1.2385865052118692,5.555554000000001,5.844907000000001,32.11810000000003,805.1405555554692
2025-05-02 11:57:00,35.8507,0.8391199999999994,1.163573812571588,5.092592999999999,5.815973,30.092600000000004,805.1405555554692
2025-05-02 12:15:00,45.13889,1.3888889999999998,1.2849559329530398,5.931717,5.729168,32.40740000000005,805.1405555554692
2025-05-02 12:18:00,50.81019,1.0127319999999997,1.2168737048903189,5.381943000000001,5.815971,34.14350000000002,805.1405555554692
2025-05-02 12:21:00,42.01389,0.8101849999999997,1.1804513521858664,5.005786,5.844903,31.828700000000026,805.1405555554692
2025-05-02 12:36:00,99.88426,2.8935179999999994,1.659618328116015,6.510413,4.456015,72.338,805.1405555554692
2025-05-02 12:39:00,99.88426,2.633101,1.5687644909222322,6.423608,4.629627000000001,73.20610000000002,805.1405555554692
2025-05-02 12:42:00,66.84028,0.4050920000000007,1.1044016237572731,3.29861,5.237265999999999,57.58100000000002,805.1405555554692
2025-05-02 13:03:00,64.23611,1.9097219999999995,1.5022967178633204,6.799773,6.047451,46.87500000000003,805.1405555554692
2025-05-02 13:06:00,76.12847,1.3310180000000003,1.4021112640215891,5.960648000000001,6.105320000000001,60.76390000000001,805.1405555554692
2025-05-02 13:09:00,61.66088,0.6365740000000004,1.1692055284360385,4.369213,5.6713,53.24070000000003,805.1405555554692
2025-05-02 13:30:00,38.91782,1.5625,1.3498404762590992,6.770828,6.365738,28.64580000000001,805.1405555554692
2025-05-02 13:33:00,73.55324,1.6782409999999999,1.52900612632941,6.539349,6.249998,54.10880000000003,805.1405555554692
2025-05-02 13:36:00,80.78704,1.3310180000000003,1.3739630441114368,5.497688999999999,5.584491,61.342600000000004,805.1405555554692
2025-05-02 13:39:00,41.98495,0.28935200000000005,1.0769550014935303,3.2407399999999997,5.642362,33.85410000000002,805.1405555554692
2025-05-02 13:54:00,86.97917,1.7361110000000002,1.5087110124917404,6.221063,5.787042,67.41900000000001,805.1405555554692
2025-05-02 13:57:00,97.82986,1.273148,1.3856689920563643,5.266208,5.49769,77.25690000000003,805.1405555554692
2025-05-02 14:00:00,61.63194,0.2025459999999999,1.123326024557707,2.4884250000000003,5.642362,54.108799999999974,805.1405555554692
2025-05-02 14:15:00,59.60648,1.7939810000000005,1.4185440101739166,6.423608,5.729167,41.087999999999965,805.1405555554692
2025-05-02 14:18:00,73.55324,1.3888889999999998,1.3450237459407894,5.642358000000001,5.555559000000001,56.42359999999999,805.1405555554692
2025-05-02 14:21:00,66.84028,0.8391199999999994,1.2337418197597625,4.774305,5.671293,56.712999999999965,805.1405555554692
2025-05-02 14:24:00,42.01389,0.4340269999999995,1.1056984787620348,4.050924999999999,5.8738459999999995,35.300899999999984,805.1405555554692
2025-05-02 14:36:00,55.43981,1.7071759999999996,1.364225056101958,6.336803,5.700227000000001,37.615699999999975,805.1405555554692
2025-05-02 14:39:00,66.84028,1.3310179999999994,1.3165020299303876,5.671293,5.642365000000001,50.34729999999999,805.1405555554692
2025-05-02 14:42:00,59.60648,0.8101849999999997,1.214903871728154,4.803241,5.7291680000000005,48.900499999999965,805.1405555554692
2025-05-02 14:45:00,35.79282,0.4340270000000004,1.060561801902563,4.166667,5.844911,29.803200000000004,805.1405555554692
2025-05-02 14:57:00,33.73843,1.5046299999999997,1.2589904989976386,6.278937999999999,5.815968,24.594899999999996,805.1405555554692
2025-05-02 15:00:00,50.81019,1.4467590000000001,1.2967094919874596,6.018517999999999,5.729169,36.16899999999998,805.1405555554692
2025-05-02 15:03:00,55.43981,1.070602,1.2360948986228355,5.324077999999999,5.671296,37.32639999999998,805.1405555554692
2025-05-02 15:06:00,42.01389,0.78125,1.1502441437914257,4.861111,5.700228,32.98610000000002,805.1405555554692
2025-05-02 15:21:00,42.01389,1.4467590000000001,1.265214241227121,6.105328,5.758099,29.513900000000007,805.1405555554692
2025-05-02 15:24:00,48.20602,1.1863419999999998,1.243319157011474,5.613422999999999,5.729170999999999,33.56480000000002,805.1405555554692
2025-05-02 15:27:00,89.03356,1.6493059999999993,1.3558989132751547,5.410878,4.861112,66.55089999999998,805.1405555554692
2025-05-02 15:30:00,78.24074,0.6076389999999998,1.1776236150042967,4.108797,5.526624,66.26149999999998,805.1405555554692
2025-05-02 15:33:00,38.91782,0.08680599999999927,1.0928258452828372,1.4467599999999994,5.7291620000000005,34.43289999999999,805.1405555554692
2025-05-02 15:42:00,42.01389,1.6203709999999996,1.3097774090881464,6.394677999999999,5.815967,30.092600000000004,805.1405555554692
2025-05-02 15:45:00,66.84028,1.4467599999999994,1.342941153063975,5.787037999999999,5.584488,49.47920000000002,805.1405555554692
2025-05-02 15:48:00,66.84028,0.9259259999999996,1.2409316753757207,4.976848,5.671292,51.504699999999985,805.1405555554692
2025-05-02 15:51:00,50.78125,0.5208339999999998,1.0982061344094216,4.282408,5.758104,41.37730000000002,805.1405555554692
2025-05-02 16:18:00,57.49421,1.157407,1.2559634851189634,5.208328,5.410881000000001,45.71760000000003,805.1405555554692
2025-05-02 16:21:00,64.20718,2.170139,1.3168984503461094,5.642364000000001,4.195605,45.428199999999975,805.1405555554692
2025-05-02 16:24:00,55.41088,2.748843,1.3116644858960367,5.353014,3.0960609999999997,39.0625,805.1405555554692
2025-05-02 16:45:00,48.20602,1.7071759999999996,1.3811531659363645,6.741892999999999,6.134257000000001,35.011600000000016,805.1405555554692
2025-05-02 16:48:00,61.66088,1.3310190000000004,1.4160521878195207,6.221064,6.394675,47.16440000000003,805.1405555554692
2025-05-02 16:51:00,64.26505,1.0416660000000002,1.2589894636099808,5.266208000000001,5.729162,47.74300000000002,805.1405555554692
2025-05-06 10:45:00,42.01389,0.7233789999999996,1.1346236756135646,4.803241,5.7581039999999994,34.722200000000015,805.1405555554692
2025-05-06 11:00:00,38.91782,1.359953,1.2095144847135262,6.076388,5.787035,28.356499999999983,805.1405555554692
2025-05-06 11:03:00,50.81019,1.3020830000000005,1.2433198901982803,5.815968,5.700235,31.828699999999998,805.1405555554692
2025-05-06 11:06:00,42.01389,0.8391200000000003,1.1396732999070127,5.208328,5.873838,30.671300000000002,805.1405555554692
2025-05-06 11:21:00,31.16319,1.1574079999999993,1.157410000047274,5.873837999999999,5.87384,21.41210000000001,805.1405555554692
2025-05-06 11:24:00,33.73843,1.0416670000000003,1.1670361236171034,5.758102999999999,6.018515999999999,24.594799999999992,805.1405555554692
2025-05-06 11:27:00,45.10995,1.4467599999999994,1.3276594538334539,6.452548,6.221068000000001,31.828699999999998,805.1405555554692
2025-05-06 11:30:00,76.12847,1.5625,1.4128913815783648,6.221062999999999,5.931713,53.8194,805.1405555554692
2025-05-06 11:33:00,84.92477,1.359954,1.3599580000144043,5.729164,5.729170000000001,60.18519999999998,805.1405555554692
2025-05-06 11:36:00,45.10995,0.31828699999999976,1.0471700404939435,3.6458319999999995,5.787037000000001,39.0625,805.1405555554692
2025-05-06 11:51:00,80.7581,1.9386580000000002,1.599310637157697,7.002314,6.365736,61.053200000000004,805.1405555554692
2025-05-06 11:54:00,95.77546,1.5624989999999999,1.5038883020383604,6.365744,6.250005,66.26150000000001,805.1405555554692
2025-05-06 11:57:00,93.72106,0.9259260000000005,1.2409308384853057,4.658566,5.353007999999999,63.946799999999996,805.1405555554692
2025-05-06 12:12:00,55.41088,1.5335649999999994,1.4146683784859173,6.510418,6.278933,36.16900000000001,805.1405555554692
2025-05-06 12:15:00,73.52431,1.649305,1.5458225550294475,6.770828,6.568283000000001,56.42359999999999,805.1405555554692
2025-05-06 12:18:00,82.87037,1.5046290000000004,1.445988589459506,6.221064000000001,6.105325000000001,66.55090000000001,805.1405555554692
2025-05-06 12:21:00,76.12847,0.8101850000000006,1.214904659551986,4.687500000000001,5.613428999999999,63.657400000000024,805.1405555554692
2025-05-06 12:36:00,35.79282,3.4722230000000005,1.6715267281898258,7.523144000000001,4.687500999999999,25.752399999999966,805.1405555554692
2025-05-06 12:39:00,86.97917,1.9097220000000004,1.5865556212942655,6.915508000000001,6.307866000000001,65.68280000000001,805.1405555554692
2025-05-06 12:42:00,99.94213,1.5046290000000004,1.445988589459506,5.844908,5.729169,72.62729999999999,805.1405555554692
2025-05-06 12:45:00,68.86574,0.2604160000000002,1.025524237705312,2.922453,5.295141999999999,62.2106,805.1405555554692
2025-05-06 13:00:00,57.49421,2.256945,1.4938974251705464,7.233794,5.902779000000001,40.219900000000024,805.1405555554692
2025-05-06 13:03:00,76.12847,1.5914350000000006,1.5179495989084058,6.6261540000000005,6.481478999999999,57.29169999999999,805.1405555554692
2025-05-06 13:06:00,78.24074,1.273148,1.344192514698973,5.642359000000001,5.787040999999999,62.2106,805.1405555554692
2025-05-06 13:09:00,45.13889,0.3761570000000001,1.0323547821592607,3.8773150000000003,5.700227,36.74769999999998,805.1405555554692
2025-05-06 13:24:00,66.81134,2.141203,1.5259737079620541,7.089122999999999,5.989579999999999,47.742999999999995,805.1405555554692
2025-05-06 13:27:00,99.88426,2.141203,1.4496394748135117,6.163198,4.947915,69.1551,805.1405555554692
2025-05-06 13:30:00,95.77546,1.157407,1.2002859350147619,4.687499,4.7743009999999995,71.1806,805.1405555554692
2025-05-06 13:33:00,48.20602,0.08680500000000002,1.0650555990370976,1.4178239999999995,5.555553000000001,39.93049999999997,805.1405555554692
2025-05-06 13:45:00,61.63194,1.7939819999999997,1.401316747023557,6.510413000000001,5.787040999999999,44.56019999999998,805.1405555554692
2025-05-06 13:48:00,97.80093,1.7939819999999997,1.4692798568886376,5.9895879999999995,5.381945999999999,70.3125,805.1405555554692
2025-05-06 13:51:00,99.94213,2.0254629999999993,1.4424859144194078,5.960647999999999,4.918985,71.75930000000002,805.1405555554692
2025-05-06 13:54:00,89.09144,0.8391200000000003,1.2105953033952017,4.3402780000000005,5.179397999999999,69.4444,805.1405555554692
2025-05-06 13:57:00,42.01389,0.05787000000000031,1.0535207941403424,0.868055,5.497688,37.90510000000003,805.1405555554692
2025-05-06 14:06:00,35.8507,1.5624989999999999,1.3010897317191565,6.5104180000000005,6.0185189999999995,26.33099999999999,805.1405555554692
2025-05-06 14:09:00,61.66088,1.649305,1.3888652848753666,6.221068,5.729163000000001,46.5856,805.1405555554692
2025-05-06 14:12:00,78.18287,1.3888889999999998,1.3450237459407894,5.642358000000001,5.555559000000001,58.44909999999999,805.1405555554692
2025-05-06 14:15:00,73.55324,0.8969899999999997,1.223239034718298,4.918982,5.6423630000000005,60.7638,805.1405555554692
2025-05-06 14:18:00,48.23495,0.46296299999999935,1.0773205691314987,4.282406999999999,5.902780000000001,40.79860000000002,805.1405555554692
2025-05-06 14:30:00,48.20602,1.6782409999999999,1.3175926351524625,6.336808,5.671297,31.828699999999998,805.1405555554692
2025-05-06 14:33:00,64.26505,1.3888889999999998,1.3001542463257565,5.844907999999999,5.671298999999999,46.875,805.1405555554692
2025-05-06 14:36:00,61.63194,0.9548609999999993,1.221448477401038,5.150463,5.7291620000000005,49.47909999999999,805.1405555554692
2025-05-06 14:39:00,48.23495,0.7523149999999994,1.1313777878569637,4.890046,5.758098,37.61579999999998,805.1405555554692
2025-05-06 14:51:00,31.16319,1.6203690000000002,1.3097823669185422,6.770828,6.1921289999999996,20.83329999999998,805.1405555554692
2025-05-06 14:54:00,71.46991,1.765046,1.4731057445722862,6.626153,6.076387,53.8194,805.1405555554692
2025-05-06 14:57:00,82.87037,1.2152779999999996,1.3412790289861969,5.642358,5.90278,60.76390000000001,805.1405555554692
2025-05-06 15:00:00,71.49884,0.6076389999999998,1.137060064250501,4.224537,5.526618999999999,61.05330000000001,805.1405555554692
2025-05-06 15:03:00,31.16319,0.08680500000000002,0.9522065360140781,2.256944,5.8159730000000005,27.77769999999998,805.1405555554692
2025-05-06 15:15:00,35.79282,1.3888889999999998,1.2849559329530398,6.741898,6.539349,23.4375,805.1405555554692
2025-05-06 15:18:00,80.7581,1.7361109999999993,1.5403896709616391,6.741892999999999,6.365742000000001,62.5,805.1405555554692
2025-05-06 15:21:00,86.97917,1.2442129999999993,1.3703007633239375,5.729163,5.989580000000001,67.99770000000001,805.1405555554692
2025-05-06 15:24:00,68.89468,0.5497679999999994,1.151128922730028,4.079860999999999,5.613425,63.07869999999997,805.1405555554692
2025-05-06 15:27:00,31.16319,0.08680500000000002,1.0371197367831544,1.359953,5.353013,28.35650000000001,805.1405555554692
2025-05-06 15:39:00,55.43981,1.8807860000000005,1.4022623270873922,6.568288000000001,5.700232,37.03710000000001,805.1405555554692
2025-05-06 15:42:00,99.94213,2.4884250000000003,1.6010661390816616,6.828708000000001,5.295143,64.52539999999999,805.1405555554692
2025-05-06 15:45:00,99.94213,1.938657,1.3704917603639155,5.642358,4.629631000000001,70.0231,805.1405555554692
2025-05-06 15:48:00,55.46875,0.11574000000000062,0.9192586225462213,2.34375,5.3819479999999995,47.1643,805.1405555554692
2025-05-06 16:03:00,57.55208,1.5624989999999999,1.349840022737951,6.134258,5.729169000000001,39.930499999999995,805.1405555554692
2025-05-06 16:06:00,61.63194,1.157407,1.255958743404927,5.497688,5.700231,46.2963,805.1405555554692
2025-05-06 16:09:00,48.20602,0.8101859999999999,1.1454605241741953,4.947917,5.700228000000001,40.79859999999999,805.1405555554692
2025-05-06 16:27:00,35.79282,1.2442129999999993,1.2002894244842517,5.931713,5.84491,24.88420000000002,805.1405555554692
2025-05-06 16:30:00,42.01389,1.2152770000000004,1.1861092450496784,5.787038000000001,5.729170999999999,26.909700000000015,805.1405555554692
2025-05-06 16:33:00,33.73843,0.8969909999999999,1.150058697902094,5.381944000000001,5.931713,26.62039999999999,805.1405555554692
2025-05-06 17:30:00,33.73843,1.273148,1.3160729468467725,6.597223,6.684024999999999,26.331000000000017,805.1405555554692
2025-05-06 17:33:00,42.01389,1.1863420000000007,1.3122481225021232,6.423608,6.684026,27.77770000000004,805.1405555554692
2025-05-06 17:36:00,38.91782,1.070602,1.2228510218893553,5.9317139999999995,6.250001999999999,27.777800000000013,805.1405555554692
2025-05-06 18:39:00,45.10995,2.430556,1.4963844438675062,7.6388869999999995,6.047451000000001,28.356499999999983,805.1405555554692
2025-05-07 07:30:00,66.75347,-0.14467600000000047,,-0.08680500000000002,7.233795,44.27079999999998,805.1405555554692
2025-05-07 07:33:00,99.88426,0.2314809999999996,2.0222699776287367,0.05787000000000031,7.002315,65.10419999999999,805.1405555554692
2025-05-07 07:36:00,78.15394,0.11574099999999987,1.6355539222063362,1.1863419999999998,7.841438,57.00229999999999,805.1405555554692
2025-05-07 07:39:00,61.66088,1.8807869999999998,1.4201447304400292,6.6261589999999995,5.787032,42.82400000000001,805.1405555554692
2025-05-07 07:42:00,80.7581,1.4467590000000001,1.3276589816683646,5.844907999999999,5.613428999999999,50.92599999999999,805.1405555554692
2025-05-07 07:45:00,91.6088,1.0995370000000007,1.2251352183410733,5.150462000000001,5.410875,54.1088,805.1405555554692
2025-05-07 07:48:00,68.86574,0.23148199999999974,1.0247084315350272,3.1828700000000003,5.729170000000001,58.73849999999999,805.1405555554692
2025-05-07 07:51:00,35.8507,0.08680500000000002,0.9522071290234219,2.3726850000000006,5.931717000000001,31.828700000000026,805.1405555554692
2025-05-07 08:00:00,64.20718,2.1701390000000007,1.5186283641103964,6.973377000000001,5.815968,47.1643,805.1405555554692
2025-05-07 08:03:00,97.82986,1.3599539999999992,1.486362793692527,6.105325999999999,6.365742000000001,73.78469999999999,805.1405555554692
2025-05-07 08:06:00,99.94213,1.2731469999999998,1.3301803436184871,5.353006000000001,5.468749000000001,70.8912,805.1405555554692
2025-05-07 08:09:00,99.94213,0.5787040000000001,1.0638498055493744,3.906250000000001,5.09259,60.18520000000001,805.1405555554692
2025-05-07 08:12:00,84.92477,0.08680600000000016,0.9579254732736754,1.8807869999999998,5.468754,50.63659999999999,805.1405555554692
2025-05-07 08:15:00,50.81019,0.05787000000000031,1.1895739462162016,0.49189799999999995,5.902782,39.9306,805.1405555554692
2025-05-07 08:21:00,35.12732,1.475695,1.3870780815637953,6.857638,6.684023,26.909700000000015,805.1405555554692
2025-05-07 08:24:00,99.88426,1.7939819999999997,1.6141525216565795,6.7419020000000005,6.39468,74.36340000000001,805.1405555554692
2025-05-07 08:27:00,99.94213,1.5625,1.4128860220337947,5.758106,5.468745999999999,74.65280000000001,805.1405555554692
2025-05-07 08:30:00,97.8588,0.8680559999999993,1.2171771928117905,4.427084,5.208330000000001,79.57179999999997,805.1405555554692
2025-05-07 08:33:00,66.84028,0.11574099999999987,0.9807615611903457,2.3148149999999994,5.642360999999999,59.89589999999998,805.1405555554692
2025-05-07 08:36:00,38.94676,0.05787000000000031,1.1395799239984792,0.578703,5.700235999999999,34.14360000000002,805.1405555554692
2025-05-07 08:45:00,80.7581,2.4016199999999994,1.6666600404684293,7.262732999999999,5.960653000000001,59.60639999999998,805.1405555554692
2025-05-07 08:48:00,99.88426,1.7361110000000002,1.5560502037904997,6.452544,6.105322999999999,71.18060000000003,805.1405555554692
2025-05-07 08:51:00,95.77546,1.2442130000000002,1.3291331549228438,5.295134,5.468751,69.4445,805.1405555554692
2025-05-07 08:54:00,55.43981,0.14467600000000047,0.9764300314642048,2.9803240000000004,5.989588,47.7431,805.1405555554692
2025-05-07 09:03:00,35.79282,0.8101849999999997,1.2823334457327062,5.9895879999999995,7.089123,28.64580000000001,805.1405555554692
2025-05-07 09:06:00,89.03356,1.7939819999999997,1.5985323528130346,6.741897999999999,6.365736,66.26159999999999,805.1405555554692
2025-05-07 09:09:00,99.88426,2.141204,1.469050678200233,6.192132999999999,5.005788999999999,70.8913,805.1405555554692
2025-05-07 09:12:00,84.92477,0.7233789999999996,1.2220524641861572,4.311342,5.497684,69.4445,805.1405555554692
2025-05-07 09:15:00,33.73843,0.0289350000000006,0.8372340903031145,1.5914350000000006,5.758103,31.828699999999998,805.1405555554692
2025-05-07 09:27:00,73.52431,2.2858790000000004,1.620995594555572,7.291668,6.105329,55.55559999999997,805.1405555554692
2025-05-07 09:30:00,91.6088,1.4467599999999994,1.5458249493238023,6.307867999999999,6.510418,74.94209999999998,805.1405555554692
2025-05-07 09:33:00,99.94213,1.1284729999999996,1.3337380800369585,5.121533,5.555560000000001,76.96759999999998,805.1405555554692
2025-05-07 09:36:00,66.84028,0.2604159999999993,1.0634691311787694,3.2696749999999994,5.787037,59.027799999999985,805.1405555554692
2025-05-07 09:48:00,73.52431,2.3726849999999997,1.636191194441448,7.52315,6.221064999999999,54.3981,805.1405555554692
2025-05-07 09:51:00,91.63773,1.6782409999999999,1.5596395250469943,6.684029999999999,6.452549,70.0232,805.1405555554692
2025-05-07 09:54:00,97.82986,1.2152770000000004,1.354803872170358,5.266208000000001,5.5555509999999995,76.38889999999998,805.1405555554692
