Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-07 09:57:00,66.84028,0.2604160000000002,1.0710055233052185,3.2407399999999997,5.787042,60.474500000000006,805.1405555554692
2025-05-07 10:09:00,38.91782,1.5625,1.3337419927028997,6.510413000000001,6.076393,29.224500000000035,805.1405555554692
2025-05-07 10:12:00,76.12847,1.8807869999999998,1.4378512501703509,6.250004000000001,5.439817,58.15969999999999,805.1405555554692
2025-05-07 10:15:00,78.18287,1.2442129999999993,1.3012296190274808,5.381939999999999,5.497687000000001,63.07879999999997,805.1405555554692
2025-05-07 10:18:00,45.13889,0.49189799999999995,1.074052677992412,4.282407999999999,5.787042,37.32640000000001,805.1405555554692
2025-05-07 10:27:00,31.13426,0.868055,1.453554501934114,5.266203999999999,6.655088999999999,25.462999999999994,805.1405555554692
2025-05-07 10:30:00,45.13889,1.8807869999999998,1.3841911863590695,6.71296,5.8159730000000005,30.671300000000002,805.1405555554692
2025-05-07 10:33:00,66.81134,1.4756939999999998,1.3257594201771217,5.902778,5.613424000000001,49.47910000000002,805.1405555554692
2025-05-07 10:36:00,71.46991,1.070602,1.2623326733961624,5.266207999999999,5.671295999999999,51.50460000000001,805.1405555554692
2025-05-07 10:39:00,57.55208,0.6944439999999998,1.169304504275935,4.62963,5.7581039999999994,49.18979999999999,805.1405555554692
2025-05-07 10:42:00,33.76736,0.43402799999999964,1.0422874656307641,4.4270830000000005,6.04745,28.93520000000001,805.1405555554692
2025-05-07 10:51:00,31.16319,1.1863419999999998,1.2007538837511706,6.047452999999999,6.076390999999999,24.305499999999995,805.1405555554692
2025-05-07 10:54:00,50.81019,1.5625,1.3337364031775132,6.134258000000001,5.700228000000001,34.432800000000015,805.1405555554692
2025-05-07 10:57:00,61.66088,1.273148,1.287565787086597,5.613422999999999,5.642364999999999,44.560100000000006,805.1405555554692
2025-05-07 11:00:00,53.38542,0.868055,1.1814573045633732,5.063653,5.758098,41.95599999999999,805.1405555554692
2025-05-07 11:03:00,37.47107,0.7233799999999997,1.134623966238866,4.976853,5.931714,30.9606,805.1405555554692
2025-05-07 11:15:00,38.91782,1.5046299999999997,1.2589961726293144,6.278934,5.815974,28.35650000000001,805.1405555554692
2025-05-07 11:18:00,59.57755,1.4467590000000001,1.3429459384209785,5.9317079999999995,5.729169,44.560100000000006,805.1405555554692
2025-05-07 11:21:00,68.86574,1.2442129999999993,1.3152265424827434,5.526622999999999,5.6713,51.504699999999985,805.1405555554692
2025-05-07 11:24:00,53.38542,0.7233789999999996,1.1677912111951456,4.890046,5.9317139999999995,43.69209999999998,805.1405555554692
2025-05-07 11:27:00,38.91782,0.6655090000000001,1.1165486168945247,5.005786,6.076389,31.25,805.1405555554692
2025-05-07 11:33:00,33.76736,1.2152779999999996,1.2007518836543611,5.931718,5.90278,24.884299999999996,805.1405555554692
2025-05-07 11:36:00,59.60648,1.649305,1.3724568839114657,6.163198,5.6423630000000005,41.66660000000002,805.1405555554692
2025-05-07 11:39:00,89.03356,1.6782399999999997,1.4017306445636637,6.018523,5.497682999999999,60.474500000000006,805.1405555554692
2025-05-07 11:42:00,89.03356,1.0127319999999997,1.25518954755824,4.976853,5.497682000000001,60.76390000000001,805.1405555554692
2025-05-07 11:45:00,45.13889,0.14467600000000047,0.9958222263815073,2.8067130000000002,5.9027780000000005,39.0625,805.1405555554692
2025-05-07 11:57:00,48.20602,1.273148,1.3856689920563647,6.655088000000001,6.88657,33.85419999999999,805.1405555554692
2025-05-07 12:00:00,99.88426,1.7361109999999993,1.571598293433648,6.684028,6.365737000000001,68.28709999999998,805.1405555554692
2025-05-07 12:03:00,99.88426,1.5335649999999994,1.3838556677665494,5.671293,5.3819479999999995,69.15509999999998,805.1405555554692
2025-05-07 12:06:00,68.89468,0.4050919999999998,1.1390600063829948,3.7615739999999995,5.815977,57.87039999999999,805.1405555554692
2025-05-07 12:21:00,73.52431,1.765046,1.569463352777012,6.973378,6.597222,53.8194,805.1405555554692
2025-05-07 12:24:00,95.77546,1.6203690000000002,1.501658156903701,6.423608,6.1921289999999996,65.68289999999999,805.1405555554692
2025-05-07 12:27:00,95.77546,1.0416670000000003,1.2718024458321269,5.063658,5.555557,68.5764,805.1405555554692
2025-05-07 12:30:00,53.41435,0.14467500000000033,0.9893676625730402,2.7488420000000007,5.8159730000000005,43.98150000000001,805.1405555554692
2025-05-07 12:42:00,82.8125,1.8229159999999993,1.5801519920783687,6.684023,6.221067,63.3681,805.1405555554692
2025-05-07 12:45:00,95.77546,1.359953,1.4029099199179722,5.7580979999999995,5.844905000000001,70.3125,805.1405555554692
2025-05-07 12:48:00,78.18287,0.46296299999999935,1.1324808921199783,3.9351839999999996,5.729170000000001,65.39349999999999,805.1405555554692
2025-05-07 12:51:00,31.16319,0.0289350000000006,0.8139023746535181,1.7939810000000005,5.815973,28.935100000000006,805.1405555554692
2025-05-07 13:03:00,50.78125,1.938657,1.4440223896000446,7.146994,6.2499970000000005,33.56480000000002,805.1405555554692
2025-05-07 13:06:00,86.97917,1.851852,1.5771296695791017,6.857634,6.3368020000000005,61.053200000000004,805.1405555554692
2025-05-07 13:09:00,97.82986,1.3310190000000004,1.3597502569463051,5.584493999999999,5.642364999999999,66.84029999999998,805.1405555554692
2025-05-07 13:12:00,64.23611,0.2604160000000002,1.063467827589002,3.211805,5.729162,54.9768,805.1405555554692
2025-05-07 13:27:00,80.7581,2.1990739999999995,1.6046867631212556,7.002317999999999,5.9317139999999995,57.87040000000002,805.1405555554692
2025-05-07 13:30:00,99.88426,1.7361109999999993,1.5087110124917398,6.365738,5.931717000000001,67.70840000000001,805.1405555554692
2025-05-07 13:33:00,95.77546,1.1284719999999995,1.2943301239232616,5.034720999999999,5.381941,68.5764,805.1405555554692
2025-05-07 13:36:00,55.46875,0.14467500000000033,0.9569255047775544,2.922453,5.8449029999999995,48.900499999999965,805.1405555554692
2025-05-07 13:45:00,35.79282,1.5914350000000006,1.330360977968832,6.394678000000001,5.902773,26.62039999999996,805.1405555554692
2025-05-07 13:48:00,82.8125,2.633101,1.654495486086386,7.378473,5.700232,55.844899999999996,805.1405555554692
2025-05-07 13:51:00,99.88426,2.0254629999999993,1.551159987396566,6.799773,5.93171,62.5,805.1405555554692
2025-05-07 13:54:00,99.88426,1.9097220000000004,1.3959538338311037,5.873844,4.947922,64.2361,805.1405555554692
2025-05-07 13:57:00,76.12847,0.6365740000000004,1.1999536715571502,4.311342000000001,5.7002299999999995,59.89579999999998,805.1405555554692
2025-05-07 14:09:00,59.57755,1.7361110000000002,1.3936805673778998,6.394677000000001,5.758106,41.37729999999999,805.1405555554692
2025-05-07 14:12:00,95.77546,1.851852,1.4431567642635166,6.047458,5.295135999999999,66.55090000000001,805.1405555554692
2025-05-07 14:15:00,99.88426,1.649305,1.3724568839114657,5.671298,5.150463,68.5764,805.1405555554692
2025-05-07 14:18:00,80.78704,0.6076389999999998,1.1675421926389677,4.224538000000001,5.613425,63.657400000000024,805.1405555554692
2025-05-07 14:21:00,35.8507,0.05787100000000045,0.88195143936042,2.34375,6.018523,31.828699999999998,805.1405555554692
2025-05-07 14:30:00,45.10995,1.7361110000000002,1.3420860317323062,6.626158,5.9027769999999995,30.671300000000002,805.1405555554692
2025-05-07 14:33:00,71.49884,1.6782409999999999,1.4017367693413176,6.163194000000001,5.642363,52.08340000000001,805.1405555554692
2025-05-07 14:36:00,80.78704,1.3020839999999998,1.3450211697651844,5.439814,5.52662,57.29159999999999,805.1405555554692
2025-05-07 14:39:00,61.66088,0.7233799999999997,1.1896425199841503,4.571759,5.6712940000000005,52.08330000000001,805.1405555554692
2025-05-07 14:51:00,33.76736,1.4178239999999995,1.2519416573677522,6.221068,5.902774,25.173700000000025,805.1405555554692
2025-05-07 14:54:00,55.43981,1.4756939999999998,1.3101101479053627,6.018523,5.700228999999999,39.6412,805.1405555554692
2025-05-07 14:57:00,57.49421,1.1863420000000007,1.2572949543641965,5.526618000000001,5.671295999999999,43.98149999999998,805.1405555554692
2025-05-07 15:00:00,45.10995,0.8680560000000002,1.1814579187963672,5.1504639999999995,5.844907999999999,36.74769999999998,805.1405555554692
2025-05-07 15:15:00,38.91782,1.4467590000000001,1.2652197318105731,6.163194000000001,5.815975,27.77770000000004,805.1405555554692
2025-05-07 15:18:00,48.20602,1.3888890000000007,1.2696355236596573,5.989584,5.758105,33.56480000000002,805.1405555554692
2025-05-07 15:21:00,50.81019,1.186343,1.2292366932364631,5.671294,5.758101000000001,35.59030000000001,805.1405555554692
2025-05-07 15:24:00,45.13889,0.868055,1.1694164509244407,5.179398,5.8449029999999995,30.671299999999974,805.1405555554692
2025-05-07 15:27:00,35.8507,0.7523149999999994,1.0969594632532012,5.063658,5.844903,28.64579999999998,805.1405555554692
2025-05-07 15:30:00,35.8507,1.070602,1.1689537893456472,5.613428,5.815975999999999,26.04159999999996,805.1405555554692
2025-05-07 15:33:00,35.8507,1.070601,1.209518263909068,5.758098,6.047457,28.64580000000001,805.1405555554692
2025-05-07 15:36:00,42.01389,1.2731480000000008,1.2586295943813168,5.902774,5.8738459999999995,29.22460000000001,805.1405555554692
2025-05-07 15:39:00,45.13889,1.273148,1.2586295943813155,5.931709,5.902781,30.960700000000003,805.1405555554692
2025-05-07 15:45:00,68.89468,1.9097220000000004,1.5532774672562217,7.002314,6.3368020000000005,51.794099999999986,805.1405555554692
2025-05-07 15:48:00,80.7581,1.4467590000000001,1.5319262604439319,6.712964,6.886575,61.6319,805.1405555554692
2025-05-07 15:51:00,99.94213,1.5914350000000006,1.3789859079489442,5.671298,5.266202999999999,74.36340000000001,805.1405555554692
2025-05-07 15:54:00,61.66088,0.14467600000000047,0.9958224491881318,1.9675920000000007,5.063657999999999,54.1088,805.1405555554692
2025-05-07 16:12:00,61.66088,1.8807860000000005,1.5406422809399476,6.973378,6.3368020000000005,46.585699999999974,805.1405555554692
2025-05-07 16:15:00,68.89468,1.2152770000000004,1.4081263628141876,6.221068000000001,6.626161,54.10870000000003,805.1405555554692
2025-05-07 16:18:00,66.81134,1.157407,1.3101167205518587,5.584489,5.902781999999999,51.21530000000001,805.1405555554692
2025-05-07 16:21:00,38.91782,0.49189800000000083,1.0835759249338084,4.2534730000000005,5.787036,33.27540000000002,805.1405555554692
2025-05-07 16:36:00,41.98495,2.2858790000000004,1.4014671848330498,7.060188,5.555559,28.645899999999983,805.1405555554692
2025-05-07 16:39:00,71.44097,2.2858789999999996,1.5444261714139247,7.118053,5.815974000000001,51.79390000000001,805.1405555554692
2025-05-07 16:42:00,71.49884,1.2152779999999996,1.381625828867176,5.9027780000000005,6.250000000000001,55.844900000000024,805.1405555554692
2025-05-07 16:45:00,61.66088,0.7233789999999996,1.1787424811127585,4.745369999999999,5.815974000000001,51.21530000000001,805.1405555554692
2025-05-07 16:48:00,31.16319,0.578703,0.8920361342900012,4.456018,5.179395,26.04169999999999,805.1405555554692
2025-05-07 17:09:00,53.38542,1.8229160000000002,1.448046596961688,6.915508,6.221062,35.590299999999985,805.1405555554692
2025-05-07 17:12:00,55.41088,1.2152779999999996,1.3412790289861969,6.307868,6.56829,38.7731,805.1405555554692
2025-05-07 17:15:00,59.60648,0.9548609999999993,1.2461658296766245,5.497688,6.134257,41.377399999999994,805.1405555554692
2025-05-07 17:18:00,42.01389,0.5787039999999992,1.0741343678668334,4.571759999999999,5.787034000000001,34.72219999999999,805.1405555554692
2025-05-07 17:42:00,33.76736,1.2152770000000004,1.2722721592477537,6.510418,6.626161,24.016099999999994,805.1405555554692
2025-05-08 07:39:00,41.98495,5.063662000000001,1.7150628529766898,7.175922,2.43055,26.620299999999986,805.1405555554692
2025-05-08 07:42:00,99.88426,2.3148149999999994,1.4750411366358696,6.655092,5.208337,47.453699999999984,805.1405555554692
2025-05-08 07:45:00,99.88426,1.7939819999999997,1.348572831830049,5.729162,4.91898,58.7384,805.1405555554692
2025-05-08 07:48:00,86.95023,0.6944439999999998,1.1907102547827102,4.224537000000001,5.410883,72.33789999999999,805.1405555554692
2025-05-08 07:51:00,48.20602,0.08680500000000002,1.0371179934294992,1.7071760000000005,5.700227,41.95599999999999,805.1405555554692
2025-05-08 08:03:00,86.9213,2.228009,1.5979091600228794,6.915506000000001,5.787037,64.5255,805.1405555554692
2025-05-08 08:06:00,99.88426,1.851852,1.4604244000212647,6.221065,5.497683,63.946800000000025,805.1405555554692
2025-05-08 08:09:00,99.88426,1.7939819999999997,1.275488399497013,5.353011,4.427079000000001,57.002399999999994,805.1405555554692
2025-05-08 08:12:00,89.09144,0.28935200000000005,0.9981186211541535,3.125000000000001,5.237272000000001,59.89580000000001,805.1405555554692
2025-05-08 08:15:00,64.23611,0.17361100000000018,1.4313560365892477,0.78125,5.584496000000001,49.18980000000002,805.1405555554692
2025-05-08 08:21:00,95.74653,2.3148149999999994,1.5555385742241428,6.568287999999999,5.237273,62.7893,805.1405555554692
2025-05-08 08:24:00,99.88426,2.141204,1.469050678200233,6.336803000000001,5.150459000000001,68.28699999999998,805.1405555554692
2025-05-08 08:27:00,95.77546,1.2152770000000004,1.1861056874265608,4.571759,4.513885,68.8657,805.1405555554692
2025-05-08 08:30:00,66.75347,0.6076389999999998,0.9672849915034524,3.8773160000000004,4.716432999999999,52.662000000000006,805.1405555554692
2025-05-08 08:33:00,55.43981,0.28935200000000005,0.9578769940370501,2.8935180000000003,4.861114,50.347200000000015,805.1405555554692
2025-05-08 08:48:00,61.66088,1.3888889999999998,1.3301814022791763,5.7870360000000005,5.671297,45.13890000000001,805.1405555554692
2025-05-08 08:51:00,73.52431,1.2442129999999993,1.329128365696702,5.4687529999999995,5.642360000000001,58.73849999999999,805.1405555554692
2025-05-08 08:54:00,59.57755,0.9548610000000002,1.2584231263191483,5.208329000000001,5.873838,48.900499999999994,805.1405555554692
2025-05-08 08:57:00,38.94676,0.6076389999999998,1.1165286081318624,4.658564,5.902780000000001,32.1181,805.1405555554692
2025-05-08 09:09:00,41.98495,1.649305,1.3222953240134652,6.365743999999999,5.758099,30.381899999999973,805.1405555554692
2025-05-08 09:12:00,59.57755,1.475695,1.325759885702413,5.989584000000001,5.700229,43.402799999999985,805.1405555554692
2025-05-08 09:15:00,59.51968,0.9548609999999993,1.233844411506493,5.179392999999999,5.787032,47.4537,805.1405555554692
2025-05-08 09:18:00,45.13889,0.6076389999999998,1.0749175944460818,4.571759999999999,5.700228999999999,37.03709999999998,805.1405555554692
2025-05-08 09:30:00,35.8507,1.5046299999999997,1.275330333895573,6.365743999999999,5.931714,27.199100000000016,805.1405555554692
2025-05-08 09:33:00,57.49421,1.5335649999999994,1.336673464582816,6.0763929999999995,5.700228000000001,40.509300000000025,805.1405555554692
2025-05-08 09:36:00,64.23611,1.1284720000000004,1.2406196292449747,5.410877999999999,5.642366,46.2963,805.1405555554692
2025-05-08 09:39:00,53.35648,0.7523149999999994,1.1427310041263876,4.803241,5.700233000000001,41.95599999999999,805.1405555554692
2025-05-08 09:54:00,33.73843,1.3888889999999998,1.2385876659361532,6.192127999999999,5.902779000000001,24.884299999999996,805.1405555554692
2025-05-08 09:57:00,95.68866,2.459491,1.549079350552094,6.105328,4.542826999999999,74.07409999999999,805.1405555554692
2025-05-08 10:00:00,99.88426,1.938657,1.444028607905646,5.9027780000000005,5.005791,77.8357,805.1405555554692
2025-05-08 10:03:00,76.12847,0.5497680000000003,1.1608305349277224,3.7615740000000004,5.324076000000001,68.57639999999998,805.1405555554692
2025-05-08 10:18:00,31.16319,1.2442130000000002,1.2729282892775737,6.076388000000001,6.1342550000000005,26.331000000000017,805.1405555554692
2025-05-08 10:21:00,50.81019,1.5335650000000003,1.3045421927820495,6.163194000000001,5.729169,34.14349999999999,805.1405555554692
2025-05-08 10:24:00,57.49421,1.2442130000000002,1.2729282892775737,5.642364,5.700231,42.82409999999999,805.1405555554692
2025-05-08 10:27:00,45.13889,0.9548610000000002,1.1964421897614803,5.295139000000001,5.815968000000001,37.905100000000004,805.1405555554692
2025-05-08 10:42:00,31.16319,1.157407,1.1861042765855576,5.8738470000000005,5.931710000000001,22.858800000000002,805.1405555554692
2025-05-08 10:45:00,42.01389,1.2152779999999996,1.2007518836543611,5.787037999999999,5.758100000000001,29.224500000000035,805.1405555554692
2025-05-08 10:48:00,45.10995,1.1284719999999995,1.2132122242849899,5.671293,5.844911000000001,28.935100000000034,805.1405555554692
2025-05-08 10:51:00,76.12847,1.2152770000000004,1.2439881744226164,4.976852000000001,5.034720999999999,60.18520000000001,805.1405555554692
2025-05-08 10:54:00,48.20602,0.46296300000000024,1.095834565865103,4.108796,5.787041,39.93059999999997,805.1405555554692
2025-05-08 11:09:00,45.13889,1.359954,1.2559569441044556,5.960653,5.7580990000000005,30.092600000000004,805.1405555554692
2025-05-08 11:12:00,57.49421,1.1574080000000002,1.2283253741028324,5.526623,5.671295,41.087999999999994,805.1405555554692
2025-05-08 11:15:00,48.23495,0.694445,1.147704086169677,4.803242,5.873838,36.45840000000001,805.1405555554692
2025-05-08 11:27:00,35.79282,1.7071750000000003,1.364224625584747,6.568288000000001,5.931712999999999,27.488499999999988,805.1405555554692
2025-05-08 11:30:00,76.09954,1.765046,1.505731611633658,6.510418,6.018522000000001,57.58099999999999,805.1405555554692
2025-05-08 11:33:00,84.89583,1.273148,1.344192514698973,5.497683,5.642364999999999,66.55100000000002,805.1405555554692
2025-05-08 11:36:00,57.55208,0.34722200000000036,1.1119334537828176,3.4722220000000004,5.700236,50.34719999999999,805.1405555554692
2025-05-08 11:51:00,41.98495,1.765047,1.3717163659777238,6.7708330000000005,6.047456,29.22459999999998,805.1405555554692
2025-05-08 11:54:00,80.72917,1.7939819999999997,1.5187114387471448,6.712962999999999,6.192131000000001,58.449100000000016,805.1405555554692
2025-05-08 11:57:00,91.6088,1.3310189999999995,1.388086369737821,5.729168,5.8449089999999995,66.84020000000001,805.1405555554692
2025-05-08 12:00:00,71.44097,0.4340270000000004,1.1324263311235536,3.790509,5.7002310000000005,62.2106,805.1405555554692
2025-05-08 12:15:00,45.10995,1.5335649999999994,1.336673464582816,6.828707999999999,6.452543,30.9606,805.1405555554692
2025-05-08 12:18:00,99.88426,1.938657,1.5658587918818345,6.5104120000000005,5.815975000000001,76.67830000000001,805.1405555554692
2025-05-08 12:21:00,80.7581,0.6076389999999998,1.1370611242010376,3.90625,5.208335000000001,70.3125,805.1405555554692
2025-05-08 12:24:00,31.16319,0.05787100000000045,1.0433039612524406,1.0995369999999998,5.671293,28.935099999999977,805.1405555554692
2025-05-08 12:39:00,50.78125,1.649305,1.339178211133297,6.2789340000000005,5.700228999999999,34.43290000000002,805.1405555554692
2025-05-08 12:42:00,55.46875,1.3020830000000005,1.2875633206941122,5.758099,5.729166,37.615699999999975,805.1405555554692
2025-05-08 12:45:00,42.01389,0.9837959999999999,1.1617467920217688,5.324069,5.700233000000001,34.14350000000002,805.1405555554692
2025-05-08 12:54:00,35.79282,1.7361110000000002,1.342092065417904,6.655088000000001,5.931717,26.331000000000017,805.1405555554692
2025-05-08 12:57:00,78.15394,2.054398,1.5275515426920674,6.568287999999999,5.61343,62.21060000000003,805.1405555554692
2025-05-08 13:00:00,99.88426,1.765046,1.5057260196168236,6.192133,5.700227,75.23140000000001,805.1405555554692
2025-05-08 13:03:00,95.77546,1.157407,1.3498388142386293,5.121528,5.526621,75.81019999999998,805.1405555554692
2025-05-08 13:06:00,61.63194,0.23148199999999974,1.0247074156305513,3.327546,5.873842,58.15969999999999,805.1405555554692
2025-05-08 13:21:00,71.44097,1.7361110000000002,1.5870427065845032,7.031248000000001,6.741897,56.13420000000002,805.1405555554692
2025-05-08 13:24:00,80.78704,1.273148,1.5187094190684194,6.278938,6.79977,65.39360000000002,805.1405555554692
2025-05-08 13:27:00,86.97917,1.3020830000000005,1.3591361603597472,5.4976840000000005,5.613431,65.10409999999999,805.1405555554692
2025-05-08 13:30:00,50.81019,0.3761570000000001,1.1010440627599865,3.790509,5.844912,45.717600000000004,805.1405555554692
2025-05-08 13:42:00,61.63194,1.7071750000000003,1.5425646025786843,7.002314000000001,6.684029000000001,45.428200000000004,805.1405555554692
2025-05-08 13:45:00,91.6088,1.3310189999999995,1.57713270343153,6.510413000000001,7.031254,73.49540000000002,805.1405555554692
2025-05-08 13:48:00,99.88426,1.5046289999999996,1.445988589459506,5.844908,5.729169000000001,73.49539999999999,805.1405555554692
2025-05-08 13:51:00,91.6088,0.8391200000000003,1.2680417485894713,4.600694,5.584488,76.09949999999998,805.1405555554692
2025-05-08 13:54:00,48.23495,0.08680500000000002,1.0483138412258601,1.8229159999999993,5.873837999999999,40.79859999999999,805.1405555554692
2025-05-08 14:03:00,38.88889,2.141203,1.41011289727546,6.915512999999999,5.642359999999999,28.935100000000034,805.1405555554692
2025-05-08 14:06:00,78.15394,2.141203,1.6523324984624526,7.262728000000001,6.3657449999999995,59.60649999999998,805.1405555554692
2025-05-08 14:09:00,93.72106,1.5914350000000006,1.547627786977506,6.4525440000000005,6.3657390000000005,70.6019,805.1405555554692
2025-05-08 14:12:00,95.77546,1.157407,1.3498388142386293,5.208334,5.613427,73.78469999999999,805.1405555554692
2025-05-08 14:15:00,57.49421,0.20254700000000003,1.0330888028252387,3.0960650000000003,5.8738470000000005,51.21520000000001,805.1405555554692
2025-05-08 14:21:00,45.13889,0.7523140000000001,1.176439727564598,4.9189810000000005,5.902774000000001,38.483799999999974,805.1405555554692
2025-05-08 14:24:00,61.66088,1.3310189999999995,1.2871327559946333,5.700227999999999,5.613429,48.032399999999996,805.1405555554692
2025-05-08 14:27:00,64.23611,1.0127309999999996,1.2678118436717563,5.1504579999999995,5.700227,50.92599999999999,805.1405555554692
2025-05-08 14:30:00,45.13889,0.578703,1.1148298156762262,4.456018,5.78704,36.16900000000004,805.1405555554692
2025-05-08 14:42:00,55.41088,1.8229170000000003,1.515189996034169,6.8865739999999995,6.307867,41.66669999999999,805.1405555554692
2025-05-08 14:45:00,99.88426,2.1701380000000006,1.6290334830404334,7.262728000000001,6.2789399999999995,58.738399999999984,805.1405555554692
2025-05-08 14:48:00,99.88426,2.1701380000000006,1.499555655641263,6.510418,5.32407,63.0787,805.1405555554692
2025-05-08 14:51:00,99.88426,1.7071759999999996,1.2589313501640005,5.179398,4.369212000000001,62.5,805.1405555554692
2025-05-08 14:54:00,57.55208,0.11574000000000062,1.0292476642875523,1.8807870000000007,5.439812,48.90050000000002,805.1405555554692
2025-05-08 15:03:00,31.16319,1.2152770000000004,1.2581804881847924,6.076392,6.163195,24.594900000000024,805.1405555554692
2025-05-08 15:06:00,66.84028,1.6493059999999993,1.3888657307230199,6.1631979999999995,5.671292000000001,49.47910000000002,805.1405555554692
2025-05-08 15:09:00,86.97917,1.5624989999999999,1.3973189165157065,5.787038,5.468749000000001,61.342600000000004,805.1405555554692
2025-05-08 15:12:00,89.03356,1.0127309999999996,1.2678118436717563,5.034718000000001,5.584487000000001,60.474500000000006,805.1405555554692
2025-05-08 15:15:00,64.23611,0.3761570000000001,1.1179603235055355,3.7615739999999995,5.8738459999999995,56.13420000000002,805.1405555554692
2025-05-08 15:24:00,31.13426,1.3310179999999994,1.3165020299303876,5.902773,5.873845,26.909700000000015,805.1405555554692
2025-05-08 15:27:00,45.10995,1.9097220000000004,1.3589905946076346,6.770828,5.7870360000000005,32.696799999999996,805.1405555554692
2025-05-08 15:30:00,99.94213,2.3726849999999997,1.597368709122678,6.770838,5.410883,72.91659999999999,805.1405555554692
2025-05-08 15:33:00,99.88426,2.1122679999999994,1.4384699408515313,5.815973,4.629625,70.8912,805.1405555554692
2025-05-08 15:36:00,76.12847,0.578703,1.1548570524043265,4.021990000000001,5.468755000000001,65.68289999999999,805.1405555554692
2025-05-08 15:42:00,42.01389,0.6944440000000007,1.092799230232239,4.542824,5.468749999999999,34.722200000000015,805.1405555554692
2025-05-08 15:51:00,31.13426,1.4467590000000001,1.2810320186344075,6.394678000000001,6.076389000000001,22.280100000000004,805.1405555554692
2025-05-08 15:54:00,61.66088,1.7939810000000005,1.4185440101739166,6.423608,5.729167,47.4537,805.1405555554692
2025-05-08 15:57:00,99.85532,2.517361,1.505844440411487,6.249998,4.542827,69.1551,805.1405555554692
2025-05-08 16:00:00,99.94213,1.967593,1.4558811209475053,6.105328,5.179395,70.8912,805.1405555554692
2025-05-08 16:03:00,95.77546,1.070602,1.209513257445098,4.57176,4.8611059999999995,73.78469999999999,805.1405555554692
2025-05-08 16:06:00,45.13889,0.08680500000000002,1.1588180677756685,0.8391200000000003,5.468753,37.90519999999998,805.1405555554692
2025-05-08 16:15:00,35.8507,1.5624989999999999,1.26781082790317,6.5104180000000005,5.960649,25.173699999999968,805.1405555554692
2025-05-08 16:18:00,59.57755,1.649305,1.3888709313626955,6.278934,5.787039,42.534700000000015,805.1405555554692
2025-05-08 16:21:00,76.12847,1.5625,1.3816269181774845,5.989584,5.642364,56.712999999999994,805.1405555554692
2025-05-08 16:24:00,59.57755,0.78125,1.2404915016801354,4.774306,5.8449040000000005,50.92590000000001,805.1405555554692
2025-05-08 16:36:00,48.20602,1.7939810000000005,1.3485662468351602,6.481484000000001,5.6712929999999995,33.56479999999999,805.1405555554692
2025-05-08 16:39:00,71.46991,1.4178249999999997,1.3591321863391503,5.8159730000000005,5.700228000000001,54.6875,805.1405555554692
2025-05-08 16:42:00,78.18287,1.2152779999999996,1.3412743374634442,5.324077999999999,5.58449,62.2107,805.1405555554692
2025-05-08 16:45:00,64.20718,0.6944439999999998,1.180031383855506,4.456018,5.613428999999999,54.3981,805.1405555554692
2025-05-08 17:00:00,66.81134,1.649305,1.5458173292993829,6.828708000000001,6.626153,52.37270000000001,805.1405555554692
2025-05-08 17:03:00,76.12847,1.3020830000000005,1.5218442986568574,6.394678000000001,6.857634999999999,60.18520000000001,805.1405555554692
2025-05-08 17:06:00,64.23611,0.8680560000000002,1.263945976795584,5.266204000000001,6.1631979999999995,53.81940000000003,805.1405555554692
2025-05-08 17:09:00,35.8507,0.34722200000000036,0.9947287272616797,3.9641199999999994,5.787042,31.24999999999997,805.1405555554692
2025-05-08 17:24:00,48.17709,1.967593,1.455887373399517,7.1469879999999995,6.221064999999999,33.85419999999999,805.1405555554692
2025-05-08 17:27:00,64.23611,1.5625,1.5186825075096642,7.146994,7.0601840000000005,44.27090000000001,805.1405555554692
2025-05-08 17:30:00,53.38542,0.9548610000000002,1.3067948272757444,5.9317139999999995,6.712962999999999,40.509299999999996,805.1405555554692
2025-05-08 17:33:00,45.10995,0.9837960000000008,1.2131689993004084,5.410884,5.902778,36.74770000000001,805.1405555554692
2025-05-08 17:57:00,38.91782,0.6944439999999998,1.2951091307757383,5.8738470000000005,7.349533000000001,31.5394,805.1405555554692
2025-05-08 18:00:00,31.16319,0.7523150000000003,1.2424427668731715,5.960653,7.1180579999999996,25.75229999999999,805.1405555554692
2025-05-08 23:15:00,78.15394,0.34722200000000036,2.5952044766200757,-0.46296299999999935,7.89931,65.10419999999999,805.1405555554692
2025-05-09 03:36:00,99.88426,0.08680600000000016,2.022662340341573,-0.4629620000000001,9.05671,81.30780000000001,805.1405555554692
2025-05-09 03:39:00,66.81134,0.28935200000000005,2.707783057940062,-0.5208329999999997,9.027775000000002,56.71290000000002,805.1405555554692
2025-05-09 07:24:00,91.55093,0.34722200000000036,2.423429240673711,0.0,7.581017999999999,66.26159999999999,805.1405555554692
2025-05-09 07:39:00,41.95602,4.658565,1.6173799908419344,6.857641999999999,2.5173570000000005,28.935099999999977,805.1405555554692
2025-05-09 07:42:00,82.8125,1.5335650000000003,1.414668378485917,5.902782,5.671297,59.02780000000001,805.1405555554692
2025-05-09 07:45:00,89.00463,1.1284729999999996,1.3075471328784625,5.0636529999999995,5.4398100000000005,70.6018,805.1405555554692
2025-05-09 07:48:00,64.23611,0.28935200000000005,1.0613507697610278,3.327546,5.671295999999999,56.71290000000002,805.1405555554692
2025-05-09 08:00:00,33.73843,1.5914350000000006,1.280360138721777,6.799772000000001,6.221067,24.305499999999995,805.1405555554692
2025-05-09 08:03:00,89.03356,1.6782400000000006,1.4979298684671905,6.56829,6.22107,66.26150000000001,805.1405555554692
2025-05-09 08:06:00,99.88426,1.3888889999999998,1.4176286360528523,6.105328,6.163199,60.185100000000006,805.1405555554692
2025-05-09 08:09:00,99.88426,1.273148,1.2586245558472031,5.179402,5.150464,53.24079999999999,805.1405555554692
2025-05-09 08:12:00,73.55324,0.2314810000000005,1.0173497875610071,3.1539350000000006,5.671301,46.2963,805.1405555554692
2025-05-09 08:15:00,35.8507,0.02893499999999971,0.8789256524572959,1.6203700000000003,6.047452,29.22460000000001,805.1405555554692
2025-05-09 08:24:00,99.88426,2.7777769999999995,1.6418568858363196,7.407405999999999,5.497688999999999,54.9769,805.1405555554692
2025-05-09 08:27:00,99.88426,2.459491,1.4412015623533831,6.394675,4.687504,58.44900000000001,805.1405555554692
2025-05-09 08:30:00,99.88426,2.0254639999999995,1.346282850352287,5.497681999999999,4.311338000000001,58.15979999999999,805.1405555554692
2025-05-09 08:33:00,80.7581,0.4340280000000005,1.0331026605330318,3.5879630000000002,5.179398999999999,56.13419999999999,805.1405555554692
2025-05-09 08:36:00,48.23495,0.0,0.31396537371009037,0.868055,5.700236,38.4838,805.1405555554692
2025-05-09 08:45:00,55.43981,1.5914349999999997,1.3629249409971782,6.163192,5.729167,39.6413,805.1405555554692
2025-05-09 08:48:00,86.95023,1.851851,1.4775321398358714,6.134258000000001,5.439817,64.81479999999999,805.1405555554692
2025-05-09 08:51:00,99.88426,2.141204,1.5259741067246984,6.510419000000001,5.410875000000001,72.0486,805.1405555554692
2025-05-09 08:54:00,99.94213,1.8807869999999998,1.3841849059647262,5.815974,4.918977000000001,71.4699,805.1405555554692
2025-05-09 08:57:00,64.26505,0.23148199999999974,1.0466782298454456,2.9803240000000004,5.613422,56.42359999999999,805.1405555554692
2025-05-09 09:09:00,37.67361,1.5046289999999996,1.275329886101545,6.307867999999999,5.873839,26.909700000000015,805.1405555554692
2025-05-09 09:12:00,61.63194,1.5625,1.3657985850066952,6.076388,5.700228000000001,45.42830000000001,805.1405555554692
2025-05-09 09:15:00,68.89468,1.1863420000000007,1.2711765438381653,5.468748,5.642366,52.95139999999998,805.1405555554692
2025-05-09 09:18:00,55.43981,0.78125,1.138705450353479,4.947917,5.758098,44.27079999999998,805.1405555554692
2025-05-09 09:30:00,70.16782,2.3148149999999994,1.535770460654277,6.973383,5.613428000000001,51.50460000000001,805.1405555554692
2025-05-09 09:33:00,89.03356,1.6782410000000008,1.4663827437904433,6.336804,5.931713,61.3425,805.1405555554692
2025-05-09 09:36:00,95.77546,1.1574080000000002,1.2967088780601443,5.1504639999999995,5.439816,64.23610000000002,805.1405555554692
2025-05-09 09:39:00,53.38542,0.14467599999999958,1.015110737766794,2.5752319999999997,5.758097,44.84960000000001,805.1405555554692
2025-05-09 09:51:00,45.10995,1.5914359999999999,1.4726629991123419,6.712962999999999,6.481477000000001,35.01159999999999,805.1405555554692
2025-05-09 09:54:00,86.95023,1.7361110000000002,1.5716036487788463,6.828703,6.510422,65.10419999999999,805.1405555554692
2025-05-09 09:57:00,99.88426,1.359954,1.3886870681789498,5.8159730000000005,5.873838999999999,69.44449999999998,805.1405555554692
2025-05-09 10:00:00,91.6088,0.7523150000000003,1.1875703313147357,4.484955,5.497688,70.0231,805.1405555554692
2025-05-09 10:03:00,55.43981,0.08680500000000002,0.9920456440114188,1.9097220000000004,5.671292,45.7175,805.1405555554692
2025-05-09 10:15:00,73.49537,2.054399,1.5275519529501467,6.828702,5.873842999999999,55.26629999999997,805.1405555554692
2025-05-09 10:18:00,99.88426,1.73611,1.5560497389954422,6.655089,6.307869,70.3125,805.1405555554692
2025-05-09 10:21:00,99.88426,1.4467599999999994,1.3731509022513024,5.58449,5.4398100000000005,68.8657,805.1405555554692
2025-05-09 10:24:00,53.38542,0.20254700000000003,1.0048436785974706,3.240741,5.902773,42.24539999999999,805.1405555554692
2025-05-09 10:36:00,41.98495,1.9965269999999995,1.3933438862884275,6.915503999999999,5.844907000000001,28.06710000000001,805.1405555554692
2025-05-09 10:39:00,76.09954,2.3148150000000003,1.5944127056437856,7.291664000000001,6.018519,50.63650000000001,805.1405555554692
2025-05-09 10:42:00,99.88426,1.967593,1.5093555785922266,6.7129639999999995,5.873841,56.134299999999996,805.1405555554692
2025-05-09 10:45:00,99.88426,2.141204,1.430002490257065,6.336809000000001,5.092594999999999,52.662000000000006,805.1405555554692
2025-05-09 10:48:00,78.18287,0.6944440000000007,1.1368302068169365,4.542824,5.58449,48.61109999999999,805.1405555554692
2025-05-09 10:51:00,31.13426,0.08680600000000016,1.037121999070279,1.9675920000000007,5.960648000000001,27.199099999999987,805.1405555554692
2025-05-09 11:03:00,99.85532,1.967593,1.5441683943679503,6.857638000000001,6.076385,60.18520000000001,805.1405555554692
2025-05-09 11:06:00,99.88426,1.6493059999999993,1.4051353818383117,6.076388,5.613422,61.3425,805.1405555554692
2025-05-09 11:09:00,93.72106,0.8969899999999997,1.1991240198348383,4.658565,5.324077000000001,61.921299999999974,805.1405555554692
2025-05-09 11:12:00,55.43981,0.05787099999999956,0.908382525849954,1.9386580000000002,5.758102000000001,44.849500000000006,805.1405555554692
2025-05-09 11:24:00,45.10995,2.34375,1.4222498963182817,7.089117999999999,5.526617999999999,32.69679999999997,805.1405555554692
2025-05-09 11:27:00,76.09954,1.7361109999999993,1.5246021109637062,6.712968,6.307867,59.31709999999998,805.1405555554692
2025-05-09 11:30:00,82.87037,1.273148,1.3856689920563643,5.873842999999999,6.105325,61.63199999999998,805.1405555554692
2025-05-09 11:33:00,78.18287,0.9548610000000002,1.2827362927144133,4.918982000000001,5.642363,63.94669999999999,805.1405555554692
2025-05-09 11:51:00,64.20718,1.9097229999999996,1.449917223154669,6.944443000000001,6.10532,46.5857,805.1405555554692
2025-05-09 11:54:00,78.18287,1.359953,1.4863622631667017,6.336808,6.597225,59.31709999999998,805.1405555554692
2025-05-09 11:57:00,78.18287,1.0995369999999998,1.3045427559709997,5.497684,5.931717000000001,60.18520000000001,805.1405555554692
2025-05-09 12:00:00,48.20602,0.4050920000000007,1.0956725028984524,3.8483790000000004,5.758101999999999,43.11340000000001,805.1405555554692
2025-05-09 12:15:00,45.10995,1.359954,1.4450203199741527,6.192132000000001,6.365738,35.300899999999984,805.1405555554692
2025-05-09 12:18:00,73.52431,1.6203690000000002,1.5319262982441684,6.712958,6.539349,56.712999999999994,805.1405555554692
2025-05-09 12:21:00,78.18287,1.2152780000000005,1.3949124663350472,5.815974000000001,6.192125999999999,61.6319,805.1405555554692
2025-05-09 12:24:00,76.09954,1.1863419999999998,1.2433172176564835,5.092593000000001,5.208337,57.87039999999999,805.1405555554692
2025-05-09 12:42:00,80.72917,1.765046,1.569463352777012,6.741897999999999,6.365741999999999,60.76390000000001,805.1405555554692
2025-05-09 12:45:00,91.6088,1.273148,1.4397886984029435,5.989588,6.33681,66.55090000000001,805.1405555554692
2025-05-09 12:48:00,80.7581,0.6365740000000004,1.199952967310194,4.456018,5.8449040000000005,65.39350000000002,805.1405555554692
2025-05-09 12:51:00,38.94676,0.11574000000000062,1.0050778991744103,2.3726850000000006,5.815968,34.722200000000015,805.1405555554692
2025-05-09 13:06:00,64.23611,2.1701380000000006,1.5374955182892747,7.089118000000001,5.96065,47.74300000000002,805.1405555554692
2025-05-09 13:09:00,78.18287,1.5046299999999997,,6.510414000000001,6.510414,58.73840000000001,805.1405555554692
2025-05-09 13:12:00,78.18287,1.157407,1.323436608104077,5.410884,5.758107000000001,60.47449999999998,805.1405555554692
2025-05-09 13:15:00,41.98495,0.28935200000000005,1.0377942671371558,3.4722230000000005,5.7291620000000005,35.879700000000014,805.1405555554692
2025-05-09 13:30:00,45.10995,2.546297,1.448530220598965,7.089118,5.266201000000001,29.51389999999998,805.1405555554692
2025-05-09 13:33:00,73.52431,1.649305,1.5306472560264983,6.741898,6.510413000000001,54.9768,805.1405555554692
2025-05-09 13:36:00,82.87037,1.273148,1.4263764451908971,5.931713,6.249994999999999,61.9213,805.1405555554692
2025-05-09 13:39:00,76.09954,0.8101859999999999,1.214904921079903,4.803241,5.729168,58.159700000000015,805.1405555554692
2025-05-09 13:42:00,42.01389,0.2025459999999999,0.9977436051091179,3.096064,5.7291620000000005,36.74770000000001,805.1405555554692
2025-05-09 13:57:00,91.63773,2.054398,1.5808466133108912,6.973378,6.10532,64.2362,805.1405555554692
2025-05-09 14:00:00,99.88426,1.6493059999999993,1.4531237274243545,6.018518,5.642362,69.4445,805.1405555554692
2025-05-09 14:03:00,99.88426,1.3310179999999994,1.2871271527274013,5.150463,5.063655,70.6018,805.1405555554692
2025-05-09 14:06:00,61.66088,0.17361100000000018,1.021111513951893,2.5752310000000005,5.526617000000001,55.844899999999996,805.1405555554692
2025-05-09 14:18:00,55.38194,1.765046,1.3542391957343511,6.452548,5.700232,39.351800000000026,805.1405555554692
2025-05-09 14:21:00,76.09954,1.475695,1.37193251365437,5.873837999999999,5.671293,57.29169999999999,805.1405555554692
2025-05-09 14:24:00,82.8125,1.1284720000000004,1.2943292076546862,5.237268,5.584486,64.81480000000002,805.1405555554692
2025-05-09 14:27:00,59.60648,0.5787040000000001,1.1647659470358562,4.4270830000000005,5.902780000000001,51.21519999999998,805.1405555554692
2025-05-09 14:39:00,41.98495,1.6203699999999994,1.3431681711897498,6.510413,5.989583,29.51389999999998,805.1405555554692
2025-05-09 14:42:00,76.09954,1.7361110000000002,1.4105451432083715,6.192127999999999,5.584486999999999,57.00229999999999,805.1405555554692
2025-05-09 14:45:00,84.92477,1.1863419999999998,1.3122434374706242,5.2951429999999995,5.5555509999999995,65.10419999999999,805.1405555554692
2025-05-09 14:48:00,64.26505,0.5497679999999994,1.1704948833779985,4.195601,5.787035,56.13420000000002,805.1405555554692
2025-05-09 14:51:00,50.78125,2.430555,1.4086308224484323,5.468748000000001,3.7615729999999994,37.615699999999975,805.1405555554692
2025-05-09 14:54:00,50.81019,0.5787040000000001,1.1047202851878306,4.311343,5.613423999999999,42.53469999999999,805.1405555554692
2025-05-09 15:06:00,73.49537,1.967593,1.526844161713774,6.568288,5.7581050000000005,55.844899999999996,805.1405555554692
2025-05-09 15:09:00,93.72106,1.6203690000000002,1.5469081938556013,6.539348,6.394679,68.86579999999998,805.1405555554692
2025-05-09 15:12:00,99.94213,2.0254630000000002,1.442485914419408,5.844904,4.803241,70.8912,805.1405555554692
2025-05-09 15:15:00,82.87037,0.5497680000000003,1.1316184199730337,3.6747680000000003,5.150460000000001,67.41900000000001,805.1405555554692
2025-05-09 15:18:00,35.8507,0.08680500000000002,1.142402044345694,0.9548609999999993,5.497688,31.25000000000003,805.1405555554692
2025-05-09 15:24:00,71.46991,1.7071750000000003,1.2947953554361609,5.468748,4.716432999999999,57.00229999999999,805.1405555554692
2025-05-09 15:27:00,82.87037,1.4178230000000003,1.3739655344115165,5.613428000000001,5.526624999999999,63.0787,805.1405555554692
2025-05-09 15:30:00,66.84028,0.578703,1.1647634387184744,4.311342,5.787035,55.844899999999996,805.1405555554692
2025-05-09 15:39:00,73.49537,4.166667,1.5370561699051026,6.221068000000001,2.4016210000000004,55.2662,805.1405555554692
2025-05-09 15:42:00,99.88426,3.125,1.6906594218116802,7.233798,4.890048,72.33789999999999,805.1405555554692
2025-05-09 15:45:00,99.88426,2.2280100000000003,1.4223003722048395,5.931712999999999,4.542823,71.75919999999999,805.1405555554692
2025-05-09 15:48:00,73.55324,0.3472229999999996,1.0202602861555004,3.0671299999999997,4.97685,65.39350000000002,805.1405555554692
2025-05-09 15:51:00,33.76736,0.02893499999999971,0.8743126875628454,0.8969899999999997,5.295142,30.092600000000004,805.1405555554692
2025-05-09 16:00:00,35.8507,1.3020839999999998,1.2875638169698034,6.221063,6.1921289999999996,29.513900000000035,805.1405555554692
2025-05-09 16:03:00,68.89468,1.5914349999999997,1.4107086574229997,6.018518,5.6712929999999995,51.79400000000001,805.1405555554692
2025-05-09 16:06:00,80.78704,1.273148,1.3301808584416286,5.410877999999999,5.526619999999999,64.2361,805.1405555554692
2025-05-09 16:09:00,71.46991,0.8391200000000003,1.2337418197597632,4.803240000000001,5.700228,59.60650000000001,805.1405555554692
2025-05-09 16:12:00,45.13889,0.6655090000000001,1.169782660963784,4.803241,6.0185200000000005,38.7732,805.1405555554692
2025-05-09 16:24:00,57.49421,1.9097220000000004,1.4321169764581676,6.684028,5.815975999999999,40.50919999999999,805.1405555554692
2025-05-09 16:27:00,82.87037,1.5335650000000003,1.4450206402298134,6.163198,5.989583,63.3681,805.1405555554692
2025-05-09 16:30:00,86.97917,1.0127319999999997,1.2928441818017085,5.092587999999999,5.700236,68.28710000000001,805.1405555554692
2025-05-09 16:33:00,59.60648,0.23148199999999974,1.0393716016156742,3.125,5.729165999999999,55.2662,805.1405555554692
2025-05-09 16:42:00,45.13889,0.9548610000000002,1.2089846293216349,5.410877999999999,5.960647,36.45830000000001,805.1405555554692
2025-05-09 16:45:00,61.66088,1.2152779999999996,1.2862641050333445,5.5844879999999995,5.729170000000001,48.032400000000024,805.1405555554692
2025-05-09 16:48:00,45.13889,0.7523149999999994,1.1199669761463,4.861110999999999,5.700228000000001,39.0625,805.1405555554692
2025-05-09 17:03:00,35.79282,2.430555,1.4086308224484323,7.060183,5.353007999999999,25.46290000000002,805.1405555554692
2025-05-09 17:06:00,55.43981,1.6493060000000002,1.49998032725488,7.146994,6.857638,37.615700000000004,805.1405555554692
2025-05-09 17:09:00,48.20602,0.9837959999999999,1.372370994425433,6.221068000000001,7.089122,38.483799999999974,805.1405555554692
2025-05-09 17:12:00,42.01389,0.8969899999999997,1.2232386202746544,5.497683,6.221063,35.30090000000001,805.1405555554692
2025-05-09 17:15:00,31.16319,0.5497680000000003,1.0214549673188684,4.484954,5.642364000000001,28.356499999999983,805.1405555554692
2025-05-09 17:36:00,31.16319,0.8969899999999997,1.2232386202746544,6.221067000000001,6.944447,24.594900000000024,805.1405555554692
2025-05-09 19:18:00,93.63426,-0.11573999999999973,,-0.4340269999999995,6.481486,75.52089999999998,805.1405555554692
2025-05-09 23:15:00,82.78356,0.31828700000000065,1.460119498079896,-0.5208329999999997,3.1828710000000004,61.63190000000003,805.1405555554692
2025-05-09 23:18:00,57.49421,0.7523150000000003,2.029822035602627,-0.5208329999999997,3.0092600000000003,49.18980000000002,805.1405555554692
2025-05-10 23:12:00,73.46644,-0.3472219999999995,,-0.6365739999999995,8.043986,53.240700000000004,805.1405555554692
2025-05-10 23:15:00,35.79282,0.08680599999999927,1.8364737369480286,-0.5208330000000005,7.899310000000001,30.092600000000004,805.1405555554692
2025-05-12 07:39:00,55.41088,5.671297000000001,1.8087338780936764,8.738427,3.3564799999999995,36.74770000000001,805.1405555554692
2025-05-12 07:42:00,86.95023,1.5335650000000003,1.6048216235533501,6.5104120000000005,6.6550970000000005,76.67820000000003,805.1405555554692
2025-05-12 07:45:00,99.88426,1.3020830000000005,1.287563320694113,5.208332,5.179398999999999,64.81479999999999,805.1405555554692
2025-05-12 07:48:00,59.60648,0.08680600000000016,1.059486050449281,1.0995369999999998,5.208335999999999,54.9769,805.1405555554692
2025-05-12 08:03:00,31.13426,2.6620370000000007,1.3391277132264368,6.799767000000001,4.687499999999999,22.569399999999973,805.1405555554692
2025-05-12 08:06:00,76.09954,1.4467590000000001,1.4322417733558497,6.1053239999999995,6.076385,59.027799999999985,805.1405555554692
2025-05-12 08:09:00,89.03356,0.8680559999999993,1.3770924996825176,4.918985999999999,6.10532,79.28239999999997,805.1405555554692
2025-05-12 08:12:00,73.52431,0.5787040000000001,1.1942701529499649,4.108797,5.671299,68.5764,805.1405555554692
2025-05-12 08:15:00,38.94676,0.05787100000000045,0.9867082370956104,1.070602,5.324076,35.87960000000004,805.1405555554692
2025-05-12 08:42:00,82.78356,1.7361110000000002,1.2523368930407746,5.121533,4.253472,66.26150000000001,805.1405555554692
2025-05-12 08:45:00,38.88889,0.14467599999999958,1.021518918276445,2.170139,5.381942,34.72219999999999,805.1405555554692
2025-05-12 08:57:00,33.70949,1.5046299999999997,1.2089840440690454,5.9895830000000005,5.439813000000001,24.01610000000005,805.1405555554692
2025-05-12 09:03:00,42.01389,1.273148,1.2439906826273968,5.787032,5.729164,29.803200000000004,805.1405555554692
2025-05-12 09:06:00,48.20602,1.0127310000000005,1.2039395310146006,5.324077,5.729166,35.59020000000001,805.1405555554692
2025-05-12 09:09:00,38.91782,0.6655090000000001,1.1057515649711604,4.7453710000000004,5.787033000000001,31.5394,805.1405555554692
2025-05-12 09:18:00,71.46991,1.7071750000000003,1.2769633592575187,5.324077,4.542821999999999,61.053199999999975,805.1405555554692
2025-05-12 09:21:00,55.41088,0.7233799999999997,1.1567905176892475,4.484953,5.497688,48.321799999999996,805.1405555554692
2025-05-12 09:39:00,31.16319,0.9259260000000005,1.1290695773279094,5.497687000000001,5.931711,23.4375,805.1405555554692
2025-05-12 09:57:00,35.79282,1.2152770000000004,1.2296877707780822,5.902782,5.9317150000000005,25.462999999999994,805.1405555554692
2025-05-12 10:00:00,53.38542,1.273148,1.2586245558472031,5.700232,5.6712940000000005,37.037000000000006,805.1405555554692
2025-05-12 10:03:00,48.20602,0.6944439999999998,1.158529632434983,4.658565,5.758103,37.905100000000004,805.1405555554692
2025-05-12 10:09:00,41.98495,0.8969899999999997,1.2707057816842433,4.224536,5.063654,34.72220000000004,805.1405555554692
2025-05-12 10:30:00,61.66088,1.7939809999999996,1.4356086420103475,6.5104180000000005,5.844907000000001,44.27080000000001,805.1405555554692
2025-05-12 10:33:00,71.46991,1.3888879999999997,1.3450232565249964,5.787032999999999,5.700234999999999,52.08330000000001,805.1405555554692
2025-05-12 10:36:00,50.81019,0.49189799999999995,1.1025223256751358,3.9641200000000003,5.55556,43.113500000000016,805.1405555554692
2025-05-12 11:00:00,45.10995,1.5914349999999997,1.297189236304138,6.250004,5.700229,31.539299999999997,805.1405555554692
2025-05-12 11:03:00,38.91782,1.0127319999999997,1.1778244546108112,5.4976899999999995,5.844907999999999,31.25,805.1405555554692
2025-05-12 11:06:00,55.43981,1.3020839999999998,1.197959556084932,4.861111999999999,4.658566,39.6412,805.1405555554692
2025-05-12 11:30:00,89.03356,1.7071759999999996,1.4635097694672239,6.134258,5.671292000000001,70.0232,805.1405555554692
2025-05-12 11:33:00,93.72106,0.9837959999999999,1.2757223921642011,4.716434,5.353007,75.23149999999998,805.1405555554692
2025-05-12 11:36:00,50.81019,0.14467600000000047,1.1101283283703798,1.6203710000000004,5.237268,45.42820000000003,805.1405555554692
2025-05-12 11:57:00,38.91782,1.359954,1.2711726287540968,6.365743999999999,6.192130000000001,27.777799999999985,805.1405555554692
2025-05-12 12:00:00,53.38542,1.2442130000000002,1.272933214358375,5.700228,5.758105,36.45829999999998,805.1405555554692
2025-05-12 12:03:00,45.10995,0.8101849999999997,1.18045295181906,4.976852,5.815973,37.61580000000001,805.1405555554692
2025-05-12 12:21:00,50.81019,1.9097220000000004,1.3959538338311037,6.7997689999999995,5.873847,35.30090000000001,805.1405555554692
2025-05-12 12:24:00,80.7581,1.7361110000000002,1.4272614039590594,5.989578,5.410877,59.60650000000001,805.1405555554692
2025-05-12 12:27:00,73.55324,0.78125,1.1731416583467418,4.484954,5.381944000000001,61.9213,805.1405555554692
2025-05-12 12:48:00,35.79282,1.273148,1.2586245558472031,6.2500029999999995,6.221065,27.488400000000013,805.1405555554692
2025-05-12 12:51:00,45.13889,1.1863420000000007,1.2433143086203287,5.844908,5.960646,33.56479999999999,805.1405555554692
2025-05-12 12:54:00,35.8507,0.8101859999999999,1.1571903146934854,5.266204,6.047458000000001,30.381899999999973,805.1405555554692
2025-05-12 13:18:00,31.13426,3.530093,1.541602116724221,7.523143999999999,4.484951000000001,22.858799999999974,805.1405555554692
2025-05-12 13:21:00,59.51968,1.4756939999999998,1.4170403919006145,6.452543,6.336809,41.37730000000002,805.1405555554692
2025-05-12 13:24:00,61.66088,1.2152780000000005,1.3412790289861973,5.844904,6.105325999999999,47.4538,805.1405555554692
2025-05-12 13:27:00,53.38542,0.8101850000000006,1.2034763626349654,4.861111,5.7580990000000005,43.11340000000001,805.1405555554692
