Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-12 13:48:00,48.20602,1.3020830000000005,1.3450206588328437,6.510414,6.597220999999999,35.30090000000001,805.1405555554692
2025-05-12 13:51:00,73.52431,1.2152779999999996,1.2439906516109496,5.092587999999999,5.150460000000001,55.844899999999996,805.1405555554692
2025-05-12 13:54:00,45.13889,0.4050919999999998,1.1131049363547836,3.790509,5.758101,38.77310000000003,805.1405555554692
2025-05-12 14:09:00,48.20602,1.5046290000000004,1.3075505387862278,6.076384,5.700234999999999,31.828699999999998,805.1405555554692
2025-05-12 14:12:00,48.20602,1.157407,1.2421930975947748,5.613429,5.7870420000000005,34.43290000000002,805.1405555554692
2025-05-12 14:15:00,33.73843,0.8680560000000002,1.1573121947413403,5.150462,5.787038000000001,27.488400000000013,805.1405555554692
2025-05-12 14:30:00,31.16319,1.3310190000000004,1.2115920142903986,6.0763940000000005,5.844905,24.594900000000024,805.1405555554692
2025-05-12 14:33:00,38.91782,1.1863419999999998,1.2007538837511706,5.758103,5.787041,29.22460000000001,805.1405555554692
2025-05-12 14:36:00,42.01389,1.0416659999999993,1.1804392764135205,5.497683,5.787037,27.777799999999985,805.1405555554692
2025-05-12 14:54:00,31.16319,1.359953,1.2251382296533575,6.134253999999999,5.8738410000000005,22.858800000000002,805.1405555554692
2025-05-12 14:57:00,33.73843,1.3020830000000005,1.2283278573505587,5.960649,5.815976,25.462999999999994,805.1405555554692
2025-05-12 15:21:00,31.16319,1.0995369999999998,1.1842242172525224,5.671293,5.844906,24.016199999999998,805.1405555554692
2025-05-12 15:27:00,33.73843,1.2442130000000002,1.2150478000177432,5.9317139999999995,5.8738410000000005,25.75230000000002,805.1405555554692
2025-05-12 15:30:00,45.10995,1.186343,1.2150478476509003,5.642364000000001,5.700231,33.275499999999994,805.1405555554692
2025-05-12 15:33:00,33.73843,0.9548610000000002,1.1583513360604638,5.410884,5.844903,27.777800000000013,805.1405555554692
2025-05-12 15:51:00,33.73843,1.1863419999999998,1.2007538837511706,5.815973,5.844911,23.726799999999997,805.1405555554692
2025-05-12 15:54:00,35.79282,1.0416669999999995,1.1535410891430504,5.5555579999999996,5.787040999999999,26.04169999999999,805.1405555554692
2025-05-12 15:57:00,33.73843,0.9259259999999996,1.1670378698298889,5.324077999999999,5.844912000000001,25.173599999999993,805.1405555554692
2025-05-12 16:21:00,45.10995,1.7939810000000005,1.3663320077933416,6.655094000000001,5.873843,29.224499999999978,805.1405555554692
2025-05-12 16:24:00,64.23611,1.5046299999999997,1.3548101471804108,6.1053239999999995,5.815974,47.4537,805.1405555554692
2025-05-12 16:27:00,57.49421,0.7523149999999994,1.1764411727117456,4.716434,5.700228000000001,47.16439999999997,805.1405555554692
2025-05-12 17:00:00,31.16319,1.649305,1.3052488059031366,6.655093999999999,6.018519,23.1481,805.1405555554692
2025-05-12 17:03:00,53.38542,1.7361110000000002,1.3936805673779007,6.4814799999999995,5.844909,35.87960000000001,805.1405555554692
2025-05-12 17:06:00,55.43981,1.2152780000000005,1.229688274722647,5.584493999999999,5.613426,39.6412,805.1405555554692
2025-05-12 21:42:00,97.77199,0.14467599999999958,1.728531582539413,-0.4050920000000007,6.249996,80.4399,805.1405555554692
2025-05-13 07:39:00,45.05209,4.890041999999999,1.7598398116090537,7.378472,2.8645899999999997,28.35650000000001,805.1405555554692
2025-05-13 07:42:00,99.85532,1.6203709999999996,1.4554358625162072,6.307866,5.989585,52.66199999999999,805.1405555554692
2025-05-13 07:45:00,99.85532,1.359953,1.3012298266517348,5.353006000000001,5.237272999999999,57.87039999999999,805.1405555554692
2025-05-13 07:48:00,78.15394,0.2314809999999996,1.0539677920309207,2.748842,5.410875,54.9768,805.1405555554692
2025-05-13 07:51:00,53.38542,0.08680599999999927,1.2669694342953142,0.05786999999999942,5.2662,44.56020000000001,805.1405555554692
2025-05-13 08:06:00,80.72917,2.1412050000000002,1.469051066920207,6.684026,5.497681,46.8749,805.1405555554692
2025-05-13 08:09:00,99.88426,2.1701380000000006,1.4007890849012985,6.336810000000001,5.005792,43.40280000000001,805.1405555554692
2025-05-13 08:12:00,99.88426,1.765047,1.187573339818956,5.32407,4.311342999999999,40.50928999999999,805.1405555554692
2025-05-13 08:15:00,91.6088,0.3761570000000001,1.0236478674201257,3.2407400000000006,5.034721,46.0069,805.1405555554692
2025-05-13 08:18:00,68.89468,0.17361199999999943,1.3446598968866892,1.3020829999999997,5.70023,44.84949999999999,805.1405555554692
2025-05-13 08:21:00,53.35648,1.5914359999999999,1.2461677807285962,5.555554000000001,4.918978000000001,33.56479999999999,805.1405555554692
2025-05-13 08:24:00,78.18287,1.4467590000000001,1.2967094919874596,5.729164,5.439815,40.50920000000001,805.1405555554692
2025-05-13 08:27:00,59.57755,0.78125,1.150245734629499,4.976853,5.815974000000001,35.87960000000001,805.1405555554692
2025-05-13 08:36:00,31.16319,0.5497680000000003,1.0821740473703,4.484953,5.815969,28.93520000000001,805.1405555554692
2025-05-13 08:54:00,53.35648,1.8807869999999998,1.402268951488546,6.655088,5.787040999999999,37.61580000000001,805.1405555554692
2025-05-13 08:57:00,76.09954,1.4467599999999994,1.432242270005173,6.105328,6.076388,59.31710000000001,805.1405555554692
2025-05-13 09:00:00,82.8125,0.694445,1.1907106037730149,4.311342,5.497686,66.55090000000001,805.1405555554692
2025-05-13 09:03:00,68.86574,0.11574000000000062,1.0831132835121948,1.1284720000000004,4.947918,59.60650000000001,805.1405555554692
2025-05-13 09:06:00,61.66088,0.14467599999999958,1.371704132790098,-0.08680500000000002,4.774303,54.97689999999997,805.1405555554692
2025-05-13 09:09:00,42.01389,0.17361100000000018,1.4619843400206205,0.05787099999999956,5.00579,38.194500000000005,805.1405555554692
2025-05-13 09:21:00,41.98495,1.649305,1.3724568839114657,6.828708000000001,6.307873000000001,28.93519999999998,805.1405555554692
2025-05-13 09:24:00,66.81134,1.359954,1.4029104303921636,6.250003,6.336809,49.18979999999999,805.1405555554692
2025-05-13 09:27:00,73.55324,0.9259260000000005,1.253004784268927,5.208337,5.931711,52.37269999999998,805.1405555554692
2025-05-13 09:30:00,57.46528,0.28935200000000005,1.0691637177739628,3.125,5.4976899999999995,49.47920000000002,805.1405555554692
2025-05-13 09:51:00,33.73843,1.1284730000000005,1.213207979222436,6.163196,6.336803,24.88420000000002,805.1405555554692
2025-05-13 09:54:00,71.46991,0.7233799999999997,1.2856554678202137,5.005788,6.365738,52.08329999999998,805.1405555554692
2025-05-13 09:57:00,91.6088,0.983797,1.3245361290860722,5.09259,5.844903,59.31710000000001,805.1405555554692
2025-05-13 10:00:00,86.95023,0.6655090000000001,1.1802873228283384,4.369214,5.613423,64.5255,805.1405555554692
2025-05-13 10:03:00,42.01389,0.08680599999999927,1.1369200604253062,1.0416669999999995,5.5555520000000005,38.4838,805.1405555554692
2025-05-13 10:45:00,53.38542,1.7071760000000005,1.397916519647926,6.539356000000001,5.96065,30.960700000000003,805.1405555554692
2025-05-13 10:48:00,99.88426,1.3310190000000004,1.3739635548091935,5.7870420000000005,5.873842999999999,58.73840000000001,805.1405555554692
2025-05-13 10:51:00,99.88426,1.1574079999999993,1.3498393682456193,5.23727,5.642362,65.10419999999999,805.1405555554692
2025-05-13 10:54:00,91.6088,0.694445,1.2224739600846384,4.282408,5.555557,71.7593,805.1405555554692
2025-05-13 10:57:00,57.49421,0.11573999999999973,1.0831130779851896,1.851852,5.671297000000001,52.95140000000001,805.1405555554692
2025-05-13 11:12:00,33.73843,2.8935189999999995,1.4382732791940447,7.089123,4.774304,24.01619999999997,805.1405555554692
2025-05-13 11:15:00,57.55208,1.5046299999999997,1.490119195039413,6.684024000000001,6.655094000000001,44.27090000000001,805.1405555554692
2025-05-13 11:18:00,61.66088,1.5335650000000003,1.5044429699245625,6.7419009999999995,6.684025999999999,50.057799999999986,805.1405555554692
2025-05-13 11:21:00,59.60648,1.4756939999999998,1.3412719421254842,5.9606509999999995,5.700227,46.0069,805.1405555554692
2025-05-13 11:36:00,31.13426,2.3726850000000006,1.3195552149429717,7.08912,5.3530050000000005,23.4375,805.1405555554692
2025-05-13 11:39:00,71.46991,1.4467589999999992,1.2652142412271203,5.642366,5.295137,44.27090000000001,805.1405555554692
2025-05-13 11:42:00,73.52431,1.0127310000000005,1.255188533127659,5.121532,5.642360999999999,50.05789999999999,805.1405555554692
2025-05-13 11:45:00,61.66088,0.6365739999999995,1.169203033662821,4.484954,5.787034,46.2963,805.1405555554692
2025-05-13 11:48:00,31.16319,0.3182860000000005,1.0471680780530366,3.964119,6.105321999999999,26.909700000000015,805.1405555554692
2025-05-13 12:00:00,35.79282,1.4178239999999995,1.251947109455159,6.163193,5.8449089999999995,25.173599999999965,805.1405555554692
2025-05-13 12:03:00,53.38542,1.5046290000000004,1.3234377893651152,6.018514000000001,5.671295000000001,39.35189999999997,805.1405555554692
2025-05-13 12:06:00,48.20602,1.070601,1.2492570825923466,5.4976840000000005,5.873843,37.615800000000036,805.1405555554692
2025-05-13 12:09:00,35.8507,0.8969899999999997,1.150058107719665,5.237264000000001,5.787034,29.80329999999998,805.1405555554692
2025-05-13 12:21:00,31.16319,1.4178230000000003,1.2360951669096774,6.221068000000001,5.873844999999999,23.148200000000003,805.1405555554692
2025-05-13 12:24:00,48.20602,1.5046290000000004,1.2753298861015445,6.134258000000001,5.700228999999999,31.25,805.1405555554692
2025-05-13 12:27:00,53.38542,1.2152770000000004,1.243990143766312,5.642358,5.7002310000000005,36.45830000000001,805.1405555554692
2025-05-13 12:30:00,38.91782,0.8101859999999999,1.1571903146934845,5.121524000000001,5.902778,32.69670000000002,805.1405555554692
2025-05-13 12:45:00,33.73843,1.2152779999999996,1.2152799999922121,5.873837999999999,5.8738399999999995,23.726899999999972,805.1405555554692
2025-05-13 12:48:00,38.91782,1.0995369999999998,1.1979618645058574,5.5844879999999995,5.787040999999999,27.488499999999988,805.1405555554692
2025-05-13 12:51:00,38.91782,0.9837959999999999,1.2004367480229732,5.468748,5.931712000000001,28.067099999999982,805.1405555554692
2025-05-13 13:09:00,31.16319,1.4467590000000001,1.3880863975411415,6.684024000000001,6.5682849999999995,25.17360000000002,805.1405555554692
2025-05-13 13:12:00,66.84028,1.5046289999999996,1.445988589459506,6.452548,6.336809000000001,48.900499999999994,805.1405555554692
2025-05-13 13:15:00,76.09954,1.070602,1.3391815478455669,5.526617999999999,6.105325999999999,57.29159999999999,805.1405555554692
2025-05-13 13:18:00,59.57755,0.5497680000000003,1.151130266219435,4.2534719999999995,5.78704,51.79399999999998,805.1405555554692
2025-05-13 13:30:00,61.66088,1.475695,1.4021147155092446,5.960644,5.815969000000001,47.742999999999995,805.1405555554692
2025-05-13 13:33:00,80.7581,1.4756939999999998,1.3719320373781196,5.815973,5.613428999999999,57.00229999999999,805.1405555554692
2025-05-13 13:36:00,78.18287,0.868055,1.2406777030134037,4.745369999999999,5.584488,59.60640000000001,805.1405555554692
2025-05-13 13:39:00,35.79282,0.14467500000000033,1.1038609330785865,2.0254630000000002,5.613423,32.117999999999995,805.1405555554692
2025-05-13 13:51:00,45.05209,2.054398,1.396667139564203,6.799773,5.642364999999999,30.3819,805.1405555554692
2025-05-13 13:54:00,76.12847,2.0254629999999993,1.6032371503427023,6.886578,6.105325,58.449100000000016,805.1405555554692
2025-05-13 13:57:00,97.82986,1.5046289999999996,1.5046304998980629,6.221067999999999,6.221069,70.0231,805.1405555554692
2025-05-13 14:00:00,99.94213,1.2442129999999993,1.329128365696702,5.208333,5.381940000000001,64.5255,805.1405555554692
2025-05-13 14:03:00,64.26505,0.2604160000000002,1.1232763939258559,3.0671290000000004,5.8159719999999995,52.66210000000001,805.1405555554692
2025-05-13 14:18:00,86.97917,2.0833329999999997,1.5929671927900546,7.060187999999999,6.163195000000001,61.34270000000001,805.1405555554692
2025-05-13 14:21:00,99.88426,1.5914350000000006,1.4419282851203876,6.1631920000000004,5.873847,65.10419999999999,805.1405555554692
2025-05-13 14:24:00,91.63773,0.8391209999999996,1.198932947949083,4.62963,5.439812,61.342600000000004,805.1405555554692
2025-05-13 14:27:00,53.38542,0.11574099999999987,1.1421883531215147,1.6782409999999999,5.787037000000001,47.74300000000002,805.1405555554692
2025-05-13 14:39:00,50.78125,1.8807869999999998,1.4727425874122748,6.886577999999999,6.1342609999999995,36.16900000000001,805.1405555554692
2025-05-13 15:27:00,35.79282,2.0254629999999993,1.3060442592301116,6.684023,5.4398100000000005,27.199099999999987,805.1405555554692
2025-05-13 15:30:00,57.55208,1.6493059999999993,1.339178646264817,6.249998,5.671292000000001,40.509299999999996,805.1405555554692
2025-05-13 15:33:00,73.52431,1.3310189999999995,1.3310205001292807,5.526623,5.526624000000001,49.76849999999999,805.1405555554692
2025-05-14 07:39:00,35.76389,4.629630000000001,,7.226162,2.314812,24.016199999999998,805.1405555554692
2025-05-14 07:42:00,73.49537,1.273148,1.0117786930767945,6.213422,5.729164,56.134299999999996,805.1405555554692
2025-05-14 07:45:00,78.18287,0.9259260000000005,0.9583059075900785,5.345372000000001,5.410876,58.44909999999999,805.1405555554692
2025-05-14 07:48:00,48.20602,0.11574100000000076,0.858322057525687,2.683333,5.4398159999999995,39.3518,805.1405555554692
2025-05-14 08:03:00,76.0706,1.9097219999999995,1.0751339046440218,7.284026,5.902774000000001,52.66209999999998,805.1405555554692
2025-05-14 08:06:00,99.88426,1.5625,1.036432020422588,6.560645,5.642365000000001,56.13430000000001,805.1405555554692
2025-05-14 08:09:00,99.88426,1.5335640000000001,0.7255765279098142,5.6347179999999994,4.3692139999999995,49.47919999999999,805.1405555554692
2025-05-14 08:12:00,95.77546,0.3472229999999996,0.8289119383139884,3.5513900000000005,4.83218,48.61109999999999,805.1405555554692
2025-05-14 08:15:00,68.89468,0.14467599999999958,1.277602294607251,1.2076389999999995,5.613426,51.79399999999998,805.1405555554692
2025-05-14 08:18:00,31.16319,0.14467599999999958,1.391018082749206,1.0918979999999996,6.047452,30.3819,805.1405555554692
2025-05-14 08:24:00,86.95023,2.4594899999999997,1.0229384853504677,7.833793,5.6712929999999995,49.189899999999994,805.1405555554692
2025-05-14 08:27:00,99.94213,2.8935179999999994,0.8179273380675052,7.544442999999999,4.745375,48.032399999999996,805.1405555554692
2025-05-14 08:30:00,99.94213,2.054398,0.8089493036268418,6.3002329999999995,4.456015000000001,51.50460000000001,805.1405555554692
2025-05-14 08:33:00,78.15394,0.43402799999999964,0.8438139971981548,4.072222000000001,5.092594000000001,52.37270000000001,805.1405555554692
2025-05-14 08:36:00,45.13889,0.05787100000000045,0.972524275657401,1.3233800000000002,5.497686,37.32640000000001,805.1405555554692
2025-05-14 08:48:00,53.38542,1.6203709999999996,0.9299341636112988,6.849997999999999,5.700227000000001,35.59030000000001,805.1405555554692
2025-05-14 08:51:00,78.15394,3.124999,0.7915941952474685,6.821067,3.761578,52.66210000000001,805.1405555554692
2025-05-14 08:54:00,99.88426,3.211805,,7.284028000000001,4.050923000000001,60.7638,805.1405555554692
2025-05-14 08:57:00,84.89583,1.7361110000000002,0.895997892188429,6.06875,4.716439,58.73840000000001,805.1405555554692
2025-05-14 09:03:00,86.95023,2.922453,,5.953005,2.9803219999999992,59.02780000000001,805.1405555554692
2025-05-14 09:06:00,99.88426,2.4016209999999996,0.5652082959773331,5.981939999999999,3.616899,66.84030000000001,805.1405555554692
2025-05-14 09:30:00,50.81019,1.5914350000000006,0.9423353034774286,6.792134,5.700228999999999,34.72230000000002,805.1405555554692
2025-05-14 09:33:00,57.55208,1.3888889999999998,0.9306509596833213,6.531708999999999,5.729170000000001,41.95600000000002,805.1405555554692
2025-05-14 09:36:00,45.13889,0.9548610000000002,0.9147106745266573,5.924068999999999,5.844907999999999,36.16899999999998,805.1405555554692
2025-05-14 09:51:00,57.46528,1.8807869999999998,1.0178654899600403,7.255092,5.844905,41.37730000000002,805.1405555554692
2025-05-14 09:54:00,89.00463,2.054398,1.147613417184043,7.3997649999999995,5.902777,67.99770000000001,805.1405555554692
2025-05-14 09:57:00,68.89468,0.6076389999999998,0.9255255591823484,4.506251,5.237267000000001,60.76390000000001,805.1405555554692
2025-05-14 10:12:00,38.91782,2.0254629999999993,0.8012549082580187,7.3129599999999995,5.497687000000001,27.488400000000013,805.1405555554692
2025-05-14 10:15:00,33.73843,1.5046290000000004,0.8671998694582975,6.878934,5.815975,26.04159999999999,805.1405555554692
2025-05-14 10:18:00,45.10995,1.359954,0.8998098040330212,6.531714000000001,5.72917,30.382000000000005,805.1405555554692
2025-05-14 10:21:00,42.01389,1.157407,0.910861212679312,6.271294,5.815977,29.803200000000032,805.1405555554692
2025-05-14 10:39:00,33.73843,1.359954,0.859103359063562,6.734264,5.8738399999999995,24.016199999999998,805.1405555554692
2025-05-14 10:42:00,42.01389,1.3020830000000005,0.8777189688667104,6.444908,5.700235,28.64580000000001,805.1405555554692
2025-05-14 10:45:00,42.01389,1.1574080000000002,0.8758947638757061,6.242364,5.729165999999999,28.93519999999998,805.1405555554692
2025-05-14 10:48:00,31.16319,0.9548610000000002,0.8537013269648388,6.010884,5.815973,26.331000000000017,805.1405555554692
2025-05-14 11:09:00,31.16319,1.3020839999999998,0.8579180238634349,6.618519999999999,5.844906,23.1481,805.1405555554692
2025-05-14 11:21:00,61.66088,1.9965280000000005,0.9779697785345969,7.255094000000001,5.6423559999999995,43.11349999999999,805.1405555554692
2025-05-14 11:24:00,76.09954,1.5046299999999997,1.0143153153698905,6.676394,5.815974,54.6875,805.1405555554692
2025-05-14 11:27:00,71.46991,0.7523149999999994,0.8925936621899581,5.229628,5.526623000000001,53.530100000000004,805.1405555554692
2025-05-14 11:30:00,50.81019,0.05787100000000045,0.8460625384224165,1.6706020000000006,5.150464,41.37729999999999,805.1405555554692
2025-05-14 11:45:00,80.7581,1.5625,1.1134389953204324,6.7921249999999995,5.989585000000001,59.31710000000001,805.1405555554692
2025-05-14 11:48:00,93.72106,1.2152779999999996,1.114987165023404,6.242362000000001,6.047454000000001,74.36349999999999,805.1405555554692
2025-05-14 11:51:00,80.7581,0.5208329999999997,0.9714788008636994,4.477315,5.584494,72.04850000000002,805.1405555554692
2025-05-14 11:54:00,38.91782,0.08680500000000002,0.9935408781469669,1.8442129999999999,5.613423,34.14349999999996,805.1405555554692
2025-05-14 12:06:00,31.13426,1.6782409999999999,0.7687793203661321,7.197224,5.787033000000001,23.4375,805.1405555554692
2025-05-14 12:09:00,53.35648,2.228009,1.0196017259400036,7.891664,6.018515,37.615700000000004,805.1405555554692
2025-05-14 12:12:00,78.18287,1.7071759999999996,1.170364904637524,7.312964,6.365738,56.71289999999999,805.1405555554692
2025-05-14 12:15:00,76.12847,1.273148,1.0117786930767936,6.300234000000001,5.815975999999999,53.53,805.1405555554692
2025-05-14 12:18:00,71.49884,0.17361100000000018,0.8069119766540601,3.001620000000001,5.0636529999999995,50.05790000000002,805.1405555554692
2025-05-14 12:21:00,99.85532,1.7939819999999997,0.5222008442314775,5.084949999999999,3.356478000000001,55.84479999999999,805.1405555554692
2025-05-14 12:24:00,99.88426,1.649305,0.5885165573396137,5.11389,3.5879650000000005,60.18519999999998,805.1405555554692
2025-05-14 12:27:00,64.23611,0.14467599999999958,0.8392040808084017,2.914814999999999,5.324076000000001,54.3981,805.1405555554692
2025-05-14 12:30:00,31.16319,0.11573999999999973,1.184624410423218,0.8604159999999998,5.179397,30.092599999999976,805.1405555554692
2025-05-14 12:42:00,71.46991,2.5752310000000005,1.1512212183090842,8.036338,5.844906999999999,52.37269999999998,805.1405555554692
2025-05-14 12:45:00,91.6088,1.6203690000000002,1.2630021919633023,7.312968,6.655089,70.0232,805.1405555554692
2025-05-14 12:48:00,95.77546,1.157407,1.0722794040283983,5.924078,5.758101000000001,76.3889,805.1405555554692
2025-05-14 12:51:00,64.26505,0.3761580000000002,0.9462813999195926,4.361574000000001,5.902775999999999,59.89590000000001,805.1405555554692
2025-05-14 13:06:00,66.84028,2.054398,1.1476134171840415,7.833794,6.336805999999999,49.18980000000002,805.1405555554692
2025-05-14 13:09:00,76.12847,1.4756939999999998,1.1497229501467405,7.1972190000000005,6.597225000000001,54.9769,805.1405555554692
2025-05-14 13:12:00,76.12847,1.1863419999999998,1.054909095329221,6.358104,6.105322,56.71290000000002,805.1405555554692
2025-05-14 13:15:00,50.81019,0.5208330000000005,0.9090962865031391,4.853473,5.787041,42.824100000000016,805.1405555554692
2025-05-14 13:30:00,41.98495,2.141203,0.9014557422535289,7.689118,5.815975,29.224500000000006,805.1405555554692
2025-05-14 13:33:00,71.46991,1.8229160000000002,1.234561972011902,7.920598999999999,6.886572999999999,54.9769,805.1405555554692
2025-05-14 13:36:00,76.12847,1.3888889999999998,1.1790215607387236,7.023610000000001,6.626161,58.73840000000001,805.1405555554692
2025-05-14 13:39:00,76.12847,1.3020829999999997,1.0581454326670816,6.387040000000001,5.931717000000001,60.47449999999998,805.1405555554692
2025-05-14 13:42:00,48.23495,0.5208329999999997,0.9301082405838766,4.795602000000001,5.787037,41.66669999999999,805.1405555554692
2025-05-14 13:57:00,76.12847,1.8807860000000005,1.196181105544982,7.689118000000001,6.510422,58.159700000000015,805.1405555554692
2025-05-14 14:00:00,93.72106,1.4756939999999998,1.1497229501467394,6.849998000000001,6.250004,69.1551,805.1405555554692
2025-05-14 14:03:00,99.94213,1.2442129999999993,1.049187762961291,5.895142999999999,5.52662,73.20600000000002,805.1405555554692
2025-05-14 14:06:00,78.18287,0.6076389999999998,0.9255279035769237,4.795603,5.526625,67.12959999999998,805.1405555554692
2025-05-14 14:18:00,31.16319,1.6493060000000002,0.8161809412734428,7.341894000000001,6.018518,21.701400000000007,805.1405555554692
2025-05-14 14:21:00,66.84028,1.9097220000000004,1.0515711891673927,7.168284,5.758101999999999,49.47919999999999,805.1405555554692
2025-05-14 14:24:00,93.72106,1.7939810000000005,1.0579017965411552,6.676384,5.439813,68.57639999999998,805.1405555554692
2025-05-14 14:27:00,95.74653,1.157407,1.041478259983858,5.808334000000001,5.584487000000001,74.65279999999998,805.1405555554692
2025-05-14 14:30:00,59.60648,0.2604160000000002,0.9266272410539735,3.7539359999999995,5.758102999999999,52.37269999999998,805.1405555554692
2025-05-14 14:42:00,57.55208,1.765046,1.002585143350412,7.081478000000001,5.815972,40.509299999999996,805.1405555554692
2025-05-14 14:45:00,78.24074,1.5335649999999994,1.0254002803458377,6.415972999999999,5.526618000000001,59.31710000000001,805.1405555554692
2025-05-14 14:48:00,78.18287,1.0416660000000002,1.0015625978208569,5.721528000000001,5.642361999999999,61.9213,805.1405555554692
2025-05-14 14:51:00,59.57755,0.5787040000000001,0.9393186163640272,5.027084,5.8738399999999995,49.18979999999999,805.1405555554692
2025-05-14 15:03:00,42.01389,1.6203690000000002,0.8830263673570115,7.023607999999999,5.815969000000001,30.960600000000028,805.1405555554692
2025-05-14 15:06:00,64.23611,1.5625,0.9959378415710329,6.647458,5.671298,50.34730000000002,805.1405555554692
2025-05-14 15:09:00,71.49884,1.1863419999999998,0.9906901509984742,5.981942999999999,5.613431,57.29170000000002,805.1405555554692
2025-05-14 15:12:00,61.66088,0.868055,0.9827746953184022,5.576848,5.815973,51.21530000000001,805.1405555554692
2025-05-14 15:15:00,42.01389,0.6076389999999998,0.8912764585483066,5.287504,5.931715,34.72229999999996,805.1405555554692
2025-05-14 15:27:00,57.49421,1.8807869999999998,0.9932524854293617,7.226159000000001,5.787032,40.509299999999996,805.1405555554692
2025-05-14 15:30:00,91.6088,2.1122680000000003,1.0674979404640372,7.052549000000001,5.381940999999999,62.7894,805.1405555554692
2025-05-14 15:33:00,99.88426,2.2858790000000004,1.0659494744501485,7.168288,5.266198999999999,67.12959999999998,805.1405555554692
2025-05-14 15:36:00,99.94213,1.765046,0.9306186683193278,6.126618000000001,4.7743020000000005,69.4444,805.1405555554692
2025-05-14 15:39:00,64.26505,0.2025459999999999,0.861591350172096,3.3488419999999994,5.439812,56.42360000000002,805.1405555554692
2025-05-14 15:51:00,64.23611,1.6782409999999999,0.9950297758440277,6.878938,5.729167,47.1644,805.1405555554692
2025-05-14 15:54:00,84.89583,1.5914350000000006,1.047391535264162,6.444908,5.497683,60.18520000000001,805.1405555554692
2025-05-14 15:57:00,80.7581,0.9548610000000002,1.0013442235229613,5.605784,5.700233,62.7894,805.1405555554692
2025-05-14 16:00:00,50.81019,0.49189800000000083,0.9593129606290322,4.911343,6.076386,41.66659999999999,805.1405555554692
2025-05-14 16:09:00,45.13889,1.7939810000000005,0.9648146605504574,7.255088000000001,5.902777,30.9606,805.1405555554692
2025-05-14 16:12:00,93.63426,1.9675919999999998,1.1409116331685483,7.341892999999999,5.960651,61.34270000000001,805.1405555554692
2025-05-14 16:15:00,99.94213,1.5625,1.0364251489169118,6.415972999999999,5.497683,63.946799999999996,805.1405555554692
2025-05-14 16:18:00,78.18287,0.578703,0.9718822069367857,4.824536999999999,5.758105,59.89580000000001,805.1405555554692
2025-05-14 16:21:00,38.91782,0.08680500000000002,0.8493796227547132,2.8569440000000004,5.902783,33.85419999999999,805.1405555554692
2025-05-14 16:33:00,45.13889,1.4467590000000001,1.0667586871896033,7.399768000000001,6.712959000000001,33.56480000000002,805.1405555554692
2025-05-14 16:36:00,80.7581,1.6493060000000002,1.203773263461129,7.341894000000001,6.539348,59.02780000000001,805.1405555554692
2025-05-14 16:39:00,82.87037,1.2152780000000005,1.0523240880008686,6.242364,5.931715999999999,62.2106,805.1405555554692
2025-05-14 16:42:00,59.60648,0.5497680000000003,0.9617912388451925,4.795602,5.787036,52.95140000000001,805.1405555554692
2025-05-14 16:57:00,41.98495,1.4178230000000003,1.0367833144784862,7.5155080000000005,6.828704999999999,28.64590000000001,805.1405555554692
2025-05-14 17:00:00,76.12847,1.4756939999999998,1.217560166112414,7.341892999999999,6.857639,57.870300000000015,805.1405555554692
2025-05-14 17:03:00,78.18287,1.1284719999999995,1.0735150053903477,6.184493,6.076391,61.6319,805.1405555554692
2025-05-14 17:06:00,64.23611,0.8391200000000003,0.9801281714523777,5.432174000000001,5.729164000000001,54.97689999999997,805.1405555554692
2025-05-14 17:24:00,66.84028,1.4467590000000001,1.1882235790501021,7.3419039999999995,6.857635,49.76850000000002,805.1405555554692
2025-05-14 17:27:00,66.84028,1.157407,1.1024764055466905,6.763194000000001,6.655097,50.05789999999999,805.1405555554692
2025-05-14 17:30:00,45.13889,0.6365740000000004,0.9445235753370748,5.316434,6.0185200000000005,37.61579999999998,805.1405555554692
2025-05-14 17:54:00,42.01389,1.2442130000000002,1.049193403599341,7.197218,6.828705,30.381999999999977,805.1405555554692
2025-05-14 17:57:00,38.91782,0.9837959999999999,0.9731101626708744,6.6474530000000005,6.626156999999999,27.488499999999988,805.1405555554692
2025-05-15 07:45:00,95.68866,2.546296,0.9753745276031386,7.139356,4.83218,38.194500000000005,805.1405555554692
2025-05-15 07:48:00,99.88426,1.6203709999999996,0.8830270328173949,6.415971000000001,5.208330000000001,46.006900000000016,805.1405555554692
2025-05-15 07:51:00,99.88426,1.273148,0.8469365166316093,5.692591,4.947913000000001,45.13889999999999,805.1405555554692
2025-05-15 07:54:00,71.49884,0.08680600000000016,0.8493820725259885,2.509722,5.55556,63.0787,805.1405555554692
2025-05-15 07:57:00,59.57755,0.08680600000000016,1.1273852376800895,0.6868059999999998,5.1504579999999995,53.8194,805.1405555554692
2025-05-15 08:00:00,38.91782,0.17361100000000018,1.4145214327544262,0.8025470000000006,5.526616,34.43289999999999,805.1405555554692
2025-05-15 08:09:00,80.72917,2.3148150000000003,1.0745902034337371,7.833798000000001,5.902773,44.560100000000006,805.1405555554692
2025-05-15 08:12:00,99.88426,1.9097229999999996,1.0274287854741773,7.168292999999999,5.729170000000001,50.05789999999999,805.1405555554692
2025-05-15 08:15:00,99.88426,1.3020829999999997,0.8376998730793459,5.80833,5.005787,57.002399999999994,805.1405555554692
2025-05-15 08:18:00,97.80093,0.8969910000000008,0.9151547304120055,5.1428270000000005,5.179396,54.3982,805.1405555554692
2025-05-15 08:21:00,55.46875,0.17361100000000018,0.9272429159197082,3.5224539999999998,6.076393,45.717600000000004,805.1405555554692
2025-05-15 08:33:00,64.20718,2.054398,1.0491516675833847,7.428703,5.815975,46.5856,805.1405555554692
2025-05-15 08:36:00,99.88426,1.851851,0.9586907306681955,6.618514,5.179403,56.42360000000002,805.1405555554692
2025-05-15 08:39:00,99.94213,1.5914349999999997,0.8733761915662854,5.953005999999999,4.7743009999999995,58.44900000000001,805.1405555554692
2025-05-15 08:42:00,73.52431,0.4050919999999998,0.9543660912211426,4.216898,5.671296000000001,54.1088,805.1405555554692
2025-05-15 08:57:00,76.12847,2.0254630000000002,1.0900421251567165,7.399772,5.873838999999999,57.58099999999999,805.1405555554692
2025-05-15 09:00:00,82.87037,1.3310179999999994,1.1529070662216745,6.763192999999999,6.423615000000001,65.39349999999999,805.1405555554692
2025-05-15 09:03:00,91.63773,1.3020830000000005,1.091321574916604,6.242364000000001,5.844911,70.8912,805.1405555554692
2025-05-15 09:06:00,53.41435,0.28935200000000005,0.8860535935452272,4.159027999999999,5.873838,43.981400000000036,805.1405555554692
2025-05-15 09:21:00,48.20602,1.1863419999999998,1.2188036049411535,7.081485,7.146992999999999,38.194500000000005,805.1405555554692
2025-05-15 09:24:00,80.7581,1.6203699999999994,1.192017900353229,7.399764,6.6261540000000005,58.73840000000001,805.1405555554692
2025-05-15 09:27:00,80.78704,1.2152780000000005,1.0523240880008686,6.300234000000001,5.989585999999999,61.9213,805.1405555554692
2025-05-15 09:30:00,53.38542,0.3761580000000002,0.8731292681103375,4.419445,5.729165999999999,45.42829999999998,805.1405555554692
2025-05-15 09:33:00,35.8507,0.8101849999999997,0.7240306317680859,4.969213,4.8032379999999995,28.93520000000001,805.1405555554692
2025-05-15 09:45:00,61.66088,1.4178240000000004,1.090448858536557,6.849999,6.249994999999999,46.296400000000006,805.1405555554692
2025-05-15 09:48:00,64.23611,1.3310189999999995,1.0364314899117353,6.47384,5.931711000000001,50.925899999999984,805.1405555554692
2025-05-15 09:51:00,57.55208,1.0127309999999996,0.9118124473300088,5.663654,5.4687529999999995,48.90040000000002,805.1405555554692
2025-05-15 10:06:00,57.46528,1.8229160000000002,1.0454211322223683,7.370838,6.076392,40.79859999999999,805.1405555554692
2025-05-15 10:09:00,82.87037,1.765047,1.212151459816586,7.457644,6.481477000000001,61.053200000000004,805.1405555554692
2025-05-15 10:12:00,93.72106,1.3888889999999998,1.0782685731983648,6.5606539999999995,5.989585000000001,64.81479999999999,805.1405555554692
2025-05-15 10:15:00,80.78704,0.578703,0.9283393922164344,4.795602000000001,5.613425,59.60650000000001,805.1405555554692
2025-05-15 10:18:00,31.16319,0.05787100000000045,0.9255461670073132,1.8152780000000002,5.729163,29.513900000000007,805.1405555554692
2025-05-15 10:30:00,45.10995,1.3020839999999998,1.1711551102690616,6.821064,6.56829,34.14350000000002,805.1405555554692
2025-05-15 10:33:00,76.12847,1.7361109999999993,1.1620070059198546,7.457637999999999,6.452547000000001,57.58100000000002,805.1405555554692
2025-05-15 10:36:00,89.03356,1.3310189999999995,1.1529075205433605,6.821063,6.481484000000001,62.2106,805.1405555554692
2025-05-15 10:39:00,99.94213,1.7361109999999993,0.9211848947951368,6.242357999999999,4.918977,68.287,805.1405555554692
2025-05-15 10:42:00,64.23611,0.14467500000000033,0.8459621554157954,2.7412030000000005,5.179403,53.530100000000004,805.1405555554692
2025-05-15 10:57:00,45.13889,1.649305,0.8679817741213275,6.965737999999999,5.700233,30.382000000000005,805.1405555554692
2025-05-15 11:00:00,64.23611,1.3599539999999992,0.9195400841320608,6.415977999999999,5.642364,47.7431,805.1405555554692
2025-05-15 11:03:00,64.26505,0.8969899999999997,0.9434233167978122,5.605787,5.700227,47.4537,805.1405555554692
2025-05-15 11:06:00,48.23495,0.6365739999999995,0.8743553110310278,5.229628,5.7581039999999994,41.08790000000002,805.1405555554692
2025-05-15 11:21:00,42.01389,1.3310180000000003,0.9464418005803693,6.821067,6.134258999999999,30.092600000000004,805.1405555554692
2025-05-15 11:24:00,76.12847,1.5914349999999997,1.1249386662551384,7.052548,6.221063,56.134300000000025,805.1405555554692
2025-05-15 11:27:00,82.8125,1.0995369999999998,1.029499862747028,6.126617999999999,5.989580999999999,61.053200000000004,805.1405555554692
2025-05-15 11:30:00,68.86574,0.5208339999999998,0.9090970124246116,4.708796999999999,5.642364,58.449100000000016,805.1405555554692
2025-05-15 11:33:00,31.16319,0.05787099999999956,0.7812637150418645,2.596528,5.7291620000000005,27.488400000000013,805.1405555554692
2025-05-15 11:48:00,68.89468,1.967593,1.1852530805440114,7.602314,6.278931000000001,50.347200000000015,805.1405555554692
2025-05-15 11:51:00,78.18287,1.4467590000000001,1.137438251444103,6.878934,6.307875,57.87040000000002,805.1405555554692
2025-05-15 11:54:00,78.18287,1.070602,1.0005234933979452,5.779394000000001,5.642362,59.02780000000001,805.1405555554692
2025-05-15 11:57:00,35.8507,0.17361100000000018,0.8213450146158267,3.6381949999999996,5.758102999999999,32.98610000000002,805.1405555554692
2025-05-15 12:12:00,45.10995,1.7071750000000003,1.0272168227679275,7.544448000000001,6.394673,31.25,805.1405555554692
2025-05-15 12:15:00,76.12847,1.5335649999999994,1.1563687034120487,7.197222999999999,6.510418,57.87040000000002,805.1405555554692
2025-05-15 12:18:00,82.87037,1.2152780000000005,1.0199482823902588,6.271293999999999,5.902776,59.89580000000001,805.1405555554692
2025-05-15 12:21:00,57.55208,0.4050920000000007,0.8982140296001306,4.477315,5.758101999999999,49.18980000000002,805.1405555554692
2025-05-15 12:39:00,73.52431,1.7361110000000002,1.1620070059198548,7.399768,6.394677000000001,54.108799999999974,805.1405555554692
2025-05-15 12:42:00,78.18287,1.3020830000000005,1.0913159083664317,6.618524,6.221061000000001,60.18519999999998,805.1405555554692
2025-05-15 12:45:00,68.86574,0.78125,0.9856438689334778,5.229634,5.6712940000000005,58.73849999999999,805.1405555554692
2025-05-15 13:03:00,66.81134,2.0254630000000002,1.1141937384807359,7.602314,6.105321,48.61110000000002,805.1405555554692
2025-05-15 13:06:00,78.18287,1.5046290000000004,1.1443512239848705,6.965744,6.307874999999999,59.02780000000001,805.1405555554692
2025-05-15 13:09:00,80.78704,1.2152780000000005,1.019948282390258,6.097684000000001,5.729166,62.7894,805.1405555554692
2025-05-15 13:12:00,42.01389,0.2314810000000005,0.868277053258714,3.725001,5.6712929999999995,34.722200000000015,805.1405555554692
2025-05-15 13:27:00,33.73843,3.182869,,7.833798,4.6006990000000005,25.173599999999993,805.1405555554692
2025-05-15 13:30:00,76.12847,1.7939809999999996,1.1434445178649975,7.341898,6.221067,56.712999999999994,805.1405555554692
2025-05-15 13:33:00,89.03356,1.4467590000000001,1.1200985646452981,6.647458,6.047449,64.8149,805.1405555554692
2025-05-15 13:36:00,89.03356,0.8680560000000002,0.9693541419765679,5.287504,5.497687999999999,64.8149,805.1405555554692
2025-05-15 13:39:00,42.01389,0.05787000000000031,0.7373827542870096,2.885879,5.787038,34.72219999999999,805.1405555554692
2025-05-15 13:51:00,99.88426,2.256944,1.0572918859324394,6.907868,5.034724000000001,65.68279999999999,805.1405555554692
2025-05-15 13:54:00,99.94213,2.170139,0.9418274837999002,6.792133000000001,4.918984,67.70830000000001,805.1405555554692
2025-05-15 13:57:00,91.63773,0.9837959999999999,0.9287007517101575,5.171758,5.063662,66.26159999999999,805.1405555554692
2025-05-15 14:00:00,45.13889,0.08680500000000002,0.942264094573373,2.0756939999999995,5.584488,38.4837,805.1405555554692
2025-05-15 14:09:00,45.13889,1.765046,0.9306273032696047,7.255088000000001,5.902782,30.671300000000002,805.1405555554692
2025-05-15 14:12:00,84.92477,1.9965270000000004,1.0047121572091053,6.994678,5.410881,59.89589999999998,805.1405555554692
2025-05-15 14:15:00,99.94213,2.34375,1.0535592882835079,7.023614,5.034724000000001,65.97220000000002,805.1405555554692
2025-05-15 14:18:00,99.94213,1.8229170000000003,0.8970889332973954,6.242364,4.774307,64.52540000000002,805.1405555554692
2025-05-15 14:21:00,66.84028,0.2025459999999999,0.8391642402079414,3.3199070000000006,5.324072000000001,54.976800000000026,805.1405555554692
2025-05-15 14:33:00,38.91782,1.5335649999999994,0.8771671192868674,6.994678,5.902773,27.199099999999987,805.1405555554692
2025-05-15 14:36:00,66.84028,1.649305,0.9626134958881115,6.792128,5.642363,49.18979999999999,805.1405555554692
2025-05-15 14:39:00,73.55324,1.1863420000000007,0.9906844688057552,5.9530080000000005,5.584485999999999,56.42359999999999,805.1405555554692
2025-05-15 14:42:00,55.46875,0.6076380000000006,0.9027694396961284,5.113888000000001,5.78704,45.13890000000001,805.1405555554692
2025-05-15 14:54:00,31.16319,1.4467590000000001,0.8470922423193202,6.965738,5.960649,23.4375,805.1405555554692
2025-05-15 14:57:00,48.23495,1.5625,0.9098920841331026,6.792133,5.700232999999999,33.56480000000002,805.1405555554692
2025-05-15 15:00:00,57.55208,1.2152770000000004,0.9176796165637311,6.242357999999999,5.7002310000000005,41.95599999999999,805.1405555554692
2025-05-15 15:03:00,45.13889,0.8391200000000003,0.8855066395088418,5.692588000000001,5.787038,33.85409999999999,805.1405555554692
2025-05-15 15:18:00,35.79282,1.4467590000000001,0.8691870608612965,6.821068,5.8449089999999995,25.75230000000002,805.1405555554692
2025-05-15 15:21:00,45.13889,1.359954,0.8380673862717056,6.5606539999999995,5.6713000000000005,30.960700000000003,805.1405555554692
2025-05-15 15:24:00,42.01389,0.9259260000000005,0.8857492917197678,5.953014,5.873837999999999,33.56479999999999,805.1405555554692
2025-05-15 15:27:00,31.16319,0.7523149999999994,0.8530974348172254,5.605788,5.815973,26.041600000000017,805.1405555554692
2025-05-15 15:33:00,35.8507,1.3020829999999997,0.8376928071143626,6.589588,5.787035,26.331000000000017,805.1405555554692
2025-05-15 15:36:00,53.38542,1.3888879999999997,0.9306437678018626,6.502782999999999,5.700234999999999,37.32640000000001,805.1405555554692
2025-05-15 15:39:00,59.57755,1.1863420000000007,0.9741408906512243,6.155558000000001,5.758105999999999,42.24539999999999,805.1405555554692
2025-05-15 15:42:00,53.38542,0.8969909999999999,0.9151547304120081,5.808334,5.844903,40.79859999999999,805.1405555554692
2025-05-15 15:45:00,42.01389,0.8101859999999999,0.8704219944994647,5.7215240000000005,5.844908,34.14349999999999,805.1405555554692
2025-05-15 15:54:00,31.16319,1.2442130000000002,0.8553427933999072,6.589584,5.902780999999999,23.7269,805.1405555554692
2025-05-15 15:57:00,42.01389,1.3310179999999994,0.8688290933398406,6.6474530000000005,5.844905,28.356600000000014,805.1405555554692
2025-05-15 16:00:00,53.38542,1.2152779999999996,0.9353378228821911,6.242358,5.729170000000001,37.03699999999998,805.1405555554692
2025-05-15 16:03:00,53.38542,0.8969909999999999,0.9151547304120081,5.750468,5.787037,39.0625,805.1405555554692
2025-05-15 16:06:00,38.91782,0.78125,0.908700895433365,5.518978,5.787038,30.3819,805.1405555554692
2025-05-15 16:24:00,35.8507,1.3310190000000004,0.8484311638019844,6.676394,5.844905,24.594899999999996,805.1405555554692
2025-05-15 16:27:00,31.16319,0.9837959999999999,0.867069022142967,6.242357999999999,6.018522000000001,25.75229999999999,805.1405555554692
2025-05-15 16:30:00,35.79282,1.4756939999999998,0.8571650791617978,6.936808000000001,5.902774,25.173599999999965,805.1405555554692
2025-05-15 16:33:00,55.43981,1.4756939999999998,0.922421621734385,6.5895779999999995,5.642364,38.4838,805.1405555554692
2025-05-15 16:36:00,59.57755,1.0127309999999996,0.9118070711855899,5.895138,5.700227,41.95610000000002,805.1405555554692
2025-05-15 16:39:00,33.76736,0.43402799999999964,0.8236123509083756,4.766666999999999,5.729170000000001,30.0925,805.1405555554692
2025-05-15 16:57:00,61.66088,2.1990730000000003,1.0398733145557912,7.689118000000001,5.873844999999999,44.27080000000001,805.1405555554692
2025-05-15 17:00:00,76.12847,1.4178230000000003,1.1078704282172835,6.792128,6.221064999999999,56.71300000000002,805.1405555554692
2025-05-15 17:03:00,64.23611,0.78125,0.960403593762289,5.345368000000001,5.729168,54.6875,805.1405555554692
2025-05-15 17:27:00,55.43981,1.3310180000000003,1.0875203475692403,7.139348,6.68403,37.03710000000001,805.1405555554692
2025-05-15 17:30:00,48.23495,1.070601,1.0005177791539022,6.647458,6.510417,35.87960000000001,805.1405555554692
2025-05-15 17:33:00,42.01389,0.9837959999999999,0.8670635626108837,5.9530080000000005,5.7291620000000005,34.143399999999986,805.1405555554692
2025-05-15 18:03:00,33.73843,1.2442130000000002,0.893142111758173,7.052548000000001,6.423614999999999,24.594899999999996,805.1405555554692
2025-05-15 18:06:00,31.16319,0.9837959999999999,0.9584646791350839,6.560642999999999,6.510417,24.016200000000026,805.1405555554692
2025-05-16 07:33:00,59.51968,1.4467590000000001,0.9724868982377409,6.763196000000001,5.931716999999999,40.219899999999996,805.1405555554692
2025-05-16 07:36:00,99.88426,1.6782409999999999,1.2518484361294777,7.833796,7.060185,58.15969999999999,805.1405555554692
2025-05-16 07:39:00,99.88426,1.6493059999999993,1.0065342190385098,6.676386,5.58449,54.3981,805.1405555554692
2025-05-16 07:42:00,99.88426,1.9965279999999996,1.0047124723449117,6.676385999999999,5.092588000000001,52.08329999999998,805.1405555554692
2025-05-16 07:45:00,99.88426,1.5625,0.8870911304114127,5.953011999999999,4.832172,61.342600000000004,805.1405555554692
2025-05-16 07:48:00,82.87037,0.3472219999999995,0.9539014595348606,3.9854160000000007,5.6712940000000005,66.55090000000001,805.1405555554692
2025-05-16 07:51:00,55.46875,0.05787099999999956,0.8407056546893007,2.307176,5.7581,49.76850000000002,805.1405555554692
2025-05-16 07:54:00,31.16319,0.0,0.26850015713178027,1.7863429999999996,5.8738399999999995,29.803300000000007,805.1405555554692
2025-05-16 08:00:00,57.49421,1.9965270000000004,1.0306535754965165,7.486577,5.93171,40.509299999999996,805.1405555554692
2025-05-16 08:03:00,95.74653,1.9097220000000004,1.2274676993785294,7.573378,6.3946760000000005,65.68289999999999,805.1405555554692
2025-05-16 08:06:00,99.94213,1.8229160000000002,0.9743360150198362,6.502778,5.121532,59.02780000000001,805.1405555554692
2025-05-16 08:09:00,99.94213,0.8391200000000003,0.8855066395088418,5.113885000000001,5.208335,59.31709999999998,805.1405555554692
2025-05-16 08:12:00,84.92477,0.26041699999999945,0.8948207023592194,3.7539359999999995,5.642364,48.900499999999994,805.1405555554692
2025-05-16 08:15:00,45.13889,0.05787099999999956,0.8138087439839262,2.8858800000000002,6.192132000000001,31.25,805.1405555554692
2025-05-16 08:21:00,31.16319,2.228009,0.8157729264922732,7.486574000000001,5.439814999999999,20.83330000000001,805.1405555554692
2025-05-16 08:24:00,89.03356,2.314814,1.074589905280667,7.833798,5.902774000000001,46.29629999999999,805.1405555554692
2025-05-16 08:27:00,99.88426,1.3020829999999997,1.0913215749166045,6.618517,6.221064000000001,60.474500000000006,805.1405555554692
2025-05-16 08:30:00,99.88426,1.2152770000000004,0.952719562803038,5.779402000000001,5.295135,64.52540000000002,805.1405555554692
2025-05-16 08:33:00,66.84028,0.2025459999999999,0.876439731192843,3.6381940000000004,5.787042,57.580899999999986,805.1405555554692
2025-05-16 08:48:00,82.8125,1.851852,1.2058441950628431,7.515507,6.394674999999999,61.3425,805.1405555554692
2025-05-16 08:51:00,91.63773,1.4178239999999995,1.2082221365634263,6.9368039999999995,6.53935,67.99769999999998,805.1405555554692
2025-05-16 08:54:00,76.09954,0.8969909999999999,1.0251872909897997,5.663654999999999,5.931714,65.10419999999999,805.1405555554692
2025-05-16 09:12:00,55.43981,1.6203700000000003,0.9525029722285839,6.849999,5.729169,39.93050000000002,805.1405555554692
2025-05-16 09:15:00,99.88426,2.141204,0.9938500705185872,6.87894,5.092596,71.75919999999999,805.1405555554692
2025-05-16 09:18:00,59.60648,1.359954,0.8591105461861172,5.808329999999999,4.947916,51.79400000000001,805.1405555554692
2025-05-16 09:33:00,38.91782,2.1990739999999995,0.7666313945689984,7.399764,5.35301,24.88420000000002,805.1405555554692
2025-05-16 09:36:00,50.78125,2.34375,0.7541426471575864,7.081478000000001,4.861108,33.85410000000002,805.1405555554692
2025-05-16 09:39:00,38.91782,1.765046,0.8519275683923261,6.6474530000000005,5.208337,32.696799999999996,805.1405555554692
2025-05-16 09:42:00,50.81019,2.633103,0.762832394682317,7.457644,4.9189810000000005,35.30090000000001,805.1405555554692
2025-05-16 09:45:00,48.20602,2.228009,0.8157729264922757,7.110414,5.063655,35.300899999999984,805.1405555554692
2025-05-16 09:48:00,35.8507,1.7939809999999996,0.8026924560919778,6.531714,5.005783000000001,31.25,805.1405555554692
2025-05-16 10:06:00,50.81019,2.546296000000001,1.0120181994934758,8.123144,5.844908,36.74770000000001,805.1405555554692
2025-05-16 10:09:00,53.38542,2.1122690000000004,0.9558581291256267,7.544444,5.758105,40.22,805.1405555554692
2025-05-16 10:12:00,48.20602,1.938657,0.8120947892360549,6.705328,5.005790999999999,37.03709999999998,805.1405555554692
2025-05-16 10:30:00,53.35648,2.748843,0.7874540283488146,8.007404,5.3530109999999995,35.59030000000001,805.1405555554692
2025-05-16 10:33:00,66.84028,2.719907,1.0581355908356396,8.065273999999999,5.613427,47.4537,805.1405555554692
2025-05-16 10:36:00,66.84028,1.9965280000000005,0.793522841112892,6.213424000000001,4.427085999999999,57.29159999999999,805.1405555554692
2025-05-16 10:54:00,35.8507,2.2858790000000004,0.7407773889867518,7.226159000000001,5.06366,24.3056,805.1405555554692
2025-05-16 10:57:00,42.01389,2.314814,0.6940599649059557,6.994679,4.774305,29.224500000000006,805.1405555554692
2025-05-16 11:00:00,31.16319,1.8807869999999998,0.7264205744697538,6.647459,4.9479120000000005,26.33099999999999,805.1405555554692
2025-05-16 11:18:00,76.09954,1.4178249999999997,0.7426788564181364,5.7794,4.687495,45.13890000000001,805.1405555554692
2025-05-16 11:21:00,99.94213,1.0416670000000003,0.7187138599953002,4.969217,4.398149999999999,54.1088,805.1405555554692
2025-05-16 11:24:00,99.94213,0.9837959999999999,0.5734289284257256,4.332641000000001,3.645835,51.2153,805.1405555554692
2025-05-16 11:27:00,99.94213,0.8969899999999997,0.5207023486203971,4.014354999999999,3.385415,54.9769,805.1405555554692
2025-05-16 11:30:00,99.94213,1.4178239999999995,0.26997688908446926,4.130089,2.7199050000000007,57.58099999999999,805.1405555554692
2025-05-16 11:33:00,91.63773,0.4340289999999998,0.6747904496549164,3.5803290000000008,4.13773,55.844899999999996,805.1405555554692
2025-05-16 11:36:00,61.66088,0.11573999999999973,0.7815562376864004,2.538657999999999,4.947915,50.347200000000015,805.1405555554692
2025-05-16 11:48:00,38.91782,1.9097220000000004,0.6949759851161602,6.560645,4.803242999999999,28.067099999999982,805.1405555554692
2025-05-16 11:51:00,42.01389,2.1701380000000006,0.7595615239418316,6.849998000000001,4.83218,29.513900000000007,805.1405555554692
2025-05-16 11:54:00,35.8507,1.8807869999999998,0.7623320843599852,6.618513999999999,4.947917,29.22460000000001,805.1405555554692
2025-05-16 11:57:00,31.16319,1.9965270000000004,0.6728529020066789,6.5606480000000005,4.687500999999999,24.88420000000002,805.1405555554692
2025-05-16 12:15:00,33.73843,2.1990740000000004,0.6686011724110447,7.023614,4.91898,23.7269,805.1405555554692
2025-05-16 12:18:00,31.16319,2.1701390000000007,0.7138355020882251,6.965744,4.918985,24.305500000000023,805.1405555554692
2025-05-16 12:21:00,33.73843,2.170139,0.7138355020882249,6.821064,4.774305000000001,24.884299999999996,805.1405555554692
2025-05-16 12:24:00,35.8507,2.170139,0.7138355020882219,6.878934000000001,4.832175,25.46290000000002,805.1405555554692
2025-05-16 12:45:00,31.16319,2.314814,0.6940599649059557,7.139354,4.91898,21.701400000000007,805.1405555554692
2025-05-16 12:48:00,35.79282,2.34375,0.7004052048172028,7.081479,4.832179,25.17360000000002,805.1405555554692
2025-05-16 12:51:00,38.91782,2.256944,0.6813628388683595,6.936809,4.774305000000001,27.199100000000016,805.1405555554692
2025-05-16 13:09:00,45.10995,2.835648,0.7352120823832898,7.689123,4.918985,29.224499999999978,805.1405555554692
2025-05-16 13:12:00,50.81019,2.2858799999999997,0.9066340534340334,7.515508,5.468748,34.14359999999999,805.1405555554692
