Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-16 13:15:00,50.78125,1.9965279999999996,0.8608008791238672,6.936808,5.208330000000001,37.037000000000006,805.1405555554692
2025-05-16 13:18:00,35.8507,1.6782399999999997,0.7687892086167878,6.329162999999999,4.918983,30.671299999999974,805.1405555554692
2025-05-16 13:36:00,61.63194,2.6909730000000005,1.0504972510197503,8.238883999999999,5.815970999999999,41.95600000000002,805.1405555554692
2025-05-16 13:39:00,64.23611,2.2569440000000007,1.0572918859324396,7.660184,5.78704,46.5856,805.1405555554692
2025-05-16 13:42:00,61.66088,2.054399,0.8089620655058221,6.821064,4.9768550000000005,44.27090000000001,805.1405555554692
2025-05-16 13:45:00,48.20602,1.7071759999999996,0.7773199281207879,6.213422999999999,4.774306999999999,36.45830000000001,805.1405555554692
2025-05-16 14:00:00,50.78125,2.4884259999999996,0.7872651446895758,7.457643,5.092597,33.27540000000002,805.1405555554692
2025-05-16 14:03:00,71.44097,2.4884269999999997,0.9218307530292958,7.052548,4.7743009999999995,53.240700000000004,805.1405555554692
2025-05-16 14:06:00,93.72106,2.430555,0.9450298382751049,6.936808,4.745373,59.60650000000001,805.1405555554692
2025-05-16 14:09:00,84.92477,1.765046,0.8519180147931803,6.097688,4.658562,62.7893,805.1405555554692
2025-05-16 14:24:00,53.38542,1.6782409999999999,0.9497829950372866,6.907867999999999,5.700227,37.03699999999998,805.1405555554692
2025-05-16 14:27:00,73.52431,1.5335650000000003,0.9645341268495219,6.531707999999999,5.555553,52.662000000000006,805.1405555554692
2025-05-16 14:30:00,73.52431,1.0127310000000005,0.9576648477641753,5.7793980000000005,5.671296999999999,52.662000000000006,805.1405555554692
2025-05-16 14:33:00,53.41435,0.578703,0.8950005206399206,5.084958,5.815975000000001,42.24539999999999,805.1405555554692
2025-05-16 14:45:00,42.01389,1.5624989999999999,0.8870987703207549,6.907868,5.787039,29.803200000000004,805.1405555554692
2025-05-16 14:48:00,78.18287,1.7939819999999997,0.9889395055171876,6.849997999999999,5.526616000000001,56.71289999999999,805.1405555554692
2025-05-16 14:51:00,93.72106,1.273148,0.9771479748906218,5.953012999999999,5.410885,67.12959999999998,805.1405555554692
2025-05-16 14:54:00,78.18287,0.6365739999999995,0.9330237393447731,4.969218,5.642364000000001,62.7893,805.1405555554692
2025-05-16 14:57:00,53.38542,0.14467599999999958,0.812006440154652,3.435648999999999,5.72917,43.98150000000001,805.1405555554692
2025-05-16 15:06:00,33.73843,1.4178240000000004,0.8588728766173506,6.849996999999999,5.902773,24.016200000000026,805.1405555554692
2025-05-16 15:09:00,57.55208,1.5625,0.975114802968168,6.705323,5.700232999999999,41.95609999999999,805.1405555554692
2025-05-16 15:12:00,73.55324,1.4467589999999992,1.0111053264221008,6.387032999999999,5.613424000000001,54.9769,805.1405555554692
2025-05-16 15:15:00,68.89468,0.868055,0.9693536037912419,5.547912999999999,5.758098,56.42359999999999,805.1405555554692
2025-05-16 15:18:00,50.81019,0.5497679999999994,0.8754488996734969,5.056023,5.815975000000001,42.534700000000015,805.1405555554692
2025-05-16 15:27:00,31.16319,1.5914349999999997,0.8733761915662854,7.1682879999999995,5.989583,24.594900000000024,805.1405555554692
2025-05-16 15:30:00,61.63194,1.765047,0.9792154518037165,6.965743000000001,5.671296,44.84949999999998,805.1405555554692
2025-05-16 15:33:00,99.88426,2.3148149999999994,1.1307615653653804,7.312968,5.439813000000001,72.338,805.1405555554692
2025-05-16 15:36:00,99.88426,2.0833329999999997,1.0046892955122595,6.676388,4.976855,74.07409999999999,805.1405555554692
2025-05-16 15:39:00,97.82986,1.2152770000000004,0.9527255295508901,5.6347179999999994,5.150461,72.62729999999999,805.1405555554692
2025-05-16 15:42:00,50.81019,0.08680600000000016,0.796024863385782,2.914815,5.700228,41.66669999999999,805.1405555554692
2025-05-16 15:48:00,73.49537,3.8773149999999994,,7.197222999999999,3.2407380000000003,56.42359999999999,805.1405555554692
2025-05-16 15:51:00,99.88426,2.748843,0.9442968078541015,7.197218,4.629625000000001,72.91670000000002,805.1405555554692
2025-05-16 15:54:00,91.6088,1.157407,0.961406866416963,5.345368,4.976851,73.78469999999999,805.1405555554692
2025-05-16 15:57:00,42.01389,0.02893499999999971,0.7728260523936527,1.3523139999999998,5.1215280000000005,36.74770000000001,805.1405555554692
2025-05-16 16:12:00,73.55324,2.0833329999999997,1.2036716892074828,7.833798000000001,6.3657449999999995,54.9769,805.1405555554692
2025-05-16 16:15:00,84.92477,1.273148,1.1421015840379976,6.676392999999999,6.423614999999999,64.52539999999999,805.1405555554692
2025-05-16 16:18:00,84.92477,1.0416660000000002,1.0163420853386549,5.7793980000000005,5.729162,67.9976,805.1405555554692
2025-05-16 16:21:00,48.23495,0.1736109999999993,0.7996676581200203,3.811805999999999,5.844912000000001,41.66669999999999,805.1405555554692
2025-05-16 16:36:00,55.43981,1.938657,1.061239233686738,7.660188000000001,6.221061000000001,38.19449999999998,805.1405555554692
2025-05-16 16:39:00,64.23611,1.3020829999999997,1.1076291442215072,7.052543,6.68403,48.900499999999994,805.1405555554692
2025-05-16 16:42:00,64.23611,1.0416660000000002,1.0163420853386549,6.213428,6.163192,48.32169999999999,805.1405555554692
2025-05-16 16:45:00,48.20602,0.6944440000000007,0.8597014633616984,5.287504000000001,5.642359999999999,38.48370000000003,805.1405555554692
2025-05-16 17:03:00,50.81019,1.8229159999999993,0.9986215721589464,7.515513,6.163197,32.696799999999996,805.1405555554692
2025-05-16 17:06:00,59.57755,1.157407,1.1024712380373645,6.878938000000001,6.770830999999999,43.402799999999985,805.1405555554692
2025-05-16 17:09:00,55.46875,1.0127309999999996,0.9576648477641748,6.184493,6.076391999999999,44.27080000000001,805.1405555554692
2025-05-16 17:12:00,35.79282,0.5497680000000003,0.8532005950480785,4.9981480000000005,5.7002299999999995,31.5394,805.1405555554692
2025-05-16 17:36:00,35.79282,1.2442129999999993,0.9822672773769864,7.110417999999999,6.626155,26.90979999999996,805.1405555554692
2025-05-16 17:39:00,33.76736,1.0995369999999998,1.029499862747028,6.965743,6.828706,25.75229999999999,805.1405555554692
2025-05-16 17:42:00,31.16319,1.0127309999999996,0.9272722468140298,6.6474530000000005,6.481482000000001,24.016200000000026,805.1405555554692
2025-05-19 06:33:00,31.13426,1.0706019999999992,1.1450740499243082,6.184485999999999,6.336804,26.041600000000017,805.1405555554692
2025-05-19 07:27:00,38.88889,1.273149,0.8268942766329233,6.705326,5.931717,24.884299999999996,805.1405555554692
2025-05-19 07:30:00,45.13889,0.8680560000000002,0.9827752384628592,6.300231,6.539355,23.726900000000015,805.1405555554692
2025-05-19 07:33:00,61.66088,1.070602,0.9385507662862582,6.415971000000001,6.163199,41.087999999999994,805.1405555554692
2025-05-19 07:36:00,95.74653,2.2858800000000006,1.2729082017042217,8.441436,6.770836,49.18980000000002,805.1405555554692
2025-05-19 07:39:00,99.94213,1.6203700000000003,1.0379537338250584,6.618524,5.613424,56.42360000000001,805.1405555554692
2025-05-19 07:42:00,95.77546,1.3020829999999997,0.9348836882180432,5.953008,5.295135000000001,55.2662,805.1405555554692
2025-05-19 07:45:00,64.23611,0.17361100000000018,0.8853496159090395,3.6671299999999993,6.047452,56.71300000000002,805.1405555554692
2025-05-19 07:48:00,31.16319,0.08680500000000002,0.7599494995640308,3.4645839999999994,6.076391999999999,28.93520000000001,805.1405555554692
2025-05-19 08:00:00,84.92477,1.7071759999999996,1.090709570574435,7.197219999999999,6.134264,59.60649999999998,805.1405555554692
2025-05-19 08:03:00,99.94213,1.359954,1.0310180885160376,6.387039000000001,5.787035,65.68290000000002,805.1405555554692
2025-05-19 08:06:00,99.94213,1.3888889999999998,0.9306441503999797,5.953011999999999,5.150462999999999,62.2107,805.1405555554692
2025-05-19 08:09:00,80.7581,0.49189799999999995,0.887855085277523,4.708796999999999,5.6713,53.8194,805.1405555554692
2025-05-19 08:12:00,33.76736,0.05787000000000031,0.8029903337450693,2.770138,6.018517999999999,31.25,805.1405555554692
2025-05-19 08:21:00,59.57755,2.256945,1.1653275208852516,8.499304,6.741899,42.24540000000002,805.1405555554692
2025-05-19 08:24:00,99.94213,2.459491,1.0556829491666109,7.804862,5.671301,59.02780000000001,805.1405555554692
2025-05-19 08:27:00,99.94213,2.2858799999999997,0.8303519653764722,6.589583,4.484953000000001,64.81479999999999,805.1405555554692
2025-05-19 08:30:00,86.97917,0.4340270000000004,0.7825001146797231,4.014352,4.8611130000000005,61.3425,805.1405555554692
2025-05-19 08:33:00,61.66088,0.14467599999999958,1.2351761219766262,1.2944449999999996,5.497686000000001,56.42359999999999,805.1405555554692
2025-05-19 08:42:00,55.43981,1.5046300000000006,0.9329503728152918,6.821067000000001,5.844906999999999,38.4838,805.1405555554692
2025-05-19 08:45:00,82.87037,1.6782399999999997,1.0383225872266761,6.676392999999999,5.584492999999999,59.89589999999998,805.1405555554692
2025-05-19 08:48:00,84.92477,1.0995370000000007,1.0294998627470275,5.808334000000001,5.671296999999999,66.55089999999998,805.1405555554692
2025-05-19 08:51:00,61.66088,0.4340270000000004,0.9321933348975429,4.6219909999999995,5.902780999999999,55.55549999999997,805.1405555554692
2025-05-19 09:03:00,55.43981,1.765046,0.9052552024362743,7.0814770000000005,5.700231,40.79859999999999,805.1405555554692
2025-05-19 09:06:00,76.09954,1.5335649999999994,1.00548911264572,6.4738430000000005,5.5555579999999996,59.60640000000001,805.1405555554692
2025-05-19 09:09:00,76.12847,1.0995369999999998,0.9833719326712013,5.866204,5.6423570000000005,61.053200000000004,805.1405555554692
2025-05-19 09:12:00,86.97917,1.1574080000000002,0.9279451669251099,5.518984,5.092596,68.287,805.1405555554692
2025-05-19 09:15:00,45.13889,0.23148199999999974,0.8448867605739248,3.985417,5.844912000000001,39.6412,805.1405555554692
2025-05-19 09:24:00,38.91782,1.851851,0.8194486266235451,7.284032999999999,5.700232,27.777799999999985,805.1405555554692
2025-05-19 09:27:00,59.60648,1.6203709999999996,0.9745434559754734,6.821063,5.7291620000000005,43.692199999999985,805.1405555554692
2025-05-19 09:30:00,76.12847,1.3020839999999998,0.9532878844375634,6.155553,5.526619,58.15979999999999,805.1405555554692
2025-05-19 09:33:00,68.89468,0.8391199999999994,0.9403038704032954,5.490043,5.700233000000001,56.134299999999996,805.1405555554692
2025-05-19 09:36:00,42.01389,0.46296300000000024,0.8558562409534926,4.969214000000001,5.931711,34.722200000000015,805.1405555554692
2025-05-19 09:48:00,68.89468,2.0833329999999997,1.180766440907505,7.804858,6.307875,49.76859999999999,805.1405555554692
2025-05-19 09:51:00,80.78704,1.273148,1.1421015840379976,6.850003,6.597225,58.44900000000001,805.1405555554692
2025-05-19 09:54:00,99.85532,1.3888890000000007,0.93064415039998,6.0108820000000005,5.208333,67.12960000000001,805.1405555554692
2025-05-19 09:57:00,57.55208,1.0995369999999998,0.8516909628524094,5.403237,4.947920000000001,46.5856,805.1405555554692
2025-05-19 10:09:00,41.98495,1.7939810000000005,0.8027029480331015,6.763192,5.237271,29.224500000000006,805.1405555554692
2025-05-19 10:12:00,33.73843,1.2442130000000002,0.8553361368251463,6.6185220000000005,5.931709,24.594899999999996,805.1405555554692
2025-05-19 10:15:00,55.43981,1.273148,0.9414997714956388,6.387037,5.787039,38.7731,805.1405555554692
2025-05-19 10:18:00,61.66088,0.983797,0.9287012328625334,5.808333,5.700236,44.84959999999998,805.1405555554692
2025-05-19 10:21:00,50.81019,0.7523150000000003,0.8663855356066419,5.432173,5.671298,39.0625,805.1405555554692
2025-05-19 10:36:00,59.57755,1.6493060000000002,0.9626138444692597,6.878932999999999,5.729167,39.930499999999995,805.1405555554692
2025-05-19 10:39:00,84.92477,1.5625,0.9321321367972768,6.415973,5.353013,52.08330000000001,805.1405555554692
2025-05-19 10:42:00,86.97917,0.9548610000000002,0.9441714535347157,5.547917000000001,5.526616000000001,55.2662,805.1405555554692
2025-05-19 10:45:00,66.84028,0.3761570000000001,0.8916451355463892,4.477315000000001,5.844905,48.6112,805.1405555554692
2025-05-19 10:48:00,35.8507,0.02893599999999985,0.5985938809440863,3.319908999999999,6.047456,30.671300000000002,805.1405555554692
2025-05-19 10:57:00,45.10995,0.8969899999999997,0.8568016198980611,5.866198999999999,5.787039,29.513900000000007,805.1405555554692
2025-05-19 11:00:00,66.81134,1.0127320000000006,0.8803013511443849,5.8083350000000005,5.555553,44.27080000000001,805.1405555554692
2025-05-19 11:03:00,82.8125,0.8391200000000003,0.9131599425516118,5.345375,5.497685000000001,53.819500000000005,805.1405555554692
2025-05-19 11:06:00,78.18287,0.46296300000000024,0.8558562409534926,4.7088,5.671296999999999,53.53020000000001,805.1405555554692
2025-05-19 11:09:00,66.84028,0.17361100000000018,0.7923985527762624,3.782871000000001,5.787034,49.18980000000002,805.1405555554692
2025-05-19 11:12:00,48.20602,0.05787100000000045,0.692895013273204,3.3488429999999996,6.018514000000001,38.194500000000005,805.1405555554692
2025-05-19 11:15:00,31.16319,0.08680600000000016,0.6926335093126005,4.014352000000001,6.307873999999999,28.64590000000001,805.1405555554692
2025-05-19 11:21:00,42.01389,0.9548610000000002,0.8537013269648388,6.03982,5.8449089999999995,30.381999999999977,805.1405555554692
2025-05-19 11:24:00,59.57755,0.9548610000000002,0.8997294139630783,5.808336,5.700234999999999,41.087999999999994,805.1405555554692
2025-05-19 11:27:00,61.66088,0.7523150000000003,0.892589173515252,5.490050999999999,5.787036,41.37730000000002,805.1405555554692
2025-05-19 11:30:00,64.23611,0.8969910000000008,0.9711567312978975,5.866207000000001,6.018515999999999,46.0069,805.1405555554692
2025-05-19 11:33:00,99.88426,1.7939819999999997,0.9400124769104107,6.705323000000001,5.324071000000001,55.55560000000003,805.1405555554692
2025-05-19 11:36:00,99.94213,1.7361110000000002,0.8430383252179506,6.242363,4.832172,54.3981,805.1405555554692
2025-05-19 11:39:00,80.78704,0.43402799999999964,0.8637974499036492,4.506250999999999,5.584490000000001,51.50459999999998,805.1405555554692
2025-05-19 11:42:00,38.94676,0.02893599999999985,0.786984117332794,2.017824,5.8738470000000005,33.56479999999999,805.1405555554692
2025-05-19 11:51:00,33.73843,0.8101849999999997,1.0768844720691604,6.415966999999999,7.002312,28.93520000000001,805.1405555554692
2025-05-19 11:54:00,99.88426,1.7939810000000005,1.0124658788722993,6.763192,5.468750999999999,56.71300000000002,805.1405555554692
2025-05-19 11:57:00,99.88426,1.7071769999999997,0.9117101976235203,6.387038,5.0925910000000005,59.31710000000001,805.1405555554692
2025-05-19 12:00:00,99.88426,1.4178240000000004,0.8802583635722968,5.692595,4.7743009999999995,61.342599999999976,805.1405555554692
2025-05-19 12:03:00,91.63773,0.46296300000000024,0.8661092719110953,4.477314999999999,5.468748,62.7894,805.1405555554692
2025-05-19 12:06:00,55.46875,0.08680500000000002,0.9594293580014354,2.22037,5.8159719999999995,47.74300000000002,805.1405555554692
2025-05-19 12:18:00,71.46991,1.938657,1.1530966908889677,7.631248,6.3078710000000004,53.240700000000004,805.1405555554692
2025-05-19 12:21:00,84.92477,1.4467590000000001,1.171490974712175,7.023607999999999,6.510419000000001,60.18520000000001,805.1405555554692
2025-05-19 12:24:00,89.09144,1.157407,0.977806133065318,5.981948000000001,5.642361,62.5,805.1405555554692
2025-05-19 12:27:00,61.63194,0.4340270000000004,0.8933932721982673,4.50625,5.671301,52.95140000000001,805.1405555554692
2025-05-19 12:36:00,38.91782,1.851852,0.9586822402273888,7.370838,5.931716,28.93519999999998,805.1405555554692
2025-05-19 12:39:00,99.94213,2.459491,1.1751023851014089,7.891668,5.8738470000000005,62.5,805.1405555554692
2025-05-19 12:42:00,99.94213,2.2280099999999994,0.9895437223099538,6.907867999999999,5.005788000000001,67.12959999999998,805.1405555554692
2025-05-19 12:45:00,99.94213,1.5335649999999994,0.8997956743312546,5.895137999999999,4.832173000000001,69.4444,805.1405555554692
2025-05-19 12:48:00,64.26505,0.1736109999999993,0.8356965127065524,3.522454999999999,5.700227,55.5556,805.1405555554692
2025-05-19 12:57:00,31.16319,1.3888889999999998,0.9306441503999797,7.168288,6.3657390000000005,23.4375,805.1405555554692
2025-05-19 13:00:00,78.18287,1.8807869999999998,1.2166795964556474,7.746994000000001,6.597227,60.76389999999998,805.1405555554692
2025-05-19 13:03:00,89.03356,1.4467590000000001,1.154559775765366,6.850004,6.307874999999999,68.287,805.1405555554692
2025-05-19 13:06:00,91.6088,1.1284720000000004,1.012431187643354,5.866204000000001,5.642361999999999,68.8657,805.1405555554692
2025-05-19 13:09:00,53.41435,0.28935200000000005,0.860899592271476,4.303704,5.931717,43.402799999999985,805.1405555554692
2025-05-19 13:24:00,71.46991,1.765046,1.192746139229501,7.660183,6.655097,52.95140000000001,805.1405555554692
2025-05-19 13:27:00,86.97917,1.4178239999999995,1.1919495241120333,7.052543,6.6261589999999995,65.10419999999999,805.1405555554692
2025-05-19 13:30:00,86.97917,1.0127310000000005,1.0451443504435385,5.866208,5.931716999999999,69.1551,805.1405555554692
2025-05-19 13:33:00,61.66088,0.4340270000000004,0.9128832995159006,4.6219909999999995,5.844911,54.1088,805.1405555554692
2025-05-19 13:48:00,89.03356,1.7071759999999996,1.3170482655263114,7.689123,6.973377,68.28699999999998,805.1405555554692
2025-05-19 13:51:00,99.88426,1.3888879999999997,1.2270180134004705,6.965743,6.655094999999999,74.07409999999999,805.1405555554692
2025-05-19 13:54:00,99.94213,1.3020829999999997,1.0412573538534757,6.097683,5.613429999999999,71.18050000000002,805.1405555554692
2025-05-19 13:57:00,82.87037,0.5787040000000001,0.971881054221432,4.795602,5.729164,66.84030000000001,805.1405555554692
2025-05-19 14:00:00,42.01389,0.11574099999999987,0.8772182870270167,3.0594910000000004,5.9027769999999995,35.300899999999984,805.1405555554692
2025-05-19 14:09:00,48.20602,1.851852,0.9327875499619092,7.255097999999999,5.7870360000000005,34.432799999999986,805.1405555554692
2025-05-19 14:12:00,93.72106,2.0833329999999997,1.0319188078956572,7.023607999999999,5.353005,67.12960000000001,805.1405555554692
2025-05-19 14:15:00,99.88426,2.256945,1.0854888809229093,7.197227999999999,5.353012999999999,67.99769999999998,805.1405555554692
2025-05-19 14:18:00,99.94213,2.141203,1.0223406843347251,6.936802999999999,5.1794,67.70840000000001,805.1405555554692
2025-05-19 14:21:00,99.94213,1.5625,0.9098920841331026,6.0398130000000005,4.947913,67.12959999999998,805.1405555554692
2025-05-19 14:24:00,68.86574,0.2314809999999996,0.8291631345103674,3.6381940000000004,5.439812000000001,57.002399999999994,805.1405555554692
2025-05-19 14:36:00,71.46991,1.851852,1.055367172321514,7.052548000000001,5.729165999999999,54.6875,805.1405555554692
2025-05-19 14:39:00,99.94213,2.2858799999999997,1.121822139566928,7.341898,5.497688,67.99769999999998,805.1405555554692
2025-05-19 14:42:00,99.94213,2.0833329999999997,0.9170030621647298,6.589587999999999,4.803245,69.15509999999998,805.1405555554692
2025-05-19 14:45:00,99.94213,1.7361110000000002,0.9694484236583569,6.242358,4.976846999999999,68.28699999999998,805.1405555554692
2025-05-19 14:48:00,76.12847,0.5208329999999997,0.9405318465900699,4.650926,5.6713000000000005,64.23610000000002,805.1405555554692
2025-05-19 14:51:00,35.8507,0.02893499999999971,0.6916377504537055,2.7701389999999995,6.047453,31.539299999999997,805.1405555554692
2025-05-19 14:57:00,35.8507,1.7361109999999993,0.7858150987911509,7.023607999999999,5.555557,25.75230000000002,805.1405555554692
2025-05-19 15:00:00,76.12847,2.4884259999999996,1.095439759188164,7.833793,5.700227000000001,57.29169999999999,805.1405555554692
2025-05-19 15:03:00,99.94213,1.6203699999999994,1.1737186561915751,7.139353,6.336803,67.41899999999998,805.1405555554692
2025-05-19 15:06:00,99.94213,1.649305,0.8425271581203311,5.924078,4.629633,66.55099999999999,805.1405555554692
2025-05-19 15:09:00,50.81019,0.11573999999999973,0.8073635799420419,3.319906999999999,5.8449029999999995,43.692199999999985,805.1405555554692
2025-05-19 15:18:00,35.79282,1.5046289999999996,0.8671920092359225,6.994678,5.931709,26.33099999999999,805.1405555554692
2025-05-19 15:21:00,64.23611,1.5335640000000001,0.9645337602153194,6.618517,5.6423630000000005,47.16439999999997,805.1405555554692
2025-05-19 15:24:00,84.92477,1.475695,0.9835495541621943,6.387038,5.526622999999999,63.946799999999996,805.1405555554692
2025-05-19 15:27:00,89.09144,1.0995369999999998,0.998917349758346,5.750457999999999,5.555551,67.99769999999998,805.1405555554692
2025-05-19 15:30:00,73.55324,0.6076389999999998,0.9255236055178584,5.056023,5.787033999999999,59.89590000000001,805.1405555554692
2025-05-19 15:33:00,45.13889,0.3761570000000001,0.8638088195057491,4.795602,6.076390999999999,37.905100000000004,805.1405555554692
2025-05-19 15:39:00,42.01389,1.2442129999999993,0.9296315443741267,6.531713,5.96065,31.539299999999997,805.1405555554692
2025-05-19 15:42:00,64.26505,1.5914339999999996,0.9856330173348037,6.792133,5.758099,47.4537,805.1405555554692
2025-05-19 15:45:00,84.92477,1.4467599999999994,1.0111057199909574,6.300227999999999,5.526618000000001,62.5,805.1405555554692
2025-05-19 15:48:00,95.77546,1.1574079999999993,0.994002247698745,5.808337999999999,5.49768,67.70829999999998,805.1405555554692
2025-05-19 15:51:00,80.78704,0.6076389999999998,0.9367961146602928,4.9981480000000005,5.7580990000000005,65.10419999999999,805.1405555554692
2025-05-19 15:54:00,48.23495,0.28935200000000005,0.877699710159419,4.361574999999999,6.047456,41.95599999999999,805.1405555554692
2025-05-19 16:00:00,31.16319,1.2152779999999996,0.8815075315595966,6.531707999999999,5.93171,22.569500000000033,805.1405555554692
2025-05-19 16:03:00,50.81019,1.5914349999999997,0.8969657344467883,6.936808,5.787033000000001,36.74769999999998,805.1405555554692
2025-05-19 16:06:00,78.18287,1.5914349999999997,1.0066144838753728,6.618518000000001,5.613423000000001,59.89579999999998,805.1405555554692
2025-05-19 16:09:00,91.6088,1.359953,1.0131596434491554,6.155558,5.526624999999999,69.4445,805.1405555554692
2025-05-19 16:12:00,78.18287,0.6944439999999998,0.9578894933137414,5.200698,5.787034,65.68289999999999,805.1405555554692
2025-05-19 16:15:00,48.20602,0.4340269999999995,0.9225596326507225,4.969213,6.2210659999999995,41.95600000000002,805.1405555554692
2025-05-19 16:21:00,35.8507,1.2442130000000002,0.8744151272421558,6.618518000000001,5.960645,26.331000000000017,805.1405555554692
2025-05-19 16:24:00,64.23611,1.7071759999999996,0.9826834676016828,6.878938000000001,5.671292000000001,48.90050000000002,805.1405555554692
2025-05-19 16:27:00,76.12847,1.359954,1.0486344222185118,6.531714000000001,5.960649999999999,60.76390000000001,805.1405555554692
2025-05-19 16:30:00,73.52431,0.9259250000000003,0.9863326010098745,5.6347179999999994,5.758102999999999,64.23610000000002,805.1405555554692
2025-05-19 16:33:00,45.13889,0.34722200000000036,0.856301907475064,4.50625,5.873846,38.48369999999997,805.1405555554692
2025-05-19 16:45:00,33.73843,2.430555,0.77406441744555,7.660183,5.353007999999999,23.4375,805.1405555554692
2025-05-19 16:48:00,59.57755,1.7071750000000003,1.1509176633194522,7.833798,6.857643,42.534700000000015,805.1405555554692
2025-05-19 16:51:00,64.23611,1.2442130000000002,1.1592479385687562,7.168284,7.002311000000001,49.189899999999966,805.1405555554692
2025-05-19 16:54:00,64.23611,1.0416659999999993,1.030982342696558,6.242362999999999,6.221067,50.34719999999999,805.1405555554692
2025-05-19 16:57:00,53.35648,0.7523149999999994,0.8925936621899581,5.490043,5.787038000000001,43.113399999999984,805.1405555554692
2025-05-19 17:21:00,48.20602,1.3888889999999998,0.9693389789345254,7.168288,6.423609,31.828700000000026,805.1405555554692
2025-05-19 17:24:00,84.92477,2.141203,0.9643202756452696,7.370832999999999,5.555559999999999,63.657399999999996,805.1405555554692
2025-05-19 17:27:00,42.01389,0.14467500000000033,0.7706935853362838,3.088425000000001,5.2083330000000005,34.72229999999996,805.1405555554692
2025-05-19 17:48:00,31.16319,3.4722209999999993,,7.920603,4.311342,22.858799999999974,805.1405555554692
2025-05-19 17:51:00,35.8507,0.8969899999999997,1.0645820021715113,6.965743,7.320602999999999,28.35650000000001,805.1405555554692
2025-05-19 17:54:00,33.73843,1.0127309999999996,0.9726095120425885,6.907873,6.828702000000001,28.64579999999998,805.1405555554692
2025-05-19 23:21:00,99.88426,0.4050919999999998,2.792577722740817,0.10810099999999956,8.796301,83.04399999999998,805.1405555554692
2025-05-19 23:24:00,68.86574,0.43402799999999964,2.872501377995257,0.1081019999999997,8.883099999999999,60.47449999999998,805.1405555554692
2025-05-20 07:18:00,38.91782,1.0416669999999995,0.9715392618237387,6.9657409999999995,6.828704000000001,27.199100000000016,805.1405555554692
2025-05-20 07:21:00,45.10995,0.7233790000000004,0.9391102089906633,6.15556,6.626161,32.9862,805.1405555554692
2025-05-20 07:24:00,48.20602,0.5208329999999997,0.8335929821471143,5.171760000000001,5.902777,32.696799999999996,805.1405555554692
2025-05-20 07:27:00,35.79282,0.7523149999999994,0.9183497116283844,5.924073,6.278938,29.51389999999998,805.1405555554692
2025-05-20 07:39:00,78.18287,1.7361110000000002,1.0592068274120539,7.0814829999999995,5.931711999999999,52.95139999999998,805.1405555554692
2025-05-20 07:42:00,99.88426,1.5046289999999996,1.0716882487579027,6.7342580000000005,5.960649,57.87039999999999,805.1405555554692
2025-05-20 07:45:00,99.94213,2.0833329999999997,0.8519268632601619,6.502778,4.658565,49.18979999999999,805.1405555554692
2025-05-20 07:48:00,84.92477,0.6076389999999998,0.9255259499149903,4.795601999999999,5.526618999999999,57.58100000000002,805.1405555554692
2025-05-20 07:51:00,45.13889,0.05787000000000031,0.7812621042209477,2.885879000000001,6.018522,39.6412,805.1405555554692
2025-05-20 08:00:00,68.86574,1.5914349999999997,0.9642244611327785,6.6763889999999995,5.613424,50.925899999999984,805.1405555554692
2025-05-20 08:03:00,99.88426,1.6782400000000006,1.139774243810596,6.878932000000001,5.931711999999999,70.6019,805.1405555554692
2025-05-20 08:06:00,99.88426,1.7071759999999996,0.9360035844836784,6.242363,4.976857000000001,66.55090000000001,805.1405555554692
2025-05-20 08:09:00,86.97917,0.7233799999999997,0.9267366788827279,5.142828,5.5844879999999995,59.60640000000001,805.1405555554692
2025-05-20 08:12:00,45.13889,0.02893599999999985,0.7157070965849953,2.4518519999999997,5.8738470000000005,39.0625,805.1405555554692
2025-05-20 08:18:00,33.73843,1.3310189999999995,1.018952934139974,6.3002329999999995,5.729164,26.909699999999987,805.1405555554692
2025-05-20 08:21:00,93.66319,2.8935190000000004,0.9790361141107364,7.978474,5.266205,55.2662,805.1405555554692
2025-05-20 08:24:00,99.94213,2.748843,0.9442968078541015,7.544441999999999,4.976849,61.6319,805.1405555554692
2025-05-20 08:27:00,99.94213,2.4016199999999994,0.8996317108328031,6.907873,4.716433,62.2107,805.1405555554692
2025-05-20 08:30:00,99.94213,1.5914359999999999,0.964224818639329,6.039814,4.976848,69.7337,805.1405555554692
2025-05-20 08:33:00,71.46991,0.11573999999999973,0.7093074755304605,3.1462959999999995,5.237266000000001,62.2107,805.1405555554692
2025-05-20 08:36:00,50.81019,0.05787000000000031,0.9621241736042132,1.236574,5.35301,46.2963,805.1405555554692
2025-05-20 08:45:00,64.23611,1.8807870000000007,1.0178654899600408,7.168284000000001,5.758096999999999,49.18980000000002,805.1405555554692
2025-05-20 08:48:00,99.94213,2.228009,1.1302730536457837,7.197224000000001,5.439815,76.0995,805.1405555554692
2025-05-20 08:51:00,99.88426,1.7939810000000005,1.03543261535634,6.56065,5.295139,78.12499999999997,805.1405555554692
2025-05-20 08:54:00,68.89468,0.5208329999999997,0.919630724291763,4.593056000000001,5.555557,65.10409999999999,805.1405555554692
2025-05-20 09:06:00,31.16319,1.4467590000000001,0.9118206166254609,7.052544,6.1342550000000005,24.884299999999996,805.1405555554692
2025-05-20 09:09:00,55.46875,1.6782409999999999,0.9726683024140921,6.9368099999999995,5.758099,41.37730000000002,805.1405555554692
2025-05-20 09:12:00,57.49421,1.3020829999999997,0.9532874784127278,6.387040000000001,5.758107000000001,43.69210000000001,805.1405555554692
2025-05-20 09:15:00,48.20602,1.0416669999999995,0.8771959885479952,6.010879999999999,5.700233000000001,39.64119999999997,805.1405555554692
2025-05-20 09:27:00,31.16319,1.4178240000000004,0.8802656695500152,6.907869,5.989584999999999,24.016299999999973,805.1405555554692
2025-05-20 09:30:00,55.43981,1.5335650000000003,0.899795674331255,6.821064,5.7580990000000005,37.615700000000004,805.1405555554692
2025-05-20 09:33:00,61.66088,1.2152770000000004,0.9698717903944516,6.242357999999999,5.787041,43.98150000000001,805.1405555554692
2025-05-20 09:36:00,57.55208,0.9548610000000002,0.9295203053211015,5.808334,5.758102999999999,45.717599999999976,805.1405555554692
2025-05-20 09:39:00,48.20602,0.9548610000000002,0.9147106745266573,5.895134,5.815973,39.0625,805.1405555554692
2025-05-20 09:42:00,42.01389,0.9548610000000002,0.899724207543059,5.9530140000000005,5.844903,34.43289999999999,805.1405555554692
2025-05-20 09:45:00,31.16319,0.8969899999999997,0.8716347948837995,5.9819439999999995,5.9317139999999995,28.64580000000001,805.1405555554692
2025-05-20 09:54:00,57.46528,4.456018,,7.312968,2.6620399999999993,41.37729999999999,805.1405555554692
2025-05-20 09:57:00,99.88426,2.9803239999999995,0.9997032674154802,7.573383,4.774309000000001,68.5764,805.1405555554692
2025-05-20 10:00:00,95.77546,1.9097220000000004,0.8957958784828552,6.242357999999999,4.658566,68.86569999999998,805.1405555554692
2025-05-20 10:03:00,48.20602,0.08680500000000002,0.7960233548290506,2.22037,5.005787999999999,41.37729999999999,805.1405555554692
2025-05-20 10:15:00,35.8507,1.359953,0.8998094246723831,6.965738,6.163195000000001,26.62039999999999,805.1405555554692
2025-05-20 10:18:00,66.84028,1.6782409999999999,0.9950297758440277,6.850004,5.700233000000001,46.2963,805.1405555554692
2025-05-20 10:21:00,78.24074,1.4178240000000004,0.9613605606192115,6.329169,5.526625,52.372600000000006,805.1405555554692
2025-05-20 10:24:00,59.60648,0.78125,0.9347603384819613,5.403244,5.729164,48.032399999999996,805.1405555554692
2025-05-20 10:39:00,66.81134,2.1701380000000006,1.0588386942185004,7.689118000000001,5.93171,45.13889999999998,805.1405555554692
2025-05-20 10:42:00,99.88426,1.8807870000000007,1.1105941516728655,7.312964,6.018516999999999,62.5,805.1405555554692
2025-05-20 10:45:00,99.94213,1.4467590000000001,0.9526547247646345,6.184494,5.324075,61.05330000000001,805.1405555554692
2025-05-20 10:48:00,59.60648,0.17361100000000018,0.8356965127065537,3.6671309999999995,5.8449029999999995,50.92590000000001,805.1405555554692
2025-05-20 11:03:00,93.72106,1.8229159999999993,1.2345619720119019,7.544442999999999,6.510417,68.28699999999998,805.1405555554692
2025-05-20 11:06:00,99.94213,1.6203709999999996,1.058301356877677,6.618518,5.642357,68.8657,805.1405555554692
2025-05-20 11:09:00,87.0081,0.6655090000000001,0.9280139487633402,4.795602,5.381948,67.41900000000001,805.1405555554692
2025-05-20 11:12:00,42.01389,0.08680500000000002,0.9537162485903347,2.1914350000000002,5.758102999999999,37.32639999999998,805.1405555554692
2025-05-20 11:24:00,76.12847,2.4016210000000004,1.100364289135402,8.007404,5.989583,55.2663,805.1405555554692
2025-05-20 11:27:00,99.94213,1.851852,1.245686996396709,7.370834000000001,6.307872,70.0231,805.1405555554692
2025-05-20 11:30:00,99.94213,2.0254630000000002,1.0138141435619459,6.792128,5.1793949999999995,66.55090000000001,805.1405555554692
2025-05-20 11:33:00,99.94213,1.765046,0.8519275683923277,6.126617999999999,4.687502,66.55089999999998,805.1405555554692
2025-05-20 11:36:00,68.89468,0.2604160000000002,0.8868036296719469,3.6381950000000005,5.497681999999999,57.29170000000002,805.1405555554692
2025-05-20 11:42:00,31.13426,2.3726849999999997,0.4121544426209649,7.081478,4.716433,21.701400000000007,805.1405555554692
2025-05-20 11:45:00,53.38542,1.9097219999999995,0.9509735634630987,7.370832999999999,5.844911000000001,37.615699999999975,805.1405555554692
2025-05-20 11:48:00,99.94213,2.430555,1.0474994421135004,7.3708279999999995,5.266203000000001,67.70830000000001,805.1405555554692
2025-05-20 11:51:00,99.88426,1.9097220000000004,1.0981811928140794,7.168288,5.815975999999999,68.5764,805.1405555554692
2025-05-20 11:54:00,99.94213,1.9965270000000004,0.9503474229783795,6.4159679999999994,4.7743009999999995,67.12960000000001,805.1405555554692
2025-05-20 11:57:00,82.8125,0.6076389999999998,0.8797069171631365,4.650926999999999,5.266205,64.81479999999999,805.1405555554692
2025-05-20 12:00:00,31.16319,0.02893599999999985,0.734842443593475,2.3939820000000003,5.931708,30.092600000000004,805.1405555554692
2025-05-20 12:06:00,31.16319,1.2442130000000002,1.0327725079437513,6.821064,6.423610999999999,26.04159999999999,805.1405555554692
2025-05-20 12:09:00,80.7581,2.4016210000000004,1.0703845885695213,7.602314,5.555553,59.027799999999985,805.1405555554692
2025-05-20 12:12:00,80.78704,1.0416670000000003,1.2365714173061708,6.850004,7.262727,63.657399999999996,805.1405555554692
2025-05-20 12:15:00,99.94213,2.951389,0.9928123935452868,7.3419039999999995,4.5717550000000005,68.8657,805.1405555554692
2025-05-20 12:18:00,99.94213,2.8645830000000005,0.8118341449804216,7.081484000000001,4.3113410000000005,67.70829999999998,805.1405555554692
2025-05-20 12:21:00,71.46991,0.46296300000000024,0.9165646369595849,4.506251000000001,5.642360999999999,61.053200000000004,805.1405555554692
2025-05-20 12:33:00,64.23611,1.851851,1.0321000724461553,7.2550930000000005,5.902782,46.2963,805.1405555554692
2025-05-20 12:36:00,99.94213,2.4884259999999996,1.1553403264744686,7.775922999999999,5.700227000000001,65.97229999999999,805.1405555554692
2025-05-20 12:39:00,99.94213,2.256944,1.0281305921002846,6.965737999999999,5.063654,70.0231,805.1405555554692
2025-05-20 12:42:00,99.88426,2.0254629999999993,0.9591188676503376,6.560642999999999,4.89005,69.1551,805.1405555554692
2025-05-20 12:45:00,97.82986,1.2442130000000002,0.9296315443741271,5.6057879999999995,5.034724999999999,68.57639999999998,805.1405555554692
2025-05-20 12:48:00,53.38542,0.08680500000000002,0.8375951049078744,2.5675929999999996,5.555553000000001,45.428200000000004,805.1405555554692
2025-05-20 12:57:00,45.13889,1.8229160000000002,0.8970886229441513,7.255097999999999,5.787042,30.9606,805.1405555554692
2025-05-20 13:00:00,71.46991,1.7071750000000003,1.0272168227679288,6.878938,5.729163000000001,51.50460000000001,805.1405555554692
2025-05-20 13:03:00,99.88426,1.8229159999999993,1.0901745875024587,6.792133,5.555557,67.41899999999998,805.1405555554692
2025-05-20 13:06:00,99.88426,1.3310180000000003,1.1041373577490081,6.444908,6.0185200000000005,68.28710000000001,805.1405555554692
2025-05-20 13:09:00,91.63773,0.868055,1.0092810797401033,5.518978000000001,5.815973,66.26150000000001,805.1405555554692
2025-05-20 13:12:00,53.41435,0.14467599999999958,0.8256387568067607,3.5224530000000005,5.8738470000000005,44.56020000000001,805.1405555554692
2025-05-20 13:24:00,42.01389,1.765047,1.0254006286711723,7.602313,6.365736,32.69669999999999,805.1405555554692
2025-05-20 13:27:00,91.63773,1.8807869999999998,1.2763732495875448,7.7759279999999995,6.712961000000001,66.55090000000001,805.1405555554692
2025-05-20 13:30:00,99.94213,1.6782409999999999,1.1201529495283788,6.878938000000001,5.9027769999999995,67.12970000000001,805.1405555554692
2025-05-20 13:33:00,99.94213,1.3020829999999997,0.9713933301822245,5.953013,5.353009999999999,66.55099999999999,805.1405555554692
2025-05-20 13:36:00,73.55324,0.4050920000000007,0.9635910273830338,4.390509,5.8738459999999995,59.89580000000001,805.1405555554692
2025-05-20 13:48:00,99.88426,2.4884269999999997,1.2649629250737704,8.181018,6.221061000000001,66.84030000000001,805.1405555554692
2025-05-20 13:51:00,93.72106,1.186343,1.2329646600964013,6.965738,7.060185,67.70830000000001,805.1405555554692
2025-05-20 13:54:00,99.94213,1.967593,1.0464412707763608,6.907868,5.410875000000001,68.287,805.1405555554692
2025-05-20 13:57:00,99.94213,1.765046,1.002585143350412,6.415972999999999,5.150466999999999,65.39359999999999,805.1405555554692
2025-05-20 14:00:00,89.09144,0.8101849999999997,0.9639829446202508,5.171763,5.497687999999999,64.52540000000002,805.1405555554692
2025-05-20 14:03:00,45.13889,0.11574099999999987,0.7750708806363893,3.7250000000000005,6.105327,41.95599999999999,805.1405555554692
2025-05-20 14:09:00,57.46528,1.967593,0.9955770034267342,7.226158000000001,5.671295000000001,43.40280000000001,805.1405555554692
2025-05-20 14:12:00,99.94213,2.4016199999999994,1.070384298685952,7.4287030000000005,5.381943,62.7894,805.1405555554692
2025-05-20 14:15:00,99.94213,2.1701379999999997,0.9095055499206618,6.8210630000000005,4.918984999999999,66.55099999999999,805.1405555554692
2025-05-20 14:18:00,99.94213,1.7361110000000002,0.9456410831969246,6.213428,4.918977000000001,67.41899999999998,805.1405555554692
2025-05-20 14:21:00,84.92477,0.6365740000000004,0.8862547709646199,4.7087959999999995,5.266203999999999,65.10409999999999,805.1405555554692
2025-05-20 14:24:00,35.8507,0.02893499999999971,0.7538776624610964,2.2782399999999994,5.9317079999999995,32.9862,805.1405555554692
2025-05-20 14:30:00,38.91782,1.9097229999999996,0.8957961787772636,7.399768,5.815975,28.067199999999985,805.1405555554692
2025-05-20 14:33:00,91.6088,2.430555,1.047488423321697,7.486578000000001,5.381943000000001,65.68280000000001,805.1405555554692
2025-05-20 14:36:00,99.88426,1.851852,1.1222557069005117,7.341898,6.105326,66.26159999999999,805.1405555554692
2025-05-20 14:39:00,99.94213,2.3148149999999994,0.9143564467877745,6.792133,4.716438,65.10419999999999,805.1405555554692
2025-05-20 14:42:00,99.94213,2.054398,0.9388373207737217,6.444908,4.71643,65.97220000000002,805.1405555554692
2025-05-20 14:45:00,84.92477,0.7233799999999997,0.9756920156583357,5.142824000000001,5.700234000000001,63.946799999999996,805.1405555554692
2025-05-20 14:48:00,45.13889,0.14467500000000033,0.7845362082964203,3.8986110000000007,6.076393,37.03710000000001,805.1405555554692
2025-05-20 14:57:00,50.81019,1.6782409999999999,0.9497829950372866,6.965737999999999,5.758097,35.590299999999985,805.1405555554692
2025-05-20 15:00:00,73.52431,1.5335649999999994,0.9852051615986023,6.531713,5.584488,53.81949999999998,805.1405555554692
2025-05-20 15:03:00,80.7581,1.1863419999999998,0.9906844688057551,5.953013,5.584491,61.342600000000004,805.1405555554692
2025-05-20 15:06:00,99.88426,2.8935179999999994,0.8780286950555495,7.081483,4.311345,69.7339,805.1405555554692
2025-05-20 15:09:00,99.88426,2.748842,0.6279247081697236,6.763192999999999,4.050931,66.26149999999998,805.1405555554692
2025-05-20 15:12:00,64.23611,0.3182860000000005,0.8731507608851227,3.956481,5.497681999999999,52.662000000000006,805.1405555554692
2025-05-20 15:24:00,84.9537,2.7777779999999996,1.1774994432838841,8.152083,5.729165,62.2106,805.1405555554692
2025-05-20 15:27:00,99.94213,1.9386580000000002,1.0120259149791162,6.965743000000001,5.468744999999999,70.3125,805.1405555554692
2025-05-20 15:30:00,99.94213,2.0833329999999997,0.9765391846578951,6.589587999999999,4.861115,66.26150000000001,805.1405555554692
2025-05-20 15:33:00,99.94213,2.054398,0.9388373207737217,6.444908,4.71643,63.657400000000024,805.1405555554692
2025-05-20 15:36:00,82.87037,0.6655100000000003,0.8676899026645424,4.824538,5.266203999999999,64.23610000000002,805.1405555554692
2025-05-20 15:39:00,31.16319,0.02893599999999985,0.8104619821465946,1.7574079999999999,5.758098,28.64580000000001,805.1405555554692
2025-05-20 15:48:00,57.55208,1.7071759999999996,0.9826913379507111,7.1682879999999995,5.960652,41.66669999999999,805.1405555554692
2025-05-20 15:51:00,99.94213,2.4016200000000003,1.1574407993849782,7.370838,5.410878,67.99770000000001,805.1405555554692
2025-05-20 15:54:00,99.94213,2.054398,1.0491516675833847,7.110412999999999,5.497685,70.0232,805.1405555554692
2025-05-20 15:57:00,99.94213,2.0254630000000002,0.9302883938209225,6.5606539999999995,4.861110999999999,69.1551,805.1405555554692
2025-05-20 16:00:00,89.09144,0.9259260000000005,0.8857544440804123,5.200694000000001,5.1215280000000005,67.41899999999998,805.1405555554692
2025-05-20 16:03:00,38.94676,0.02893599999999985,0.7538838166588315,2.133565,5.787038000000001,34.72229999999999,805.1405555554692
2025-05-20 16:12:00,50.78125,1.7361110000000002,0.9456494192984861,7.197218,5.902777,36.16900000000001,805.1405555554692
2025-05-20 16:15:00,84.92477,1.9675919999999998,1.07087727237734,6.965743,5.497681,64.81480000000002,805.1405555554692
2025-05-20 16:18:00,99.88426,1.967593,1.0708776048185031,6.821068,5.3530050000000005,76.3888,805.1405555554692
2025-05-20 16:21:00,99.94213,1.3310189999999995,0.964997681498036,5.692593,5.034724,79.2824,805.1405555554692
2025-05-20 16:24:00,59.60648,0.08680599999999927,0.8728263708240334,2.712269,5.873842,54.39809999999997,805.1405555554692
2025-05-20 16:36:00,66.81134,2.3148150000000003,1.045109052415966,7.6891240000000005,5.729169000000001,49.47909999999999,805.1405555554692
2025-05-20 16:39:00,82.87037,1.5046299999999997,1.1443516404981324,6.850004,6.192134,63.946799999999996,805.1405555554692
2025-05-20 16:42:00,82.8125,0.9548610000000002,1.0153023949256417,5.605784,5.729163000000001,67.41910000000001,805.1405555554692
2025-05-20 16:45:00,45.13889,0.1736109999999993,0.7851097935965712,3.811805999999999,5.787032,38.19439999999997,805.1405555554692
2025-05-20 16:57:00,35.79282,3.038194,,7.804858,4.745374,25.75229999999999,805.1405555554692
2025-05-20 17:00:00,78.18287,1.851851,1.1854620418665607,7.573383,6.423612,59.89589999999998,805.1405555554692
2025-05-20 17:03:00,99.94213,1.6782409999999999,1.1201529495283802,7.023614,6.047453000000001,73.78470000000002,805.1405555554692
2025-05-20 17:06:00,71.49884,0.4340270000000004,0.8637980307473029,4.101158,5.179402,63.0787,805.1405555554692
2025-05-20 17:21:00,66.84028,1.475695,1.149723373428941,7.255087999999999,6.655092999999999,48.32169999999999,805.1405555554692
2025-05-20 17:24:00,68.89468,1.1284720000000004,1.1177932022663937,6.792128000000001,6.770836,51.215299999999985,805.1405555554692
2025-05-20 17:27:00,64.26505,0.868055,0.9558161923001186,5.6925930000000005,5.873837999999999,49.18979999999999,805.1405555554692
2025-05-20 17:51:00,45.10995,1.273148,1.1421015840379976,6.907868,6.6550899999999995,34.72229999999999,805.1405555554692
2025-05-20 17:54:00,42.01389,1.1284720000000004,1.0584790518566405,7.139348,7.002316,30.092600000000004,805.1405555554692
2025-05-20 17:57:00,38.91782,0.9837959999999999,0.9584595906320486,6.5606480000000005,6.5104120000000005,30.671300000000002,805.1405555554692
2025-05-20 18:00:00,33.73843,0.8391200000000003,0.8714607839780534,5.866208,5.9317079999999995,27.488399999999984,805.1405555554692
2025-05-20 23:09:00,99.88426,-0.28935200000000005,,0.1370370000000003,8.940977,74.94210000000001,805.1405555554692
2025-05-21 07:36:00,71.46991,2.054398,1.342515405097178,7.833793,6.597224999999999,54.3981,805.1405555554692
2025-05-21 07:39:00,99.88426,1.649305,1.0065264323511025,6.589588,5.497682999999999,58.44900000000001,805.1405555554692
2025-05-21 07:42:00,99.88426,1.3310189999999995,0.9275709312830887,5.953012999999999,5.237264000000001,57.29159999999999,805.1405555554692
2025-05-21 07:45:00,64.23611,0.1736109999999993,0.8285309385637282,3.696064999999999,5.844907000000001,50.636600000000016,805.1405555554692
2025-05-21 07:57:00,91.57986,2.4016209999999996,1.0703845885695211,7.68912,5.642359000000001,53.8194,805.1405555554692
2025-05-21 08:00:00,99.88426,2.3726850000000006,1.0917917674564142,7.631252,5.6423570000000005,54.6875,805.1405555554692
2025-05-21 08:03:00,99.94213,2.256944,0.8622316236281972,6.821067,4.774303,49.189899999999994,805.1405555554692
2025-05-21 08:06:00,99.94213,1.5046299999999997,0.8671923548590994,6.068753,5.005783000000001,53.8194,805.1405555554692
2025-05-21 08:09:00,82.87037,0.4918990000000001,0.8774278455964459,4.679861999999999,5.613423999999999,51.79400000000001,805.1405555554692
2025-05-21 08:12:00,42.01389,0.02893599999999985,0.7348429383538603,2.4807879999999995,6.018517,36.169100000000014,805.1405555554692
2025-05-21 08:21:00,80.7581,2.6909729999999996,1.086232603597345,8.036337999999999,5.642365,59.02780000000001,805.1405555554692
2025-05-21 08:24:00,99.88426,1.9965270000000004,1.030662415209242,7.0814770000000005,5.52662,66.55089999999998,805.1405555554692
2025-05-21 08:27:00,99.88426,1.8229170000000003,0.8110974697358582,5.8372660000000005,4.282409,64.5255,805.1405555554692
2025-05-21 08:30:00,80.78704,0.5208339999999998,0.866348958089602,4.650926999999999,5.468754,59.31709999999998,805.1405555554692
2025-05-21 08:33:00,33.76736,0.0289350000000006,0.7396063070153972,2.393981,5.960642999999999,30.3819,805.1405555554692
2025-05-21 08:42:00,55.43981,1.475695,0.9432023571178939,6.792127000000001,5.873842,37.905100000000004,805.1405555554692
2025-05-21 08:45:00,82.8125,1.6782409999999999,0.9950297758440263,6.7342580000000005,5.584486999999999,63.6575,805.1405555554692
2025-05-21 08:48:00,93.72106,1.1284720000000004,1.0584738289107403,5.866207999999999,5.729166,71.75919999999999,805.1405555554692
2025-05-21 08:51:00,76.12847,0.5208329999999997,0.9196296349961738,4.708797,5.671295,64.52539999999999,805.1405555554692
2025-05-21 08:54:00,31.16319,0.14467600000000047,0.8459626706225635,3.667129000000001,6.105323,28.067200000000014,805.1405555554692
2025-05-21 09:03:00,66.84028,1.9097220000000004,1.027428455638854,7.1972190000000005,5.758096999999999,51.50460000000001,805.1405555554692
2025-05-21 09:06:00,89.03356,1.7939809999999996,1.0798982414396878,6.82107,5.613429,70.8912,805.1405555554692
2025-05-21 09:09:00,99.94213,1.5046299999999997,1.052864016384782,6.213430000000001,5.41088,76.9676,805.1405555554692
2025-05-21 09:12:00,55.46875,0.26041700000000034,0.8626079389130273,3.8696769999999994,5.642363,50.92590000000001,805.1405555554692
2025-05-21 09:21:00,82.78356,2.2858789999999996,0.9745612507893436,6.850003999999999,4.861115000000001,65.39350000000002,805.1405555554692
2025-05-21 09:24:00,99.94213,1.9097220000000004,1.002666244180273,6.5606480000000005,5.092596,73.78469999999999,805.1405555554692
2025-05-21 09:27:00,78.18287,0.5497680000000003,0.8643607003524935,4.535184000000001,5.2661999999999995,68.57639999999998,805.1405555554692
2025-05-21 09:30:00,31.16319,0.02893499999999971,0.7869784452851227,1.5837959999999995,5.439818,28.067099999999982,805.1405555554692
2025-05-21 09:42:00,61.66088,1.8229170000000003,0.9743363433903045,7.1104140000000005,5.729167,46.296299999999974,805.1405555554692
2025-05-21 09:45:00,89.03356,1.938657,1.0369533366165793,6.965744,5.497686999999999,65.39349999999999,805.1405555554692
2025-05-21 09:48:00,99.94213,2.025462,1.0399239208021709,6.821064000000001,5.237271999999999,72.6274,805.1405555554692
2025-05-21 09:51:00,89.09144,1.070602,0.9852882664535152,5.461110000000001,5.295138,71.4699,805.1405555554692
2025-05-21 09:54:00,38.94676,0.0,0.23819488957613497,1.9888890000000004,5.584493999999999,33.275499999999994,805.1405555554692
2025-05-21 10:06:00,53.38542,1.7071759999999996,0.9117098694403011,6.965737999999999,5.671292000000001,37.90510000000003,805.1405555554692
2025-05-21 10:09:00,66.84028,1.3310179999999994,0.9275771164127482,6.329162999999999,5.613425,48.61109999999999,805.1405555554692
2025-05-21 10:12:00,57.55208,0.8391200000000003,0.9267940099185632,5.6347179999999994,5.815968000000001,47.1643,805.1405555554692
2025-05-21 10:15:00,38.91782,0.5787040000000001,0.8724189832301205,5.171764,5.8449100000000005,33.275499999999994,805.1405555554692
2025-05-21 10:27:00,45.13889,1.6203690000000002,0.88302636735701,6.965738,5.758099,32.98610000000002,805.1405555554692
2025-05-21 10:30:00,66.84028,1.5625,1.0163697881800364,6.5895779999999995,5.642358,47.7431,805.1405555554692
2025-05-21 10:33:00,84.92477,1.649305,1.048666996916927,6.676394,5.642359000000001,63.0787,805.1405555554692
2025-05-21 10:36:00,99.88426,2.1990739999999995,1.0948010345251438,7.226154,5.468750000000001,70.8912,805.1405555554692
2025-05-21 10:39:00,99.88426,2.2280099999999994,0.958245206322722,6.82107,4.89005,68.28710000000001,805.1405555554692
2025-05-21 10:42:00,99.94213,1.4756939999999998,1.003168175792556,6.010884,5.179399999999999,73.78470000000002,805.1405555554692
