Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-21 10:45:00,61.66088,0.2025459999999999,0.8165395398571589,3.667129000000001,5.584492000000001,55.55559999999997,805.1405555554692
2025-05-21 10:54:00,53.38542,2.141203,0.9643098706413261,7.602318,5.787035,37.61579999999998,805.1405555554692
2025-05-21 10:57:00,99.94213,2.922453,1.1482693800720767,8.152078,5.526625,59.31710000000001,805.1405555554692
2025-05-21 11:00:00,99.88426,2.2858799999999997,0.8303519653764697,6.618523000000001,4.5138929999999995,63.3681,805.1405555554692
2025-05-21 11:03:00,99.94213,2.170139,0.8755163713746708,6.300228999999999,4.369210000000001,62.7894,805.1405555554692
2025-05-21 11:06:00,99.94213,2.2280089999999992,0.7736811479752268,6.387035999999999,4.311347,60.76390000000001,805.1405555554692
2025-05-21 11:09:00,99.94213,1.9097230000000005,0.8040464813483401,5.953005999999999,4.282403,59.89589999999998,805.1405555554692
2025-05-21 11:12:00,99.94213,1.4467590000000001,0.8470922423193202,5.692589999999999,4.687500999999999,62.789300000000026,805.1405555554692
2025-05-21 11:15:00,93.72106,0.49189799999999995,0.8457878817708063,4.44838,5.295141999999999,59.317199999999985,805.1405555554692
2025-05-21 11:18:00,55.46875,0.08680599999999927,0.9019184989851858,2.8280089999999998,6.134262,46.2963,805.1405555554692
2025-05-21 11:24:00,33.73843,1.3310189999999995,0.8887991519138306,6.849997999999999,6.076389000000001,26.909699999999987,805.1405555554692
2025-05-21 11:27:00,73.52431,1.851852,1.0321004102941678,6.965737,5.613424999999999,53.240700000000004,805.1405555554692
2025-05-21 11:30:00,99.88426,2.719907,1.0581228708601276,7.660188000000001,5.208330999999999,59.60650000000001,805.1405555554692
2025-05-21 11:33:00,99.94213,2.3148150000000003,0.9493866193932052,7.023608,4.976853,61.053200000000004,805.1405555554692
2025-05-21 11:36:00,99.88426,2.141204,0.8676779598815677,6.531714,4.62963,56.42359999999999,805.1405555554692
2025-05-21 11:39:00,73.52431,0.5208330000000005,0.8663452652814764,4.5351859999999995,5.353006,53.530099999999976,805.1405555554692
2025-05-21 11:51:00,84.89583,2.4016200000000003,1.070384298685954,7.5155140000000005,5.468754000000001,56.42359999999999,805.1405555554692
2025-05-21 11:54:00,99.94213,2.6620369999999998,1.1123348334068863,7.775928,5.439811000000001,59.89580000000001,805.1405555554692
2025-05-21 11:57:00,99.94213,2.4016199999999994,0.937393186602308,6.936802999999999,4.774303,61.342599999999976,805.1405555554692
2025-05-21 12:00:00,99.88426,1.9675919999999998,0.9131096083029452,6.329162999999999,4.687500999999999,63.0788,805.1405555554692
2025-05-21 12:03:00,76.12847,0.46296299999999935,0.8661106853464919,4.3037030000000005,5.295140000000001,56.42359999999999,805.1405555554692
2025-05-21 12:06:00,33.73843,0.05787000000000031,0.9621241736042132,1.728472,5.844908,30.38190000000003,805.1405555554692
2025-05-21 12:12:00,38.91782,1.6782409999999999,0.9497910031891124,7.197218,5.989586999999999,28.93520000000001,805.1405555554692
2025-05-21 12:15:00,78.18287,2.2858790000000004,1.0659494744501503,7.428709,5.52662,57.58099999999999,805.1405555554692
2025-05-21 12:18:00,86.97917,1.273148,1.2624700585207735,6.821069,6.799771000000001,67.41900000000001,805.1405555554692
2025-05-21 12:21:00,99.94213,2.141204,0.9335796679552766,6.647459,4.803245,68.8657,805.1405555554692
2025-05-21 12:24:00,91.63773,1.070601,0.9064215648599346,5.518984000000001,5.2083330000000005,65.97220000000002,805.1405555554692
2025-05-21 12:27:00,33.73843,0.02893599999999985,0.681971480639297,2.712269,5.931714,31.5394,805.1405555554692
2025-05-21 12:36:00,45.10995,1.8229170000000003,0.9236448297816523,7.399774,5.960647000000001,32.117999999999995,805.1405555554692
2025-05-21 12:39:00,76.12847,1.851851,1.0082632655817398,6.965738,5.584487000000001,58.44909999999999,805.1405555554692
2025-05-21 12:42:00,99.94213,1.765046,1.091011202166146,6.5895779999999995,5.439812,74.36349999999999,805.1405555554692
2025-05-21 12:45:00,99.94213,1.765047,1.0025775075836283,6.300234,5.034717,74.65280000000001,805.1405555554692
2025-05-21 12:48:00,71.49884,0.3761580000000002,0.8638093710069387,4.216899,5.497686,62.2107,805.1405555554692
2025-05-21 13:00:00,71.46991,2.170139,1.3008962068724215,8.238889,6.770830000000001,52.66209999999998,805.1405555554692
2025-05-21 13:03:00,86.97917,1.5914349999999997,1.250723547862466,7.399769000000001,6.770834,66.26160000000002,805.1405555554692
2025-05-21 13:06:00,86.97917,1.1863419999999998,1.0705244736535877,6.271294,6.047452000000001,65.68290000000002,805.1405555554692
2025-05-21 13:09:00,64.26505,0.5208330000000005,0.9405318465900706,4.795602000000001,5.815976,57.87039999999996,805.1405555554692
2025-05-21 13:21:00,35.79282,3.616899,,8.152084,4.484954999999999,28.067199999999985,805.1405555554692
2025-05-21 13:24:00,93.72106,1.8807860000000005,1.276372863706758,7.718058000000001,6.655092,66.84030000000001,805.1405555554692
2025-05-21 13:27:00,99.94213,1.649305,1.1285749903181466,6.994674,6.076389000000001,70.3125,805.1405555554692
2025-05-21 13:30:00,99.94213,1.4467590000000001,0.9919578570856616,6.155554000000001,5.3530050000000005,70.3125,805.1405555554692
2025-05-21 13:33:00,66.84028,0.34722200000000036,0.9451955575236964,4.274769,5.931712,57.002399999999994,805.1405555554692
2025-05-21 13:45:00,80.7581,2.256944,1.0854885754173755,7.486573,5.642359,60.76389999999998,805.1405555554692
2025-05-21 13:48:00,86.97917,1.2152779999999996,1.233474639299616,6.936808,6.97338,68.5764,805.1405555554692
2025-05-21 13:51:00,99.94213,2.141203,0.9643098706413261,6.763198,4.947915,69.4444,805.1405555554692
2025-05-21 13:54:00,99.94213,1.8229159999999993,0.9986215721589464,6.271293,4.918977,72.338,805.1405555554692
2025-05-21 13:57:00,86.97917,0.7233799999999997,0.9017047339379752,4.766666999999999,5.150458,69.7337,805.1405555554692
2025-05-21 14:00:00,42.01389,0.05787000000000031,0.8727285432170273,2.1914350000000002,5.815968,36.16900000000001,805.1405555554692
2025-05-21 14:09:00,91.6088,2.4594899999999997,1.1174128949775624,7.660183,5.584492999999999,66.26159999999999,805.1405555554692
2025-05-21 14:12:00,95.74653,1.7071750000000003,1.1509176633194522,7.3708279999999995,6.394673,69.1551,805.1405555554692
2025-05-21 14:15:00,99.94213,2.1990730000000003,1.0110453939824007,6.878938,5.034725,69.7338,805.1405555554692
2025-05-21 14:18:00,99.94213,2.054398,0.9388373207737217,6.531718,4.80324,69.7338,805.1405555554692
2025-05-21 14:21:00,97.8588,1.273148,0.9594620362420453,5.692588000000001,5.121530000000001,69.1551,805.1405555554692
2025-05-21 14:24:00,55.43981,0.11574000000000062,0.8265719714504031,2.972684,5.584488,45.717600000000004,805.1405555554692
2025-05-21 14:33:00,55.43981,2.054398,0.9958176101230112,7.544442999999999,5.873845,38.4838,805.1405555554692
2025-05-21 14:36:00,99.94213,2.719907,1.1283468546823388,7.949532999999999,5.555556,63.657399999999996,805.1405555554692
2025-05-21 14:39:00,99.94213,2.2858799999999997,1.0659597343219915,7.197218,5.295138,65.10419999999999,805.1405555554692
2025-05-21 14:42:00,99.94213,2.141203,0.9335793824500498,6.618518000000001,4.774305,67.12969999999999,805.1405555554692
2025-05-21 14:45:00,99.94213,1.5046299999999997,0.9329503728152914,5.924078000000001,4.947918,67.12970000000001,805.1405555554692
2025-05-21 14:48:00,64.23611,0.2314809999999996,0.8605046535580708,3.6671300000000002,5.584492,57.29169999999999,805.1405555554692
2025-05-21 15:00:00,71.46991,1.8807869999999998,1.0418557724332131,7.110418,5.729171,52.08339999999998,805.1405555554692
2025-05-21 15:03:00,93.66319,1.851851,1.265182325934518,7.284032999999999,6.250002,69.4444,805.1405555554692
2025-05-21 15:06:00,99.94213,1.9965279999999996,0.9503477263175908,6.589588,4.947920000000001,70.3125,805.1405555554692
2025-05-21 15:09:00,99.88426,1.4178239999999995,0.9216320871084479,5.750463,4.890048999999999,68.5764,805.1405555554692
2025-05-21 15:12:00,50.78125,0.11574000000000062,0.8583189680905563,2.9437490000000004,5.700227999999999,43.402799999999985,805.1405555554692
2025-05-21 15:21:00,42.01389,1.4756939999999998,0.9011805812411695,7.110412999999999,6.134258999999999,28.356400000000008,805.1405555554692
2025-05-21 15:24:00,76.09954,1.9097220000000004,1.0751339046440207,7.110418000000001,5.729165999999999,55.2662,805.1405555554692
2025-05-21 15:27:00,99.94213,1.851851,1.1854620418665607,7.370832999999999,6.221062,65.97220000000002,805.1405555554692
2025-05-21 15:30:00,99.94213,2.256945,0.9978982037289358,6.994674,5.0636589999999995,67.99770000000001,805.1405555554692
2025-05-21 15:33:00,99.94213,2.1701390000000007,0.9727552541936973,6.763194000000001,4.918985,70.3125,805.1405555554692
2025-05-21 15:36:00,99.94213,1.3310179999999994,0.9083670486985804,5.750463,5.005785,67.12960000000001,805.1405555554692
2025-05-21 15:39:00,59.57755,0.11574099999999987,0.7944907953155066,3.117361,5.584487,51.79400000000001,805.1405555554692
2025-05-21 15:48:00,53.35648,1.9965279999999996,1.00471247234491,7.457638,5.87384,37.03710000000001,805.1405555554692
2025-05-21 15:51:00,99.88426,2.430555,1.2720222885138546,8.007408,6.134263000000001,67.99769999999998,805.1405555554692
2025-05-21 15:54:00,99.94213,1.938657,1.1081461439243026,7.023607999999999,5.642361,69.1551,805.1405555554692
2025-05-21 15:57:00,99.94213,2.054399,1.0228830145759158,6.734264,5.092594999999999,73.78479999999999,805.1405555554692
2025-05-21 16:00:00,99.94213,1.6203710000000004,0.9525033224984268,6.039814,4.918982999999999,72.62729999999999,805.1405555554692
2025-05-21 16:03:00,71.49884,0.34722200000000036,0.8563012805295356,4.072222,5.439816,59.89580000000001,805.1405555554692
2025-05-21 16:15:00,68.86574,1.9965270000000004,1.0804862619601878,7.284029,5.787042,52.66210000000001,805.1405555554692
2025-05-21 16:18:00,99.88426,2.1122690000000004,1.1185301605485425,7.197224,5.5844949999999995,72.338,805.1405555554692
2025-05-21 16:21:00,99.94213,1.8807870000000007,0.9932611050266301,6.502774,5.063656999999999,70.8912,805.1405555554692
2025-05-21 16:24:00,73.55324,0.6076389999999998,0.9812071606673594,5.056019000000001,5.93171,64.8149,805.1405555554692
2025-05-21 16:27:00,31.16319,0.17361100000000018,0.7631161225139786,4.332639,6.221068,28.06710000000001,805.1405555554692
2025-05-21 16:36:00,35.79282,1.4467590000000001,1.0667586871896033,7.3419039999999995,6.655094999999999,30.3819,805.1405555554692
2025-05-21 16:39:00,99.88426,3.0671299999999997,1.186471923402496,8.181014,5.410884,72.33790000000002,805.1405555554692
2025-05-21 16:42:00,99.88426,2.9803240000000004,0.8971375648991716,7.457634,4.60069,76.09949999999998,805.1405555554692
2025-05-21 16:48:00,35.8507,0.02893499999999971,0.6964644173670582,2.0467589999999998,5.353014000000001,33.27550000000002,805.1405555554692
2025-05-21 17:00:00,61.66088,1.7361110000000002,1.01532309155001,7.052548000000001,5.844906999999999,45.71750000000003,805.1405555554692
2025-05-21 17:03:00,86.97917,1.6203699999999994,1.0172365608796143,6.502782999999999,5.4687529999999995,67.70830000000001,805.1405555554692
2025-05-21 17:06:00,84.92477,0.8101859999999999,1.0275913361880715,5.605784,6.076388,68.5764,805.1405555554692
2025-05-21 17:09:00,76.12847,1.1863419999999998,1.0391303539379324,6.329169,6.047457,60.474500000000006,805.1405555554692
2025-05-21 17:12:00,64.26505,0.8101849999999997,0.9768953598240981,5.605789,5.960644000000001,57.00229999999999,805.1405555554692
2025-05-21 23:12:00,99.88426,0.5208329999999997,1.6247289418868234,0.1081019999999997,3.298611,55.26620000000001,805.1405555554692
2025-05-21 23:15:00,84.89583,0.8101849999999997,1.9705770121505115,0.10810100000000045,3.211806000000001,74.94219999999999,805.1405555554692
2025-05-22 07:51:00,33.70949,6.076386,,8.296755999999998,1.9386599999999987,23.726799999999997,805.1405555554692
2025-05-22 07:54:00,99.88426,1.880788,1.1105945030158426,7.110416,5.815968,62.7894,805.1405555554692
2025-05-22 07:57:00,99.94213,1.8229160000000002,0.9493662735451436,6.618516,5.208329999999999,61.63189999999997,805.1405555554692
2025-05-22 08:00:00,99.94213,1.070601,0.8394348616726494,5.3453740000000005,4.918983,57.870299999999986,805.1405555554692
2025-05-22 08:03:00,89.03356,0.2604160000000002,0.8051614076471011,3.782870999999999,5.353007999999999,56.712999999999994,805.1405555554692
2025-05-22 08:06:00,59.60648,0.05787000000000031,0.8567487965294163,2.307176,5.844905999999999,42.53479999999999,805.1405555554692
2025-05-22 08:15:00,64.23611,1.9097229999999996,1.0026578934204182,7.226162,5.758099,47.4537,805.1405555554692
2025-05-22 08:18:00,99.88426,2.2280089999999992,1.0196017259400034,7.023616,5.150467000000001,63.36800000000002,805.1405555554692
2025-05-22 08:21:00,99.88426,2.228009,1.0196017259400036,6.936802,5.063653,63.94669999999999,805.1405555554692
2025-05-22 08:24:00,99.88426,2.256945,0.7340690901646336,6.531714000000001,4.398149,56.42359999999999,805.1405555554692
2025-05-22 08:27:00,66.84028,0.28935200000000005,0.8439744575766376,3.8696759999999992,5.439816,52.66210000000001,805.1405555554692
2025-05-22 08:39:00,64.20718,1.6782400000000006,0.9497826536580464,6.878932000000001,5.671291999999999,46.0069,805.1405555554692
2025-05-22 08:42:00,99.88426,2.0254630000000002,0.9302883938209225,6.618522,4.918978999999999,56.42359999999999,805.1405555554692
2025-05-22 08:45:00,99.94213,1.9965280000000005,0.8608118917068105,6.271297000000001,4.542829,58.449100000000016,805.1405555554692
2025-05-22 08:48:00,89.09144,0.868055,0.9283823802203884,5.2585630000000005,5.3819479999999995,58.73840000000001,805.1405555554692
2025-05-22 08:51:00,38.94676,0.11573999999999973,0.7815569096483991,3.6960640000000007,6.1053239999999995,36.16900000000001,805.1405555554692
2025-05-22 09:00:00,33.73843,1.186343,1.039130811657494,6.965739999999999,6.684027,28.935100000000006,805.1405555554692
2025-05-22 09:03:00,66.84028,1.7071750000000003,1.0272243529868217,6.878934,5.729169000000001,51.79400000000001,805.1405555554692
2025-05-22 09:06:00,76.12847,1.3020830000000005,1.0068075074593215,6.097684,5.5555509999999995,59.89589999999998,805.1405555554692
2025-05-22 09:09:00,55.43981,0.6944439999999998,0.9095467194891036,5.345369,5.815975000000001,44.56020000000001,805.1405555554692
2025-05-22 09:21:00,31.16319,1.7939809999999996,0.8323593809072893,7.2840300000000004,5.787039,24.305499999999995,805.1405555554692
2025-05-22 09:24:00,53.35648,1.7361110000000002,0.9456494192984846,6.994674000000001,5.700232999999999,37.905100000000004,805.1405555554692
2025-05-22 09:27:00,66.84028,1.273148,0.9414997714956388,6.242358,5.64236,49.47909999999999,805.1405555554692
2025-05-22 09:30:00,59.60648,0.7523149999999994,0.9183497116283844,5.461107999999999,5.815973,52.37269999999998,805.1405555554692
2025-05-22 09:33:00,42.01389,0.5497680000000003,0.8532005950480793,5.084957999999999,5.78704,35.87960000000001,805.1405555554692
2025-05-22 09:45:00,48.20602,1.7071760000000005,0.9117098694402997,7.052549000000001,5.758103,33.564899999999966,805.1405555554692
2025-05-22 09:48:00,59.60648,1.4756939999999998,1.0031681757925572,6.589583999999999,5.758100000000001,43.40280000000001,805.1405555554692
2025-05-22 09:51:00,53.38542,1.0416669999999995,0.9562800509678534,6.010879999999999,5.844903,41.66669999999999,805.1405555554692
2025-05-22 09:54:00,42.01389,0.9837959999999999,0.8982547534308407,5.953009,5.787033000000001,38.19440000000003,805.1405555554692
2025-05-22 09:57:00,38.91782,1.0416670000000003,0.8607385919053544,6.097684000000001,5.758096999999999,33.56479999999999,805.1405555554692
2025-05-22 10:00:00,35.8507,0.9837959999999999,0.8827607793528727,6.010878,5.815972,30.0925,805.1405555554692
2025-05-22 10:03:00,31.16319,1.0127309999999996,0.8479435216159765,6.126623,5.8159719999999995,28.64579999999998,805.1405555554692
2025-05-22 10:09:00,35.8507,1.2152779999999996,0.8997410091709064,6.3870379999999995,5.815970000000001,27.488499999999988,805.1405555554692
2025-05-22 10:12:00,42.01389,1.157407,0.8579869957063153,6.444908000000001,5.902780999999999,28.35639999999998,805.1405555554692
2025-05-22 10:15:00,45.10995,1.0995369999999998,0.9193204959047545,6.329162999999999,5.989585999999999,32.696799999999996,805.1405555554692
2025-05-22 10:18:00,55.43981,1.2152780000000005,0.9353378228821915,6.387034,5.8738459999999995,37.905099999999976,805.1405555554692
2025-05-22 10:21:00,48.20602,1.0127310000000005,0.9425569288348382,6.213424000000001,6.076393,36.45830000000001,805.1405555554692
2025-05-22 10:24:00,45.13889,0.9259250000000003,0.8857539586494976,5.981948000000001,5.902783,36.16900000000001,805.1405555554692
2025-05-22 10:27:00,31.16319,0.8391200000000003,0.8429302445988468,5.866208,5.873838,26.331000000000017,805.1405555554692
2025-05-22 10:33:00,31.16319,1.0995369999999998,0.7794461225297511,5.779398,5.208331,26.04170000000002,805.1405555554692
2025-05-22 10:45:00,50.81019,1.649305,0.8926316760742083,6.965744000000001,5.729169000000001,33.56479999999999,805.1405555554692
2025-05-22 10:48:00,64.23611,1.5046290000000004,1.0143149312132833,6.531714,5.671295000000001,47.7431,805.1405555554692
2025-05-22 10:51:00,59.60648,0.9548610000000002,0.9730319730781225,5.808334000000001,5.844903,47.742999999999995,805.1405555554692
2025-05-22 10:54:00,38.91782,0.6365740000000004,0.8502782905928368,5.403244000000001,5.87384,31.828699999999998,805.1405555554692
2025-05-22 11:06:00,42.01389,1.6203710000000004,0.8830270328173967,7.052543999999999,5.844903,29.22459999999998,805.1405555554692
2025-05-22 11:09:00,61.66088,1.4756939999999998,0.9432019864841517,6.560642999999999,5.642359,45.428200000000004,805.1405555554692
2025-05-22 11:12:00,66.81134,1.0416659999999993,0.9252353979480302,5.924073,5.700227,50.05789999999999,805.1405555554692
2025-05-22 11:15:00,45.13889,0.578703,0.8610111131939635,5.200698000000001,5.844905,37.905099999999976,805.1405555554692
2025-05-22 11:24:00,35.79282,1.5046299999999997,0.9115525917457826,7.0814829999999995,6.0763929999999995,25.752399999999966,805.1405555554692
2025-05-22 11:27:00,76.12847,1.8807869999999998,1.088175246493654,7.139348,5.815970999999999,60.76390000000001,805.1405555554692
2025-05-22 11:30:00,84.92477,1.3888890000000007,1.1126341399276165,6.647454000000001,6.1342550000000005,68.28700000000003,805.1405555554692
2025-05-22 11:33:00,73.55324,0.8101849999999997,0.9768953598240975,5.374309,5.729164,63.94670000000002,805.1405555554692
2025-05-22 11:51:00,76.12847,1.8807870000000007,1.196174333119719,7.660184,6.481477,58.73840000000001,805.1405555554692
2025-05-22 11:54:00,82.87037,1.3020839999999998,1.0913163528130314,6.5606539999999995,6.163190000000001,64.52539999999999,805.1405555554692
2025-05-22 11:57:00,73.55324,0.6365739999999995,0.9214526314160599,4.998148,5.642364,61.342600000000004,805.1405555554692
2025-05-22 12:00:00,31.16319,0.02893499999999971,0.6430017648751584,2.799074,5.787038,27.199000000000012,805.1405555554692
2025-05-22 12:12:00,45.10995,1.186343,1.0859790920000894,7.2840240000000005,7.089121,34.432799999999986,805.1405555554692
2025-05-22 12:15:00,78.18287,1.4467589999999992,1.2694039873324028,7.399773,7.0601840000000005,60.474500000000006,805.1405555554692
2025-05-22 12:18:00,97.82986,1.5046290000000004,1.0902288372911597,6.676388000000001,5.931709000000001,74.94209999999998,805.1405555554692
2025-05-22 12:21:00,55.46875,0.11574099999999987,0.7620483503572674,2.9437500000000005,5.266208000000001,47.1643,805.1405555554692
2025-05-22 12:36:00,50.81019,1.5625,0.9321321367972768,6.8210630000000005,5.758103,34.14349999999999,805.1405555554692
2025-05-22 12:39:00,61.66088,1.273148,0.9594558771743485,6.242362999999999,5.671295,48.61109999999999,805.1905555554691
2025-05-22 12:42:00,57.55208,0.868055,0.9283823802203884,5.634718,5.758102999999999,45.717600000000004,805.2405555554691
2025-05-22 12:45:00,50.81019,0.9548610000000002,0.9147055271044106,6.010884000000001,5.931712999999999,37.32639999999998,805.290555555469
2025-05-22 12:48:00,48.23495,1.0416670000000003,0.9408521585305574,6.126624,5.931716999999999,38.483799999999974,805.340555555469
2025-05-22 12:51:00,55.46875,1.3020830000000005,0.9713933301822258,6.444908,5.844905,38.4838,805.390555555469
2025-05-22 12:54:00,64.23611,1.2442129999999993,0.9649802587743324,6.242362999999999,5.729170000000001,45.42830000000001,805.4405555554689
2025-05-22 12:57:00,66.84028,1.0995369999999998,0.9676530690912797,5.953013,5.700236,52.08330000000001,805.4905555554689
2025-05-22 13:00:00,55.46875,0.868055,0.9558161923001186,5.721528000000001,5.902773,46.87499999999997,805.5405555554688
2025-05-22 13:03:00,50.81019,0.8391200000000003,0.9131599425516115,5.663658000000001,5.815968,41.66659999999999,805.5905555554688
2025-05-22 13:06:00,42.01389,0.9259259999999996,0.9152377069457259,5.866207999999999,5.844912000000001,36.16900000000001,805.6405555554687
2025-05-22 13:09:00,45.13889,1.157407,0.9108552640817271,6.329168,5.8738410000000005,35.59030000000001,805.6905555554687
2025-05-22 13:12:00,53.38542,1.1284720000000004,0.9485729220161585,6.2134279999999995,5.8738459999999995,39.641200000000026,805.7405555554686
2025-05-22 13:15:00,55.46875,1.1284720000000004,0.9485729220161585,6.242358,5.902776,39.93060000000003,805.7905555554686
2025-05-22 13:18:00,59.60648,1.1284719999999995,0.9648261283318114,6.126623,5.815971,44.84960000000001,805.8405555554685
2025-05-22 13:21:00,59.60648,1.0127309999999996,0.9425516774518683,5.953013,5.8159719999999995,46.0069,805.8905555554685
2025-05-22 13:24:00,53.38542,0.8969899999999997,0.9008006143436573,5.837273,5.8449029999999995,41.66669999999999,805.9405555554684
2025-05-22 13:27:00,45.13889,0.7233799999999997,0.876266665191596,5.490042999999999,5.815973,38.1944,805.9905555554684
2025-05-22 13:30:00,31.16319,0.6655099999999994,0.8176737401449269,5.663658,5.989578,28.93519999999998,806.0405555554684
2025-05-22 13:33:00,31.16319,1.1284719999999995,0.8460953099681747,6.358103,5.844911000000001,27.199099999999987,806.0905555554683
2025-05-22 13:36:00,50.81019,1.4756939999999998,0.9011805812411695,6.763192999999999,5.787038999999999,37.32639999999998,806.1405555554683
2025-05-22 13:39:00,66.84028,1.359953,0.9766316422991498,6.3870379999999995,5.700234999999999,48.61109999999999,806.1905555554682
2025-05-22 13:42:00,76.12847,1.1284729999999996,0.948573367329984,5.924073000000001,5.58449,59.317199999999985,806.2405555554682
2025-05-22 13:45:00,80.78704,1.070602,1.0155932963258576,5.837273000000001,5.729170999999999,64.5255,806.2905555554681
2025-05-22 13:48:00,78.18287,0.8680559999999993,0.9827706204670308,5.547917999999999,5.787032,61.05330000000001,806.3405555554681
2025-05-22 13:51:00,68.89468,0.7233799999999997,0.9635832719308917,5.287503,5.815973,59.60650000000001,806.390555555468
2025-05-22 13:54:00,53.38542,0.6076389999999998,0.8912764585483066,5.374303,6.018514,43.69209999999998,806.440555555468
2025-05-22 13:57:00,48.23495,0.7523140000000001,0.8925931017965946,5.605787,5.902783,40.219899999999996,806.490555555468
2025-05-22 14:00:00,45.13889,0.8101849999999997,0.9245959949694238,5.692597,5.931712000000001,39.35190000000003,806.5405555554679
2025-05-22 14:03:00,50.81019,1.0416670000000003,0.925241288782578,6.097682999999999,5.8738459999999995,38.194500000000005,806.5905555554679
2025-05-22 14:06:00,57.55208,1.0995369999999998,0.9193204959047545,6.242357999999999,5.902780999999999,41.95599999999999,806.6405555554678
2025-05-22 14:09:00,61.66088,1.0416670000000003,0.9408521585305574,6.010883000000001,5.815976,44.849500000000006,806.6905555554678
2025-05-22 14:12:00,64.23611,1.0127319999999997,0.9576653294699473,5.866203,5.758101000000001,47.1643,806.7405555554677
2025-05-22 14:15:00,61.66088,0.8391200000000003,0.9267940099185619,5.605787,5.787037,46.585699999999974,806.7905555554677
2025-05-22 14:18:00,57.55208,0.868055,0.9693536037912418,5.663658000000001,5.873843,46.5856,806.8405555554676
2025-05-22 14:21:00,48.20602,0.868055,0.9283823802203895,5.779392999999999,5.902778,41.37729999999999,806.8905555554676
2025-05-22 14:24:00,42.01389,0.8680559999999993,0.8862182202658145,5.837268,5.873842,36.16899999999998,806.9405555554675
2025-05-22 14:27:00,42.01389,0.9259259999999996,0.8555807251051191,5.9530080000000005,5.8159719999999995,37.61579999999998,806.9905555554675
2025-05-22 14:30:00,45.13889,1.157407,0.910861212679312,6.300228,5.844911,36.74770000000001,807.0405555554674
2025-05-22 14:33:00,55.46875,1.2442129999999993,0.9115422276437579,6.329162999999999,5.729170000000001,38.7731,807.0905555554674
2025-05-22 14:36:00,45.13889,0.8969899999999997,0.8862983426528641,5.895142999999999,5.873843,36.16900000000001,807.1405555554674
2025-05-22 14:39:00,45.13889,1.157407,0.8758943487491291,6.184493,5.671295999999999,36.16899999999998,807.1905555554673
2025-05-22 14:42:00,45.13889,1.0416659999999993,0.8771955426944545,6.068752999999999,5.758107000000001,35.011600000000016,807.2405555554673
2025-05-22 14:45:00,35.8507,0.8969899999999997,0.8568016198980611,5.981942999999999,5.902783,32.407399999999996,807.2905555554672
2025-05-22 14:48:00,50.81019,1.3310180000000003,0.9275771164127486,6.444908,5.72917,36.16900000000001,807.3405555554672
2025-05-22 14:51:00,55.46875,1.1863420000000007,0.9403815774300178,6.358098,5.902776,39.3519,807.3905555554671
2025-05-22 14:54:00,59.60648,1.1863420000000007,0.9573736481692414,6.155558000000001,5.729166,44.56019999999998,807.4405555554671
2025-05-22 14:57:00,57.55208,1.070601,0.9543102004103566,6.068748000000001,5.844907000000001,41.95599999999999,807.490555555467
2025-05-22 15:00:00,55.43981,0.9837959999999999,0.9286955519297215,5.808332999999999,5.700227,43.113399999999984,807.540555555467
2025-05-22 15:03:00,45.13889,0.78125,0.8954963926709814,5.6057879999999995,5.844907999999999,38.483900000000006,807.590555555467
2025-05-22 15:06:00,33.73843,0.7233799999999997,0.8503765553584762,5.663658,5.9317079999999995,28.93520000000001,807.6405555554669
2025-05-22 15:09:00,31.16319,0.868055,0.8573644238026549,5.953007,5.931712,28.067099999999982,807.6905555554669
2025-05-22 15:12:00,42.01389,1.273148,0.8858071362846103,6.473847999999999,5.787039999999999,31.539300000000026,807.7405555554668
2025-05-22 15:15:00,48.23495,1.2152770000000004,0.9176796165637298,6.444908,5.902780999999999,36.74769999999998,807.7905555554668
2025-05-22 15:18:00,59.60648,1.359954,0.9766320431090979,6.473844,5.787039999999999,44.56020000000004,807.8405555554667
2025-05-22 15:21:00,61.66088,1.186343,0.9403820056255633,6.126624,5.671301000000001,45.717600000000004,807.8905555554667
2025-05-22 15:24:00,57.55208,1.0416660000000002,0.9252408267777624,6.010878,5.7870420000000005,42.24539999999999,807.9405555554666
2025-05-22 15:27:00,55.46875,0.9259250000000003,0.9297382751282164,5.866208,5.873843,47.1644,807.9905555554666
2025-05-22 15:30:00,45.13889,0.9837960000000008,0.9287007517101582,6.039814000000001,5.931718,37.61579999999998,808.0405555554665
2025-05-22 15:33:00,42.01389,1.070602,0.9225897379180568,6.155554000000001,5.873842,35.30090000000001,808.0905555554665
2025-05-22 15:36:00,64.20718,3.732639,,7.081484000000001,3.1539350000000006,50.347200000000015,808.1405555554664
2025-05-22 15:39:00,99.94213,1.880788,1.0881677633573346,6.676393,5.353005,76.38889999999998,808.1905555554664
2025-05-22 15:42:00,99.94213,1.4467590000000001,0.9324406061151308,5.6636619999999995,4.774303000000001,74.94210000000001,808.2405555554664
2025-05-22 15:45:00,68.86574,0.17361100000000018,0.7996659025809543,3.3199069999999997,5.353006000000001,62.789300000000026,808.2905555554663
2025-05-22 15:48:00,45.13889,-0.08680600000000016,,1.1787029999999996,5.063654,36.45839999999998,808.3405555554663
2025-05-22 15:51:00,33.76736,0.08680599999999927,1.06095682620618,1.7284729999999993,5.8449040000000005,30.960699999999974,808.3905555554662
2025-05-22 15:57:00,64.23611,2.0254630000000002,1.0138232986193838,7.399763999999999,5.787041,50.34730000000002,808.3905555554662
2025-05-22 16:00:00,99.94213,1.9097220000000004,1.227467699378528,7.255088000000001,6.076385999999999,73.49529999999999,808.3905555554662
2025-05-22 16:03:00,99.94213,1.9386580000000002,0.9864070273437052,6.5606539999999995,5.034725999999999,71.1805,808.3905555554662
2025-05-22 16:06:00,91.63773,0.9837960000000008,0.9584595906320484,5.229634,5.179397999999999,71.75919999999999,808.3905555554662
2025-05-22 16:09:00,38.94676,0.05787000000000031,0.9150346196627775,1.8442130000000008,5.700234,34.43290000000002,808.3905555554662
2025-05-22 16:21:00,61.66088,1.4467590000000001,0.9324476603830026,6.531712000000001,5.642363,43.40270000000001,808.3905555554662
2025-05-22 16:24:00,66.84028,1.0416660000000002,0.9408516913406284,5.837267,5.642360999999999,50.63650000000001,808.3905555554662
2025-05-22 16:27:00,50.81019,0.6076389999999998,0.8797041083102431,5.374307999999999,5.989579,40.509299999999996,808.3905555554662
2025-05-22 16:30:00,33.76736,0.5787040000000001,0.8379635975918902,5.461108,6.047453999999999,28.93519999999998,808.3905555554662
2025-05-22 16:36:00,66.84028,1.475695,0.9431952481612139,6.097688,5.179392999999999,53.240699999999975,808.3905555554662
2025-05-22 16:39:00,78.18287,1.2152779999999996,0.9527259545933474,5.981947999999999,5.49769,61.053200000000004,808.3905555554662
2025-05-22 16:42:00,57.55208,0.3472229999999996,0.8653525685300827,4.245833999999999,5.642360000000001,49.47919999999999,808.3905555554662
2025-05-22 16:57:00,59.60648,1.851852,1.078119613330164,7.486578000000001,6.192126,44.560100000000006,808.3905555554662
2025-05-22 17:00:00,84.92477,1.5625,1.1502634143636223,7.110418000000001,6.365738,58.73840000000001,808.3905555554662
2025-05-22 17:03:00,89.09144,1.2152780000000005,1.0034652298600613,6.010884000000001,5.613426,61.3425,808.3905555554662
2025-05-22 17:06:00,45.13889,0.14467600000000047,0.7983054489730723,3.6381940000000013,5.873838,38.1944,808.3905555554662
2025-05-22 17:24:00,55.46875,1.3888889999999998,1.0782745863125813,7.197218,6.6261589999999995,39.6412,808.3905555554662
2025-05-22 17:27:00,57.55208,1.0127309999999996,1.0451443504435352,6.531713,6.5972219999999995,42.82409999999999,808.3905555554662
2025-05-22 17:30:00,55.46875,0.9259260000000005,0.9583059075900785,5.895144,5.960647999999999,44.27089999999998,808.3905555554662
2025-05-22 18:42:00,31.16319,0.9548609999999993,1.2247278710250704,6.155557999999999,6.741897,25.17360000000002,808.3905555554662
2025-05-22 23:15:00,48.20602,-0.49189799999999995,,0.1370369999999994,7.8993079999999996,31.828699999999998,808.3905555554662
2025-05-22 23:18:00,48.23495,-0.2604160000000002,,0.1370370000000003,8.043977000000002,31.25,808.3905555554662
2025-05-23 05:39:00,35.79282,-0.2314810000000005,,-0.21018500000000007,8.622679999999999,23.148200000000003,808.3905555554662
2025-05-23 05:42:00,48.20602,-0.9548610000000002,,0.39745399999999975,8.651616,30.6712,808.3905555554662
2025-05-23 06:21:00,48.17709,0.7233800000000006,1.5294556311704277,5.518977,7.581016999999999,35.59030000000001,808.3905555554662
2025-05-23 07:36:00,71.46991,1.938657,1.1963783595737991,8.123148,6.857641,49.76859999999999,808.3905555554662
2025-05-23 07:39:00,84.92477,1.4178239999999995,1.0904549169953957,6.907868,6.307874000000001,56.42360000000002,808.3905555554662
2025-05-23 07:42:00,99.88426,1.5046299999999997,0.9945426927226805,6.589588,5.700228000000001,53.81949999999999,808.3905555554662
2025-05-23 07:45:00,93.72106,0.8680560000000002,0.9558167254607658,5.287503,5.4687470000000005,69.15509999999998,808.3905555554662
2025-05-23 07:48:00,57.55208,0.08680599999999927,0.7538958501323747,3.204167,5.787032,48.61109999999999,808.3905555554662
2025-05-23 08:00:00,99.88426,1.9386579999999993,1.1530970439591126,7.341895999999999,6.018518,60.76390000000001,808.3905555554662
2025-05-23 08:03:00,99.88426,1.8807869999999998,1.0418557724332147,6.849996999999999,5.468750000000001,61.632000000000005,808.3905555554662
2025-05-23 08:06:00,99.94213,1.5625,0.9321245428289711,6.1266229999999995,5.0636529999999995,58.73849999999999,808.3905555554662
2025-05-23 08:09:00,86.97917,0.6365749999999997,0.8862545750153826,4.911343,5.468748,51.21530000000001,808.3905555554662
2025-05-23 08:12:00,45.13889,0.08680500000000002,0.8139057613773767,3.290972,6.1631979999999995,34.14359999999999,808.3905555554662
2025-05-23 08:21:00,84.89583,2.6041670000000003,1.0274681418218512,7.862728000000001,5.5266210000000004,57.870300000000015,808.3905555554662
2025-05-23 08:24:00,97.82986,1.7939819999999997,1.2038539499586596,7.573378,6.539356,63.0787,808.3905555554662
2025-05-23 08:27:00,99.94213,2.256945,0.8230728074724237,6.6474519999999995,4.571757,65.68290000000002,808.3905555554662
2025-05-23 08:30:00,99.94213,2.1122680000000003,0.9253048419341721,6.618517,4.8032390000000005,71.1806,808.3905555554662
2025-05-23 08:33:00,97.8588,1.3020830000000005,0.9348836882180425,5.721528000000001,5.063655,68.287,808.3905555554662
2025-05-23 08:36:00,53.41435,0.08680600000000016,0.7599519649094686,3.00162,5.613428,46.296299999999974,808.3905555554662
2025-05-23 08:45:00,35.79282,0.8680560000000002,0.8128061474481831,6.502781000000001,6.394675,26.62039999999999,808.3905555554662
2025-05-23 08:48:00,86.97917,2.1122689999999995,1.0409234112923125,7.168288,5.468749000000001,62.7893,808.3905555554662
2025-05-23 08:51:00,99.94213,2.170139,1.0588390027511019,7.110416000000001,5.353007000000001,70.8912,808.3905555554662
2025-05-23 08:54:00,99.94213,1.851852,0.9586822402273888,6.242363,4.803241,73.49539999999999,808.3905555554662
2025-05-23 08:57:00,80.78704,0.6944439999999998,0.9338919629455816,5.027082999999999,5.555555000000001,72.62729999999999,808.3905555554662
2025-05-23 09:09:00,31.16319,1.1574080000000002,0.9108556902187401,7.023614,6.5682860000000005,25.46290000000002,808.3905555554662
2025-05-23 09:12:00,71.46991,2.0254630000000002,1.06530775748401,7.255089999999999,5.700227,55.2662,808.3905555554662
2025-05-23 09:15:00,99.94213,2.2858799999999997,1.0943145698890582,7.255089999999999,5.381940000000001,71.4699,808.3905555554662
2025-05-23 09:18:00,99.94213,1.9965269999999995,0.9217091570814315,6.531714,4.8611070000000005,69.7338,808.3905555554662
2025-05-23 09:21:00,68.92361,0.43402799999999964,0.8835759749244871,4.361573999999999,5.497682000000001,60.18520000000001,808.3905555554662
2025-05-23 09:33:00,45.13889,1.765046,0.9052552024362743,7.284028000000001,5.902782,30.3819,808.3905555554662
2025-05-23 09:36:00,82.87037,1.851852,1.0082635981078905,6.8210679999999995,5.439816,57.87039999999999,808.3905555554662
2025-05-23 09:39:00,99.94213,2.4016199999999994,1.0392820348741505,7.284032999999999,5.208333,64.23610000000002,808.3905555554662
2025-05-23 09:42:00,99.94213,2.1122690000000004,0.9558477873007113,6.531714,4.745365,65.10420000000002,808.3905555554662
2025-05-23 09:45:00,78.18287,0.578703,0.8949993576019293,4.795602000000001,5.526616,61.6319,808.3905555554662
2025-05-23 09:54:00,42.01389,1.851852,0.8495398567755151,7.052544,5.497682000000001,26.620300000000015,808.3905555554662
2025-05-23 09:57:00,45.10995,1.7939810000000005,0.8607708652540292,7.255088000000001,5.787037,31.25000000000003,808.3905555554662
2025-05-23 10:00:00,71.49884,1.5624989999999999,0.9751071680733987,6.647457999999999,5.642359000000001,53.530100000000004,808.3905555554662
2025-05-23 10:03:00,80.78704,1.1863419999999998,0.9573794810457059,6.0398130000000005,5.613431,58.73849999999999,808.3905555554662
2025-05-23 10:06:00,66.84028,0.78125,0.9086963528604723,5.403244000000001,5.671294,55.2662,808.3905555554662
2025-05-23 10:09:00,45.13889,0.5787040000000001,0.8837453389732067,5.287504,5.98958,36.16900000000001,808.3905555554662
2025-05-23 10:18:00,33.76736,1.273148,0.866561054559508,6.705328,5.989580000000001,23.7269,808.3905555554662
2025-05-23 10:21:00,55.43981,1.5914350000000006,0.9199376906479791,6.821068,5.700232999999999,39.641099999999994,808.3905555554662
2025-05-23 10:24:00,68.89468,1.3888879999999997,0.9693451552113513,6.387032999999999,5.642365,50.926000000000016,808.3905555554662
2025-05-23 10:27:00,66.84028,0.9548609999999993,0.9441714535347143,5.750463,5.7291620000000005,52.662000000000006,808.3905555554662
2025-05-23 10:30:00,50.78125,0.6944439999999998,0.8848271636675754,5.374302999999999,5.787038999999999,41.95600000000002,808.3905555554662
2025-05-23 10:42:00,31.16319,1.3310190000000004,0.8887991519138296,6.763194,5.989584999999999,23.43750000000003,808.3905555554662
2025-05-23 10:45:00,50.81019,1.5335650000000003,0.899795674331255,6.821064,5.7580990000000005,35.87960000000001,808.3905555554662
2025-05-23 10:48:00,59.60648,1.359954,0.9579329161622548,6.387034000000001,5.6713,40.50919999999999,808.3905555554662
2025-05-23 10:51:00,50.81019,0.9548610000000002,0.899724207543059,6.010884,5.902773,40.79859999999999,808.3905555554662
2025-05-23 10:54:00,38.91782,0.9548610000000002,0.8845782383740705,5.895134,5.758103,34.14349999999999,808.3905555554662
2025-05-23 11:06:00,31.16319,1.1284729999999996,0.8460895376571312,6.502783,5.989580000000001,24.305499999999995,808.3905555554662
2025-05-23 11:09:00,50.81019,1.4467589999999992,0.8907449106962664,6.676392999999999,5.729164,35.011600000000016,808.3905555554662
2025-05-23 11:12:00,57.49421,1.1284729999999996,0.9154119886019979,6.068753,5.6713,43.11349999999999,808.3905555554662
2025-05-23 11:15:00,53.41435,0.78125,0.8821719435671779,5.634723,5.8449029999999995,42.53480000000002,808.3905555554662
2025-05-23 11:18:00,38.91782,0.7233790000000004,0.8633788246593785,5.6347179999999994,5.931709000000001,31.539399999999972,808.3905555554662
2025-05-23 11:30:00,35.8507,1.3020829999999997,0.8579176455703095,6.676388,5.902775000000001,27.488499999999988,808.3905555554662
2025-05-23 11:33:00,57.55208,1.4467590000000001,0.9324476603830039,6.5895779999999995,5.700229,40.219900000000024,808.3905555554662
2025-05-23 11:36:00,61.66088,1.273148,0.9414997714956388,6.271298,5.6713,43.692200000000014,808.3905555554662
2025-05-23 11:39:00,50.81019,0.8680560000000002,0.9144663143442623,5.750464000000001,5.844907999999999,41.377399999999994,808.3905555554662
2025-05-23 11:42:00,35.8507,0.6365740000000004,0.8381012738729893,5.547918000000001,5.989584,32.9862,808.3905555554662
2025-05-23 11:51:00,31.16319,1.3020830000000005,0.8579245588509034,6.5895779999999995,5.815974999999999,22.280100000000004,808.3905555554662
2025-05-23 11:54:00,38.91782,1.2442129999999993,0.8358833887651139,6.589587999999999,5.873845,27.199099999999987,808.3905555554662
2025-05-23 11:57:00,55.43981,1.244212,0.9115355172282871,6.329167000000001,5.729165,39.93060000000003,808.3905555554662
2025-05-23 12:00:00,55.43981,1.0127309999999996,0.9118124473300092,5.953008,5.758107000000001,39.06250000000003,808.3905555554662
2025-05-23 12:03:00,45.13889,0.8680560000000002,0.9144663143442636,5.837263999999999,5.9317079999999995,36.74770000000001,808.3905555554662
2025-05-23 12:06:00,33.76736,0.9259260000000005,0.8555754471075403,6.010884,5.873838,27.777800000000013,808.3905555554662
2025-05-23 12:15:00,31.16319,1.4178240000000004,0.8802656695500165,6.705318999999999,5.787035,21.990700000000004,808.3905555554662
2025-05-23 12:18:00,35.79282,1.3888890000000007,0.8697117865580353,6.7342640000000005,5.844905,26.331000000000017,808.3905555554662
2025-05-23 12:21:00,50.81019,1.3020829999999997,0.8777189688667089,6.4738430000000005,5.72917,34.14359999999999,808.3905555554662
2025-05-23 12:24:00,53.41435,1.0995369999999998,0.9193148189382779,6.068752999999999,5.729165999999999,36.16899999999998,808.3905555554662
2025-05-23 12:27:00,42.01389,0.8969900000000006,0.9008006143436696,5.866208,5.873837999999999,34.14350000000002,808.3905555554662
2025-05-23 12:30:00,38.91782,0.9548609999999993,0.8537013269648386,5.924073,5.7291620000000005,32.69679999999997,808.3905555554662
2025-05-23 12:39:00,35.8507,1.4178230000000003,0.8369560591955088,6.676388000000001,5.700234999999999,26.33099999999999,808.3905555554662
2025-05-23 12:42:00,45.10995,1.3888889999999998,0.8904519732137024,6.705324000000001,5.844905,30.671300000000002,808.3905555554662
2025-05-23 12:45:00,64.23611,1.4756939999999998,0.9835491729333374,6.5895779999999995,5.729164,45.717599999999976,808.3905555554662
2025-05-23 12:48:00,78.18287,1.273148,0.9771479748906218,6.097682999999999,5.555555,58.15969999999999,808.3905555554662
2025-05-23 12:51:00,76.12847,0.78125,0.9347648046809117,5.432173,5.758102999999999,58.738399999999984,808.3905555554662
2025-05-23 12:54:00,53.38542,0.5497680000000003,0.9083008411845817,4.9981480000000005,5.8449100000000005,46.2963,808.3905555554662
2025-05-23 13:06:00,48.20602,1.6493059999999993,0.9165803069426853,6.965738,5.758102000000001,32.40739999999997,808.3905555554662
2025-05-23 13:12:00,99.88426,1.7361110000000002,1.142135066830294,7.081478,6.047457,72.33800000000002,808.3905555554662
2025-05-23 13:15:00,99.88426,2.141204,0.9643205676264341,6.647453,4.832178999999999,68.5764,808.3905555554662
2025-05-23 13:18:00,99.88426,1.765047,0.9306189936509727,6.1266229999999995,4.774305999999999,70.6018,808.3905555554662
2025-05-23 13:21:00,84.92477,0.6944439999999998,0.9578936119181971,4.9981480000000005,5.584494,69.4444,808.3905555554662
2025-05-23 13:24:00,38.91782,0.02893499999999971,0.7586232243406805,2.0756939999999995,5.7580979999999995,34.432800000000015,808.3905555554662
2025-05-23 13:33:00,82.87037,2.430555,1.047488423321697,7.544448,5.439813,57.29169999999999,808.3905555554662
2025-05-23 13:36:00,99.94213,1.9965279999999996,1.2172398253899037,7.631248,6.30787,65.68290000000002,808.3905555554662
2025-05-23 13:39:00,99.94213,2.3148149999999994,0.9493748297108103,6.878938,4.832173000000001,64.2362,808.3905555554662
2025-05-23 13:42:00,99.94213,2.170139,0.9095058276861507,6.560647,4.658568000000001,66.26159999999999,808.3905555554662
2025-05-23 13:45:00,99.94213,1.5914359999999999,0.8969741170641439,5.924073000000001,4.774306999999999,66.26159999999999,808.3905555554662
2025-05-23 13:48:00,78.18287,0.3761570000000001,0.8731287087359173,4.043287,5.353009999999999,64.81479999999999,808.3905555554662
2025-05-23 13:51:00,42.01389,0.02893499999999971,0.7869777942932309,2.0756940000000004,5.931712000000001,35.30099999999999,808.3905555554662
2025-05-23 13:57:00,48.20602,1.765047,0.9552531112592878,7.255093,5.931716,33.275499999999994,808.3905555554662
2025-05-23 14:00:00,99.94213,2.6041659999999993,1.2187862814727777,7.949532999999999,5.787037,68.28710000000001,808.3905555554662
2025-05-23 14:03:00,99.94213,1.7071759999999996,1.170371577360083,6.994672999999999,6.0474570000000005,71.75919999999999,808.3905555554662
2025-05-23 14:06:00,99.94213,2.314814,1.0451087599316704,6.994678,5.034724000000001,69.1551,808.3905555554662
2025-05-23 14:09:00,99.94213,2.141203,0.9335793824500518,6.473847999999999,4.629635,70.8913,808.3905555554662
2025-05-23 14:12:00,99.94213,1.3020829999999997,0.934883688218042,5.721528,5.063655,67.9976,808.3905555554662
2025-05-23 14:15:00,61.66088,0.20254700000000003,0.8541388801533795,3.6671309999999995,5.7291669999999995,53.24079999999998,808.3905555554662
2025-05-23 14:24:00,53.38542,2.0254630000000002,0.9869144470701336,7.573378,5.9317150000000005,36.16899999999998,808.3905555554662
2025-05-23 14:27:00,99.94213,2.8645829999999997,1.1328690373287325,8.094207999999998,5.526625,63.0787,808.3905555554662
2025-05-23 14:30:00,99.94213,2.3148149999999994,1.014530312186748,7.284027999999999,5.2951429999999995,65.39359999999999,808.3905555554662
2025-05-23 14:33:00,99.94213,2.3726849999999997,0.9651748898493822,6.907868,4.803243,65.68289999999999,808.3905555554662
2025-05-23 14:36:00,99.94213,1.9386579999999993,0.904459051523975,6.271298,4.6585600000000005,67.12960000000001,808.3905555554662
2025-05-23 14:39:00,95.77546,0.9837960000000008,0.9135666795504132,5.345372000000001,5.208336,65.97229999999999,808.3905555554662
2025-05-23 14:42:00,61.66088,0.11573999999999973,0.7944897987119183,3.204166,5.671297000000001,52.95140000000001,808.3905555554662
2025-05-23 14:48:00,31.16319,0.9837959999999999,1.1124467002969414,6.2134279999999995,6.481482000000001,24.884299999999996,808.3905555554662
2025-05-23 14:51:00,71.46991,2.054398,1.0228827017290747,7.399773,5.758105,50.05789999999999,808.3905555554662
2025-05-23 14:54:00,99.94213,2.1990739999999995,1.1961215751073826,7.718052999999999,6.076389000000001,65.97229999999999,808.3905555554662
2025-05-23 14:57:00,99.94213,2.054398,0.9958176101230112,6.936802999999999,5.266205,66.55090000000001,808.3905555554662
2025-05-23 15:00:00,99.94213,2.1701379999999997,0.9095055499206639,6.560642999999999,4.658564999999999,66.55089999999998,808.3905555554662
2025-05-23 15:03:00,95.8044,1.186343,0.9231392915720824,5.547917999999999,5.063655,66.55090000000001,808.3905555554662
2025-05-23 15:06:00,59.60648,0.08680500000000002,0.7720203243385074,3.00162,5.671292,51.79400000000001,808.3905555554662
2025-05-23 15:15:00,59.57755,1.8807869999999998,0.9932611050266298,7.370832999999999,5.931716,43.113399999999984,808.3905555554662
2025-05-23 15:18:00,99.88426,2.633101,1.1679758624171068,7.804862999999999,5.5555520000000005,62.7893,808.3905555554662
2025-05-23 15:21:00,93.72106,2.430555,1.047488423321697,7.284032999999999,5.179397999999999,64.2361,808.3905555554662
2025-05-23 15:24:00,93.72106,2.0833330000000005,0.9765391846578954,6.705328,4.976855,66.84029999999998,808.3905555554662
2025-05-23 15:27:00,82.87037,1.7361110000000002,0.9211848947951371,6.213428,4.890047,66.84029999999998,808.3905555554662
2025-05-23 15:30:00,57.49421,1.3888879999999997,0.8484998819386362,5.924073,5.0057849999999995,49.47920000000002,808.3905555554662
2025-05-23 15:39:00,50.78125,2.633102,0.9162255248705565,7.486578,5.034726,35.30090000000001,808.3905555554662
2025-05-23 15:42:00,86.97917,2.835649,1.1251302071511402,8.123154,5.584495,62.7893,808.3905555554662
2025-05-23 15:45:00,95.8044,2.6041670000000003,1.0274681418218512,7.5155080000000005,5.179401,61.632000000000005,808.3905555554662
2025-05-23 15:48:00,99.94213,2.314814,1.0451087599316704,6.994678,5.034724000000001,67.41899999999998,808.3905555554662
2025-05-23 15:51:00,95.77546,2.0254630000000002,0.9302985439406611,6.531714000000001,4.832181,69.7338,808.3905555554662
2025-05-23 15:54:00,73.52431,1.5625,0.9538537381142825,5.981948000000001,4.947918,64.81480000000002,808.3905555554662
2025-05-23 15:57:00,31.16319,1.0416659999999993,0.7562748730816194,5.490043,4.976857000000001,29.224500000000035,808.3905555554662
2025-05-23 16:06:00,57.55208,2.7777779999999996,0.8523722960568532,7.573378,4.9189799999999995,42.24539999999999,808.3905555554662
2025-05-23 16:09:00,84.92477,2.633103,1.1679764402757962,7.920604000000001,5.671291,61.342600000000004,808.3905555554662
2025-05-23 16:12:00,89.09144,2.256945,1.028130886395963,7.168284,5.266199,66.26160000000002,808.3905555554662
2025-05-23 16:15:00,84.92477,2.0254630000000002,0.9869050001365574,6.618524,4.976851000000001,66.55090000000001,808.3905555554662
2025-05-23 16:18:00,57.55208,1.4178230000000003,0.8588725191567198,5.924078,4.9768550000000005,50.636600000000016,808.3905555554662
2025-05-23 16:30:00,64.23611,2.7777779999999996,0.9946531428363901,7.746988,5.179399999999999,47.16439999999997,808.3905555554662
2025-05-23 16:33:00,66.84028,2.256945,1.028130886395963,7.457644,5.555559000000001,52.95149999999998,808.3905555554662
2025-05-23 16:36:00,59.60648,1.9386580000000002,0.9044590515239752,6.676394,5.063656,51.50460000000001,808.3905555554662
2025-05-23 16:39:00,45.13889,1.7939810000000005,0.7715576695325183,6.358104,4.803242999999999,39.0625,808.3905555554662
2025-05-23 16:54:00,55.46875,2.4016210000000004,1.0392932776925439,7.833793999999999,5.758103,43.113399999999984,808.3905555554662
2025-05-23 16:57:00,61.66088,2.1701380000000006,0.941827199209541,7.284028000000001,5.41088,46.58560000000003,808.3905555554662
2025-05-23 17:00:00,68.89468,2.34375,0.8016729884175253,6.792133,4.600693,52.95140000000001,808.3905555554662
2025-05-23 17:03:00,61.66088,1.7361110000000002,0.7551278980864901,5.837268,4.3402769999999995,52.08330000000001,808.3905555554662
2025-05-23 17:18:00,64.20718,2.7488420000000007,0.9874493373619384,7.804857999999999,5.2662059999999995,46.87500000000003,808.3905555554662
2025-05-23 17:21:00,64.23611,2.1701380000000006,1.111873134035057,7.891668000000001,6.19213,47.74300000000002,808.3905555554662
