Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-23 17:24:00,57.55208,1.9675920000000007,0.9955766871107615,7.110414,5.5555520000000005,47.1644,808.3905555554662
2025-05-23 17:27:00,48.23495,1.8807860000000005,0.8580801100123493,6.676388000000001,5.092592,39.93060000000003,808.3905555554662
2025-05-23 17:30:00,33.76736,1.7071759999999996,0.746864088650689,6.271293,4.803237,29.803200000000004,808.3905555554662
2025-05-23 17:45:00,45.13889,2.054398,0.9388475351620132,7.573378,5.84491,30.382000000000005,808.3905555554662
2025-05-23 17:48:00,45.13889,2.1122679999999994,0.9852091258438241,7.689123,5.931715,30.671299999999974,808.3905555554662
2025-05-23 17:51:00,35.8507,1.9097220000000004,0.8665888796766921,7.139348,5.526616000000001,29.803200000000004,808.3905555554662
2025-05-23 17:54:00,31.16319,1.967593,0.7490900436003548,6.763194,4.976851000000001,25.75229999999999,808.3905555554662
2025-05-23 18:18:00,41.98495,2.8935190000000004,,7.718054,4.774304999999999,28.935100000000006,808.3905555554662
2025-05-23 23:21:00,48.23495,0.78125,1.8895220905856014,0.1370370000000003,3.096064,31.5394,808.3905555554662
2025-05-23 23:24:00,48.23495,0.9548610000000002,2.078455427608837,0.10810200000000059,3.0092600000000003,31.25,808.3905555554662
2025-05-23 23:27:00,48.23495,0.8969909999999999,2.010194302352919,0.050232000000000276,2.951389,31.828699999999998,808.3905555554662
2025-05-23 23:30:00,48.23495,0.9259260000000005,2.0158380520100443,0.050232000000000276,2.864584,32.117999999999995,808.3905555554662
2025-05-23 23:33:00,48.23495,1.0127310000000005,2.077865067843164,0.10810200000000059,2.8067130000000002,32.1181,808.3905555554662
2025-05-23 23:36:00,48.23495,1.0416660000000002,2.0912709186106695,0.10810100000000045,2.748842,32.1181,808.3905555554662
2025-05-24 07:24:00,31.16319,0.26041700000000034,0.8948220849908365,5.721525000000001,7.609958,26.04169999999999,808.3905555554662
2025-05-24 07:27:00,31.16319,0.28935200000000005,0.8860558996817982,5.200694,6.9155120000000005,26.620299999999986,808.3905555554662
2025-05-24 09:36:00,31.13426,2.1990739999999995,0.6072346796860214,7.544442999999999,5.4108789999999996,22.280100000000004,808.3905555554662
2025-05-24 09:39:00,31.16319,0.9259250000000003,0.9723841882535977,6.965738,7.060182999999999,24.594899999999996,808.3905555554662
2025-05-24 09:42:00,35.8507,1.0416659999999993,0.9562795786824608,6.907873,6.741897,25.75229999999999,808.3905555554662
2025-05-24 09:45:00,33.73843,1.0416659999999993,0.9094316128033716,6.531713,6.278937000000001,25.462999999999994,808.3905555554662
2025-05-24 10:12:00,31.16319,1.3020829999999997,1.0412514795342016,7.428704000000001,6.944441,24.594899999999967,808.3905555554662
2025-05-24 10:45:00,53.35648,1.5914339999999996,1.1249382696718098,7.139353,6.307869,35.590299999999985,808.3905555554662
2025-05-24 23:15:00,48.20602,0.0,0.4601701036789345,-0.1233789999999999,7.1469949999999995,32.1181,808.3905555554662
2025-05-24 23:18:00,48.20602,0.23148199999999974,2.0661093877327805,0.16597300000000015,7.320600000000001,32.1181,808.3905555554662
2025-05-26 01:27:00,84.89583,4.6296289999999996,4.7196754615738055,4.6219909999999995,4.803242000000001,14.756999999999948,808.3905555554662
2025-05-26 22:06:00,99.88426,3.8773139999999993,,3.811806,-0.086803999999999,11.574000000000012,808.3905555554662
2025-05-28 11:15:00,99.94213,4.0509260000000005,,4.50625,0.3472229999999996,13.020800000000008,808.3905555554662
2025-06-02 07:27:00,35.76389,3.7615749999999997,,7.139356,3.067131,22.858800000000002,808.3905555554662
2025-06-02 07:33:00,66.81134,1.070602,0.9543106635062231,6.213425,5.989583,49.18979999999999,808.3905555554662
2025-06-02 07:36:00,93.72106,1.7361110000000002,1.080501981799012,7.081478000000001,5.960647000000001,63.946799999999996,808.3905555554662
2025-06-02 07:39:00,99.88426,1.7071760000000005,1.1509180474896503,7.081479,6.105323,65.97219999999999,808.3905555554662
2025-06-02 07:42:00,99.88426,1.3888890000000007,0.9881868484778928,6.068754000000001,5.3530050000000005,65.10419999999999,808.3905555554662
2025-06-02 07:45:00,53.38542,0.08680500000000002,0.8257720614975014,2.885879,5.815974000000001,43.40280000000001,808.3905555554662
2025-06-02 07:54:00,33.73843,1.9965270000000004,0.9217091570814319,7.284029,5.613422,24.594899999999996,808.3905555554662
2025-06-02 07:57:00,84.83796,2.546296,1.0468366719979612,8.036337999999999,5.787042,51.79399999999998,808.4405555554662
2025-06-02 08:00:00,99.88426,2.170139,1.0024619790809408,7.4287019999999995,5.613423,48.61109999999999,808.4905555554661
2025-06-02 08:03:00,99.88426,1.4756939999999998,0.8794444759565588,5.924079,4.918984999999999,57.29170000000002,808.5405555554661
2025-06-02 08:06:00,99.94213,1.3020829999999997,0.8777189688667089,5.721526000000001,4.976853,55.5556,808.590555555466
2025-06-02 08:09:00,80.78704,0.23148199999999974,0.8837574425539745,3.725000999999999,5.72917,47.4537,808.640555555466
2025-06-02 08:12:00,53.38542,0.02893499999999971,0.720495431231478,2.3939809999999992,5.844911,37.32640000000001,808.690555555466
2025-06-02 08:15:00,31.16319,-0.08680599999999927,,2.393981000000001,6.01852,28.64580000000001,808.7405555554659
2025-06-02 08:18:00,55.41088,0.34722200000000036,0.6855889556896055,5.113888000000001,5.9606460000000006,38.1944,808.7905555554659
2025-06-02 08:21:00,99.94213,2.7777769999999995,0.6330511294101198,6.415976,3.6747689999999995,48.61109999999999,808.8405555554658
2025-06-02 08:24:00,99.94213,2.7488420000000007,0.787432049552516,7.052550000000001,4.398147999999999,52.95139999999999,808.8905555554658
2025-06-02 08:27:00,99.94213,2.3726850000000006,0.559880763848503,6.242364000000001,3.906249,53.24079999999999,808.9405555554657
2025-06-02 08:30:00,99.94213,1.851852,0.7544542232373164,5.9240770000000005,4.282405,53.819500000000005,808.9905555554657
2025-06-02 08:33:00,66.81134,0.11574100000000076,0.8009364792785519,2.9437499999999996,5.4398159999999995,56.42359999999999,809.0405555554656
2025-06-02 08:36:00,45.13889,0.0,0.2702757926462132,1.323379,5.439814000000001,39.0625,809.0905555554656
2025-06-02 08:39:00,33.76736,0.08680500000000002,1.0665257325883308,1.8442119999999997,5.989579,29.513900000000007,809.1405555554655
2025-06-02 08:45:00,59.60648,1.5046290000000004,0.9744145282979548,6.734262000000001,5.8159730000000005,43.40280000000001,809.1405555554655
2025-06-02 08:48:00,76.12847,1.4467590000000001,0.9526616419120407,6.358097999999999,5.497689,54.1088,809.1405555554655
2025-06-02 08:51:00,80.7581,0.8391210000000004,0.9267945441709118,5.3453669999999995,5.526616000000001,54.3982,809.1405555554655
2025-06-02 08:54:00,59.60648,0.3761570000000001,0.910004879485299,4.5062500000000005,5.931710000000001,50.34719999999999,809.1405555554655
2025-06-02 09:06:00,45.10995,1.6203699999999994,0.9299338189831543,6.994672999999999,5.844903,27.488400000000013,809.1405555554655
2025-06-02 09:09:00,61.66088,1.4467590000000001,0.9724868982377421,6.5895779999999995,5.758099,43.98149999999998,809.1405555554655
2025-06-02 09:12:00,80.78704,0.7233799999999997,0.8762622314971241,4.969214000000001,5.295134,58.73849999999999,809.1405555554655
2025-06-02 09:15:00,68.89468,0.43402799999999964,0.9321925094129341,4.448379999999999,5.729164,55.844900000000024,809.1405555554655
2025-06-02 09:18:00,33.76736,0.14467599999999958,0.7567778266538435,4.130093,6.192127000000001,30.671300000000002,809.1405555554655
2025-06-02 09:27:00,38.91782,1.5624989999999999,0.9098917360846112,6.965737999999999,5.873839,29.22459999999998,809.1405555554655
2025-06-02 09:30:00,61.63194,1.5046299999999997,0.9744149022251111,6.589588,5.671298,45.717599999999976,809.1405555554655
2025-06-02 09:33:00,64.23611,1.1863420000000007,0.9403815774300178,6.097688,5.642366,49.18980000000002,809.1405555554655
2025-06-02 09:36:00,53.38542,0.8969909999999999,0.9151596644643488,5.7215240000000005,5.758103,44.27080000000001,809.1405555554655
2025-06-02 09:39:00,31.16319,0.578703,0.8379589450730487,5.490049000000001,6.076386,28.35650000000001,809.1405555554655
2025-06-02 09:54:00,64.20718,1.8807860000000005,1.1105938003298366,7.5155080000000005,6.221062,48.90040000000002,809.1405555554655
2025-06-02 09:57:00,78.18287,1.4178239999999995,1.1588842466955642,7.023608,6.539354,58.73840000000001,809.1405555554655
2025-06-02 10:00:00,82.87037,1.0416670000000003,0.9866275702251563,5.837273000000001,5.729166,63.657399999999996,809.1405555554655
2025-06-02 10:03:00,84.89583,0.7233799999999997,0.8633784927226893,4.448379999999999,4.745368000000001,68.57639999999998,809.1405555554655
2025-06-02 10:06:00,31.16319,0.0289350000000006,0.76336419685,1.5837960000000004,5.2951429999999995,29.513800000000032,809.1405555554655
2025-06-02 10:15:00,89.00463,3.009259,0.8420973292495149,7.255089999999999,4.340280999999999,66.55089999999998,809.1405555554655
2025-06-02 10:18:00,99.88426,2.256945,1.0572921859581115,7.023610000000001,5.150465,68.28710000000001,809.1405555554655
2025-06-02 10:21:00,84.92477,0.868055,0.928379987386939,5.1138889999999995,5.237269,65.10410000000002,809.1405555554655
2025-06-02 10:36:00,57.55208,1.6203700000000003,0.9745506338088069,6.965737,5.873847,39.3518,809.1405555554655
2025-06-02 10:39:00,99.88426,1.6782409999999999,1.0169041608899925,6.271296,5.150465,65.97219999999999,809.1405555554655
2025-06-02 10:42:00,99.94213,1.7361110000000002,0.9456494192984861,6.300228,5.005787,65.39349999999999,809.1405555554655
2025-06-02 10:45:00,76.09954,0.5208330000000005,0.9508998048045346,4.737732,5.787041,59.31710000000001,809.1405555554655
2025-06-02 10:57:00,55.43981,1.7361110000000002,0.9694484236583569,6.994677,5.729165999999999,39.9306,809.1405555554655
2025-06-02 11:00:00,91.6088,1.6493060000000002,1.0892886405784825,6.705323000000001,5.729167,64.81480000000002,809.1405555554655
2025-06-02 11:03:00,99.88426,1.2442129999999993,0.9649802587743312,5.837268,5.324075,67.12969999999999,809.1405555554655
2025-06-02 11:06:00,59.57755,0.14467500000000033,0.8324258319491629,3.464583000000001,5.8449029999999995,53.240700000000004,809.1405555554655
2025-06-02 11:18:00,45.10995,2.951389,0.7578835025244405,8.065274,5.179395,30.382000000000005,809.1405555554655
2025-06-02 11:21:00,80.7581,1.5625,1.2383698585345353,7.399773000000001,6.799772999999999,59.60650000000001,809.1405555554655
2025-06-02 11:24:00,91.63773,1.273148,1.1264246560151936,6.589588,6.307869999999999,63.657399999999996,809.1405555554655
2025-06-02 11:27:00,80.78704,0.6655089999999992,0.9862762862321849,5.200692999999999,5.931714,62.7894,809.1405555554655
2025-06-02 11:30:00,45.13889,0.2604160000000002,0.8463384001494368,4.2168980000000005,5.931712,38.7732,809.1405555554655
2025-06-02 11:42:00,31.16319,0.8391199999999994,1.0317640753221686,6.792133,7.204863,27.488399999999984,809.1405555554655
2025-06-02 11:45:00,86.97917,1.7939809999999996,1.203846766620627,7.457638,6.4236070000000005,64.52539999999999,809.1405555554655
2025-06-02 11:48:00,99.94213,1.2442129999999993,1.081461373398136,6.329167999999999,6.018515,70.6019,809.1405555554655
2025-06-02 11:51:00,82.87037,0.6076389999999998,0.9591341681696471,4.824536999999999,5.642364,65.97219999999999,809.1405555554655
2025-06-02 11:54:00,38.94676,0.02893499999999971,0.7491272928905398,2.22037,5.844907999999999,33.85420000000002,809.1405555554655
2025-06-02 12:06:00,66.75347,2.141203,1.0498961971579024,7.804862999999999,6.076389999999999,47.1643,809.1405555554655
2025-06-02 12:09:00,82.87037,1.4467589999999992,1.171490974712175,6.994672999999999,6.481484000000001,60.474500000000006,809.1405555554655
2025-06-02 12:12:00,86.97917,1.157407,1.0569610732788308,6.097688,5.902781,61.9213,809.1405555554655
2025-06-02 12:15:00,57.49421,0.2893509999999999,0.8524507414875946,4.245833000000001,5.844907000000001,50.63650000000001,809.1405555554655
2025-06-02 12:30:00,71.44097,1.9965279999999996,1.12794885712717,7.573383000000001,6.1342550000000005,53.53,809.1405555554655
2025-06-02 12:33:00,91.6088,1.4467599999999994,1.137432724001166,6.878938,6.307868000000001,66.84030000000001,809.1405555554655
2025-06-02 12:36:00,95.77546,1.0995369999999998,1.029499862747028,5.779398,5.642361,70.6018,809.1405555554655
2025-06-02 12:39:00,59.60648,0.14467599999999958,0.8256387568067607,3.4356480000000005,5.7870420000000005,52.08330000000001,809.1405555554655
2025-06-02 12:54:00,64.23611,1.7071750000000003,1.1509176633194522,7.573378,6.5972230000000005,47.742999999999995,809.1405555554655
2025-06-02 12:57:00,68.89468,1.2152770000000004,1.0839817933077887,6.5895779999999995,6.3368009999999995,54.1087,809.1405555554655
2025-06-02 13:00:00,66.84028,0.8969900000000006,0.9573563092819917,5.6347179999999994,5.758098,53.53,809.1405555554655
2025-06-02 13:18:00,61.66088,2.0254630000000002,1.1141937384807359,7.602318,6.105325000000001,44.56020000000001,809.1405555554655
2025-06-02 13:21:00,71.46991,1.4467590000000001,1.102559923799157,6.936804000000001,6.307875,50.347200000000015,809.1405555554655
2025-06-02 13:24:00,73.55324,1.2152780000000005,0.9527259545933476,6.126624,5.642366,54.1088,809.1405555554655
2025-06-02 13:27:00,42.01389,0.2893509999999999,0.8010844938987044,4.332639,5.758101999999999,33.275499999999994,809.1405555554655
2025-06-02 13:39:00,38.88889,2.228009,0.8911214658928456,7.515508,5.526618999999999,24.594899999999996,809.1405555554655
2025-06-02 13:42:00,71.46991,1.765047,1.1730432035725686,7.544443,6.510415999999999,50.63650000000001,809.1405555554655
2025-06-02 13:45:00,84.92477,1.273148,1.1264301002601278,6.676387000000001,6.394679,60.474500000000006,809.1405555554655
2025-06-02 13:48:00,86.97917,1.0127310000000005,1.0020437663534394,5.808337000000001,5.787036,64.81479999999999,809.1405555554655
2025-06-02 13:51:00,86.97917,0.7523140000000001,0.9310664351657854,5.229627,5.613423,66.55089999999998,809.1405555554655
2025-06-02 13:54:00,48.23495,0.05787099999999956,0.7539075353915923,2.8280089999999998,5.815967,39.9306,809.1405555554655
2025-06-02 14:03:00,48.20602,2.430556,0.9070644677950923,7.660182999999999,5.439817,31.828699999999998,809.1405555554655
2025-06-02 14:06:00,84.9537,1.7939819999999997,1.012458188367576,6.821068,5.526616000000001,62.5,809.1405555554655
2025-06-02 14:09:00,99.88426,2.141203,1.0766270827422408,6.936807000000001,5.237264,72.0486,809.1405555554655
2025-06-02 14:12:00,99.88426,1.7939819999999997,0.8880906813068875,6.155557999999999,4.716436,67.99770000000001,809.1405555554655
2025-06-02 14:15:00,73.55324,0.4050919999999998,0.8791644724472789,4.130093,5.353006,61.9213,809.1405555554655
2025-06-02 14:24:00,35.79282,2.34375,0.7004052048172028,7.226153,4.976853,24.595,809.1405555554655
2025-06-02 14:27:00,48.20602,1.6782399999999997,0.9263139046097303,7.110412999999999,5.873843,30.960600000000028,809.1405555554655
2025-06-02 14:30:00,73.52431,1.5914349999999997,0.9856407032034183,6.676388,5.642363,54.3981,809.1405555554655
2025-06-02 14:33:00,80.78704,1.1863419999999998,0.9906844688057551,5.924073,5.5555509999999995,62.7894,809.1405555554655
2025-06-02 14:36:00,64.26505,0.6365740000000004,0.933023739344773,5.113888000000001,5.787033999999999,54.1088,809.1405555554655
2025-06-02 14:39:00,35.8507,0.4340280000000005,0.8538309317393973,5.027084,6.076386,31.828699999999998,809.1405555554655
2025-06-02 14:48:00,33.73843,1.4467589999999992,0.8691870608612976,6.936802999999999,5.960644000000001,25.75229999999999,809.1405555554655
2025-06-02 14:51:00,59.60648,1.5335650000000003,0.9645341268495207,6.676388,5.700232999999999,44.27089999999998,809.1405555554655
2025-06-02 14:54:00,71.44097,1.273148,0.9945800206027975,6.097688000000001,5.584490000000001,52.95140000000001,809.1405555554655
2025-06-02 14:57:00,61.63194,0.868055,0.9693536037912418,5.518983,5.729168,52.37270000000001,809.1405555554655
2025-06-02 15:00:00,42.01389,0.578703,0.8837446754697471,5.200698000000001,5.902775000000001,34.43290000000002,809.1405555554655
2025-06-02 15:12:00,57.49421,1.6782399999999997,0.9497826536580461,6.907873,5.700233,40.79859999999999,809.1405555554655
2025-06-02 15:15:00,73.52431,1.3888879999999997,0.9881929118258506,6.358103,5.642365,54.6875,809.1405555554655
2025-06-02 15:18:00,71.46991,0.9548609999999993,0.9586764275325786,5.6925930000000005,5.700232,56.42359999999999,809.1405555554655
2025-06-02 15:21:00,55.46875,0.6365740000000004,0.8980704932878016,5.287498000000001,5.873843999999999,44.27090000000001,809.1405555554655
2025-06-02 15:33:00,48.23495,1.5046289999999996,0.9115447539999055,6.763197999999999,5.758099,33.564899999999966,809.1405555554655
2025-06-02 15:36:00,68.89468,1.5046299999999997,1.0143153153698905,6.502778,5.642358,49.47910000000002,809.1405555554655
2025-06-02 15:39:00,66.84028,1.0127309999999996,0.9726095120425885,5.808332999999999,5.729162,50.92590000000001,809.1405555554655
2025-06-02 15:42:00,53.38542,0.78125,0.8954963926709814,5.5479140000000005,5.787034,44.56019999999998,809.1405555554655
2025-06-02 15:57:00,45.13889,1.4178249999999997,0.8802660329965047,6.647453,5.729168,32.117999999999995,809.1405555554655
2025-06-02 16:00:00,55.43981,1.2152779999999996,0.8997472586269502,6.300227999999999,5.72917,39.641099999999994,809.1405555554655
2025-06-02 16:03:00,50.81019,0.8391199999999994,0.9131599425516106,5.6925930000000005,5.844903,38.77310000000003,809.1405555554655
2025-06-02 16:06:00,31.16319,0.6076389999999998,0.8084675027358823,5.374304,5.815975000000001,27.77770000000001,809.1405555554655
2025-06-02 16:18:00,57.49421,1.851851,1.0321000724461553,7.486573,6.134262,38.48389999999998,809.1405555554655
2025-06-02 16:21:00,61.66088,1.157407,1.0874508011221742,6.705328,6.568290999999999,49.76849999999999,809.1405555554655
2025-06-02 16:24:00,61.66088,1.070602,1.0155932963258587,6.271293999999999,6.163192,47.4537,809.1405555554655
2025-06-02 16:27:00,42.01389,0.6365740000000004,0.8623631812454009,5.229634,5.72917,33.27540000000002,809.1405555554655
2025-06-02 16:48:00,45.13889,1.2152780000000005,1.0523240880008686,7.1104140000000005,6.799765999999999,30.960700000000003,809.1405555554655
2025-06-02 16:51:00,45.13889,1.2731480000000008,0.9594558771743487,6.9078740000000005,6.336806,30.960600000000028,809.1405555554655
2025-06-02 16:54:00,35.8507,0.8969909999999999,0.8863038789595943,6.242359,6.221068000000001,29.513800000000032,809.1405555554655
2025-06-03 07:39:00,64.23611,1.6782399999999997,1.1397742438105969,7.370832999999999,6.4236130000000005,54.1088,809.1405555554655
2025-06-03 07:42:00,73.52431,1.4467590000000001,1.1025538204309329,6.821064000000001,6.192125,59.89580000000001,809.1405555554655
2025-06-03 07:45:00,89.09144,1.3888889999999998,1.0067456738833402,6.155554,5.468755000000001,67.99770000000001,809.1405555554655
2025-06-03 07:48:00,59.60648,0.3761570000000001,0.9282163337136141,4.448380000000001,5.931717000000001,50.92590000000001,809.1405555554655
2025-06-03 08:00:00,73.49537,2.546297,1.1120373884795023,8.094207999999998,5.902780999999999,47.4537,809.1405555554655
2025-06-03 08:03:00,99.88426,2.228009,0.958244923511788,7.284024,5.3530050000000005,53.530100000000004,809.1905555554655
2025-06-03 08:06:00,99.88426,2.025462,0.6299231372164078,5.8662,3.935188,50.6365,809.2405555554654
2025-06-03 08:09:00,99.88426,2.170139,0.8011107746100927,6.271296,4.282407000000001,50.92590000000001,809.2905555554654
2025-06-03 08:12:00,99.88426,1.7361119999999994,0.8150423331800608,6.068752,4.62963,48.03240000000001,809.3405555554654
2025-06-03 08:15:00,76.12847,0.46296299999999935,0.8965396449491541,4.766667,5.84491,41.08800000000001,809.3905555554653
2025-06-03 08:18:00,35.8507,0.14467599999999958,0.7567785500834784,4.390509999999999,6.452547,30.382000000000005,809.4405555554653
2025-06-03 08:21:00,31.16319,1.1574079999999993,0.9447872014044998,6.618518,6.2210600000000005,21.412000000000006,809.4905555554652
2025-06-03 08:24:00,99.85532,2.719907,0.9373027977566485,7.3997720000000005,4.861115000000001,50.92599999999999,809.5405555554652
2025-06-03 08:27:00,99.88426,2.2280089999999992,0.8911214658928454,6.763196,4.774307,63.367999999999995,809.5905555554651
2025-06-03 08:30:00,99.88426,1.5335650000000003,0.8300192958740337,5.432174000000001,4.2824089999999995,67.70840000000001,809.6405555554651
2025-06-03 08:33:00,80.7581,0.23148199999999974,0.7974081362475395,3.522453999999999,5.208334,65.10409999999999,809.690555555465
2025-06-03 08:36:00,42.01389,0.0,0.2879894923577139,1.4101850000000002,5.8159719999999995,38.7732,809.740555555465
2025-06-03 08:45:00,68.89468,1.765046,1.002585143350412,6.965737,5.700231,51.215299999999985,809.740555555465
2025-06-03 08:48:00,99.88426,2.4016200000000003,1.15745036999944,7.399769000000001,5.439818999999999,68.28710000000001,809.740555555465
2025-06-03 08:51:00,99.94213,2.054398,1.0228827017290747,6.850003999999999,5.208335999999999,72.338,809.740555555465
2025-06-03 08:54:00,93.72106,1.0127309999999996,0.9272722468140298,5.316433,5.150462,71.1806,809.740555555465
2025-06-03 08:57:00,48.23495,0.05787000000000031,0.9412589089627886,1.43912,5.439817999999999,41.377399999999994,809.740555555465
2025-06-03 09:09:00,48.20602,1.4178239999999995,0.8588728766173489,6.589586000000001,5.642362,30.38190000000003,809.740555555465
2025-06-03 09:12:00,61.66088,1.4467590000000001,0.9526547247646345,6.618524,5.758105,45.1388,809.740555555465
2025-06-03 09:15:00,57.55208,1.0995369999999998,0.9356296348932187,6.097689999999999,5.787033,47.1644,809.740555555465
2025-06-03 09:18:00,45.13889,0.9259259999999996,0.885754444080412,5.837269999999999,5.7581039999999994,37.03710000000001,809.740555555465
2025-06-03 09:33:00,45.13889,1.5335650000000003,0.899795674331255,6.821064,5.7580990000000005,31.828699999999998,809.740555555465
2025-06-03 09:36:00,55.43981,1.3020839999999998,0.9161747282228212,6.387034,5.70023,40.509299999999996,809.740555555465
2025-06-03 09:39:00,45.13889,0.9837959999999999,0.913561419874401,5.981949,5.844903,35.01159999999999,809.740555555465
2025-06-03 09:42:00,33.76736,0.8391200000000003,0.8429352295368603,5.837269000000001,5.844909,29.513900000000007,809.740555555465
2025-06-03 09:54:00,42.01389,1.5335650000000003,0.8771671192868676,6.965744000000001,5.873838999999999,28.645899999999983,809.740555555465
2025-06-03 09:57:00,66.81134,0.868055,0.8718729137548533,5.461107999999999,5.4687529999999995,48.61109999999999,809.740555555465
2025-06-03 10:00:00,78.18287,0.694445,0.9338942428688172,5.0560149999999995,5.58449,56.712999999999994,809.740555555465
2025-06-03 10:03:00,68.89468,0.46296299999999935,0.8661106853464919,4.708796,5.700233000000001,54.9769,809.740555555465
2025-06-03 10:06:00,45.13889,0.23148199999999974,0.8448845943963886,4.130093,5.989580000000001,37.03710000000001,809.740555555465
2025-06-03 10:18:00,38.91782,1.4467590000000001,0.8691870608612976,6.792128,5.815969000000001,27.777799999999985,809.740555555465
2025-06-03 10:21:00,53.38542,1.4467590000000001,0.9526547247646345,6.647459,5.787039999999999,35.011600000000016,809.790555555465
2025-06-03 10:24:00,61.63194,1.5046299999999997,1.0143153153698914,6.618519999999999,5.758100000000001,46.5856,809.8405555554649
2025-06-03 10:27:00,68.86574,1.4178240000000004,1.0183799660790633,6.473839999999999,5.758105999999999,49.76849999999999,809.8905555554649
2025-06-03 10:30:00,61.66088,1.070601,0.9852825003933573,6.010884,5.8449029999999995,49.189899999999994,809.9405555554648
2025-06-03 10:33:00,48.20602,0.868055,0.9144657966774399,5.779399,5.873844,37.037000000000006,809.9905555554648
2025-06-03 10:36:00,35.8507,0.9548610000000002,0.9441714535347157,6.097689000000001,6.076388000000001,31.828699999999998,810.0405555554647
2025-06-03 10:39:00,42.01389,1.3310190000000004,0.9275775092318784,6.705324000000001,5.989584999999999,32.69669999999999,810.0905555554647
2025-06-03 10:42:00,76.12847,1.8229160000000002,1.0222957806567132,6.936808,5.613422,49.47919999999999,810.1405555554646
2025-06-03 10:45:00,99.88426,2.054398,0.9958081047883289,6.965743,5.295134999999999,56.13419999999999,810.1905555554646
2025-06-03 10:48:00,95.74653,1.273148,0.9594558771743485,5.866207999999999,5.29514,61.632000000000005,810.2405555554645
2025-06-03 10:51:00,61.66088,0.1736109999999993,0.9272417177259726,3.2909729999999993,5.844907000000001,52.37269999999998,810.2905555554645
2025-06-03 11:03:00,45.10995,1.765047,1.0254006286711708,7.573383000000001,6.336805999999999,32.40729999999999,810.2905555554645
2025-06-03 11:06:00,84.92477,1.475695,1.217560605924517,7.226157000000001,6.741902,63.0787,810.2905555554645
2025-06-03 11:09:00,91.6088,1.2152779999999996,1.1302595814523626,6.589588,6.423610000000001,68.8657,810.2905555554645
2025-06-03 11:12:00,86.97917,0.868055,1.0092810797401033,5.518978000000001,5.815973,69.155,810.2905555554645
2025-06-03 11:15:00,48.20602,0.26041700000000034,0.8948212554119575,4.043287,5.931717,41.08800000000002,810.2905555554645
2025-06-03 11:27:00,53.35648,2.141203,1.0498961971579024,7.862728000000001,6.1342550000000005,35.879699999999985,810.2905555554645
2025-06-03 11:30:00,80.78704,1.7361110000000002,1.2936147717183446,7.833794,7.0312529999999995,58.73840000000001,810.2905555554645
2025-06-03 11:33:00,93.72106,1.3888889999999998,1.1790159481649123,6.965744000000001,6.568285,63.6575,810.2905555554645
2025-06-03 11:36:00,99.88426,1.7071750000000003,0.9596457971510823,6.444904,5.2083390000000005,59.89590000000001,810.2905555554645
2025-06-03 11:39:00,71.46991,0.46296300000000024,0.9065763160992414,4.737731999999999,5.844906,48.032399999999996,810.2905555554645
2025-06-03 11:51:00,65.94329,1.9097220000000004,1.1428595036526241,7.689118000000001,6.3946760000000005,50.05790000000002,810.2905555554645
2025-06-03 11:54:00,97.82986,1.5914349999999997,1.3016055156354607,7.544448,7.002313000000001,72.62729999999999,810.2905555554645
2025-06-03 11:57:00,99.88426,1.6203699999999994,1.0782969816685013,6.560642999999999,5.613423000000001,71.75920000000002,810.2905555554645
2025-06-03 12:00:00,95.74653,0.9837959999999999,1.001972750486519,5.518978000000001,5.5555520000000005,69.1551,810.2905555554645
2025-06-03 12:03:00,50.81019,0.08680600000000016,0.8728255632493496,2.7701390000000004,5.9317079999999995,42.245300000000015,810.2905555554645
2025-06-03 12:12:00,33.73843,2.256944,0.8230725555514578,7.515509,5.439815,24.594899999999996,810.2905555554645
2025-06-03 12:15:00,84.89583,2.430556,1.272013906187288,8.181024,6.307868000000001,61.6319,810.2905555554645
2025-06-03 12:18:00,99.88426,1.765046,1.2121577333562794,7.486568999999999,6.510413,65.97219999999999,810.2905555554645
2025-06-03 12:21:00,99.88426,1.6203700000000003,1.097958065580036,6.647459,5.729169,67.70829999999998,810.2905555554645
2025-06-03 12:24:00,86.97917,0.8101850000000006,0.9639829446202514,5.287504000000001,5.613428999999999,63.657399999999996,810.2905555554645
2025-06-03 12:27:00,35.8507,0.05787000000000031,0.8299671949622683,2.4807870000000003,5.873844,33.275499999999994,810.2905555554645
2025-06-03 12:39:00,89.00463,2.3148150000000003,1.2343211386527935,8.036344,6.278939,60.76390000000001,810.2905555554645
2025-06-03 12:42:00,99.88426,1.9965270000000004,1.1509334292027993,7.3708279999999995,5.960651,64.23610000000002,810.2905555554645
2025-06-03 12:45:00,99.88426,1.5046290000000004,0.9744145282979548,6.126618000000001,5.208329,66.26150000000001,810.2905555554645
2025-06-03 12:48:00,76.12847,0.4340269999999995,0.941784124660483,4.506249,5.815976,57.87039999999999,810.2905555554645
2025-06-03 12:51:00,33.76736,0.08680500000000002,0.8669772654167939,2.885879,6.018518,30.382000000000005,810.2905555554645
2025-06-03 13:00:00,48.20602,2.0254630000000002,0.9869144470701336,7.689118,6.047455,32.117999999999995,810.2905555554645
2025-06-03 13:03:00,82.8125,1.851851,1.2456866127987463,7.718058000000001,6.655097,59.02780000000001,810.2905555554645
2025-06-03 13:06:00,99.94213,1.6203699999999994,1.0979580655800356,6.850002999999999,5.931713,64.2361,810.2905555554645
2025-06-03 13:09:00,91.63773,0.9259260000000005,1.0138550997449596,5.5479140000000005,5.729168,63.0787,810.2905555554645
2025-06-03 13:12:00,48.23495,0.08680600000000016,0.7478307992794212,3.493519000000001,6.047458,43.113399999999984,810.2905555554645
2025-06-03 13:24:00,55.43981,1.8807869999999998,1.1106018228216277,7.833793,6.539356,40.50919999999999,810.2905555554645
2025-06-03 13:27:00,89.03356,1.6782409999999999,1.2154669160609823,7.689124,6.8576429999999995,54.1088,810.2905555554645
2025-06-03 13:30:00,99.94213,1.6782409999999999,1.059334873514255,6.994674,5.931713,56.712999999999994,810.2905555554645
2025-06-03 13:33:00,95.77546,1.186343,0.9573799143981163,5.837263999999999,5.410881000000001,57.87039999999999,810.2905555554645
2025-06-03 13:36:00,57.55208,0.20254700000000003,0.8541386221650699,3.9564819999999994,6.018517,46.2962,810.2905555554645
2025-06-03 13:48:00,73.49537,2.8067129999999993,0.8588060151896035,8.065278,5.381945000000001,54.3981,810.2905555554645
2025-06-03 13:51:00,99.94213,1.9097229999999996,1.1858759060774353,7.486578,6.249995,63.657399999999996,810.3405555554644
2025-06-03 13:54:00,99.94213,1.7361109999999993,1.0153308368926388,6.560642999999999,5.353012,62.7894,810.3905555554644
2025-06-03 13:57:00,99.94213,1.2442130000000002,0.9296315443741271,5.750462,5.179398999999999,60.18519999999998,810.4405555554644
2025-06-03 14:00:00,91.63773,0.4050920000000007,0.8982133742876924,4.187963000000001,5.468748,59.027799999999985,810.4905555554643
2025-06-03 14:03:00,55.46875,0.08680500000000002,0.8434917604113782,3.1173610000000007,6.134257,46.875,810.5405555554643
2025-06-03 14:06:00,31.16319,0.43402799999999964,0.8134236220539982,5.200693,6.1342550000000005,28.93520000000001,810.5905555554642
2025-06-03 14:09:00,31.16319,1.0995369999999998,0.8860009418727587,6.358103,5.9606460000000006,25.17360000000002,810.6405555554642
2025-06-03 14:12:00,45.13889,1.4467590000000001,0.9324406061151296,6.821068,5.931709,32.1181,810.6905555554641
2025-06-03 14:15:00,64.23611,1.5046290000000004,0.9744145282979548,6.647458,5.729169,47.453599999999994,810.7405555554641
2025-06-03 14:18:00,76.12847,1.359954,0.995032794844499,6.300234,5.64236,55.2662,810.790555555464
2025-06-03 14:21:00,71.46991,1.0127310000000005,0.987403564054486,5.895134,5.8449029999999995,53.530100000000004,810.840555555464
2025-06-03 14:24:00,53.38542,0.6944440000000007,0.933893633547266,5.374304000000001,5.902779999999999,43.11340000000001,810.890555555464
2025-06-03 14:33:00,33.73843,1.3310179999999994,0.8688290933398418,6.676392999999999,5.873845,25.173699999999997,810.890555555464
2025-06-03 14:36:00,55.43981,1.5914339999999996,0.9642241036261658,6.850002999999999,5.787039,38.7732,810.890555555464
2025-06-03 14:39:00,71.46991,1.5046290000000004,0.9744145282979548,6.531718,5.613428999999999,53.240700000000004,810.890555555464
2025-06-03 14:42:00,76.12847,1.1284720000000004,0.9967454361195842,5.981948000000001,5.729165999999999,56.42359999999999,810.890555555464
2025-06-03 14:45:00,61.66088,0.868055,1.0092765361175569,6.097688,6.394673000000001,48.321799999999996,810.890555555464
2025-06-03 14:48:00,91.63773,1.7361110000000002,1.0374894870694202,6.676394,5.497682999999999,59.02769999999998,810.890555555464
2025-06-03 14:51:00,95.77546,1.3020830000000005,1.0068075074593215,5.9530140000000005,5.410881,64.23610000000002,810.890555555464
2025-06-03 14:54:00,59.60648,0.23148199999999974,0.8605053349507757,4.072222999999999,5.989582,50.34719999999999,810.890555555464
2025-06-03 15:06:00,71.49884,2.34375,1.0832040473258575,7.804862999999999,5.844903,52.08339999999998,810.890555555464
2025-06-03 15:09:00,99.88426,1.8229170000000003,1.174702992959984,7.255094,6.134257,65.97219999999999,810.890555555464
2025-06-03 15:12:00,99.88426,1.6493060000000002,1.0278131243494788,6.444904,5.3819479999999995,68.28710000000001,810.890555555464
2025-06-03 15:15:00,76.09954,0.6076379999999997,0.9702027241183651,4.969212999999999,5.815976,59.60649999999998,810.890555555464
2025-06-03 15:27:00,50.81019,2.1122680000000003,1.0409231006445516,7.689119,5.989580999999999,35.30090000000001,810.890555555464
2025-06-03 15:30:00,99.88426,2.5752310000000005,1.1202855788038484,7.804857999999999,5.584486999999999,67.41899999999998,810.890555555464
2025-06-03 15:33:00,99.94213,2.1990730000000003,1.067751169151419,7.284028000000001,5.497685000000001,66.26159999999999,810.890555555464
2025-06-03 15:36:00,99.94213,2.141203,0.9335793824500498,6.502778000000001,4.658565,67.12959999999998,810.890555555464
2025-06-03 15:39:00,86.97917,0.8391200000000003,0.8993986116879247,4.969213,5.092588,64.2361,810.890555555464
2025-06-03 15:42:00,35.8507,0.02893599999999985,0.8010861310799287,1.8152780000000002,5.758098,33.564899999999994,810.890555555464
2025-06-03 15:54:00,57.49421,1.649305,0.9848109941390267,6.849998000000001,5.729163,41.66669999999999,810.890555555464
2025-06-03 15:57:00,71.46991,1.3020829999999997,0.9713995404392046,6.213422999999999,5.613429999999999,50.34729999999999,810.890555555464
2025-06-03 16:00:00,61.63194,0.868055,0.955820890685462,5.576848,5.758103,51.50459999999998,810.890555555464
2025-06-03 16:03:00,33.76736,0.3761580000000002,0.8260940059183974,4.882408,6.047456,29.513900000000007,810.890555555464
2025-06-03 16:12:00,35.79282,1.7361110000000002,0.9211848947951371,7.370834000000001,6.047453000000001,25.17360000000002,810.890555555464
2025-06-03 16:15:00,76.12847,1.8807870000000007,1.132579493928081,7.255094000000001,5.989587,56.42359999999999,810.890555555464
2025-06-03 16:18:00,84.92477,1.3888890000000007,1.043012056424313,6.444904,5.815974999999999,62.2106,810.890555555464
2025-06-03 16:21:00,61.66088,0.5208330000000005,0.9405300503538159,4.737732,5.758101,53.530100000000004,810.890555555464
2025-06-03 16:39:00,64.23611,1.73611,1.1219366648231348,7.515509,6.452548999999999,44.56019999999998,810.890555555464
2025-06-03 16:42:00,61.66088,1.273148,1.04550385534533,6.676389,6.250001,48.32169999999999,810.890555555464
2025-06-03 16:45:00,53.41435,0.8101849999999997,0.9768953598240975,5.490049000000001,5.8449040000000005,45.13889999999998,810.890555555464
2025-06-03 17:03:00,42.01389,1.5335649999999994,0.9434295307630435,7.3418980000000005,6.336803,29.513900000000007,810.890555555464
2025-06-03 17:06:00,57.55208,1.4178240000000004,1.054918666262495,7.023614000000001,6.365740000000001,41.37729999999999,810.890555555464
2025-06-03 17:09:00,50.81019,1.0995369999999998,0.9833719326712013,6.329169,6.105322000000001,37.615700000000004,810.890555555464
2025-06-03 17:12:00,33.76736,0.7523140000000001,0.8124470515111903,5.663654,5.78704,30.38190000000003,810.890555555464
2025-06-03 17:30:00,42.01389,1.157407,1.0100153143634787,6.878934,6.597227,33.275499999999994,810.890555555464
2025-06-03 17:33:00,33.73843,0.9548610000000002,0.8537013269648388,6.184494000000001,5.9895830000000005,28.93519999999998,810.890555555464
2025-06-04 07:21:00,50.78125,0.46296300000000024,0.8455477716153474,4.969215000000001,5.902781999999999,37.32639999999998,810.890555555464
2025-06-04 07:24:00,50.81019,0.6655090000000001,0.8920909014417152,5.692589999999999,6.192131,35.011600000000016,810.890555555464
2025-06-04 07:27:00,33.73843,0.05787000000000031,0.6984897404941801,2.7701390000000004,5.468749999999999,26.909700000000015,810.890555555464
2025-06-04 07:33:00,31.16319,0.8101850000000006,0.7395537275378734,5.229630000000001,5.092595,25.173599999999993,810.890555555464
2025-06-04 07:36:00,61.63194,1.9097230000000005,0.9772018085275946,7.370836,5.873842999999999,42.245299999999986,810.890555555464
2025-06-04 07:39:00,86.97917,1.157407,0.994007360214708,6.01088,5.700233,57.58099999999999,810.890555555464
2025-06-04 07:42:00,99.88426,0.7523149999999994,0.9055236982677134,4.969209,5.295134,73.49529999999999,810.890555555464
2025-06-04 07:45:00,71.49884,0.46296300000000024,1.0234626426626952,4.795603,6.250000999999999,66.55090000000001,810.890555555464
2025-06-04 08:00:00,73.52431,1.9097229999999996,1.1645599788288254,7.544447999999999,6.278935000000001,57.58099999999999,810.890555555464
2025-06-04 08:03:00,93.66319,1.2442129999999993,1.0973372316610146,6.560645999999999,6.278933,66.55089999999998,810.890555555464
2025-06-04 08:06:00,99.94213,1.0127319999999997,0.8642325557520137,5.229634000000001,4.9479120000000005,65.39349999999999,810.890555555464
2025-06-04 08:09:00,77.5463,0.26041700000000034,0.9028097352412918,3.7539359999999995,5.6713000000000005,56.42359999999999,810.890555555464
2025-06-04 08:12:00,35.79282,0.05787099999999956,0.9255467111196073,1.9888889999999995,5.9027769999999995,31.828699999999998,810.890555555464
2025-06-04 08:24:00,89.03356,1.8229160000000002,1.174702620278687,7.602316,6.48148,54.1088,810.890555555464
2025-06-04 08:27:00,99.88426,1.6493059999999993,1.1090838093741824,7.168288,6.221062,57.29169999999999,810.890555555464
2025-06-04 08:30:00,95.77546,1.3020839999999998,1.0068079286031315,5.895144,5.35301,61.921299999999974,810.890555555464
2025-06-04 08:33:00,66.84028,0.11573999999999973,0.8137798999030448,2.9726850000000002,5.526616,56.71289999999999,810.890555555464
2025-06-04 08:36:00,35.8507,0.08680600000000016,1.1602628637487167,0.9182870000000003,5.555555999999999,35.87959999999998,810.890555555464
2025-06-04 08:48:00,78.18287,2.054398,1.2595052534135238,7.746994,6.3946760000000005,64.2361,810.890555555464
2025-06-04 08:51:00,86.97917,1.5335650000000003,1.1563687034120491,6.79213,6.105325,67.99770000000001,810.890555555464
2025-06-04 08:54:00,64.26505,0.6365740000000004,1.0009615064128856,4.940277999999999,5.787036,57.87040000000002,810.890555555464
2025-06-04 09:09:00,76.12847,1.7939810000000005,1.2038467666206272,7.631254000000001,6.5972230000000005,54.9769,810.890555555464
2025-06-04 09:12:00,91.6088,1.8807869999999998,1.1105941516728652,7.22616,5.931713,64.81479999999999,810.890555555464
2025-06-04 09:15:00,91.6088,1.1284719999999995,1.0432876150874129,5.779395,5.613423000000001,67.41899999999998,810.890555555464
2025-06-04 09:18:00,42.07176,0.05787100000000045,0.8192037806839255,2.4807870000000003,5.815973,36.74769999999998,810.890555555464
2025-06-04 09:30:00,48.17709,1.1284729999999996,1.1750649622406066,6.589583,6.684030000000001,39.062400000000025,810.890555555464
2025-06-04 09:33:00,91.63773,1.9097220000000004,1.2068398107291252,7.5155080000000005,6.307866000000001,67.12960000000001,810.890555555464
2025-06-04 09:36:00,99.94213,1.5625,1.1134325421685112,6.647459,5.8449089999999995,73.49539999999999,810.890555555464
2025-06-04 09:39:00,71.46991,0.5497680000000003,1.0035743736360985,4.824536000000001,5.931712,65.10419999999999,810.890555555464
2025-06-04 09:54:00,42.01389,1.8229169999999995,1.1118797193469214,7.804865,6.597218,34.72229999999999,810.890555555464
2025-06-04 09:57:00,71.46991,1.6203699999999994,1.2455656205598262,7.573384,6.886574,53.8194,810.890555555464
2025-06-04 10:00:00,71.46991,1.2442129999999993,1.0814668885975134,6.5317099999999995,6.221067,59.317199999999985,810.890555555464
2025-06-04 10:03:00,73.52431,1.359954,1.0486344222185124,6.24236,5.671296,58.73849999999999,810.890555555464
2025-06-04 10:21:00,59.57755,1.9965279999999996,1.080486593122608,7.833793,6.336805,44.560100000000034,810.890555555464
2025-06-04 10:24:00,73.55324,1.4756939999999998,1.1840139842969,7.341899,6.799765,58.159700000000015,810.890555555464
2025-06-04 10:27:00,78.18287,1.273148,1.04550385534533,6.271299000000001,5.844911000000001,62.21070000000003,810.890555555464
2025-06-04 10:30:00,42.01389,0.31828699999999976,0.8292407368158198,4.361574000000001,5.758102000000001,37.037000000000035,810.890555555464
2025-06-04 10:45:00,61.63194,2.1122689999999995,1.1185215664558412,7.89167,6.278931000000001,47.1644,810.890555555464
2025-06-04 10:48:00,80.78704,1.649305,1.2576709103905674,7.39977,6.684025,61.9212,810.890555555464
2025-06-04 10:51:00,80.7581,1.3020829999999997,1.0581454326670816,6.213425,5.758102,63.3681,810.890555555464
2025-06-04 10:54:00,35.8507,0.2604160000000002,0.8299575556860942,4.130093,5.787037999999999,34.14359999999999,810.890555555464
2025-06-04 11:09:00,66.84028,2.054399,1.1476056383919613,7.631254,6.134255,48.900499999999994,810.890555555464
2025-06-04 11:12:00,80.7581,1.6203709999999996,1.173719059323344,7.2840300000000004,6.481479,59.60649999999998,810.890555555464
2025-06-04 11:15:00,76.12847,0.9837959999999999,1.0162020533496747,5.750458999999999,5.815973,59.31709999999998,810.890555555464
2025-06-04 11:18:00,38.94676,0.28935200000000005,0.8776991315991146,4.2168980000000005,5.9027769999999995,34.722200000000015,810.890555555464
2025-06-04 11:33:00,66.84028,1.851852,1.1436916507837802,7.544448,6.336805999999999,49.47909999999999,810.890555555464
2025-06-04 11:36:00,80.78704,1.3888889999999998,1.1126341399276154,6.878938000000001,6.365739,58.44909999999999,810.890555555464
2025-06-04 11:39:00,82.87037,1.070602,0.9852882664535162,5.866207999999999,5.700236,62.7893,810.890555555464
2025-06-04 11:42:00,45.10995,0.31828699999999976,0.864440437644949,4.361574000000001,5.873842,39.3518,810.890555555464
2025-06-04 11:57:00,57.46528,2.0833330000000005,1.0319188078956592,7.804857999999999,6.1342550000000005,40.79860000000002,810.890555555464
2025-06-04 12:00:00,78.15394,1.4756939999999998,1.1840198434232163,7.139348,6.597224,57.87039999999999,810.890555555464
2025-06-04 12:03:00,84.92477,1.273148,0.9945800206027975,6.184493,5.671295,57.870300000000015,810.890555555464
2025-06-04 12:06:00,61.66088,0.3761570000000001,0.9100058273003185,4.3037030000000005,5.729166,50.347200000000015,810.890555555464
2025-06-04 12:21:00,45.10995,1.4178240000000004,1.0549248901827597,7.457634,6.7997700000000005,31.25,810.890555555464
2025-06-04 12:24:00,91.6088,1.7361109999999993,1.1815791899777017,7.486573,6.5104120000000005,56.42359999999999,810.890555555464
2025-06-04 12:27:00,99.94213,1.2442129999999993,1.049193403599341,6.213422999999999,5.84491,63.3681,810.890555555464
2025-06-04 12:30:00,73.55324,0.49189800000000083,0.9990721607185604,4.593056,5.8738459999999995,60.76390000000001,810.890555555464
2025-06-04 12:45:00,33.73843,0.9259250000000003,0.9723841882535977,6.994678,7.089123,26.909700000000015,810.890555555464
2025-06-04 12:48:00,76.12847,1.7361119999999994,1.2198992922706218,7.486579999999999,6.568288000000001,56.712999999999994,810.890555555464
2025-06-04 12:51:00,78.15394,1.0416670000000003,1.0163476606028865,6.039812,5.989584999999999,58.44909999999999,810.890555555464
2025-06-04 12:54:00,73.55324,0.34722200000000036,0.9364598976866965,3.753935000000001,5.381948,61.9213,810.890555555464
2025-06-04 13:12:00,48.17709,1.765046,1.0025771653548494,7.602318,6.3368020000000005,31.25,810.890555555464
2025-06-04 13:15:00,66.84028,1.475695,1.078528475274765,6.965744000000001,6.249999000000001,51.504700000000014,810.890555555464
2025-06-04 13:18:00,66.81134,1.157407,0.9940017959592861,5.981949,5.671292,50.636600000000016,810.890555555464
2025-06-04 13:21:00,31.16319,0.3472219999999995,0.8104389105527978,4.564120999999999,5.787032,29.224500000000035,810.890555555464
2025-06-04 13:36:00,33.73843,1.0416670000000003,0.9715392618237374,7.1104140000000005,6.973376999999999,25.75229999999999,810.890555555464
2025-06-04 13:39:00,73.52431,1.5625,1.1861394351610948,7.226158,6.539348,58.159700000000015,810.890555555464
2025-06-04 13:42:00,80.78704,1.2442129999999993,1.081461373398136,6.242362999999999,5.93171,63.0788,810.890555555464
2025-06-04 13:45:00,76.12847,0.8101849999999997,0.9509620112777233,5.229633,5.526618,62.7894,810.890555555464
2025-06-04 13:48:00,33.73843,0.11573999999999973,0.8709300468069262,2.885879,5.700233,32.1181,810.890555555464
2025-06-04 14:00:00,33.73843,1.3888879999999997,0.9107461212126234,6.907873,6.076385,24.884300000000025,810.890555555464
2025-06-04 14:03:00,50.81019,1.5914350000000006,0.9199376906479791,6.9078740000000005,5.787038999999999,34.43289999999999,810.890555555464
2025-06-04 14:06:00,57.55208,1.4178240000000004,0.9416817078876345,6.502779,5.671295,42.53469999999999,810.890555555464
2025-06-04 14:09:00,48.20602,1.0127310000000005,0.9118070711855917,5.953009,5.758098,38.1944,810.890555555464
2025-06-04 14:24:00,33.73843,1.2442129999999993,0.8358833887651139,6.589587999999999,5.873845,23.4375,810.890555555464
2025-06-04 14:27:00,45.13889,1.359954,0.8998029168745717,6.5606539999999995,5.758100000000001,32.696800000000025,810.890555555464
2025-06-04 14:30:00,45.13889,1.2152780000000005,0.9353317678638455,6.300234000000001,5.7870360000000005,34.72229999999996,810.890555555464
2025-06-04 14:33:00,33.73843,0.9548610000000002,0.899724207543059,6.039819,5.9317079999999995,29.803200000000004,810.890555555464
2025-06-04 14:51:00,42.01389,1.4178239999999995,0.9216250880248364,6.792133,5.931709,30.092600000000004,810.890555555464
2025-06-04 14:54:00,61.63194,1.6782409999999999,1.059334873514255,7.052543999999999,5.989583,46.875,810.890555555464
2025-06-04 14:57:00,82.8125,1.5914350000000006,1.067242308999462,6.618524,5.700228999999999,62.7894,810.890555555464
2025-06-04 15:00:00,68.89468,0.7523150000000003,0.9809766960270322,5.200699,5.700233999999999,61.632000000000005,810.890555555464
2025-06-04 15:18:00,45.10995,1.8229170000000003,0.974327836023303,7.573384000000001,6.192126999999999,32.117999999999995,810.890555555464
2025-06-04 15:21:00,80.7581,1.7939810000000005,1.1434445178649977,7.255094000000001,6.134263,59.60650000000001,810.890555555464
2025-06-04 15:24:00,93.72106,1.4467590000000001,0.9919578570856616,6.329169,5.526619999999999,67.41899999999998,810.890555555464
2025-06-04 15:27:00,55.43981,0.28935200000000005,0.894382492431765,4.303704,6.0474570000000005,46.0069,810.890555555464
2025-06-04 15:42:00,38.91782,1.5046290000000004,0.8896467223293799,6.878938,5.844909,28.93519999999998,810.890555555464
2025-06-04 15:45:00,53.38542,1.359954,0.8998098040330225,6.444903999999999,5.64236,36.45829999999998,810.890555555464
2025-06-04 15:48:00,38.91782,0.8680560000000002,0.9004119228882809,5.866204000000001,5.931708,33.85409999999999,810.890555555464
2025-06-04 16:06:00,33.73843,1.1574080000000002,0.8397594071477461,6.387042999999999,5.815974999999999,25.752199999999988,810.890555555464
2025-06-04 16:09:00,48.20602,1.5046290000000004,0.9329500096861999,6.7342580000000005,5.7580990000000005,30.382000000000005,810.890555555464
2025-06-04 16:12:00,31.16319,0.8680560000000002,0.9421629167062349,6.184494,6.3368079999999996,27.488400000000013,810.890555555464
2025-06-04 16:15:00,50.81019,1.7650449999999998,0.9552524489155264,7.226154,5.902779000000001,35.01150000000001,810.890555555464
2025-06-04 16:18:00,61.63194,1.475695,1.0224605763078876,6.618519999999999,5.815974999999999,47.4537,810.890555555464
2025-06-04 16:21:00,48.20602,0.8101859999999999,0.924596541009258,5.60579,5.8449040000000005,41.66670000000002,810.890555555464
2025-06-04 16:42:00,45.10995,1.6203690000000002,0.9525026219586832,7.3708279999999995,6.249999000000001,32.696800000000025,810.890555555464
2025-06-04 16:45:00,57.55208,1.359954,1.083171288893563,6.936804000000001,6.423610000000001,39.9306,810.890555555464
2025-06-04 16:48:00,54.65856,1.2442130000000002,0.9474362981366681,6.271299000000001,5.729165999999999,39.3518,810.890555555464
2025-06-04 17:03:00,31.16319,0.46296300000000024,0.79306633114288,4.593056000000001,5.381940999999999,27.199000000000012,810.890555555464
2025-06-04 17:21:00,38.91782,1.1863420000000007,0.9741408906512256,7.081478000000001,6.684026,28.64580000000001,810.890555555464
2025-06-04 17:24:00,35.79282,1.0995369999999998,0.9676530690912797,6.878934000000001,6.626157000000001,27.777800000000013,810.890555555464
2025-06-05 07:12:00,31.16319,0.7523149999999994,1.0532799461871558,7.052546,7.725691,25.75229999999999,810.890555555464
2025-06-05 07:15:00,42.01389,0.9259259999999996,1.0138550997449594,6.4449060000000005,6.6261600000000005,28.93520000000001,810.890555555464
2025-06-05 07:18:00,48.20602,0.8101849999999997,0.963987425692762,6.184485999999999,6.510420999999999,32.98609999999999,810.890555555464
2025-06-05 07:21:00,38.91782,0.28935200000000005,0.8269197075483807,4.187963999999999,5.700228999999999,33.27550000000002,810.890555555464
2025-06-05 07:45:00,84.80903,3.2696760000000005,0.819402493145591,7.746995999999999,4.542819999999999,63.0787,810.890555555464
2025-06-05 07:48:00,99.88426,1.9386579999999993,1.036953665149867,6.531716,5.063658,76.3889,810.890555555464
