Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-05 07:51:00,93.66319,0.8969909999999999,0.9573568314714477,4.853476,4.976855,76.9676,810.890555555464
2025-06-05 07:54:00,64.23611,0.11574099999999987,1.1319882483464834,1.0918979999999996,5.150460000000001,61.342599999999976,810.890555555464
2025-06-05 07:57:00,42.01389,0.02893499999999971,0.8616648675951126,0.7446760000000001,5.063655,38.4837,810.890555555464
2025-06-05 08:00:00,33.73843,0.08680500000000002,1.0942863853528542,0.8893510000000004,5.179403000000001,31.5394,810.890555555464
2025-06-05 08:06:00,35.79282,1.6203709999999996,0.9745434559754734,7.081481999999999,5.989581,28.06710000000001,810.890555555464
2025-06-05 08:09:00,84.89583,1.9965279999999996,1.1279568796825867,7.428703,5.989585000000001,60.7638,810.890555555464
2025-06-05 08:12:00,99.94213,1.446758,1.1025534033565767,6.387037,5.758099,70.8912,810.890555555464
2025-06-05 08:15:00,99.94213,0.5208330000000005,0.8878473685503608,4.043286999999999,4.918985,70.8911,810.890555555464
2025-06-05 08:18:00,73.52431,0.08680599999999927,1.0104952569461079,1.4680559999999998,5.32407,64.52540000000002,810.890555555464
2025-06-05 08:21:00,41.98495,0.11574099999999987,1.1904410559100267,1.439121,5.7870420000000005,37.32640000000001,810.890555555464
2025-06-05 08:30:00,99.88426,2.256944,1.0572819809924237,6.936808,5.063654,68.8657,810.890555555464
2025-06-05 08:33:00,99.88426,1.5914349999999997,0.9199376906479801,5.750462,4.629627000000001,69.7338,810.890555555464
2025-06-05 08:36:00,71.46991,0.11574099999999987,0.8583222758564916,2.1914359999999995,4.94792,61.6319,810.890555555464
2025-06-05 08:39:00,50.81019,0.11574099999999987,1.0965591071166818,1.2076390000000004,5.092595,42.24540000000002,810.890555555464
2025-06-05 08:51:00,33.73843,1.6203700000000003,0.8830267000872298,7.081479,5.873838999999999,26.620299999999986,810.890555555464
2025-06-05 08:54:00,50.78125,1.5046299999999997,0.8896470739856882,6.676394,5.642364,36.45830000000001,810.890555555464
2025-06-05 08:57:00,50.81019,1.0127309999999996,0.9272722468140298,5.924073,5.758102,38.1944,810.890555555464
2025-06-05 09:00:00,35.79282,0.4050920000000007,0.8599350522796031,4.708800000000001,5.873837999999999,33.27539999999999,810.890555555464
2025-06-05 09:03:00,31.16319,0.26041699999999945,0.8868067186333846,4.3326400000000005,6.192133,28.93520000000001,810.890555555464
2025-06-05 09:06:00,33.73843,0.8969910000000008,0.8863038789595935,6.1266169999999995,6.105325999999999,28.64590000000001,810.890555555464
2025-06-05 09:09:00,55.43981,1.5914350000000006,0.9856407032034186,6.821064000000001,5.787038999999999,39.351800000000026,810.890555555464
2025-06-05 09:12:00,66.81134,1.4178240000000004,0.999683702241729,6.358104,5.613429999999999,52.662000000000006,810.890555555464
2025-06-05 09:15:00,45.10995,0.6365740000000004,0.909799747881452,5.113894,5.729169999999999,38.77320000000003,810.890555555464
2025-06-05 09:30:00,33.73843,0.9259260000000005,1.2198127857828662,6.242364,6.886578,27.777800000000013,810.890555555464
2025-06-05 09:33:00,66.84028,1.8229170000000003,1.1331969247526603,7.457634,6.278937,51.79399999999998,810.890555555464
2025-06-05 09:36:00,73.52431,1.359953,1.1168663770831697,6.589583999999999,6.134261,59.02780000000001,810.890555555464
2025-06-05 09:39:00,53.38542,0.7523149999999994,0.9436882992681849,5.3743050000000006,5.78704,45.71760000000003,810.890555555464
2025-06-05 09:57:00,53.35648,2.6909730000000005,0.9302934341705258,8.209956000000002,5.700232999999999,38.7732,810.890555555464
2025-06-05 10:00:00,71.46991,1.6782399999999997,1.215466512967075,7.486574999999999,6.655094999999999,52.662000000000006,810.890555555464
2025-06-05 10:03:00,73.52431,1.3020839999999998,1.0581458680457916,6.444909999999999,5.989585999999999,58.73849999999999,810.890555555464
2025-06-05 10:06:00,50.78125,0.5208339999999998,0.8985014249266158,4.8245379999999995,5.729165999999999,42.823999999999984,810.890555555464
2025-06-05 10:24:00,50.78125,1.8807869999999998,1.0418557724332131,7.544442999999999,6.163195999999999,35.590299999999985,810.890555555464
2025-06-05 10:27:00,73.52431,1.5914350000000006,1.1620228156949994,7.197224000000001,6.423609,54.9768,810.890555555464
2025-06-05 10:30:00,91.6088,1.6782410000000008,1.0383229498198967,6.473844000000001,5.381943,66.84030000000001,810.890555555464
2025-06-05 10:33:00,50.81019,0.14467599999999958,0.8994902249264742,2.5675929999999996,5.237264,43.113399999999984,810.890555555464
2025-06-05 10:45:00,31.13426,2.0833329999999997,0.5832689950148964,7.168283999999999,5.150461000000001,22.280099999999976,810.890555555464
2025-06-05 10:51:00,33.73843,1.4178240000000004,0.9011670796087513,6.792129000000001,5.902774999999999,26.909699999999987,810.890555555464
2025-06-05 10:54:00,42.01389,1.3310190000000004,0.908374135382096,6.444903999999999,5.700235,31.25,810.890555555464
2025-06-05 10:57:00,38.91782,1.0127310000000005,0.9118070711855906,6.068754000000001,5.873843,30.092600000000004,810.890555555464
2025-06-05 11:18:00,31.16319,1.7071760000000005,0.9360035844836788,7.515509,6.2500029999999995,23.43749999999997,810.890555555464
2025-06-05 11:21:00,66.81134,1.7071759999999996,1.1311672784379145,7.197222999999999,6.192127,49.76850000000002,810.890555555464
2025-06-05 11:24:00,68.89468,1.2152780000000005,1.0523240880008695,6.387034,6.076386,52.662000000000006,810.890555555464
2025-06-05 11:27:00,50.81019,0.6365740000000004,0.909799747881452,5.142824000000001,5.7581,42.82409999999999,810.890555555464
2025-06-05 11:45:00,57.49421,1.9965270000000004,1.1044856919337218,7.660189000000001,6.192131999999999,41.95609999999999,810.890555555464
2025-06-05 11:48:00,71.46991,1.5335640000000001,1.1563682892893614,7.052549000000001,6.365745,53.530100000000004,810.890555555464
2025-06-05 11:51:00,71.49884,1.157407,1.0100153143634787,6.039814000000001,5.758107000000001,54.9768,810.890555555464
2025-06-05 11:54:00,35.8507,0.28935200000000005,0.8439741640251642,4.1300930000000005,5.700232000000001,33.275499999999994,810.890555555464
2025-06-05 12:06:00,38.91782,0.9548609999999993,1.1359717137248464,6.850002999999999,7.233792000000001,32.11809999999997,810.890555555464
2025-06-05 12:09:00,97.82986,2.054398,1.2595126480796153,7.746988,6.39468,61.05329999999998,810.890555555464
2025-06-05 12:12:00,99.94213,1.5335640000000001,1.1018629164868816,6.618519000000001,5.844905000000001,67.41890000000001,810.890555555464
2025-06-05 12:15:00,80.78704,0.7523140000000001,1.0414240047103298,5.258564000000001,5.902779999999999,66.55099999999999,810.890555555464
2025-06-05 12:18:00,35.8507,0.14467600000000047,0.845962903945324,3.493518,5.931713,32.407400000000024,810.890555555464
2025-06-05 12:30:00,61.63194,1.7361110000000002,1.0592068274120539,7.226158,6.0763869999999995,46.875,810.890555555464
2025-06-05 12:33:00,99.94213,1.9965279999999996,1.030653896171219,6.676393,5.121525000000001,72.33790000000002,810.890555555464
2025-06-05 12:36:00,93.72106,1.1284720000000004,0.9808838923377498,5.490048,5.208335999999999,72.62729999999999,810.890555555464
2025-06-05 12:39:00,38.91782,0.11573999999999973,0.9823694386272619,2.596527,5.9317139999999995,36.45830000000001,810.890555555464
2025-06-05 12:51:00,68.86574,2.054398,1.215988532497322,8.007404000000001,6.597225999999999,51.79390000000001,810.890555555464
2025-06-05 12:54:00,80.78704,1.3020829999999997,1.2322979088544255,7.023608,6.886575,63.94669999999999,810.890555555464
2025-06-05 12:57:00,78.18287,0.9837959999999999,1.030297653423735,5.837273,5.931716999999999,62.2106,810.890555555464
2025-06-05 13:00:00,45.13889,0.28935200000000005,0.869313608455353,4.274769000000001,5.931712,41.37729999999999,810.890555555464
2025-06-05 13:03:00,31.13426,1.1574080000000002,0.7221868510335753,5.518984,4.774305999999999,25.173700000000025,810.890555555464
2025-06-05 13:15:00,31.13426,2.9513880000000006,0.4942074481644288,7.804857999999999,4.861109999999999,23.4375,810.890555555464
2025-06-05 13:18:00,61.66088,1.7939810000000005,1.1638946000129078,7.6891240000000005,6.5972230000000005,47.4537,810.890555555464
2025-06-05 13:21:00,68.89468,1.2442130000000002,1.1285952142118874,6.821064,6.597220999999999,53.530100000000004,810.890555555464
2025-06-05 13:24:00,68.89468,1.1284720000000004,1.0124311876433547,6.010884,5.7870420000000005,49.18979999999999,810.890555555464
2025-06-05 13:27:00,33.76736,0.49189799999999995,0.8774271089699248,4.940278999999999,5.873842,29.513900000000007,810.890555555464
2025-06-05 13:42:00,78.18287,1.5914350000000006,1.2678649152322825,7.573378,6.973383,61.6319,810.890555555464
2025-06-05 13:45:00,89.03356,1.2442130000000002,1.204198855589348,6.734258,6.655095,67.70840000000001,810.890555555464
2025-06-05 13:48:00,86.97917,0.9259259999999996,1.0274383690568116,5.490048000000001,5.700232,67.99769999999998,810.890555555464
2025-06-05 13:51:00,55.43981,0.2604160000000002,0.9028074710864951,3.956481,5.873842000000001,48.90039999999999,810.890555555464
2025-06-05 14:03:00,64.20718,2.546296000000001,1.1120371026472418,8.123144,5.931718,49.18980000000002,810.890555555464
2025-06-05 14:06:00,91.6088,1.7361110000000002,1.2008756651218475,7.255094,6.307873,69.7339,810.890555555464
2025-06-05 14:09:00,99.88426,1.2152770000000004,1.0362326764999252,5.9530080000000005,5.613431,77.2569,810.890555555464
2025-06-05 14:12:00,64.26505,0.2893509999999999,0.9437631972985019,3.8986110000000007,5.815977,58.73840000000001,810.890555555464
2025-06-05 14:24:00,48.17709,2.0833330000000005,1.0319188078956576,7.833794,6.163190999999999,34.43289999999996,810.890555555464
2025-06-05 14:27:00,89.03356,1.8807870000000007,1.2567615499542388,7.457634,6.365736999999999,66.55089999999998,810.890555555464
2025-06-05 14:30:00,97.82986,1.359954,1.083171288893563,6.097684,5.58449,73.20600000000002,810.890555555464
2025-06-05 14:33:00,68.89468,0.46296300000000024,0.9065763160992414,4.650926999999999,5.758101,61.05329999999998,810.890555555464
2025-06-05 14:54:00,42.01389,1.5046290000000004,0.8896467223293784,6.763194000000001,5.729165,30.96070000000003,810.890555555464
2025-06-05 14:57:00,45.10995,1.1574080000000002,0.8935152383766654,6.184494000000001,5.700236,32.407400000000024,810.890555555464
2025-06-05 15:00:00,31.16319,0.9548610000000002,0.8997294139630794,5.924068999999999,5.815968000000001,27.488399999999984,810.890555555464
2025-06-05 15:18:00,35.8507,1.2442130000000002,0.8553427933999072,6.531714000000001,5.844911,24.884299999999996,810.890555555464
2025-06-05 15:21:00,35.79282,1.070602,0.8394352867588007,6.242364,5.8159719999999995,28.356499999999983,810.890555555464
2025-06-05 15:36:00,31.16319,1.2152770000000004,0.84404113017289,6.5895779999999995,5.931711,22.280099999999976,810.890555555464
2025-06-05 15:39:00,35.79282,1.359954,0.8796734265545674,6.618524,5.78704,24.594899999999996,810.890555555464
2025-06-05 15:42:00,35.79282,1.2442130000000002,0.9115359234372654,6.387039,5.7870360000000005,25.463000000000022,810.890555555464
2025-06-05 16:06:00,33.73843,1.2152780000000005,0.8629514940825735,6.444903999999999,5.815976,25.75229999999999,810.890555555464
2025-06-05 16:09:00,31.16319,1.0995370000000007,0.8689792506515295,6.242364000000001,5.815977,24.016199999999998,810.890555555464
2025-06-05 17:03:00,50.81019,1.4467590000000001,1.0299376755975407,7.110418000000001,6.365739,34.14350000000002,810.890555555464
2025-06-05 17:06:00,53.38542,1.186343,0.9906849121697225,6.415974,6.047451,39.0625,810.890555555464
2025-06-05 17:09:00,38.91782,0.7233789999999996,0.8890381126742329,5.547914,5.902775000000001,32.40739999999997,810.890555555464
2025-06-05 18:03:00,31.16319,0.9837959999999999,0.9135666795504128,6.300234000000001,6.163198,28.35650000000004,810.890555555464
2025-06-06 07:45:00,82.78356,2.083334,1.004680038187737,6.907874,5.208330000000001,58.73840000000001,810.890555555464
2025-06-06 07:48:00,86.97917,1.2152780000000005,1.019948282390258,5.866204,5.497685999999999,70.0231,810.890555555464
2025-06-06 07:51:00,53.38542,0.20254700000000003,0.8764400648317346,3.580324000000001,5.7291669999999995,44.56020000000001,810.890555555464
2025-06-06 08:06:00,99.88426,2.2858790000000004,1.199999730409967,7.804856999999999,6.047457999999999,62.2107,810.890555555464
2025-06-06 08:09:00,99.88426,1.9097220000000004,1.0274284556388553,6.936807,5.497685000000001,59.31709999999998,810.890555555464
2025-06-06 08:12:00,99.88426,0.983797,0.8827612444989338,5.142825000000001,4.947918,65.39349999999999,810.890555555464
2025-06-06 08:15:00,95.77546,0.14467600000000047,0.8459626706225635,2.625463,5.063656999999999,67.99770000000001,810.890555555464
2025-06-06 08:18:00,66.84028,0.14467600000000047,1.3614057812918576,0.8025470000000006,5.613431,55.84479999999999,810.890555555464
2025-06-06 08:24:00,31.13426,1.359953,0.9195396992001887,6.936808000000001,6.163195000000001,24.594899999999996,810.890555555464
2025-06-06 08:27:00,55.43981,1.5625,0.9321245428289711,6.763197000000001,5.700227000000001,41.08800000000002,810.890555555464
2025-06-06 08:30:00,99.88426,1.7939809999999996,0.9889391701770343,6.300234000000001,4.976853,78.125,810.890555555464
2025-06-06 08:33:00,99.88426,1.359954,0.879673426554566,5.432180000000001,4.600695999999999,77.8357,810.890555555464
2025-06-06 08:36:00,82.87037,0.11573999999999973,0.8393108113144673,2.1914350000000002,4.861114000000001,74.65280000000001,810.890555555464
2025-06-06 08:39:00,59.57755,0.14467599999999958,1.2351752804528537,1.1208330000000002,5.32407,55.844899999999996,810.890555555464
2025-06-06 08:51:00,57.49421,1.6493060000000002,0.9626138444692581,6.878934,5.729168,42.534700000000015,810.890555555464
2025-06-06 08:54:00,61.63194,1.2152780000000005,0.9698722205349339,6.155554000000001,5.700236,48.61100000000002,810.890555555464
2025-06-06 08:57:00,45.10995,0.868055,0.9004114105395954,5.605789,5.671294,38.7732,810.890555555464
2025-06-06 09:12:00,68.86574,2.170139,1.0588390027511019,7.515509,5.7581,50.34730000000002,810.890555555464
2025-06-06 09:15:00,84.92477,1.5046299999999997,1.1085146842679816,6.763194,6.047454000000001,59.31709999999998,810.890555555464
2025-06-06 09:18:00,73.55324,0.868055,0.9558161923001186,5.518984000000001,5.700228999999999,54.9769,810.890555555464
2025-06-06 09:36:00,76.12847,1.8807860000000005,1.1753351346203438,7.544448000000001,6.3368020000000005,57.29160000000002,810.890555555464
2025-06-06 09:39:00,97.82986,1.649305,1.1090834258590416,6.878934000000001,5.931709,63.367999999999995,810.890555555464
2025-06-06 09:42:00,91.63773,0.9259250000000003,1.0001512175008591,5.403238,5.555553000000001,66.55090000000001,810.890555555464
2025-06-06 09:45:00,48.20602,0.14467600000000047,0.9586489561314159,2.8569450000000005,5.787037999999999,41.37730000000002,810.890555555464
2025-06-06 09:57:00,50.78125,1.2152780000000005,1.2045986200840977,6.907874,6.886575999999999,41.95600000000002,810.890555555464
2025-06-06 10:00:00,76.12847,1.765047,1.2501955679012355,7.6312500000000005,6.712963,56.42360000000002,810.890555555464
2025-06-06 10:03:00,78.18287,1.359954,1.1168610607508713,6.705329999999999,6.249996,63.3681,810.890555555464
2025-06-06 10:06:00,61.66088,0.6944439999999998,0.9697686878454809,5.084954000000001,5.7002299999999995,53.819500000000005,810.890555555464
2025-06-06 10:24:00,73.52431,1.6493060000000002,1.2037669393717425,7.399774,6.597218,55.2662,810.890555555464
2025-06-06 10:27:00,78.18287,1.3310180000000003,1.1041373577490081,6.705318999999999,6.278931,60.76389999999998,810.890555555464
2025-06-06 10:30:00,71.46991,1.0416660000000002,0.9562795786824609,5.692594000000001,5.526617999999999,61.053200000000004,810.890555555464
2025-06-06 10:45:00,48.20602,1.7361110000000002,1.0592068274120539,7.573384000000001,6.4236130000000005,33.85410000000002,810.890555555464
2025-06-06 10:48:00,86.97917,1.7939809999999996,1.1840267632533992,7.370833999999999,6.307873000000001,64.81480000000002,810.890555555464
2025-06-06 10:51:00,95.77546,1.4178239999999995,1.0367837201782881,6.213424000000001,5.52662,70.3125,810.890555555464
2025-06-06 10:54:00,50.81019,0.17361100000000018,0.8499750770054731,3.6092589999999998,5.844907999999999,43.402799999999985,810.890555555464
2025-06-06 11:06:00,33.73843,1.765046,0.8237182472726637,7.255089,5.787033000000001,25.463000000000022,810.890555555464
2025-06-06 11:09:00,66.81134,2.4016200000000003,1.070384298685954,7.891664,5.844904,50.347200000000015,810.890555555464
2025-06-06 11:12:00,95.77546,1.7939819999999997,1.1434448878031909,7.168284,6.047452,63.367999999999995,810.890555555464
2025-06-06 11:15:00,97.80093,1.186343,1.0070278833471717,5.866204,5.526621,66.55089999999998,810.890555555464
2025-06-06 11:18:00,57.49421,0.14467500000000033,0.8795252312792343,3.204167,5.787033,49.76850000000002,810.890555555464
2025-06-06 11:33:00,78.18287,2.170139,1.1373460297657145,7.689118,6.0185189999999995,57.29170000000002,810.890555555464
2025-06-06 11:36:00,99.88426,1.7361109999999993,1.1421350668302939,7.110412999999999,6.076392,62.7894,810.890555555464
2025-06-06 11:39:00,97.80093,1.3020829999999997,0.9713933301822258,5.837273,5.2372700000000005,63.94669999999999,810.890555555464
2025-06-06 11:42:00,55.46875,0.14467599999999958,0.9061166926270029,3.0594900000000003,5.758097,49.18980000000002,810.890555555464
2025-06-06 11:57:00,86.97917,1.5625,1.075532744339311,6.734259000000001,5.873838999999999,61.921299999999974,810.890555555464
2025-06-06 12:00:00,99.88426,1.3020830000000005,0.8777121958277011,5.634725,4.890041999999999,66.55089999999998,810.890555555464
2025-06-06 12:03:00,95.77546,0.8969909999999999,0.9293617311126106,5.084956000000001,5.150465,67.99769999999998,810.890555555464
2025-06-06 12:06:00,66.84028,0.17361100000000018,0.9133424626466671,3.175232000000001,5.671296000000001,56.42359999999999,810.890555555464
2025-06-06 12:09:00,31.16319,0.08680500000000002,1.16025958096342,1.0340280000000002,5.671297000000001,30.381899999999973,810.890555555464
2025-06-06 12:21:00,73.52431,2.2858790000000004,1.0943142653561064,7.544447000000001,5.671298,53.8194,810.890555555464
2025-06-06 12:24:00,97.82986,1.5625,1.1134325421685112,6.676392,5.873842,64.81479999999999,810.890555555464
2025-06-06 12:27:00,93.66319,0.868055,0.9693536037912419,5.229627,5.439812000000001,65.10419999999999,810.890555555464
2025-06-06 12:30:00,53.38542,0.05787099999999956,0.8939395360893999,1.9020829999999993,5.642357,47.1644,810.890555555464
2025-06-06 12:45:00,68.89468,1.880788,1.1105945030158426,7.399773000000001,6.105325000000001,49.47920000000002,810.890555555464
2025-06-06 12:48:00,86.97917,1.4467600000000003,1.1201050125361873,6.850003,6.2500029999999995,55.266200000000026,810.890555555464
2025-06-06 12:51:00,97.8588,1.186343,0.9741355736088783,5.837273000000001,5.43981,59.02769999999998,810.890555555464
2025-06-06 12:54:00,59.60648,0.08680599999999927,0.7960256897042047,2.9726850000000002,5.758102000000001,50.63659999999999,810.890555555464
2025-06-06 13:12:00,71.46991,1.7939810000000005,1.1226404875755638,7.226162,6.076390999999999,52.08330000000001,810.890555555464
2025-06-06 13:15:00,89.03356,1.2442130000000002,1.0814613733981362,6.300232,5.989579,65.97219999999999,810.890555555464
2025-06-06 13:18:00,66.84028,0.578703,0.9826171393781405,4.9113430000000005,5.8738459999999995,60.76390000000001,810.890555555464
2025-06-06 13:36:00,50.78125,2.0833329999999997,1.004689295512261,7.7180539999999995,6.018521000000001,35.30090000000001,810.890555555464
2025-06-06 13:39:00,73.52431,1.73611,1.2198985022748046,7.573379000000001,6.655089,55.844899999999996,810.890555555464
2025-06-06 13:42:00,82.87037,1.4178240000000004,1.1919495241120346,6.907869,6.481485,62.7894,810.890555555464
2025-06-06 13:45:00,91.63773,1.1284720000000004,0.9808838923377498,5.547918000000001,5.266206,72.33790000000002,810.890555555464
2025-06-06 13:48:00,45.10995,0.0289350000000006,0.7869779570412183,1.2944440000000004,5.150463,38.7732,810.890555555464
2025-06-06 14:00:00,31.16319,1.2442130000000002,0.9296315443741271,6.792128000000001,6.221065,25.173599999999965,810.890555555464
2025-06-06 14:03:00,57.49421,1.7071750000000003,1.0051996146628648,6.936804000000001,5.758099,40.509299999999996,810.890555555464
2025-06-06 14:06:00,68.89468,1.3888889999999998,0.9881933101486607,6.300234,5.5844949999999995,52.95139999999998,810.890555555464
2025-06-06 14:09:00,59.60648,0.8680560000000002,0.9421629167062349,5.576854000000001,5.7291680000000005,50.63659999999999,810.890555555464
2025-06-06 14:12:00,35.79282,0.5787040000000001,0.8724189832301198,5.287504,5.960649999999999,31.539300000000026,810.890555555464
2025-06-06 14:24:00,53.35648,3.8483800000000006,,7.399763999999999,3.530094,36.16889999999998,810.890555555464
2025-06-06 14:27:00,99.88426,2.546296,1.1120262754537777,7.399769000000001,5.208333,69.1551,810.890555555464
2025-06-06 14:30:00,99.94213,1.8807869999999998,0.9149779594917499,6.126619,4.6006920000000004,69.7338,810.890555555464
2025-06-06 14:33:00,38.91782,0.05786999999999942,0.8514076425277942,1.931018,5.439814000000001,35.300899999999984,810.890555555464
2025-06-06 14:48:00,55.43981,1.4178240000000004,0.9216320871084481,6.560647,5.700232999999999,41.95599999999999,810.890555555464
2025-06-06 14:51:00,64.23611,1.186343,0.9573799143981163,6.097682999999999,5.6713000000000005,46.875,810.890555555464
2025-06-06 14:54:00,61.63194,0.78125,0.9217858324759626,5.490042999999999,5.787033,47.742999999999995,810.890555555464
2025-06-06 14:57:00,45.13889,0.5208329999999997,0.855497726815551,4.940277000000001,5.729164,38.19449999999998,810.890555555464
2025-06-06 15:09:00,35.79282,1.359954,0.8998029168745705,6.676393,5.873838999999999,27.488399999999984,810.890555555464
2025-06-06 15:12:00,57.49421,1.3310189999999995,0.9275709312830887,6.387042999999999,5.6712940000000005,40.509299999999996,810.890555555464
2025-06-06 15:15:00,61.66088,1.0127319999999997,0.9272727182710241,5.837273000000001,5.671301000000001,45.13890000000001,810.890555555464
2025-06-06 15:18:00,53.38542,0.8101849999999997,0.9245959949694238,5.6057879999999995,5.844903,41.66669999999999,810.890555555464
2025-06-06 15:21:00,35.8507,0.5208339999999998,0.8225344533569554,5.1717580000000005,5.873843999999999,31.25,810.890555555464
2025-06-06 15:33:00,50.78125,1.446758,0.8907519138824728,6.618517,5.671298999999999,34.14350000000002,810.890555555464
2025-06-06 15:36:00,64.23611,1.1574080000000002,0.9614073082129201,6.1266229999999995,5.758105,45.13889999999998,810.890555555464
2025-06-06 15:39:00,64.23611,0.8969909999999999,0.9434286711553078,5.663652999999999,5.758102,45.13890000000001,810.890555555464
2025-06-06 15:42:00,89.03356,1.5625,0.8395784519018491,5.634716999999999,4.456017,55.5556,810.890555555464
2025-06-06 15:45:00,68.86574,0.4050920000000007,0.879166787208943,4.44838,5.6713,50.63659999999999,810.890555555464
2025-06-06 15:48:00,35.79282,0.08680500000000002,0.9192600699834471,2.5675920000000003,5.960647,30.960700000000003,810.890555555464
2025-06-06 15:54:00,89.00463,2.2280100000000003,0.8546884105071095,6.415973,4.398142999999999,54.6875,810.890555555464
2025-06-06 15:57:00,99.94213,1.6203709999999996,0.9299341636112973,6.010883000000001,4.861112,59.027799999999985,810.890555555464
2025-06-06 16:00:00,68.89468,0.2314810000000005,0.899140973010733,3.7250000000000005,5.787036,52.08330000000001,810.890555555464
2025-06-06 16:03:00,33.73843,0.08680500000000002,1.004849855342866,2.133565,5.960647,31.25,810.890555555464
2025-06-06 16:12:00,31.16319,0.6365740000000004,0.9330237393447736,6.415977,7.089123,27.777800000000013,810.890555555464
2025-06-06 16:15:00,73.52431,1.4178230000000003,1.1588780339012155,6.9657420000000005,6.481479,55.5556,810.890555555464
2025-06-06 16:18:00,82.87037,1.1284720000000004,1.0735150053903486,6.213427,6.105325,59.02769999999998,810.890555555464
2025-06-06 16:21:00,66.81134,0.4050919999999998,0.888711127295368,4.535184999999999,5.787035,55.844899999999996,810.890555555464
2025-06-06 16:24:00,31.16319,0.08680500000000002,0.9479949195665864,2.0467579999999996,5.584492,28.067099999999982,810.890555555464
2025-06-06 16:39:00,31.13426,1.157407,1.0569610732788308,6.502782,6.307875,25.173599999999993,810.890555555464
2025-06-06 16:42:00,53.38542,1.6782409999999999,1.0169041608899936,7.284027999999999,6.163197,35.300899999999984,810.890555555464
2025-06-06 16:45:00,61.66088,1.0127309999999996,0.9873984781698916,6.126625999999999,6.076385,43.40269999999998,810.890555555464
2025-06-06 16:48:00,59.57755,0.5787040000000001,0.9172990213186641,5.200690999999999,5.989587,44.27079999999998,810.890555555464
2025-06-06 16:51:00,38.91782,0.4050929999999999,0.8502550799347621,4.8245379999999995,5.960649999999999,30.960700000000003,810.890555555464
2025-06-06 17:15:00,33.73843,0.9259259999999996,1.1577932869089553,6.242357999999999,6.7419020000000005,29.513900000000007,810.890555555464
2025-06-06 17:18:00,42.01389,1.2442130000000002,0.9993237457523839,7.023614,6.568291,30.092599999999976,810.890555555464
2025-06-06 17:21:00,35.8507,1.070602,0.9064220123163733,6.473844000000001,6.1631920000000004,28.93519999999998,810.890555555464
2025-06-07 23:33:00,50.78125,0.8391210000000004,1.8470490159317479,0.1370370000000003,2.748842,39.64129999999997,810.890555555464
2025-06-08 07:48:00,50.78125,0.05786999999999942,1.4109151007448346,0.07916599999999985,6.799764000000001,33.56479999999999,810.890555555464
2025-06-08 07:51:00,99.94213,0.6655089999999992,2.7698735158257324,0.10810099999999956,6.741894000000001,79.2824,810.890555555464
2025-06-09 07:24:00,38.91782,4.861111,,9.222688000000002,4.166667,25.75230000000002,810.890555555464
2025-06-09 07:27:00,45.10995,0.9548609999999993,0.9441714535347143,6.444908,6.4236070000000005,31.828699999999998,810.890555555464
2025-06-09 07:30:00,42.01389,0.9548610000000002,0.8997294139630783,5.953008,5.844906999999999,31.828699999999998,810.890555555464
2025-06-09 07:36:00,33.73843,3.2696759999999996,2.081194956153118,7.544448,5.497682000000001,23.148200000000003,810.890555555464
2025-06-09 07:39:00,73.55324,0.8101849999999997,1.404365961859288,6.965737999999999,8.391203,62.5,810.890555555464
2025-06-09 07:42:00,89.03356,1.3310179999999994,1.2612594596133895,7.4287030000000005,7.291665000000001,64.5255,810.890555555464
2025-06-09 07:45:00,99.94213,1.9097219999999995,1.0026662441802727,6.936802999999999,5.468751,62.5,810.890555555464
2025-06-09 07:48:00,99.94213,1.6782409999999999,0.9021925889556047,6.0398179999999995,4.774306999999999,60.474500000000006,810.890555555464
2025-06-09 07:51:00,78.24074,0.4340270000000004,0.8933925953844392,4.621991,5.78704,50.347200000000015,810.890555555464
2025-06-09 07:54:00,42.01389,0.0,0.23102800518324043,2.4807870000000003,5.960647,33.85419999999999,810.890555555464
2025-06-09 08:00:00,38.91782,0.9837959999999999,0.8511624465110444,6.2423589999999995,5.9895830000000005,29.224500000000006,810.890555555464
2025-06-09 08:03:00,97.82986,2.054398,1.074688119244609,7.284032000000001,5.700234,62.2106,810.890555555464
2025-06-09 08:06:00,99.88426,2.1122689999999995,0.9558581291256283,6.907867999999999,5.121529000000001,54.9769,810.890555555464
2025-06-09 08:09:00,99.94213,1.6782410000000008,0.9021925889556051,6.242364000000001,4.976853,52.083299999999994,810.890555555464
2025-06-09 08:12:00,71.46991,0.34722200000000036,0.9625767186118531,4.187963,5.902775999999999,49.189899999999994,810.890555555464
2025-06-09 08:24:00,80.7581,2.3726850000000006,0.9651748898493824,7.5155069999999995,5.410881999999999,44.849500000000006,810.890555555464
2025-06-09 08:27:00,99.94213,2.1990749999999997,0.9811629984851351,7.312963000000001,5.439818000000001,53.530100000000004,810.9405555554639
2025-06-09 08:30:00,99.94213,1.9965279999999996,0.8608118917068102,6.502778,4.774310000000001,53.530100000000004,810.9905555554639
2025-06-09 08:33:00,97.8588,1.1284720000000004,0.8638428163186362,5.634718,5.150465999999999,51.2153,811.0405555554638
2025-06-09 08:36:00,61.66088,0.11574000000000062,0.7750688012458198,3.6381949999999996,6.018521999999999,48.90039999999999,811.0905555554638
2025-06-09 08:39:00,38.94676,0.2314809999999996,0.860505460785062,4.44838,6.3657449999999995,33.27539999999999,811.1405555554637
2025-06-09 08:42:00,45.13889,1.2152779999999996,0.9353317678638443,6.7342580000000005,6.22106,32.11810000000003,811.1905555554637
2025-06-09 08:45:00,99.94213,2.7777780000000005,1.0733453578102652,7.689124,5.179396,53.530100000000004,811.2405555554636
2025-06-09 08:48:00,99.94213,2.4594910000000008,0.952646204871269,7.110414,4.890043,58.738399999999984,811.2905555554636
2025-06-09 08:51:00,99.94213,2.170139,0.839547460015673,6.271291999999999,4.311343,59.317200000000014,811.3405555554635
2025-06-09 08:54:00,91.63773,0.7233799999999997,0.8503765553584762,4.650931,4.918981,63.946799999999996,811.3905555554635
2025-06-09 08:57:00,50.81019,0.08680500000000002,0.813905761377377,3.0884259999999992,5.9606520000000005,44.27089999999998,811.4405555554634
2025-06-09 09:06:00,61.66088,1.8807869999999998,0.9932611050266298,7.1972190000000005,5.758102000000001,44.849500000000006,811.4405555554634
2025-06-09 09:09:00,95.77546,2.228009,1.1038282771627554,7.22616,5.439811000000001,71.46990000000002,811.4405555554634
2025-06-09 09:12:00,99.94213,1.851852,1.0553671723215152,6.676388,5.353006000000001,72.0487,811.4405555554634
2025-06-09 09:15:00,89.03356,1.1284720000000004,0.9967454361195851,5.72153,5.468748,68.8657,811.4405555554634
2025-06-09 09:18:00,33.76736,0.11574099999999987,0.8073674885449743,3.696065000000001,6.221069,32.1181,811.4405555554634
2025-06-09 09:27:00,35.79282,1.3310180000000003,1.1529015369247606,7.110419,6.770830999999999,31.828699999999998,811.4405555554634
2025-06-09 09:30:00,86.97917,2.256945,1.263121625056907,8.152079999999998,6.510414999999999,62.7893,811.4405555554634
2025-06-09 09:33:00,99.94213,1.7939809999999996,1.1638946000129076,7.16829,6.076389000000001,67.70830000000001,811.4405555554634
2025-06-09 09:36:00,99.94213,1.5335650000000003,1.0054891126457215,6.3291640000000005,5.410879,67.12960000000001,811.4405555554634
2025-06-09 09:39:00,80.78704,0.578703,0.9502354390153325,4.824536999999999,5.700235,65.10409999999999,811.4405555554634
2025-06-09 09:42:00,33.73843,0.02893499999999971,0.6430024422014475,3.0594900000000003,6.047458,31.250099999999975,811.4405555554634
2025-06-09 09:51:00,78.15394,2.951389,0.9928284418171439,8.007408,5.237269,59.60650000000001,811.4405555554634
2025-06-09 09:54:00,95.77546,1.3599539999999992,1.2446801206216052,7.052548,6.828704000000001,74.94209999999998,811.4405555554634
2025-06-09 09:57:00,99.94213,1.2442130000000002,1.0654180664365913,6.184487999999999,5.844905,73.20599999999999,811.4405555554634
2025-06-09 10:00:00,91.63773,0.868055,0.9558161923001186,5.374308000000001,5.555553,71.7593,811.4405555554634
2025-06-09 10:03:00,64.26505,0.4340280000000005,0.9513328771909793,4.593056,5.931716,56.42359999999999,811.4405555554634
2025-06-09 10:15:00,82.87037,2.1990739999999995,1.2200289874811898,7.833793,6.221069,64.52540000000002,811.4405555554634
2025-06-09 10:18:00,99.88426,1.9097219999999995,1.2068398107291247,7.457643999999999,6.250002,70.3125,811.4405555554634
2025-06-09 10:21:00,99.88426,1.4467590000000001,1.0484872712681157,6.329169,5.613429999999999,69.15509999999998,811.4405555554634
2025-06-09 10:24:00,99.94213,2.141203,0.8319362536952774,6.213424000000001,4.282411,70.02319999999997,811.4405555554634
2025-06-09 10:27:00,99.94213,1.9097229999999996,0.694962147996952,5.43218,3.674767,65.39349999999999,811.4405555554634
2025-06-09 10:30:00,33.76736,0.0,0.2950549173420382,0.8314819999999994,5.35301,29.513900000000007,811.4405555554634
2025-06-09 10:42:00,55.41088,2.054398,1.0746881192446105,8.00741,6.423612,37.61580000000001,811.4405555554634
2025-06-09 10:45:00,99.94213,2.314814,1.1838264494991728,8.007404000000001,6.19213,54.6875,811.4405555554634
2025-06-09 10:48:00,99.94213,1.6782409999999999,1.1002178251399506,6.821069,5.815968,64.5255,811.4405555554634
2025-06-09 10:51:00,89.09144,0.78125,0.9476330977005916,5.316434000000001,5.671294,62.2107,811.4405555554634
2025-06-09 10:54:00,48.23495,0.08680500000000002,0.7478285695275296,3.4356480000000005,5.9895879999999995,38.4837,811.4405555554634
2025-06-09 11:06:00,76.12847,1.9965280000000005,1.1279568796825854,7.3997660000000005,5.960647999999999,60.76389999999998,811.4405555554634
2025-06-09 11:09:00,99.94213,1.3310190000000004,1.184582523509698,6.676392000000001,6.394672999999999,75.52079999999998,811.4405555554634
2025-06-09 11:12:00,95.77546,1.1863419999999998,1.116425723335514,6.1555539999999995,6.018522,69.1551,811.4405555554634
2025-06-09 11:15:00,64.26505,0.4050919999999998,0.9358066127673422,4.477314000000001,5.873842000000001,58.159700000000015,811.4405555554634
2025-06-09 11:30:00,80.7581,1.4467590000000001,1.2211841268133588,7.341902000000001,6.915513000000001,59.89580000000001,811.4405555554634
2025-06-09 11:33:00,89.09144,1.1284720000000004,1.1466647667434413,6.618517,6.655095,67.41900000000001,811.4405555554634
2025-06-09 11:36:00,95.77546,1.0995369999999998,1.0142924336586978,5.895137000000001,5.729170000000001,67.12969999999999,811.4405555554634
2025-06-09 11:39:00,71.49884,0.2604160000000002,0.8948184419243257,3.782871,5.671296000000001,58.73840000000001,811.4405555554634
2025-06-09 11:42:00,35.8507,0.05787000000000031,0.9412576439978,1.5548610000000007,5.555552,31.25,811.4405555554634
2025-06-09 11:51:00,38.91782,1.4467590000000001,1.0299441341841573,6.878932,6.134263,30.67130000000003,811.4405555554634
2025-06-09 11:54:00,71.49884,1.7939819999999997,1.1840271419784527,7.573378,6.510415999999999,53.530099999999976,811.4405555554634
2025-06-09 11:57:00,82.87037,1.2442129999999993,1.1439966983730125,6.618518,6.423615000000001,63.3681,811.4405555554634
2025-06-09 12:00:00,86.97917,1.1284720000000004,1.0432876150874133,5.953008,5.787036,62.7894,811.4405555554634
2025-06-09 12:03:00,61.66088,0.3472219999999995,0.9100523201161765,4.245834,5.787036,53.24080000000001,811.4405555554634
2025-06-09 12:18:00,66.84028,1.649305,1.2037728582756333,7.486578000000001,6.684033,48.900499999999994,811.4405555554634
2025-06-09 12:21:00,78.24074,1.273148,1.2033297637698033,7.023613,6.886575000000001,57.00230000000002,811.4405555554634
2025-06-09 12:24:00,78.18287,0.9259259999999996,1.0138503848449314,6.039818,6.221062000000001,56.134300000000025,811.4405555554634
2025-06-09 12:27:00,55.46875,0.3472219999999995,0.865350707468545,4.679862,6.076386,48.032399999999996,811.4405555554634
2025-06-09 12:42:00,33.73843,2.546296,0.8499949222567318,7.978477999999999,5.584491999999999,24.594900000000024,811.4405555554634
2025-06-09 12:45:00,61.66088,1.3310189999999995,1.200197198468401,7.457643,7.204864,46.2963,811.4405555554634
2025-06-09 12:48:00,61.66088,0.9837959999999999,1.1257677195945408,6.647457999999999,6.944442,47.742999999999995,811.4405555554634
2025-06-09 12:51:00,55.46875,0.8969900000000006,0.9711609526397859,6.010878,6.1631979999999995,44.56020000000001,811.4405555554634
2025-06-09 12:54:00,35.8507,0.6365740000000004,0.8134384955112373,5.403244000000001,5.78704,32.69670000000002,811.4405555554634
2025-06-09 13:09:00,45.13889,1.7361110000000002,0.9694484236583581,7.255097999999999,5.989587,31.5394,811.4405555554634
2025-06-09 13:12:00,48.23495,1.1863420000000007,0.9231448707561245,6.5895779999999995,6.105325999999999,33.275499999999994,811.4405555554634
2025-06-09 13:15:00,38.91782,0.6944439999999998,0.8723165240404386,5.547918000000001,5.931714,30.382000000000005,811.4405555554634
2025-06-09 13:36:00,38.91782,1.4467590000000001,0.9324476603830026,7.226158000000001,6.336809,27.488399999999984,811.4405555554634
2025-06-09 13:39:00,53.38542,1.3020830000000005,1.058145432667083,7.023607999999999,6.568285,37.03709999999998,811.4405555554634
2025-06-09 13:42:00,53.38542,1.0416660000000002,0.9094316128033705,6.155558000000001,5.902781999999999,37.61580000000001,811.4405555554634
2025-06-09 13:45:00,33.76736,0.5787040000000001,0.8263088238488576,5.200698,5.758104,28.935100000000006,811.4405555554634
2025-06-09 14:00:00,38.88889,3.616898,,7.746993000000001,4.079865,27.199099999999987,811.4405555554634
2025-06-09 14:03:00,59.60648,1.0127309999999996,1.0309084024786532,6.531716,6.5682849999999995,41.08789999999999,811.4405555554634
2025-06-09 14:06:00,61.66088,0.7233789999999996,0.9756914051280395,5.721526000000001,6.278937000000001,45.717600000000004,811.4405555554634
2025-06-09 14:09:00,42.01389,0.4918990000000001,0.8669439580937977,5.084953,5.989584,35.30090000000001,811.4405555554634
2025-06-09 14:24:00,48.17709,1.4467590000000001,1.0847802726864404,7.023608,6.3657390000000005,33.27539999999999,811.4405555554634
2025-06-09 14:27:00,64.26505,1.4467600000000003,1.1201050125361873,7.255093,6.655092999999999,44.84959999999998,811.4405555554634
2025-06-09 14:30:00,71.46991,1.2442130000000002,1.0654180664365902,6.618518000000001,6.278935,49.47919999999999,811.4405555554634
2025-06-09 14:33:00,76.12847,0.8680560000000002,0.9004119228882809,5.518981999999999,5.584485999999999,51.50459999999998,811.4405555554634
2025-06-09 14:36:00,57.55208,0.14467599999999958,0.784537801555636,3.3488430000000005,5.526624000000001,47.4537,811.4405555554634
2025-06-09 14:51:00,33.73843,3.038194,,7.833792999999999,4.774309000000001,23.148200000000003,811.4405555554634
2025-06-09 14:54:00,57.49421,1.359954,1.0660106410715047,7.139353000000001,6.597219,40.50919999999999,811.4405555554634
2025-06-09 14:57:00,61.66088,1.070602,1.0599213569298775,6.849997999999999,6.8287059999999995,44.84960000000001,811.4405555554634
2025-06-09 15:00:00,55.46875,0.868055,0.9558161923001186,5.6925930000000005,5.873837999999999,42.24539999999999,811.4405555554634
2025-06-09 15:21:00,48.23495,1.4756939999999998,1.096682187253752,7.602314000000001,6.915509999999999,32.98610000000002,811.4405555554634
2025-06-09 15:24:00,48.20602,1.157407,0.9778061330653192,6.792134,6.452547000000001,34.72219999999999,811.4405555554634
2025-06-09 15:27:00,42.01389,0.8680560000000002,0.8718684297901284,5.924074,5.931708,33.56480000000002,811.4405555554634
2025-06-09 15:51:00,35.8507,1.273148,1.028751195597285,7.284024,6.828706,28.645899999999983,811.4405555554634
2025-06-09 15:54:00,35.8507,1.3020829999999997,0.916167809277952,6.763199999999999,6.076387,28.64579999999998,811.4405555554634
2025-06-09 16:18:00,38.91782,1.4467590000000001,1.011098764642806,7.3419039999999995,6.5682849999999995,26.041699999999963,811.4405555554634
2025-06-09 16:57:00,33.73843,1.938657,0.7022424327399973,7.457634,5.671297000000001,24.595,811.4405555554634
2025-06-09 17:33:00,33.73843,0.8969909999999999,1.1779714010321636,5.490042999999999,6.105322,26.90979999999999,811.4405555554634
2025-06-10 07:45:00,86.97917,2.054398,1.193635464309396,7.457638000000001,6.01852,64.81479999999999,811.4405555554634
2025-06-10 07:48:00,99.88426,1.5914339999999996,1.0672419261892934,6.502782999999999,5.584489,72.338,811.4405555554634
2025-06-10 07:51:00,68.89468,0.2314809999999996,0.9144404091087035,3.6381950000000005,5.758107000000001,61.342600000000004,811.4405555554634
2025-06-10 08:06:00,73.52431,1.765046,1.1530438052533412,7.515507,6.452551000000001,52.08330000000001,811.4405555554634
2025-06-10 08:09:00,93.72106,1.4467590000000001,1.120104591032513,6.965737999999999,6.3657390000000005,60.18520000000001,811.4405555554634
2025-06-10 08:12:00,99.88426,1.273148,0.9594620362420453,6.068748,5.49769,59.027799999999985,811.4405555554634
2025-06-10 08:15:00,73.55324,0.2604160000000002,0.8787647726257234,3.8696759999999992,5.7002310000000005,56.71300000000002,811.4405555554634
2025-06-10 08:18:00,31.16319,0.05787000000000031,0.972520593469575,1.6706010000000004,5.844907999999999,29.513900000000007,811.4405555554634
2025-06-10 08:30:00,76.09954,1.851851,1.1854620418665607,7.631252999999999,6.481482,52.08330000000001,811.4405555554634
2025-06-10 08:33:00,99.94213,1.2442130000000002,0.9649802587743316,6.097682000000001,5.584489,63.65729999999999,811.4405555554634
2025-06-10 08:36:00,99.94213,1.5914349999999997,0.9423429535974251,6.039809999999999,4.947915000000001,63.3681,811.4405555554634
2025-06-10 08:39:00,99.94213,1.7361109999999993,0.9694484236583566,6.358103,5.092592,62.2106,811.4405555554634
2025-06-10 08:42:00,89.03356,0.9837960000000008,0.9876090825771201,5.576854,5.584488,63.657399999999996,811.4405555554634
2025-06-10 08:45:00,48.23495,0.14467599999999958,0.8392031453377063,3.6671300000000002,6.0763869999999995,40.219899999999996,811.4405555554634
2025-06-10 08:54:00,59.60648,1.765047,1.0025775075836283,7.0525519999999995,5.7870349999999995,44.27080000000001,811.4405555554634
2025-06-10 08:57:00,95.77546,1.6203700000000003,1.155182691694084,6.907867,6.076387,74.36349999999999,811.4405555554634
2025-06-10 09:00:00,99.94213,1.244212,1.0327720663589928,5.895137000000001,5.497685000000001,79.28240000000002,811.4405555554634
2025-06-10 09:03:00,82.87037,0.49189799999999995,0.9391555443874632,4.564121,5.6713,71.46979999999999,811.4405555554634
2025-06-10 09:06:00,38.91782,0.08680500000000002,0.843492371227573,2.9437489999999995,5.960647999999999,36.45840000000001,811.4405555554634
2025-06-10 09:18:00,82.87037,2.4016199999999994,1.2113542593064472,8.267824999999998,6.3657449999999995,53.530100000000004,811.4405555554634
2025-06-10 09:21:00,99.88426,1.9965269999999995,1.127948516150797,7.457643999999999,6.018517000000001,58.44909999999999,811.4405555554634
2025-06-10 09:24:00,99.94213,1.7361110000000002,0.9211848947951371,6.358098,5.034717,52.37270000000001,811.4405555554634
2025-06-10 09:27:00,78.18287,0.49189799999999995,0.9187955666051602,4.621991,5.6713000000000005,52.662000000000006,811.4405555554634
2025-06-10 09:30:00,33.76736,0.05787000000000031,0.8138049690079401,2.712268,6.018518,30.092599999999976,811.4405555554634
2025-06-10 09:39:00,45.13889,1.649305,1.1090834258590416,7.486578000000001,6.539352999999999,34.72219999999999,811.4405555554634
2025-06-10 09:42:00,91.6088,1.5335649999999994,1.2428540294424053,7.110422,6.568287,66.55090000000001,811.4405555554634
2025-06-10 09:45:00,95.77546,1.0416670000000003,1.0882065444230422,6.010883000000001,6.105325999999999,74.65279999999998,811.4405555554634
2025-06-10 09:48:00,78.18287,0.5787040000000001,1.003916560118508,4.969214000000001,5.98958,69.15509999999998,811.4405555554634
2025-06-10 09:51:00,33.73843,0.05787100000000045,0.7921449937420492,2.7701390000000004,5.960642999999999,31.82869999999997,811.4405555554634
2025-06-10 10:03:00,64.23611,1.938657,1.278764834418632,7.804864000000001,6.655097,50.636600000000016,811.4405555554634
2025-06-10 10:06:00,68.89468,1.475695,1.2504106184733073,7.544439999999999,7.118054999999999,54.9769,811.4405555554634
2025-06-10 10:09:00,59.60648,1.0995369999999998,1.0742237257461162,6.415975,6.3657379999999995,49.76849999999999,811.4405555554634
2025-06-10 10:12:00,48.23495,1.0416669999999995,0.9094320695264195,5.953005,5.700228000000001,41.37730000000002,811.4405555554634
2025-06-10 10:27:00,48.20602,1.4756939999999998,1.0785280697193849,7.660189000000001,6.944445000000001,35.590299999999985,811.4405555554634
2025-06-10 10:30:00,71.49884,1.4756939999999998,1.26659165950538,7.573379000000001,7.175925,56.42360000000002,811.4405555554634
2025-06-10 10:33:00,73.55324,1.2442130000000002,1.097337231661015,6.502774,6.221061,59.317199999999985,811.4405555554634
2025-06-10 10:36:00,57.49421,0.6365740000000004,0.909799747881452,5.287504,5.902779999999999,52.08329999999998,811.4405555554634
2025-06-10 10:39:00,38.94676,0.6655090000000001,0.8428973950427338,5.084954000000001,5.468755000000001,33.275499999999994,811.4405555554634
2025-06-10 10:54:00,73.52431,1.9965270000000004,1.2385675759704478,7.891668000000001,6.597220999999999,55.2662,811.4405555554634
2025-06-10 10:57:00,89.09144,1.5046299999999997,1.1793012844172184,7.255094,6.655094000000001,65.68289999999999,811.4405555554634
2025-06-10 11:00:00,87.0081,0.9548610000000002,0.9872542905335306,5.576854000000001,5.6423630000000005,67.41910000000001,811.4405555554634
2025-06-10 11:03:00,38.91782,0.05787000000000031,0.6984897404941803,3.204167,5.9027780000000005,36.16900000000001,811.4405555554634
2025-06-10 11:15:00,53.38542,2.083334,1.0840432551955546,8.007404,6.39468,37.32639999999998,811.4405555554634
2025-06-10 11:18:00,78.18287,1.5625,1.255392283240227,7.602318,7.031248,59.02780000000001,811.4405555554634
2025-06-10 11:21:00,84.92477,1.1863419999999998,1.1012733299922,6.387032999999999,6.221061000000001,62.5,811.4405555554634
2025-06-10 11:24:00,78.18287,0.8101849999999997,1.0024319423516794,5.374302999999999,5.787038,60.47460000000001,811.4405555554634
2025-06-10 11:27:00,53.41435,0.4050919999999998,0.811017713859294,4.679860999999999,5.7002310000000005,42.82400000000001,811.4405555554634
2025-06-10 11:45:00,64.26505,1.359954,1.197927550357507,7.312962000000001,7.002318000000001,48.61109999999999,811.4405555554634
2025-06-10 11:48:00,64.26505,1.1284719999999995,1.1466598194808877,6.792133,6.828701,50.34719999999999,811.4405555554634
2025-06-10 11:51:00,61.66088,1.0995369999999998,1.029499862747028,6.242359,6.105322000000001,48.61109999999999,811.4405555554634
2025-06-10 11:54:00,38.91782,0.6944439999999998,0.8469821095333786,5.461109,5.787035,32.407400000000024,811.4405555554634
2025-06-10 12:09:00,53.64583,1.5625,1.1683175489405984,7.370834000000001,6.655094000000001,39.0625,811.4405555554634
2025-06-10 12:12:00,64.23611,1.3888889999999998,1.195176418146007,7.457638,7.089119,44.56020000000001,811.4405555554634
2025-06-10 12:15:00,66.84028,1.157407,1.117357110663933,6.850002999999999,6.770836,48.32169999999999,811.4405555554634
2025-06-10 12:18:00,59.60648,0.7523149999999994,0.9932308886277613,5.721527999999999,6.2500029999999995,47.4537,811.4405555554634
2025-06-10 12:21:00,42.01389,0.46296300000000024,0.8351764186379472,4.998152999999999,5.902779999999999,34.14350000000002,811.4405555554634
2025-06-10 12:39:00,57.55208,1.4178230000000003,1.191949078759976,7.573378,7.146995,41.95609999999999,811.4405555554634
2025-06-10 12:42:00,57.55208,1.2442130000000002,1.1893489507382151,7.3708290000000005,7.262736,41.66669999999999,811.4405555554634
2025-06-10 12:45:00,42.01389,0.9837959999999999,1.001972750486519,6.531714,6.568288,36.45830000000001,811.4405555554634
2025-06-10 12:48:00,31.16319,0.868055,0.8573644238026579,5.953003999999999,5.931709000000001,27.199099999999987,811.4405555554634
2025-06-10 13:03:00,48.20602,1.8807860000000005,0.9679599439053075,7.399768,5.931711999999999,32.98609999999999,811.4405555554634
2025-06-10 13:06:00,50.81019,1.3888879999999997,1.0430116434312349,7.226153,6.597225,35.59030000000001,811.4405555554634
2025-06-10 13:09:00,55.46875,1.1863419999999998,1.0859786206167246,7.052543,6.857640999999999,37.615700000000004,811.4405555554634
2025-06-10 13:12:00,50.81019,0.9548610000000002,1.0013393770809604,6.531714000000001,6.6261529999999995,37.615700000000004,811.4405555554634
2025-06-10 13:15:00,38.91782,0.9259260000000005,0.8707610368369597,6.039814,5.931718,32.98609999999999,811.4405555554634
2025-06-10 13:33:00,53.35648,2.5752310000000005,0.9438725765664928,7.978466999999999,5.613426,36.16900000000001,811.4405555554634
2025-06-10 13:36:00,53.38542,1.0416659999999993,1.1705832836853882,7.2550930000000005,7.523147,39.9306,811.4405555554634
2025-06-10 13:39:00,48.23495,1.0127310000000005,1.1145251501325635,7.023607999999999,7.233796999999999,38.7731,811.4405555554634
2025-06-10 13:42:00,55.43981,1.1574080000000002,1.0414841043246186,6.763194,6.539356,38.4838,811.4405555554634
2025-06-10 13:45:00,50.81019,1.0995370000000007,0.9517460950263023,6.329164,6.047457,39.0625,811.4405555554634
2025-06-10 13:48:00,31.16319,0.7233800000000006,0.8372576845827421,5.490044,5.729164,26.331099999999992,811.4405555554634
2025-06-10 14:03:00,35.79282,1.1284719999999995,1.1890954048778224,6.8210630000000005,6.944441,29.803200000000004,811.4405555554634
2025-06-10 14:06:00,42.01389,1.157407,1.1898639238692479,7.573379000000001,7.638891999999999,34.43289999999999,811.4405555554634
2025-06-10 14:09:00,42.01389,1.3310180000000003,1.0707001753374321,7.486568999999999,7.002311000000001,33.27540000000002,811.4405555554634
