Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-10 14:12:00,42.01389,0.9837959999999999,0.9876140697106317,6.6474530000000005,6.655097,34.14360000000002,811.4405555554634
2025-06-10 14:15:00,35.8507,0.868055,0.9004114105395954,5.953013,6.018518,31.5394,811.4405555554634
2025-06-10 14:36:00,50.81019,1.649305,1.1090834258590427,7.833798,6.886573,34.72219999999999,811.4405555554634
2025-06-10 14:39:00,57.55208,1.3310180000000003,1.1529070662216752,7.486568999999999,7.146991,39.93050000000002,811.4405555554634
2025-06-10 14:42:00,55.46875,1.1284720000000004,1.0432876150874133,6.647454000000001,6.481482000000001,41.08800000000002,811.4405555554634
2025-06-10 14:45:00,48.23495,0.9548609999999993,0.9147055271044092,5.953013,5.873842,38.1944,811.4405555554634
2025-06-10 14:48:00,33.76736,0.6944439999999998,0.8341495306286801,5.518978,5.815974000000001,29.513900000000007,811.4405555554634
2025-06-10 15:03:00,53.38542,1.765047,1.0910042277011995,7.457643,6.307866000000001,35.01159999999999,811.4405555554634
2025-06-10 15:06:00,42.01389,1.186343,1.161046393572883,7.718054,7.667821000000001,32.407399999999996,811.4405555554634
2025-06-10 15:09:00,38.91782,0.9259260000000005,1.0807148243827767,7.168284,7.494218,32.696799999999996,811.4405555554634
2025-06-10 15:12:00,35.8507,1.0995369999999998,0.9193148189382779,6.850004,6.510417,27.488500000000016,811.4405555554634
2025-06-10 15:15:00,33.76736,1.0416670000000003,0.8771959885479953,6.387034,6.076387,28.93520000000001,811.4405555554634
2025-06-10 15:36:00,35.8507,0.9259259999999996,1.0542806489421968,6.965737999999999,7.233792000000001,28.93520000000001,811.4405555554634
2025-06-10 15:39:00,33.76736,0.9837959999999999,1.0990267409330532,7.139353,7.378477,29.513800000000003,811.4405555554634
2025-06-10 15:42:00,33.73843,0.9259259999999996,0.9440959307820392,6.676393,6.712967000000001,26.04170000000002,811.4405555554634
2025-06-11 07:42:00,76.12847,2.054398,1.4960015095446597,8.875463,7.870375,61.342600000000004,811.4405555554634
2025-06-11 07:45:00,89.00463,1.6782409999999999,1.2154669160609823,7.515508,6.6840269999999995,66.55090000000001,811.4405555554634
2025-06-11 07:48:00,99.94213,1.765046,1.132715762982554,7.168288,6.076392,62.2107,811.4405555554634
2025-06-11 07:51:00,99.94213,2.054398,0.9388475351620132,6.792127,5.0636589999999995,64.5255,811.4405555554634
2025-06-11 07:54:00,99.94213,1.7071760000000005,0.9117098694402997,5.953014,4.658567999999999,66.55090000000001,811.4405555554634
2025-06-11 07:57:00,99.94213,1.475695,0.9224147277164625,5.692596000000001,4.745371,71.7593,811.4405555554634
2025-06-11 08:00:00,91.63773,0.8969900000000006,1.011846297965413,5.490048,5.729168,69.44439999999997,811.4405555554634
2025-06-11 08:03:00,50.81019,0.14467599999999958,0.7776247268264705,4.043286999999999,6.192127,43.402799999999985,811.4405555554634
2025-06-11 08:12:00,45.10995,1.7071759999999996,0.9360035844836769,7.139353000000001,5.873847,30.0925,811.4405555554634
2025-06-11 08:15:00,99.88426,2.517361,0.9292055200802384,7.660182999999999,5.353012,46.0069,811.4405555554634
2025-06-11 08:18:00,99.88426,2.2858800000000006,0.8697536939012485,6.8789370000000005,4.803236999999999,48.61109999999999,811.4405555554634
2025-06-11 08:21:00,99.94213,2.228009,0.9255303953194973,6.994674000000001,5.034724999999999,49.189800000000005,811.4405555554634
2025-06-11 08:24:00,99.94213,1.7071760000000005,0.9359953062878913,6.387039,5.121523,54.9768,811.4405555554634
2025-06-11 08:27:00,80.78704,0.578703,0.9283409144379258,4.940278000000001,5.758105,52.95140000000001,811.4405555554634
2025-06-11 08:30:00,33.73843,0.05787000000000031,0.737383135947452,3.2620369999999994,6.163198,30.671300000000002,811.4405555554634
2025-06-11 08:39:00,73.52431,2.517361,1.0388842888540042,7.7759279999999995,5.555557,45.428199999999975,811.4405555554634
2025-06-11 08:42:00,99.94213,2.0254630000000002,1.1141937384807359,7.312967,5.815974000000001,58.159700000000015,811.4405555554634
2025-06-11 08:45:00,99.94213,1.6782409999999999,0.9950374161064873,6.618513999999999,5.4687529999999995,57.00230000000002,811.4405555554634
2025-06-11 08:48:00,97.8588,1.3888889999999998,0.9881933101486607,6.068749,5.35301,55.844899999999996,811.4405555554634
2025-06-11 08:51:00,57.55208,0.2314810000000005,0.8682781262641143,4.043287,5.9895830000000005,47.7431,811.4405555554634
2025-06-11 09:03:00,76.12847,2.141203,1.26867567749973,7.978473999999999,6.510420999999999,58.73840000000001,811.4405555554634
2025-06-11 09:06:00,93.72106,1.7071759999999996,1.2270944033191606,7.457643999999999,6.597218,65.97219999999999,811.4405555554634
2025-06-11 09:09:00,99.94213,1.359954,1.0310180885160376,6.184494,5.58449,66.26160000000002,811.4405555554634
2025-06-11 09:12:00,68.89468,0.5497680000000003,0.9617926976739042,5.027084,6.018521999999999,56.134299999999996,811.4405555554634
2025-06-11 09:27:00,76.12847,1.8229170000000003,1.2539412582153466,7.920604000000001,6.915507,53.530099999999976,811.4405555554634
2025-06-11 09:54:00,89.03356,1.273148,1.2183008237742028,7.023612,6.915514000000001,69.4444,811.4405555554634
2025-06-11 09:57:00,89.03356,0.9259259999999996,1.0274383690568116,5.837273000000001,6.047457,66.84030000000001,811.4405555554634
2025-06-11 10:00:00,84.89583,0.4340270000000004,0.8438114805362387,4.477315,5.497682999999999,64.81479999999999,811.4405555554634
2025-06-11 10:03:00,71.49884,0.0,0.23819501329128304,1.6995370000000003,5.2951440000000005,60.76389999999998,811.4405555554634
2025-06-11 10:06:00,55.46875,0.17361100000000018,1.4145214327544262,0.6578710000000001,5.381939999999999,46.5857,811.4405555554634
2025-06-11 10:15:00,61.66088,1.967593,1.2280431043934672,8.09421,6.8287070000000005,46.007000000000005,811.4405555554634
2025-06-11 10:18:00,68.89468,1.4756939999999998,1.2340648607480114,7.5444450000000005,7.0891210000000004,52.37270000000001,811.4405555554634
2025-06-11 10:21:00,61.63194,1.1284720000000004,1.0432876150874133,6.473839999999999,6.307867999999999,50.63659999999999,811.4405555554634
2025-06-11 10:24:00,45.13889,0.8680560000000002,0.8718684297901447,5.779400000000001,5.787033999999999,39.0625,811.4405555554634
2025-06-11 10:39:00,59.57755,1.359953,1.0310176728923806,7.023613999999999,6.423610999999999,42.245299999999986,811.4405555554634
2025-06-11 10:42:00,71.46991,1.2152779999999996,1.1899883332066141,7.255093,7.204865000000001,55.555499999999995,811.4405555554634
2025-06-11 10:45:00,66.84028,0.9259259999999996,1.0937815166982938,6.300227999999999,6.655092000000001,55.26619999999997,811.4405555554634
2025-06-11 10:48:00,59.60648,0.8101849999999997,0.9639829446202515,5.576847999999999,5.902773,52.66199999999998,811.4405555554634
2025-06-11 10:51:00,31.16319,0.28935200000000005,0.783684084053539,4.44838,5.815976,29.803200000000004,811.4405555554634
2025-06-11 11:06:00,61.66088,1.7071750000000003,1.189538172222358,7.891664,6.9733789999999996,43.40269999999998,811.4405555554634
2025-06-11 11:09:00,64.23611,1.3310180000000003,1.1205665693039997,7.341899,6.944440999999999,48.032399999999996,811.4405555554634
2025-06-11 11:12:00,61.66088,1.1284720000000004,1.0124311876433547,6.358098999999999,6.134257,45.717599999999976,811.4405555554634
2025-06-11 11:15:00,45.13889,0.8101849999999997,0.884157956117914,5.6347190000000005,5.787034000000001,37.32639999999998,811.4405555554634
2025-06-11 11:27:00,33.73843,1.7071759999999996,0.7773199281207879,7.081478,5.642362,23.726800000000026,811.4405555554634
2025-06-11 11:30:00,59.57755,1.7939819999999997,1.0798985973790562,7.515512999999999,6.307871,43.11349999999999,811.4405555554634
2025-06-11 11:33:00,64.23611,1.2442130000000002,1.1285952142118874,7.081478,6.857634999999999,47.7431,811.4405555554634
2025-06-11 11:36:00,59.60648,1.0127319999999997,1.030913849836888,6.3291640000000005,6.365742000000001,45.13890000000001,811.4405555554634
2025-06-11 11:39:00,48.23495,0.868055,0.9144657966774399,5.8083290000000005,5.902774000000001,39.06250000000003,811.4405555554634
2025-06-11 11:57:00,50.81019,1.359953,1.1168663770831686,7.544448000000001,7.089125,40.219900000000024,811.4405555554634
2025-06-11 12:00:00,57.55208,1.1863420000000007,1.1314314186885726,7.139348,7.031246,42.24539999999999,811.4405555554634
2025-06-11 12:03:00,55.46875,0.9837959999999999,0.9876140697106363,6.358098,6.365742000000001,43.113399999999984,811.4405555554634
2025-06-11 12:06:00,48.23495,0.868055,0.9144657966774399,5.8083279999999995,5.902773,39.641200000000026,811.4405555554634
2025-06-11 12:24:00,57.49421,1.5335649999999994,1.1563687034120487,7.544442999999999,6.857638,39.351800000000026,811.4405555554634
2025-06-11 12:27:00,57.55208,1.157407,1.1467265395406716,7.168288,7.146991000000001,43.98150000000001,811.4405555554634
2025-06-11 12:30:00,50.81019,0.9548610000000002,0.9872542905335306,6.415974,6.481483,38.77309999999997,811.4405555554634
2025-06-11 12:33:00,48.20602,1.070601,0.8900407903780566,6.126618000000001,5.787037,37.615700000000004,811.4405555554634
2025-06-11 12:36:00,33.73843,0.7523149999999994,0.8396855453141335,5.547912999999999,5.729168,29.80329999999998,811.4405555554634
2025-06-11 12:51:00,55.46875,1.6203699999999994,1.1173184676952432,7.689123,6.799773,41.37729999999996,811.4405555554634
2025-06-11 12:54:00,64.26505,1.273148,1.1264301002601282,7.139348,6.857640000000001,46.0069,811.4405555554634
2025-06-11 12:57:00,68.89468,1.2731480000000008,1.1264246560151938,7.023614000000001,6.741896,54.10870000000003,811.4405555554634
2025-06-11 13:00:00,61.66088,0.9837959999999999,0.9876090825771178,5.895139,5.902773,54.108799999999974,811.4405555554634
2025-06-11 13:03:00,38.94676,0.5787040000000001,0.8379595853175619,5.287504000000001,5.87384,36.16899999999998,811.4405555554634
2025-06-11 13:18:00,71.49884,1.359953,1.2751677850748786,7.399768000000001,7.233795000000001,55.845,811.4405555554634
2025-06-11 13:21:00,71.49884,1.0127309999999996,1.1548689676856416,6.647457999999999,6.944447,55.844900000000024,811.4405555554634
2025-06-11 13:24:00,61.66088,0.868055,1.0223746027953504,5.924073,6.249998,54.6876,811.4405555554634
2025-06-11 13:27:00,48.20602,0.6655089999999992,0.8553432015670053,5.316433,5.729164,41.66670000000002,811.4405555554634
2025-06-11 13:42:00,61.66088,1.6782409999999999,1.1591018112765685,7.689117999999999,6.770837,46.875,811.4405555554634
2025-06-11 13:45:00,71.46991,1.2152779999999996,1.2190960079623643,7.226158000000001,7.2338,54.3982,811.4405555554634
2025-06-11 13:48:00,66.84028,0.9837959999999999,1.030297653423735,6.184493,6.278936999999999,54.6875,811.4405555554634
2025-06-11 13:51:00,48.20602,0.6944439999999998,0.8848228582755421,5.374308000000001,5.787034000000001,39.64129999999997,811.4405555554634
2025-06-11 14:06:00,38.91782,2.314814,0.7946991539481183,7.544447000000001,5.381943000000001,27.198999999999984,811.4405555554634
2025-06-11 14:09:00,42.01389,1.2442130000000002,1.0814613733981362,7.226158000000001,6.9155050000000005,30.960600000000028,811.4405555554634
2025-06-11 14:12:00,45.10995,1.0127309999999996,0.9874035640544845,6.647457999999999,6.597227,32.69679999999997,811.4405555554634
2025-06-11 14:15:00,38.94676,0.9259259999999996,0.8707610368369587,5.953008,5.844912000000001,30.960700000000003,811.4405555554634
2025-06-11 14:36:00,42.01389,0.9548609999999993,0.9441764913395896,6.618518,6.597227,31.539399999999972,811.4405555554634
2025-06-11 14:39:00,35.8507,0.8969899999999997,0.85680161989806,6.097683,6.018522999999999,30.96059999999997,811.4405555554634
2025-06-11 15:03:00,38.91782,1.070602,0.9385452854787836,6.850002000000001,6.59722,27.199100000000016,811.4405555554634
2025-06-11 15:06:00,42.01389,0.8391209999999996,0.8714661737871098,6.1844920000000005,6.250001,30.092599999999976,811.4405555554634
2025-06-11 15:09:00,42.01389,0.578703,0.8027332135289753,5.287495999999999,5.787033,31.828699999999998,811.4405555554634
2025-06-11 15:30:00,31.16319,2.546296,0.43703118451282313,7.689123,5.150466999999999,22.569500000000005,811.4405555554634
2025-06-11 15:33:00,31.16319,1.3310180000000003,0.9649972781221965,7.399769000000001,6.741901,22.85880000000003,811.4405555554634
2025-06-11 15:36:00,31.16319,1.1863419999999998,0.9056357872597774,6.994679,6.481477,24.016199999999998,811.4405555554634
2025-06-11 15:39:00,42.01389,1.3888889999999998,0.848500241449394,6.502779,5.58449,27.777799999999985,811.4405555554634
2025-06-11 15:42:00,42.01389,1.5046290000000004,0.9329500096861985,6.936804000000001,5.9606449999999995,27.488400000000013,811.4405555554634
2025-06-12 07:36:00,86.9213,3.414353,1.2765395987690467,9.454164,6.3368009999999995,64.23610000000002,811.4405555554634
2025-06-12 07:39:00,80.7581,1.5625,1.255392283240227,7.544448000000001,6.973378,60.7638,811.4405555554634
2025-06-12 07:42:00,82.8125,1.1284719999999995,1.058479051856639,6.097683,5.9606509999999995,66.55090000000001,811.4405555554634
2025-06-12 07:45:00,82.87037,0.9837959999999999,0.9876090825771178,5.518983,5.526617,64.81479999999999,811.4405555554634
2025-06-12 07:48:00,48.20602,0.2604160000000002,0.8544849678234021,3.9275469999999997,5.671291999999999,38.4838,811.4405555554634
2025-06-12 07:54:00,84.92477,1.880788,1.0881755930201455,6.878932999999999,5.555555,62.2107,811.4405555554634
2025-06-12 07:57:00,99.88426,1.5046290000000004,1.0716817929797233,6.502782,5.729163000000001,70.8913,811.4405555554634
2025-06-12 08:00:00,99.88426,0.9259250000000003,0.885753958649498,5.0270779999999995,4.947913000000001,71.1806,811.4405555554634
2025-06-12 08:03:00,86.97917,0.3182879999999999,0.9076739713762425,3.9275469999999997,5.584488,66.55099999999999,811.4405555554634
2025-06-12 08:06:00,55.43981,0.08680600000000016,0.8198455435015738,3.290972000000001,6.192126,45.717600000000004,811.4405555554634
2025-06-12 08:12:00,38.91782,1.2152770000000004,0.9353313480265955,6.7342580000000005,6.221061000000001,28.93519999999998,811.4405555554634
2025-06-12 08:15:00,95.74653,2.4594900000000006,0.9886915472751878,7.399768,5.2083379999999995,48.32169999999999,811.4405555554634
2025-06-12 08:18:00,99.88426,2.141203,0.9014557422535289,7.023608,5.1504650000000005,48.032399999999996,811.4405555554634
2025-06-12 08:21:00,99.94213,1.5914350000000006,0.9642244611327787,6.242357999999999,5.179392999999999,56.134299999999996,811.4405555554634
2025-06-12 08:24:00,71.49884,0.49189799999999995,0.9693227717338878,4.650925999999999,5.8449100000000005,63.0787,811.4405555554634
2025-06-12 08:27:00,35.8507,0.11573999999999973,0.7880314686599554,3.493518000000001,5.931717000000001,34.14349999999999,811.4405555554634
2025-06-12 08:36:00,45.05209,2.0254629999999993,0.9869144470701333,7.631247999999999,5.989585000000001,32.117999999999995,811.4405555554634
2025-06-12 08:39:00,91.6088,2.054398,1.2595052534135238,8.007408,6.65509,58.449100000000016,811.4405555554634
2025-06-12 08:42:00,99.94213,1.5914350000000006,0.98564070320342,6.444904,5.410879,62.5,811.4405555554634
2025-06-12 08:45:00,99.94213,1.4467590000000001,0.9526616419120394,5.924071,5.063661999999999,61.053200000000004,811.4405555554634
2025-06-12 08:48:00,89.03356,0.8969900000000006,0.9848377901790804,5.490048,5.671298,63.0787,811.4405555554634
2025-06-12 08:51:00,45.10995,0.17361100000000018,0.821345760698076,4.043286999999999,6.163198,38.19449999999998,811.4405555554634
2025-06-12 09:03:00,76.12847,1.7939819999999997,1.2038471495962044,7.6891229999999995,6.655091,56.134299999999996,811.4405555554634
2025-06-12 09:06:00,99.94213,1.1863419999999998,1.1314314186885717,6.589587,6.481484999999999,63.367999999999995,811.4405555554634
2025-06-12 09:09:00,99.88426,1.3020829999999997,1.0412514795342016,6.358102000000001,5.873839,63.946799999999996,811.4405555554634
2025-06-12 09:12:00,99.94213,1.2152770000000004,1.0034705208598957,6.010878,5.613431,61.9213,811.4405555554634
2025-06-12 09:15:00,66.81134,0.3761570000000001,0.919130096951578,4.477315,5.931717000000001,50.347200000000015,811.4405555554634
2025-06-12 09:27:00,31.13426,4.137732,,8.209954,3.9930520000000005,22.569500000000005,811.4405555554634
2025-06-12 09:30:00,89.03356,1.6493059999999993,1.2399211472905982,7.689117999999999,6.9444420000000004,57.87040000000002,811.4405555554634
2025-06-12 09:33:00,99.88426,1.5335650000000003,1.1563687034120491,7.110418,6.423613,61.05330000000001,811.4405555554634
2025-06-12 09:36:00,93.72106,1.0127310000000005,1.0309133438704499,6.068748000000001,6.105326999999999,57.002399999999994,811.4405555554634
2025-06-12 09:39:00,68.89468,0.49189799999999995,0.9187934449051381,4.853472999999999,5.902776,49.47920000000002,811.4405555554634
2025-06-12 09:54:00,71.46991,1.7071759999999996,1.170371577360083,7.660182999999999,6.712967000000001,54.9768,811.4405555554634
2025-06-12 09:57:00,86.97917,1.2442130000000002,1.2335368706225134,6.9657420000000005,6.9444490000000005,62.2106,811.4405555554634
2025-06-12 10:00:00,95.77546,0.8391210000000004,0.9931892757004371,5.605786000000001,5.931715,65.97229999999999,811.4405555554634
2025-06-12 10:03:00,95.77546,0.31828699999999976,0.8731541526192028,4.245833999999999,5.7870420000000005,66.84020000000001,811.4405555554634
2025-06-12 10:06:00,89.03356,0.11574099999999987,0.8201852267030266,2.8280090000000007,5.410877999999999,66.84020000000001,811.4405555554634
2025-06-12 10:09:00,66.84028,0.08680599999999927,1.0497938261800364,1.8442129999999999,5.902780000000001,58.159700000000015,811.4405555554634
2025-06-12 10:18:00,33.73843,1.0995370000000007,1.0888547877406767,6.965744,6.944447,29.22459999999998,811.4405555554634
2025-06-12 10:21:00,71.46991,1.7650449999999998,1.1927389963146167,7.660184,6.655089,56.42359999999999,811.4405555554634
2025-06-12 10:24:00,78.18287,1.359954,1.1660028890224692,6.82107,6.452545999999999,66.26159999999999,811.4405555554634
2025-06-12 10:27:00,61.66088,0.8680560000000002,1.0223751604467926,5.66366,5.989584,53.240699999999975,811.4405555554634
2025-06-12 10:42:00,48.17709,1.6203709999999996,1.1173188577298172,7.4576400000000005,6.568289,32.407399999999996,811.4405555554634
2025-06-12 10:45:00,86.97917,1.359954,1.1660084601730607,6.965739,6.597224999999999,59.31709999999998,811.4405555554634
2025-06-12 10:48:00,91.63773,1.1284719999999995,1.2168481095631314,6.907873,7.089121,65.39359999999999,811.4405555554634
2025-06-12 10:51:00,84.92477,0.7523140000000001,0.9932302867764423,5.490047,6.018522999999999,67.70829999999998,811.4405555554634
2025-06-12 10:54:00,59.60648,0.31828699999999976,0.8904780872385983,4.245833999999999,5.84491,55.844900000000024,811.4405555554634
2025-06-12 11:09:00,55.43981,1.8229160000000002,1.234561972011902,7.804858,6.770832,41.95599999999999,811.4405555554634
2025-06-12 11:12:00,59.57755,1.3888889999999998,1.242712987676048,7.660189000000001,7.378470000000001,44.56020000000001,811.4405555554634
2025-06-12 11:15:00,55.43981,1.0416660000000002,1.0598488253361222,6.647454000000001,6.684028,43.40280000000001,811.4405555554634
2025-06-12 11:18:00,45.13889,0.8969899999999997,0.915154223684953,5.866204000000001,5.902774000000001,37.61579999999998,811.4405555554634
2025-06-12 11:36:00,45.10995,1.4178239999999995,1.1250721219405326,7.631252999999999,7.089119,35.01159999999999,811.4405555554634
2025-06-12 11:39:00,53.38542,1.1284720000000004,1.189095404877823,7.226158000000001,7.349536,39.9306,811.4405555554634
2025-06-12 11:42:00,45.13889,0.8391199999999994,1.0570185807181123,6.531713,7.002313000000001,39.06250000000003,811.4405555554634
2025-06-12 11:45:00,38.91782,0.9837959999999999,0.9287007517101575,6.242357999999999,6.134262,34.72229999999999,811.4405555554634
2025-06-12 12:06:00,45.10995,0.9259250000000003,1.1451573317411343,7.168288,7.638893,36.16899999999998,811.4405555554634
2025-06-12 12:09:00,45.13889,1.1284720000000004,1.1890954048778242,7.428709,7.552087,37.61570000000003,811.4405555554634
2025-06-12 12:12:00,38.94676,1.0416660000000002,1.0454843426144644,6.907869,6.915513,33.27540000000002,811.4405555554634
2025-06-12 12:15:00,35.8507,1.0127310000000005,0.9118124473300088,6.300228000000001,6.105326999999999,29.803199999999975,811.4405555554634
2025-06-12 12:36:00,35.79282,1.0416659999999993,1.0882108880688406,7.341892999999999,7.436347,29.22459999999998,811.4405555554634
2025-06-12 12:39:00,50.81019,1.273148,1.1105933872518163,7.515513,7.204864999999999,35.87960000000001,811.4405555554634
2025-06-12 12:42:00,50.81019,1.0995369999999998,1.0888547877406718,6.965743,6.944445999999999,33.27539999999999,811.4405555554634
2025-06-12 12:45:00,48.20602,1.0127309999999996,0.9425569288348379,6.387032999999999,6.250001999999999,34.14360000000002,811.4405555554634
2025-06-12 12:48:00,35.8507,0.7523149999999994,0.853097434817226,5.779392999999999,5.989578,30.960600000000028,811.4405555554634
2025-06-12 13:00:00,31.13426,1.5914350000000006,0.6823067530164603,6.792128,5.410883,22.569499999999948,811.4405555554634
2025-06-12 13:06:00,42.01389,1.4467590000000001,1.0111053264220997,7.197218,6.423609,29.224499999999978,811.4405555554634
2025-06-12 13:09:00,48.20602,1.3020830000000005,1.0412573538534773,7.052544,6.568291,32.98610000000002,811.4405555554634
2025-06-12 13:12:00,45.13889,1.1284720000000004,0.9967454361195851,6.763199,6.510417,32.986099999999965,811.4405555554634
2025-06-12 13:15:00,50.81019,1.273148,0.923255606258888,6.473839,5.844911000000001,36.16900000000004,811.4405555554634
2025-06-12 13:18:00,31.16319,0.8101849999999997,0.8283389247354696,5.779399,5.815974,28.067199999999985,811.4405555554634
2025-06-12 13:33:00,50.78125,1.2442130000000002,1.204193744192099,7.139354000000001,7.060181,40.509300000000025,811.4405555554634
2025-06-12 13:36:00,64.23611,1.1574080000000002,1.2458383061557303,7.312963000000001,7.494215,49.47910000000002,811.4405555554634
2025-06-12 13:39:00,61.66088,0.8969909999999999,1.0775235235633789,6.358103000000001,6.7419020000000005,48.321799999999996,811.4405555554634
2025-06-12 13:42:00,55.43981,0.8101849999999997,0.9509620112777233,5.866208,6.163193000000001,44.849500000000006,811.4405555554634
2025-06-12 13:45:00,38.91782,0.5208329999999997,0.8554977268155516,5.056023,5.8449100000000005,32.407400000000024,811.4405555554634
2025-06-12 14:00:00,48.20602,1.070602,1.1725588951100772,7.139354000000001,7.3495420000000005,38.7731,811.4405555554634
2025-06-12 14:03:00,59.60648,1.2731480000000008,1.1576201381600018,7.197224000000001,6.973375999999999,42.53469999999999,811.4405555554634
2025-06-12 14:06:00,42.01389,0.868055,0.9558161923001186,6.271299000000001,6.452544,34.14349999999999,811.4405555554634
2025-06-12 14:27:00,48.17709,1.4178249999999997,1.072806886144508,6.936803,6.307868000000001,36.45829999999998,811.4405555554634
2025-06-12 14:30:00,45.13889,1.2731480000000008,0.9771479748906224,6.878934,6.336806,31.828799999999973,811.4405555554634
2025-06-12 14:33:00,31.16319,0.6076389999999998,0.8325783216832963,5.403244000000001,5.902775000000001,26.62039999999996,811.4405555554634
2025-06-12 14:51:00,55.43981,2.141203,1.0498961971579024,7.689123,5.96065,35.87960000000001,811.4405555554634
2025-06-12 14:54:00,61.66088,1.359954,1.083171288893563,6.994674,6.4814799999999995,44.27079999999998,811.4405555554634
2025-06-12 14:57:00,64.26505,1.0995369999999998,0.9676530690912797,6.097683,5.844906,48.032400000000024,811.4405555554634
2025-06-12 15:00:00,38.91782,0.46296299999999935,0.8455481289543443,4.795601999999999,5.729170000000001,32.98609999999999,811.4405555554634
2025-06-12 15:18:00,45.10995,1.5914349999999997,1.0271931909595422,7.399768000000001,6.423613,29.513800000000032,811.4405555554634
2025-06-12 15:21:00,50.81019,1.2152770000000004,1.0362326764999252,6.965738,6.626161,38.1944,811.4405555554634
2025-06-12 15:24:00,50.81019,1.1284720000000004,0.9808838923377498,6.473844000000001,6.192132,35.01159999999999,811.4405555554634
2025-06-12 15:27:00,38.91782,0.6944440000000007,0.8597058409211652,5.605784000000001,5.96065,31.539299999999997,811.4405555554634
2025-06-12 15:51:00,48.20602,1.3310180000000003,1.0364310667862024,7.226158,6.68403,32.69669999999999,811.4405555554634
2025-06-12 15:54:00,45.13889,1.0416670000000003,0.9562800509678534,6.589584,6.4236070000000005,35.87960000000001,811.4405555554634
2025-06-12 15:57:00,45.13889,1.186343,0.887861637295931,6.184494000000001,5.642361,31.828799999999973,811.4405555554634
2025-06-12 16:27:00,31.16319,1.3888889999999998,0.8904519732137024,6.965739000000001,6.10532,22.280100000000004,811.4405555554634
2025-06-13 07:42:00,99.88426,3.993056,1.0412032665897493,9.425234,5.526618000000001,57.29169999999999,811.4405555554634
2025-06-13 07:45:00,99.85532,1.7939810000000005,1.2233860823137124,7.660188,6.655097,61.342599999999976,811.4405555554634
2025-06-13 07:48:00,99.94213,1.7939809999999996,1.122640487575565,6.8210679999999995,5.671297000000001,73.49539999999999,811.4405555554634
2025-06-13 07:51:00,99.94213,1.6493059999999993,0.962606083381861,6.155557999999999,5.005782,71.1806,811.4405555554634
2025-06-13 07:54:00,89.03356,0.6944439999999998,0.9578894933137414,4.911347,5.497683,74.07409999999999,811.4405555554634
2025-06-13 07:57:00,50.81019,0.08680500000000002,0.7840453388184977,3.1462960000000004,5.873842000000001,43.11349999999999,811.4405555554634
2025-06-13 08:06:00,89.00463,2.0254630000000002,1.06530775748401,7.110414,5.555551,64.52540000000002,811.4405555554634
2025-06-13 08:09:00,99.94213,1.938657,1.012034322206279,6.821059999999999,5.324072999999999,66.84029999999998,811.4405555554634
2025-06-13 08:12:00,99.94213,1.7361110000000002,0.9694484236583581,6.3581069999999995,5.092596,64.81479999999999,811.4405555554634
2025-06-13 08:15:00,99.94213,1.5046299999999997,0.9744149022251111,6.068748,5.150458,66.26159999999999,811.4405555554634
2025-06-13 08:18:00,76.15741,0.4340270000000004,0.9417818097085109,4.6219909999999995,5.931711,58.44909999999999,811.4405555554634
2025-06-13 08:30:00,78.15394,2.3726849999999997,1.0310520294892553,7.486578,5.439813,50.92590000000001,811.4405555554634
2025-06-13 08:33:00,99.88426,1.9097229999999996,1.0751342448108285,6.9657420000000005,5.584489,66.55100000000002,811.4905555554634
2025-06-13 08:36:00,99.94213,1.6782399999999997,1.016903803363101,6.358103,5.237272999999999,65.39359999999999,811.5405555554634
2025-06-13 08:39:00,93.72106,0.8969909999999999,0.9008061016637156,5.403238,5.410876999999999,62.5,811.5905555554633
2025-06-13 08:42:00,84.89583,0.02893499999999971,0.6331870869301568,2.336111,5.266203000000001,61.053200000000004,811.6405555554633
2025-06-13 08:45:00,71.49884,0.05787100000000045,0.9880736510970165,1.5837960000000004,5.8449040000000005,58.449100000000016,811.6905555554632
2025-06-13 08:48:00,38.91782,0.05787000000000031,0.8780421514072126,3.2620370000000003,6.915512,37.32640000000001,811.7405555554632
2025-06-13 08:51:00,53.35648,1.851852,1.032092273679259,7.5155140000000005,6.1631920000000004,39.3519,811.7905555554631
2025-06-13 08:54:00,91.63773,1.8229170000000003,1.1747100481890524,7.168284,6.047457,69.1551,811.8405555554631
2025-06-13 08:57:00,99.94213,1.359953,1.0486340018572722,6.068748,5.497685000000001,75.23150000000001,811.890555555463
2025-06-13 09:00:00,76.12847,0.46296299999999935,0.9560411691553057,4.506249,5.7581,67.99770000000001,811.940555555463
2025-06-13 09:03:00,31.16319,0.0289350000000006,0.6964627507478982,2.6543980000000005,5.960642999999999,30.382000000000005,811.990555555463
2025-06-13 09:12:00,45.10995,1.9097220000000004,1.0515629486022013,7.718058000000001,6.307866000000001,31.828699999999998,811.990555555463
2025-06-13 09:15:00,89.03356,2.054398,1.237933709615706,7.920599999999999,6.539351999999999,57.58099999999999,811.990555555463
2025-06-13 09:18:00,99.94213,1.8229169999999995,1.0901749418746571,7.11042,5.873843000000001,59.89579999999998,811.990555555463
2025-06-13 09:21:00,99.94213,1.273148,0.9594558771743485,5.895142999999999,5.324075,58.15979999999999,811.990555555463
2025-06-13 09:24:00,64.23611,0.1736109999999993,0.8213445172275422,3.725000999999999,5.844907000000001,54.3981,811.990555555463
2025-06-13 09:36:00,71.46991,1.8807869999999998,1.1541553648515488,7.31296,6.0763929999999995,54.3981,811.990555555463
2025-06-13 09:42:00,82.8125,3.211805,0.8839779884154114,7.718052999999999,4.6006979999999995,63.3681,811.990555555463
2025-06-13 09:45:00,78.18287,2.256944,1.0854885754173755,7.052549000000001,5.208335000000001,63.946799999999996,811.990555555463
2025-06-13 09:48:00,68.86574,1.765047,0.9552531112592878,6.30023,4.976853,61.05320000000003,811.990555555463
2025-06-13 10:03:00,64.23611,2.517361,1.1639659540874485,8.238883999999999,6.134263000000001,49.76850000000002,811.990555555463
2025-06-13 10:06:00,71.46991,2.1701379999999997,1.1621946423253007,7.804862999999999,6.163195,57.00230000000002,811.990555555463
2025-06-13 10:09:00,66.84028,1.938657,0.9864067098225985,6.965738,5.439811,52.662000000000006,811.990555555463
2025-06-13 10:12:00,57.55208,1.9965270000000004,0.8608005958297015,6.618519000000001,4.890041999999999,46.875,811.990555555463
2025-06-13 10:15:00,35.8507,1.5914350000000006,0.7980610850151348,6.184494,4.918978999999999,33.56479999999999,811.990555555463
2025-06-13 10:27:00,59.57755,2.922453,0.8844106879860748,7.775922999999999,4.97685,45.42829999999998,811.990555555463
2025-06-13 10:30:00,68.89468,2.2858799999999997,1.0366330718907173,7.370838,5.439818000000001,52.95139999999998,811.990555555463
2025-06-13 10:33:00,73.55324,1.765046,0.9052552024362743,6.242361000000001,4.861115,56.71290000000002,811.990555555463
2025-06-13 10:36:00,55.43981,1.4178230000000003,0.8802653061034533,5.924072000000001,5.005789,47.1643,811.990555555463
2025-06-13 10:48:00,33.73843,3.0671289999999996,,7.544442999999999,4.427084000000001,25.75230000000002,811.990555555463
2025-06-13 10:51:00,73.52431,2.2858800000000006,1.0062269145828764,7.110415000000001,5.150465,60.76389999999998,811.990555555463
2025-06-13 10:54:00,78.18287,1.851852,1.078127393960425,6.907872000000001,5.61343,65.10409999999999,811.990555555463
2025-06-13 10:57:00,64.23611,1.8229159999999993,0.9493750267542381,6.387032999999999,4.976857000000001,57.00230000000002,811.990555555463
2025-06-13 11:00:00,33.76736,1.1574079999999993,0.7631874847144512,5.692587999999999,5.00579,31.24999999999997,811.990555555463
2025-06-13 11:15:00,53.38542,2.4016200000000003,0.9730355029524186,7.804858,5.671298,39.0625,811.990555555463
2025-06-13 11:18:00,48.23495,1.9965270000000004,0.8919285742426725,7.081478000000001,5.381940999999999,37.32640000000001,811.990555555463
2025-06-13 11:21:00,38.91782,1.8807869999999998,0.7959801496632117,6.618513999999999,4.976857000000001,31.539299999999997,811.990555555463
2025-06-13 11:48:00,33.73843,1.9675920000000007,0.8201152171193157,7.081482000000001,5.35301,26.620300000000015,811.990555555463
2025-06-13 11:51:00,35.8507,1.9097220000000004,0.8040462026940082,6.849996999999999,5.179395,27.777799999999985,811.990555555463
2025-06-13 12:18:00,31.16319,1.851851,0.9838091969611881,7.631252999999999,6.221062,26.909699999999987,811.990555555463
2025-06-13 12:21:00,31.16319,1.938657,0.8443490112978885,7.226158000000001,5.5555509999999995,25.75229999999999,811.990555555463
2025-06-13 12:51:00,35.79282,1.9965279999999996,0.7167051497694056,6.705323000000001,4.861115000000001,26.330900000000042,811.990555555463
2025-06-13 13:21:00,41.98495,4.166666,,8.383568,4.195601999999999,27.777800000000013,811.990555555463
2025-06-13 13:24:00,35.79282,1.7361110000000002,0.9694484236583581,7.6023179999999995,6.336807,30.382000000000033,811.990555555463
2025-06-13 13:27:00,33.76736,1.967593,0.8526004633845682,7.197218,5.497685000000001,27.77769999999998,811.990555555463
2025-06-13 13:30:00,42.01389,2.141203,0.6557724355714573,6.647457,4.600694000000001,32.69679999999997,811.990555555463
2025-06-13 13:33:00,45.13889,1.9386580000000002,0.7415633631977442,6.444902999999999,4.687494999999999,33.85419999999999,811.990555555463
2025-06-13 13:36:00,31.16319,1.5335649999999994,0.725576829990281,6.126617999999999,4.861113,28.64579999999998,811.990555555463
2025-06-13 13:54:00,35.8507,1.8807869999999998,0.9679602639153615,7.457637999999999,5.989580999999999,30.382000000000005,811.990555555463
2025-06-13 13:57:00,35.8507,1.9386580000000002,0.8443492965878191,7.168292999999999,5.497685,30.092600000000004,811.990555555463
2025-06-13 14:00:00,35.8507,1.8807870000000007,0.7623200972832915,6.502782,4.832175,30.960700000000003,811.990555555463
2025-06-16 07:21:00,45.10995,1.0127309999999996,1.3331004381324079,7.110418,7.8124970000000005,33.56479999999999,811.990555555463
2025-06-16 07:24:00,33.73843,0.9837959999999999,1.044269626197895,7.168288,7.2916620000000005,26.90979999999999,811.990555555463
2025-06-16 07:27:00,31.16319,1.0127310000000005,0.9118070711855917,6.531718,6.336807,26.04169999999999,811.990555555463
2025-06-16 07:33:00,35.8507,1.2152770000000004,0.8440411301728887,5.9530080000000005,5.295140999999999,26.90979999999999,811.990555555463
2025-06-16 07:36:00,71.44097,1.0995369999999998,1.446392513880478,7.399768000000001,8.159721000000001,58.73849999999999,812.0405555554629
2025-06-16 07:39:00,95.77546,1.5046299999999997,1.279617831326297,7.515508,7.089118000000001,64.2361,812.0905555554629
2025-06-16 07:42:00,99.94213,1.9965279999999996,1.1044942283457055,7.197218,5.729170000000001,65.68289999999999,812.1405555554628
2025-06-16 07:45:00,99.94213,1.7939809999999996,1.0354326153563382,6.618518000000001,5.353007,65.68279999999999,812.1905555554628
2025-06-16 07:48:00,99.94213,1.9097229999999996,0.9238706061379975,6.329167999999999,4.774305,60.76390000000001,812.2405555554627
2025-06-16 07:51:00,97.82986,1.0127310000000005,0.92727224681403,5.461112,5.295140999999999,64.81479999999999,812.2905555554627
2025-06-16 07:54:00,78.18287,0.14467600000000047,0.7567785500834798,3.8407419999999997,5.902779,67.12959999999998,812.3405555554626
2025-06-16 07:57:00,84.89583,1.6782409999999999,0.9021925889556047,5.837269999999999,4.571758999999999,64.52539999999999,812.3905555554626
2025-06-16 08:00:00,99.94213,1.9675920000000007,1.0213661262859228,6.589582,5.06366,72.0486,812.4405555554625
2025-06-16 08:03:00,91.63773,1.0127319999999997,0.9576653294699462,5.403238,5.295135999999999,66.26160000000002,812.4905555554625
2025-06-16 08:06:00,57.55208,0.2025459999999999,0.8838311732421015,3.6960640000000007,5.873842000000001,46.2963,812.5405555554624
2025-06-16 08:12:00,31.16319,1.5914349999999997,0.6822956574865094,6.502778,5.121523,25.46290000000002,812.5405555554624
2025-06-16 08:18:00,99.88426,2.170139,1.210266437142718,7.804856999999999,6.221068000000001,59.317200000000014,812.5405555554624
2025-06-16 08:21:00,99.88426,2.1122690000000004,1.0933469120498442,7.255094000000001,5.613424999999999,62.5,812.5405555554624
2025-06-16 08:24:00,99.88426,2.1122680000000003,0.9558578361761724,6.792129000000001,5.005791,58.73849999999999,812.5405555554624
2025-06-16 08:27:00,97.8588,1.186343,0.923145293688477,5.692587999999999,5.208334999999999,58.738399999999984,812.5405555554624
2025-06-16 08:30:00,59.60648,0.11574099999999987,0.8265741356702492,3.4067130000000008,6.018517,48.61109999999999,812.5405555554624
2025-06-16 08:36:00,53.35648,2.951389,,6.3002329999999995,3.269674,33.85410000000002,812.5405555554624
2025-06-16 08:39:00,99.94213,2.2858790000000004,1.0659594352400263,7.370832,5.468753,55.2662,812.5405555554624
2025-06-16 08:42:00,99.94213,2.1122689999999995,0.8933805677358726,6.676387999999999,4.832179,57.00229999999999,812.5405555554624
2025-06-16 08:45:00,80.78704,1.5046290000000004,0.9115522342598754,5.924072000000001,4.918983,54.9769,812.5405555554624
2025-06-16 08:48:00,38.91782,0.6076389999999998,0.8563202539362029,4.708796,5.266207,34.43290000000002,812.5405555554624
2025-06-16 08:57:00,59.57755,4.050925,,7.775927,3.6169019999999996,43.402799999999985,812.5405555554624
2025-06-16 09:00:00,73.55324,2.2280099999999994,1.0766347937021636,7.457637999999999,5.642358,55.844899999999996,812.5405555554624
2025-06-16 09:03:00,68.89468,1.967593,0.9415546359194727,6.734264,5.121531,56.42359999999999,812.5405555554624
2025-06-16 09:06:00,50.81019,1.8807869999999998,0.8580804046173641,6.473839999999999,4.890043,41.95610000000002,812.5405555554624
2025-06-16 09:18:00,31.16319,2.054398,0.9388373207737217,7.660189000000001,5.931711000000001,24.3056,812.5405555554624
2025-06-16 09:21:00,68.89468,2.5752310000000005,1.0547445872787007,7.833798,5.555557,51.50459999999998,812.5405555554624
2025-06-16 09:24:00,73.55324,2.1701380000000006,0.972754963162572,7.023607999999999,5.1794,56.134299999999996,812.5405555554624
2025-06-16 09:27:00,61.66088,1.7361110000000002,0.8699822358008849,6.358098,4.976847,53.24080000000001,812.5405555554624
2025-06-16 09:30:00,33.73843,1.359954,0.7716127960183616,5.981944,5.005789999999999,31.828699999999998,812.5405555554624
2025-06-16 09:42:00,50.81019,2.6620370000000007,0.9657387020803535,7.949534000000001,5.497686999999999,35.590299999999985,812.5405555554624
2025-06-16 09:45:00,55.46875,2.1990740000000004,1.0677514766562095,7.775924,5.989579999999999,43.69209999999998,812.5405555554624
2025-06-16 09:48:00,55.46875,2.170139,0.9418274837999021,7.255089,5.381940000000001,41.377399999999994,812.5405555554624
2025-06-16 09:51:00,50.81019,2.0833329999999997,0.7789541783384668,6.821064000000001,4.918981,39.641200000000026,812.5405555554624
2025-06-16 09:54:00,33.76736,1.851852,0.7188293569595215,6.473839,4.803237,30.092599999999976,812.5405555554624
2025-06-16 10:06:00,41.98495,2.1122679999999994,0.9558474943534464,7.284032999999999,5.497685,35.879700000000014,812.5405555554624
2025-06-16 10:09:00,55.43981,2.2280100000000003,0.9582452063227223,7.573383000000001,5.642363,39.0625,812.5405555554624
2025-06-16 10:12:00,55.43981,1.9965279999999996,0.9217195395700954,7.110413,5.439815,41.66669999999999,812.5405555554624
2025-06-16 10:15:00,55.46875,1.9097229999999996,0.8665891731851698,6.531713000000001,4.91898,40.509299999999996,812.5405555554624
2025-06-16 10:18:00,42.01389,1.5914349999999997,0.8240175416329675,6.126617,4.890042000000001,34.72219999999999,812.5405555554624
2025-06-16 10:21:00,53.38542,1.9097229999999996,0.7701704028625989,6.242357999999999,4.542825000000001,42.534700000000015,812.5405555554624
2025-06-16 10:33:00,73.49537,2.546296,0.9753745276031386,7.457637999999999,5.150461999999999,53.8194,812.5405555554624
2025-06-16 10:36:00,89.03356,2.3726849999999997,1.0917917674564122,7.370838,5.381943,62.2107,812.5405555554624
2025-06-16 10:39:00,78.18287,1.9097220000000004,0.9238702994048021,6.444903999999999,4.890041999999999,61.342600000000004,812.5405555554624
2025-06-16 10:42:00,50.81019,1.9965279999999996,0.8281083394254655,6.850002999999999,5.092594999999999,37.61580000000001,812.5405555554624
2025-06-16 10:54:00,64.23611,2.3148150000000003,0.8772674482777405,7.110414,5.005789,47.4537,812.5405555554624
2025-06-16 10:57:00,68.89468,2.1990739999999995,1.0677514766562093,7.4287030000000005,5.642359000000001,52.08340000000001,812.5405555554624
2025-06-16 11:00:00,64.23611,2.0254630000000002,0.9591090919229964,6.965744000000001,5.295140999999999,53.53,812.5405555554624
2025-06-16 11:03:00,59.60648,1.967593,0.8835126095737439,6.5606539999999995,4.890051000000001,49.47919999999999,812.5405555554624
2025-06-16 11:06:00,42.01389,1.649305,0.8161713529420564,6.155558000000001,4.832173000000001,36.74769999999998,812.5405555554624
2025-06-16 11:18:00,53.38542,2.922453,0.8239867241724242,7.689118000000001,4.861115000000001,37.905100000000004,812.5405555554624
2025-06-16 11:21:00,61.66088,2.3148149999999994,0.9826829017222336,7.399773,5.3819479999999995,46.296299999999974,812.5405555554624
2025-06-16 11:24:00,61.66088,2.1701380000000006,0.9095055499206641,7.023607999999999,5.121529999999999,48.032400000000024,812.5405555554624
2025-06-16 11:27:00,55.43981,1.9675919999999998,0.8835123181895956,6.676392999999999,5.005791,43.98149999999998,812.5405555554624
2025-06-16 11:30:00,38.94676,1.7071759999999996,0.7773096665786672,6.242362999999999,4.803237,33.56479999999999,812.5405555554624
2025-06-16 11:45:00,53.38542,2.34375,0.9572801983693302,7.544447999999999,5.468748,40.509299999999996,812.5405555554624
2025-06-16 11:48:00,53.38542,1.9386580000000002,0.9044690065346902,7.110413,5.497685,39.930499999999995,812.5405555554624
2025-06-16 11:51:00,48.20602,1.851852,0.8783419115311945,6.734262999999999,5.208330999999999,38.194500000000005,812.5405555554624
2025-06-16 11:54:00,35.8507,1.7071759999999996,0.7773199281207879,6.358097999999999,4.918982,31.53929999999997,812.5405555554624
2025-06-16 12:09:00,38.91782,2.8935190000000004,,7.428704,4.427084999999999,29.803199999999975,812.5405555554624
2025-06-16 12:12:00,31.16319,2.1122689999999995,0.7002535192505001,7.052548,5.0636589999999995,24.594900000000052,812.5405555554624
2025-06-16 12:15:00,31.16319,2.0833330000000005,0.6934333290334738,6.994678,5.034724999999999,24.3056,812.5405555554624
2025-06-16 12:39:00,50.78125,2.1701380000000006,0.9727549631625702,7.689118000000001,5.84491,34.43290000000002,812.5405555554624
2025-06-16 12:42:00,35.8507,2.054398,0.938847535162015,7.804857999999999,6.076390000000001,29.22460000000001,812.5405555554624
2025-06-16 12:45:00,33.76736,1.9675919999999998,0.8526001791002855,7.226153,5.5266210000000004,28.93520000000001,812.5405555554624
2025-06-16 13:09:00,33.73843,3.414352,,8.036344,4.513892,24.305600000000027,812.5405555554624
2025-06-16 13:12:00,33.70949,2.1701390000000007,0.9418274837999023,7.920604,6.047455,24.884199999999964,812.5405555554624
2025-06-16 13:15:00,35.79282,2.1701390000000007,0.875516371374669,7.631254000000001,5.700235,25.46290000000002,812.5405555554624
2025-06-16 13:21:00,35.8507,2.4016200000000003,0.5652081132364412,7.081479,4.716439,26.04170000000002,812.5405555554624
2025-06-16 13:42:00,50.78125,2.7488420000000007,0.6278872802326042,7.833798,5.121526,35.011600000000016,812.5405555554624
2025-06-16 13:45:00,42.01389,1.9965279999999996,0.8919393775419098,7.312957999999999,5.61343,32.11809999999997,812.5405555554624
2025-06-16 13:48:00,45.13889,2.0833329999999997,0.8852674655720596,7.370838,5.555555000000001,31.82869999999997,812.5405555554624
2025-06-16 13:51:00,35.8507,1.7939819999999997,0.7035398652093997,6.5606480000000005,4.947915999999999,30.381999999999977,812.5405555554624
2025-06-16 14:06:00,33.73843,2.2858790000000004,0.5439353314973545,7.226157,4.976848,24.01619999999997,812.5405555554624
2025-06-16 14:09:00,35.79282,2.0254630000000002,0.9591090919229982,7.515508,5.844905,28.64580000000001,812.5405555554624
2025-06-16 14:12:00,38.91782,2.083334,0.9170033495528421,7.457644,5.6713,28.645899999999983,812.5405555554624
2025-06-16 14:15:00,35.8507,2.0254630000000002,0.7238876057475502,6.965744000000001,5.0925910000000005,30.092599999999976,812.5405555554624
2025-06-16 14:39:00,35.79282,1.6203710000000004,0.9524956166749223,7.312967,6.192126,26.909700000000015,812.5405555554624
2025-06-16 14:42:00,38.91782,2.1701379999999997,0.9095055499206639,7.660183,5.7581050000000005,31.25,812.5405555554624
2025-06-16 14:45:00,35.79282,1.7939819999999997,0.8026927467596264,6.821068,5.295135999999999,30.671400000000006,812.5405555554624
2025-06-16 14:48:00,31.16319,1.851852,0.6803563075179426,6.387042999999999,4.687500999999999,27.488499999999988,812.5405555554624
2025-06-16 15:09:00,38.91782,1.8807860000000005,1.0418554359810552,7.5155080000000005,6.134262,31.828699999999998,812.5405555554624
2025-06-16 15:42:00,38.91782,2.1990740000000004,0.9811521780534989,8.209959,6.336804999999999,28.35650000000001,812.5405555554624
2025-06-16 16:57:00,31.13426,1.5046299999999997,1.0143220879976822,6.878932999999999,6.018523,27.199100000000016,812.5405555554624
2025-06-16 18:09:00,33.73843,2.0833330000000005,,6.994678,4.890045,24.884299999999996,812.5405555554624
2025-06-17 06:27:00,45.05209,2.430556,0.7740646461002626,8.615043,6.307867,30.092600000000004,812.5405555554624
2025-06-17 06:51:00,33.73843,1.9097220000000004,0.4735613533732055,6.647457,4.774304999999999,25.75230000000002,812.5405555554624
2025-06-17 07:12:00,31.16319,1.7939819999999997,0.9648065396275561,7.602318,6.249995999999999,24.016199999999998,812.5405555554624
2025-06-17 07:36:00,53.35648,2.5173609999999993,1.163955887990609,8.412498,6.307867,39.3519,812.5405555554624
2025-06-17 07:39:00,78.15394,2.4016209999999996,1.2626421167535207,8.499308,6.6550970000000005,59.60640000000001,812.5405555554624
2025-06-17 07:42:00,71.46991,2.054398,1.147613417184043,7.891667999999999,6.39468,54.1088,812.5405555554624
2025-06-17 07:45:00,64.26505,1.8229169999999995,0.9236538576426805,6.5606480000000005,5.121531,52.08340000000001,812.5405555554624
2025-06-17 07:48:00,68.89468,1.8807869999999998,0.8277902078307443,6.184488,4.571761,47.7431,812.5405555554624
2025-06-17 08:03:00,68.89468,1.9965280000000005,1.2385679392212046,8.036347000000001,6.741898999999999,51.504700000000014,812.5405555554624
2025-06-17 08:06:00,99.88426,2.430555,1.166289375545886,8.036342000000001,6.047457,60.185100000000006,812.5405555554624
2025-06-17 08:09:00,99.94213,2.2858799999999997,1.0062269145828782,7.312957999999999,5.353008000000001,57.29169999999999,812.5405555554624
2025-06-17 08:12:00,99.94213,2.1701379999999997,0.9094941078070361,6.792133,4.890045000000001,54.976899999999986,812.5405555554624
2025-06-17 08:15:00,99.94213,2.141203,0.8319235096256173,6.502778,4.571755,48.900400000000005,812.5405555554624
2025-06-17 08:18:00,80.78704,1.5914339999999996,0.8733758572421731,6.126623,4.947919000000001,44.84949999999999,812.5405555554624
2025-06-17 08:21:00,45.13889,1.0127309999999996,0.7975693358356777,5.663656,5.266205,32.69669999999999,812.5405555554624
2025-06-17 08:27:00,42.01389,2.256944,0.7806960786535182,7.1682879999999995,5.063654,31.25,812.5405555554624
2025-06-17 08:30:00,76.12847,2.6909720000000004,0.8840172256516368,7.370838,4.832176,50.34729999999999,812.5405555554624
2025-06-17 08:33:00,76.12847,1.9965279999999996,0.9217094540971579,6.763198,5.09259,58.15979999999999,812.5405555554624
2025-06-17 08:36:00,59.60648,1.4467590000000001,0.8243966384401482,5.953012,4.918983,52.08339999999998,812.5405555554624
2025-06-17 08:39:00,42.01389,0.49189799999999995,0.6654549397521804,4.332637,4.716439,37.905100000000004,812.5405555554624
2025-06-17 08:51:00,71.46991,1.9386580000000002,0.9864070273437069,6.7342569999999995,5.208329000000001,55.5556,812.5405555554624
2025-06-17 08:54:00,73.55324,1.8807869999999998,1.065271007375249,6.965745999999999,5.613429,59.31709999999998,812.5405555554624
2025-06-17 08:57:00,66.81134,1.7361110000000002,0.9456410831969246,6.473847,5.1793960000000006,56.134299999999996,812.5405555554624
2025-06-17 09:00:00,53.38542,1.5046290000000004,0.820403734473008,5.953012000000001,4.832173,46.87500000000003,812.5405555554624
2025-06-17 09:12:00,61.66088,2.3726850000000006,1.0619842259673105,7.544444000000001,5.526618999999999,46.87499999999997,812.5405555554624
2025-06-17 09:15:00,66.84028,2.228009,0.9895434331265016,7.110414,5.208335000000001,50.63659999999999,812.5405555554624
2025-06-17 09:18:00,48.20602,1.7071760000000005,0.8608705936397844,6.387039,5.034723,39.9306,812.5405555554624
2025-06-17 09:30:00,42.01389,2.256944,0.7807113822277688,7.341892999999999,5.237269,30.9606,812.5405555554624
2025-06-17 09:33:00,53.38542,2.34375,0.9907803151290172,7.660187,5.613427000000001,42.824100000000016,812.5405555554624
2025-06-17 09:36:00,61.66088,2.083334,1.0583370155143996,7.573383000000001,5.931709,43.98139999999998,812.5405555554624
2025-06-17 09:39:00,57.49421,1.9386580000000002,0.9600095803739164,6.878934000000001,5.324076,47.453700000000026,812.5405555554624
2025-06-17 09:42:00,45.10995,1.7071759999999996,0.8341307265809059,6.271293,4.890047,37.03699999999998,812.5405555554624
2025-06-17 09:57:00,61.66088,2.4884260000000005,1.1259008229099494,8.123149,6.018523,46.2963,812.5405555554624
2025-06-17 10:00:00,64.23611,2.170139,1.0588390027511019,7.486574000000001,5.729165000000001,48.900499999999994,812.5405555554624
2025-06-17 10:03:00,57.55208,1.8807869999999998,0.9149874239262086,6.618513999999999,5.092597,46.2963,812.5405555554624
2025-06-17 10:06:00,38.91782,1.7071750000000003,0.7773196339214588,6.242357999999999,4.803242999999999,34.43289999999999,812.5405555554624
2025-06-17 10:21:00,57.49421,2.2858799999999997,1.0659597343219915,7.718053,5.815973,41.66659999999999,812.5405555554624
