Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-17 10:24:00,59.57755,2.1122680000000003,1.0674979404640388,7.6023179999999995,5.93171,42.82409999999999,812.5405555554624
2025-06-17 10:27:00,55.43981,1.9965270000000004,0.9217091570814319,6.878938,5.208330999999999,41.95609999999999,812.5405555554624
2025-06-17 10:30:00,48.23495,1.9097220000000004,0.8040462026940082,6.444903999999999,4.7743020000000005,39.351800000000026,812.5405555554624
2025-06-17 10:33:00,35.8507,1.7361110000000002,0.7227103167686274,6.300228000000001,4.774306999999999,32.1181,812.5405555554624
2025-06-17 10:45:00,41.98495,2.0254630000000002,0.9869144470701319,7.312964000000001,5.671301,33.275499999999994,812.5405555554624
2025-06-17 10:48:00,57.49421,2.4594900000000006,0.9886915472751878,7.746988,5.5555579999999996,41.37730000000002,812.5405555554624
2025-06-17 10:51:00,55.46875,2.0254630000000002,0.9591090919229982,7.226158,5.555555,41.37730000000002,812.5405555554624
2025-06-17 10:54:00,48.23495,1.967593,0.8201154938271862,6.647457999999999,4.918984999999999,38.1944,812.5405555554624
2025-06-17 10:57:00,35.8507,1.6203709999999996,0.7516194180841159,6.126617999999999,4.774306999999999,32.40729999999999,812.5405555554624
2025-06-17 11:12:00,48.20602,2.3726850000000006,0.9988541851653827,7.804857999999999,5.729163,33.564899999999994,812.5405555554624
2025-06-17 11:15:00,45.13889,2.054398,0.9958081047883289,7.573383,5.902774999999999,34.72219999999999,812.5405555554624
2025-06-17 11:18:00,45.13889,1.9097229999999996,0.8360795907954337,6.705328,5.063655000000001,34.14349999999999,812.5405555554624
2025-06-17 11:21:00,31.16319,1.5914349999999997,0.7134636840282313,6.184488,4.832173,26.620300000000015,812.5405555554624
2025-06-17 11:39:00,38.88889,2.372686,0.8921931338512468,7.746993000000001,5.584487,30.092600000000004,812.5405555554624
2025-06-17 11:42:00,45.13889,2.141203,0.9643202756452696,7.689118,5.873844999999999,32.696799999999996,812.5405555554624
2025-06-17 11:45:00,41.98495,1.851852,0.906051093407628,6.936808,5.439816,33.85419999999999,812.5405555554624
2025-06-17 11:48:00,35.79282,1.9097219999999995,0.6949618964564751,6.618523,4.861111,30.092600000000004,812.5405555554624
2025-06-17 12:09:00,35.8507,1.9965270000000004,1.0047121572091053,7.718058000000001,6.134261,29.51389999999998,812.5405555554624
2025-06-17 12:12:00,35.8507,2.0833330000000005,0.8852786947125875,7.544444000000001,5.729170999999999,31.25,812.5405555554624
2025-06-17 12:15:00,33.73843,2.170139,0.7138355020882249,6.907869,4.861110000000001,28.356499999999983,812.5405555554624
2025-06-17 12:39:00,31.16319,1.7361109999999993,0.9694484236583566,7.399768,6.134257,28.067199999999985,812.5405555554624
2025-06-17 12:42:00,38.91782,2.054399,1.099578953643768,7.8916640000000005,6.336805,28.35650000000004,812.5405555554624
2025-06-17 12:45:00,31.16319,2.0833330000000005,0.8166314276578053,7.081484000000001,5.208330999999999,27.199000000000012,812.5405555554624
2025-06-17 13:12:00,38.91782,1.9097219999999995,0.9772014897754674,7.660183,6.163191,28.64579999999998,812.5405555554624
2025-06-17 13:15:00,31.16319,2.0833330000000005,0.8166440067640807,7.5155080000000005,5.642364999999999,26.04169999999999,812.5405555554624
2025-06-17 13:18:00,38.91782,2.054398,0.7310768150268974,6.936802999999999,5.034724999999999,29.513900000000007,812.5405555554624
2025-06-17 13:21:00,31.16319,1.851852,0.7878621365399194,6.618518000000001,5.0057860000000005,28.93520000000001,812.5405555554624
2025-06-17 13:39:00,45.10995,1.7361110000000002,1.0592068274120539,7.312962000000001,6.163191,36.45840000000001,812.5405555554624
2025-06-17 13:42:00,53.38542,1.9675919999999998,0.9955766871107595,7.486577,5.931715,37.615700000000004,812.5405555554624
2025-06-17 13:45:00,48.23495,1.8229160000000002,0.8970886229441495,6.676387000000001,5.208330999999999,37.03709999999998,812.5405555554624
2025-06-17 14:06:00,55.43981,2.34375,0.9572801983693302,7.804863,5.729163000000001,37.615700000000004,812.5405555554624
2025-06-17 14:09:00,53.38542,1.9965270000000004,1.0047121572091053,7.573377,5.989579999999999,37.037000000000035,812.5405555554624
2025-06-17 14:12:00,45.10995,1.6493060000000002,0.842527476506015,6.792133000000001,5.497686999999999,35.590299999999985,812.5405555554624
2025-06-17 14:30:00,45.13889,2.459492,,7.139353000000001,4.658561000000001,32.117999999999995,812.5405555554624
2025-06-17 14:36:00,35.8507,2.34375,0.9220568509486309,7.457643,5.353013,28.067099999999982,812.5405555554624
2025-06-17 14:39:00,48.20602,2.1122689999999995,0.8933692672146514,7.312968,5.468749000000001,32.98609999999999,812.5405555554624
2025-06-17 14:42:00,38.91782,1.7071759999999996,0.8341307265809059,6.647453,5.266207,31.249900000000025,812.5405555554624
2025-06-17 15:03:00,31.13426,2.7777779999999996,,7.486572,4.687504,23.148199999999974,812.5405555554624
2025-06-17 15:06:00,31.16319,1.4756939999999998,0.9835491729333362,7.312963000000001,6.452548999999999,25.46289999999999,812.5405555554624
2025-06-17 15:09:00,31.16319,1.7939819999999997,0.9144648053950774,7.428708,6.018516,27.199099999999987,812.5405555554624
2025-06-17 15:39:00,35.79282,2.054398,0.9388373207737217,7.573383,5.844905,26.04169999999999,812.5405555554624
2025-06-17 15:42:00,48.23495,2.256945,0.933506340605876,7.428704,5.439819,33.564899999999966,812.5405555554624
2025-06-18 06:06:00,99.85532,0.78125,3.5627056328418027,0.1081019999999997,9.11458,77.8356,812.5405555554624
2025-06-18 07:39:00,59.57755,1.4756939999999998,0.9432019864841517,6.5895779999999995,5.6712940000000005,41.95600000000002,812.5405555554624
2025-06-18 07:42:00,73.52431,1.4178239999999995,1.018379966079063,6.560642999999999,5.8449089999999995,54.1088,812.5405555554624
2025-06-18 07:45:00,61.63194,0.5208339999999998,0.8878462364793053,4.679862,5.555554,54.9769,812.5405555554624
2025-06-18 08:00:00,78.15394,1.6203709999999996,1.330955237810736,7.775928,7.233797,61.63190000000003,812.5405555554624
2025-06-18 08:03:00,99.88426,1.649305,1.3267743400456846,7.399768000000001,6.799772999999999,71.46990000000002,812.5405555554624
2025-06-18 08:06:00,99.88426,1.649305,1.0065338597831297,6.329168,5.237272999999999,62.7894,812.5405555554624
2025-06-18 08:09:00,99.88426,1.5335649999999994,0.8771671192868689,6.068752999999999,4.976848,51.21530000000001,812.5405555554624
2025-06-18 08:12:00,66.84028,0.2893509999999999,0.886053392798509,4.187963,5.902777,47.4537,812.5405555554624
2025-06-18 08:15:00,38.94676,0.02893499999999971,0.6380977129686465,3.1173610000000007,6.076386,30.671300000000002,812.5405555554624
2025-06-18 08:21:00,33.73843,1.6782409999999999,0.9263142402397905,7.2840240000000005,6.047453000000001,25.462999999999965,812.5405555554624
2025-06-18 08:24:00,78.18287,1.8229169999999995,1.1541248370177277,7.284027999999999,6.1342609999999995,60.18520000000001,812.5405555554624
2025-06-18 08:27:00,93.66319,1.2442130000000002,1.0654180664365902,6.242362000000001,5.902779,69.4445,812.5405555554624
2025-06-18 08:30:00,93.72106,0.6076389999999998,0.9027661328269628,4.737735999999999,5.410876999999999,69.7338,812.5405555554624
2025-06-18 08:33:00,93.72106,0.02893499999999971,0.7060960705811536,1.6127320000000003,4.976857000000001,67.99770000000001,812.5405555554624
2025-06-18 08:36:00,91.63773,0.14467599999999958,1.2896585977798378,0.5999999999999996,5.063662000000001,65.97229999999999,812.5405555554624
2025-06-18 08:39:00,66.81134,0.14467599999999958,1.4439335772544895,0.7157409999999995,5.931716000000001,58.449100000000016,812.5405555554624
2025-06-18 08:45:00,86.97917,1.273148,1.1264301002601278,6.618518,6.336809999999999,63.946799999999996,812.5405555554624
2025-06-18 08:48:00,95.77546,1.157407,1.1755996857837843,6.6185220000000005,6.655095,66.55089999999998,812.5405555554624
2025-06-18 08:51:00,99.88426,1.2152779999999996,1.0199482823902577,5.981943,5.613425,71.4699,812.5405555554624
2025-06-18 08:54:00,78.18287,0.31828699999999976,0.8904771925063363,4.043287,5.642360000000001,65.39349999999999,812.5405555554624
2025-06-18 08:57:00,42.01389,0.05787000000000031,0.9517037004939751,1.5837960000000004,5.642361999999999,36.74770000000001,812.5405555554624
2025-06-18 09:06:00,41.98495,2.719907,0.7813227262324894,7.775922,5.150465,30.3819,812.5405555554624
2025-06-18 09:09:00,76.12847,1.649305,1.2576709103905674,7.602318,6.886573,57.00230000000002,812.5405555554624
2025-06-18 09:12:00,86.97917,1.4178240000000004,1.1755023625558514,7.052544,6.59722,61.342599999999976,812.5405555554624
2025-06-18 09:15:00,86.95023,1.186343,1.0391308116574933,5.95301,5.671296999999999,63.0787,812.5405555554624
2025-06-18 09:18:00,42.01389,0.2025459999999999,0.7860443879475388,4.187962999999999,5.989588,36.45830000000001,812.5405555554624
2025-06-18 09:27:00,31.16319,1.7361110000000002,0.9211848947951371,6.821064000000001,5.497683,22.280100000000004,812.5405555554624
2025-06-18 09:30:00,61.63194,1.4178230000000003,1.191949078759976,7.3708279999999995,6.944445,52.95139999999998,812.5405555554624
2025-06-18 09:33:00,80.78704,1.157407,1.2867893051378347,6.965737999999999,7.233801,70.3125,812.5405555554624
2025-06-18 09:36:00,78.18287,0.9837959999999999,1.1257677195945408,6.068752999999999,6.365736999999999,68.28709999999998,812.5405555554624
2025-06-18 09:39:00,61.66088,0.6365739999999995,0.9330237393447731,5.027088,5.700234000000001,56.42369999999997,812.5405555554624
2025-06-18 09:54:00,45.10995,1.186343,1.161046393572883,6.936803,6.886570000000001,34.722200000000015,812.5405555554624
2025-06-18 09:57:00,66.84028,1.475695,1.2340653045322725,7.544444,7.089119,50.34719999999999,812.5405555554624
2025-06-18 10:00:00,71.49884,1.2152770000000004,1.114986692927922,6.676388000000001,6.4814810000000005,56.134299999999996,812.5405555554624
2025-06-18 10:03:00,68.89468,1.0127310000000005,1.0020437663534394,5.866208,5.844906999999999,54.3981,812.5405555554624
2025-06-18 10:06:00,33.76736,0.2604160000000002,0.8217226265419731,4.245833000000001,5.873842000000001,29.22459999999998,812.5405555554624
2025-06-18 10:21:00,57.55208,1.5046299999999997,1.1443516404981324,7.457638,6.799768,44.56020000000001,812.5405555554624
2025-06-18 10:24:00,66.81134,1.3020830000000005,1.186645865430054,7.226158,7.002315,51.504699999999985,812.5405555554624
2025-06-18 10:27:00,61.63194,0.9548610000000002,1.056469296000763,6.242364,6.4525429999999995,50.92590000000001,812.5405555554624
2025-06-18 10:30:00,50.81019,0.78125,0.9347648046809117,5.605784,5.9317139999999995,41.95609999999999,812.5405555554624
2025-06-18 10:39:00,45.10995,2.517361,,6.444908,3.9062469999999996,32.9862,812.5405555554624
2025-06-18 10:42:00,31.16319,0.78125,0.868726971363126,5.981947999999999,6.1631979999999995,27.199100000000016,812.5405555554624
2025-06-18 10:45:00,50.81019,1.4178239999999995,0.961360560619211,6.531707999999999,5.729164,37.03710000000001,812.5405555554624
2025-06-18 10:48:00,55.43981,1.0995369999999998,0.9027783587609728,6.0398179999999995,5.671301000000001,40.509300000000025,812.5405555554624
2025-06-18 10:51:00,35.8507,0.6944439999999998,0.8597014633616987,5.461112999999999,5.815969,32.11800000000002,812.5405555554624
2025-06-18 11:12:00,48.20602,1.5624989999999999,0.9959374716242182,7.052548000000001,6.076389000000001,31.539399999999972,812.5405555554624
2025-06-18 11:15:00,55.43981,1.1863419999999998,1.0705244736535873,6.8210630000000005,6.597220999999999,37.32640000000001,812.5405555554624
2025-06-18 11:18:00,45.13889,0.7523149999999994,0.9310670115737054,5.981942999999999,6.365738,36.16900000000001,812.5405555554624
2025-06-18 11:39:00,38.91782,1.1574080000000002,1.0874512807646606,7.139353000000001,7.002315,32.696799999999996,812.5405555554624
2025-06-18 11:42:00,48.20602,1.2442130000000002,1.1592479385687562,7.515508,7.349535,32.407399999999996,812.5405555554624
2025-06-18 11:45:00,48.20602,1.0127309999999996,1.0309133438704503,6.907868,6.944447,34.722200000000015,812.5405555554624
2025-06-18 11:48:00,41.98495,0.7233799999999997,0.9635832719308917,5.866208,6.394678,34.72229999999999,812.5405555554624
2025-06-18 12:12:00,48.20602,1.3020829999999997,1.1237540443067986,7.457637999999999,7.118055,33.275499999999994,812.5405555554624
2025-06-18 12:15:00,50.81019,1.0995369999999998,1.0888547877406756,7.081478,7.060181000000001,36.16900000000001,812.5405555554624
2025-06-18 12:18:00,42.01389,0.9259250000000003,1.0001512175008591,6.444908,6.5972230000000005,33.56479999999999,812.5405555554624
2025-06-18 12:21:00,35.8507,0.9548609999999993,0.8845729698609569,6.068752999999999,5.931712000000001,30.9606,812.5405555554624
2025-06-18 12:42:00,48.20602,1.2152779999999996,1.160385792804726,7.428708,7.320600000000001,36.74769999999998,812.5405555554624
2025-06-18 12:45:00,45.13889,0.9837959999999999,1.1124467002969405,7.052548000000001,7.320602,36.45839999999998,812.5405555554624
2025-06-18 12:48:00,38.91782,0.9548610000000002,0.9730319730781254,6.5606539999999995,6.5972230000000005,33.27539999999999,812.5405555554624
2025-06-18 12:51:00,33.76736,0.8969899999999997,0.915154223684953,6.242362999999999,6.278932999999999,28.64579999999998,812.5405555554624
2025-06-18 13:12:00,35.79282,2.025462,0.9591087896690229,7.833797,6.163195,26.620300000000015,812.5405555554624
2025-06-18 13:15:00,45.10995,1.3020830000000005,1.1237540443067986,7.602318,7.262735,31.82869999999997,812.5405555554624
2025-06-18 13:18:00,45.10995,1.070602,1.0599213569298775,7.1104140000000005,7.089122000000001,31.8288,812.5405555554624
2025-06-18 13:21:00,42.01389,1.0127319999999997,0.9874040556825145,6.589584,6.539352000000001,31.828799999999973,812.5405555554624
2025-06-18 13:24:00,35.79282,0.9548610000000002,0.8997294139630783,6.097684,5.989583,31.828699999999998,812.5405555554624
2025-06-18 13:42:00,53.38542,1.5624989999999999,1.1134321434337486,7.6023179999999995,6.7997689999999995,37.61580000000001,812.5405555554624
2025-06-18 13:45:00,55.43981,1.1863420000000007,1.1610459007063676,7.226158,7.175926,41.08789999999999,812.5405555554624
2025-06-18 13:48:00,50.81019,0.9837959999999999,1.0855043365701533,6.560642999999999,6.770837,39.0625,812.5405555554624
2025-06-18 13:51:00,50.81019,0.983797,0.9436610987453027,6.213423,6.134256000000001,37.037000000000006,812.5405555554624
2025-06-18 13:54:00,38.91782,0.5787040000000001,0.8724189832301205,5.258563,5.931709000000001,33.27539999999999,812.5405555554624
2025-06-18 14:09:00,64.20718,1.5625,1.1319707785920539,7.168292999999999,6.394673,47.1644,812.5405555554624
2025-06-18 14:12:00,71.49884,1.1284720000000004,1.1750595798767165,6.647457999999999,6.741896,54.6875,812.5405555554624
2025-06-18 14:15:00,57.49421,0.8101849999999997,0.963987425692762,5.663653,5.989588,47.1644,812.5405555554624
2025-06-18 14:39:00,45.13889,1.4178239999999995,1.0367837201782881,7.226153,6.539349,31.250099999999975,812.5405555554624
2025-06-18 14:42:00,48.23495,1.157407,0.977806133065318,6.705323,6.365735999999999,32.407399999999996,812.5405555554624
2025-06-18 14:45:00,42.01389,0.8101849999999997,0.884157956117914,5.721527999999999,5.873843,33.27550000000002,812.5405555554624
2025-06-18 15:15:00,35.8507,0.9259250000000003,0.8707553434080355,5.9530080000000005,5.8449029999999995,27.488399999999984,812.5405555554624
2025-06-18 15:39:00,38.91782,1.7939819999999997,0.832359678949826,7.428703,5.931711000000001,26.041600000000017,812.5405555554624
2025-06-18 15:42:00,38.91782,1.273148,0.9771479748906211,7.081483,6.539355,26.04159999999999,812.5405555554624
2025-06-18 15:45:00,35.8507,0.9837959999999999,0.8827607793528718,6.4738430000000005,6.278936999999999,27.488400000000013,812.5405555554624
2025-06-18 15:48:00,33.76736,0.78125,0.8135664644693867,5.692587999999999,5.758098,27.199099999999987,812.5405555554624
2025-06-18 16:12:00,35.79282,2.8645829999999997,0.4820502361672103,7.833797,4.976854,24.595,812.5405555554624
2025-06-18 17:27:00,31.13426,2.3148149999999994,,7.370832999999999,5.005788000000001,21.990700000000004,812.5405555554624
2025-06-19 07:42:00,61.63194,1.5335650000000003,1.1384387174523583,7.370838,6.655092999999999,43.40270000000001,812.5405555554624
2025-06-19 07:45:00,76.09954,1.3310189999999995,1.1041377991498738,6.705328,6.278938999999999,54.1088,812.5405555554624
2025-06-19 07:48:00,84.92477,1.3020829999999997,0.9892319864448919,6.329168,5.758105,57.58100000000002,812.5405555554624
2025-06-19 07:51:00,84.92477,0.5208329999999997,0.822529939014348,4.5930599999999995,5.295137,57.00229999999999,812.5405555554624
2025-06-19 07:54:00,57.55208,0.08680600000000016,0.9479961928491708,2.1046300000000002,5.6423559999999995,46.0069,812.5405555554624
2025-06-19 08:03:00,64.20718,2.4016200000000003,1.1003639936659853,8.094214000000001,6.0763940000000005,44.849500000000006,812.5405555554624
2025-06-19 08:06:00,95.74653,1.5335650000000003,1.1018697255565562,6.531707999999999,5.758103,73.78469999999999,812.5405555554624
2025-06-19 08:09:00,86.97917,0.7233789999999996,0.926738664203563,4.882406999999999,5.3240739999999995,69.1551,812.5405555554624
2025-06-19 08:12:00,42.01389,0.08680500000000002,0.855253940683449,2.712268,5.787033,37.32640000000001,812.5405555554624
2025-06-19 08:21:00,66.75347,1.5914349999999997,0.9423429535974236,6.734260000000001,5.642365000000001,50.057799999999986,812.5405555554624
2025-06-19 08:24:00,99.88426,2.3148150000000003,1.0745902034337371,7.023613,5.092587999999999,64.81480000000002,812.5405555554624
2025-06-19 08:27:00,99.88426,2.141203,1.0498961971579024,6.907868,5.1793949999999995,69.7338,812.5405555554624
2025-06-19 08:30:00,99.88426,1.3599539999999992,0.8998098040330209,5.576848,4.774304,68.287,812.5405555554624
2025-06-19 08:33:00,61.66088,0.05787000000000031,0.7373819909659889,2.5386569999999997,5.439812,56.42360000000002,812.5405555554624
2025-06-19 08:42:00,35.8507,1.2152780000000005,0.8629450214325165,6.7053270000000005,6.076389,26.33099999999999,812.5405555554624
2025-06-19 08:45:00,68.89468,1.3020839999999998,0.971393741355222,6.271300999999999,5.671297,53.53000000000003,812.5405555554624
2025-06-19 08:48:00,99.88426,1.0416670000000003,0.9408521585305574,5.2296320000000005,5.034725,73.78469999999999,812.5405555554624
2025-06-19 08:51:00,95.77546,0.78125,0.960403593762289,5.113886,5.497685999999999,75.8101,812.5405555554624
2025-06-19 08:54:00,76.12847,0.28935200000000005,0.9026806457432788,3.9564820000000003,5.72917,69.15509999999998,812.5405555554624
2025-06-19 08:57:00,42.01389,0.05787100000000045,0.7975744490660157,2.7701390000000004,5.989585999999999,37.90510000000003,812.5405555554624
2025-06-19 09:06:00,53.38542,1.765047,0.9792154518037165,7.139354000000001,5.844907,39.0625,812.5405555554624
2025-06-19 09:09:00,76.09954,1.6203710000000004,1.0379541050083887,6.5606539999999995,5.555553,61.342600000000004,812.5405555554624
2025-06-19 09:12:00,73.52431,1.070602,1.0155932963258576,5.808334000000001,5.700232,63.367999999999995,812.5405555554624
2025-06-19 09:15:00,50.81019,0.6944439999999998,0.9338894570399477,5.287503999999999,5.81597,43.69209999999998,812.5405555554624
2025-06-19 09:27:00,50.81019,1.8807870000000007,0.9418937927227898,7.197224000000001,5.700227,33.56479999999999,812.5405555554624
2025-06-19 09:30:00,78.18287,1.7939810000000005,0.9889391701770346,6.821064000000001,5.497682999999999,46.0069,812.5405555554624
2025-06-19 09:33:00,97.82986,1.4467589999999992,0.9324476603830035,6.213422999999999,5.324074,50.34719999999999,812.5405555554624
2025-06-19 09:36:00,93.72106,0.8391209999999996,0.9536905311364443,5.403243000000001,5.642362,56.13419999999999,812.5405555554624
2025-06-19 09:39:00,61.66088,0.23148199999999974,0.8837571759065558,4.159027999999999,6.163195999999999,52.37270000000001,812.5405555554624
2025-06-19 09:51:00,48.20602,1.475695,0.9224147277164625,6.7342580000000005,5.787032999999999,33.275499999999965,812.5405555554624
2025-06-19 09:54:00,59.60648,1.2442129999999993,0.9474362981366687,6.271298,5.729165000000001,44.27080000000001,812.5405555554624
2025-06-19 09:57:00,59.57755,1.0416659999999993,0.9408516913406278,5.953013,5.758107000000001,46.296400000000006,812.5405555554624
2025-06-19 10:00:00,48.23495,0.8391200000000003,0.8994010011884714,5.576848,5.700228,41.66670000000002,812.5405555554624
2025-06-19 10:18:00,42.01389,1.273148,0.9046968307539668,6.531707999999999,5.8738399999999995,30.092599999999976,812.5405555554624
2025-06-19 10:21:00,45.10995,1.1284720000000004,0.8984830491209099,6.184487999999999,5.758105999999999,33.56479999999999,812.5405555554624
2025-06-19 10:24:00,45.10995,0.9548609999999993,0.8997294139630784,5.953013,5.844912000000001,32.407399999999996,812.5405555554624
2025-06-19 10:27:00,31.16319,0.7233799999999997,0.8503810689167642,5.634718,5.902778,28.06710000000001,812.5405555554624
2025-06-19 10:39:00,42.01389,1.4756939999999998,0.9011731585638585,6.734262999999999,5.758099,30.092599999999976,812.5405555554624
2025-06-19 10:42:00,57.49421,1.0995369999999998,0.8860067814919073,6.039812,5.642365000000001,41.95599999999999,812.5405555554624
2025-06-19 10:45:00,53.41435,0.8101849999999997,0.9245959949694231,5.605788,5.8449029999999995,41.95600000000002,812.5405555554624
2025-06-19 10:48:00,42.01389,0.78125,0.868726971363126,5.518978,5.700228,35.87959999999998,812.5405555554624
2025-06-19 11:03:00,35.8507,1.186343,0.8513940826975331,6.415973,5.81597,26.33099999999999,812.5405555554624
2025-06-19 11:06:00,42.01389,1.1284719999999995,0.8984771546797573,6.242362999999999,5.815971,32.407400000000024,812.5405555554624
2025-06-19 11:09:00,33.73843,0.868055,0.8573644238026549,5.9530080000000005,5.931713,27.777799999999985,812.5405555554624
2025-06-19 11:27:00,48.20602,1.5046289999999996,0.9329500096861995,6.907867999999999,5.931709,32.696799999999996,812.5405555554624
2025-06-19 11:30:00,71.46991,1.3020840000000007,1.041251910256175,6.444907000000001,5.960642999999999,57.58100000000002,812.5405555554624
2025-06-19 11:33:00,89.03356,0.868055,0.955820890685462,5.2875000000000005,5.468755000000001,67.41899999999998,812.5405555554624
2025-06-19 11:36:00,55.43981,0.2604160000000002,0.9266269678891191,3.9275459999999995,5.931712,47.164300000000026,812.5405555554624
2025-06-19 11:48:00,71.3831,2.7777779999999996,0.8523722960568532,7.2550930000000005,4.600695,55.55550000000002,812.5405555554624
2025-06-19 11:51:00,80.78704,1.5046290000000004,1.0528636224859367,6.531718,5.729169,62.2106,812.5405555554624
2025-06-19 11:54:00,57.55208,0.3761580000000002,0.8824094236393638,4.5351859999999995,5.873846,49.47909999999999,812.5405555554624
2025-06-19 12:15:00,59.60648,1.4178230000000003,1.0904484388977935,7.110418000000001,6.510415,41.95609999999999,812.5405555554624
2025-06-19 12:18:00,59.60648,1.1284720000000004,0.9808838923377506,6.242357999999999,5.9606460000000006,45.717599999999976,812.5405555554624
2025-06-19 12:21:00,45.13889,0.6944439999999998,0.8723165240404396,5.403238,5.787034000000001,37.03709999999998,812.5405555554624
2025-06-19 12:42:00,59.57755,1.6782409999999999,1.1201529495283788,7.399768000000001,6.423607,41.37730000000002,812.5405555554624
2025-06-19 12:45:00,50.78125,1.0416670000000003,1.0454848438351905,6.705324000000001,6.712966999999999,39.6412,812.5405555554624
2025-06-19 12:48:00,45.10995,0.9837960000000008,0.9584595906320484,5.9530140000000005,5.902778,35.59030000000001,812.5405555554624
2025-06-19 13:09:00,55.43981,1.6203699999999994,1.0379608282207415,7.341892999999999,6.336803,39.351800000000026,812.5405555554624
2025-06-19 13:12:00,59.60648,1.1863419999999998,0.9906844688057562,6.415972999999999,6.047451000000001,44.27080000000001,812.5405555554624
2025-06-19 13:15:00,48.20602,0.7523140000000001,0.8663804161818216,5.547918000000001,5.787034,38.1944,812.5405555554624
2025-06-19 13:33:00,50.78125,1.9965279999999996,1.00471247234491,7.689123,6.105325000000001,36.74769999999998,812.5405555554624
2025-06-19 13:36:00,68.89468,1.4467590000000001,1.1882235790501021,7.312968,6.828699,49.47919999999999,812.5405555554624
2025-06-19 13:39:00,71.46991,1.0995369999999998,1.029499862747028,6.213422999999999,6.076385999999999,54.9768,812.5405555554624
2025-06-19 13:42:00,53.38542,0.578703,0.8837446754697471,5.113892999999999,5.815969999999999,44.84949999999998,812.5405555554624
2025-06-19 14:00:00,41.98495,1.475695,0.9635654476528795,7.312968,6.423613,30.092600000000004,812.5405555554624
2025-06-19 14:03:00,68.89468,1.5625,1.1134389953204311,7.226153,6.423613,49.47919999999999,812.5405555554624
2025-06-19 14:06:00,66.84028,1.0995369999999998,1.0888547877406718,6.531714000000001,6.510417,51.79400000000001,812.5405555554624
2025-06-19 14:09:00,50.81019,0.5787040000000001,0.8495288921305181,5.113894,5.72917,42.245300000000015,812.5405555554624
2025-06-19 14:27:00,31.16319,0.9837959999999999,0.9286955519297209,7.052548000000001,6.944442,21.701400000000007,812.5405555554624
2025-06-19 14:30:00,55.43981,1.3020830000000005,1.0913215749166052,7.226158,6.828705,36.747600000000006,812.5405555554624
2025-06-19 14:33:00,55.46875,1.070602,0.9543106635062241,6.184487999999999,5.9606460000000006,39.641200000000026,812.5405555554624
2025-06-19 14:36:00,38.94676,0.5208329999999997,0.844582698338783,5.171758,5.931715,33.27540000000002,812.5405555554624
2025-06-19 14:57:00,48.17709,1.5914349999999997,1.08677501730575,7.718057999999999,6.828703,34.143399999999986,812.5405555554624
2025-06-19 15:00:00,59.57755,1.3020830000000005,1.1711492643729198,7.312968,7.060185,45.717600000000004,812.5405555554624
2025-06-19 15:03:00,57.49421,0.9837959999999999,1.0442744349654935,6.242357999999999,6.365742000000001,46.29620000000003,812.5405555554624
2025-06-19 15:06:00,42.01389,0.6365740000000004,0.8623631812454009,5.345368000000001,5.8449040000000005,35.87960000000001,812.5405555554624
2025-06-19 15:24:00,38.88889,2.430555,0.7740644174455532,7.689118,5.381943000000001,28.356499999999983,812.5405555554624
2025-06-19 15:27:00,55.46875,1.475695,1.060121853521114,7.312964000000001,6.568289,38.7732,812.5405555554624
2025-06-19 15:30:00,50.81019,1.0127310000000005,0.9425569288348382,6.242357999999999,6.105326999999999,39.6412,812.5405555554624
2025-06-19 15:33:00,33.76736,0.6944440000000007,0.8597014633616984,5.461114000000001,5.815969999999999,28.35650000000001,812.5405555554624
2025-06-19 15:48:00,45.13889,1.5914339999999996,0.9642241036261658,7.370832999999999,6.307869,30.382000000000005,812.5405555554624
2025-06-19 15:51:00,50.81019,1.1863419999999998,0.957373648169241,6.618523,6.192131,36.45840000000001,812.5405555554624
2025-06-19 15:54:00,31.16319,0.49189799999999995,0.7806953344077527,5.229628,5.902780000000001,26.041600000000017,812.5405555554624
2025-06-20 06:21:00,99.88426,0.5208339999999998,3.0178367468949365,0.3106479999999996,8.969906,79.8611,812.5405555554624
2025-06-20 07:54:00,86.95023,1.967593,0.8525895238245924,6.1555599999999995,4.456017,54.9769,812.5405555554624
2025-06-20 07:57:00,73.55324,0.3761570000000001,0.8638072053313353,3.811806,5.0925899999999995,58.738399999999984,812.5405555554624
2025-06-20 08:09:00,31.13426,1.4756939999999998,0.8342938272002338,6.936808000000001,5.873844000000001,23.7269,812.5405555554624
2025-06-20 08:12:00,50.78125,1.6203690000000002,0.9299334743549511,6.821068,5.671298999999999,33.27539999999999,812.5405555554624
2025-06-20 08:15:00,59.57755,1.2442129999999993,0.9649802587743312,6.184493,5.6713,41.37729999999999,812.5405555554624
2025-06-20 08:18:00,50.81019,0.7233799999999997,0.8372576845827417,5.4321720000000004,5.671292000000001,39.6412,812.5405555554624
2025-06-20 08:21:00,53.38542,0.26041699999999945,0.8217242846849461,3.898611999999999,5.526622,39.930499999999995,812.5405555554624
2025-06-20 08:33:00,31.16319,1.3888889999999998,0.8697190333862971,6.734258,5.8449089999999995,21.990800000000007,812.5405555554624
2025-06-20 08:36:00,45.10995,1.1574080000000002,0.8579811622073602,6.242367,5.700229,29.80329999999998,812.5405555554624
2025-06-20 08:39:00,53.38542,0.9548619999999994,0.8692377161284852,5.808332,5.642360000000001,34.722200000000015,812.5405555554624
2025-06-20 08:42:00,66.81134,0.34722200000000036,0.791792035735142,4.130097000000001,5.295135,44.27080000000001,812.5405555554624
2025-06-20 08:45:00,48.20602,0.26041699999999945,0.8948201493063624,4.101158999999999,5.989585000000001,38.7732,812.5405555554624
2025-06-20 08:57:00,31.16319,1.2152779999999996,0.8815075315595966,6.531707999999999,5.93171,23.437600000000003,812.5405555554624
2025-06-20 09:00:00,45.10995,0.983797,0.8350398160534251,5.953005999999999,5.671298999999999,31.828699999999998,812.5405555554624
2025-06-20 09:03:00,55.43981,0.8391200000000003,0.913164675768777,5.605786,5.758105999999999,39.3518,812.5405555554624
2025-06-20 09:06:00,38.94676,0.7233799999999997,0.8890386864050946,5.663658000000001,6.018518,33.27539999999999,812.5405555554624
2025-06-20 09:09:00,31.16319,0.78125,0.8551465353928808,5.663658000000001,5.815968000000001,28.067200000000014,812.5405555554624
2025-06-20 09:24:00,48.20602,1.4178239999999995,0.8802583635722966,6.618523,5.700229,32.1181,812.5405555554624
2025-06-20 09:27:00,48.20602,1.070601,0.9225892851502796,6.155558000000001,5.873847,34.72219999999999,812.5405555554624
2025-06-20 09:30:00,42.01389,0.8391200000000003,0.9131599425516115,5.7793980000000005,5.9317079999999995,34.14350000000002,812.5405555554624
2025-06-20 09:48:00,33.73843,1.3310190000000004,0.8688364415750607,6.618513999999999,5.815974999999999,24.884299999999968,812.5405555554624
2025-06-20 09:51:00,38.91782,1.186343,0.8878678313874903,6.3291640000000005,5.787040999999999,28.35639999999998,812.5405555554624
2025-06-20 09:54:00,42.01389,1.157407,0.8579869957063166,6.300228000000001,5.758101000000001,28.64580000000001,812.5405555554624
2025-06-20 09:57:00,38.91782,0.9548609999999993,0.8692372464888227,5.981942999999999,5.815972,30.092600000000004,812.5405555554624
2025-06-20 10:00:00,31.16319,0.78125,0.8135664644693853,5.721527999999999,5.787037999999999,26.62039999999999,812.5405555554624
2025-06-20 10:15:00,31.16319,1.0127319999999997,0.8642381463646682,6.1266229999999995,5.844911000000001,24.305500000000023,812.5405555554624
2025-06-20 10:21:00,31.16319,1.2152780000000005,0.8629514940825735,6.502774,5.873846,23.726899999999972,812.5405555554624
2025-06-20 10:24:00,31.16319,1.1284720000000004,0.8812951146238481,6.329164,5.873842000000001,23.4375,812.5405555554624
2025-06-20 10:45:00,50.81019,1.8229169999999995,0.9743363433903042,7.284027999999999,5.902781,34.43289999999999,812.5405555554624
2025-06-20 10:48:00,66.81134,1.475695,1.0785347921413737,6.994674,6.278938999999999,51.79390000000001,812.5405555554624
2025-06-20 10:51:00,68.86574,1.186343,0.9573740815198863,6.126624,5.700231,52.08329999999998,812.5405555554624
2025-06-20 10:54:00,35.79282,0.31828699999999976,0.8114170812464178,4.361574000000001,5.700227,31.25,812.5405555554624
2025-06-20 11:12:00,38.91782,2.0254630000000002,0.8689839477542444,7.660188,5.902775,26.04169999999999,812.5405555554624
2025-06-20 11:15:00,64.23611,1.6782409999999999,1.159095181759386,7.428709,6.510418,47.7431,812.5405555554624
2025-06-20 11:18:00,68.89468,1.186343,1.039130811657494,6.387034,6.105321000000001,54.6875,812.5405555554624
2025-06-20 11:21:00,48.20602,0.5787040000000001,0.8495288921305181,5.142824,5.7581,39.351800000000026,812.5405555554624
2025-06-20 11:42:00,55.43981,1.9965279999999996,0.9779697785345965,7.573383,5.9606449999999995,36.74769999999998,812.5405555554624
2025-06-20 11:45:00,57.55208,1.3020829999999997,1.0913215749166036,7.110418,6.712965,41.95600000000002,812.5405555554624
2025-06-20 11:48:00,73.55324,0.8969909999999999,0.8111764574756213,4.679862,4.513887,61.6319,812.5405555554624
2025-06-20 12:06:00,33.73843,1.9965279999999996,0.6234105096692999,6.965737999999999,5.06366,24.594899999999996,812.5405555554624
2025-06-20 12:12:00,73.52431,2.4594910000000008,0.7806727902394901,6.300234000000001,3.964122999999999,56.42359999999999,812.5405555554624
2025-06-20 12:15:00,42.01389,0.78125,0.868726971363126,5.3453740000000005,5.526624000000001,34.14360000000002,812.5405555554624
2025-06-20 12:36:00,31.16319,1.1574080000000002,0.8211992574210033,6.3291640000000005,5.729165999999999,22.280099999999948,812.5405555554624
2025-06-20 13:00:00,31.16319,1.273148,0.8665677696700917,6.502779,5.787040999999999,23.726800000000026,812.5405555554624
2025-06-20 13:24:00,45.13889,1.475695,1.04143411218229,7.312964000000001,6.539349,32.407399999999996,812.5405555554624
2025-06-20 13:27:00,50.81019,1.1863419999999998,0.9906844688057562,6.676392999999999,6.3078710000000004,32.986200000000025,812.5405555554624
2025-06-20 13:30:00,50.78125,0.9548609999999993,0.9441714535347143,5.837273,5.815972,35.59019999999998,812.5405555554624
2025-06-20 13:54:00,41.98495,1.765046,1.025400281182503,7.544448000000001,6.307872,29.803200000000004,812.5405555554624
2025-06-20 13:57:00,53.35648,1.2152770000000004,1.0523236337743678,6.878938,6.568291,37.32640000000001,812.5405555554624
2025-06-20 14:00:00,50.81019,1.1284720000000004,0.8984771546797564,6.155558000000001,5.729165999999999,37.037000000000035,812.5405555554624
2025-06-20 14:03:00,42.01389,1.0127309999999996,0.8642376965386265,6.0398130000000005,5.758102,32.696799999999996,812.5405555554624
2025-06-20 14:21:00,61.66088,1.5914359999999999,1.1436115694977185,7.312964000000001,6.510418,46.5857,812.5405555554624
2025-06-20 14:24:00,66.84028,1.186343,1.0859790920000898,6.618513999999999,6.423611,50.925899999999984,812.5405555554624
2025-06-20 14:27:00,64.23611,0.9837959999999999,0.9876090825771178,5.7793980000000005,5.787032,52.08330000000001,812.5405555554624
2025-06-20 14:30:00,35.8507,0.5787040000000001,0.7908028848679685,4.795603,5.2661999999999995,31.82869999999997,812.5405555554624
2025-06-20 14:48:00,53.35648,1.9965270000000004,0.9779694691687942,7.544448000000001,5.931711,36.74769999999998,812.5405555554624
2025-06-20 14:51:00,57.49421,1.359954,1.1001217686184683,7.168284,6.68403,40.509199999999964,812.5405555554624
2025-06-20 14:54:00,57.55208,1.070602,0.9852882664535152,6.329168,6.163195999999999,42.824100000000016,812.5405555554624
2025-06-20 14:57:00,42.01389,0.5787040000000001,0.8610117651953412,5.200698,5.8449040000000005,35.301000000000016,812.5405555554624
2025-06-20 15:18:00,35.79282,2.256945,0.7340690901646367,7.602314,5.468749000000001,25.75229999999999,812.5405555554624
2025-06-20 15:21:00,45.13889,1.5335650000000003,1.0449775205844853,7.312964000000001,6.452549,30.67130000000003,812.5405555554624
2025-06-20 15:24:00,57.55208,1.186343,1.0391308116574933,6.618518,6.336804999999999,41.37740000000002,812.5405555554624
2025-06-20 15:27:00,53.38542,0.868055,0.9283775945495529,5.808338,5.931712999999999,41.08800000000002,812.5405555554624
2025-06-20 16:00:00,31.16319,1.1284720000000004,0.9967454361195851,7.110419,6.857637,24.884299999999996,812.5405555554624
2025-06-21 10:39:00,59.60648,-0.46296300000000024,,0.2817129999999999,5.989585000000001,40.509299999999996,812.5405555554624
2025-06-21 15:27:00,33.73843,1.6203690000000002,0.6904542329782825,6.792128,5.3819490000000005,21.990700000000004,812.5405555554624
2025-06-23 07:57:00,50.78125,1.1284720000000004,0.9321017374157117,6.155558,5.787036,40.50919999999999,812.5405555554624
2025-06-23 08:00:00,45.13889,0.8969900000000006,0.9008056002472734,5.721528000000001,5.729168,37.03710000000001,812.5405555554624
2025-06-23 08:12:00,48.20602,1.8807869999999998,0.9679602639153615,7.544444,6.076387,31.5394,812.5405555554624
2025-06-23 08:15:00,80.7581,0.983797,1.0161976700000013,5.924075000000001,5.989578,56.42359999999999,812.5405555554624
2025-06-23 08:18:00,73.52431,0.8969899999999997,0.998401172323625,5.6925930000000005,5.902783,58.73840000000001,812.5405555554624
2025-06-23 08:21:00,53.41435,0.78125,0.9217858324759626,5.605784,5.902774000000001,45.717600000000004,812.5405555554624
2025-06-23 08:33:00,31.16319,0.5497690000000004,0.7490272798967071,5.5479140000000005,5.989584999999999,23.4375,812.5405555554624
2025-06-23 08:36:00,59.60648,0.6655090000000001,0.8676910056233501,5.258562,5.700233,44.84960000000001,812.5405555554624
2025-06-23 08:39:00,82.8125,1.1574080000000002,0.9940078119558547,5.953011,5.642363,64.81479999999999,812.5405555554624
2025-06-23 08:42:00,80.78704,0.7233799999999997,0.9391108041154981,5.084952,5.5555520000000005,61.342600000000004,812.5405555554624
2025-06-23 08:45:00,48.23495,0.14467599999999958,0.8256385218236693,3.4645839999999994,5.815977,41.66669999999999,812.5405555554624
2025-06-23 08:57:00,38.91782,0.9548610000000002,1.1744899392507826,6.3870379999999995,6.857637,31.539299999999997,812.5405555554624
2025-06-23 09:00:00,82.8125,1.8229169999999995,1.174710048189052,7.573378,6.452551000000001,57.58100000000002,812.5405555554624
2025-06-23 09:03:00,99.94213,1.5335649999999994,1.0449775205844865,6.473837999999999,5.613423000000001,58.73840000000001,812.5405555554624
2025-06-23 09:06:00,99.88426,1.3310179999999994,0.9649909185164522,5.953013,5.295135000000001,57.002399999999994,812.5405555554624
2025-06-23 09:09:00,61.66088,0.14467599999999958,0.8324298385900796,3.464583,5.844912000000001,45.13890000000001,812.5405555554624
2025-06-23 09:24:00,76.21528,1.8229160000000002,1.1331892637837686,7.341897,6.163190999999999,52.66209999999998,812.5405555554624
2025-06-23 09:27:00,91.63773,1.3020829999999997,1.074828207616975,6.473847,6.047454000000001,63.657399999999996,812.5405555554624
2025-06-23 09:30:00,95.77546,1.070602,1.0005182570862488,5.721527999999999,5.584485999999999,66.84029999999998,812.5405555554624
2025-06-23 09:33:00,61.66088,0.14467599999999958,0.8594343136522817,3.290972,5.787037000000001,58.44909999999999,812.5405555554624
2025-06-23 09:48:00,68.86574,2.170139,1.137337337379138,7.804863999999999,6.134255,50.636600000000016,812.5405555554624
2025-06-23 09:51:00,99.94213,1.5914359999999999,0.9423356554780792,6.300236999999999,5.208330999999999,60.18520000000001,812.5405555554624
2025-06-23 09:54:00,99.94213,1.3310190000000004,0.7616892740971383,5.084954000000001,4.137734999999999,59.027799999999985,812.5405555554624
2025-06-23 09:57:00,99.94213,0.8391199999999994,0.8855066395088418,4.940274,5.034724,59.027799999999985,812.5405555554624
2025-06-23 10:00:00,76.15741,0.14467599999999958,0.8594347781672677,3.233102999999999,5.72917,55.2662,812.5405555554624
2025-06-23 10:03:00,42.01389,0.0289350000000006,0.8198129711044387,1.9020830000000002,5.960652,37.32639999999998,812.5405555554624
2025-06-23 10:12:00,66.81134,1.9675920000000007,1.0464409435176056,7.341902000000001,5.84491,45.13890000000001,812.5405555554624
2025-06-23 10:15:00,91.6088,1.5046299999999997,1.0902356032089484,7.110413,6.365743,56.42359999999999,812.5405555554624
2025-06-23 10:18:00,99.88426,1.0995369999999998,0.9676530690912797,5.866208,5.613431,57.29169999999999,812.5405555554624
2025-06-23 10:21:00,66.84028,0.2314809999999996,0.9220559656306201,3.7539349999999994,5.902777,52.08340000000001,812.5405555554624
2025-06-23 10:36:00,31.16319,0.6655090000000001,1.0203734455596654,6.473847999999999,7.291669,26.041600000000017,812.5405555554624
2025-06-23 10:39:00,66.84028,1.4178239999999995,1.1588842466955642,7.110412999999999,6.6261589999999995,48.90039999999999,812.5405555554624
2025-06-23 10:42:00,66.84028,0.983797,1.0019732566260218,5.953012999999999,5.989585999999999,54.3981,812.5405555554624
2025-06-23 10:45:00,48.23495,0.4340270000000004,0.8538322166512342,4.737730999999999,5.78704,41.66670000000002,812.5405555554624
2025-06-23 11:03:00,50.78125,1.6782399999999997,1.016903803363101,7.110417000000001,5.989587,34.432799999999986,812.5405555554624
2025-06-23 11:06:00,57.49421,1.3599539999999992,1.0831712888935627,7.052548,6.539354,41.66669999999999,812.5405555554624
2025-06-23 11:09:00,55.46875,1.0995369999999998,0.998917349758346,6.473844,6.278937000000001,41.08800000000002,812.5405555554624
2025-06-23 11:12:00,42.01389,0.6944439999999998,0.8848228582755421,5.432178,5.8449040000000005,35.59030000000001,812.5405555554624
2025-06-23 11:33:00,53.38542,1.7071750000000003,1.1111067539912702,7.486574,6.452548999999999,39.0625,812.5405555554624
2025-06-23 11:36:00,57.49421,1.3310180000000003,1.0536721863526257,6.994679,6.4814810000000005,40.79859999999999,812.5405555554624
2025-06-23 11:39:00,50.81019,0.8680560000000002,0.9283829031267941,5.7215240000000005,5.844907999999999,36.45829999999998,812.5405555554624
2025-06-23 12:03:00,50.81019,1.273148,1.0945950637458035,7.1972190000000005,6.857641,38.194500000000005,812.5405555554624
2025-06-23 12:06:00,50.81019,1.186343,0.9906905943641386,6.47384,6.105326999999999,38.48380000000003,812.5405555554624
2025-06-23 12:27:00,45.10995,1.2442130000000002,1.04918776296129,7.197224000000001,6.828701,32.696800000000025,812.5405555554624
2025-06-23 12:30:00,55.46875,1.3310180000000003,1.0189525158004054,6.936809,6.365741,41.66669999999999,812.5405555554624
2025-06-23 12:33:00,45.10995,0.78125,0.908700895433365,5.605784000000001,5.873844000000001,36.16899999999998,812.5405555554624
2025-06-23 12:54:00,61.63194,1.73611,1.1219366648231348,7.3708290000000005,6.307869,48.61100000000002,812.5405555554624
2025-06-23 12:57:00,42.01389,1.0127310000000005,0.987403564054486,6.387039,6.3368079999999996,33.56480000000002,812.5405555554624
2025-06-23 13:00:00,35.8507,0.9259260000000005,0.8857544440804129,5.895134,5.815968000000001,32.98609999999999,812.5405555554624
2025-06-23 13:21:00,35.8507,1.4178239999999995,0.961360560619211,7.197222999999999,6.394679,25.752399999999966,812.5405555554624
2025-06-23 13:24:00,45.10995,1.2442129999999993,0.9822672773769864,6.907873,6.423610000000001,29.80329999999998,812.5405555554624
2025-06-23 13:27:00,45.13889,1.070601,0.8734223512113615,6.155558000000001,5.787037,30.96059999999997,812.5405555554624
2025-06-23 13:45:00,50.78125,2.1122679999999994,0.9558474943534464,7.515513,5.729165000000001,35.011499999999984,812.5405555554624
2025-06-23 13:48:00,53.38542,1.3020829999999997,1.0412573538534766,6.965737999999999,6.481485,35.011600000000016,812.5405555554624
2025-06-23 13:51:00,53.38542,1.0416659999999993,0.9408516913406278,6.242362999999999,6.047457,37.90510000000003,812.5405555554624
2025-06-23 13:54:00,33.76736,0.578703,0.8263081895834822,5.200692999999999,5.7581,28.93520000000001,812.5405555554624
2025-06-23 14:12:00,50.78125,1.2442130000000002,0.9993237457523839,6.763191999999999,6.307868999999999,33.85419999999999,812.5405555554624
2025-06-23 14:15:00,55.43981,1.0127310000000005,0.92727224681403,6.184487,6.018515999999999,38.194500000000005,812.5405555554624
2025-06-23 14:18:00,38.91782,0.4918990000000001,0.7917257852667124,5.084953,5.787033999999999,32.98609999999999,812.5405555554624
2025-06-23 14:36:00,33.73843,1.3020839999999998,0.9532878844375634,7.110413,6.481479,25.46290000000002,812.5405555554624
2025-06-23 14:39:00,55.46875,1.273148,1.04550385534533,6.878938000000001,6.4525500000000005,39.3518,812.5405555554624
2025-06-23 14:42:00,53.38542,0.9837959999999999,0.9135666795504128,6.0398130000000005,5.902777,39.3519,812.5405555554624
2025-06-23 14:45:00,31.16319,0.5497680000000003,0.830651591008658,5.142828,5.787039999999999,27.199100000000016,812.5405555554624
2025-06-23 15:03:00,45.10995,1.4467590000000001,1.1025538204309329,6.994678,6.365739,32.98600000000002,812.5405555554624
2025-06-23 15:06:00,45.13889,1.273148,1.0620592874477475,7.081478,6.68403,32.407400000000024,812.5405555554624
2025-06-23 15:09:00,48.20602,1.0416660000000002,0.9715335409029562,6.531718,6.394672000000001,34.43289999999999,812.5405555554624
2025-06-23 15:33:00,45.13889,1.273148,1.0117786930767945,7.023608,6.539350000000001,30.671400000000006,812.5405555554624
2025-06-23 15:36:00,45.13889,1.0416659999999993,0.9866270879976342,6.531713,6.4236070000000005,32.407399999999996,812.5405555554624
2025-06-23 15:39:00,31.16319,0.6655100000000003,0.8428979804210928,5.5479140000000005,5.931714,27.199099999999987,812.5405555554624
2025-06-23 16:00:00,42.01389,1.070602,1.0744174751453583,6.8210679999999995,6.828706,34.14350000000002,812.5405555554624
2025-06-23 16:03:00,35.8507,0.9259260000000005,1.000156499430531,6.618513999999999,6.7708379999999995,31.539300000000026,812.5405555554624
2025-06-23 16:06:00,31.16319,0.9259260000000005,0.8402138599895206,6.097684000000001,5.931718,25.46289999999999,812.5405555554624
2025-06-23 16:27:00,33.73843,1.2152779999999996,0.9867790169950724,7.023613,6.597225000000001,26.909700000000015,812.5405555554624
2025-06-23 16:30:00,31.16319,1.070601,0.9225892851502805,6.7342580000000005,6.452547000000001,26.04170000000002,812.5405555554624
2025-06-23 16:57:00,35.79282,1.1863419999999998,0.9741408906512249,6.994672999999999,6.597220999999999,27.777799999999985,812.5405555554624
2025-06-23 17:00:00,31.16319,0.78125,0.8414339325514036,5.721528,5.844907999999999,25.462999999999965,812.5405555554624
2025-06-23 17:51:00,55.41088,-0.11574099999999987,,0.165972,6.336806,37.03699999999998,812.5405555554624
2025-06-23 17:54:00,33.73843,0.43402799999999964,2.217619510692213,0.1370370000000003,6.105325,29.22460000000001,812.5405555554624
2025-06-24 07:57:00,41.98495,0.578703,0.8610150684662958,5.287495999999999,5.931712999999999,34.43290000000002,812.5405555554624
2025-06-24 08:15:00,64.20718,1.7071750000000003,0.9826831222751101,7.11042,5.902775,42.823999999999984,812.5405555554624
2025-06-24 08:18:00,76.12847,0.9548610000000002,1.069971978661936,6.2713019999999995,6.510420999999999,54.398199999999974,812.5405555554624
2025-06-24 08:21:00,61.66088,0.9548610000000002,0.9872542905335306,5.895139,5.960648,52.08339999999998,812.5405555554624
2025-06-24 08:24:00,45.10995,0.578703,0.8610150684662952,5.0849530000000005,5.729169999999999,37.037000000000006,812.5405555554624
2025-06-24 08:39:00,55.43981,1.5914350000000006,1.067249113267454,7.052542000000001,6.134257,37.905100000000004,812.5405555554624
2025-06-24 08:42:00,71.46991,1.1574080000000002,1.0722798791983645,6.560651,6.394672999999999,51.79400000000001,812.5405555554624
2025-06-24 08:45:00,82.87037,0.8680560000000002,0.9693541419765679,5.5479210000000005,5.758105,57.87039999999999,812.5405555554624
2025-06-24 08:48:00,61.66088,0.46296300000000024,0.9065759700546991,4.766666999999999,5.87384,52.08330000000001,812.5405555554624
2025-06-24 09:03:00,55.43981,1.5625,1.0561363946316757,7.399773000000001,6.510413000000001,38.194500000000005,812.5405555554624
2025-06-24 09:06:00,76.12847,1.3599539999999992,1.1498016831234499,7.023607999999999,6.6261540000000005,55.844899999999996,812.5405555554624
2025-06-24 09:09:00,84.92477,1.1574079999999993,0.9614073082129188,5.9530080000000005,5.58449,55.844900000000024,812.5405555554624
2025-06-24 09:12:00,78.15394,0.6365749999999997,0.8623637935604245,4.998152999999999,5.497688,50.92590000000001,812.5405555554624
2025-06-24 09:15:00,35.8507,0.02893499999999971,0.7109007091413474,2.3939819999999994,5.787033,30.3819,812.5405555554624
2025-06-24 09:27:00,45.10995,1.0127319999999997,1.141521249283961,6.676387999999999,6.944445999999999,35.59030000000001,812.5405555554624
2025-06-24 09:30:00,78.18287,1.2442129999999993,1.0814668885975134,6.676386,6.365743,59.60649999999998,812.5405555554624
2025-06-24 09:33:00,95.77546,0.8101849999999997,0.963987425692762,5.200689999999999,5.526624999999999,69.1551,812.5405555554624
2025-06-24 09:36:00,80.7581,0.3182879999999999,0.9076754517306835,4.043288,5.700233999999999,69.4444,812.5405555554624
2025-06-24 09:39:00,38.91782,0.08680500000000002,0.9765202180048278,2.104629,5.787033,34.14350000000002,812.5405555554624
2025-06-24 09:51:00,55.43981,1.851851,1.0553668293248224,7.573378,6.2499970000000005,41.087999999999994,812.5405555554624
2025-06-24 09:54:00,73.55324,1.359953,1.100115512526043,6.936808000000001,6.452545,57.00229999999999,812.5405555554624
2025-06-24 09:57:00,71.46991,1.070602,0.969885003276551,5.866204,5.671292,55.2662,812.5405555554624
2025-06-24 10:00:00,38.91782,0.3761570000000001,0.8450408362044184,4.593056,5.815977,35.01150000000001,812.5405555554624
2025-06-24 10:15:00,66.75347,1.4467599999999994,0.9526551029010369,7.08148,6.2210600000000005,49.47920000000002,812.5405555554624
2025-06-24 10:18:00,80.7581,1.1284720000000004,1.1750644485709678,6.647452000000001,6.741899999999999,63.657399999999996,812.5405555554624
