Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-24 10:21:00,84.92477,0.9548610000000002,0.9872542905335306,5.663657,5.729165999999999,66.55089999999998,812.5405555554624
2025-06-24 10:24:00,59.57755,0.3472229999999996,0.9276902622816925,4.101158000000001,5.70023,50.63659999999999,812.5405555554624
2025-06-24 10:39:00,35.79282,1.186343,0.9573799143981154,7.139348,6.712965,25.75229999999999,812.5405555554624
2025-06-24 10:42:00,73.55324,1.5046299999999997,1.1964676272874495,7.110418,6.539348,56.71300000000002,812.5405555554624
2025-06-24 10:45:00,78.18287,1.1284720000000004,1.0124311876433547,6.0398179999999995,5.815976,60.76390000000001,812.5405555554624
2025-06-24 10:48:00,59.60648,0.49189799999999995,0.9290012769273691,4.650925999999999,5.72917,50.05789999999999,812.5405555554624
2025-06-24 11:06:00,64.23611,1.4467599999999994,1.1714855914146927,7.168288,6.655088000000001,48.900499999999994,812.5405555554624
2025-06-24 11:09:00,66.84028,1.070602,1.0155932963258576,6.097688000000001,5.989585999999999,52.66199999999998,812.5405555554624
2025-06-24 11:12:00,48.20602,0.5787040000000001,0.8495288921305181,5.142828000000001,5.758104,39.35190000000003,812.5405555554624
2025-06-24 11:30:00,71.46991,1.851851,1.2844235626553435,7.833793,6.828702,54.68749999999997,812.5405555554624
2025-06-24 11:33:00,82.87037,1.3888889999999998,1.2582715317467696,7.312964000000001,7.060185,63.078599999999994,812.5405555554624
2025-06-24 11:36:00,80.78704,1.0127309999999996,1.0592547934932603,5.981942999999999,6.076391999999999,63.94670000000002,812.5405555554624
2025-06-24 11:39:00,61.66088,0.578703,0.9172945124348801,5.0849530000000005,5.87384,54.3981,812.5405555554624
2025-06-24 11:54:00,71.46991,2.0833329999999997,1.1807584447551662,7.7759279999999995,6.278935,54.3981,812.5405555554624
2025-06-24 11:57:00,78.18287,1.273148,1.2478665268627867,7.081478,7.03125,60.47449999999998,812.5405555554624
2025-06-24 12:00:00,76.12847,0.9548610000000002,1.083369962448566,5.953008,6.221067,61.342600000000004,812.5405555554624
2025-06-24 12:03:00,64.26505,0.5787039999999992,0.9283416002524794,4.9981480000000005,5.815974,56.42360000000002,812.5405555554624
2025-06-24 12:18:00,64.23611,2.1122680000000003,1.1671222883118664,7.804858,6.249999999999999,49.47919999999999,812.5405555554624
2025-06-24 12:21:00,66.84028,1.3020830000000005,1.2172173815688978,7.255088000000001,7.089125,52.95130000000003,812.5405555554624
2025-06-24 12:24:00,66.84028,1.0127310000000005,1.0451443504435385,6.155558000000001,6.221067,53.24080000000001,812.5405555554624
2025-06-24 12:27:00,48.23495,0.6365740000000004,0.898066424714575,5.287504,5.87384,39.9306,812.5405555554624
2025-06-24 12:45:00,57.49421,1.4178230000000003,1.191943425179261,7.660188,7.233795000000001,40.79859999999999,812.5405555554624
2025-06-24 12:48:00,61.66088,1.186343,1.1164209924770623,6.965744000000001,6.828701,46.0069,812.5405555554624
2025-06-24 12:51:00,50.81019,0.9259260000000005,0.958310795579156,5.981944,6.047457999999999,41.95600000000002,812.5405555554624
2025-06-24 12:54:00,31.16319,0.6365740000000004,0.8258241407632966,5.316434000000001,5.729169999999999,27.199100000000016,812.5405555554624
2025-06-24 13:06:00,64.23611,1.5335649999999994,1.2761563959785531,7.573383,7.089118000000001,48.321799999999996,812.5405555554624
2025-06-24 13:09:00,61.66088,1.0127309999999996,1.1812915527206085,6.705323,7.060182,51.21530000000001,812.5405555554624
2025-06-24 13:12:00,55.46875,0.868055,0.9960793847690131,5.895142999999999,6.1631979999999995,46.296299999999974,812.5405555554624
2025-06-24 13:15:00,38.94676,0.7233789999999996,0.8240123367137379,5.316433,5.526624,35.01150000000001,812.5405555554624
2025-06-24 13:18:00,42.01389,1.5335649999999994,0.6965546382974204,5.779392999999999,4.484958000000001,30.960699999999974,812.5405555554624
2025-06-24 13:36:00,53.38542,1.475695,1.0601218535211152,7.255087999999999,6.510413,38.48380000000003,812.5405555554624
2025-06-24 13:39:00,57.55208,1.0995369999999998,0.9989120080483974,6.531718,6.3368009999999995,41.95600000000002,812.5405555554624
2025-06-24 13:42:00,53.38542,0.868055,0.9144657966774387,5.663658000000001,5.758102999999999,40.798599999999965,812.5405555554624
2025-06-24 13:45:00,35.8507,0.6365739999999995,0.8381012738729886,5.432178,5.873844,30.96070000000003,812.5405555554624
2025-06-24 14:00:00,31.16319,1.0127319999999997,0.942552154075322,6.994678,6.857635999999999,20.54400000000001,812.5405555554624
2025-06-24 14:03:00,59.60648,1.3310179999999994,1.1041373577490068,7.052543,6.626155,43.692199999999985,812.5405555554624
2025-06-24 14:06:00,57.55208,1.0416660000000002,0.9715387845261021,6.213428,6.076391999999999,45.13889999999998,812.5405555554624
2025-06-24 14:09:00,42.01389,0.6944439999999998,0.8469821095333786,5.374308000000001,5.700234000000001,34.43290000000002,812.5405555554624
2025-06-24 14:27:00,53.35648,1.7361109999999993,0.9926606472836963,7.486573,6.250002,37.61570000000003,812.5405555554624
2025-06-24 14:30:00,57.55208,1.3020830000000005,1.058145432667082,6.936808000000001,6.481485,40.219899999999996,812.5405555554624
2025-06-24 14:33:00,55.43981,1.0127319999999997,0.9425521540753231,5.953014,5.815972,41.95599999999999,812.5405555554624
2025-06-24 14:54:00,55.46875,1.5046299999999997,1.1443516404981338,7.312957999999999,6.655088000000001,39.6412,812.5405555554624
2025-06-24 14:57:00,57.55208,1.1863420000000007,1.0549090953292215,6.936808000000001,6.684026,39.0625,812.5405555554624
2025-06-24 15:00:00,53.41435,1.0127310000000005,0.9425569288348371,6.068748000000001,5.931716999999999,40.509299999999996,812.5405555554624
2025-06-24 15:03:00,31.16319,0.5208329999999997,0.8445808058249291,4.940277999999999,5.7002299999999995,28.356400000000008,812.5405555554624
2025-06-24 15:24:00,53.38542,1.359953,1.0486340018572722,7.1682879999999995,6.597225,35.59020000000001,812.5405555554624
2025-06-24 15:27:00,50.81019,0.9548610000000002,1.0153023949256401,6.242358,6.365736999999999,39.0625,812.5405555554624
2025-06-24 15:30:00,38.91782,0.6655090000000001,0.8676910056233501,5.461108,5.902779,33.564899999999966,812.5405555554624
2025-06-24 15:54:00,42.01389,1.2442130000000002,1.0327725079437513,7.139354000000001,6.741901,31.539300000000026,812.5405555554624
2025-06-24 15:57:00,42.01389,1.0995369999999998,0.9517405629219976,6.589584,6.307867,31.539299999999997,812.5405555554624
2025-06-24 16:00:00,31.16319,0.7233799999999997,0.8890386864050955,5.605784,5.960644000000001,27.488400000000013,812.5405555554624
2025-06-24 16:21:00,38.91782,1.7071759999999996,0.9596380725371002,7.486573,6.249997,28.067199999999985,812.5405555554624
2025-06-24 16:24:00,45.13889,1.2442130000000002,1.0161509696624673,7.110418,6.684024999999999,29.22460000000001,812.5405555554624
2025-06-24 16:27:00,38.91782,0.9259259999999996,0.9297437628338958,6.300228,6.307872,30.092600000000004,812.5405555554624
2025-06-24 16:51:00,38.91782,1.5335649999999994,0.9434295307630447,7.284027999999999,6.278933,27.488400000000013,812.5405555554624
2025-06-24 16:54:00,42.01389,1.2442129999999993,0.9822672773769864,7.081483,6.597220000000001,28.93520000000001,812.5405555554624
2025-06-24 16:57:00,45.13889,1.1284720000000004,0.8984771546797574,6.531718,6.105326,28.93520000000001,812.5405555554624
2025-06-24 17:21:00,31.16319,0.9259259999999996,0.9583107955791544,6.705323000000001,6.770837,24.884300000000025,812.5405555554624
2025-06-24 17:24:00,38.91782,0.7233790000000004,0.9017080788497659,5.9240699999999995,6.3078710000000004,26.909700000000015,812.5405555554624
2025-06-24 17:27:00,31.16319,0.6365740000000004,0.8502782905928368,5.692597000000001,6.163193000000001,26.331000000000017,812.5405555554624
2025-06-24 17:57:00,38.88889,1.3888889999999998,1.0782685731983648,6.705327,6.134258000000001,29.224500000000006,812.5405555554624
2025-06-25 07:36:00,53.35648,6.221068000000001,,10.409028000000001,4.108789999999999,34.14349999999999,812.5405555554624
2025-06-25 07:39:00,89.00463,1.9965270000000004,1.1509255705560077,7.689118000000001,6.278931,54.1088,812.5905555554624
2025-06-25 07:42:00,99.88426,1.649305,1.1853525934701112,6.821068,5.989583,70.6019,812.6405555554624
2025-06-25 07:45:00,99.88426,1.9097219999999995,0.9772014897754674,6.4738430000000005,4.976851000000001,73.78469999999999,812.6905555554623
2025-06-25 07:48:00,95.77546,1.070602,0.9852882664535162,5.4321779999999995,5.266206,71.75920000000002,812.7405555554623
2025-06-25 07:51:00,66.84028,0.11574099999999987,0.8265741356702496,2.9726859999999995,5.584490000000001,59.027799999999985,812.7905555554622
2025-06-25 07:54:00,31.16319,0.2314809999999996,0.8682778580128053,4.737732,6.684027,30.960600000000028,812.8405555554622
2025-06-25 07:57:00,66.81134,2.0254630000000002,1.0653077574840084,7.5155080000000005,5.9606449999999995,50.05790000000002,812.8905555554621
2025-06-25 08:00:00,99.94213,1.938657,1.1749275556023155,7.428708,6.1342609999999995,65.10409999999999,812.9405555554621
2025-06-25 08:03:00,99.94213,2.459491,0.914463950246698,7.023608,4.774306999999999,62.2106,812.990555555462
2025-06-25 08:06:00,99.94213,2.3148149999999994,0.694060183768747,6.097689,3.877314000000001,56.13419999999999,813.040555555462
2025-06-25 08:09:00,99.94213,2.2569440000000007,0.7340688580114164,6.010884,3.87732,52.37270000000001,813.090555555462
2025-06-25 08:12:00,99.94213,2.2280099999999994,0.8547013988203281,6.473837999999999,4.456018,56.712900000000005,813.1405555554619
2025-06-25 08:15:00,93.72106,1.4467590000000001,0.9919578570856616,6.126625,5.324075999999999,60.47459999999998,813.1905555554619
2025-06-25 08:18:00,53.38542,0.31828699999999976,0.8990924295641881,4.5062500000000005,6.134263,44.84960000000001,813.2405555554618
2025-06-25 08:27:00,35.8507,1.7361109999999993,0.9456494192984858,7.370832999999999,6.076392,27.777799999999985,813.2405555554618
2025-06-25 08:30:00,99.88426,2.0254630000000002,1.06530775748401,7.197226,5.6423630000000005,60.76390000000001,813.2405555554618
2025-06-25 08:33:00,99.94213,1.9386580000000002,0.9600003107760596,6.560651,5.005782999999999,57.00230000000002,813.2405555554618
2025-06-25 08:36:00,99.94213,1.5625,0.9098920841331026,6.010883000000001,4.918983,55.2662,813.2405555554618
2025-06-25 08:39:00,80.7581,0.49189799999999995,0.9990704586287837,4.4194450000000005,5.7002299999999995,49.76849999999999,813.2405555554618
2025-06-25 08:42:00,33.73843,0.05787000000000031,0.8029901465847596,2.9437490000000004,6.192127999999999,30.3819,813.2405555554618
2025-06-25 08:48:00,35.79282,1.0995369999999998,1.2286951419149674,6.010884000000001,6.278937000000001,30.092599999999976,813.2405555554618
2025-06-25 08:51:00,61.63194,2.1990740000000004,1.0677514766562095,7.631254,5.84491,43.98150000000001,813.2405555554618
2025-06-25 08:54:00,99.88426,1.9097219999999995,1.1207389939758756,7.197222999999999,5.873841,60.76389999999998,813.2405555554618
2025-06-25 08:57:00,99.94213,1.7071759999999996,0.9596380725371002,6.271293,5.034717,66.84029999999998,813.2405555554618
2025-06-25 09:00:00,78.24074,0.5208329999999997,0.9816907659896414,4.679860999999999,5.81597,61.6319,813.2405555554618
2025-06-25 09:03:00,35.8507,0.02893499999999971,0.6527867888206568,2.914815,5.960653,34.72229999999999,813.2405555554618
2025-06-25 09:12:00,53.38542,1.7939819999999997,0.9648065396275561,7.284032000000001,5.93171,38.4838,813.2405555554618
2025-06-25 09:15:00,99.94213,2.228009,1.1302730536457837,7.544448000000001,5.787039,62.7894,813.2405555554618
2025-06-25 09:18:00,99.94213,1.9097220000000004,0.9772014897754676,6.5606480000000005,5.063656,60.7638,813.2405555554618
2025-06-25 09:21:00,82.87037,0.6655089999999992,0.9398202134942565,4.9113430000000005,5.526624000000001,59.31710000000001,813.2405555554618
2025-06-25 09:24:00,38.94676,0.05787000000000031,0.8299670091842141,2.4518519999999997,5.844908,34.722200000000015,813.2405555554618
2025-06-25 09:36:00,89.03356,2.1990739999999995,1.2434465002671862,7.718052999999999,6.134259,60.76389999999998,813.2405555554618
2025-06-25 09:39:00,99.94213,1.7361110000000002,1.101398250193705,6.878934000000001,5.787033,61.921299999999974,813.2405555554618
2025-06-25 09:48:00,55.46875,0.02893499999999971,0.8291470733604505,1.8442129999999999,5.960647,46.5857,813.2405555554618
2025-06-25 09:57:00,76.44676,2.2858790000000004,1.0943142653561064,7.486577,5.613427999999999,58.15969999999999,813.2405555554618
2025-06-25 10:00:00,99.88426,1.7071759999999996,1.1311741566490625,6.907868,5.902782,65.68290000000002,813.2405555554618
2025-06-25 10:03:00,97.82986,1.2152779999999996,0.9698663369086653,5.750468,5.29514,61.921400000000006,813.2405555554618
2025-06-25 10:06:00,64.26505,0.14467500000000033,0.8392019409277645,3.2331019999999997,5.642362,51.79400000000001,813.2405555554618
2025-06-25 10:12:00,45.13889,0.8680560000000002,0.8718684297901284,5.634723,5.6423570000000005,36.45830000000001,813.2405555554618
2025-06-25 10:15:00,42.01389,0.7523140000000001,0.8663804161818227,5.490047,5.729163000000001,35.59020000000001,813.2405555554618
2025-06-25 10:27:00,38.91782,1.5335640000000001,0.8997953245033862,7.052547,5.9895830000000005,29.224500000000035,813.2405555554618
2025-06-25 10:30:00,82.87037,1.765047,1.0910115645312781,6.878932999999999,5.729165999999999,60.18519999999998,813.2405555554618
2025-06-25 10:33:00,97.82986,1.3310189999999995,1.018952934139974,6.039818,5.468749000000001,66.84020000000001,813.2405555554618
2025-06-25 10:36:00,71.49884,0.34722200000000036,0.9276892924363159,4.187963000000001,5.787036,58.15969999999999,813.2405555554618
2025-06-25 10:51:00,57.49421,1.5914359999999999,1.0473919132722438,7.370833,6.423607,41.66660000000002,813.2405555554618
2025-06-25 10:54:00,89.03356,1.5335650000000003,1.2088533039822753,7.081478,6.481482999999999,64.5255,813.2405555554618
2025-06-25 10:57:00,97.8588,1.2442130000000002,1.0327725079437513,6.0398179999999995,5.642364999999999,67.12960000000001,813.2405555554618
2025-06-25 11:00:00,64.23611,0.2314809999999996,0.8914608408435579,3.7539350000000002,5.7870420000000005,55.844899999999996,813.2405555554618
2025-06-25 11:15:00,76.09954,2.141203,1.102626033939945,7.746987999999999,6.076385,56.42359999999999,813.2405555554618
2025-06-25 11:18:00,99.94213,1.7939819999999997,1.2616588111185025,7.602314,6.655092,67.41900000000001,813.2405555554618
2025-06-25 11:21:00,99.94213,1.359954,1.0310242176948439,6.097684000000001,5.49769,68.5764,813.2405555554618
2025-06-25 11:24:00,68.92361,0.2604160000000002,0.8948184419243257,3.9275469999999997,5.815972,57.29159999999999,813.2405555554618
2025-06-25 11:36:00,45.13889,1.7939819999999997,1.012458188367576,7.486578,6.192126,32.696799999999996,813.2405555554618
2025-06-25 11:39:00,99.94213,2.0833329999999997,1.1807584447551662,7.6023179999999995,6.105325,67.12959999999998,813.2405555554618
2025-06-25 11:42:00,99.94213,1.8229160000000002,0.9986215721589466,6.618518000000001,5.266202,64.2361,813.2405555554618
2025-06-25 11:45:00,80.78704,0.6076389999999998,0.9591341681696471,4.766667,5.584494,65.39349999999999,813.2405555554618
2025-06-25 11:48:00,35.8507,0.05787000000000031,0.8939368142258158,2.0467589999999998,5.787037999999999,32.11799999999997,813.2405555554618
2025-06-25 11:57:00,86.97917,2.1122680000000003,1.0933554038777313,7.197218,5.555559999999999,62.2106,813.2405555554618
2025-06-25 12:00:00,99.94213,1.8229170000000003,1.0454214766821306,6.705324000000001,5.410876999999999,68.28710000000001,813.2405555554618
2025-06-25 12:03:00,71.49884,0.3761570000000001,0.9282153935241938,4.2168980000000005,5.700232000000001,59.317199999999985,813.2405555554618
2025-06-25 12:18:00,66.84028,2.0254629999999993,1.0900421251567163,7.689123,6.163190000000001,48.032399999999996,813.2405555554618
2025-06-25 12:21:00,80.78704,1.3599539999999992,1.1660084601730607,6.965738,6.597224,59.317199999999985,813.2405555554618
2025-06-25 12:24:00,82.87037,1.070602,1.0305101645470578,5.924078000000001,5.844906,64.2362,813.2405555554618
2025-06-25 12:27:00,50.81019,0.2314809999999996,0.8605057298606684,3.898611,5.815977,41.95599999999999,813.2405555554618
2025-06-25 12:45:00,59.60648,1.6782399999999997,1.120152567931489,7.486573,6.510413000000001,45.13889999999998,813.2405555554618
2025-06-25 12:48:00,66.84028,1.273148,1.0784161568015307,6.6474530000000005,6.278935,52.08329999999998,813.2405555554618
2025-06-25 12:51:00,61.66088,0.8391199999999994,0.9669617717054323,5.518983,5.787033000000001,50.925899999999984,813.2405555554618
2025-06-25 13:12:00,53.38542,1.3888889999999998,1.0607525220347003,7.197227999999999,6.597219,37.037000000000035,813.2405555554618
2025-06-25 13:15:00,57.55208,1.0127319999999997,1.00204426282918,6.415973,6.394671,42.824100000000016,813.2405555554618
2025-06-25 13:18:00,50.81019,0.7233799999999997,0.9017086580290026,5.461107999999999,5.844907999999999,39.3519,813.2405555554618
2025-06-25 13:39:00,61.66088,1.7361109999999993,1.2199054284948296,7.631247999999999,6.712967000000001,46.2963,813.2405555554618
2025-06-25 13:42:00,64.23611,1.157407,1.0874508011221742,6.763198,6.626161,47.1644,813.2405555554618
2025-06-25 13:45:00,61.66088,0.868055,0.9421671297342205,5.750457999999999,5.902783,46.2963,813.2405555554618
2025-06-25 13:48:00,38.91782,0.49189799999999995,0.8457878817708063,4.882408000000001,5.72917,33.27550000000002,813.2405555554618
2025-06-25 14:06:00,50.81019,1.8229160000000002,1.022303864765023,7.515508,6.192131999999999,34.72229999999999,813.2405555554618
2025-06-25 14:09:00,68.89468,1.4467590000000001,1.1025538204309329,7.023614,6.394674999999999,53.24079999999998,813.2405555554618
2025-06-25 14:12:00,66.84028,1.070602,0.9698903557334695,6.097684000000001,5.902781999999999,50.63650000000001,813.2405555554618
2025-06-25 14:15:00,42.01389,0.49189799999999995,0.8669417737459926,4.824538,5.729166,36.16899999999998,813.2405555554618
2025-06-25 14:33:00,64.26505,1.7939810000000005,1.1434373904389272,7.428708,6.307867,47.7431,813.2405555554618
2025-06-25 14:36:00,66.84028,1.1863420000000007,1.0549090953292215,6.647458,6.394676,52.95130000000003,813.2405555554618
2025-06-25 14:39:00,68.89468,1.1574080000000002,0.9940078119558547,6.097684000000001,5.7870360000000005,52.37270000000001,813.2405555554618
2025-06-25 14:42:00,33.76736,0.23148199999999974,0.7813622428022908,4.072222999999999,5.700232,30.67130000000003,813.2405555554618
2025-06-25 15:00:00,59.60648,1.4756939999999998,1.132264002659439,7.226153,6.597219,43.98140000000001,813.2405555554618
2025-06-25 15:03:00,61.66088,1.070602,1.0305101645470587,6.3870379999999995,6.307866000000001,47.4537,813.2405555554618
2025-06-25 15:06:00,53.38542,0.6944439999999998,0.9095467194891036,5.374302999999999,5.844909,41.37730000000002,813.2405555554618
2025-06-25 15:24:00,55.43981,1.7939809999999996,1.0354326153563396,7.515508,6.2499970000000005,37.905099999999976,813.2405555554618
2025-06-25 15:27:00,64.23611,1.2442130000000002,1.1130478811798634,6.907868,6.655095,47.1643,813.2405555554618
2025-06-25 15:30:00,61.66088,0.9259259999999996,0.9863283246491329,5.866207999999999,5.989582,48.61109999999999,813.2405555554618
2025-06-25 15:33:00,38.91782,0.3761579999999993,0.8069592481413083,4.506250999999999,5.61343,33.85419999999999,813.2405555554618
2025-06-25 15:51:00,33.73843,1.1574080000000002,1.1321093017038049,6.444902999999999,6.394675,27.777800000000013,813.2405555554618
2025-06-25 15:54:00,45.13889,1.4756939999999998,1.04143371603036,7.284028000000001,6.510414,32.1181,813.2405555554618
2025-06-25 15:57:00,48.23495,1.1863420000000007,0.9906844688057552,6.7342580000000005,6.365735999999999,32.98619999999997,813.2405555554618
2025-06-25 16:00:00,38.91782,0.8680560000000002,0.9144663143442636,5.837263999999999,5.9317079999999995,33.85410000000002,813.2405555554618
2025-06-25 16:21:00,50.81019,1.4467590000000001,1.0667586871896033,7.226158,6.539349,37.32639999999998,813.2405555554618
2025-06-25 16:24:00,50.78125,1.0127310000000005,0.9726095120425877,6.502778000000001,6.4236070000000005,36.16900000000001,813.2405555554618
2025-06-25 16:27:00,38.91782,0.7523149999999994,0.8795461976608882,5.634722999999999,5.902778,32.407400000000024,813.2405555554618
2025-06-25 16:54:00,33.76736,1.1284720000000004,0.9808838923377506,7.023607999999999,6.7418960000000006,25.46290000000002,813.2405555554618
2025-06-25 17:24:00,33.73843,1.3888889999999998,0.9693389789345254,6.821068,6.076389,25.173599999999993,813.2405555554618
2025-06-26 07:39:00,61.63194,1.475695,0.9835495541621955,6.705326,5.844911000000001,46.296299999999974,813.2405555554618
2025-06-26 07:42:00,99.88426,1.4467590000000001,1.137438251444103,6.965739,6.39468,54.6875,813.2405555554618
2025-06-26 07:45:00,91.63773,1.1284719999999995,1.058479051856639,6.097683,5.9606509999999995,67.9976,813.2405555554618
2025-06-26 07:48:00,91.6088,1.3020830000000005,1.0412514795342018,6.242364000000001,5.758101,65.39349999999999,813.2405555554618
2025-06-26 07:51:00,82.8125,0.43402799999999964,0.8538333490188132,4.361574999999999,5.410884,59.31709999999998,813.2405555554618
2025-06-26 07:54:00,50.81019,0.02893499999999971,0.7633637057340523,1.9599529999999996,5.671297000000001,40.79860000000002,813.2405555554618
2025-06-26 08:03:00,71.46991,1.8807869999999998,1.196181474944322,7.718054,6.539357000000001,48.900499999999994,813.2405555554618
2025-06-26 08:06:00,99.94213,2.5173609999999993,1.0719812433868083,8.007408,5.815977,47.16430000000001,813.2405555554618
2025-06-26 08:09:00,99.94213,1.8518530000000002,0.849540152501028,6.242364,4.687500999999999,57.00229999999999,813.2405555554618
2025-06-26 08:12:00,99.94213,2.0254630000000002,0.9003156344946727,6.444906,4.716433,54.976899999999986,813.2405555554618
2025-06-26 08:15:00,99.94213,1.9675919999999998,0.9415543314725304,6.618519000000001,5.005787,61.053200000000004,813.2405555554618
2025-06-26 08:18:00,93.75,1.273148,1.0287453685159165,6.068749,5.613421,67.41899999999998,813.2405555554618
2025-06-26 08:21:00,82.8125,0.8391200000000003,0.9801281714523777,5.518978000000001,5.815968000000001,64.81479999999999,813.2405555554618
2025-06-26 08:24:00,50.78125,0.1736109999999993,0.8213445172275418,3.782871,5.902777,44.84959999999998,813.2405555554618
2025-06-26 08:30:00,31.16319,0.78125,0.8275779106891997,5.866199999999999,5.960649999999999,25.173699999999968,813.2405555554618
2025-06-26 08:33:00,59.57755,1.475695,0.9835495541621955,6.705322,5.844907,46.58570000000003,813.2405555554618
2025-06-26 08:36:00,91.6088,1.851851,1.0781270459694525,6.705323,5.410881999999999,68.86580000000001,813.2405555554618
2025-06-26 08:39:00,99.88426,2.256944,1.0281305921002846,7.052543,5.150459000000001,67.70830000000001,813.2405555554618
2025-06-26 08:42:00,99.94213,1.8229170000000003,0.9493665961557235,6.271293999999999,4.8611070000000005,70.6019,813.2405555554618
2025-06-26 08:45:00,71.46991,0.4340280000000005,0.8835756348563714,4.274769,5.410876,62.5,813.2405555554618
2025-06-26 08:57:00,64.23611,1.8807869999999998,1.017865489960042,7.197222999999999,5.7870360000000005,48.61110000000002,813.2405555554618
2025-06-26 09:00:00,99.88426,2.517361,1.0388842888540042,7.255093,5.034722,61.63199999999998,813.2405555554618
2025-06-26 09:03:00,99.94213,2.459492,0.8293887371776493,6.850003,4.542821,60.185100000000006,813.2405555554618
2025-06-26 09:06:00,99.94213,1.7939819999999997,0.8607615486547121,6.010883000000001,4.542821000000001,57.87040000000002,813.2405555554618
2025-06-26 09:09:00,68.89468,0.14467500000000033,0.7845357311902809,3.290972000000001,5.468752,49.47919999999999,813.2405555554618
2025-06-26 09:18:00,38.91782,2.3726849999999997,0.8086440650759851,7.631248,5.410883,27.199099999999987,813.2405555554618
2025-06-26 09:21:00,99.88426,2.430556,1.1662896805668357,7.775927,5.787041,60.47460000000001,813.2405555554618
2025-06-26 09:24:00,99.94213,2.1122680000000003,1.0409324226826888,7.0814770000000005,5.381949,63.3681,813.2405555554618
2025-06-26 09:27:00,99.94213,1.7939819999999997,0.8880906813068875,6.213423,4.774301,63.367999999999995,813.2405555554618
2025-06-26 09:30:00,82.87037,0.49189799999999995,0.8982220080835152,4.650926999999999,5.642359999999999,59.027799999999985,813.2405555554618
2025-06-26 09:33:00,38.91782,0.02893499999999971,0.720495431231478,2.5097229999999993,5.960653,34.14360000000002,813.2405555554618
2025-06-26 09:42:00,53.38542,2.054398,1.0228827017290747,7.689118000000001,6.04745,37.61580000000001,813.2405555554618
2025-06-26 09:45:00,99.94213,1.9965279999999996,1.150925916225713,7.428703,6.018515,61.632000000000005,813.2405555554618
2025-06-26 09:48:00,99.94213,1.880788,0.9679605839253717,6.647453,5.1793949999999995,58.15979999999999,813.2405555554618
2025-06-26 09:51:00,99.94213,0.868055,0.750578622748784,4.56412,4.340275000000001,59.60650000000001,813.2405555554618
2025-06-26 09:54:00,93.72106,0.4340280000000005,0.8337399294454106,4.130093,5.121527,64.5255,813.2405555554618
2025-06-26 09:57:00,50.83912,0.02893599999999985,0.7061008161589651,2.799074,6.163196999999999,40.509299999999996,813.2405555554618
2025-06-26 10:06:00,57.49421,1.6493060000000002,0.9398820789406162,6.936803,5.758096999999999,40.50919999999999,813.2405555554618
2025-06-26 10:09:00,89.09144,1.6493060000000002,1.006526791604693,6.502783,5.410876999999999,62.2106,813.2405555554618
2025-06-26 10:12:00,99.94213,1.765046,1.002585143350412,6.415972999999999,5.150466999999999,63.946799999999996,813.2405555554618
2025-06-26 10:15:00,91.63773,0.78125,0.908700895433365,5.113887999999999,5.3819479999999995,64.2361,813.2405555554618
2025-06-26 10:18:00,53.41435,0.08680599999999927,0.7659932517052878,3.2909729999999993,5.931712000000001,47.7431,813.2405555554618
2025-06-26 10:27:00,45.10995,1.649305,0.9165799697524291,7.023612,5.815977,31.539299999999997,813.2405555554618
2025-06-26 10:30:00,82.8125,1.475695,0.9835495541621955,6.271296,5.410881000000001,61.053200000000004,813.2405555554618
2025-06-26 10:33:00,99.94213,2.054399,1.0228830145759158,6.705326,5.063657,67.41899999999998,813.2405555554618
2025-06-26 10:36:00,99.94213,1.4178240000000004,0.9416817078876345,5.924076,5.092592,72.6274,813.2405555554618
2025-06-26 10:39:00,91.63773,0.6076389999999998,0.9027700910724064,4.708796,5.381947,67.9976,813.2405555554618
2025-06-26 10:42:00,59.60648,0.02893599999999985,0.7300689365306986,2.1914359999999995,5.700236,51.79400000000001,813.2405555554618
2025-06-26 10:54:00,80.78704,2.2858799999999997,1.121822139566928,7.718053,5.873843000000001,54.9769,813.2405555554618
2025-06-26 10:57:00,99.88426,1.8229160000000002,1.0901821629903796,7.0814770000000005,5.844911,59.317199999999985,813.2405555554618
2025-06-26 11:00:00,99.94213,1.3020829999999997,0.9348836882180432,5.837267,5.179394000000001,63.0787,813.2405555554618
2025-06-26 11:03:00,76.12847,0.28935200000000005,0.869313608455353,4.043287000000001,5.70023,57.00229999999999,813.2405555554618
2025-06-26 11:06:00,45.13889,0.0,0.2862213996502254,1.1787039999999998,5.555556,38.4838,813.2405555554618
2025-06-26 11:15:00,38.91782,1.5625,0.9959378415710329,7.255097000000001,6.278937000000001,30.0925,813.2405555554618
2025-06-26 11:18:00,93.72106,1.8807869999999998,1.196181474944322,7.573378,6.394681,61.053200000000004,813.2405555554618
2025-06-26 11:21:00,99.94213,1.5046299999999997,1.071682191586714,6.647457999999999,5.873838000000001,63.946799999999996,813.2405555554618
2025-06-26 11:24:00,91.63773,0.8969899999999997,0.9711562041011784,5.403243,5.555553000000001,64.81479999999999,813.2405555554618
2025-06-26 11:27:00,50.81019,0.11574000000000062,0.8009352470971379,3.493518,5.9895879999999995,43.40270000000001,813.2405555554618
2025-06-26 11:36:00,31.13426,1.157407,1.1024712380373642,6.589588,6.4814810000000005,27.199099999999987,813.2405555554618
2025-06-26 11:39:00,82.78356,2.3726849999999997,1.175746951498657,7.891668,5.989583,55.844899999999996,813.2405555554618
2025-06-26 11:42:00,99.88426,1.8229160000000002,1.1541244687465995,7.226158000000001,6.076392,63.946800000000025,813.2405555554618
2025-06-26 11:45:00,99.94213,1.5335650000000003,0.9645269099512332,6.155558,5.179392999999999,65.97219999999999,813.2405555554618
2025-06-26 11:48:00,73.52431,0.31828699999999976,0.8556936348330417,4.274768999999999,5.758101,57.00229999999999,813.2405555554618
2025-06-26 11:51:00,33.76736,0.0,0.25426850286350267,1.9599539999999998,5.8159730000000005,29.803200000000004,813.2405555554618
2025-06-26 12:00:00,42.01389,1.851852,0.9327966388498555,7.515507,6.047454999999999,28.93519999999998,813.2405555554618
2025-06-26 12:03:00,91.6088,1.967593,1.1852530805440114,7.544447999999999,6.221065,64.5255,813.2405555554618
2025-06-26 12:06:00,99.94213,1.5335650000000003,1.1018633174322132,6.618518000000001,5.844903,68.5764,813.2405555554618
2025-06-26 12:09:00,86.97917,0.6655090000000001,0.9398202134942569,5.056018000000001,5.671299,67.70830000000001,813.2405555554618
2025-06-26 12:12:00,45.13889,0.08680500000000002,0.7659911907860938,3.290971999999999,5.931712999999999,37.32640000000001,813.2405555554618
2025-06-26 12:24:00,42.01389,1.649305,0.8926316760742083,7.081478000000001,5.844903,28.35650000000001,813.2405555554618
2025-06-26 12:27:00,59.60648,1.5046290000000004,0.9538896386702501,6.618524,5.671295000000001,42.824100000000016,813.2405555554618
2025-06-26 12:30:00,55.43981,1.070602,0.9225841876425167,6.010884,5.7291620000000005,44.56020000000001,813.2405555554618
2025-06-26 12:33:00,42.01389,0.7523140000000001,0.8530968910947883,5.518978000000001,5.729164000000001,33.56479999999999,813.2405555554618
2025-06-26 12:45:00,68.86574,2.170139,1.1621949711334056,7.746994000000001,6.105325,52.95140000000001,813.2405555554618
2025-06-26 12:48:00,82.87037,1.4467590000000001,1.1201045910325118,6.7342580000000005,6.134259,59.02780000000001,813.2405555554618
2025-06-26 12:51:00,82.87037,1.070601,0.9698845351531465,5.837268,5.6423570000000005,58.15969999999999,813.2405555554618
2025-06-26 12:54:00,45.13889,0.2025459999999999,0.7860430620480698,4.072222,5.873842,39.3519,813.2405555554618
2025-06-26 13:09:00,61.66088,1.649305,1.1285683065661531,7.370838,6.4525429999999995,43.40280000000001,813.2405555554618
2025-06-26 13:12:00,66.84028,1.2442129999999993,1.0654180664365902,6.6474530000000005,6.30787,51.21530000000001,813.2405555554618
2025-06-26 13:15:00,66.84028,1.0416670000000003,0.9715340181988736,5.895144,5.758096999999999,50.92590000000001,813.2405555554618
2025-06-26 13:18:00,38.91782,0.3761580000000002,0.8165492833378069,4.650926999999999,5.7870360000000005,32.407400000000024,813.2405555554618
2025-06-26 13:33:00,45.13889,1.0127309999999996,1.0165467162990318,7.023608,7.0312470000000005,34.43289999999999,813.2405555554618
2025-06-26 13:36:00,80.7581,1.4756939999999998,1.1145856663329816,7.023613,6.365739,57.002399999999994,813.2405555554618
2025-06-26 13:39:00,89.03356,1.1574080000000002,1.0258346166963537,6.213423,5.960645,57.58109999999999,813.2405555554618
2025-06-26 13:42:00,93.72106,0.983797,0.9287012328625334,5.547913,5.439816,54.1088,813.2405555554618
2025-06-26 13:45:00,68.89468,0.4340270000000004,0.8438139107779652,4.477315,5.4976899999999995,55.844899999999996,813.2405555554618
2025-06-26 14:00:00,45.10995,1.157407,0.8022663479226733,6.213424000000001,5.584486999999999,31.828699999999998,813.2405555554618
2025-06-26 14:03:00,66.84028,0.9837959999999999,0.9436606124390625,5.7215300000000004,5.642364,48.61109999999999,813.2405555554618
2025-06-26 14:06:00,64.26505,0.8101849999999997,0.9509665289981537,5.5189770000000005,5.815972,47.4538,813.2405555554618
2025-06-26 14:09:00,45.13889,0.6944439999999998,0.8848271636675754,5.345368,5.7581039999999994,37.905100000000004,813.2405555554618
2025-06-26 14:24:00,35.8507,1.186343,0.8697839872353941,6.415977999999999,5.844905,25.462999999999994,813.2405555554618
2025-06-26 14:27:00,45.13889,1.157407,0.8579869957063166,6.329162999999999,5.787036,30.9606,813.2405555554618
2025-06-26 14:30:00,45.13889,1.0416660000000002,0.877195542694454,6.126618000000001,5.8159719999999995,31.539299999999997,813.2405555554618
2025-06-26 14:33:00,31.16319,0.868055,0.8573593821381175,5.866208,5.844903,28.356499999999983,813.2405555554618
2025-06-26 14:39:00,59.60648,0.8391199999999994,0.871465661019476,5.200692999999999,5.266203000000001,44.56020000000001,813.2405555554618
2025-06-26 14:54:00,33.73843,1.2442129999999993,0.8358833887651139,6.589587999999999,5.873845,25.463000000000022,813.2405555554618
2025-06-26 14:57:00,42.01389,1.157407,0.8579869957063166,6.300228,5.758101,31.828599999999994,813.2405555554618
2025-06-26 15:00:00,35.8507,0.868055,0.8573593821381175,5.924078,5.902773,29.80329999999998,813.2405555554618
2025-06-26 15:15:00,57.55208,1.9097220000000004,1.0515711891673927,7.486574000000001,6.076392,41.37730000000002,813.2405555554618
2025-06-26 15:18:00,66.84028,1.3310180000000003,1.0875145701585847,6.936808000000001,6.4814799999999995,47.4537,813.2405555554618
2025-06-26 15:21:00,61.63194,0.8969899999999997,0.9434233167978122,5.837273,5.931712999999999,50.63659999999999,813.2405555554618
2025-06-26 15:24:00,33.73843,0.31828699999999976,0.7569715061904895,4.593055999999999,5.758106,29.51389999999998,813.2405555554618
2025-06-27 07:36:00,89.00463,2.459492,1.2813744163702419,8.441433,6.539351,59.31709999999998,813.2405555554618
2025-06-27 07:39:00,99.88426,1.6203700000000003,1.0172365608796146,6.618517,5.584486999999999,61.342599999999976,813.2405555554618
2025-06-27 07:42:00,99.94213,1.9097229999999996,1.0515632836871445,6.734262999999999,5.32407,55.2662,813.2405555554618
2025-06-27 07:45:00,97.80093,1.273148,0.8665677696700931,5.490047,4.774309000000001,54.9769,813.2405555554618
2025-06-27 07:48:00,53.38542,0.08680500000000002,0.7900392619898109,2.9148140000000007,5.671292,40.509299999999996,813.2405555554618
2025-06-27 07:57:00,38.88889,1.7361110000000002,0.8150420327125322,7.081485,5.642364000000001,26.909699999999987,813.2405555554618
2025-06-27 08:00:00,84.83796,1.9386579999999993,1.2174674566179489,7.631247999999999,6.39468,63.6575,813.2405555554618
2025-06-27 08:03:00,99.88426,1.6782399999999997,1.1002243930487996,6.821067,5.815977,62.5,813.2405555554618
2025-06-27 08:06:00,99.94213,1.273148,0.9594558771743485,5.779402999999999,5.208335,60.76389999999998,813.2405555554618
2025-06-27 08:09:00,76.12847,0.2604160000000002,0.8299572716099237,4.014352000000001,5.671296000000001,49.18979999999999,813.2405555554618
2025-06-27 08:12:00,38.94676,0.02893499999999971,0.8104578055138828,1.8152780000000002,5.815977,34.14359999999999,813.2405555554618
2025-06-27 08:18:00,38.91782,1.6782409999999999,0.972676118339553,6.878932,5.700231,28.64590000000001,813.2405555554618
2025-06-27 08:21:00,99.88426,2.517361,1.0388842888540022,7.5444450000000005,5.3240739999999995,59.60650000000001,813.2405555554618
2025-06-27 08:24:00,99.94213,2.5752309999999996,0.9438586458569803,7.081486,4.716435,60.76390000000001,813.2405555554618
2025-06-27 08:27:00,99.94213,2.1701390000000007,0.8010969993152808,6.242367,4.253468,59.31709999999998,813.2405555554618
2025-06-27 08:30:00,91.63773,0.868055,0.871867928327531,4.911347,4.918982000000001,63.078700000000026,813.2405555554618
2025-06-27 08:33:00,35.79282,0.05786999999999942,0.8620823985652202,2.4518509999999996,6.018514000000001,33.27550000000002,813.2405555554618
2025-06-27 08:42:00,99.88426,2.7488420000000007,1.065755820521083,7.660184,5.179402,62.2106,813.2405555554618
2025-06-27 08:45:00,99.94213,2.2858790000000004,0.9745612507893439,6.907869,4.91898,70.0232,813.2405555554618
2025-06-27 08:48:00,86.95023,0.9259259999999996,0.9297387764995947,5.2006939999999995,5.208328,65.68290000000002,813.2405555554618
2025-06-27 09:03:00,66.81134,1.8229159999999993,1.045421132222368,6.965743,5.671297000000001,49.76849999999999,813.2405555554618
2025-06-27 09:06:00,99.88426,1.851851,1.0553668293248224,6.705323,5.3819420000000004,64.23610000000002,813.2405555554618
2025-06-27 09:09:00,99.88426,1.475695,1.0031685621147597,6.039814,5.208329000000001,67.99770000000001,813.2405555554618
2025-06-27 09:12:00,66.84028,0.4050919999999998,0.9358082229222977,4.361574000000001,5.758107000000001,59.02769999999998,813.2405555554618
2025-06-27 09:21:00,31.13426,0.78125,1.210021223901384,5.576848,6.568288000000001,27.488500000000016,813.2405555554618
2025-06-27 09:24:00,45.13889,1.7071759999999996,0.9359953062878893,7.052548000000001,5.787032,33.56479999999999,813.2405555554618
2025-06-27 09:27:00,64.20718,1.4756939999999998,1.00317489832747,6.560642999999999,5.729169,48.32170000000002,813.2405555554618
2025-06-27 09:30:00,80.78704,1.273148,0.9945860040281248,6.010878000000001,5.49769,62.7894,813.2405555554618
2025-06-27 09:33:00,68.89468,0.8101859999999999,0.9639835060747352,5.403244000000001,5.729168,56.134299999999996,813.2405555554618
2025-06-27 09:36:00,42.01389,0.49189799999999995,0.8669395932367097,5.084958,5.989580000000001,36.16889999999998,813.2405555554618
2025-06-27 09:45:00,31.16319,1.2442130000000002,0.8931421117581742,6.676388,6.047455,24.0163,813.2405555554618
2025-06-27 09:48:00,57.49421,1.475695,0.9432023571178939,6.618518,5.700232999999999,42.53479999999999,813.2405555554618
2025-06-27 09:51:00,78.18287,1.3888889999999998,0.9881933101486607,6.271298,5.555559,55.2663,813.2405555554618
2025-06-27 09:54:00,78.18287,0.9259259999999996,0.9297387764995947,5.663658,5.671292,57.002399999999994,813.2405555554618
2025-06-27 09:57:00,59.60648,0.5497680000000003,0.9191181649515751,4.998148,5.87384,51.79400000000001,813.2405555554618
2025-06-27 10:09:00,35.79282,1.3888889999999998,0.9107534416769206,6.792128000000001,5.960649,26.331000000000017,813.2405555554618
2025-06-27 10:12:00,57.49421,1.2731469999999998,0.8858067438935684,6.300236,5.613429,43.40270000000001,813.2405555554618
2025-06-27 10:15:00,73.52431,0.8969909999999999,0.9293617311126112,5.490046,5.555555000000001,56.4237,813.2405555554618
2025-06-27 10:18:00,57.49421,0.6655090000000001,0.95154506777902,5.316438000000001,5.960648999999999,49.18980000000002,813.2405555554618
2025-06-27 10:21:00,42.01389,0.6365739999999995,0.8980664247145743,5.374308,5.960644000000001,34.72219999999999,813.2405555554618
2025-06-27 10:30:00,31.16319,1.359953,0.879673052926916,6.618518000000001,5.7870349999999995,23.4375,813.2405555554618
2025-06-27 10:33:00,38.91782,1.3020829999999997,0.8971236303182625,6.618518000000001,5.902775000000001,28.93519999999998,813.2405555554618
2025-06-27 10:36:00,64.23611,1.5914339999999996,1.0066141158394037,6.763192999999999,5.758099,46.875,813.2405555554618
2025-06-27 10:39:00,76.12847,1.3020829999999997,0.9713933301822258,6.184493,5.584490000000001,54.6875,813.2405555554618
2025-06-27 10:42:00,66.84028,0.8101849999999997,0.937837498544482,5.4321779999999995,5.700233000000001,54.6875,813.2405555554618
2025-06-27 10:45:00,45.10995,0.5208329999999997,0.855497726815551,5.056018000000001,5.844905,35.30090000000001,813.2405555554618
2025-06-27 10:57:00,57.55208,1.5914359999999999,0.964224818639329,6.734262999999999,5.671297,38.1944,813.2405555554618
2025-06-27 11:00:00,89.03356,1.1863420000000007,0.9056418822249965,5.692594000000001,5.179402,55.5556,813.2405555554618
2025-06-27 11:03:00,99.94213,0.8969909999999999,0.9711567312978973,5.316436,5.468744999999999,57.29169999999999,813.2405555554618
2025-06-27 11:06:00,87.0081,0.5497690000000004,0.9191188700937438,4.824537000000001,5.700228,57.00229999999999,813.2405555554618
2025-06-27 11:09:00,61.66088,0.14467600000000047,0.8051651414827117,3.8118060000000007,6.076390999999999,46.875,813.2405555554618
2025-06-27 11:18:00,31.16319,1.0127310000000005,0.8803008957558257,6.300232000000001,6.047451000000001,25.462999999999994,813.2405555554618
2025-06-27 11:21:00,50.81019,1.3888889999999998,0.9306441503999797,6.5317169999999996,5.729168,36.45830000000001,813.2405555554618
2025-06-27 11:24:00,61.66088,1.157407,0.9279447354608897,6.068752,5.642365000000001,43.40280000000001,813.2405555554618
2025-06-27 11:27:00,64.23611,0.8969909999999999,0.9293617311126112,5.692593,5.758102,43.98150000000001,813.2405555554618
2025-06-27 11:30:00,50.78125,0.6655099999999994,0.8676873529753035,5.316438,5.758098,39.0625,813.2405555554618
2025-06-27 11:42:00,35.8507,1.0127319999999997,0.864232555752015,6.2713019999999995,5.989580000000001,23.4375,813.2405555554618
2025-06-27 11:45:00,55.46875,1.3888889999999998,0.9107534416769206,6.502777000000001,5.671298,35.59030000000001,813.2405555554618
2025-06-27 11:48:00,68.86574,1.273148,0.923255606258888,6.184487,5.555559000000001,40.79860000000002,813.2405555554618
2025-06-27 11:51:00,68.89468,0.868055,0.9144657966774399,5.634716999999999,5.729162,42.245299999999986,813.2405555554618
2025-06-27 11:54:00,61.66088,0.5208339999999998,0.844579604121788,4.911346000000001,5.671292000000001,40.79860000000002,813.2405555554618
2025-06-27 11:57:00,57.55208,0.17361100000000018,0.7631156134096982,3.8407410000000004,5.729168,38.7731,813.2405555554618
2025-06-27 12:00:00,45.13889,0.11574099999999987,0.7944914642377813,3.493519,5.960648,34.14349999999999,813.2405555554618
2025-06-27 12:06:00,33.76736,0.8969909999999999,0.8567969472292828,6.126622,6.047451,26.620400000000018,813.2405555554618
2025-06-27 12:09:00,45.10995,1.244212,0.8931417110601441,6.415966999999999,5.7870349999999995,30.9606,813.2405555554618
2025-06-27 12:12:00,55.43981,1.186343,0.8878678313874916,6.213423,5.6713000000000005,37.03710000000001,813.2405555554618
2025-06-27 12:15:00,57.55208,1.0127319999999997,0.8961575713959076,5.924073000000001,5.700231,35.87959999999998,813.2405555554618
2025-06-27 12:18:00,50.81019,0.7233790000000004,0.8633788246593785,5.461106999999999,5.758098,35.30099999999999,813.2405555554618
2025-06-27 12:21:00,31.16319,0.4340270000000004,0.8236112317897413,5.056017,6.01852,29.513800000000003,813.2405555554618
2025-06-27 12:33:00,35.79282,2.170139,0.7138355020882219,6.907872,4.861113,25.462999999999994,813.2405555554618
2025-06-27 12:36:00,45.10995,2.1122680000000003,0.7453463755386296,6.734262000000001,4.774304000000001,30.671400000000006,813.2405555554618
2025-06-27 12:39:00,45.13889,1.9097220000000004,0.7701580593228307,6.473847,4.774304999999999,32.117999999999995,813.2405555554618
2025-06-27 12:42:00,33.73843,1.7361110000000002,0.7551278980864901,6.3002329999999995,4.803241999999999,28.64590000000001,813.2405555554618
2025-06-27 13:42:00,42.01389,2.1990749999999997,0.6072348857064721,6.936803,4.803238,30.382000000000005,813.2405555554618
2025-06-27 13:45:00,50.78125,2.1122689999999995,0.7863621734534426,6.676387999999999,4.745369,37.32640000000001,813.2405555554618
2025-06-27 13:48:00,45.10995,1.8807869999999998,0.8277794899868166,6.473847999999999,4.861111,35.590299999999985,813.2405555554618
2025-06-27 13:51:00,35.8507,1.7361110000000002,0.7551278980864901,6.242363,4.745372,31.25,813.2405555554618
2025-06-27 14:06:00,38.94676,2.3148149999999994,0.7474687074309869,7.081483,4.890048,28.356400000000008,813.2405555554618
2025-06-27 14:09:00,48.20602,2.170139,0.8011107746100927,6.8210679999999995,4.832179,31.828699999999998,813.2405555554618
2025-06-27 14:12:00,45.13889,1.967593,0.7490900436003548,6.589588,4.803245,33.275499999999994,813.2405555554618
2025-06-27 14:15:00,38.91782,1.9097220000000004,0.8040575731283972,6.5895779999999995,4.918986,31.828699999999998,813.2405555554618
2025-06-27 14:18:00,33.73843,1.9097219999999995,0.7701580593228304,6.531713,4.832171,28.93519999999998,813.2405555554618
2025-06-27 14:27:00,31.16319,2.170139,0.7138355020882249,6.763197999999999,4.716439,23.7269,813.2405555554618
2025-06-27 14:30:00,35.8507,2.054398,0.7715235755886455,6.792133000000001,4.918984999999999,25.75230000000002,813.2405555554618
2025-06-27 14:33:00,38.91782,1.9675919999999998,0.7094852453678622,6.676387000000001,4.861115000000001,27.488400000000013,813.2405555554618
2025-06-27 14:36:00,42.01389,1.9965279999999996,0.7935228411128917,6.589583,4.8032449999999995,29.513800000000003,813.2405555554618
2025-06-27 14:39:00,38.91782,1.8807869999999998,0.7264334312541642,6.531718,4.832181,28.93519999999998,813.2405555554618
2025-06-27 14:42:00,33.76736,1.7939819999999997,0.7386362754033526,6.415973,4.832171,28.067200000000014,813.2405555554618
2025-06-27 14:54:00,31.16319,2.1122680000000003,0.7453611820803642,6.792127,4.832178999999999,23.4375,813.2405555554618
2025-06-27 14:57:00,42.01389,2.1990740000000004,0.7666162883371591,6.936807000000001,4.890043,28.35650000000001,813.2405555554618
2025-06-27 15:00:00,45.13889,1.9965270000000004,0.7565917195590356,6.618517,4.80324,31.828699999999998,813.2405555554618
2025-06-27 15:03:00,42.01389,1.7361110000000002,0.7858150987911511,6.358102000000001,4.890051000000001,29.803300000000007,813.2405555554618
2025-06-27 15:06:00,61.66088,2.1701390000000007,0.6622145993280658,6.0398119999999995,3.964122999999999,43.113500000000016,813.2405555554618
2025-06-27 15:09:00,42.01389,1.3888890000000007,0.781479589804717,5.808332,4.803243,34.72219999999999,813.2405555554618
2025-06-27 15:21:00,31.16319,3.038194,,7.284033,4.166669000000001,24.016199999999998,813.2405555554618
2025-06-27 15:24:00,35.8507,2.1990749999999997,0.7666316385513559,6.936803,4.890048,26.041600000000017,813.2405555554618
2025-06-27 15:27:00,45.13889,2.0254630000000002,0.7238876057475502,6.676393,4.80324,29.513900000000007,813.2405555554618
2025-06-27 15:36:00,48.20602,2.719908,0.7813229383400878,7.428703,4.8032449999999995,31.828699999999998,813.2405555554618
2025-06-27 15:39:00,57.49421,2.1122689999999995,0.9558477873007111,7.052548,5.266199,38.7731,813.2405555554618
2025-06-27 15:42:00,59.60648,1.851852,0.8194489150693524,6.444912,4.861110000000001,39.6413,813.2405555554618
2025-06-27 15:45:00,31.16319,1.273148,0.7416644709148881,5.750462000000001,4.861114,28.35650000000001,813.2405555554618
2025-06-27 16:03:00,45.13889,1.7939819999999997,1.0354329613129734,7.544443,6.278931000000001,34.43290000000002,813.2405555554618
2025-06-27 16:06:00,42.01389,1.9097229999999996,0.9509738763380706,7.284027999999999,5.7581050000000005,33.27539999999999,813.2405555554618
2025-06-27 16:09:00,35.8507,1.851852,0.7188293569595215,6.589588,4.918986,31.5394,813.2405555554618
2025-06-27 16:33:00,38.91782,1.9965279999999996,0.97797916671692,7.689118,6.076390000000001,30.3819,813.2405555554618
2025-06-27 16:36:00,33.73843,1.8807860000000005,0.9149776515782185,7.428708,5.902782,28.93520000000001,813.2405555554618
2025-06-27 16:39:00,31.16319,2.0254630000000002,0.6797336457333113,6.821064,4.9189810000000005,27.199000000000012,813.2405555554618
2025-06-27 17:00:00,45.10995,2.748843,0.6278874588526024,7.891668,5.1793949999999995,30.671300000000002,813.2405555554618
2025-06-27 17:03:00,31.16319,2.1701380000000006,0.875516100895686,7.718058000000001,5.78704,23.148200000000003,813.2405555554618
2025-06-28 09:18:00,31.13426,0.6076389999999998,1.1802798817260687,5.663653,7.089123999999999,25.75229999999999,813.2405555554618
2025-06-28 11:18:00,38.91782,1.6493059999999993,0.8679820990415601,7.168288,5.902782,26.33099999999999,813.2405555554618
2025-06-28 14:12:00,33.70949,1.4178249999999997,0.9806825020546778,6.792133000000001,6.018518,24.305500000000052,813.2405555554618
2025-06-30 05:57:00,50.78125,0.0,0.5539578727134203,0.05023100000000014,8.91204,31.828700000000026,813.2405555554618
2025-06-30 07:39:00,84.83796,4.195602,1.1547439166609126,9.975004000000002,5.902782,60.474500000000006,813.2405555554618
2025-06-30 07:42:00,76.12847,1.851852,1.2259083998421254,8.209954,7.1180520000000005,60.47449999999998,813.2905555554618
2025-06-30 07:45:00,91.6088,1.359953,1.2751677850748797,7.023607999999999,6.857635000000001,70.8912,813.3405555554617
2025-06-30 07:48:00,99.88426,1.7361110000000002,1.1421281438664144,6.8210679999999995,5.787037,74.94209999999998,813.3905555554617
2025-06-30 07:51:00,99.88426,2.083334,0.9765394848057617,6.705323000000001,4.976849,63.946799999999996,813.4405555554616
2025-06-30 07:54:00,99.88426,1.5914349999999997,0.9856407032034196,5.981941999999999,4.947917,77.5463,813.4905555554616
2025-06-30 07:57:00,99.88426,0.9259259999999996,0.8555754471075404,4.650931,4.513885000000001,83.91209999999998,813.5405555554615
2025-06-30 08:00:00,97.80093,0.31828699999999976,0.9076744373497978,3.6381940000000004,5.295140999999999,80.15039999999999,813.5905555554615
