Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-30 08:03:00,61.66088,0.20254700000000003,0.9277844243461701,4.361574999999999,6.712966,56.13429999999997,813.6405555554614
2025-06-30 08:06:00,66.84028,1.157407,1.0258341553547459,6.415966999999999,6.16319,50.057799999999986,813.6905555554614
2025-06-30 08:09:00,99.88426,2.1701390000000007,1.0311121299301058,6.907872000000001,5.121523,65.39350000000002,813.7405555554614
2025-06-30 08:12:00,99.88426,1.7361110000000002,0.9211848947951385,5.981941999999999,4.658561000000001,66.84030000000001,813.7905555554613
2025-06-30 08:15:00,99.88426,1.186343,0.9056422997768686,5.547916,5.034723,61.05330000000001,813.8405555554613
2025-06-30 08:18:00,78.24074,0.46296300000000024,0.9657977883402737,4.679861999999999,5.96065,59.60650000000001,813.8905555554612
2025-06-30 08:21:00,59.60648,1.0127310000000005,1.059249938840758,6.358104,6.4525429999999995,48.61109999999999,813.9405555554612
2025-06-30 08:24:00,73.55324,1.4756939999999998,1.0414337160303608,6.5606480000000005,5.787034000000001,56.42360000000002,813.9905555554611
2025-06-30 08:27:00,99.88426,1.6782399999999997,1.016903803363101,6.387037,5.266207,66.26159999999999,814.0405555554611
2025-06-30 08:30:00,99.88426,1.0706019999999992,0.9225897379180571,5.287496,5.005784000000001,66.84030000000001,814.090555555461
2025-06-30 08:33:00,76.12847,0.08680600000000016,0.8786635778338294,2.336111,5.526619999999999,59.02780000000001,814.140555555461
2025-06-30 08:36:00,38.91782,0.05787099999999956,1.0599721146547492,1.3233800000000002,5.989582,33.275499999999994,814.190555555461
2025-06-30 08:42:00,35.79282,1.5624989999999999,0.953853378783805,7.399768000000001,6.365739,27.199099999999987,814.190555555461
2025-06-30 08:45:00,99.88426,2.34375,1.166710141665986,7.833793999999999,5.960644,63.657399999999996,814.190555555461
2025-06-30 08:48:00,99.94213,2.0254630000000002,1.0138141435619459,6.907868,5.295134999999999,62.2106,814.190555555461
2025-06-30 08:51:00,99.94213,1.2442129999999993,0.9296315443741278,5.692587999999999,5.121525000000001,65.39349999999999,814.190555555461
2025-06-30 08:54:00,61.66088,0.11574099999999987,0.858321402533177,3.204166999999999,5.960647000000001,54.1088,814.190555555461
2025-06-30 09:03:00,42.01389,1.3310189999999995,1.0707006077639691,7.139348,6.655089,34.43290000000002,814.190555555461
2025-06-30 09:06:00,99.88426,1.9097229999999996,1.0751342448108299,6.965739999999999,5.584487,62.7894,814.190555555461
2025-06-30 09:09:00,99.88426,1.7361110000000002,0.9211848947951371,6.271295000000001,4.947914000000001,62.7894,814.190555555461
2025-06-30 09:12:00,97.82986,1.070602,0.9385452854787836,5.461112000000001,5.20833,62.210699999999974,814.190555555461
2025-06-30 09:15:00,66.84028,0.20254700000000003,0.8912064440589291,3.6671299999999993,5.873846,55.845,814.190555555461
2025-06-30 09:27:00,50.78125,1.8807869999999998,1.0418475836694272,7.544447000000001,6.163190000000001,35.87959999999998,814.190555555461
2025-06-30 09:30:00,93.72106,1.7071750000000003,1.2270940022660408,7.1393569999999995,6.278931999999999,72.33800000000002,814.190555555461
2025-06-30 09:33:00,99.88426,1.4756939999999998,1.0414337160303608,6.271297,5.497683,68.57639999999998,814.190555555461
2025-06-30 09:36:00,91.63773,0.4050929999999999,0.8405230868064087,4.101157999999999,5.208337,71.4699,814.190555555461
2025-06-30 09:39:00,80.78704,0.11574099999999987,1.0965576728640132,1.3233799999999993,5.208329,67.99770000000001,814.190555555461
2025-06-30 09:42:00,45.13889,0.08680500000000002,1.2145914159714384,0.8314810000000001,5.758107000000001,40.50920000000002,814.190555555461
2025-06-30 09:51:00,76.12847,1.851852,1.1854624128875149,7.515512999999999,6.365741,52.9513,814.190555555461
2025-06-30 09:54:00,95.77546,1.4467600000000003,1.1201050125361873,6.734262999999999,6.134262999999999,61.921400000000006,814.190555555461
2025-06-30 09:57:00,99.94213,1.0127319999999997,0.9576653294699473,5.547911999999999,5.4398100000000005,64.81479999999999,814.190555555461
2025-06-30 10:00:00,76.12847,0.23148199999999974,0.8914602299028533,3.6671309999999995,5.7002299999999995,57.87040000000002,814.190555555461
2025-06-30 10:03:00,42.01389,0.02893499999999971,0.7633637057340523,1.9599529999999996,5.671297000000001,38.19449999999998,814.190555555461
2025-06-30 10:12:00,35.79282,2.604166,0.6893557504972123,7.544447000000001,5.005791,28.356499999999983,814.190555555461
2025-06-30 10:15:00,76.09954,1.8229160000000002,1.1747026202786857,7.486578000000001,6.365741999999999,50.63659999999999,814.190555555461
2025-06-30 10:18:00,99.88426,1.4467599999999994,1.1025603408749713,6.849997999999999,6.221068000000001,57.87040000000002,814.190555555461
2025-06-30 10:21:00,95.8044,0.8969909999999999,0.9573568314714485,5.518977999999999,5.6423570000000005,62.2107,814.190555555461
2025-06-30 10:24:00,57.55208,0.11574099999999987,0.8456626614303477,3.1752309999999992,5.8738470000000005,50.34719999999999,814.190555555461
2025-06-30 10:39:00,71.46991,1.6782409999999999,1.1397746298863356,7.312962,6.365741000000001,52.95140000000001,814.190555555461
2025-06-30 10:42:00,86.97917,1.3888889999999998,1.1461915646194383,6.878938000000001,6.423609000000001,61.921400000000006,814.190555555461
2025-06-30 10:45:00,86.97917,1.1284720000000004,1.0279390010348892,5.866208,5.671296,64.2362,814.190555555461
2025-06-30 10:48:00,53.41435,0.2025459999999999,0.8391657971105966,3.8407409999999995,5.844912000000001,45.717600000000004,814.190555555461
2025-06-30 11:03:00,55.41088,1.9965279999999996,1.0558923837042302,7.660183,6.134255,39.93060000000003,814.190555555461
2025-06-30 11:06:00,76.12847,1.4756939999999998,1.1669675615640065,7.110418000000001,6.539354,56.71289999999999,814.190555555461
2025-06-30 11:09:00,78.18287,1.157407,1.0258341553547448,6.213428,5.9606509999999995,60.474500000000006,814.190555555461
2025-06-30 11:12:00,55.43981,0.4050919999999998,0.8982137019439365,4.477314999999999,5.758101,47.1644,814.190555555461
2025-06-30 11:27:00,45.13889,1.5914349999999997,0.9423353034774281,6.936808,5.844903,31.828699999999998,814.190555555461
2025-06-30 11:30:00,76.12847,1.6782399999999997,1.0383225872266761,6.6474530000000005,5.555553000000001,56.42359999999999,814.190555555461
2025-06-30 11:33:00,89.09144,1.273148,1.028751195597284,6.068748,5.613429999999999,63.367999999999995,814.190555555461
2025-06-30 11:36:00,78.24074,0.8101849999999997,0.9378374985444812,5.287498,5.555553,64.5255,814.190555555461
2025-06-30 11:39:00,45.13889,0.2893509999999999,0.8608982563769114,4.332639,5.960652,38.7732,814.190555555461
2025-06-30 11:51:00,57.55208,1.6782399999999997,0.9497826536580461,6.907873,5.700233,41.95600000000002,814.190555555461
2025-06-30 11:54:00,73.55324,1.4467590000000001,0.9919645290767665,6.358098,5.555559000000001,54.976800000000026,814.190555555461
2025-06-30 11:57:00,66.84028,0.9259260000000005,1.000151743879322,5.7215240000000005,5.873837999999999,54.3982,814.190555555461
2025-06-30 12:00:00,50.81019,0.7233799999999997,0.9017042979272493,5.403244000000001,5.787034000000001,41.37730000000002,814.190555555461
2025-06-30 12:06:00,31.13426,1.273148,0.8665677696700931,6.531707999999999,5.81597,24.594899999999996,814.190555555461
2025-06-30 12:09:00,57.55208,1.765046,1.002585143350412,7.110412999999999,5.844906999999999,43.11340000000001,814.190555555461
2025-06-30 12:12:00,99.88426,2.459491,1.175092714447816,7.6023179999999995,5.584487,69.15520000000001,814.190555555461
2025-06-30 12:15:00,99.94213,2.0254630000000002,1.1142019876491094,7.081478,5.5844949999999995,69.4444,814.190555555461
2025-06-30 12:18:00,99.94213,1.7071759999999996,1.0487895325755396,6.4738430000000005,5.353007000000001,71.1805,814.190555555461
2025-06-30 12:21:00,93.66319,1.070601,1.0005230154639313,5.576848,5.439817,70.8911,814.190555555461
2025-06-30 12:24:00,55.46875,0.14467500000000033,0.8728441976491697,3.5224530000000005,6.076393,49.18980000000002,814.190555555461
2025-06-30 12:33:00,55.43981,2.141203,0.9938497723956857,7.573383,5.78704,40.798599999999965,814.190555555461
2025-06-30 12:36:00,99.88426,1.9965270000000004,1.1955435980920799,7.3708279999999995,6.018521,69.73379999999997,814.190555555461
2025-06-30 12:39:00,99.88426,1.649305,1.0278054799089236,6.502778000000001,5.439813000000001,70.3125,814.190555555461
2025-06-30 12:42:00,93.72106,0.9259250000000003,0.9723841882535977,5.403238,5.497682999999999,70.0232,814.190555555461
2025-06-30 12:45:00,48.20602,0.14467600000000047,0.8527072453647626,3.5224539999999998,5.9895879999999995,44.27079999999998,814.190555555461
2025-06-30 12:57:00,91.6088,2.1701379999999997,1.278846433416364,7.833793,6.336805,67.99769999999998,814.190555555461
2025-06-30 13:00:00,99.88426,1.765046,1.1530438052533412,7.052543,5.989587,69.4444,814.190555555461
2025-06-30 13:03:00,99.94213,1.359953,1.0486279558624532,5.981948000000001,5.410875,68.287,814.190555555461
2025-06-30 13:06:00,66.84028,0.3182860000000005,0.9669214149605581,4.043286999999999,5.902782,59.31709999999998,814.190555555461
2025-06-30 13:18:00,55.41088,2.4884259999999996,0.9964757649633421,7.978472999999999,5.758097,37.03710000000001,814.190555555461
2025-06-30 13:21:00,93.66319,1.765046,1.3588704535986822,7.804862999999999,7.060186999999999,68.287,814.190555555461
2025-06-30 13:24:00,99.88426,1.649305,1.1090834258590416,6.936808000000001,5.989583,69.4444,814.190555555461
2025-06-30 13:27:00,99.94213,1.5914359999999999,0.9856410660510327,6.155554,5.121528,67.41899999999998,814.190555555461
2025-06-30 13:30:00,61.66088,0.14467500000000033,0.8256356942303736,2.972684,5.324072999999999,53.81939999999997,814.190555555461
2025-06-30 13:42:00,55.43981,1.7361110000000002,0.9926606472836965,7.081478,5.844906999999999,41.66669999999999,814.190555555461
2025-06-30 13:45:00,86.97917,1.765046,1.0477223943722507,6.705323,5.497686999999999,63.657399999999996,814.190555555461
2025-06-30 13:48:00,99.94213,2.1701379999999997,1.0311215625535841,6.8210630000000005,5.034725,69.1551,814.190555555461
2025-06-30 13:51:00,99.94213,1.5625,0.9538537381142838,5.9530080000000005,4.918978000000001,68.287,814.190555555461
2025-06-30 13:54:00,59.60648,0.14467599999999958,0.8392040808084014,3.088426,5.497687,52.08329999999998,814.190555555461
2025-06-30 14:06:00,42.01389,1.5914349999999997,0.8969737766323821,7.023608,5.873843000000001,29.80329999999998,814.190555555461
2025-06-30 14:09:00,68.89468,1.6203699999999994,0.9961132643473782,6.6474530000000005,5.584493,52.66199999999998,814.190555555461
2025-06-30 14:12:00,73.52431,1.1863420000000007,1.007027435113684,6.010878,5.671295999999999,57.29170000000002,814.190555555461
2025-06-30 14:15:00,59.60648,0.7233790000000004,0.9267360890109757,5.258568,5.700228999999999,52.08329999999998,814.190555555461
2025-06-30 14:18:00,31.16319,0.4050920000000007,0.8599387247655629,4.824536999999999,5.989586,29.22459999999998,814.190555555461
2025-06-30 14:21:00,30.64236,5.092588000000001,,6.5895779999999995,0.8969899999999988,22.5694,814.190555555461
2025-06-30 14:24:00,59.57755,0.9259250000000003,0.9005749987767283,5.490048,5.439813,47.742999999999995,814.190555555461
2025-06-30 14:27:00,42.01389,0.6655089999999992,0.8920867174312122,5.345373,5.8449040000000005,36.45839999999998,814.190555555461
2025-06-30 14:39:00,35.8507,1.3888879999999997,0.8904516018120183,6.792133,5.9317150000000005,25.75230000000002,814.190555555461
2025-06-30 14:42:00,55.43981,1.3310180000000003,0.9464418005803693,6.387037,5.700228999999999,40.50919999999999,814.190555555461
2025-06-30 14:45:00,99.94213,2.2280099999999994,0.9895437223099518,6.618518,4.716438,63.657399999999996,814.190555555461
2025-06-30 14:48:00,99.94213,1.6493059999999993,0.8425274765060148,5.9530080000000005,4.658562,59.60650000000001,814.190555555461
2025-06-30 14:51:00,59.60648,0.08680599999999927,0.7840484771843916,2.6833329999999993,5.410882000000001,50.92590000000001,814.190555555461
2025-06-30 15:00:00,33.73843,0.9548609999999993,1.1488972895677483,5.866208,6.278937000000001,27.488400000000013,814.190555555461
2025-06-30 15:03:00,38.91782,1.5046289999999996,0.9115447539999055,6.878938,5.873839,27.777800000000013,814.190555555461
2025-06-30 15:06:00,64.23611,1.5335649999999994,0.9645269099512341,6.589587999999999,5.613423000000001,46.0069,814.190555555461
2025-06-30 15:09:00,68.89468,1.1284720000000004,0.9808838923377498,5.953008,5.671295999999999,49.18980000000002,814.190555555461
2025-06-30 15:12:00,55.46875,0.7233799999999997,0.8890386864050955,5.4321779999999995,5.787038000000001,46.2962,814.190555555461
2025-06-30 15:15:00,33.73843,0.5208329999999997,0.8771278101162743,5.113892999999999,5.960649999999999,31.25,814.190555555461
2025-06-30 15:27:00,45.13889,1.4467590000000001,0.9118206166254609,6.676388,5.7580990000000005,29.803200000000004,814.190555555461
2025-06-30 15:30:00,55.46875,1.2442130000000002,0.9115422276437584,6.300228,5.700235,36.16889999999998,814.190555555461
2025-06-30 15:33:00,55.46875,0.9548610000000002,0.9441714535347157,5.779398,5.758096999999999,39.3518,814.190555555461
2025-06-30 15:36:00,42.01389,0.7233799999999997,0.850381068916765,5.518977999999999,5.787038,35.30099999999999,814.190555555461
2025-06-30 15:48:00,31.16319,1.0416670000000003,0.8270838544385914,6.358103000000001,5.960646,25.17360000000002,814.190555555461
2025-06-30 15:51:00,41.98495,1.2152779999999996,0.8629450214325161,6.415977999999999,5.787039999999999,30.092599999999976,814.190555555461
2025-06-30 15:54:00,53.38542,1.2442130000000002,0.9296315443741271,6.329168,5.758105,36.16900000000001,814.190555555461
2025-06-30 15:57:00,50.81019,0.9548610000000002,0.9147055271044106,5.924078000000001,5.844906999999999,36.45830000000001,814.190555555461
2025-06-30 16:00:00,33.73843,0.6944439999999998,0.8597014633616987,5.403243,5.7580990000000005,30.960700000000003,814.190555555461
2025-06-30 16:15:00,64.23611,1.3020830000000005,1.1397099467147487,7.110418000000001,6.799765,48.321799999999996,814.190555555461
2025-06-30 16:18:00,55.43981,0.868055,1.0610784176043795,6.358103,6.7708379999999995,44.849500000000006,814.190555555461
2025-06-30 16:21:00,45.10995,0.7233789999999996,0.9017080788497648,5.490043,5.873844,39.0625,814.190555555461
2025-06-30 16:48:00,33.76736,1.1284720000000004,0.915411553746124,6.676388000000001,6.278936,24.594899999999996,814.190555555461
2025-06-30 17:09:00,31.16319,0.7523149999999994,0.8795461976608887,6.213422999999999,6.481478000000001,25.75229999999999,814.190555555461
2025-06-30 17:36:00,48.20602,1.7939809999999996,1.0354326153563396,7.255097999999999,5.989587,31.82869999999997,814.190555555461
2025-07-01 07:21:00,99.88426,-0.05787100000000045,,0.07916599999999985,7.841435,82.75469999999999,814.190555555461
2025-07-02 06:09:00,99.88426,0.7233799999999997,3.4581677259948647,0.1370370000000003,9.11458,82.46529999999998,814.190555555461
2025-07-02 06:12:00,78.15394,0.7233799999999997,3.4509940689403966,0.07916699999999999,9.02778,72.338,814.190555555461
2025-07-02 09:24:00,55.38194,3.616897999999999,,6.850002,3.067134000000001,38.1944,814.190555555461
2025-07-02 09:27:00,78.15394,1.2442130000000002,0.9822672773769868,5.808332,5.324069,56.42359999999999,814.190555555461
2025-07-02 09:30:00,55.43981,0.26041700000000034,0.8787659124894709,3.9564820000000003,5.787036,45.42830000000001,814.190555555461
2025-07-02 09:39:00,68.83681,2.6620369999999998,0.8772605129207006,7.197218,4.687501,48.61110000000002,814.190555555461
2025-07-02 09:42:00,76.09954,1.4467590000000001,1.188229333558909,7.168284,6.684025,56.42359999999999,814.190555555461
2025-07-02 09:45:00,80.7581,1.2442130000000002,1.0654180664365902,6.242364000000001,5.902781,58.159700000000015,814.190555555461
2025-07-02 09:48:00,64.26505,0.6365740000000004,0.933023739344773,5.229634000000001,5.902779999999999,56.71290000000002,814.190555555461
2025-07-02 10:03:00,82.8125,1.4178239999999995,1.1588784709633888,6.936808999999999,6.452545,61.632000000000005,814.190555555461
2025-07-02 10:06:00,99.88426,1.1863419999999998,1.161045900706369,6.358101,6.307869,78.99309999999997,814.190555555461
2025-07-02 10:09:00,95.77546,1.0127309999999996,1.073239795636208,5.750463,5.873842000000001,79.86110000000002,814.190555555461
2025-07-02 10:12:00,66.81134,0.3761580000000002,0.928215371716029,4.5351859999999995,6.018516,62.2107,814.190555555461
2025-07-02 10:27:00,73.52431,1.5914339999999996,1.3016108513150213,7.718052999999999,7.175929,60.185100000000006,814.190555555461
2025-07-02 10:30:00,78.18287,1.157407,1.1898590143786614,6.618523,6.684026,64.5255,814.190555555461
2025-07-02 10:33:00,66.84028,0.9548610000000002,1.0153023949256401,5.779394000000001,5.902773,58.448999999999984,814.190555555461
2025-07-02 10:36:00,35.8507,0.4050919999999998,0.8307380528985564,4.766667,5.844907000000001,32.407399999999996,814.190555555461
2025-07-02 10:51:00,66.81134,1.3888889999999998,1.195176418146007,7.428708,7.060189,49.18979999999999,814.190555555461
2025-07-02 10:54:00,73.52431,1.1284729999999996,1.14666527210261,6.705323000000001,6.7419,57.58099999999999,814.190555555461
2025-07-02 10:57:00,68.89468,0.9837959999999999,1.001972750486519,5.808332999999999,5.844906999999999,54.3981,814.190555555461
2025-07-02 11:00:00,45.13889,0.49189799999999995,0.866943227417392,4.940278000000001,5.84491,39.0625,814.190555555461
2025-07-02 11:15:00,57.55208,1.5335650000000003,1.1915621955463505,7.544448,6.915512999999999,41.95599999999999,814.190555555461
2025-07-02 11:18:00,64.23611,1.1863419999999998,1.1314314186885717,7.052543,6.944440999999999,46.875,814.190555555461
2025-07-02 11:21:00,57.49421,1.0127319999999997,1.002044262829182,6.126624,6.105322000000001,44.56019999999998,814.190555555461
2025-07-02 11:24:00,42.01389,0.6944439999999998,0.8597014633616982,5.374308000000001,5.729164,36.45840000000001,814.190555555461
2025-07-02 11:39:00,48.20602,1.273148,1.172997376841472,7.139353,6.944444999999999,38.773199999999974,814.190555555461
2025-07-02 11:42:00,57.55208,1.3020830000000005,1.1555096981283202,7.341894000000001,7.060181,43.40280000000001,814.190555555461
2025-07-02 11:45:00,59.57755,1.0995369999999998,1.0142871494038717,6.4738430000000005,6.307866000000001,43.98149999999998,814.190555555461
2025-07-02 11:48:00,48.20602,0.6944439999999998,0.9338936335472663,5.374302999999999,5.902779,39.351800000000026,814.190555555461
2025-07-02 12:06:00,57.49421,1.3020829999999997,1.1866458654300533,7.631252999999999,7.4074100000000005,41.95599999999999,814.190555555461
2025-07-02 12:09:00,61.66088,1.157407,1.117357110663933,7.023607999999999,6.944441,45.717599999999976,814.190555555461
2025-07-02 12:12:00,55.43981,1.0416670000000003,1.0163476606028865,6.387034,6.336807,44.56020000000001,814.190555555461
2025-07-02 12:15:00,55.43981,1.157407,0.9279447354608897,6.242357999999999,5.815971,43.69209999999998,814.190555555461
2025-07-02 12:18:00,38.94676,0.6655100000000003,0.8553437927076045,5.316434000000001,5.729164,32.69670000000002,814.190555555461
2025-07-02 12:33:00,59.57755,1.273148,1.2033349590952045,7.312957999999999,7.175929999999999,45.428200000000004,814.190555555461
2025-07-02 12:36:00,71.46991,1.273148,1.262470058520769,7.370838,7.349539999999999,52.95140000000001,814.190555555461
2025-07-02 12:39:00,73.55324,1.070602,1.1030328145838184,6.3870379999999995,6.452546,54.1088,814.190555555461
2025-07-02 12:42:00,64.23611,0.6655099999999994,0.9515457026212375,5.287497999999999,5.931708,51.215299999999985,814.190555555461
2025-07-02 12:45:00,35.8507,0.2025459999999999,0.7473531953356147,4.245834,5.902782,31.25,814.190555555461
2025-07-02 13:00:00,59.57755,1.3599539999999992,1.166002889022469,7.168288,6.799764000000001,46.2963,814.190555555461
2025-07-02 13:03:00,64.23611,1.1284719999999995,1.1031663996642553,6.8210630000000005,6.770831,49.76849999999999,814.190555555461
2025-07-02 13:06:00,57.49421,0.8391199999999994,0.9402992230304485,5.634722999999999,5.844903,48.0325,814.190555555461
2025-07-02 13:24:00,41.98495,1.273148,1.172997376841472,6.792128000000001,6.59722,32.69679999999997,814.190555555461
2025-07-02 13:27:00,55.43981,1.4467589999999992,1.08478027268644,7.341892999999999,6.684024,39.0625,814.190555555461
2025-07-02 13:30:00,53.38542,1.0416659999999993,1.0598488253361202,6.676392999999999,6.712967000000001,39.3518,814.190555555461
2025-07-02 13:33:00,42.01389,0.8391199999999994,0.9131646757687777,5.808332999999999,5.960653000000001,35.01159999999999,814.190555555461
2025-07-02 13:51:00,35.79282,1.0127309999999996,1.128070789454534,6.502778,6.741897,31.25,814.190555555461
2025-07-02 13:54:00,64.23611,1.765046,1.025400281182503,7.110418000000001,5.873842,46.875,814.190555555461
2025-07-02 13:57:00,84.92477,1.6203710000000004,0.7799692504631641,5.866204,4.542823,61.342600000000004,814.190555555461
2025-07-02 14:00:00,33.73843,0.02893499999999971,0.696463417395654,2.0467589999999998,5.353008,28.64580000000001,814.190555555461
2025-07-02 16:36:00,31.13426,2.9803240000000004,,8.152084,5.15046,22.858800000000002,814.190555555461
2025-07-03 08:45:00,99.85532,2.8645830000000005,1.2341871002472875,8.499304000000002,6.018521,64.81479999999999,814.190555555461
2025-07-03 08:48:00,99.88426,1.7361110000000002,1.2386764217385542,7.631254000000001,6.741903000000001,65.10409999999999,814.2405555554609
2025-07-03 08:51:00,99.88426,2.228009,1.1302730536457855,7.428704,5.671295000000001,65.39349999999999,814.2905555554609
2025-07-03 08:54:00,99.88426,2.228009,0.9895328406341786,6.936808000000001,5.034719000000001,68.5763,814.3405555554608
2025-07-03 08:57:00,99.88426,2.141203,0.9938497723956857,6.5606480000000005,4.774305000000001,64.2361,814.3905555554608
2025-07-03 09:00:00,99.94213,1.7361110000000002,0.9694484236583569,6.155558000000001,4.890047,72.0486,814.4405555554607
2025-07-03 09:03:00,84.92477,0.7523140000000001,0.9932302867764423,5.229628,5.7581039999999994,65.97220000000002,814.4905555554607
2025-07-03 09:06:00,55.43981,0.4629620000000001,0.9265037143645035,5.200698000000001,6.365746000000001,45.42830000000001,814.5405555554606
2025-07-03 09:09:00,57.55208,1.0127309999999996,0.9874035640544845,6.097683,6.047452000000001,46.007000000000005,814.5905555554606
2025-07-03 09:12:00,66.84028,1.273148,1.0287453685159178,6.271298,5.815970000000001,52.95140000000001,814.6405555554605
2025-07-03 09:15:00,73.52431,1.2152780000000005,0.986779016995072,6.097684000000001,5.671295999999999,56.134299999999996,814.6905555554605
2025-07-03 09:18:00,73.55324,0.9548609999999993,0.9730369110164508,5.721527999999999,5.758107000000001,58.44909999999999,814.7405555554604
2025-07-03 09:21:00,66.84028,0.78125,0.9730755663507172,5.490042999999999,5.902783,59.31709999999998,814.7905555554604
2025-07-03 09:24:00,57.55208,0.694445,0.945934042136579,5.403243000000001,5.960648,50.05789999999999,814.8405555554604
2025-07-03 09:27:00,50.81019,0.8101849999999997,0.9509665289981537,5.663657,5.960652,45.13889999999998,814.8905555554603
2025-07-03 09:30:00,99.94213,1.7361110000000002,0.9926606472836965,6.213424000000001,4.976853,72.338,814.9405555554603
2025-07-03 09:33:00,99.94213,0.9259250000000003,0.8555802507640249,4.882410000000001,4.745374999999999,70.6019,814.9905555554602
2025-07-03 09:36:00,99.94213,1.0127310000000005,0.9576596541902026,5.37431,5.266198999999999,70.3125,815.0405555554602
2025-07-03 09:39:00,82.8125,0.46296300000000024,0.9363947873512682,4.593056,5.787033999999999,66.55089999999998,815.0905555554601
2025-07-03 09:42:00,42.01389,0.05787099999999956,0.7921464956322987,2.8858800000000002,6.076392,39.06250000000003,815.1405555554601
2025-07-03 09:45:00,48.23495,0.8969909999999999,0.8863038789595943,5.663652999999999,5.642361999999999,39.9306,815.19055555546
2025-07-03 09:48:00,45.13889,0.8680559999999993,0.9144663143442633,5.721527999999999,5.815972,39.64110000000002,815.24055555546
2025-07-03 09:51:00,45.10995,0.8969909999999999,0.9293617311126112,5.721527999999999,5.787037,37.3263,815.29055555546
2025-07-03 09:54:00,35.8507,0.7523140000000001,0.8795456427480822,5.605787,5.873843,32.40739999999997,815.3405555554599
2025-07-03 09:57:00,33.73843,0.8969909999999999,0.8863038789595927,5.9530080000000005,5.931716999999999,28.64579999999998,815.3905555554599
2025-07-03 10:00:00,42.01389,1.273148,0.9046903620926807,6.502782999999999,5.844905,30.9606,815.4405555554598
2025-07-03 10:03:00,64.23611,1.6782410000000008,1.0169041608899925,6.821064000000001,5.700232999999999,47.1644,815.4905555554598
2025-07-03 10:06:00,89.00463,1.6203710000000004,1.0379541050083887,6.5606539999999995,5.555553,57.870300000000015,815.5405555554597
2025-07-03 10:09:00,91.6088,0.9837959999999999,0.9436606124390631,5.6347179999999994,5.5555520000000005,55.2662,815.5905555554597
2025-07-03 10:12:00,53.38542,0.11573999999999973,0.8709293943748796,3.233101999999999,6.047453,41.66670000000002,815.6405555554596
2025-07-03 10:24:00,73.52431,1.6782409999999999,1.159095181759386,7.399772,6.481481,55.844900000000024,815.6405555554596
2025-07-03 10:27:00,91.63773,1.3020830000000005,1.1555096981283202,6.647452000000001,6.3657390000000005,65.10419999999999,815.6905555554596
2025-07-03 10:30:00,99.94213,1.851852,1.0321004102941678,6.531712000000001,5.1794,66.84029999999998,815.7405555554595
2025-07-03 10:33:00,99.94213,1.5914349999999997,0.9856407032034183,6.126617,5.092592,66.55099999999999,815.7905555554595
2025-07-03 10:36:00,99.94213,1.0127310000000005,0.92727224681403,5.490047,5.324075999999999,61.053200000000004,815.8405555554594
2025-07-03 10:39:00,78.24074,0.5208329999999997,0.9816921745420615,4.795602,5.931715,56.42359999999999,815.8905555554594
2025-07-03 10:42:00,57.49421,0.14467600000000047,0.8051649047583719,3.78287,6.047453999999999,53.24080000000001,815.9405555554594
2025-07-03 10:45:00,48.23495,0.28935200000000005,0.8693150600270493,4.535185000000001,6.192133,41.66669999999999,815.9905555554593
2025-07-03 10:48:00,57.49421,1.3020829999999997,0.9892319864448929,6.618517,6.047454000000001,42.24539999999999,816.0405555554593
2025-07-03 10:51:00,99.94213,1.9965279999999996,1.080486593122608,7.052543,5.555555,66.26150000000001,816.0905555554592
2025-07-03 10:54:00,99.94213,1.851852,1.0321004102941678,6.560649,5.208336999999999,66.55090000000001,816.1405555554592
2025-07-03 10:57:00,95.77546,0.9837959999999999,0.9876090825771178,5.374308,5.381942,62.7894,816.1905555554591
2025-07-03 11:00:00,50.81019,0.08680500000000002,0.7960229416707609,3.290972,6.076388,43.98149999999998,816.2405555554591
2025-07-03 11:09:00,64.23611,2.3148150000000003,1.045109052415966,7.689124,5.729169,43.98149999999998,816.2405555554591
2025-07-03 11:12:00,99.88426,2.2858789999999996,1.0943142653561062,7.573383,5.700234,57.58109999999999,816.2405555554591
2025-07-03 11:15:00,99.88426,1.851852,1.0082635981078891,6.618518000000001,5.237266,59.89580000000001,816.2405555554591
2025-07-03 11:18:00,99.88426,1.3310189999999995,0.964997681498036,5.866203,5.208334,63.6575,816.2405555554591
2025-07-03 11:21:00,71.49884,0.2314809999999996,0.9372284453160619,3.782870999999999,5.989587,55.2663,816.2405555554591
2025-07-03 11:24:00,31.16319,0.08680500000000002,0.8019944635481432,3.4067130000000008,6.221063,30.671300000000002,816.2405555554591
2025-07-03 11:33:00,78.18287,2.3726849999999997,1.1206262489735956,7.631247999999999,5.6712929999999995,57.58100000000002,816.2405555554591
2025-07-03 11:36:00,93.72106,1.4756939999999998,1.1497169539385796,6.965743,6.3657390000000005,63.657399999999996,816.2405555554591
2025-07-03 11:39:00,99.88426,1.359953,1.0486340018572722,6.271298,5.700235,64.5255,816.2405555554591
2025-07-03 11:42:00,84.92477,0.7233799999999997,1.0115250791853903,5.142824000000001,5.787034000000001,67.99770000000001,816.2405555554591
2025-07-03 11:45:00,38.91782,0.05787100000000045,0.6704006832518008,3.5513890000000004,6.105323,34.722200000000015,816.2405555554591
2025-07-03 11:57:00,57.49421,2.141203,1.0498961971579024,7.804862999999999,6.076389999999999,39.930499999999995,816.2405555554591
2025-07-03 12:00:00,78.18287,1.4467599999999994,1.188229772027102,7.052548,6.568288000000001,57.87040000000002,816.2405555554591
2025-07-03 12:03:00,84.92477,1.1284729999999996,1.0432880895949106,6.010883000000001,5.84491,61.632000000000005,816.2405555554591
2025-07-03 12:06:00,71.44097,0.6365739999999995,0.9559465607095484,4.998148,5.729164,58.44909999999999,816.2405555554591
2025-07-03 12:09:00,38.91782,-0.05787000000000031,,2.5675930000000005,5.468750000000001,34.43289999999999,816.2405555554591
2025-07-03 12:21:00,61.63194,2.3148150000000003,1.014519535151844,7.804863,5.815968,44.27079999999998,816.2405555554591
2025-07-03 12:24:00,78.18287,1.5335650000000003,1.2088473630068766,7.226158000000001,6.626153,54.9768,816.2405555554591
2025-07-03 12:27:00,78.18287,1.070601,1.0305096771094369,6.097688,6.018517000000001,57.00229999999999,816.2405555554591
2025-07-03 12:30:00,53.35648,0.5208339999999998,0.9301082554888611,4.882408,5.87384,46.2963,816.2405555554591
2025-07-03 12:45:00,38.88889,2.922453,0.7522307590582804,7.862733,5.00579,29.513800000000032,816.2405555554591
2025-07-03 12:48:00,64.23611,1.4756939999999998,1.1840139842969,7.2550930000000005,6.712959000000001,48.900499999999994,816.2405555554591
2025-07-03 12:51:00,64.23611,1.0416659999999993,1.0598488253361216,6.271293,6.307867,51.50459999999998,816.2405555554591
2025-07-03 12:54:00,50.81019,0.6076389999999998,0.8797041083102431,5.229633,5.8449040000000005,43.113399999999984,816.2405555554591
2025-07-03 13:09:00,35.79282,3.298611,,7.9495379999999995,4.600697,25.173599999999993,816.2405555554591
2025-07-03 13:12:00,66.84028,1.475695,1.1669679890802098,7.2840240000000005,6.712959,50.636600000000016,816.2405555554591
2025-07-03 13:15:00,68.89468,1.2152780000000005,1.0362331260792244,6.444903999999999,6.105325999999999,50.92590000000001,816.2405555554591
2025-07-03 13:18:00,53.38542,0.6365740000000004,0.8862539513971961,5.316434000000001,5.87384,43.98150000000001,816.2405555554591
2025-07-03 13:36:00,64.23611,1.475695,1.1322583515646172,7.197227999999999,6.568282999999999,46.0069,816.2405555554591
2025-07-03 13:39:00,68.89468,1.070602,1.0305152950826013,6.271292999999999,6.192131,52.66199999999998,816.2405555554591
2025-07-03 13:42:00,59.60648,0.6076389999999998,0.9367961146602928,5.084958,5.844909,50.347200000000015,816.2405555554591
2025-07-03 14:00:00,61.63194,1.7361110000000002,1.101398250193705,7.370833,6.278931999999999,45.717600000000004,816.2405555554591
2025-07-03 14:03:00,71.49884,1.359953,1.1168663770831697,6.8210679999999995,6.365745,53.240700000000004,816.2405555554591
2025-07-03 14:06:00,73.55324,1.0995369999999998,1.029499862747028,6.0398179999999995,5.902781,55.5556,816.2405555554591
2025-07-03 14:09:00,53.38542,0.46296299999999935,0.8965382537551349,4.679860999999999,5.7581,43.402799999999985,816.2405555554591
2025-07-03 14:27:00,64.23611,1.5335649999999994,1.1202725894899936,7.312968,6.568283000000001,46.875,816.2405555554591
2025-07-03 14:30:00,73.55324,1.1574080000000002,1.0414787260067513,6.3002329999999995,6.076384999999999,51.21519999999998,816.2405555554591
2025-07-03 14:33:00,66.84028,0.694445,0.9338942428688172,5.258563,5.787038,52.66209999999998,816.2405555554591
2025-07-03 14:36:00,33.73843,0.11574099999999987,0.7292122207548848,3.6381950000000005,5.8159719999999995,29.22459999999998,816.2405555554591
2025-07-03 14:51:00,61.63194,2.1122680000000003,1.0409231006445534,7.631246999999999,5.931709000000001,46.5856,816.2405555554591
2025-07-03 14:54:00,73.55324,1.273148,1.1264301002601282,6.849996999999999,6.568289,56.134299999999996,816.2405555554591
2025-07-03 14:57:00,78.18287,1.070602,1.0155932963258587,6.010878,5.902776,59.02770000000001,816.2405555554591
2025-07-03 15:00:00,55.46875,0.43402799999999964,0.8933920533472045,4.593056,5.7581,46.5857,816.2405555554591
2025-07-03 15:15:00,50.78125,2.228009,0.9255303953194994,7.689118,5.729169,36.45830000000001,816.2405555554591
2025-07-03 15:18:00,68.89468,1.5625,1.2037466767425926,7.312968,6.655088000000001,50.347200000000015,816.2405555554591
2025-07-03 15:21:00,71.46991,1.1863420000000007,1.0391303539379335,6.358098,6.076386,54.1088,816.2405555554591
2025-07-03 15:24:00,57.55208,0.5497680000000003,0.8974156942818085,5.056018000000001,5.87384,47.1644,816.2405555554591
2025-07-03 15:42:00,53.35648,1.5914339999999996,1.086774629802735,7.370832999999999,6.481479,39.93060000000003,816.2405555554591
2025-07-03 15:45:00,59.60648,1.2152770000000004,1.0034647898229156,6.5606480000000005,6.163190999999999,43.98140000000001,816.2405555554591
2025-07-03 15:48:00,48.23495,0.6655089999999992,0.904150174006677,5.345373,5.873844000000001,40.50929999999997,816.2405555554591
2025-07-03 16:09:00,55.43981,1.5335650000000003,1.0449775205844853,7.081478,6.221062999999999,38.1944,816.2405555554591
2025-07-03 16:12:00,57.49421,1.1863420000000007,1.0231691020218838,6.676388000000001,6.365735999999999,41.37729999999999,816.2405555554591
2025-07-03 16:15:00,50.78125,0.78125,0.9217858324759626,5.576848,5.873838000000001,39.0625,816.2405555554591
2025-07-03 16:39:00,31.16319,0.8969899999999997,1.0118462979654115,6.8210630000000005,7.060182999999999,26.909699999999987,816.2405555554591
2025-07-04 06:12:00,99.88426,0.8101859999999999,3.5589806175512835,0.1081019999999997,8.912033999999998,83.91210000000001,816.2405555554591
2025-07-04 06:15:00,99.88426,0.8680559999999993,3.6519760683480884,0.07916699999999999,8.883104,81.88649999999998,816.2405555554591
2025-07-04 06:18:00,99.88426,0.9548619999999994,3.7265861969093907,0.22384299999999957,8.796298,83.04400000000001,816.2405555554591
2025-07-04 06:21:00,99.88426,0.08680599999999927,1.9704207702479348,0.3106479999999996,9.519674000000002,80.72910000000002,816.2405555554591
2025-07-04 06:24:00,99.94213,0.02893499999999971,1.509557839856205,0.3395830000000002,8.940969,79.8611,816.2405555554591
2025-07-04 08:09:00,35.79282,3.501158,,6.589587,2.864579000000001,27.199099999999987,816.2405555554591
2025-07-04 08:24:00,59.51968,2.1990740000000004,1.0677514766562095,7.602314,5.815969999999999,40.509299999999996,816.2405555554591
2025-07-04 08:27:00,84.92477,0.9548610000000002,1.0966623365842003,6.039818,6.336806999999999,65.39359999999999,816.290555555459
2025-07-04 08:30:00,99.88426,0.8101849999999997,1.0150542286484114,5.316434,5.758099,74.65279999999998,816.340555555459
2025-07-04 08:33:00,99.94213,1.0127319999999997,1.141516618715582,5.953012999999999,6.221061,72.91669999999999,816.390555555459
2025-07-04 08:36:00,97.82986,1.157407,1.1612203188635473,6.184494,6.192127000000001,69.1551,816.4405555554589
2025-07-04 08:39:00,99.88426,2.054398,1.0491516675833832,6.965739000000001,5.3530109999999995,69.7338,816.4905555554589
2025-07-04 08:42:00,89.03356,0.8680560000000002,1.0353688019544274,5.518984000000001,5.873838000000001,72.91670000000002,816.5405555554588
2025-07-04 08:45:00,61.66088,0.34722200000000036,0.9188885199141433,4.506251000000001,6.076392,56.13419999999999,816.5905555554588
2025-07-04 08:48:00,38.94676,0.6076389999999998,0.9141836633388886,5.518984,6.221065,35.59030000000001,816.6405555554587
2025-07-04 08:51:00,38.91782,1.2152780000000005,0.9353317678638455,6.473844,5.960646,32.98609999999999,816.6905555554587
2025-07-04 08:54:00,89.03356,2.2858789999999996,1.0659494744501483,6.965743,5.063654,70.8912,816.7405555554586
2025-07-04 08:57:00,99.94213,1.938657,1.061247525713966,6.531707999999999,5.0925910000000005,80.43979999999999,816.7905555554586
2025-07-04 09:00:00,99.94213,1.2152779999999996,0.9527259545933463,5.576848,5.0925899999999995,69.155,816.8405555554585
2025-07-04 09:03:00,66.84028,0.14467599999999958,0.9127308009223873,3.2909729999999993,6.018522,55.5556,816.8905555554585
2025-07-04 09:12:00,61.63194,2.054399,1.0491430381735418,7.457644,5.844905000000001,45.428199999999975,816.8905555554585
2025-07-04 09:15:00,84.92477,1.5046299999999997,1.1619347223263812,7.023608,6.394678000000001,64.81479999999999,816.9405555554584
2025-07-04 09:18:00,99.94213,1.5335650000000003,1.0449775205844853,6.300232,5.439817,72.338,816.9905555554584
2025-07-04 09:21:00,99.94213,0.578703,0.849528245973508,4.419448000000001,5.034725000000001,72.0487,817.0405555554584
2025-07-04 09:24:00,99.94213,0.05786999999999942,0.7648751039741142,1.8152780000000002,4.861115000000001,73.49530000000001,817.0905555554583
2025-07-04 09:27:00,87.0081,0.11573999999999973,1.167144159357216,1.5837949999999994,5.815974000000001,71.4699,817.1405555554583
2025-07-04 09:30:00,59.57755,0.08680500000000002,1.0553755027565666,2.683333,6.770830999999999,57.00229999999999,817.1905555554582
2025-07-04 09:33:00,48.20602,0.8969899999999997,0.9848377901790795,6.473847,6.655097,37.615699999999975,817.2405555554582
2025-07-04 09:36:00,78.18287,1.4756939999999998,1.132264002659439,6.763192999999999,6.134258999999999,61.9213,817.2905555554581
2025-07-04 09:39:00,80.7581,1.157407,1.0258341553547459,5.924078,5.671301000000001,66.26159999999999,817.3405555554581
2025-07-04 09:42:00,53.41435,0.3761570000000001,0.8824069366115052,4.44838,5.787036,46.5857,817.390555555458
2025-07-04 09:54:00,55.41088,2.256944,1.0281305921002846,7.775922999999999,5.873838999999999,38.194500000000005,817.390555555458
2025-07-04 09:57:00,89.00463,1.765046,1.2313004118302795,7.486578,6.539351999999999,56.42359999999999,817.390555555458
2025-07-04 10:00:00,99.88426,1.5624989999999999,1.0561360097869903,6.647457999999999,5.758099,57.87040000000002,817.390555555458
2025-07-04 10:03:00,93.72106,0.8391200000000003,0.9402992230304491,5.316437,5.526617,58.73849999999999,817.390555555458
2025-07-04 10:06:00,61.66088,0.11573999999999973,0.9579033649715467,2.6254619999999997,5.844907000000001,55.2662,817.390555555458
2025-07-04 10:18:00,61.63194,1.9965270000000004,1.0306535754965165,7.660187,6.10532,46.296299999999974,817.390555555458
2025-07-04 10:21:00,76.12847,1.4467590000000001,1.2374100183965724,7.168288,6.770829000000001,57.87040000000002,817.390555555458
2025-07-04 10:24:00,78.18287,1.273148,1.04550385534533,6.271299000000001,5.844911000000001,61.342599999999976,817.390555555458
2025-07-04 10:27:00,64.23611,0.8101850000000006,0.9768998056196094,5.316434,5.671299,56.42360000000002,817.390555555458
2025-07-04 10:30:00,33.73843,0.4340280000000005,0.8637971063785963,4.882408,5.960646,30.960700000000003,817.390555555458
2025-07-04 10:36:00,48.20602,1.5914350000000006,0.98564070320342,6.965738,5.931713,35.300899999999984,817.390555555458
2025-07-04 10:39:00,97.82986,2.141203,1.1279543588170098,7.081478,5.439814999999999,67.70830000000001,817.390555555458
2025-07-04 10:42:00,99.88426,1.8807869999999998,0.9932611050266282,6.5606480000000005,5.121530999999999,69.1551,817.390555555458
2025-07-04 10:45:00,93.66319,1.0127309999999996,0.9874035640544845,5.518978,5.4687470000000005,69.1551,817.390555555458
2025-07-04 10:48:00,57.49421,0.14467500000000033,0.8728441976491697,3.5224530000000005,6.076393,51.50460000000001,817.390555555458
2025-07-04 10:57:00,33.73843,1.649305,0.9165799697524291,7.197218,5.9895830000000005,25.463000000000022,817.390555555458
2025-07-04 11:00:00,84.89583,2.0833329999999997,1.1573859410106708,7.3418980000000005,5.815975,62.7893,817.390555555458
2025-07-04 11:03:00,99.88426,1.5335649999999994,1.1018697255565557,6.473837999999999,5.700233000000001,72.0486,817.390555555458
2025-07-04 11:06:00,91.63773,0.8680559999999993,0.9558167254607648,5.258568,5.439812,70.3125,817.390555555458
2025-07-04 11:09:00,50.81019,0.08680500000000002,0.8611209318106803,2.8280089999999998,5.931712999999999,42.823999999999984,817.390555555458
2025-07-04 11:18:00,48.17709,1.9965279999999996,1.0558923837042302,7.399768000000001,5.87384,35.011499999999984,817.390555555458
2025-07-04 11:21:00,89.03356,2.1122680000000003,1.213670140814446,7.746987999999999,6.249999999999999,66.55090000000001,817.390555555458
2025-07-04 11:24:00,99.94213,1.7361110000000002,1.101398250193705,6.792128000000001,5.700227,69.4444,817.390555555458
2025-07-04 11:27:00,99.94213,1.273148,0.9771479748906218,5.808332999999999,5.266205,67.70829999999998,817.390555555458
2025-07-04 11:30:00,73.55324,0.4340269999999995,0.9608377114882604,4.535185,5.902776,61.342600000000004,817.390555555458
2025-07-04 11:42:00,80.7581,2.372686,1.1206265506903694,7.544443,5.584487,58.15969999999999,817.390555555458
2025-07-04 11:45:00,99.94213,2.0254630000000002,1.090050569612032,7.0814829999999995,5.555559999999999,66.84030000000001,817.390555555458
2025-07-04 11:48:00,99.94213,1.6493059999999993,0.962606083381861,6.155557999999999,5.005782,67.99770000000001,817.390555555458
2025-07-04 11:51:00,87.0081,0.6944439999999998,0.9697686878454815,4.998148,5.613424,67.70839999999998,817.390555555458
2025-07-04 11:54:00,45.13889,0.11574099999999987,0.8329502897891171,3.4935199999999993,6.1342620000000005,40.50919999999999,817.390555555458
2025-07-04 12:00:00,48.23495,1.5914349999999997,0.9642244611327785,6.821067,5.758102000000001,34.14349999999996,817.390555555458
2025-07-04 12:03:00,97.82986,2.054398,1.147613417184043,6.994673,5.497685000000001,73.49529999999999,817.390555555458
2025-07-04 12:06:00,99.94213,1.765047,0.9306189936509727,5.9819450000000005,4.629628,74.36350000000002,817.390555555458
2025-07-04 12:09:00,87.0081,0.8969899999999997,1.0251821531308172,5.229633,5.497682999999999,72.91660000000002,817.390555555458
2025-07-04 12:12:00,42.01389,0.14467600000000047,0.8188310456104585,3.782870000000001,6.105328,39.0626,817.390555555458
2025-07-04 12:21:00,48.23495,1.8807869999999998,0.9679602639153615,7.370832999999999,5.902775999999999,33.56480000000002,817.390555555458
2025-07-04 12:24:00,95.77546,2.0254630000000002,1.1609162506541737,7.255088000000001,5.815975,72.0486,817.390555555458
2025-07-04 12:27:00,99.94213,1.7071759999999996,1.0272247088277666,6.358103,5.208336999999999,72.33790000000002,817.390555555458
2025-07-04 12:30:00,78.24074,0.5497679999999994,0.9723165311450507,4.650926,5.671295,69.7338,817.390555555458
2025-07-04 12:33:00,38.91782,0.05787099999999956,0.676040671710087,3.493518999999999,6.0763869999999995,35.01159999999999,817.390555555458
2025-07-04 12:39:00,35.79282,3.8483799999999997,1.0125443905735396,7.370838,3.616898000000001,26.62039999999999,817.390555555458
2025-07-04 12:42:00,99.94213,2.0254630000000002,1.1609083458850775,7.139353000000001,5.70023,72.62729999999999,817.390555555458
2025-07-04 12:45:00,99.94213,1.765046,1.0695834968166078,6.387032999999999,5.208337,72.91659999999999,817.390555555458
2025-07-04 12:48:00,73.52431,0.3761570000000001,0.9372669244470677,4.187963,5.700235999999999,66.84029999999998,817.390555555458
2025-07-04 12:51:00,31.16319,0.08680500000000002,0.9765202180048278,2.104629,5.787033,30.671299999999974,817.390555555458
2025-07-04 13:00:00,38.91782,1.1574079999999993,1.0874564975724748,7.255087999999999,7.118060000000001,32.696800000000025,817.390555555458
2025-07-04 13:03:00,68.89468,1.186343,1.1314319031376388,6.850003,6.741899999999999,54.6875,817.390555555458
2025-07-04 13:06:00,66.84028,0.9259259999999996,1.0001517438793217,5.866208,6.018522,54.6875,817.390555555458
2025-07-04 13:09:00,48.23495,0.5208329999999997,0.8663478815880554,4.882408000000001,5.700235,40.219899999999996,817.390555555458
2025-07-04 13:27:00,59.60648,1.6782409999999999,1.159095181759386,7.255097999999999,6.336806999999999,42.53469999999999,817.390555555458
2025-07-04 13:30:00,61.66088,1.157407,1.0258341553547448,6.271293,6.018515999999999,46.5856,817.390555555458
2025-07-04 13:33:00,48.20602,0.6365739999999995,0.8980664247145743,5.200698,5.787034000000001,40.219900000000024,817.390555555458
2025-07-04 13:51:00,73.55324,1.4756939999999998,1.2175544317056661,7.370837000000001,6.886573,52.37270000000001,817.390555555458
2025-07-04 13:54:00,78.18287,1.1284729999999996,1.058474308012866,6.242363,6.10532,59.89580000000001,817.390555555458
2025-07-04 13:57:00,73.55324,0.7233799999999997,0.9877140292880049,5.142828,5.7291680000000005,60.76390000000001,817.390555555458
2025-07-04 14:00:00,38.94676,0.11574099999999987,0.800936256799861,3.204166999999999,5.700232000000001,34.72219999999999,817.390555555458
2025-07-04 14:15:00,66.81134,1.7361109999999993,1.1421281438664128,7.3418980000000005,6.307867,49.76850000000002,817.390555555458
2025-07-04 14:18:00,78.18287,1.2442129999999993,1.0973372316610146,6.473837999999999,6.192125,57.29169999999999,817.390555555458
2025-07-04 14:21:00,73.52431,0.8101849999999997,1.0024319423516794,5.345368,5.758103,58.73840000000001,817.390555555458
2025-07-04 14:24:00,33.76736,0.11574099999999987,0.7815576558439812,3.3488429999999996,5.758097,30.3819,817.390555555458
2025-07-04 14:39:00,66.84028,1.7939819999999997,1.1014727940237043,7.370833,6.192131000000001,47.453599999999994,817.390555555458
2025-07-04 14:42:00,76.12847,1.2152779999999996,1.068241350078268,6.473837999999999,6.192130000000001,56.712999999999994,817.390555555458
2025-07-04 14:45:00,71.46991,0.7523149999999994,0.9562085175021253,5.316438,5.758103,56.13419999999999,817.390555555458
2025-07-04 14:48:00,35.8507,0.14467599999999958,0.8051649047583704,3.4356480000000005,5.700232000000001,31.82869999999997,817.390555555458
2025-07-04 15:00:00,57.49421,1.5914359999999999,1.0867821004415654,7.110413,6.221067000000001,40.50920000000002,817.390555555458
2025-07-04 15:03:00,76.12847,1.5335649999999994,1.174068712326657,7.168288,6.510413,56.134300000000025,817.390555555458
2025-07-04 15:06:00,84.92477,1.2442130000000002,1.097337231661015,6.358097999999999,6.076384999999999,62.7894,817.390555555458
2025-07-04 15:09:00,76.12847,0.6365739999999995,0.9559465607095484,4.9981480000000005,5.729164000000001,61.053200000000004,817.390555555458
2025-07-04 15:12:00,38.94676,0.05787099999999956,0.7318590742020988,2.914815,5.787037000000001,34.72219999999999,817.390555555458
2025-07-04 15:27:00,68.89468,1.3599539999999992,1.166002889022469,7.052548,6.684024,49.76850000000002,817.390555555458
2025-07-04 15:30:00,73.55324,1.186343,1.0549095576740142,6.387038,6.1342550000000005,54.6875,817.390555555458
2025-07-04 15:33:00,78.18287,0.9548609999999993,0.9586764275325786,5.605788,5.613427,58.44900000000001,817.390555555458
2025-07-04 15:36:00,42.01389,0.1736109999999993,0.806914227372191,3.696064999999999,5.758107000000001,36.74770000000001,817.390555555458
2025-07-04 15:51:00,59.60648,1.7939819999999997,1.0798985973790562,7.399773000000001,6.192131000000001,43.981400000000036,817.390555555458
2025-07-04 15:54:00,68.89468,1.273148,1.1105933872518174,6.676388,6.365740000000001,52.66210000000001,817.390555555458
2025-07-04 15:57:00,68.89468,1.0127319999999997,1.016547217553762,6.068753,6.076391,53.530100000000004,817.390555555458
2025-07-04 16:00:00,45.13889,0.3472219999999995,0.8289094521556473,4.390509999999999,5.671296000000001,37.037000000000006,817.390555555458
2025-07-04 16:18:00,38.91782,1.2152779999999996,1.0362275320476917,7.168288,6.8286999999999995,30.38190000000003,817.390555555458
2025-07-04 16:21:00,57.55208,1.273148,1.1105933872518174,7.023607999999999,6.71296,41.95599999999999,817.390555555458
2025-07-04 16:24:00,57.55208,1.070601,0.9543102004103566,6.126618000000001,5.902777,43.98150000000001,817.390555555458
2025-07-04 16:27:00,33.73843,0.4629620000000001,0.8036927709216539,4.911341999999999,5.729166,30.092599999999976,817.390555555458
2025-07-04 16:45:00,42.01389,2.0254629999999993,0.9302883938209224,7.573383,5.87384,29.22459999999998,817.390555555458
2025-07-04 16:48:00,53.41435,1.475695,1.04143411218229,7.139354000000001,6.365739,37.32639999999998,817.390555555458
2025-07-04 16:51:00,45.13889,1.0127310000000005,0.92727224681403,6.184494,6.018522999999999,35.87960000000001,817.390555555458
2025-07-04 17:12:00,35.79282,2.4594900000000006,0.5757268419033336,7.660188,5.237268,24.594900000000024,817.390555555458
2025-07-04 17:15:00,42.01389,1.3020829999999997,0.9713933301822258,6.936808,6.336805000000001,28.64580000000001,817.390555555458
2025-07-04 17:18:00,42.01389,1.070602,0.9064276360063913,6.242358,5.931716,28.935100000000006,817.390555555458
2025-07-07 07:33:00,31.16319,0.6655089999999992,0.855343201567006,5.808332999999999,6.221064000000001,24.884299999999996,817.390555555458
2025-07-07 07:36:00,64.20718,2.170139,1.3439493834890839,8.701847999999998,7.291669000000001,41.66660000000002,817.390555555458
