Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-07 07:39:00,68.89468,1.157407,0.94478676472405,5.953008,5.5555509999999995,48.61109999999999,817.390555555458
2025-07-07 07:42:00,42.01389,0.49189799999999995,0.8774267476266095,5.316438,6.249999999999999,35.30090000000001,817.390555555458
2025-07-07 07:45:00,66.84028,1.1574080000000002,0.9778065798785331,6.387042999999999,6.047455,48.900499999999994,817.390555555458
2025-07-07 07:48:00,71.49884,0.9837960000000008,0.9135666795504132,5.490042000000001,5.353006,55.26619999999997,817.390555555458
2025-07-07 07:51:00,66.84028,0.8101859999999999,0.9112425526462441,5.605786000000001,5.815970000000001,48.90039999999999,817.390555555458
2025-07-07 07:54:00,45.13889,0.46296299999999935,0.8351764186379464,4.940277999999999,5.844905,40.219899999999996,817.390555555458
2025-07-07 08:06:00,33.73843,0.8969910000000008,0.8716301879585101,6.010884,5.960642999999999,24.594899999999996,817.390555555458
2025-07-07 08:09:00,57.55208,1.2152779999999996,0.8629450214325161,6.242361000000001,5.613423000000001,38.7732,817.390555555458
2025-07-07 08:12:00,86.97917,1.0127309999999996,0.8803008957558253,5.576854,5.324073,50.925899999999984,817.390555555458
2025-07-07 08:15:00,76.12847,0.6076389999999998,0.9027700910724064,5.142822,5.815973,51.21530000000001,817.390555555458
2025-07-07 08:18:00,59.57755,0.4918990000000001,0.9290013389048316,5.113893,6.192134,48.32169999999999,817.390555555458
2025-07-07 08:21:00,45.13889,0.5497689999999995,0.8532012657718715,5.287503,5.989584,37.615700000000004,817.390555555458
2025-07-07 08:24:00,31.16319,0.5787040000000001,0.8145653422623943,5.403242,5.9317079999999995,29.22459999999998,817.390555555458
2025-07-07 08:30:00,31.16319,0.8969910000000008,0.8111786011535411,5.981947,5.815976,27.488399999999984,817.390555555458
2025-07-07 08:33:00,42.01389,0.8101850000000006,0.842519000897037,5.7504599999999995,5.815974999999999,30.671300000000002,817.390555555458
2025-07-07 08:36:00,45.13889,1.0995369999999998,0.9517405629219988,6.242362999999999,5.9606460000000006,32.98609999999999,817.390555555458
2025-07-07 08:39:00,48.23495,1.1284719999999995,0.8984830491209098,6.213422999999999,5.787040999999999,34.722200000000015,817.390555555458
2025-07-07 08:42:00,45.13889,0.9259259999999996,0.9005805838795296,5.895138,5.844912000000001,34.43290000000002,817.390555555458
2025-07-07 08:45:00,38.94676,0.9259250000000003,0.8555749727683974,5.924078,5.787033,31.5394,817.390555555458
2025-07-07 08:48:00,31.16319,0.8969900000000006,0.856796462280479,5.9530080000000005,5.873837999999999,28.64580000000001,817.390555555458
2025-07-07 08:57:00,84.92477,1.5046299999999997,0.9329503728152914,5.837273000000001,4.861113,62.5,817.390555555458
2025-07-07 09:00:00,61.66088,0.5497679999999994,0.9191204019222302,4.882406999999999,5.758105,53.530100000000004,817.390555555458
2025-07-07 09:12:00,33.76736,1.3020829999999997,0.8579176455703083,6.676387000000001,5.902774,25.462999999999994,817.390555555458
2025-07-07 09:15:00,57.55208,1.3888889999999998,0.9501682447199377,6.415966999999999,5.642358,38.7732,817.390555555458
2025-07-07 09:18:00,71.46991,1.2152779999999996,0.8815075315595966,6.097682999999999,5.497685,40.79859999999999,817.390555555458
2025-07-07 09:21:00,61.66088,0.7233799999999997,0.9267409708699321,5.461108,5.902778,43.40269999999998,817.390555555458
2025-07-07 09:24:00,42.01389,0.5497680000000003,0.8643630069877069,5.229628000000001,5.96065,35.59030000000001,817.390555555458
2025-07-07 09:30:00,80.78704,2.1122679999999994,0.7863619178304037,6.184493,4.253475000000001,52.08339999999998,817.390555555458
2025-07-07 09:33:00,68.92361,0.5787040000000001,0.861015720469681,4.911342000000001,5.5555579999999996,50.34719999999999,817.390555555458
2025-07-07 09:36:00,35.79282,0.14467600000000047,0.7637459033598064,3.9275459999999995,6.018516,31.539299999999997,817.390555555458
2025-07-07 09:45:00,38.91782,1.2152770000000004,0.8997406000935823,6.502782,5.9317150000000005,30.382000000000005,817.390555555458
2025-07-07 09:48:00,55.46875,1.1574080000000002,0.9614073082129201,6.155553,5.787035,39.9306,817.390555555458
2025-07-07 09:51:00,45.13889,0.5787040000000001,0.895001189805508,5.3453729999999995,6.076389,38.194500000000005,817.390555555458
2025-07-07 09:54:00,31.16319,0.78125,0.9217858324759617,6.242358,6.5393479999999995,27.777800000000013,817.390555555458
2025-07-07 09:57:00,76.12847,1.967593,0.9955770034267342,6.907868,5.353005,54.3982,817.390555555458
2025-07-07 10:00:00,66.84028,0.43402799999999964,0.8134236220539982,4.187963000000001,5.121525000000001,54.3982,817.390555555458
2025-07-07 10:03:00,31.16319,0.05787000000000031,0.8727301966792042,2.1625000000000005,5.7870420000000005,27.488400000000013,817.390555555458
2025-07-07 10:15:00,48.23495,1.0416660000000002,0.8440433227979601,6.0108749999999995,5.642359000000001,33.27540000000002,817.390555555458
2025-07-07 10:18:00,50.81019,1.157407,0.9108552640817271,6.271298,5.815971,37.03709999999998,817.390555555458
2025-07-07 10:21:00,45.13889,0.868055,0.8862127813877904,5.837273,5.873837999999999,34.43290000000002,817.390555555458
2025-07-07 10:24:00,35.79282,1.1863419999999998,0.8513936820647382,5.953013,5.353011,30.382000000000005,817.390555555458
2025-07-07 10:27:00,53.41435,0.6655090000000001,0.8428930748478135,5.027088,5.410879,43.40280000000001,817.390555555458
2025-07-07 10:39:00,42.01389,1.5335649999999994,0.9218691585958478,6.8210630000000005,5.787038000000001,30.092600000000004,817.390555555458
2025-07-07 10:42:00,53.41435,1.3020829999999997,0.8971302738689825,6.387032999999999,5.6713000000000005,38.1944,817.390555555458
2025-07-07 10:45:00,53.38542,1.0127309999999996,0.9118070711855899,5.953013,5.758102,39.930499999999995,817.390555555458
2025-07-07 10:48:00,42.01389,0.8391200000000003,0.8572809321942647,5.692588000000001,5.7291680000000005,35.879699999999985,817.390555555458
2025-07-07 11:03:00,33.73843,1.2442129999999993,0.8744151272421554,6.531713,5.87384,23.43750000000003,817.390555555458
2025-07-07 11:06:00,38.94676,1.3020830000000005,0.8971236303182628,6.531718,5.815974999999999,29.803200000000004,817.390555555458
2025-07-07 11:09:00,48.20602,1.0995369999999998,0.8860009418727578,6.126623,5.729165999999999,34.14349999999999,817.390555555458
2025-07-07 11:12:00,38.91782,0.868055,0.8426889609362084,5.808332999999999,5.758098,32.696799999999996,817.390555555458
2025-07-07 11:30:00,33.73843,1.157407,0.8397653591229384,6.387032999999999,5.815976,25.752199999999988,817.390555555458
2025-07-07 11:33:00,35.8507,1.0995369999999998,0.8341114578777784,6.213422999999999,5.729165999999999,26.62039999999999,817.390555555458
2025-07-07 11:36:00,33.73843,1.0127309999999996,0.8479435216159772,6.184493,5.873842000000001,25.75229999999999,817.390555555458
2025-07-07 12:27:00,31.16319,1.0995369999999998,0.8162258907275263,6.242362999999999,5.729165999999999,22.858800000000002,817.390555555458
2025-07-07 12:48:00,73.55324,1.9965270000000004,0.9217192425521303,6.242357999999999,4.571761,60.185100000000034,817.390555555458
2025-07-07 12:51:00,53.41435,0.6944439999999998,0.8597014633616987,5.084958,5.439814000000001,43.40269999999998,817.390555555458
2025-07-07 13:18:00,33.73843,1.186343,0.8326612873690544,6.444903999999999,5.815971,25.173599999999993,817.390555555458
2025-07-07 13:21:00,31.16319,1.1284720000000004,0.8280437976598314,6.329164,5.7870420000000005,23.72690000000003,817.390555555458
2025-07-07 13:30:00,38.91782,0.4050920000000007,0.8010755112087019,4.419445,5.410875999999999,32.407399999999996,817.390555555458
2025-07-07 13:36:00,33.73843,1.3310179999999994,0.8688290933398418,6.676392999999999,5.873845,26.04159999999999,817.390555555458
2025-07-07 13:39:00,45.13889,1.3310179999999994,0.8887987702009648,6.4738430000000005,5.700235,32.11809999999997,817.390555555458
2025-07-07 13:42:00,42.01389,0.8391199999999994,0.8572809321942643,5.779392999999999,5.815973,31.25,817.390555555458
2025-07-07 14:00:00,48.23495,0.9837959999999999,1.0718663072433858,6.878938000000001,7.060182,37.037000000000035,817.390555555458
2025-07-07 14:03:00,50.81019,1.070601,1.0305096771094369,6.705328,6.626157000000001,37.615700000000004,817.390555555458
2025-07-07 14:06:00,42.01389,0.8101849999999997,0.8977613411532254,5.634722999999999,5.815968000000001,34.72219999999999,817.390555555458
2025-07-07 14:24:00,50.78125,1.5335650000000003,1.083189945677346,7.197218,6.394672999999999,36.74770000000001,817.390555555458
2025-07-07 14:27:00,42.01389,1.157407,0.994007360214708,6.965743,6.6550959999999995,29.513800000000003,817.390555555458
2025-07-07 14:30:00,45.13889,1.0127309999999996,0.8642376965386265,6.184493,5.902781999999999,31.25,817.390555555458
2025-07-07 14:48:00,38.91782,1.5914349999999997,1.0271931909595422,7.399768000000001,6.423613,28.356499999999983,817.390555555458
2025-07-07 14:51:00,48.23495,1.273148,0.9945800206027975,7.052548000000001,6.539350000000001,34.14359999999999,817.390555555458
2025-07-07 14:54:00,48.23495,1.0127309999999996,0.8803008957558253,6.097688000000001,5.844907000000001,32.117999999999995,817.390555555458
2025-07-07 15:15:00,53.38542,1.3888889999999998,1.0955605398567545,7.428708,6.886579,35.01159999999999,817.390555555458
2025-07-07 15:18:00,55.46875,1.0416669999999995,1.0454848438351767,6.849997999999999,6.857641,39.6412,817.390555555458
2025-07-07 15:21:00,59.60648,1.1284719999999995,1.0279443326162374,6.329162999999999,6.1342609999999995,43.69210000000001,817.390555555458
2025-07-07 15:24:00,55.46875,0.6944439999999998,0.9095467194891036,5.345368,5.815974000000001,46.00699999999998,817.390555555458
2025-07-07 15:42:00,55.46875,1.6782409999999999,1.1002178251399506,7.486578000000001,6.481477000000001,40.509299999999996,817.390555555458
2025-07-07 15:45:00,57.55208,1.0995369999999998,1.0445574564639444,6.676388,6.568290999999999,41.66660000000002,817.390555555458
2025-07-07 15:48:00,55.46875,0.9548610000000002,0.9441714535347157,5.808338,5.787037,41.95609999999999,817.390555555458
2025-07-07 15:51:00,31.16319,0.3761579999999993,0.7582245525362692,4.795601999999999,5.7581,27.488400000000013,817.390555555458
2025-07-07 16:09:00,45.13889,1.3310189999999995,1.001235430677314,7.168288,6.568289,30.092599999999976,817.390555555458
2025-07-07 16:12:00,45.13889,0.9548610000000002,0.9586764275325841,6.531707999999999,6.539346999999999,31.539399999999972,817.390555555458
2025-07-07 16:15:00,38.91782,0.9259259999999996,0.8402138599895216,6.184487999999999,6.018522000000001,32.98609999999999,817.390555555458
2025-07-07 16:36:00,31.16319,0.8969909999999999,0.9573568314714477,6.705328,6.828707,25.463000000000022,817.390555555458
2025-07-08 07:33:00,55.41088,3.1828699999999994,,7.139353,3.877313000000001,36.16900000000001,817.390555555458
2025-07-08 07:36:00,73.52431,1.5625,1.0364251489169118,6.676392999999999,5.758103,51.79399999999998,817.440555555458
2025-07-08 07:39:00,99.88426,1.9097229999999996,0.8665891731851698,6.821068,5.208335,55.2662,817.490555555458
2025-07-08 07:42:00,99.88426,1.5914349999999997,0.9856407032034183,6.184488,5.150462999999999,62.2107,817.5405555554579
2025-07-08 07:45:00,99.94213,1.6782409999999999,1.0169041608899925,6.387038,5.266207,65.39350000000002,817.5905555554579
2025-07-08 07:48:00,99.94213,1.7361110000000002,0.9211848947951371,6.010882,4.687500999999999,74.65279999999998,817.6405555554578
2025-07-08 07:51:00,99.94213,1.0127310000000005,0.8961571105508572,5.2875000000000005,5.063659,71.7593,817.6905555554578
2025-07-08 07:54:00,68.89468,0.34722200000000036,0.9100523201161773,4.303704000000001,5.844905999999999,63.0787,817.7405555554577
2025-07-08 07:57:00,45.13889,0.4050920000000007,0.8599350522796031,4.998152000000001,6.163189999999999,39.3519,817.7905555554577
2025-07-08 08:00:00,48.20602,0.9259260000000005,0.9152377069457239,5.981941999999999,5.960646,37.03709999999998,817.8405555554576
2025-07-08 08:03:00,73.55324,0.8391209999999996,0.9131604715495291,5.490048,5.642357,57.00229999999999,817.8905555554576
2025-07-08 08:06:00,99.94213,1.6203709999999996,0.9299341636112973,6.097689,4.947918,67.99769999999998,817.9405555554575
2025-07-08 08:09:00,99.94213,2.0833329999999997,1.0583456995891602,6.965735999999999,5.324072999999999,72.338,817.9905555554575
2025-07-08 08:12:00,99.94213,2.141204,0.9335796679552746,6.531712000000001,4.687498,67.99769999999998,818.0405555554574
2025-07-08 08:15:00,99.94213,1.765047,0.8790555078960374,5.692594,4.282407,66.55089999999998,818.0905555554574
2025-07-08 08:18:00,99.94213,1.6203709999999996,0.9745509895406621,5.981942,4.890051000000001,67.41899999999998,818.1405555554574
2025-07-08 08:21:00,91.63773,0.694445,0.8972337123652901,4.766667,5.208332,65.10419999999999,818.1905555554573
2025-07-08 08:24:00,61.66088,0.17361199999999943,0.8213454653585307,3.9275470000000006,6.04745,54.6875,818.2405555554573
2025-07-08 08:27:00,50.81019,0.2604160000000002,0.7884764327904981,4.5930539999999995,6.105328,40.219899999999996,818.2905555554572
2025-07-08 08:30:00,66.84028,0.6655090000000001,0.9161214613349932,5.461114,6.018515000000001,50.05789999999999,818.3405555554572
2025-07-08 08:33:00,99.94213,1.8229170000000003,1.045421476682132,6.676392,5.381945,61.921299999999974,818.3905555554571
2025-07-08 08:36:00,99.94213,2.6041670000000003,1.0626438859164844,7.515512999999999,5.208336,62.2107,818.4405555554571
2025-07-08 08:39:00,99.94213,2.3726849999999997,0.9651748898493822,6.907867999999999,4.803242999999999,59.60650000000001,818.490555555457
2025-07-08 08:42:00,99.94213,2.430555,0.8664528094695565,6.763192999999999,4.513888,58.15980000000002,818.540555555457
2025-07-08 08:45:00,99.94213,1.9675919999999998,0.969001467039106,6.358103,4.7743009999999995,63.367999999999995,818.590555555457
2025-07-08 08:48:00,99.94213,1.5046290000000004,0.9329500096861999,6.010878,5.034719,61.05330000000001,818.6405555554569
2025-07-08 08:51:00,61.66088,0.20254700000000003,0.8165413544730754,4.014353,5.931717,51.21530000000001,818.6905555554569
2025-07-08 08:57:00,33.76736,1.186343,0.9056422997768686,6.5606480000000005,6.047455,25.75229999999999,818.6905555554569
2025-07-08 09:00:00,78.18287,1.7361110000000002,0.9694565439527522,6.763190000000001,5.497688999999999,53.530100000000004,818.6905555554569
2025-07-08 09:03:00,99.94213,2.8645829999999997,1.0572864781891829,7.718052,5.092589,57.00229999999999,818.6905555554569
2025-07-08 09:06:00,99.94213,2.8067130000000002,0.8588060151896004,7.370833,4.687499999999999,55.555499999999995,818.6905555554569
2025-07-08 09:09:00,99.94213,2.719908,0.8907925529114258,6.994673,4.427084999999999,56.134299999999996,818.6905555554569
2025-07-08 09:12:00,99.94213,2.3726849999999997,0.9297356424176669,6.705328,4.571763,60.185100000000006,818.6905555554569
2025-07-08 09:15:00,99.94213,2.170139,0.8755163713746688,6.444908,4.513889,62.7893,818.6905555554569
2025-07-08 09:18:00,99.94213,1.7361109999999993,0.9211848947951368,6.068752999999999,4.745372,63.367999999999995,818.6905555554569
2025-07-08 09:21:00,61.66088,0.2604160000000002,0.854487778845288,4.101157000000001,5.844912,54.1088,818.6905555554569
2025-07-08 09:27:00,31.16319,1.3020830000000005,0.8777121958277024,6.705328,5.960645,24.594899999999967,818.6905555554569
2025-07-08 09:30:00,61.66088,1.8807869999999998,1.017865489960042,7.255094,5.844907000000001,47.1643,818.6905555554569
2025-07-08 09:33:00,99.94213,2.4884259999999996,1.0638433313912115,7.284026,5.12153,65.39359999999999,818.6905555554569
2025-07-08 09:36:00,99.94213,2.4594900000000006,0.9886794185248231,7.110422,4.918982,63.65729999999999,818.6905555554569
2025-07-08 09:39:00,99.94213,2.1990740000000004,0.950049074701375,6.647457,4.745372999999999,62.2106,818.6905555554569
2025-07-08 09:42:00,99.94213,2.0254630000000002,0.9302883938209225,6.3002329999999995,4.600689999999999,61.6319,818.6905555554569
2025-07-08 09:45:00,91.6088,1.0127319999999997,0.8642381463646672,5.258568,4.976856,65.39349999999999,818.6905555554569
2025-07-08 09:48:00,50.81019,0.11574099999999987,0.7815594477456784,3.5513900000000005,5.9606520000000005,42.53479999999999,818.6905555554569
2025-07-08 09:54:00,31.16319,1.1574080000000002,0.8758947638757072,6.647453,6.1342550000000005,24.884199999999993,818.6905555554569
2025-07-08 09:57:00,66.84028,1.6203700000000003,0.974543100245477,6.792127,5.700227,50.636600000000016,818.6905555554569
2025-07-08 10:00:00,99.88426,2.34375,1.0535592882835079,7.023613,5.0347230000000005,63.657399999999996,818.6905555554569
2025-07-08 10:03:00,99.94213,2.4016200000000003,1.0069049126704297,7.197218,5.092587999999999,63.367999999999995,818.6905555554569
2025-07-08 10:06:00,99.94213,2.228009,0.9255303953194994,6.531707999999999,4.571758999999999,61.053200000000004,818.6905555554569
2025-07-08 10:09:00,99.94213,1.5914349999999997,0.8969737766323821,5.895138,4.745373000000001,62.7893,818.6905555554569
2025-07-08 10:12:00,57.55208,0.43402799999999964,0.8538312770652166,4.708797,5.7581,46.007000000000005,818.6905555554569
2025-07-08 10:21:00,55.46875,2.1122679999999994,0.9558474943534464,7.284032999999999,5.497685,40.509299999999996,818.6905555554569
2025-07-08 10:24:00,99.94213,2.5173609999999993,1.0042510485536775,7.168288,4.918977,59.31710000000001,818.6905555554569
2025-07-08 10:27:00,99.94213,2.6909720000000004,1.0128738513034539,7.370837000000001,4.918985,57.87039999999999,818.6905555554569
2025-07-08 10:30:00,99.94213,2.372686,0.8921931338512491,6.734262999999999,4.571757000000001,59.31709999999998,818.6905555554569
2025-07-08 10:33:00,99.94213,2.1122689999999995,0.8598031229268697,6.415977999999999,4.542819,63.0787,818.6905555554569
2025-07-08 10:36:00,95.8044,1.273148,0.9232492478936537,5.634723,5.0057849999999995,63.0788,818.6905555554569
2025-07-08 10:39:00,45.13889,0.14467599999999958,0.7357579279979983,3.8407419999999997,5.815977,40.219899999999996,818.6905555554569
2025-07-08 10:48:00,55.43981,1.9965279999999996,0.9217195395700954,7.197218,5.52662,40.79859999999999,818.6905555554569
2025-07-08 10:51:00,99.94213,2.4884259999999996,1.1258904790183206,7.399773,5.2951369999999995,65.39349999999999,818.6905555554569
2025-07-08 10:54:00,99.94213,2.0254630000000002,0.9003156344946727,6.415969,4.687496,65.97220000000002,818.6905555554569
2025-07-08 10:57:00,99.94213,1.9097220000000004,0.950973563463099,6.1266169999999995,4.600695,64.23610000000002,818.6905555554569
2025-07-08 11:00:00,80.7581,0.7233799999999997,0.876264891715396,4.795601999999999,5.1215280000000005,64.2361,818.6905555554569
2025-07-08 11:12:00,64.23611,2.0254630000000002,1.0138141435619459,7.226158000000001,5.613425,47.1643,818.6905555554569
2025-07-08 11:15:00,99.94213,2.4016199999999994,1.1003538123306937,7.399773,5.381943,67.99769999999998,818.6905555554569
2025-07-08 11:18:00,99.94213,2.1701380000000006,1.002461681941772,6.792128,4.97685,69.15520000000001,818.6905555554569
2025-07-08 11:21:00,87.0081,1.765046,0.9552443864959809,6.213428,4.890042000000001,65.10410000000002,818.6905555554569
2025-07-08 11:24:00,42.01389,0.8969900000000006,0.7636407749370091,5.142828,4.890048,37.03710000000001,818.6905555554569
2025-07-08 11:33:00,42.01389,2.4594900000000006,0.9886915472751878,7.573378,5.3819479999999995,30.382000000000005,818.6905555554569
2025-07-08 11:36:00,80.78704,2.7777770000000004,1.109621910708495,7.804857999999999,5.324071,60.474500000000006,818.6905555554569
2025-07-08 11:39:00,89.09144,2.314814,1.0451191318623125,7.3708279999999995,5.410883999999999,67.99770000000001,818.6905555554569
2025-07-08 11:42:00,86.97917,2.054398,0.9678393722062311,6.5606480000000005,4.861110000000001,69.4445,818.6905555554569
2025-07-08 11:45:00,64.26505,1.4756939999999998,0.8794444759565588,5.7793980000000005,4.774304,57.29169999999999,818.6905555554569
2025-07-08 11:51:00,50.81019,2.1990739999999995,0.7205982344653178,6.329162999999999,4.253469000000001,41.37729999999999,818.6905555554569
2025-07-08 11:54:00,55.46875,2.1990730000000003,0.7666160443582047,6.647458,4.600695,43.113399999999984,818.7405555554568
2025-07-08 11:57:00,48.23495,1.9386580000000002,0.7779689665041927,6.531714000000001,4.803236,39.93060000000003,818.7905555554568
2025-07-08 12:00:00,38.91782,1.7939810000000005,0.802692456091978,6.444908,4.918977,33.275499999999965,818.8405555554567
2025-07-08 12:03:00,35.8507,2.054398,0.7715235755886455,6.676388000000001,4.80324,30.67130000000003,818.8905555554567
2025-07-08 12:06:00,42.01389,2.256944,0.7340688580114162,6.850002999999999,4.716439,30.092600000000033,818.9405555554566
2025-07-08 12:09:00,48.23495,2.1990730000000003,0.8084522059422434,6.965738,4.947915,34.43289999999999,818.9905555554566
2025-07-08 12:12:00,57.55208,2.2858790000000004,0.830351714156744,6.936808000000001,4.832178999999999,43.11340000000001,819.0405555554565
2025-07-08 12:15:00,61.66088,2.228009,0.8547011377345954,6.821064,4.803245,45.717599999999976,819.0905555554565
2025-07-08 12:18:00,57.55208,1.9386580000000002,0.8750662572771302,6.531714000000001,4.890046,46.296299999999974,819.1405555554564
2025-07-08 12:21:00,48.23495,1.9386580000000002,0.8443601626907111,6.444903999999999,4.774305999999999,41.37729999999999,819.1905555554564
2025-07-08 12:24:00,38.91782,1.8807869999999998,0.8277902078307443,6.444903999999999,4.832177,35.59030000000001,819.2405555554564
2025-07-08 12:27:00,31.16319,1.967593,0.7857650891522705,6.618513999999999,4.861111,29.513800000000003,819.2905555554563
2025-07-08 12:30:00,31.16319,2.0254630000000002,0.8360741607445412,6.705328,4.918984999999999,28.64580000000001,819.3405555554563
2025-07-08 12:33:00,42.01389,2.314814,0.7474684764835198,6.936808000000001,4.745374,30.67130000000003,819.3905555554562
2025-07-08 12:36:00,45.13889,2.1701380000000006,0.8011105205087145,6.936808000000001,4.947919999999999,33.27540000000002,819.4405555554562
2025-07-08 12:39:00,55.46875,2.1990730000000003,0.8471352661932955,6.849998000000001,4.861115,38.48370000000003,819.4905555554561
2025-07-08 12:42:00,59.60648,2.170139,0.8755163713746688,6.734264,4.8032449999999995,43.98140000000001,819.5405555554561
2025-07-08 12:45:00,55.46875,2.054399,0.8440255309796115,6.618513999999999,4.803245,41.37729999999999,819.590555555456
2025-07-08 12:48:00,45.13889,1.9386580000000002,0.812095066906999,6.473844,4.774305999999999,39.35190000000003,819.640555555456
2025-07-08 12:51:00,38.91782,1.9386580000000002,0.777968966504195,6.473844,4.745366000000001,34.43280000000004,819.690555555456
2025-07-08 12:54:00,31.16319,1.967593,0.7857650891522705,6.618513999999999,4.861111,29.224500000000035,819.7405555554559
2025-07-08 12:57:00,31.16319,2.1122690000000004,0.7453466216354844,6.850004,4.890045,27.199099999999987,819.7905555554559
2025-07-08 13:00:00,42.01389,2.3148150000000003,0.7474687074309903,6.907874,4.716439,30.092499999999973,819.8405555554558
2025-07-08 13:03:00,45.13889,2.1990740000000004,0.8471226207341531,6.907874,4.91898,31.82869999999997,819.8905555554558
2025-07-08 13:06:00,45.13889,2.1990740000000004,0.8084524593036423,6.850004,4.83218,34.72219999999999,819.9405555554557
2025-07-08 13:09:00,50.81019,2.2569440000000007,0.823072555551458,6.9078740000000005,4.83218,36.74770000000001,819.9905555554557
2025-07-08 13:12:00,50.81019,2.228009,0.8546881494241712,6.792134,4.774305000000001,36.74770000000001,820.0405555554556
2025-07-08 13:15:00,48.23495,2.054399,0.7715238327920895,6.676394,4.803245,35.300899999999984,820.0905555554556
2025-07-08 13:18:00,42.01389,1.8807860000000005,0.7959685791795491,6.444908,4.803241999999999,34.72219999999999,820.1405555554555
2025-07-08 13:21:00,35.8507,1.9097220000000004,0.8040462026940061,6.5606480000000005,4.890046,30.67130000000003,820.1905555554555
2025-07-08 13:24:00,33.73843,1.9965270000000004,0.8281080636610723,6.676388000000001,4.9189810000000005,28.93520000000001,820.2405555554554
2025-07-08 13:27:00,42.01389,2.2858790000000004,0.7407773889867518,6.849998000000001,4.687499,30.092600000000004,820.2905555554554
2025-07-08 13:30:00,45.13889,2.1701380000000006,0.7595615239418316,6.849998000000001,4.83218,34.14349999999996,820.3405555554554
2025-07-08 13:33:00,45.13889,2.0833330000000005,0.7789541783384695,6.792128,4.890045,33.564899999999966,820.3905555554553
2025-07-08 13:36:00,55.43981,2.3726850000000006,0.8086440650759853,7.081478000000001,4.861113,38.4838,820.4405555554553
2025-07-08 13:39:00,53.41435,2.1122679999999994,0.8598147658294473,6.676392999999999,4.8032449999999995,38.483799999999974,820.4905555554552
2025-07-08 13:42:00,48.20602,1.9097219999999995,0.8360793044759813,6.502782999999999,4.861111,39.06250000000003,820.5405555554552
2025-07-08 13:45:00,42.01389,1.7939809999999996,0.8026924560919778,6.329168,4.803237000000001,34.43289999999999,820.5905555554551
2025-07-08 14:00:00,42.01389,2.256945,0.7340690901646367,6.907867999999999,4.774303,29.51389999999998,820.5905555554551
2025-07-08 14:03:00,45.13889,2.141203,0.7524567530464181,6.763198,4.774305,29.51389999999998,820.5905555554551
2025-07-08 14:06:00,42.01389,1.8807869999999998,0.7623320843599852,6.531707999999999,4.861111,30.381899999999973,820.5905555554551
2025-07-08 14:09:00,31.16319,1.7939809999999996,0.77155766953252,6.358097999999999,4.803237000000001,25.752299999999963,820.5905555554551
2025-07-08 14:18:00,31.16319,2.1122679999999994,0.7002532838891724,6.850002999999999,4.861115000000001,24.594899999999996,820.5905555554551
2025-07-08 14:21:00,33.76736,2.054398,0.7310768150268974,6.8210630000000005,4.918985,25.46290000000002,820.5905555554551
2025-07-08 14:24:00,33.76736,2.054398,0.7310768150268974,6.7342580000000005,4.83218,24.594899999999967,820.5905555554551
2025-07-08 14:27:00,35.8507,2.054398,0.7310622108419763,6.705328,4.80324,28.067199999999985,820.5905555554551
2025-07-08 14:30:00,33.76736,1.9097229999999996,0.7340114239131219,6.531718,4.803245,26.33099999999999,820.5905555554551
2025-07-08 14:33:00,33.76736,1.9097229999999996,0.7701704028625989,6.473837999999999,4.774305,27.199100000000016,820.5905555554551
2025-07-08 14:36:00,59.60648,2.4884269999999997,0.8807620410792772,6.329167999999999,4.021991,48.61100000000002,820.5905555554551
2025-07-08 14:39:00,78.24074,2.34375,0.884733827992559,6.589587999999999,4.456018,59.31710000000001,820.5905555554551
2025-07-08 14:42:00,64.23611,1.6203709999999996,0.7799692504631622,5.837268,4.5138869999999995,55.844899999999996,820.5905555554551
2025-07-08 14:54:00,66.81134,4.195602,,7.602313,3.3275509999999997,48.61109999999999,820.5905555554551
2025-07-08 14:57:00,99.94213,2.34375,1.022808839955833,6.965738,4.947918,69.4445,820.5905555554551
2025-07-08 15:00:00,93.75,1.2152779999999996,0.8997472586269502,5.461107999999999,4.8900500000000005,67.99770000000001,820.5905555554551
2025-07-08 15:03:00,45.13889,0.05787000000000031,0.8833475890421442,1.6995370000000003,5.3819479999999995,38.77310000000003,820.5905555554551
2025-07-08 15:15:00,42.01389,1.5335649999999994,0.8539337578789484,6.878938,5.758103,29.22460000000001,820.5905555554551
2025-07-08 15:18:00,57.55208,1.4178239999999995,0.9416817078876342,6.531713,5.700229,41.95600000000002,820.5905555554551
2025-07-08 15:21:00,55.46875,0.9837959999999999,0.913561419874401,5.895142999999999,5.758096999999999,41.95610000000002,820.5905555554551
2025-07-08 15:24:00,42.01389,0.7233789999999996,0.8633788246593772,5.461112999999999,5.7581039999999994,35.300899999999984,820.5905555554551
2025-07-08 15:39:00,38.91782,1.3020829999999997,0.8376928071143626,6.589588,5.787035,28.64580000000001,820.5905555554551
2025-07-08 15:42:00,45.13889,1.157407,0.8935148176815346,6.242362999999999,5.758105999999999,29.22459999999998,820.5905555554551
2025-07-08 15:45:00,33.76736,0.7523149999999994,0.83968088646775,5.750463,5.931708,30.3819,820.5905555554551
2025-07-08 16:15:00,59.60648,1.0127309999999996,0.8479435216159765,5.2585630000000005,4.947912,49.47919999999996,820.5905555554551
2025-07-08 16:18:00,31.16319,0.4050919999999998,0.8110190842984323,4.766667,5.787041,29.803300000000007,820.5905555554551
2025-07-09 07:24:00,50.81019,1.359953,0.9195396992001887,6.589588,5.815975,35.879699999999985,820.5905555554551
2025-07-09 07:27:00,38.91782,0.8680559999999993,0.8426894511469787,5.866208,5.815972,30.671299999999974,820.5905555554551
2025-07-09 07:42:00,57.55208,1.4467599999999994,1.2047953566316216,7.862727999999999,7.407408,44.27080000000001,820.5905555554551
2025-07-09 07:45:00,71.49884,1.2152779999999996,1.114987165023404,6.821063,6.626155,51.50460000000001,820.5905555554551
2025-07-09 07:48:00,84.92477,1.157407,1.0258287180597834,6.2713019999999995,6.018515000000001,61.6319,820.5905555554551
2025-07-09 07:51:00,95.8044,0.8101859999999999,0.9509625676589667,5.200696,5.49768,65.39349999999999,820.5905555554551
2025-07-09 07:54:00,61.66088,0.31828699999999976,0.881830728291861,4.44838,6.018516,55.5556,820.5905555554551
2025-07-09 07:57:00,31.16319,0.23148199999999974,0.7076172937308646,4.564121,5.931716,29.513900000000007,820.5905555554551
2025-07-09 08:06:00,38.91782,1.157407,1.0722846723012733,6.184487,6.0185200000000005,32.1181,820.5905555554551
2025-07-09 08:09:00,48.20602,1.157407,0.9108552640817271,6.271296,5.815969000000001,34.722200000000015,820.5905555554551
2025-07-09 08:12:00,68.89468,1.1284710000000002,0.8638423979958071,5.9240699999999995,5.439819,43.402799999999985,820.5905555554551
2025-07-09 08:15:00,91.63773,0.9259250000000003,0.9152372108012257,5.43218,5.410885,47.742999999999995,820.5905555554551
2025-07-09 08:18:00,71.46991,0.5497689999999995,0.9298777365722328,5.084953,5.989584,52.662000000000006,820.5905555554551
2025-07-09 08:21:00,42.01389,0.3761570000000001,0.8544446091639151,4.853471999999999,6.105321,36.16900000000001,820.5905555554551
2025-07-09 08:30:00,31.16319,0.9548610000000002,0.8220093482375277,6.155551999999999,5.902780999999999,24.016199999999998,820.5905555554551
2025-07-09 08:33:00,42.01389,0.8101849999999997,0.7994912333087879,5.7504599999999995,5.729165,31.250099999999975,820.5905555554551
2025-07-09 08:36:00,48.23495,1.0995369999999998,0.8860009418727587,6.271298,5.8738410000000005,34.14350000000002,820.5905555554551
2025-07-09 08:39:00,50.81019,1.0127319999999997,0.8803068661504552,5.9530080000000005,5.700236,35.87959999999998,820.5905555554551
2025-07-09 08:42:00,48.23495,0.6076389999999998,0.7839400815236208,5.316436,5.700227,34.14359999999999,820.5905555554551
2025-07-09 08:45:00,48.23495,0.49189799999999995,0.8026783760165577,4.94028,5.671292,37.03709999999998,820.5905555554551
2025-07-09 08:57:00,33.76736,1.157407,0.8935087774328428,6.473847999999999,5.989580999999999,26.04170000000002,820.5905555554551
2025-07-09 09:00:00,53.38542,1.359953,0.9195396992001887,6.444908000000001,5.671295000000001,35.879700000000014,820.5905555554551
2025-07-09 09:03:00,53.38542,1.0127309999999996,0.9118124473300092,5.953008,5.758107000000001,37.905100000000004,820.5905555554551
2025-07-09 09:06:00,50.81019,1.0995369999999998,0.9193204959047545,6.271293,5.931716,37.61580000000001,820.5905555554551
2025-07-09 09:09:00,42.01389,0.8391200000000003,0.8714656610194761,5.750457999999999,5.815968,33.85409999999999,820.5905555554551
2025-07-09 09:12:00,35.8507,0.8101849999999997,0.8565408578820015,5.721528,5.815973,31.539299999999997,820.5905555554551
2025-07-09 09:18:00,35.8507,1.2442130000000002,0.8744151272421558,6.473847999999999,5.815974999999999,28.356400000000008,820.5905555554551
2025-07-09 09:21:00,38.94676,1.157407,0.8758943487491299,6.3870379999999995,5.8738410000000005,28.64579999999998,820.5905555554551
2025-07-09 09:24:00,48.23495,1.2442130000000002,0.9115422276437584,6.358097999999999,5.758105,35.01159999999999,820.5905555554551
2025-07-09 09:27:00,53.38542,0.9837959999999999,0.8670635626108837,5.924077,5.700231,39.930499999999995,820.5905555554551
2025-07-09 09:30:00,48.23495,0.7523140000000001,0.8663849862483471,5.634716999999999,5.873843,38.7731,820.5905555554551
2025-07-09 09:33:00,42.01389,0.78125,0.8551465353928808,5.692593,5.8449029999999995,33.56479999999999,820.5905555554551
2025-07-09 09:36:00,33.76736,0.8391200000000003,0.8429302445988468,5.808338,5.815968,28.35650000000001,820.5905555554551
2025-07-09 09:42:00,48.20602,1.5914359999999999,0.964224818639329,7.023614,5.960648000000001,33.275499999999994,820.5905555554551
2025-07-09 09:45:00,76.09954,1.9097220000000004,1.1207467124654356,7.2840240000000005,5.960652,54.6875,820.5905555554551
2025-07-09 09:48:00,86.97917,1.3888889999999998,1.1461915646194383,6.734264,6.278935,63.657399999999996,820.5905555554551
2025-07-09 09:51:00,99.94213,1.649305,0.984818581258619,6.300228000000001,5.179403000000001,66.26160000000002,820.5905555554551
2025-07-09 09:54:00,66.84028,0.23148199999999974,0.7893986377459479,3.6671309999999995,5.324072000000001,56.42360000000002,820.5905555554551
2025-07-09 10:06:00,57.49421,1.7071759999999996,0.9826913379507126,6.994672999999999,5.787037000000001,41.95610000000002,820.5905555554551
2025-07-09 10:09:00,76.12847,1.4467589999999992,1.0111053264220995,6.358103,5.584494,57.29169999999999,820.5905555554551
2025-07-09 10:12:00,91.63773,1.4178239999999995,1.0183735561976999,6.184493,5.468749000000001,62.2106,820.5905555554551
2025-07-09 10:15:00,76.15741,0.78125,0.960403593762289,5.345368000000001,5.729168,63.0787,820.5905555554551
2025-07-09 10:18:00,48.23495,0.4340270000000004,0.8835765296672017,4.940278000000001,6.076390999999999,40.50919999999999,820.5905555554551
2025-07-09 10:27:00,31.16319,1.2442129999999993,0.8931421117581726,6.6474530000000005,6.01852,24.305500000000023,820.5905555554551
2025-07-09 10:30:00,53.38542,1.5914350000000006,0.942342953597424,6.792128,5.700232999999999,40.22,820.5905555554551
2025-07-09 10:33:00,64.23611,1.3310180000000003,0.9832575869104295,6.358098,5.72917,47.742999999999995,820.5905555554551
2025-07-09 10:36:00,64.26505,0.9259250000000003,0.9297382751282164,5.7793980000000005,5.787033,51.50460000000001,820.5905555554551
2025-07-09 10:39:00,48.23495,0.7523140000000001,0.8925931017965946,5.345368000000001,5.642364000000001,40.7987,820.5905555554551
2025-07-09 10:51:00,31.10532,1.186343,0.8513940826975331,6.589587999999999,5.989584999999999,22.56940000000003,820.5905555554551
2025-07-09 10:54:00,53.38542,1.475695,0.9011809406574727,6.676387999999999,5.700232999999999,39.351800000000026,820.5905555554551
2025-07-09 10:57:00,61.66088,1.186343,0.9403820056255633,6.155557999999999,5.700235,46.875,820.5905555554551
2025-07-09 11:00:00,97.82986,1.4467590000000001,0.9526547247646345,6.010878000000001,5.150459000000001,70.8912,820.5905555554551
2025-07-09 11:03:00,73.55324,0.4340269999999995,0.9031598814578781,4.477314999999999,5.671296000000001,63.657399999999996,820.5905555554551
2025-07-09 11:15:00,33.73843,1.3888879999999997,0.8904516018120183,6.965743,6.105325000000001,26.04170000000002,820.5905555554551
2025-07-09 11:18:00,59.60648,1.5046290000000004,0.9538896386702487,6.647458,5.700228999999999,44.27090000000001,820.5905555554551
2025-07-09 11:21:00,61.66088,1.0416660000000002,0.9562795786824623,5.924078,5.758102,46.2963,820.5905555554551
2025-07-09 11:24:00,38.94676,0.6944439999999998,0.8972331191451777,5.837268,6.2789340000000005,34.72230000000002,820.5905555554551
2025-07-09 11:27:00,99.94213,2.054398,1.074688119244609,6.936808000000001,5.35301,67.41899999999998,820.5905555554551
2025-07-09 11:30:00,99.94213,2.0254629999999993,0.9591090919229979,6.387032999999999,4.71643,67.41900000000001,820.5905555554551
2025-07-09 11:33:00,48.23495,0.08680500000000002,0.7295490518940503,3.233101999999999,5.700227999999999,39.0625,820.5905555554551
2025-07-09 11:48:00,66.84028,1.967593,1.140904167979939,7.573378,6.192125,49.76859999999999,820.5905555554551
2025-07-09 11:51:00,76.12847,1.2442130000000002,1.1439914018956814,6.8210679999999995,6.626155,58.44909999999999,820.5905555554551
2025-07-09 11:54:00,78.18287,1.0995369999999998,1.029499862747028,5.953008,5.815971,58.738399999999984,820.5905555554551
2025-07-09 11:57:00,53.41435,0.34722200000000036,0.8653513317503868,4.448379999999999,5.844905999999999,44.27090000000001,820.5905555554551
2025-07-09 12:12:00,48.20602,1.8229169999999995,1.0222961199304181,7.602318,6.278931000000001,33.56480000000002,820.5905555554551
2025-07-09 12:15:00,64.23611,1.3888879999999997,1.1461968581651587,7.110412999999999,6.655094999999999,48.321799999999996,820.5905555554551
2025-07-09 12:18:00,66.84028,1.157407,0.994007360214708,6.242362999999999,5.931715999999999,50.92590000000001,820.5905555554551
2025-07-09 12:21:00,61.63194,0.8101849999999997,0.9509665289981537,5.547912999999999,5.844907999999999,49.47909999999999,820.5905555554551
2025-07-09 12:24:00,31.16319,0.3182860000000005,0.7569690198710529,4.650926,5.815972,28.356499999999983,820.5905555554551
2025-07-09 12:39:00,59.60648,1.938657,1.1081382171857241,7.6023179999999995,6.221061000000001,45.428199999999975,820.5905555554551
2025-07-09 12:42:00,64.23611,1.2442129999999993,1.0814668885975134,6.8210630000000005,6.510420000000001,46.585699999999974,820.5905555554551
2025-07-09 12:45:00,64.26505,1.0995369999999998,0.9676530690912797,6.068752999999999,5.815975999999999,48.32170000000002,820.5905555554551
2025-07-09 12:48:00,48.20602,0.6944439999999998,0.8723165240404396,5.403238,5.787034000000001,39.93059999999997,820.5905555554551
2025-07-09 13:06:00,59.60648,1.5625,1.1502634143636223,7.457638000000001,6.712958,44.27079999999998,820.5905555554551
2025-07-09 13:09:00,61.66088,1.1863420000000007,1.0231691020218852,6.5606480000000005,6.249996,48.032400000000024,820.5905555554551
2025-07-09 13:12:00,59.60648,0.9259250000000003,0.9297382751282164,5.837268,5.8449029999999995,46.5856,820.5905555554551
2025-07-09 13:15:00,35.8507,0.5208339999999998,0.822534453356956,5.084954,5.78704,30.67130000000003,820.5905555554551
2025-07-09 13:24:00,50.81019,0.9837959999999999,0.9287007517101575,5.924073,5.815977,39.3519,820.5905555554551
2025-07-09 13:27:00,38.94676,0.8391200000000003,0.8714656610194741,5.663658000000001,5.729168,33.85409999999999,820.5905555554551
2025-07-09 13:42:00,35.87963,1.1284720000000004,1.1031663996642551,6.878938000000001,6.8287059999999995,30.671300000000002,820.5905555554551
2025-07-09 13:45:00,66.84028,1.5624989999999999,1.1319767390167206,7.399768000000001,6.6261589999999995,50.05789999999999,820.5905555554551
2025-07-09 13:48:00,76.12847,1.273148,1.07841053507467,6.589588,6.22106,56.71300000000002,820.5905555554551
2025-07-09 13:51:00,80.78704,1.0416659999999993,0.9715387845261011,5.750463,5.613427,61.05330000000001,820.5905555554551
2025-07-09 13:54:00,48.23495,0.31828699999999976,0.8292401235214327,4.390509999999999,5.7870360000000005,41.95599999999999,820.5905555554551
2025-07-09 14:06:00,35.79282,1.0127319999999997,1.141521249283961,6.531713000000001,6.799771000000001,28.64579999999998,820.5905555554551
2025-07-09 14:09:00,71.49884,1.6203709999999996,1.173719059323344,7.428708,6.626157,51.50460000000001,820.6405555554551
2025-07-09 14:12:00,76.12847,1.1574079999999993,1.0722798791983645,6.415977999999999,6.250000000000001,56.42359999999999,820.690555555455
2025-07-09 14:15:00,84.92477,1.1574079999999993,0.9940078119558543,5.866208,5.555560000000001,62.2106,820.740555555455
2025-07-09 14:18:00,71.49884,0.6655099999999994,0.9280125258956408,5.287497999999999,5.873838000000001,59.89580000000001,820.790555555455
2025-07-09 14:21:00,61.66088,0.8101849999999997,0.9378374985444812,5.605788,5.873843,51.79400000000001,820.8405555554549
2025-07-09 14:24:00,48.23495,0.5497689999999995,0.88646895430008,5.084953,5.873844000000001,42.24539999999999,820.8905555554549
2025-07-09 14:27:00,33.76736,0.6076389999999998,0.8325824553581598,5.547913,6.047454,31.25,820.9405555554548
2025-07-09 14:30:00,35.79282,1.1574080000000002,0.8758947638757061,6.358103000000001,5.844905,29.22460000000001,820.9905555554548
2025-07-09 14:33:00,61.66088,1.5046299999999997,0.9744149022251111,6.705323000000001,5.787033000000001,44.849500000000006,821.0405555554547
2025-07-09 14:36:00,93.72106,1.5914359999999999,1.0473919132722451,6.647453,5.700227000000001,65.10420000000002,821.0905555554547
2025-07-09 14:39:00,99.94213,1.4756939999999998,0.9432019864841517,6.1266229999999995,5.2083390000000005,65.10419999999999,821.1405555554546
2025-07-09 14:42:00,55.46875,1.070602,0.8734227877232095,5.576853000000001,5.208330999999999,47.4538,821.1905555554546
2025-07-09 14:54:00,61.66088,2.517361,1.0042510485536777,7.573383000000001,5.324071999999999,47.7431,821.1905555554546
2025-07-09 14:57:00,68.89468,2.083334,1.0046896015828921,7.139353000000001,5.439819,51.215299999999985,821.1905555554546
2025-07-09 15:00:00,64.26505,1.851852,0.9327966388498555,6.589583,5.121530999999999,51.50460000000001,821.1905555554546
2025-07-09 15:03:00,57.55208,1.6493060000000002,0.8926320072507419,6.213423,4.976846999999999,46.2963,821.1905555554546
2025-07-09 15:06:00,35.8507,1.3888889999999998,0.7814795898047152,6.010878,5.005788999999999,31.828699999999998,821.1905555554546
2025-07-09 15:18:00,50.78125,2.6909719999999995,0.8329898249528145,7.370836000000001,4.803244,35.011600000000016,821.1905555554546
2025-07-09 15:21:00,57.55208,2.3148149999999994,1.0145195351518437,7.631252999999999,5.642358,41.955900000000014,821.1905555554546
2025-07-09 15:24:00,59.57755,1.967593,0.9690017775494913,7.052548,5.468744999999999,46.0069,821.1905555554546
2025-07-09 15:27:00,55.46875,1.8807869999999998,0.9149779594917499,6.618518,5.0925910000000005,44.84960000000001,821.1905555554546
2025-07-09 15:30:00,48.23495,1.7939819999999997,0.8026927467596264,6.387038,4.8611059999999995,39.0625,821.1905555554546
2025-07-09 15:42:00,45.10995,2.34375,0.8448502850738708,7.110413,4.947913000000001,32.696799999999996,821.1905555554546
2025-07-09 15:45:00,50.81019,1.967593,0.8526004633845682,7.023607999999999,5.324075,37.03709999999998,821.1905555554546
2025-07-09 15:48:00,45.13889,1.8229169999999995,0.8409665271032434,6.589587999999999,5.063661000000001,34.43290000000002,821.1905555554546
2025-07-09 15:51:00,35.79282,1.765046,0.7633478729520132,6.415977999999999,4.890041999999999,30.67130000000003,821.1905555554546
2025-07-09 16:06:00,48.23495,2.459491,0.7806727902394899,7.168288,4.832177,35.01159999999999,821.1905555554546
2025-07-09 16:09:00,50.81019,2.141203,0.9014557422535289,7.081478,5.208335,37.61579999999998,821.1905555554546
2025-07-09 16:12:00,48.23495,1.9097219999999995,0.8360900966752393,6.763192999999999,5.121531,37.3263,821.1905555554546
2025-07-09 16:15:00,35.8507,1.765046,0.794265425658597,6.502778000000001,5.005782,31.539399999999972,821.1905555554546
2025-07-09 16:24:00,31.13426,3.5879630000000002,,6.850002999999999,3.1828699999999994,22.569499999999948,821.1905555554546
2025-07-09 16:27:00,35.79282,2.1701379999999997,0.8011105205087169,7.052543,5.063655000000001,28.06710000000001,821.1905555554546
2025-07-09 16:30:00,38.91782,2.1122679999999994,0.8242893431733972,6.850002999999999,4.947915000000001,28.35650000000004,821.1905555554546
2025-07-09 16:33:00,33.76736,1.938657,0.777980855705635,6.5895779999999995,4.861111,28.64580000000001,821.1905555554546
2025-07-09 16:51:00,35.8507,2.1990739999999995,0.8833185847399805,7.284032999999999,5.324069,27.199099999999987,821.1905555554546
2025-07-09 16:54:00,33.76736,2.0254630000000002,0.8012549082580168,7.081478000000001,5.266204999999999,25.462900000000047,821.1905555554546
2025-07-09 16:57:00,31.16319,1.9965270000000004,0.7565917195590356,6.7342580000000005,4.9189810000000005,25.75229999999999,821.1905555554546
2025-07-10 07:33:00,53.38542,1.5335650000000003,1.0254002803458382,7.255094,6.3657390000000005,35.879699999999985,821.1905555554546
2025-07-10 07:36:00,59.57755,1.2442130000000002,1.049193403599341,6.821064,6.452551,41.955899999999986,821.2405555554545
2025-07-10 07:39:00,59.60648,1.0995369999999998,0.9356352374262962,6.184494000000001,5.873847,43.11340000000001,821.2905555554545
2025-07-10 07:42:00,59.57755,0.8969899999999997,0.8716347948837995,5.634722999999999,5.584492999999999,42.82409999999999,821.3405555554544
2025-07-10 07:45:00,73.52431,1.3310179999999994,0.9832575869104292,6.329162999999999,5.700235,49.76859999999999,821.3905555554544
2025-07-10 07:48:00,61.66088,0.6365739999999995,0.909799747881452,5.113887999999999,5.729164000000001,54.9769,821.4405555554544
2025-07-10 07:51:00,42.01389,0.46296300000000024,0.8558562409534926,4.853473,5.815969999999999,38.7731,821.4905555554543
2025-07-10 07:54:00,64.23611,1.070602,0.9543106635062231,5.866202,5.64236,52.95139999999998,821.5405555554543
2025-07-10 07:57:00,86.97917,1.4467590000000001,0.9724868982377421,6.242362,5.410883,66.55090000000001,821.5905555554542
2025-07-10 08:00:00,66.84028,0.2025459999999999,0.7706447159207488,3.204166999999999,4.947912,59.89580000000001,821.6405555554542
2025-07-10 08:09:00,33.73843,2.0254629999999993,0.7238876057475501,6.878938,5.005785,26.04170000000002,821.6405555554542
2025-07-10 08:12:00,38.91782,1.0127319999999997,0.8146264419725736,6.126619000000001,5.758097,29.803200000000004,821.6405555554542
2025-07-10 08:15:00,64.23611,1.4178240000000004,0.9416817078876345,6.473847,5.642363,40.79860000000002,821.6405555554542
2025-07-10 08:18:00,86.97917,0.8391210000000004,0.9131652047685239,5.200694,5.353012999999999,59.89580000000001,821.6405555554542
2025-07-10 08:21:00,68.89468,0.49189799999999995,0.9693203563094221,4.766667,5.960644000000001,59.60640000000001,821.6405555554542
2025-07-10 08:24:00,48.20602,0.46296300000000024,0.8661071517559944,4.940283,5.93171,41.087999999999994,821.6405555554542
2025-07-10 08:36:00,33.73843,1.0416660000000002,0.860738151654586,6.3581069999999995,6.018521,26.04169999999999,821.6405555554542
2025-07-10 08:39:00,55.46875,1.0127310000000005,0.8642376965386281,5.8662,5.5844890000000005,37.615700000000004,821.6905555554541
2025-07-10 08:42:00,59.60648,0.8391210000000004,0.9267945441709113,5.634727,5.815975999999999,43.402799999999985,821.7405555554541
2025-07-10 08:45:00,48.23495,0.8391199999999994,0.9131599425516106,5.6925930000000005,5.844903,39.0625,821.790555555454
2025-07-10 08:48:00,45.13889,0.9837959999999999,0.8982600761480706,5.981942999999999,5.815977,37.32640000000001,821.840555555454
2025-07-10 08:51:00,42.01389,1.0127310000000005,0.8961516668906833,5.981948000000001,5.758096999999999,31.828699999999998,821.890555555454
2025-07-10 08:54:00,38.91782,0.9548609999999993,0.8845729698609558,5.953013,5.815972,30.9606,821.9405555554539
2025-07-10 08:57:00,38.91782,1.0995369999999998,0.8860009418727587,6.329167999999999,5.931711,29.51389999999998,821.9905555554539
2025-07-10 09:00:00,45.13889,1.0995369999999998,0.9027783587609728,6.300228,5.931711000000001,30.671300000000002,822.0405555554538
2025-07-10 09:03:00,59.60648,1.3310179999999994,0.9464418005803702,6.415972999999999,5.729165000000001,40.79859999999999,822.0905555554538
2025-07-10 09:06:00,61.66088,1.157407,0.94478676472405,6.126623,5.729166,42.245299999999986,822.1405555554537
2025-07-10 09:09:00,66.84028,1.157407,0.94478676472405,6.155558,5.758101,43.69210000000001,822.1905555554537
2025-07-10 09:12:00,59.57755,0.8391200000000003,0.9536899865915229,5.634718,5.873837999999999,46.007000000000005,822.2405555554536
2025-07-10 09:15:00,50.81019,0.7523149999999994,0.8925936621899581,5.518977999999999,5.815973,43.69210000000001,822.2905555554536
2025-07-10 09:18:00,31.16319,0.4918990000000001,0.8135622365089585,5.229633000000001,5.989584,30.671300000000002,822.3405555554535
2025-07-10 09:27:00,35.79282,1.0127320000000006,0.8642381463646679,6.213427000000001,5.931715,26.04159999999999,822.3405555554535
2025-07-10 09:30:00,50.81019,1.070601,0.8900407903780573,6.068745999999999,5.729165,34.72219999999999,822.3405555554535
2025-07-10 09:33:00,50.81019,0.9259259999999996,0.9152377069457259,5.866203,5.844907000000001,38.4838,822.3405555554535
2025-07-10 09:36:00,53.38542,0.9837959999999999,0.9286955519297209,5.924078000000001,5.8159719999999995,41.08789999999999,822.3405555554535
2025-07-10 09:39:00,45.13889,0.8969899999999997,0.9008006143436573,5.837273,5.8449029999999995,37.03699999999998,822.3405555554535
2025-07-10 09:42:00,33.76736,0.8391200000000003,0.8855018126295652,5.866208,5.960648,31.25,822.3405555554535
2025-07-10 09:51:00,31.13426,1.3310180000000003,0.8484379206835722,6.5895779999999995,5.758100000000001,24.594899999999996,822.3405555554535
