Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-10 09:54:00,93.66319,1.7361110000000002,0.8699822358008849,6.155558,4.774307,59.60650000000001,822.3405555554535
2025-07-10 09:57:00,86.97917,0.8101849999999997,0.9378374985444812,5.171763,5.439818,60.47459999999998,822.3405555554535
2025-07-10 10:00:00,45.13889,0.14467599999999958,0.784536608788391,3.898610999999999,6.0763869999999995,38.773199999999974,822.3405555554535
2025-07-10 10:09:00,35.79282,1.5335649999999994,0.8997956743312546,6.936802999999999,5.873838000000001,26.04159999999999,822.3405555554535
2025-07-10 10:12:00,48.20602,2.054398,0.8440134955492552,6.878932999999999,5.063655000000001,34.722200000000015,822.3405555554535
2025-07-10 10:15:00,55.43981,2.083334,0.8166442718418232,6.647453,4.774309000000001,40.79859999999999,822.3405555554535
2025-07-10 10:18:00,48.23495,1.8229160000000002,0.8970886229441513,6.502778,5.034722,38.7731,822.3405555554535
2025-07-10 10:21:00,38.91782,1.8229159999999993,0.7797251092441889,6.415972999999999,4.832177,35.300899999999984,822.3405555554535
2025-07-10 10:24:00,35.79282,1.851851,0.7878618558547651,6.415972999999999,4.803241999999999,30.960699999999974,822.3405555554535
2025-07-10 10:36:00,33.73843,2.256944,0.7340688580114162,6.850002999999999,4.716439,27.488499999999988,822.3405555554535
2025-07-10 10:39:00,35.79282,2.1122679999999994,0.7863619178304037,6.850002999999999,4.918985,26.90979999999999,822.3405555554535
2025-07-10 10:42:00,38.91782,2.1701380000000006,0.7595615239418316,6.849998000000001,4.83218,29.51389999999998,822.3405555554535
2025-07-10 10:45:00,42.01389,2.1122679999999994,0.745361182080364,6.763192999999999,4.8032449999999995,30.092600000000004,822.3405555554535
2025-07-10 10:48:00,64.20718,2.2858789999999996,0.8697534343157701,6.415972999999999,4.340274000000001,56.134300000000025,822.3405555554535
2025-07-10 10:51:00,55.46875,1.765046,0.823718247272662,6.097683,4.629626999999999,48.61109999999999,822.3405555554535
2025-07-10 11:06:00,41.98495,2.430555,0.7740644174455532,7.1682879999999995,4.8611130000000005,30.092600000000004,822.3405555554535
2025-07-10 11:09:00,50.81019,2.170139,0.8395474600156708,6.792128000000001,4.832179,37.90520000000001,822.3405555554535
2025-07-10 11:12:00,48.20602,1.8807869999999998,0.7959575677964715,6.473847999999999,4.832171,35.87960000000001,822.3405555554535
2025-07-10 11:15:00,55.43981,1.851852,0.8194595580930495,6.068748,4.484956,47.4537,822.3405555554535
2025-07-10 11:30:00,33.73843,2.34375,0.7004052048172028,7.139348,4.890048,27.199099999999987,822.3405555554535
2025-07-10 11:33:00,50.81019,2.4016200000000003,0.8592708641911744,6.965737999999999,4.745367999999999,37.615699999999975,822.3405555554535
2025-07-10 11:36:00,53.38542,2.0833329999999997,0.7789541783384668,6.618518000000001,4.716435,39.0625,822.3405555554535
2025-07-10 11:39:00,42.01389,1.7939809999999996,0.8323593809072911,6.358097999999999,4.8611070000000005,35.011499999999984,822.3405555554535
2025-07-10 11:42:00,31.16319,1.8229159999999993,0.7797251092441889,6.358103,4.774307,27.198999999999984,822.3405555554535
2025-07-10 11:51:00,33.73843,2.2858789999999996,0.7407773889867546,7.110412999999999,4.947914000000001,26.04159999999999,822.3405555554535
2025-07-10 11:54:00,50.78125,2.5752319999999997,0.8069319172164205,7.284032999999999,4.832171000000001,35.879699999999985,822.3405555554535
2025-07-10 11:57:00,55.46875,2.141203,0.8319362536952796,6.734258,4.803245,41.66659999999999,822.3405555554535
2025-07-10 12:00:00,55.46875,1.967593,0.8526004633845682,6.502778,4.803245,40.22,822.3405555554535
2025-07-10 12:03:00,45.13889,1.851851,0.8194486266235451,6.358103,4.7743020000000005,37.615700000000004,822.3405555554535
2025-07-10 12:06:00,33.73843,1.7361109999999993,0.7551278980864917,6.387032999999999,4.890042000000001,30.671300000000002,822.3405555554535
2025-07-10 12:15:00,31.13426,2.1990739999999995,0.7205982344653148,6.907873,4.832179,24.3056,822.3405555554535
2025-07-10 12:18:00,35.79282,2.1701379999999997,0.7595465171095499,6.907873,4.890045000000001,26.909700000000015,822.3405555554535
2025-07-10 12:21:00,38.91782,2.141203,0.7937472259443067,6.850002999999999,4.89005,27.488500000000016,822.3405555554535
2025-07-10 12:24:00,38.91782,2.0254630000000002,0.8012549082580168,6.676388,4.861114999999999,29.80329999999998,822.3405555554535
2025-07-10 12:27:00,38.91782,1.967593,0.7857528454333709,6.589588,4.832174999999999,28.645899999999983,822.3405555554535
2025-07-10 12:30:00,35.8507,1.9965279999999996,0.7166907500949807,6.589588,4.74537,29.224499999999978,822.3405555554535
2025-07-10 12:33:00,31.16319,1.9675919999999998,0.7857648205927754,6.560642999999999,4.803241,27.199000000000012,822.3405555554535
2025-07-10 12:45:00,33.76736,2.141203,0.7524567530464181,6.792133,4.80324,26.330900000000014,822.3405555554535
2025-07-10 12:48:00,35.79282,2.141203,0.7937472259443067,6.705323,4.74537,27.488400000000013,822.3405555554535
2025-07-10 12:51:00,38.91782,2.0833329999999997,0.7382297011364294,6.792128000000001,4.861115000000001,29.224500000000035,822.3405555554535
2025-07-10 12:54:00,38.91782,2.0254630000000002,0.7640696629680752,6.734258,4.890045,29.224500000000006,822.3405555554535
2025-07-10 12:57:00,35.8507,1.9965279999999996,0.7166907500949807,6.676392999999999,4.832174999999999,28.93519999999998,822.3405555554535
2025-07-10 13:00:00,33.76736,1.9965279999999996,0.7166907500949807,6.618523,4.774305,28.35650000000001,822.3405555554535
2025-07-10 13:03:00,31.16319,1.967593,0.7094711986957045,6.589588,4.774305,27.199099999999987,822.3405555554535
2025-07-10 13:12:00,33.73843,2.1122680000000003,0.7002532838891697,6.763198,4.774309999999999,23.726800000000026,822.3405555554535
2025-07-10 13:15:00,33.73843,2.054398,0.7310768150268974,6.6474530000000005,4.745375,25.462999999999994,822.3405555554535
2025-07-10 13:45:00,45.13889,2.4016199999999994,1.0069049126704293,8.094213,5.989583,30.381999999999977,822.3405555554535
2025-07-10 13:48:00,48.20602,2.1122680000000003,1.0135205000501761,7.660188000000001,5.93171,34.14350000000002,822.3405555554535
2025-07-10 13:51:00,45.13889,1.967593,0.969001777549493,7.255097999999999,5.671295000000001,32.98619999999997,822.3405555554535
2025-07-10 13:54:00,38.91782,1.8807869999999998,0.8580804046173622,6.821068,5.237271,32.986099999999965,822.3405555554535
2025-07-10 13:57:00,42.01389,2.054398,0.8089493036268418,6.589587999999999,4.74537,32.98609999999999,822.3405555554535
2025-07-10 14:00:00,33.73843,1.765046,0.7942654256585988,6.415977999999999,4.918982,30.092600000000033,822.3405555554535
2025-07-10 14:15:00,42.01389,2.546296,0.8003853462404241,7.312968,4.890041999999999,30.960699999999974,822.3405555554535
2025-07-10 14:18:00,48.20602,2.0833329999999997,0.8852674655720596,7.197227999999999,5.381945,33.85419999999999,822.3405555554535
2025-07-10 14:21:00,45.10995,1.9097229999999996,0.8360903829972537,6.849997999999999,5.208335,31.25,822.3405555554535
2025-07-10 14:24:00,42.01389,1.8807869999999998,0.7959801496632117,6.473837999999999,4.832181,34.14359999999999,822.3405555554535
2025-07-10 14:39:00,45.10995,2.430556,0.8664530573580179,7.312963000000001,5.063656999999999,32.40729999999999,822.3405555554535
2025-07-10 14:42:00,50.81019,2.256944,1.0281305921002846,7.515508,5.613424,34.43289999999999,822.3405555554535
2025-07-10 14:45:00,53.38542,2.1122689999999995,0.8598150380026869,7.139348,5.266199,39.351800000000026,822.3405555554535
2025-07-10 14:48:00,53.38542,1.9386579999999993,0.8443492965878189,6.705328,5.034720000000001,39.062400000000025,822.3405555554535
2025-07-10 14:51:00,53.38542,1.2442130000000002,0.8160108100961222,5.576854,4.832171,43.402799999999985,822.3405555554535
2025-07-10 14:54:00,35.8507,1.157407,0.7429418811102662,5.5479199999999995,4.832173,31.5394,822.3405555554535
2025-07-10 15:06:00,41.98495,2.5173620000000003,0.8878894216165125,7.312967,4.9768550000000005,28.64579999999998,822.3405555554535
2025-07-10 15:09:00,55.43981,2.170139,0.9095058276861487,7.284027000000001,5.3819479999999995,41.377399999999994,822.3405555554535
2025-07-10 15:12:00,57.49421,1.9386580000000002,0.875066257277132,6.821063,5.179395,40.50919999999999,822.3405555554535
2025-07-10 15:15:00,48.20602,1.7939819999999997,0.832359678949826,6.415977999999999,4.918986,40.509300000000025,822.3405555554535
2025-07-10 15:18:00,31.16319,1.5335649999999994,0.7797818289974103,6.039818,4.832173000000001,28.35650000000001,822.3405555554535
2025-07-10 15:33:00,53.38542,2.3148150000000003,0.8772674482777381,7.370833,5.266207999999999,37.037000000000006,822.3405555554535
2025-07-10 15:36:00,55.43981,1.967593,0.9415546359194727,6.907867999999999,5.295134999999999,40.79859999999999,822.3405555554535
2025-07-10 15:39:00,53.38542,1.9386579999999993,0.7779689665041926,6.531718,4.80324,38.4838,822.3405555554535
2025-07-10 15:42:00,33.76736,1.5914359999999999,0.7429779225282483,6.097682999999999,4.774306999999999,29.22459999999998,822.3405555554535
2025-07-10 15:57:00,50.78125,2.2280100000000003,0.9255190891609066,7.399773000000001,5.439812999999999,38.77310000000003,822.3405555554535
2025-07-10 16:00:00,50.81019,1.938657,0.9600092686927374,6.965737999999999,5.410881,39.062599999999975,822.3405555554535
2025-07-10 16:03:00,42.01389,1.8807869999999998,0.8277902078307424,6.6474530000000005,5.034725999999999,35.879699999999985,822.3405555554535
2025-07-10 16:21:00,31.13426,1.8229159999999993,0.9986215721589478,7.284032999999999,5.931717000000001,27.488400000000013,822.3405555554535
2025-07-10 16:24:00,31.16319,2.0254629999999993,0.9302883938209224,7.515513,5.815970000000001,28.93519999999998,822.3405555554535
2025-07-10 16:27:00,31.16319,2.0254629999999993,0.836074160744541,7.226153,5.4398100000000005,26.620300000000015,822.3405555554535
2025-07-14 05:51:00,99.88426,0.6655100000000003,3.6367844551839372,0.22384300000000046,10.358794,81.88660000000002,822.3405555554535
2025-07-14 07:27:00,61.63194,1.938657,1.1081382171857228,7.949540000000001,6.568283,46.2963,822.3405555554535
2025-07-14 07:30:00,71.46991,1.475695,1.149723373428941,6.965739999999999,6.3657449999999995,54.3982,822.3405555554535
2025-07-14 07:33:00,76.12847,1.3020839999999998,0.9892324026563482,6.30023,5.729165999999999,58.44909999999999,822.3405555554535
2025-07-14 07:36:00,38.91782,0.31828699999999976,0.8114180091783908,4.621991,5.960647000000001,34.14349999999999,822.3405555554535
2025-07-14 07:42:00,31.16319,1.5914349999999997,0.8969657344467883,6.647459,5.4976840000000005,24.016099999999994,822.3405555554535
2025-07-14 07:48:00,68.89468,1.7939819999999997,1.2426543120491809,7.9206,6.9444479999999995,47.7431,822.3405555554535
2025-07-14 07:51:00,73.55324,1.186343,1.204539943475555,7.1104140000000005,7.146991000000001,58.44900000000001,822.3405555554535
2025-07-14 07:54:00,64.23611,0.9259260000000005,1.0001517438793237,5.953014,6.105328,57.870299999999986,822.3405555554535
2025-07-14 07:57:00,50.81019,0.7523150000000003,0.8663855356066407,5.5479140000000005,5.787038999999999,41.95599999999999,822.3405555554535
2025-07-14 08:09:00,38.91782,1.6493059999999993,0.962606083381861,7.197227999999999,6.047452,27.488400000000013,822.3405555554535
2025-07-14 08:12:00,68.89468,1.3310189999999995,1.1368227889186002,7.023613,6.655094000000001,49.18980000000002,822.3905555554535
2025-07-14 08:15:00,73.52431,1.1574079999999993,1.08745128076466,6.531718,6.39468,55.555499999999995,822.4405555554534
2025-07-14 08:18:00,73.55324,0.9548609999999993,0.9872542905335316,5.9530080000000005,6.018517000000001,54.9768,822.4905555554534
2025-07-14 08:21:00,68.89468,0.34722200000000036,0.7249897643310926,4.216898,5.179396,51.79389999999998,822.5405555554534
2025-07-14 08:24:00,68.89468,0.08680600000000016,0.7538962690479117,2.7701400000000005,5.353007,56.134299999999996,822.5905555554533
2025-07-14 08:27:00,64.23611,0.868055,1.0610784176043795,6.444906,6.857640999999999,50.05790000000002,822.6405555554533
2025-07-14 08:30:00,95.77546,1.3020839999999998,1.1076295930922497,6.415971000000001,6.0474570000000005,63.946799999999996,822.6905555554532
2025-07-14 08:33:00,99.94213,1.7939820000000006,0.988947736339422,6.676385000000001,5.353012999999999,65.39349999999999,822.7405555554532
2025-07-14 08:36:00,99.88426,1.8807869999999998,0.9679602639153615,6.415972000000001,4.947915000000001,70.6018,822.7905555554531
2025-07-14 08:39:00,99.88426,1.5914359999999999,0.985641066051034,6.097682999999999,5.063657,71.4699,822.8405555554531
2025-07-14 08:42:00,86.97917,0.78125,0.9476330977005925,5.258568,5.613428000000001,70.6019,822.890555555453
2025-07-14 08:45:00,57.55208,0.3761580000000002,0.8731283039443193,4.824538,6.134256000000001,50.925899999999984,822.940555555453
2025-07-14 08:48:00,33.76736,0.5497680000000003,0.8643591625939494,5.432178,6.16319,30.671300000000002,822.9905555554529
2025-07-14 08:51:00,45.13889,1.4178239999999995,0.9416817078876342,6.676392999999999,5.8449089999999995,34.14349999999999,823.0405555554529
2025-07-14 08:54:00,87.0081,2.170139,1.0588390027511019,7.197227999999999,5.439818999999999,65.97229999999999,823.0905555554529
2025-07-14 08:57:00,99.94213,2.2858799999999997,1.0366330718907173,7.081478,5.150458,62.5,823.1405555554528
2025-07-14 09:00:00,99.94213,2.1122679999999994,0.925304841934172,6.502782999999999,4.687505000000001,63.3681,823.1905555554528
2025-07-14 09:03:00,99.94213,1.6203690000000002,0.9067918785822034,6.097688,4.918979,58.449100000000016,823.2405555554527
2025-07-14 09:06:00,95.77546,1.0127309999999996,0.9425516774518694,5.750463,5.613422000000001,57.87040000000002,823.2905555554527
2025-07-14 09:09:00,84.92477,0.868055,0.9827746953184022,5.6925930000000005,5.931718,56.42360000000002,823.3405555554526
2025-07-14 09:12:00,82.87037,0.8969909999999999,1.011846839793493,5.721533,5.9606520000000005,57.29170000000002,823.3905555554526
2025-07-14 09:15:00,93.72106,1.1284720000000004,1.012431187643354,6.039817,5.815974999999999,59.60649999999998,823.4405555554525
2025-07-14 09:18:00,99.94213,0.9548610000000002,1.00133937708096,5.7504669999999996,5.844906,67.12960000000001,823.4905555554525
2025-07-14 09:21:00,91.63773,0.78125,0.9730712042511231,5.5189829999999995,5.931712999999999,63.6575,823.5405555554524
2025-07-14 09:24:00,78.18287,0.7233799999999997,0.999656179600122,5.374308,5.989578,61.9213,823.5905555554524
2025-07-14 09:27:00,53.41435,0.43402799999999964,0.8835773351963697,4.998148,6.13426,49.18979999999999,823.6405555554524
2025-07-14 09:30:00,31.16319,0.5208329999999997,0.844582698338783,5.374302999999999,6.134259999999999,28.645899999999983,823.6905555554523
2025-07-14 09:36:00,42.01389,1.3888889999999998,0.9306441503999797,6.734258,5.931709,31.828700000000026,823.6905555554523
2025-07-14 09:39:00,84.92477,2.054398,1.074688119244609,7.081483,5.497685,59.317200000000014,823.6905555554523
2025-07-14 09:42:00,99.88426,1.5914350000000006,1.067242308999462,6.531718,5.613422999999999,67.12959999999998,823.6905555554523
2025-07-14 09:45:00,93.72106,1.0127319999999997,0.9874040556825132,5.576854000000001,5.526622,67.70830000000001,823.6905555554523
2025-07-14 09:48:00,53.41435,0.14467500000000033,0.8188282249572021,3.667129000000001,5.9895830000000005,47.1643,823.6905555554523
2025-07-14 10:00:00,91.63773,2.0254629999999993,1.2276072357351544,7.775928,6.423615000000001,58.15979999999999,823.6905555554523
2025-07-14 10:03:00,99.88426,1.7361109999999993,1.1013982501937045,6.878938,5.787037,63.657400000000024,823.6905555554523
2025-07-14 10:06:00,99.94213,1.5046299999999997,0.9538971704358497,6.155553,5.208333,61.9213,823.6905555554523
2025-07-14 10:09:00,84.92477,0.6944439999999998,0.9578936119181971,5.056018000000001,5.642364000000001,60.474500000000006,823.6905555554523
2025-07-14 10:12:00,42.01389,0.08680500000000002,0.765992025209204,3.4356479999999996,6.076393,37.32640000000001,823.6905555554523
2025-07-14 10:21:00,59.60648,2.141203,1.0223406843347251,7.515508,5.7581050000000005,43.40280000000001,823.6905555554523
2025-07-14 10:24:00,99.88426,1.8807869999999998,1.1753354996682073,7.284032999999999,6.076385999999999,62.2107,823.6905555554523
2025-07-14 10:27:00,99.88426,1.6782409999999999,1.0169041608899925,6.502778,5.381946999999999,59.60649999999998,823.6905555554523
2025-07-14 10:30:00,99.88426,1.0995369999999998,0.9517405629219988,5.721527999999999,5.439811000000001,60.76389999999998,823.6905555554523
2025-07-14 10:33:00,73.55324,0.3761570000000001,0.9191297822985901,4.5062500000000005,5.960651,55.2662,823.6905555554523
2025-07-14 10:36:00,33.73843,0.11574099999999987,0.7750695335980329,3.8696759999999992,6.249997,31.828699999999998,823.6905555554523
2025-07-14 10:42:00,35.8507,1.5624989999999999,0.9538533787838065,7.110418,6.076389000000001,29.513900000000007,823.6905555554523
2025-07-14 10:45:00,89.03356,2.0254630000000002,1.1609083458850775,7.486578000000001,6.047455,57.87039999999999,823.7405555554523
2025-07-14 10:48:00,99.94213,2.459491,1.0556829491666109,7.457638,5.324077,60.76389999999998,823.7905555554522
2025-07-14 10:51:00,99.94213,2.430555,0.9808742682104264,6.994672999999999,4.832177999999999,61.342600000000004,823.8405555554522
2025-07-14 10:54:00,99.94213,2.3148150000000003,0.9826829017222338,7.023608,5.005782999999999,61.632000000000005,823.8905555554521
2025-07-14 10:57:00,99.94213,2.430555,1.0149328867687575,7.110412999999999,4.976848,62.2107,823.9405555554521
2025-07-14 11:00:00,99.88426,2.3148149999999994,0.9493748297108103,6.792133,4.745368000000001,67.12960000000001,823.990555555452
2025-07-14 11:03:00,99.94213,1.8807869999999998,0.9419029422359342,6.242358,4.745371,65.10410000000002,824.040555555452
2025-07-14 11:06:00,99.94213,1.5046289999999996,0.9538896386702497,5.981947999999999,5.034719000000001,64.2362,824.0905555554519
2025-07-14 11:09:00,99.94213,1.359953,0.9766316422991498,5.953008,5.266204999999999,63.0787,824.1405555554519
2025-07-14 11:12:00,84.92477,0.5208339999999998,0.9090970124246116,4.708796999999999,5.642364,61.342600000000004,824.1905555554519
2025-07-14 11:15:00,48.23495,0.2025459999999999,0.8316444710161451,4.303704000000001,6.278932,42.53479999999999,824.2405555554518
2025-07-14 11:18:00,31.16319,0.6365739999999995,0.8623631812454005,5.808337999999999,6.307874,28.64579999999998,824.2905555554518
2025-07-14 11:21:00,50.78125,1.3599539999999992,0.9389079352018734,6.676387999999999,5.931714,36.45830000000001,824.3405555554517
2025-07-14 11:24:00,99.88426,2.546296,1.1120262754537777,7.3418980000000005,5.150461999999999,63.0787,824.3905555554517
2025-07-14 11:27:00,99.94213,2.372686,0.8922065212195832,6.936803,4.774306999999999,63.6575,824.4405555554516
2025-07-14 11:30:00,99.94213,2.1122689999999995,0.8933692672146514,6.415977999999999,4.571759,62.2107,824.4905555554516
2025-07-14 11:33:00,99.94213,1.3310189999999995,0.9083674360377562,5.721527999999999,4.976849,63.0787,824.5405555554515
2025-07-14 11:36:00,99.94213,1.967593,0.9131099063903425,6.444908000000001,4.803245,61.9213,824.5905555554515
2025-07-14 11:39:00,91.63773,0.868055,0.9827746953184022,5.345368,5.584492999999999,68.5764,824.6405555554514
2025-07-14 11:42:00,64.26505,0.43402799999999964,0.9321935059313216,4.911343,6.19213,57.00229999999999,824.6905555554514
2025-07-14 11:45:00,45.13889,0.6655089999999992,0.9161255844977089,5.605782999999999,6.163194,40.509199999999964,824.7405555554514
2025-07-14 11:48:00,55.46875,1.3020829999999997,0.9713933301822245,6.444908000000001,5.844905,43.402799999999985,824.7905555554513
2025-07-14 11:51:00,71.49884,1.359954,0.9950391059067731,6.444902999999999,5.787038999999999,55.5556,824.8405555554513
2025-07-14 11:54:00,99.88426,1.9097230000000005,1.0751342448108303,6.560645999999999,5.179392999999999,73.78470000000002,824.8905555554512
2025-07-14 11:57:00,99.88426,2.1122690000000004,0.9558581291256267,6.47384,4.687500999999999,73.20600000000002,824.9405555554512
2025-07-14 12:00:00,99.88426,1.9965280000000005,0.9503477263175893,6.213427000000001,4.571758999999999,73.49539999999999,824.9905555554511
2025-07-14 12:03:00,99.94213,1.5914349999999997,0.9642244611327785,5.981947999999999,4.918983,72.91659999999999,825.0405555554511
2025-07-14 12:06:00,78.24074,0.5497680000000003,0.9723161683309693,4.795602000000001,5.81597,66.26150000000001,825.090555555451
2025-07-14 12:09:00,35.8507,0.14467500000000033,0.7706945446373938,3.8407409999999995,5.960653,33.85409999999999,825.140555555451
2025-07-14 12:15:00,35.8507,1.3020830000000005,0.8971236303182628,6.73426,6.018516999999999,29.513800000000032,825.140555555451
2025-07-14 12:18:00,99.85532,2.459491,1.1467000300861319,7.457637999999999,5.410876999999999,68.8657,825.140555555451
2025-07-14 12:21:00,93.72106,1.5914359999999999,1.250723973612166,7.197224,6.568288000000001,67.99770000000001,825.140555555451
2025-07-14 12:24:00,99.94213,2.170139,1.1118734530650907,6.907874,5.208335000000001,68.8657,825.140555555451
2025-07-14 12:27:00,99.94213,2.054399,0.9958179172707186,6.473844,4.803245,71.1805,825.140555555451
2025-07-14 12:30:00,99.94213,1.3020830000000005,0.9348836882180425,5.721528000000001,5.063655,64.81479999999999,825.140555555451
2025-07-14 12:33:00,57.55208,0.1736109999999993,0.8213460093921103,3.782869999999999,5.902782,49.76849999999999,825.140555555451
2025-07-14 12:42:00,61.66088,2.1990739999999995,1.0398638241771119,7.573383,5.758099,47.1644,825.140555555451
2025-07-14 12:45:00,97.82986,1.967593,1.2694489157937041,7.718057999999999,6.510414999999999,63.0787,825.140555555451
2025-07-14 12:48:00,99.94213,2.170139,1.0857342144575546,7.197218,5.468749000000001,68.28710000000001,825.140555555451
2025-07-14 12:51:00,99.94213,2.256945,1.028130886395963,6.907874,5.005789,69.4445,825.140555555451
2025-07-14 12:54:00,99.94213,1.7939809999999996,1.012457847633455,6.358104,5.063653,76.6782,825.140555555451
2025-07-14 12:57:00,84.92477,0.78125,0.9981291887230754,5.229634,5.700233999999999,74.07409999999999,825.140555555451
2025-07-14 13:00:00,38.91782,0.17361100000000018,0.7704682255176781,4.014352000000001,5.9317079999999995,36.16890000000001,825.140555555451
2025-07-14 13:09:00,61.66088,2.0254630000000002,1.090050569612032,7.573379000000001,6.047456,46.2963,825.140555555451
2025-07-14 13:12:00,99.88426,2.083334,1.3329707299532152,7.920599999999999,6.626156,68.8657,825.140555555451
2025-07-14 13:15:00,99.94213,2.1990739999999995,1.0948010345251438,7.226154,5.468750000000001,68.5764,825.140555555451
2025-07-14 13:18:00,99.94213,2.054398,1.0746968294308374,6.734253999999999,5.150466,74.07410000000002,825.140555555451
2025-07-14 13:21:00,99.94213,1.359954,0.9950327948444978,5.808334000000001,5.15046,76.0995,825.140555555451
2025-07-14 13:24:00,55.46875,0.2314810000000005,0.868277053258714,3.898611,5.8449029999999995,49.189899999999966,825.140555555451
2025-07-14 13:33:00,45.13889,1.8229170000000003,0.9986301915802889,7.399763999999999,6.047457,32.117999999999995,825.140555555451
2025-07-14 13:36:00,99.88426,2.546296,1.2013771889412994,7.775929,5.671293,71.4699,825.140555555451
2025-07-14 13:39:00,99.94213,1.9386579999999993,1.1308422659166273,7.16829,5.815972,72.338,825.140555555451
2025-07-14 13:42:00,99.94213,1.9965279999999996,1.0558923837042302,6.61852,5.092592,74.36339999999998,825.140555555451
2025-07-14 13:45:00,89.03356,0.9548619999999994,0.9730324794010852,5.43218,5.468748,72.338,825.140555555451
2025-07-14 13:48:00,35.8507,0.0,0.2381947658609828,2.3361110000000007,5.931714,35.01159999999999,825.140555555451
2025-07-14 13:57:00,89.00463,2.8935180000000003,1.2423593095099879,8.325698000000001,5.81597,68.28699999999998,825.140555555451
2025-07-14 14:00:00,89.03356,1.73611,1.275519229212185,7.486568999999999,6.655089,72.62729999999999,825.140555555451
2025-07-14 14:03:00,99.94213,1.7939809999999996,1.122647738908176,6.734253999999999,5.584493,77.2569,825.140555555451
2025-07-14 14:06:00,99.94213,1.6782409999999999,1.0169041608899925,6.30023,5.179398999999999,77.257,825.140555555451
2025-07-14 14:09:00,64.26505,0.28935200000000005,0.8608990095307713,3.8696770000000003,5.497688,61.34260000000003,825.140555555451
2025-07-14 14:21:00,57.55208,2.0254630000000002,1.0138232986193838,7.486568999999999,5.873846,41.95599999999996,825.140555555451
2025-07-14 14:24:00,95.77546,2.170139,1.186489598633964,7.226159000000001,5.61343,76.67820000000003,825.140555555451
2025-07-14 14:27:00,99.94213,1.7939809999999996,1.057901796541155,6.560643999999999,5.324073,79.8611,825.140555555451
2025-07-14 14:30:00,82.87037,0.7523140000000001,0.9686396028997439,4.969212999999999,5.43982,72.62729999999999,825.140555555451
2025-07-14 14:42:00,38.91782,1.938657,0.8750763399666462,7.457634,5.815977,27.198999999999955,825.140555555451
2025-07-14 14:45:00,66.84028,1.8229170000000003,1.045421476682132,7.052543999999999,5.758096999999999,50.926000000000016,825.140555555451
2025-07-14 14:48:00,99.94213,2.0254630000000002,1.1141937384807359,6.878938,5.381945,78.70370000000003,825.140555555451
2025-07-14 14:51:00,99.94213,1.765047,1.0254006286711723,6.300234,5.063657,78.41430000000003,825.140555555451
2025-07-14 14:54:00,68.89468,0.4050920000000007,0.8791648031276784,4.159028,5.3819420000000004,65.39349999999999,825.140555555451
2025-07-14 15:06:00,38.91782,1.5625,0.9538537381142825,7.110418000000001,6.076388,30.092600000000004,825.140555555451
2025-07-14 15:09:00,84.92477,2.141203,1.0498961971579024,7.110418000000001,5.381945000000001,58.73840000000001,825.140555555451
2025-07-14 15:12:00,99.94213,2.4884250000000003,1.0309337008708739,7.3708279999999995,5.179403,66.26159999999999,825.140555555451
2025-07-14 15:15:00,99.94213,2.0254630000000002,0.9302883938209225,6.473844000000001,4.774301,66.55090000000001,825.140555555451
2025-07-14 15:18:00,78.24074,0.5497680000000003,0.8864656090784115,4.564121000000001,5.353006,61.3425,825.140555555451
2025-07-14 15:27:00,38.91782,1.7071750000000003,0.8866914903583775,6.821068,5.497682999999999,27.488499999999988,825.140555555451
2025-07-14 15:30:00,41.98495,1.8229159999999993,0.9236535410263446,7.2550930000000005,5.815977,30.382000000000005,825.140555555451
2025-07-14 15:33:00,78.18287,1.9965270000000004,1.0558920576934965,7.023607999999999,5.497681,56.13419999999999,825.140555555451
2025-07-14 15:36:00,99.94213,2.34375,0.9572801983693281,6.936808000000001,4.861108,61.632000000000005,825.140555555451
2025-07-14 15:39:00,99.94213,2.1122690000000004,0.9558477873007113,6.473844,4.687494999999999,65.97220000000002,825.140555555451
2025-07-14 15:42:00,80.78704,0.6076380000000006,0.8680541074408086,4.766667,5.35301,62.5,825.140555555451
2025-07-14 15:45:00,33.76736,0.0289350000000006,0.8198118407288492,1.6706010000000004,5.729163,28.93519999999998,825.140555555451
2025-07-14 15:54:00,35.8507,1.6203699999999994,0.929933818983153,7.139353,5.989583,26.62039999999996,825.140555555451
2025-07-14 15:57:00,66.84028,1.6203699999999994,1.0379537338250577,6.792133,5.787033000000001,52.372600000000006,825.140555555451
2025-07-14 16:00:00,76.12847,1.359954,1.0486344222185124,6.387034,5.81597,59.02770000000001,825.140555555451
2025-07-14 16:03:00,82.87037,1.359953,1.0831708593258738,6.387033999999999,5.8738410000000005,64.52539999999999,825.140555555451
2025-07-14 16:06:00,66.84028,0.78125,0.960403593762289,5.490044,5.873843999999999,55.55550000000002,825.140555555451
2025-07-14 16:09:00,31.16319,0.2314810000000005,0.797408085004668,4.245832999999999,5.931718,29.803200000000004,825.140555555451
2025-07-14 16:21:00,53.35648,1.5335640000000001,1.174074374827788,7.486568999999999,6.828704999999999,40.79859999999999,825.140555555451
2025-07-14 16:24:00,95.77546,1.6782409999999999,1.178145064649454,7.312957999999999,6.423607,58.73849999999999,825.140555555451
2025-07-14 16:27:00,99.94213,1.273148,1.0287453685159178,6.242362999999999,5.787035,62.2107,825.140555555451
2025-07-14 16:30:00,66.84028,0.2604160000000002,0.8948198245553014,4.072222,5.9606520000000005,57.29169999999999,825.140555555451
2025-07-14 16:48:00,61.66088,1.5046299999999997,1.1619347223263812,7.399763999999999,6.770834,45.13889999999998,825.140555555451
2025-07-14 16:51:00,76.12847,1.5046290000000004,1.0902288372911597,6.878934,6.134255,58.44909999999999,825.140555555451
2025-07-14 16:54:00,71.49884,1.0416660000000002,1.0163420853386549,5.895139,5.8449029999999995,59.60640000000001,825.140555555451
2025-07-14 16:57:00,35.8507,0.3472219999999995,0.8196981225877991,4.650925999999999,5.902782,32.40739999999997,825.140555555451
2025-07-14 17:12:00,35.79282,1.359954,1.1498016831234503,7.052544,6.65509,30.671300000000002,825.140555555451
2025-07-14 17:15:00,42.01389,1.3310180000000003,1.1368167517677117,7.428709,7.060181,33.27540000000002,825.140555555451
2025-07-14 17:18:00,38.94676,1.2152769999999995,1.0199478375397877,7.081484000000001,6.712967000000001,31.82869999999997,825.140555555451
2025-07-14 17:21:00,38.91782,1.2152769999999995,0.9176796165637294,6.531714,5.989587,32.4075,825.140555555451
2025-07-14 23:12:00,99.88426,0.5787040000000001,1.7111265477506699,0.1081019999999997,3.327546,81.59719999999999,825.140555555451
2025-07-14 23:15:00,31.16319,0.9259260000000005,2.1291588482024553,0.07916600000000074,3.240741,29.22460000000001,825.140555555451
2025-07-15 05:45:00,48.17709,0.17361199999999943,2.335453720332641,0.021296999999999677,9.374998,30.960600000000028,825.140555555451
2025-07-15 05:48:00,93.66319,0.7523149999999994,3.5935493314685982,0.05023099999999925,9.374998,79.86110000000002,825.140555555451
2025-07-15 07:27:00,31.16319,1.3888889999999998,0.8267637505064757,6.734260000000001,5.787040999999999,24.30559999999997,825.140555555451
2025-07-15 07:30:00,35.79282,1.7361119999999994,0.9456414158172929,6.705329999999999,5.410878,25.75230000000002,825.140555555451
2025-07-15 07:33:00,57.55208,1.5914349999999997,1.0066144838753728,7.226159000000001,6.221064000000001,39.9306,825.140555555451
2025-07-15 07:36:00,59.60648,1.359954,1.0486283762220734,6.878939999999999,6.307866,41.66659999999999,825.140555555451
2025-07-15 07:39:00,61.66088,1.3310179999999994,1.0536721863526255,6.705324999999999,6.192127000000001,50.057799999999986,825.140555555451
2025-07-15 07:42:00,53.38542,1.0995369999999998,0.9356296348932187,6.126625,5.815968000000001,37.615700000000004,825.140555555451
2025-07-15 07:45:00,31.16319,0.6076389999999998,0.8325824553581598,5.461110000000001,5.960651,28.64580000000001,825.140555555451
2025-07-15 07:54:00,31.16319,1.73611,0.9694480853708901,7.341899,6.076389000000001,22.858799999999974,825.140555555451
2025-07-15 07:57:00,61.66088,1.5914359999999999,1.1249455606340777,7.399763999999999,6.568288000000001,49.18980000000002,825.140555555451
2025-07-15 08:00:00,71.49884,1.2442130000000002,1.0654180664365902,6.618518000000001,6.278935,52.08330000000001,825.140555555451
2025-07-15 08:03:00,82.87037,0.7233789999999996,0.9142713293485343,5.229634,5.642365000000001,62.2106,825.140555555451
2025-07-15 08:06:00,68.89468,0.4340280000000005,0.9321938381040161,4.7087959999999995,5.989584,57.87039999999999,825.140555555451
2025-07-15 08:09:00,35.8507,0.2314809999999996,0.8053860302325608,4.4194450000000005,6.134257,33.85420000000002,825.140555555451
2025-07-15 08:21:00,57.49421,1.7071759999999996,1.111107129174252,7.312963000000001,6.278937000000001,43.40280000000001,825.140555555451
2025-07-15 08:24:00,64.26505,1.3020829999999997,1.0913215749166036,7.052543,6.6550899999999995,48.0325,825.140555555451
2025-07-15 08:27:00,66.84028,1.0416669999999995,1.001563084903292,6.271298,6.192131000000001,50.34719999999999,825.140555555451
2025-07-15 08:30:00,76.12847,1.0127320000000006,0.9726099987473931,5.866207000000001,5.787035,53.819500000000005,825.140555555451
2025-07-15 08:33:00,64.26505,0.3182879999999999,0.8292404634415137,4.303705,5.700228000000001,57.58099999999999,825.140555555451
2025-07-15 08:36:00,35.8507,0.14467599999999958,0.7497905869828702,3.8696769999999994,5.902776,32.11809999999997,825.140555555451
2025-07-15 08:45:00,55.43981,1.8229160000000002,0.9493662735451436,7.226158000000001,5.815972,39.06250000000003,825.140555555451
2025-07-15 08:48:00,66.84028,1.3020839999999998,1.0241472823559468,6.444902999999999,5.931709,50.63650000000001,825.140555555451
2025-07-15 08:51:00,73.55324,1.0127310000000005,1.016546716299033,5.895142,5.902780999999999,57.87039999999999,825.140555555451
2025-07-15 08:54:00,68.86574,0.78125,0.9476330977005916,5.403243000000001,5.758102999999999,58.159700000000015,825.140555555451
2025-07-15 08:57:00,45.13889,0.2604160000000002,0.8051628438734676,4.3326389999999995,5.902780999999999,40.219900000000024,825.140555555451
2025-07-15 09:09:00,66.84028,1.7071750000000003,1.1311668987116936,7.399768,6.394673,48.032399999999996,825.140555555451
2025-07-15 09:12:00,82.87037,1.359953,1.1334272003413395,6.792128000000001,6.365745,58.73840000000001,825.140555555451
2025-07-15 09:15:00,86.97917,1.070602,1.0305152950826013,6.126617999999999,6.0474559999999995,62.5,825.140555555451
2025-07-15 09:18:00,78.24074,0.78125,0.9856481987962776,5.490042999999999,5.931712999999999,59.89580000000001,825.140555555451
2025-07-15 09:21:00,50.81019,0.1736109999999993,0.7778022648810541,3.985417,5.931717000000001,40.79859999999999,825.140555555451
2025-07-15 09:33:00,76.12847,1.5625,1.0946275494075748,6.9657409999999995,6.134261,56.13419999999999,825.140555555451
2025-07-15 09:36:00,99.88426,1.070601,1.0887890928028523,6.01088,6.047459,69.44439999999997,825.140555555451
2025-07-15 09:39:00,99.94213,1.0995369999999998,1.029499862747028,5.779401999999999,5.642365,69.7338,825.140555555451
2025-07-15 09:42:00,89.09144,0.6076389999999998,0.9255275128447077,5.056017,5.787038000000001,67.12960000000001,825.140555555451
2025-07-15 09:45:00,59.60648,0.14467599999999958,0.8051641945852273,3.696065999999999,5.960647,52.66210000000001,825.140555555451
2025-07-15 09:54:00,31.16319,1.6782399999999997,0.8517190155176044,7.110417000000001,5.787037,24.884299999999996,825.140555555451
2025-07-15 09:57:00,68.89468,2.025462,1.1378036435925876,7.660184,6.192131999999999,52.9513,825.140555555451
2025-07-15 10:00:00,86.97917,1.7071759999999996,1.1895385650016332,7.284024,6.365738,61.34270000000001,825.140555555451
2025-07-15 10:03:00,87.0081,1.273148,1.0620592874477475,6.242359,5.844911000000001,64.23610000000002,825.140555555451
2025-07-15 10:06:00,68.89468,0.7233789999999996,0.9635826664798431,5.3743039999999995,5.902775000000001,56.42360000000002,825.140555555451
2025-07-15 10:09:00,31.16319,0.26041700000000034,0.7968368504221052,4.621990000000001,6.163196999999999,28.935100000000006,825.140555555451
2025-07-15 10:18:00,61.63194,1.967593,1.0464412707763608,7.255097999999999,5.7581050000000005,46.296400000000006,825.140555555451
2025-07-15 10:21:00,73.55324,1.359953,1.0831649665231053,6.647457999999999,6.134255,57.58099999999999,825.140555555451
2025-07-15 10:24:00,73.55324,1.0995369999999998,0.9989173497583455,6.010878000000001,5.815971,59.027799999999985,825.140555555451
2025-07-15 10:27:00,64.26505,0.6944439999999998,0.9697686878454815,5.345368000000001,5.960644000000001,57.00230000000002,825.140555555451
2025-07-15 10:30:00,38.94676,0.4050919999999998,0.8405202474991886,4.824536999999999,5.931711,33.56480000000002,825.140555555451
2025-07-15 10:42:00,61.66088,1.8807869999999998,1.1541479768434668,7.804863999999999,6.568287000000001,47.16439999999997,825.140555555451
2025-07-15 10:45:00,68.89468,1.4178240000000004,1.1588784709633897,7.110419,6.626155,51.79400000000001,825.140555555451
2025-07-15 10:48:00,66.84028,1.0995370000000007,1.0445574564639442,6.387034000000001,6.278936999999999,51.79400000000001,825.140555555451
2025-07-15 10:51:00,59.60648,0.8391200000000003,0.9402992230304491,5.663658,5.873838,51.50459999999998,825.140555555451
2025-07-15 10:54:00,42.01389,0.6944440000000007,0.8597014633616984,5.461114000000001,5.815969999999999,36.74770000000001,825.140555555451
2025-07-15 11:06:00,55.43981,2.228009,1.0485967821126827,7.660184,5.815975000000001,39.6412,825.140555555451
2025-07-15 11:09:00,71.46991,1.649305,1.1853525934701112,7.428704000000001,6.597219,54.1087,825.140555555451
2025-07-15 11:12:00,73.55324,1.3020830000000005,1.0748282076169742,6.618519000000001,6.192125999999999,56.42359999999999,825.140555555451
2025-07-15 11:15:00,66.84028,1.0127310000000005,1.0020437663534394,5.895139,5.873837999999999,54.1088,825.140555555451
2025-07-15 11:18:00,38.91782,0.5208330000000005,0.8771296675958589,5.084954,5.931715999999999,35.011499999999984,825.140555555451
2025-07-15 11:30:00,50.81019,1.9965270000000004,1.0047121572091053,7.689119,6.105321999999999,34.722200000000015,825.140555555451
2025-07-15 11:33:00,68.89468,1.5625,1.2211616413801176,7.573379000000001,6.9444490000000005,54.1088,825.140555555451
2025-07-15 11:36:00,71.49884,1.3310189999999995,1.1368227889186002,6.878939999999999,6.510421,55.2662,825.140555555451
2025-07-15 11:39:00,71.49884,1.3020839999999998,1.0068079286031315,6.38704,5.844906,55.5556,825.140555555451
2025-07-15 11:42:00,59.60648,0.9548619999999994,0.9730324794010883,5.837269999999999,5.873838000000001,50.636600000000016,825.140555555451
2025-07-15 11:54:00,45.10995,1.7071750000000003,1.048789171706759,7.284028000000001,6.163193000000001,33.27540000000002,825.140555555451
2025-07-15 11:57:00,68.89468,1.6203710000000004,1.1920183076848396,7.486574000000001,6.712963,50.63659999999999,825.140555555451
2025-07-15 12:00:00,73.55324,1.3020830000000005,1.1076235403344086,6.792134,6.423610999999999,56.42360000000002,825.140555555451
2025-07-15 12:03:00,68.89468,1.0416660000000002,1.016347168738564,6.068749,6.018522999999999,57.29170000000002,825.140555555451
2025-07-15 12:06:00,50.81019,0.8391200000000003,0.9131599425516115,5.663659000000001,5.815969,41.95599999999999,825.140555555451
2025-07-15 12:18:00,42.01389,1.967593,0.9415546359194727,7.544444,5.931711000000001,30.092599999999976,825.140555555451
2025-07-15 12:21:00,64.26505,1.5625,1.1683175489405984,7.3708290000000005,6.655089,50.05790000000002,825.140555555451
2025-07-15 12:24:00,66.84028,1.2152769999999995,1.0839763808858696,6.676393999999999,6.4236070000000005,51.79399999999998,825.140555555451
2025-07-15 12:27:00,61.66088,1.0416660000000002,0.9715387845261027,6.039819,5.902783,52.37269999999998,825.140555555451
2025-07-15 12:30:00,45.13889,0.7523150000000003,0.9055236982677147,5.518979,5.8449040000000005,36.45830000000001,825.140555555451
2025-07-15 12:45:00,53.41435,1.5046299999999997,1.1085146842679807,7.486574000000001,6.770834,39.351800000000026,825.140555555451
2025-07-15 12:48:00,61.66088,1.3310190000000004,1.0536726141710036,6.907874,6.394675,48.032399999999996,825.140555555451
2025-07-15 12:51:00,61.66088,1.157407,1.0258341553547448,6.473844000000001,6.221067,46.296299999999974,825.140555555451
2025-07-15 12:54:00,55.46875,0.9837959999999999,0.9584595906320486,5.9819439999999995,5.9317079999999995,43.69209999999998,825.140555555451
2025-07-15 12:57:00,31.22107,0.6365739999999995,0.8258198792521947,5.518984000000001,5.93171,27.777800000000013,825.140555555451
2025-07-15 13:09:00,50.78125,2.604166,0.9904298972313036,8.238889,5.873843,34.14350000000002,825.140555555451
2025-07-15 13:12:00,71.46991,1.7361110000000002,1.2386764217385542,7.949534000000001,7.060183,53.530099999999976,825.140555555451
2025-07-15 13:15:00,78.18287,1.3020839999999998,1.2472574306917146,7.399763999999999,7.291670000000001,59.60649999999998,825.140555555451
2025-07-15 13:18:00,78.18287,1.0995369999999998,1.0594615742481832,6.300234,6.221067,58.738500000000016,825.140555555451
2025-07-15 13:21:00,66.84028,0.8391200000000003,0.9931887162077633,5.605784000000001,5.9317139999999995,57.29169999999999,825.140555555451
2025-07-15 13:24:00,33.76736,0.3761570000000001,0.7876226793274989,4.853473,5.902777,30.0925,825.140555555451
2025-07-15 13:36:00,68.89468,1.6203690000000002,1.263008186025361,7.602318,6.9444490000000005,56.423700000000025,825.140555555451
2025-07-15 13:39:00,78.18287,1.273148,1.2033297637698033,7.081478000000001,6.944440000000001,61.342600000000004,825.140555555451
2025-07-15 13:42:00,76.15741,1.0127310000000005,1.016546716299033,5.981948000000001,5.989587,60.18520000000001,825.140555555451
2025-07-15 13:45:00,55.43981,0.5497680000000003,0.8754488996734969,5.200698000000001,5.960649999999999,46.2963,825.140555555451
2025-07-15 13:57:00,31.16319,2.4016199999999994,0.8155658506153262,7.081483,4.832173000000001,25.75229999999999,825.140555555451
2025-07-15 14:03:00,48.23495,1.5914350000000006,0.9199376906479791,6.821068,5.700232999999999,33.56490000000002,825.140555555451
2025-07-15 14:06:00,53.38542,1.1574080000000002,0.9447872014045005,6.184494000000001,5.7870360000000005,41.08789999999999,825.140555555451
2025-07-15 14:09:00,45.10995,1.070602,0.9852882664535162,6.184494,6.018522000000001,37.037000000000006,825.140555555451
2025-07-15 14:12:00,48.23495,0.9837960000000008,0.9135614198744014,5.9530140000000005,5.815968,38.19449999999998,825.140555555451
2025-07-15 14:15:00,35.8507,0.8101850000000006,0.8565408578820034,5.721524,5.815969,30.671299999999974,825.140555555451
2025-07-15 14:27:00,78.18287,1.5335650000000003,0.9434295307630449,6.039814000000001,5.034719000000001,59.60650000000001,825.140555555451
2025-07-15 14:30:00,55.43981,0.6365740000000004,0.8980704932878024,5.142824,5.72917,44.27090000000001,825.140555555451
2025-07-15 14:39:00,61.66088,1.1284720000000004,0.8812951146238472,5.547919,5.092597,52.37270000000001,825.140555555451
2025-07-15 14:42:00,38.91782,0.6365740000000004,0.8623631812454003,5.287504000000001,5.787039999999999,32.98609999999999,825.140555555451
2025-07-15 14:57:00,33.76736,1.3888890000000007,0.8904519732137038,6.647454000000001,5.787035,25.462900000000047,825.140555555451
2025-07-15 15:00:00,35.8507,1.1863419999999998,0.8697898811333922,6.358098999999999,5.787037,27.199100000000016,825.140555555451
2025-07-15 15:09:00,53.38542,1.5625,1.0561431512391661,7.197224000000001,6.307874000000001,38.7731,825.140555555451
2025-07-15 15:12:00,55.43981,1.186343,0.9741413290571902,6.444903999999999,6.047451,39.64119999999997,825.140555555451
2025-07-15 15:15:00,38.91782,0.6365740000000004,0.8258198792521957,5.518984,5.93171,34.14349999999999,825.140555555451
2025-07-15 15:33:00,33.73843,1.157407,1.1467265395406694,6.676388000000001,6.655091,25.75229999999999,825.140555555451
2025-07-15 15:36:00,50.81019,1.5046299999999997,1.0716886473665046,7.428704,6.655094000000001,35.59030000000001,825.140555555451
2025-07-15 15:39:00,53.38542,1.157407,1.0100153143634787,6.792128,6.510421,36.45830000000001,825.140555555451
2025-07-15 15:42:00,55.46875,1.0995369999999998,0.9193204959047545,6.097684000000001,5.758107000000001,46.00689999999997,825.140555555451
2025-07-15 15:45:00,31.16319,0.4340280000000005,0.8134253873930294,4.998149,5.931715999999999,26.33099999999999,825.140555555451
2025-07-15 16:06:00,48.23495,1.4178239999999995,1.0549186662624948,7.370832999999999,6.712959,32.696799999999996,825.140555555451
2025-07-15 16:09:00,50.81019,1.2152780000000005,1.0362275320476928,7.023614,6.684026,35.30090000000001,825.140555555451
2025-07-15 16:12:00,48.23495,1.0416670000000003,0.90943206952642,6.300234,6.047457,35.59030000000001,825.140555555451
2025-07-15 16:15:00,31.16319,0.6655100000000003,0.7919947224798921,5.605784,5.873843999999999,27.777800000000013,825.140555555451
2025-07-15 17:15:00,53.35648,1.6782399999999997,1.1201594010412295,7.226153,6.250003,37.03710000000001,825.140555555451
2025-07-15 23:09:00,82.78356,0.0,0.43266898567202505,0.07916699999999999,6.886574,60.7638,825.140555555451
2025-07-16 06:54:00,35.79282,1.4178239999999995,1.2402946861228055,8.817598,8.478014000000002,24.88420000000002,825.140555555451
2025-07-16 06:57:00,35.79282,0.8391200000000003,1.190311317168819,7.631248,8.420138,29.224500000000035,825.140555555451
2025-07-16 07:00:00,33.73843,1.0127309999999996,1.0871088149029673,7.399773,7.5520819999999995,25.75229999999999,825.140555555451
2025-07-16 07:03:00,50.81019,1.4178239999999995,1.1078708523279763,7.486573,6.915509,34.72219999999999,825.140555555451
2025-07-16 07:06:00,55.46875,1.157407,0.977806133065318,6.676388000000001,6.336801,41.377399999999966,825.140555555451
2025-07-16 07:09:00,53.41435,1.070601,0.9543102004103566,6.387038,6.163197,40.79859999999999,825.140555555451
2025-07-16 07:12:00,45.13889,0.8680560000000002,0.8862182202658158,5.866204000000001,5.902778,36.74770000000001,825.140555555451
2025-07-16 07:24:00,53.38542,1.7939809999999996,1.057901796541155,7.544439999999999,6.307869,39.0625,825.140555555451
2025-07-16 07:27:00,55.43981,1.273148,1.0784161568015314,6.9368039999999995,6.5682860000000005,44.27089999999998,825.140555555451
2025-07-16 07:30:00,55.46875,1.1284720000000004,0.9648261283318117,6.242364000000001,5.931712,44.27079999999998,825.140555555451
2025-07-16 07:33:00,38.91782,0.7523150000000003,0.8663809655381833,5.692594,5.931709000000001,33.56479999999999,825.140555555451
2025-07-16 07:42:00,31.16319,1.0416659999999993,0.8440433227979586,6.097683,5.729167,27.199099999999987,825.140555555451
2025-07-16 07:45:00,50.81019,1.3888879999999997,0.9107530645967622,6.531713,5.700234999999999,35.87960000000001,825.140555555451
2025-07-16 07:48:00,55.46875,1.157407,0.8758943487491291,6.155558,5.642360999999999,37.905100000000004,825.140555555451
2025-07-16 07:51:00,45.13889,0.6365749999999997,0.7883413928357582,5.432173,5.758098,32.407400000000024,825.140555555451
2025-07-16 08:06:00,57.55208,1.475695,1.0966763673650084,7.3419039999999995,6.655089,42.24540000000002,825.140555555451
2025-07-16 08:09:00,76.12847,0.7233799999999997,0.9391108041154981,5.6057879999999995,6.076388,52.08329999999998,825.140555555451
2025-07-16 08:12:00,78.18287,0.31828700000000065,0.7934369693583463,4.621993,5.902776,61.9213,825.140555555451
2025-07-16 08:15:00,95.77546,0.31828700000000065,0.8731541526192037,3.985417,5.526625,70.3125,825.140555555451
2025-07-16 08:18:00,66.84028,0.2025459999999999,0.883830152644713,4.014352,6.192126000000001,59.89590000000001,825.140555555451
2025-07-16 08:21:00,38.91782,0.20254700000000003,0.7629086273529795,4.477315999999999,6.192126,35.590299999999985,825.140555555451
2025-07-16 08:33:00,53.38542,1.475695,0.9224219868450281,6.70532,5.7581050000000005,35.590299999999985,825.140555555451
2025-07-16 08:36:00,61.66088,1.1574080000000002,1.056961543911065,6.676393,6.481485,40.219900000000024,825.140555555451
2025-07-16 08:39:00,59.60648,0.9837959999999999,0.9876090825771223,6.2134279999999995,6.221062000000001,43.113399999999984,825.140555555451
2025-07-16 08:42:00,53.41435,0.6655090000000001,0.8799361930824463,5.374301999999999,5.8449029999999995,43.692199999999985,825.140555555451
2025-07-16 08:45:00,35.8507,0.3761580000000002,0.7973155763931941,4.708797,5.787033999999999,32.98610000000002,825.140555555451
2025-07-16 08:57:00,57.55208,1.3888889999999998,1.060758614702841,6.907872,6.307873000000001,40.79859999999999,825.140555555451
2025-07-16 09:00:00,59.60648,1.1284720000000004,1.0584790518566396,6.618518000000001,6.481485999999999,44.849500000000006,825.140555555451
2025-07-16 09:03:00,64.26505,0.8101849999999997,0.9112420118802871,5.6636560000000005,5.8738410000000005,49.76850000000002,825.140555555451
2025-07-16 09:06:00,57.55208,0.49189799999999995,0.8878547259491985,4.882406,5.844907999999999,46.296299999999974,825.140555555451
2025-07-16 09:09:00,31.16319,0.3472229999999996,0.7917961437707183,4.853473,6.01852,30.092600000000004,825.140555555451
2025-07-16 09:21:00,31.16319,1.8807860000000005,0.8870901344346713,7.457638000000001,5.902782,22.858800000000002,825.140555555451
2025-07-16 09:24:00,55.43981,1.4178239999999995,1.090448858536558,7.284032999999999,6.684029000000001,38.194500000000005,825.140555555451
2025-07-16 09:27:00,57.49421,1.157407,1.041478259983858,6.676392999999999,6.452545999999999,40.79860000000002,825.140555555451
2025-07-16 09:30:00,55.43981,0.9837959999999999,0.9287007517101575,6.097683,5.989587,41.37730000000002,825.140555555451
2025-07-16 09:33:00,35.8507,0.6655100000000003,0.8428979804210928,5.605784,5.989584,31.25,825.140555555451
2025-07-16 09:48:00,38.91782,1.359953,1.0486279558624543,7.312968,6.741895,32.11800000000002,825.140555555451
