Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-02 10:57:00,35.79282,2.0833329999999997,0.6428746145251807,7.370838,5.381945000000001,24.305500000000023,825.140555555451
2025-08-06 06:36:00,45.05209,1.3888889999999998,1.716060513586536,7.775924,8.478005,30.960699999999974,825.140555555451
2025-08-06 06:39:00,38.91782,1.938657,1.4487667753995288,9.62778,8.738423000000001,28.067199999999985,825.140555555451
2025-08-06 06:42:00,38.94676,1.4178239999999995,1.668129712855055,8.094214000000001,8.622679999999999,29.22459999999998,825.140555555451
2025-08-06 06:45:00,33.73843,1.851852,0.8495398567755132,8.933334000000002,7.378472,24.30559999999997,825.140555555451
2025-08-06 06:48:00,31.13426,1.8807869999999998,0.5407070872909189,8.470374,6.655097,22.569500000000005,825.140555555451
2025-08-06 06:51:00,31.13426,1.6782409999999999,0.672617733906785,7.775924,6.278933,24.01619999999997,825.140555555451
2025-08-06 08:36:00,53.29861,1.7071759999999996,0.8867005919061263,6.444904,5.121528,37.03699999999998,825.140555555451
2025-08-06 09:09:00,41.98495,1.851852,0.8495500219784563,7.197216999999999,5.642365,28.356499999999983,825.140555555451
2025-08-06 09:51:00,33.73843,1.6782409999999999,0.851719332482982,7.168288,5.844906999999999,23.4375,825.140555555451
2025-08-06 13:48:00,33.73843,1.0127310000000005,1.087108814902969,7.660188,7.8124970000000005,27.488400000000013,825.140555555451
2025-08-06 13:51:00,35.79282,1.0127310000000005,0.9576648477641753,6.821068,6.712966999999999,28.067199999999957,825.140555555451
2025-08-06 14:09:00,31.16319,1.070602,0.9698903557334697,6.994673,6.799771,26.331000000000017,825.140555555451
2025-08-06 14:12:00,38.91782,1.0416669999999995,0.8440437573265879,6.155557999999999,5.787040999999999,27.199000000000012,825.140555555451
2025-08-06 14:30:00,42.01389,1.6203709999999996,0.9299341636112973,7.370833,6.221062,28.93520000000001,825.140555555451
2025-08-06 14:33:00,33.73843,1.1284720000000004,0.8984771546797574,6.531718,6.105326,27.777800000000013,825.140555555451
2025-08-06 14:51:00,38.91782,1.8229159999999993,0.923653541026346,7.544442999999999,6.105327000000001,29.51400000000001,825.140555555451
2025-08-06 14:54:00,33.73843,1.0127309999999996,0.8961571105508572,6.502778,6.278937000000001,27.777799999999957,825.140555555451
2025-08-06 15:03:00,31.13426,1.6203690000000002,0.656973873882416,6.242357999999999,4.803239,22.858799999999974,825.140555555451
2025-08-06 15:12:00,31.16319,1.7361109999999993,0.44027873378820215,6.907873,5.208332,22.280099999999948,825.140555555451
2025-08-06 15:45:00,31.16319,1.475695,0.8571654266129208,6.676394,5.642359000000001,24.884299999999996,825.140555555451
2025-08-07 08:48:00,99.88426,0.578703,2.46760612713288,0.1949070000000006,6.192125,87.38420000000002,825.140555555451
2025-08-09 07:12:00,35.79282,1.5335649999999994,1.1018633174322128,7.573383,6.799768,26.041600000000017,825.140555555451
2025-08-12 06:24:00,35.79282,1.7939819999999997,1.035432961312972,8.354634,7.089122,25.17360000000002,825.140555555451
2025-08-12 06:27:00,35.79282,1.5335650000000003,1.2761563959785533,7.862734,7.378469,26.909700000000015,825.140555555451
2025-08-12 06:30:00,35.79282,1.9097220000000004,1.1858828472714287,8.701848,7.465275999999999,24.884299999999996,825.140555555451
2025-08-12 06:33:00,35.79282,1.273148,1.7574864007462543,7.6023179999999995,8.68056,28.35650000000001,825.140555555451
2025-08-12 06:36:00,31.13426,1.070602,2.0842102281744905,7.341898,9.866896,25.173599999999993,825.140555555451
2025-08-12 08:03:00,38.91782,0.6365749999999997,1.2927313215747251,5.663652999999999,7.320598,30.671300000000002,825.140555555451
2025-08-13 06:24:00,31.16319,1.359954,1.8827813742243633,12.810644,13.97569,24.016199999999998,825.140555555451
2025-08-13 08:00:00,41.98495,2.256944,0.39543064740412737,6.907873,4.658568999999999,28.356499999999983,825.140555555451
2025-08-13 08:09:00,33.73843,1.070602,1.2263524281120142,8.123152999999999,8.449071,26.04159999999999,825.140555555451
2025-08-13 08:51:00,61.63194,2.459491,0.7255552876016657,7.226156,4.861115,42.53469999999999,825.140555555451
2025-08-13 08:54:00,48.23495,1.0127309999999996,0.9874035640544845,6.358103,6.307872000000001,39.641200000000026,825.140555555451
2025-08-13 08:57:00,48.20602,1.0416660000000002,0.8934241652453353,6.068748000000001,5.7870420000000005,37.61579999999998,825.140555555451
2025-08-13 09:15:00,42.01389,1.1863419999999998,1.1012733299921997,7.544442999999999,7.378470999999999,31.828700000000026,825.140555555451
2025-08-13 09:18:00,45.13889,1.2152780000000005,1.1603909517578261,7.660184,7.552085999999999,32.986099999999965,825.140555555451
2025-08-13 09:21:00,42.01389,0.9259250000000003,1.0001512175008591,6.705328,6.857643,31.53929999999997,825.140555555451
2025-08-13 09:30:00,53.35648,1.9675919999999998,0.7094852453678648,6.213422999999999,4.398151,36.747600000000034,825.140555555451
2025-08-13 09:45:00,42.01389,1.7071750000000003,0.9596377327225659,7.226158,5.9895830000000005,29.513999999999953,825.140555555451
2025-08-13 09:48:00,48.20602,1.359954,1.0131600542404722,7.168284000000001,6.53935,31.5394,825.140555555451
2025-08-13 09:51:00,45.13889,1.070602,0.9543106635062231,6.473844000000001,6.250002,34.72219999999999,825.140555555451
2025-08-13 09:54:00,33.73843,0.8680560000000002,0.8573649196885161,5.924074,5.902778,28.64580000000001,825.140555555451
2025-08-13 10:09:00,38.91782,1.359954,0.8998098040330225,6.618513999999999,5.81597,28.93519999999998,825.140555555451
2025-08-13 10:12:00,42.01389,1.2152770000000004,0.8815071280540644,6.387038,5.787041,28.356599999999986,825.140555555451
2025-08-13 10:15:00,33.73843,0.6655090000000001,0.8676867561455892,5.490048000000001,5.931709000000001,28.356400000000008,825.140555555451
2025-08-13 10:30:00,33.73843,2.633102,0.44938151904411555,7.573383000000001,4.947920999999999,23.7269,825.140555555451
2025-08-13 10:33:00,45.13889,1.4178230000000003,1.0549244797425186,7.3708279999999995,6.7129650000000005,32.11810000000003,825.140555555451
2025-08-13 10:36:00,50.81019,1.157407,1.0414836383001203,7.023607999999999,6.799771000000001,33.275499999999965,825.140555555451
2025-08-13 10:39:00,45.13889,0.9548610000000002,0.9586764275325841,6.415974,6.4236130000000005,33.85419999999999,825.140555555451
2025-08-13 10:42:00,33.73843,0.8101850000000006,0.8704166981188348,5.866204000000001,5.989579,30.381899999999973,825.140555555451
2025-08-13 11:00:00,45.13889,1.3310179999999994,1.1205665693039994,7.573383,7.175925,31.539300000000026,825.140555555451
2025-08-13 11:03:00,50.81019,1.2152770000000004,1.099559578885335,7.428708,7.204860999999999,36.45830000000001,825.140555555451
2025-08-13 11:06:00,42.01389,0.8969900000000006,0.9848377901790796,6.502778000000001,6.684028,34.432799999999986,825.140555555451
2025-08-13 11:09:00,38.91782,0.868055,0.9004162914543952,5.981942999999999,6.047457999999999,32.986099999999965,825.140555555451
2025-08-14 06:03:00,99.88426,0.5208339999999998,3.449265863560664,0.07916699999999999,10.619216,82.17590000000001,825.140555555451
2025-08-14 06:06:00,99.94213,0.6655090000000001,3.712307208139637,0.1081019999999997,10.561346,84.78,825.140555555451
2025-08-17 07:27:00,93.63426,0.0,0.4188775604499627,0.22384200000000032,6.79977,75.81019999999998,825.140555555451
2025-08-18 06:21:00,38.88889,1.9097220000000004,0.6520837749624774,7.978472000000001,6.19213,26.620400000000018,825.140555555451
2025-08-18 06:33:00,33.73843,1.7361110000000002,1.1620070059198548,7.94954,6.9444490000000005,26.620299999999986,825.140555555451
2025-08-19 12:33:00,99.85532,-0.694445,,0.3685179999999999,6.076390999999999,83.91209999999998,825.140555555451
2025-08-22 08:06:00,53.38542,1.2442130000000002,0.8931421117581742,6.155558,5.526625,40.509299999999996,825.140555555451
2025-08-22 08:09:00,42.01389,0.6076389999999998,0.8325824553581598,5.1717580000000005,5.671299,33.85419999999999,825.140555555451
2025-08-22 08:24:00,41.98495,2.141204,0.8676779598815677,7.3997720000000005,5.497688,29.224500000000006,825.140555555451
2025-08-22 08:27:00,59.60648,1.4178230000000003,1.0728060559763026,7.168282,6.539349,44.27089999999998,825.140555555451
2025-08-22 08:30:00,64.23611,0.8969909999999999,0.9711567312978979,6.068752,6.221061000000001,47.74310000000003,825.140555555451
2025-08-22 08:33:00,61.66088,0.6365739999999995,0.8980664247145738,5.142826,5.729162,50.057799999999986,825.140555555451
2025-08-22 08:36:00,48.20602,0.2314810000000005,0.8053876821214913,3.898611,5.613428999999999,39.641200000000026,825.140555555451
2025-08-22 11:42:00,57.55208,1.0995369999999998,0.9833773346589394,6.097683,5.873846,45.138900000000035,825.140555555451
2025-08-22 11:45:00,53.38542,0.8969899999999997,0.9151591577354752,5.547912999999999,5.584492999999999,43.11349999999999,825.140555555451
2025-08-22 12:09:00,59.60648,1.5335650000000003,1.0642362407610475,7.081478,6.2500029999999995,41.37729999999999,825.140555555451
2025-08-22 12:12:00,61.66088,1.157407,1.0414836383001198,6.271293,6.0474559999999995,42.245299999999986,825.140555555451
2025-08-22 12:15:00,48.23495,0.6655089999999992,0.8799361930824455,5.316433,5.787034000000001,39.64119999999997,825.140555555451
2025-08-22 12:36:00,59.57755,1.5914339999999996,1.086774629802735,7.284032999999999,6.394679,40.50920000000002,825.140555555451
2025-08-22 12:39:00,68.89468,1.273148,1.04550385534533,6.387038,5.96065,57.87040000000002,825.140555555451
2025-08-22 12:42:00,53.41435,0.6944439999999998,0.9459334275699579,5.229628,5.787034000000001,42.82409999999999,825.140555555451
2025-08-22 13:06:00,35.8507,1.3888889999999998,0.9501682447199377,7.052548,6.278939,26.331099999999992,825.140555555451
2025-08-22 13:09:00,61.66088,1.3888879999999997,1.0955601130594952,6.936802999999999,6.394674999999999,43.98140000000001,825.140555555451
2025-08-22 13:12:00,61.66088,1.1284719999999995,0.9485729220161582,6.184493,5.844911000000001,46.296299999999974,825.140555555451
2025-08-22 13:15:00,42.01389,0.578703,0.849528245973508,5.056023,5.6713,35.01159999999999,825.140555555451
2025-08-22 13:21:00,33.73843,3.038194,,6.068748,2.8645840000000007,25.752400000000023,825.140555555451
2025-08-22 13:39:00,57.49421,1.5046299999999997,1.0337505718962676,6.850003,6.018523,42.534700000000015,825.140555555451
2025-08-22 13:42:00,64.26505,1.1284729999999996,0.9808843477191923,6.155553,5.87384,49.18980000000002,825.140555555451
2025-08-22 13:45:00,55.43981,0.7233799999999997,0.9391150638839592,5.490042999999999,5.960653000000001,46.58570000000003,825.140555555451
2025-08-22 14:03:00,78.18287,1.4756939999999998,1.2340648607480114,7.370837000000001,6.915513000000001,62.2107,825.140555555451
2025-08-22 14:06:00,84.92477,1.0995369999999998,1.11772477654919,6.329167999999999,6.365741,67.70830000000001,825.140555555451
2025-08-22 14:09:00,80.78704,0.8969909999999999,0.9848383223172587,5.518977999999999,5.700227,69.15519999999998,825.140555555451
2025-08-22 14:12:00,53.41435,0.17361100000000018,0.7851123161334701,3.7539360000000004,5.729172,48.61109999999999,825.140555555451
2025-08-22 14:15:00,31.16319,0.14467599999999958,0.742784559632876,3.6092590000000007,5.613427,29.224500000000035,825.140555555451
2025-08-22 14:27:00,38.91782,0.868055,1.136122351792647,6.387037,6.973382,32.98610000000002,825.140555555451
2025-08-22 14:30:00,76.12847,1.6203690000000002,1.192017493021544,7.284028000000001,6.510419000000001,59.60649999999998,825.140555555451
2025-08-22 14:33:00,78.18287,1.2442130000000002,1.0814668885975145,6.3291640000000005,6.018521,62.21059999999997,825.140555555451
2025-08-22 14:36:00,64.23611,0.6365740000000004,0.9330237393447736,5.056018,5.729164,54.68750000000003,825.140555555451
2025-08-22 14:45:00,33.73843,0.6655090000000001,0.8553432015670064,5.576847999999999,5.989579,29.513800000000003,825.140555555451
2025-08-22 15:09:00,35.8507,1.157407,0.8579869957063166,6.329168,5.787041,26.331099999999992,825.140555555451
2025-08-22 15:12:00,38.94676,0.9837959999999999,0.8511624465110433,6.039817,5.787040999999999,27.199100000000044,825.140555555451
2025-08-22 15:15:00,35.8507,0.8391200000000003,0.8429352295368603,5.837267,5.844906999999999,27.199000000000012,825.140555555451
2025-08-22 15:36:00,48.20602,1.4756939999999998,0.9224143626077582,6.792133,5.844909,33.564899999999966,825.140555555451
2025-08-22 15:39:00,57.49421,1.3310190000000004,0.9649976814980376,6.444903999999999,5.787035,42.534700000000015,825.140555555451
2025-08-22 15:42:00,45.13889,0.6944439999999998,0.8723165240404386,5.432178,5.815974,36.16900000000001,825.140555555451
2025-08-22 15:54:00,33.73843,4.51389,,7.168288,2.488427999999999,25.75229999999999,825.140555555451
2025-08-22 15:57:00,61.66088,1.0127310000000005,1.045144350443539,6.242362,6.3078710000000004,46.296299999999974,825.140555555451
2025-08-22 16:00:00,59.60648,0.868055,0.9283823802203884,5.779397,5.902781999999999,47.16429999999997,825.140555555451
2025-08-22 16:03:00,38.91782,0.43402799999999964,0.83373992944541,4.593055999999999,5.584490000000001,33.27539999999999,825.140555555451
2025-08-22 16:12:00,55.43981,2.2280100000000003,0.7273428109193726,6.531713000000001,4.427083,38.773199999999974,825.140555555451
2025-08-22 16:15:00,53.38542,1.070602,0.9543106635062231,6.155553,5.931711,38.7731,825.140555555451
2025-08-22 16:18:00,50.81019,0.78125,0.8821719435671788,5.547917999999999,5.758098,38.194500000000005,825.140555555451
2025-08-22 16:39:00,31.13426,1.0127319999999997,1.1548695134495162,6.387038,6.684025999999999,25.17360000000002,825.140555555451
2025-08-22 16:42:00,48.20602,1.4467590000000001,1.0484872712681157,7.284028000000001,6.568289,31.25,825.140555555451
2025-08-22 16:45:00,55.46875,1.1284720000000004,1.012425797841268,6.473847999999999,6.249996,41.95600000000002,825.140555555451
2025-08-22 16:48:00,48.23495,0.8101849999999997,0.884157956117914,5.518978,5.671293,37.615700000000004,825.140555555451
2025-08-23 22:57:00,38.88889,-0.5208329999999997,,-0.4706019999999995,5.8449100000000005,21.701300000000003,825.140555555451
2025-08-23 23:00:00,82.8125,0.3761570000000001,2.1192528466952476,0.1370370000000003,6.134259999999999,71.47,825.140555555451
2025-08-24 23:09:00,59.51968,0.5208339999999998,1.8114835464856185,-0.18125000000000036,3.6747680000000003,40.50920000000002,825.140555555451
2025-08-24 23:12:00,99.88426,0.8969909999999999,2.213608859389471,0.07916699999999999,3.616898,82.17589999999998,825.140555555451
2025-08-24 23:15:00,76.09954,0.9837959999999999,2.30103257259083,0.05023100000000014,3.530093,68.5764,825.140555555451
2025-08-25 07:54:00,53.35648,0.9837959999999999,1.291261842062619,6.7342580000000005,7.407412000000001,41.08789999999999,825.140555555451
2025-08-25 07:57:00,64.23611,0.8969909999999999,1.377189172038196,7.226159000000001,8.333328,53.24080000000001,825.140555555451
2025-08-25 08:00:00,53.41435,0.868055,1.0223746027953506,6.213422999999999,6.539348,43.98150000000001,825.140555555451
2025-08-25 08:03:00,50.81019,0.6944440000000007,0.8848271636675759,5.316432000000001,5.729168,41.087999999999994,825.140555555451
2025-08-25 08:30:00,38.91782,1.070602,1.131170808173679,7.312962000000001,7.43634,32.98619999999997,825.140555555451
2025-08-25 08:33:00,59.60648,0.78125,1.0105259163177946,6.502775000000001,7.002315,42.24540000000002,825.140555555451
2025-08-25 08:36:00,68.89468,0.5208329999999997,0.9612160649865051,5.056014,6.1342609999999995,52.95139999999998,825.140555555451
2025-08-25 08:39:00,55.43981,0.5787040000000001,0.9172951927531791,5.200692,5.989578,46.585699999999974,825.140555555451
2025-08-25 08:54:00,53.35648,1.186343,1.1164209924770625,6.387042999999999,6.25,41.95600000000002,825.140555555451
2025-08-25 08:57:00,59.60648,1.1284720000000004,0.9967454361195842,6.329167000000001,6.076384999999999,42.824100000000016,825.140555555451
2025-08-25 09:00:00,57.55208,0.9548609999999993,1.00134422352296,6.184488,6.278937000000001,46.00690000000003,825.140555555451
2025-08-25 09:03:00,53.38542,0.7233799999999997,0.9017086580290026,5.403238,5.787038,43.402799999999985,825.140555555451
2025-08-25 09:21:00,31.13426,2.6909729999999996,,7.399768,4.629625000000001,21.990800000000036,825.140555555451
2025-08-25 09:24:00,45.10995,1.4756939999999998,0.8794444759565588,6.936807000000001,5.931713,31.828699999999998,825.140555555451
2025-08-25 09:27:00,59.57755,1.1284720000000004,0.9967454361195851,6.358102000000001,6.105320000000001,43.98150000000001,825.140555555451
2025-08-25 09:30:00,59.60648,0.8969899999999997,0.929361219154509,5.779397,5.844907000000001,43.981400000000036,825.140555555451
2025-08-25 09:33:00,45.13889,0.3761570000000001,0.8260918417749062,4.535184999999999,5.7002299999999995,37.61570000000003,825.140555555451
2025-08-25 09:42:00,31.13426,3.0671290000000004,,6.213427,3.0381979999999995,23.4375,825.140555555451
2025-08-25 09:45:00,33.76736,0.8101849999999997,0.769925296409033,5.6636560000000005,5.584491,25.752200000000016,825.140555555451
2025-08-25 09:54:00,35.8507,1.157407,0.8211988598430994,6.010878000000001,5.410881,28.93520000000001,825.140555555451
2025-08-25 09:57:00,31.16319,0.9548610000000002,0.8379591519457147,5.866207999999999,5.6423570000000005,27.777800000000013,825.140555555451
2025-08-25 10:15:00,38.91782,1.4756939999999998,0.9431948775293534,7.284032999999999,6.3657390000000005,26.62039999999999,825.140555555451
2025-08-25 10:18:00,64.23611,1.244212,1.0491873167026569,6.763197000000001,6.394674999999999,46.875,825.140555555451
2025-08-25 10:21:00,61.66088,0.9259259999999996,1.0001517438793217,6.010883000000001,6.163197,46.00699999999998,825.140555555451
2025-08-25 10:24:00,55.46875,0.6365739999999995,0.898070493287801,5.1717580000000005,5.7581039999999994,46.2963,825.140555555451
2025-08-25 10:45:00,53.38542,1.5624989999999999,1.131970375419549,7.370838,6.597219000000001,37.905099999999976,825.140555555451
2025-08-25 10:48:00,59.60648,1.1863419999999998,1.0859786206167246,6.8210630000000005,6.626161,44.849500000000006,825.140555555451
2025-08-25 10:51:00,57.55208,1.0127309999999996,0.9726095120425885,6.126623,6.047452000000001,43.98140000000001,825.140555555451
2025-08-25 11:12:00,45.10995,2.4884269999999997,0.8362742324334466,7.718057999999999,5.381940999999999,30.9606,825.140555555451
2025-08-25 11:15:00,57.49421,1.3888889999999998,1.1126341399276154,7.312964000000001,6.799765,41.37730000000002,825.140555555451
2025-08-25 11:18:00,59.60648,1.186343,1.0391308116574933,6.705324000000001,6.423611,44.56020000000001,825.140555555451
2025-08-25 11:21:00,50.78125,0.6944439999999998,0.8848228582755421,5.403243,5.815969,41.95599999999999,825.140555555451
2025-08-25 11:36:00,53.38542,1.0416670000000003,0.9562800509678534,6.1266229999999995,5.960646,40.219900000000024,825.140555555451
2025-08-25 11:39:00,53.41435,0.9837959999999999,0.9287007517101575,6.068748,5.9606520000000005,39.930499999999995,825.140555555451
2025-08-25 11:42:00,31.16319,0.5497680000000003,0.7962184189646807,5.229628,5.787039999999999,30.9606,825.140555555451
2025-08-25 12:03:00,41.98495,1.7939819999999997,0.9648149903054557,7.255087999999999,5.902775999999999,31.828700000000026,825.140555555451
2025-08-25 12:06:00,50.81019,1.3310179999999994,1.0189525158004051,7.081483,6.510415000000001,33.27550000000002,825.140555555451
2025-08-25 12:09:00,53.38542,1.0995369999999998,0.9833773346589394,6.358097999999999,6.1342609999999995,37.905100000000004,825.140555555451
2025-08-25 12:12:00,42.01389,0.7233789999999996,0.9017080788497648,5.490043,5.873844,34.43290000000002,825.140555555451
2025-08-25 12:36:00,38.91782,1.5624989999999999,0.9959374716242182,7.341898,6.365739,28.935199999999952,825.140555555451
2025-08-25 12:39:00,50.81019,1.273148,1.0287453685159165,6.994678,6.53935,34.72229999999996,825.140555555451
2025-08-25 12:42:00,66.84028,1.2442129999999993,1.016150969662468,6.329167999999999,5.902775000000001,52.08339999999998,825.140555555451
2025-08-25 12:45:00,71.46991,1.070602,0.8220318500863361,5.374307999999999,4.918985999999999,56.42359999999999,825.140555555451
2025-08-25 13:15:00,42.01389,0.8969909999999999,0.9984017093385847,6.300227999999999,6.510417,35.01159999999999,825.140555555451
2025-08-25 13:18:00,48.23495,0.983797,0.9876145710030318,6.271292999999999,6.278936,36.45839999999998,825.140555555451
2025-08-25 13:21:00,48.23495,0.8391210000000004,0.9131604715495303,5.981947,6.134256000000001,35.011600000000044,825.140555555451
2025-08-25 13:24:00,48.23495,0.31828699999999976,0.7843870197457025,4.216898999999999,5.468753,38.7731,825.140555555451
2025-08-25 14:03:00,31.16319,1.070602,0.8394352867588017,6.3002329999999995,5.8738410000000005,23.43749999999997,825.140555555451
2025-08-25 14:06:00,33.76736,0.983797,0.8511629004816497,6.097682999999999,5.844906,24.3056,825.140555555451
2025-08-25 14:30:00,42.01389,1.1284720000000004,1.0432876150874133,6.676387,6.510415,32.69679999999997,825.140555555451
2025-08-25 14:33:00,50.81019,1.1863419999999998,1.0070274351136839,6.907873,6.568291,35.87959999999998,825.140555555451
2025-08-25 14:36:00,38.91782,0.8101849999999997,0.9639829446202508,6.126623,6.452547999999999,31.24999999999997,825.140555555451
2025-08-25 14:39:00,38.91782,0.8680559999999993,0.8573598780220317,5.808337999999999,5.787032,31.539299999999997,825.140555555451
2025-08-25 15:06:00,45.13889,1.3888890000000007,0.9693389789345269,7.023612,6.278933,32.11809999999997,825.140555555451
2025-08-25 15:09:00,48.23495,1.2152779999999996,1.0034652298600617,6.8210679999999995,6.423610000000001,32.69670000000002,825.140555555451
2025-08-25 15:12:00,45.13889,0.9837959999999999,0.9436606124390625,6.242358,6.163192,32.69670000000002,825.140555555451
2025-08-25 15:15:00,33.76736,0.6365739999999995,0.8381012738729886,5.432178,5.873844,29.224500000000035,825.140555555451
2025-08-25 15:39:00,33.73843,2.025462,0.679733408299343,7.341897,5.439814999999999,24.594899999999996,825.140555555451
2025-08-25 15:42:00,31.13426,1.1284720000000004,0.9485729220161585,6.849996999999999,6.510414999999999,23.72679999999997,825.140555555451
2025-08-25 15:48:00,38.91782,1.157407,0.8935087774328428,6.502782999999999,6.018515999999999,26.331099999999964,825.140555555451
2025-08-25 15:51:00,38.91782,0.9548610000000002,0.8537067302242404,6.010878000000001,5.815977,28.35639999999998,825.140555555451
2025-08-25 16:18:00,64.23611,1.3020839999999998,1.2620892331660902,7.486574000000001,7.40741,51.794099999999986,825.140555555451
2025-08-25 16:21:00,55.43981,0.6076389999999998,0.9255275128447077,5.461112999999999,6.192134,45.13890000000001,825.140555555451
2025-08-25 17:03:00,31.13426,1.851852,0.5345570177362767,6.502778,4.716436,22.569499999999948,825.140555555451
2025-08-26 05:33:00,99.94213,0.0,0.5131649015403691,0.3106479999999996,8.478003999999999,79.2824,825.140555555451
2025-08-26 07:24:00,31.16319,0.3182879999999999,0.8644429269092233,5.518981999999999,7.031254,24.594900000000024,825.140555555451
2025-08-26 08:00:00,57.55208,0.694445,1.22525271411907,6.5027740000000005,7.783569,41.95609999999999,825.140555555451
2025-08-26 08:03:00,61.63194,0.8969909999999999,1.1031251069762615,6.618522,7.060181000000001,48.32169999999999,825.140555555451
2025-08-26 08:06:00,76.12847,1.0127319999999997,1.07324031535958,6.097681999999999,6.22106,56.71300000000002,825.140555555451
2025-08-26 08:09:00,80.78704,0.8391200000000003,0.9669663400070114,5.461105999999999,5.729166,59.60640000000001,825.140555555451
2025-08-26 08:12:00,66.84028,0.14467599999999958,0.7914311117676044,3.4356489999999997,5.642364,54.6875,825.140555555451
2025-08-26 08:15:00,42.01389,0.08680600000000016,1.0104950620510469,1.5837970000000006,5.43981,39.0625,825.140555555451
2025-08-26 08:24:00,53.35648,1.5046299999999997,1.1085146842679816,7.226152999999999,6.510413,39.641099999999994,825.140555555451
2025-08-26 08:27:00,64.23611,1.244212,1.2041932549722163,7.255097,7.175924999999999,49.18980000000002,825.140555555451
2025-08-26 08:30:00,64.23611,0.9548609999999993,1.0966623365842005,6.589587999999999,6.886577000000001,49.76849999999999,825.140555555451
2025-08-26 08:33:00,61.66088,0.9259259999999996,0.9583107955791544,6.010878,6.076391999999999,49.18979999999999,825.140555555451
2025-08-26 08:36:00,50.78125,0.5497680000000003,0.8643591625939494,5.084957,5.815969,41.66669999999999,825.140555555451
2025-08-26 08:51:00,41.98495,1.967593,0.9131099063903425,7.197222,5.555559,28.356499999999983,825.140555555451
2025-08-26 08:54:00,59.60648,1.273149,1.1729978502609035,7.312967,7.1180579999999996,41.95600000000002,825.140555555451
2025-08-26 08:57:00,66.84028,1.0127319999999997,1.1008713928324683,6.6474519999999995,6.8286999999999995,48.032399999999996,825.140555555451
2025-08-26 09:00:00,78.18287,0.6076390000000007,1.0030366761476712,5.461114000000001,6.394675,59.31710000000001,825.140555555451
2025-08-26 09:03:00,71.46991,0.43402799999999964,0.941781989507934,4.5351859999999995,5.844903,59.60640000000001,825.140555555451
2025-08-26 09:06:00,35.8507,0.2604159999999993,0.8706999920132708,4.245832999999999,6.047457,32.69669999999999,825.140555555451
2025-08-26 09:21:00,61.66088,1.7939819999999997,1.122648104298152,7.631247999999999,6.481486,43.40280000000001,825.140555555451
2025-08-26 09:24:00,66.84028,1.273148,1.2033349590952045,7.312957999999999,7.175929999999999,47.4537,825.140555555451
2025-08-26 09:27:00,68.89468,1.0416669999999995,1.0740915296901454,6.5606480000000005,6.626161000000001,49.189899999999994,825.140555555451
2025-08-26 09:30:00,66.84028,0.8969909999999999,0.9434286711553078,5.721527999999999,5.815977,47.742999999999995,825.140555555451
2025-08-26 09:33:00,38.91782,0.4050919999999998,0.8502549285558391,4.621991,5.758106000000001,35.300899999999984,825.140555555451
2025-08-26 09:48:00,59.60648,1.7361110000000002,1.1219370382156078,7.602313,6.539351999999999,43.11340000000001,825.140555555451
2025-08-26 09:51:00,66.84028,1.186343,1.1756653629236546,7.139353000000001,7.11806,47.742999999999995,825.140555555451
2025-08-26 09:54:00,68.89468,0.9259259999999996,1.0274383690568123,6.242363,6.452547000000001,49.18979999999999,825.140555555451
2025-08-26 09:57:00,64.23611,0.78125,0.9217858324759626,5.490042999999999,5.787033,49.18979999999999,825.140555555451
2025-08-26 10:00:00,42.01389,0.43402799999999964,0.8031779509421354,4.650927,5.555555000000001,35.87960000000001,825.140555555451
2025-08-26 10:15:00,57.55208,1.967593,1.1409119802129806,7.804858,6.423615,41.087999999999994,825.140555555451
2025-08-26 10:18:00,64.23611,1.3020829999999997,1.2019947626363243,7.370838,7.175925,48.90039999999999,825.140555555451
2025-08-26 10:21:00,73.55324,1.1284729999999996,1.073510316867581,6.387042999999999,6.27893,54.976800000000026,825.140555555451
2025-08-26 10:24:00,71.46991,0.8391200000000003,0.9267940099185619,5.5189770000000005,5.700227,53.530100000000004,825.140555555451
2025-08-26 10:27:00,45.13889,0.2893509999999999,0.8097308279910298,4.3326389999999995,5.787036,38.7731,825.140555555451
2025-08-26 12:39:00,57.55208,1.3020829999999997,0.8971236303182625,6.2134279999999995,5.497685,40.50929999999997,825.140555555451
2025-08-26 12:42:00,50.78125,0.8391199999999994,0.871465661019476,5.547912999999999,5.613423000000001,40.79869999999997,825.140555555451
2025-08-26 12:57:00,53.35648,1.8229160000000002,1.022303864765023,7.457638,6.134262,36.16900000000004,825.140555555451
2025-08-26 13:00:00,66.84028,1.4467589999999992,1.2047949140906165,7.4287030000000005,6.973384,50.63650000000001,825.140555555451
2025-08-26 13:03:00,71.46991,1.1284720000000004,1.1322877064063417,6.647457999999999,6.6550959999999995,54.68749999999997,825.140555555451
2025-08-26 13:06:00,66.84028,0.9548610000000002,0.9730319730781225,5.808338,5.844906999999999,55.26619999999997,825.140555555451
2025-08-26 13:09:00,42.01389,0.43402799999999964,0.8337395803618566,4.766666999999999,5.7581,35.87960000000001,825.140555555451
2025-08-26 13:24:00,45.13889,1.4178249999999997,1.1250725504419028,7.255093,6.712958,37.61580000000001,825.140555555451
2025-08-26 13:27:00,68.89468,1.5046299999999997,1.196473527526408,7.399768000000001,6.828708000000001,52.08339999999998,825.140555555451
2025-08-26 13:30:00,73.55324,1.070602,1.1171616708841583,6.5606480000000005,6.6550959999999995,57.87039999999999,825.140555555451
2025-08-26 13:33:00,68.92361,0.7523149999999994,0.9686354869816979,5.316438,5.787033000000001,57.00229999999999,825.140555555451
2025-08-26 13:36:00,35.8507,0.2025459999999999,0.7473521162838828,4.159027999999999,5.815972,32.407399999999996,825.140555555451
2025-08-26 13:42:00,31.16319,0.3472219999999995,0.772961390162266,4.679862,5.787036,27.199099999999987,825.140555555451
2025-08-26 13:54:00,33.73843,1.273148,0.8665610545595068,6.676393,5.9606449999999995,26.62039999999996,825.140555555451
2025-08-26 13:57:00,61.68981,1.446758,1.029937277126871,6.647457,5.902779000000001,45.138900000000035,825.140555555451
2025-08-26 14:00:00,66.84028,1.1284729999999996,1.0124316527442816,6.155553,5.93171,51.79399999999998,825.140555555451
2025-08-26 14:03:00,57.55208,0.6655090000000001,0.9161214613349932,5.200698,5.7580990000000005,47.16440000000003,825.140555555451
2025-08-26 14:21:00,66.81134,1.5335640000000001,1.1563682892893614,7.370837000000001,6.684033,49.47920000000002,825.140555555451
2025-08-26 14:24:00,78.18287,1.1574079999999993,1.1612208199608207,6.705328,6.71296,60.76389999999998,825.140555555451
2025-08-26 14:27:00,76.12847,0.9259259999999996,0.9723895468129694,5.692587999999999,5.7870420000000005,60.7638,825.140555555451
2025-08-26 14:30:00,38.94676,0.08680599999999927,0.729551241416755,3.2620369999999994,5.7291620000000005,34.432800000000015,825.140555555451
2025-08-26 14:45:00,35.79282,1.1284720000000004,1.1177881703599581,6.705327,6.684024999999999,29.513900000000007,825.140555555451
2025-08-26 14:48:00,66.84028,1.4178240000000004,1.1755023625558505,7.284027000000001,6.828702999999999,49.18979999999999,825.140555555451
2025-08-26 14:51:00,73.55324,1.070602,1.0887846539667767,6.560652999999999,6.597220999999999,57.00229999999999,825.140555555451
2025-08-26 14:54:00,68.89468,0.8391209999999996,0.980128726023902,5.490042999999999,5.787032,56.134299999999996,825.140555555451
2025-08-26 14:57:00,38.94676,0.20254700000000003,0.7629107703323013,4.0432879999999995,5.758106,35.011499999999984,825.140555555451
2025-08-26 15:12:00,57.49421,1.9675920000000007,1.0213573410796877,7.631252,6.10532,41.37729999999999,825.140555555451
2025-08-26 15:15:00,68.89468,1.2442129999999993,1.1439914018956816,7.110417999999999,6.9155050000000005,52.08330000000001,825.140555555451
2025-08-26 15:18:00,68.92361,1.0127319999999997,1.016547217553762,6.242357999999999,6.249995999999999,51.504699999999985,825.140555555451
2025-08-26 15:21:00,55.46875,0.4918990000000001,0.8669403239110487,4.940283,5.8449040000000005,46.296299999999974,825.140555555451
2025-08-26 15:39:00,55.46875,1.6203709999999996,1.1363837565169437,7.457643,6.597222,41.08790000000002,825.140555555451
2025-08-26 15:42:00,61.66088,1.1284729999999996,1.132288207532456,6.994673,7.0023100000000005,46.007000000000005,825.140555555451
2025-08-26 15:45:00,53.38542,0.6365749999999997,0.9330243848255687,5.692593,6.365738,42.53469999999999,825.140555555451
2025-08-26 15:48:00,35.8507,0.5208339999999998,0.8001819938526255,5.229628,5.873843999999999,30.381899999999973,825.140555555451
2025-08-26 16:06:00,31.13426,0.8101850000000006,1.2064975711303878,5.953012000000001,6.857637,27.488400000000013,825.140555555451
2025-08-26 16:09:00,38.91782,1.157407,1.0569610732788297,7.110418000000001,6.9155109999999995,30.9606,825.140555555451
2025-08-26 16:12:00,48.20602,1.1863420000000007,1.007027435113684,6.878938,6.539355999999999,33.275499999999965,825.140555555451
2025-08-26 16:15:00,45.13889,1.0416660000000002,0.877195542694454,6.126618000000001,5.8159719999999995,32.98609999999999,825.140555555451
2025-08-26 16:42:00,42.01389,0.9837959999999999,1.044269626197895,6.705327,6.828701,32.98610000000002,825.140555555451
2025-08-26 16:45:00,42.01389,0.9548610000000002,0.9872542905335306,6.5317169999999996,6.597225999999999,33.85419999999999,825.140555555451
2025-08-26 16:48:00,33.73843,0.7233790000000004,0.8503805119637817,5.837267,6.105328,29.513800000000003,825.140555555451
2025-08-26 17:18:00,31.16319,1.070602,0.96988500327655,6.965743000000001,6.770830999999999,23.7269,825.140555555451
2025-08-27 05:30:00,31.13426,0.05787000000000031,1.7498371877236931,0.165972,8.969909999999999,21.701400000000007,825.140555555451
2025-08-27 05:33:00,99.88426,0.46296300000000024,2.931421576601202,0.22384299999999957,8.998840000000001,75.8101,825.140555555451
2025-08-27 06:24:00,31.13426,1.5046299999999997,0.7705760040184966,7.168292999999999,5.989583,23.726799999999997,825.140555555451
2025-08-27 06:36:00,33.73843,1.5046290000000004,1.3897020552669381,9.078012000000001,8.854163,26.620400000000018,825.140555555451
2025-08-27 07:24:00,31.16319,1.070602,0.96988500327655,6.850002000000001,6.6550899999999995,24.305499999999995,825.140555555451
2025-08-27 07:27:00,33.76736,1.0127319999999997,0.9726099987473938,7.139353000000001,7.060181000000001,23.726799999999997,825.140555555451
2025-08-27 07:51:00,45.10995,1.186343,0.9741413290571902,6.849997,6.4525440000000005,32.407399999999996,825.140555555451
2025-08-27 07:54:00,64.23611,0.46296299999999935,0.9165636039505223,4.940277,6.076384,44.56020000000001,825.140555555451
2025-08-27 07:57:00,57.55208,0.6076389999999998,0.8912764585483072,5.345371999999999,5.9895830000000005,46.0069,825.140555555451
2025-08-27 08:00:00,61.66088,0.983797,1.0442749552532355,6.444907000000001,6.56829,43.98150000000001,825.140555555451
2025-08-27 08:03:00,53.38542,0.3182879999999999,0.8292423033261282,4.303704999999999,5.700233999999999,41.95599999999999,825.140555555451
2025-08-27 08:21:00,53.38542,1.6782399999999997,1.120152567931489,7.486573,6.510413000000001,38.1944,825.140555555451
2025-08-27 08:24:00,59.60648,1.1863419999999998,1.0391303539379324,6.6474530000000005,6.365741,45.71760000000003,825.140555555451
2025-08-27 08:27:00,64.23611,1.0127319999999997,0.9726099987473938,6.097688,6.018516,50.34730000000002,825.140555555451
2025-08-27 08:30:00,55.43981,0.4050929999999999,0.8110198807579233,4.477314999999999,5.497687999999999,44.849500000000035,825.140555555451
2025-08-27 08:45:00,55.43981,1.5625,1.0755327443393123,7.052547,6.192127,42.53479999999999,825.140555555451
2025-08-27 08:48:00,66.84028,1.1863419999999998,1.0070274351136839,6.387037,6.047455,49.47920000000002,825.140555555451
2025-08-27 08:51:00,66.84028,0.7233799999999997,0.9267409708699321,5.258562,5.700232,50.63650000000001,825.140555555451
2025-08-27 08:54:00,45.10995,0.26041700000000034,0.7968356970255515,4.043287000000001,5.584490000000001,36.747600000000006,825.140555555451
2025-08-27 09:06:00,68.86574,1.2442129999999993,1.081461373398136,6.589586,6.278933,56.42359999999999,825.140555555451
2025-08-27 09:09:00,78.18287,1.157407,1.1024712380373642,6.3870379999999995,6.278931,59.02780000000001,825.140555555451
2025-08-27 09:12:00,76.12847,0.9259250000000003,0.9723841882535977,5.663658,5.758102999999999,59.60650000000001,825.140555555451
2025-08-27 09:15:00,38.91782,0.2025459999999999,0.8165390161923748,3.8407409999999995,5.758102000000001,33.85420000000002,825.140555555451
2025-08-27 09:30:00,42.01389,1.4756939999999998,1.0785343865844024,7.226153,6.510419,33.27550000000002,825.140555555451
2025-08-27 09:33:00,66.84028,1.5046290000000004,1.1443512239848705,7.139348,6.481478999999999,51.50459999999998,825.140555555451
2025-08-27 09:36:00,66.84028,1.157407,1.041478259983858,6.300234000000001,6.076387,52.372600000000034,825.140555555451
2025-08-27 09:39:00,48.23495,0.6655100000000003,0.8428979804210928,5.258564,5.642364,39.9306,825.140555555451
2025-08-27 09:57:00,53.38542,1.6782409999999999,0.9497829950372851,7.428708,6.221067,36.74770000000001,825.140555555451
2025-08-27 10:00:00,71.46991,1.186343,1.1012738057924991,6.589582000000001,6.423609000000001,54.9769,825.140555555451
2025-08-27 10:03:00,73.55324,0.9548610000000002,1.0013442235229613,5.779397,5.873846,55.5556,825.140555555451
2025-08-27 10:06:00,48.23495,0.3761570000000001,0.8544452577998012,4.477314999999999,5.729166,39.6413,825.140555555451
2025-08-27 10:15:00,31.16319,0.6944439999999998,0.8341450747609334,5.721528000000001,6.018514000000001,26.909700000000015,825.140555555451
2025-08-27 10:39:00,48.23495,1.4467600000000003,0.8907526366870059,6.647453,5.700232999999999,33.275499999999994,825.140555555451
2025-08-27 10:42:00,61.66088,1.3888889999999998,0.9693389789345267,6.3870379999999995,5.642359000000001,45.717599999999976,825.140555555451
2025-08-27 10:45:00,71.46991,1.0416670000000003,0.9562853532335929,5.808333,5.642366,55.2662,825.140555555451
2025-08-27 10:48:00,42.01389,0.31828699999999976,0.8114180091783908,4.303704000000001,5.642360000000001,38.1944,825.140555555451
2025-08-27 11:03:00,48.20602,1.5914349999999997,0.9856333801806628,7.370837000000001,6.3368020000000005,34.72219999999999,825.140555555451
2025-08-27 11:06:00,68.89468,1.3020829999999997,1.107629144221508,6.907867999999999,6.5393550000000005,49.76859999999999,825.140555555451
2025-08-27 11:09:00,73.55324,1.0127319999999997,0.9726151372139012,5.924073000000001,5.844911000000001,56.71289999999999,825.140555555451
2025-08-27 11:12:00,55.46875,0.43402799999999964,0.8538312770652166,4.621992,5.671295,44.84959999999998,825.140555555451
2025-08-27 11:27:00,35.79282,2.054398,0.8440134955492531,7.312968,5.4976899999999995,27.488400000000013,825.140555555451
2025-08-27 11:30:00,59.60648,1.6782409999999999,1.1002178251399506,7.312968,6.307867,46.2963,825.140555555451
2025-08-27 11:33:00,64.23611,1.2152779999999996,1.0523240880008684,6.618518000000001,6.30787,49.47919999999999,825.140555555451
2025-08-27 11:36:00,66.84028,0.983797,0.973110659043248,5.721533,5.700236,51.215299999999985,825.140555555451
2025-08-27 11:39:00,38.91782,0.2604160000000002,0.7884746959241195,4.187963000000001,5.7002310000000005,34.432800000000015,825.140555555451
2025-08-27 12:00:00,57.49421,1.851852,1.078119613330164,7.486578000000001,6.192126,41.95600000000002,825.140555555451
2025-08-27 12:03:00,61.66088,1.186343,1.039130811657494,6.676387999999999,6.394675,44.84949999999998,825.140555555451
2025-08-27 12:06:00,59.60648,0.9548609999999993,0.9295203053211005,5.895137999999999,5.844907000000001,45.13889999999998,825.140555555451
2025-08-27 12:09:00,38.91782,0.43402799999999964,0.833741325778953,4.679862,5.6713000000000005,33.275499999999994,825.140555555451
2025-08-27 12:27:00,59.60648,1.8229160000000002,1.0901745875024587,7.486578000000001,6.250002,43.402799999999985,825.140555555451
2025-08-27 12:30:00,64.23611,1.1863419999999998,1.085973307571353,6.676392999999999,6.4814810000000005,51.504700000000014,825.140555555451
2025-08-27 12:33:00,57.55208,0.9259250000000003,0.9583053960002897,5.924078,5.9895830000000005,48.32170000000002,825.140555555451
2025-08-27 12:36:00,38.91782,0.578703,0.837962957345323,5.056018,5.642365000000001,34.14350000000002,825.140555555451
2025-08-27 12:51:00,31.16319,3.038193999999999,,7.689117999999999,4.629634000000001,23.726800000000026,825.140555555451
2025-08-27 12:54:00,59.60648,1.6203699999999994,1.097964807410678,7.341892999999999,6.423613,42.82409999999999,825.140555555451
2025-08-27 12:57:00,64.26505,1.1284720000000004,1.0279390010348892,6.3870379999999995,6.192125999999999,50.34729999999999,825.140555555451
2025-08-27 13:00:00,55.46875,0.6944439999999998,0.9459334275699579,5.345368,5.902774000000001,45.13889999999998,825.140555555451
2025-08-27 13:21:00,57.55208,1.6493060000000002,1.0892886405784825,7.312963000000001,6.336807,40.798599999999965,825.140555555451
2025-08-27 13:24:00,61.66088,1.273148,1.0620536007232366,6.792133,6.394675,46.00699999999998,825.140555555451
2025-08-27 13:27:00,55.46875,0.9259259999999996,0.9152377069457218,5.895138,5.873842,43.69209999999998,825.140555555451
2025-08-27 13:30:00,35.79282,0.49189799999999995,0.8135634105149329,4.911343,5.6713000000000005,30.960699999999974,825.140555555451
2025-08-27 13:45:00,59.60648,1.0995370000000007,1.059461574248183,6.6185220000000005,6.539355,46.296299999999974,825.140555555451
2025-08-27 13:48:00,64.26505,0.9837959999999999,1.001972750486519,6.213427,6.250001,50.925899999999984,825.140555555451
2025-08-27 13:51:00,57.49421,0.7233790000000004,0.9267403809963546,5.461106999999999,5.902778,45.428200000000004,825.140555555451
2025-08-27 13:54:00,31.16319,0.26041700000000034,0.7461656013736737,4.361574999999999,5.729166,28.35639999999998,825.140555555451
2025-08-27 14:12:00,59.60648,1.5046290000000004,1.1265464957728946,7.110422,6.4236130000000005,46.0069,825.140555555451
2025-08-27 14:15:00,66.84028,1.1284720000000004,1.0735150053903486,6.5317169999999996,6.423614999999999,50.636600000000016,825.140555555451
2025-08-27 14:18:00,64.23611,0.8391200000000003,0.9402992230304491,5.721532,5.931712,50.63659999999999,825.140555555451
2025-08-27 14:21:00,45.13889,0.4050929999999999,0.8209064192226454,4.621992,5.6713000000000005,37.03709999999998,825.140555555451
2025-08-27 14:39:00,55.43981,1.4756939999999998,1.096682187253752,7.139353000000001,6.452548999999999,41.66659999999999,825.140555555451
2025-08-27 14:42:00,68.89468,1.0995369999999998,1.1177297224502871,6.415966999999999,6.45255,56.71300000000002,825.140555555451
2025-08-27 14:45:00,64.26505,0.7233790000000004,0.9267403809963539,5.345367,5.787037999999999,54.10880000000003,825.140555555451
2025-08-27 14:48:00,33.76736,0.08680500000000002,0.68020887356457,3.4356479999999996,5.671292,31.82869999999997,825.140555555451
2025-08-27 15:09:00,41.98495,1.7071750000000003,1.0051996146628663,7.428707,6.250002,31.25,825.140555555451
2025-08-27 15:12:00,59.60648,1.2442129999999993,1.0654180664365913,6.849997999999999,6.510415000000001,44.849500000000035,825.140555555451
2025-08-27 15:15:00,59.60648,0.9548609999999993,0.9441764913395896,6.010878,5.989587,46.875,825.140555555451
2025-08-27 15:18:00,53.41435,0.6076389999999998,0.8563202539362035,5.113887999999999,5.671299,41.37730000000002,825.140555555451
2025-08-27 15:33:00,61.63194,2.054398,0.8440252570434504,6.444902999999999,4.629635,44.56020000000001,825.140555555451
2025-08-27 15:36:00,45.13889,0.9837959999999999,0.9135666795504128,6.0398179999999995,5.902781999999999,35.590299999999985,825.140555555451
2025-08-27 15:39:00,31.13426,0.6944439999999998,0.794912041470984,5.490043,5.700228999999999,27.199000000000012,825.140555555451
2025-08-27 15:51:00,57.49421,2.372686,0.7066951570194099,6.734262999999999,4.456017,42.823999999999984,825.140555555451
2025-08-27 15:54:00,55.46875,1.1284720000000004,0.9485729220161585,6.300228,5.960646,38.7732,825.140555555451
2025-08-27 15:57:00,42.01389,0.6655089999999992,0.8799361930824455,5.374302999999999,5.8449040000000005,34.72219999999999,825.140555555451
2025-08-27 16:18:00,38.91782,1.7361110000000002,0.8430478103466583,7.226152999999999,5.815972,27.488399999999984,825.140555555451
2025-08-27 16:21:00,38.91782,1.273148,0.9594620362420453,6.936802,6.365744,30.092600000000004,825.140555555451
2025-08-27 16:24:00,31.16319,0.8391209999999996,0.9403044098375108,6.444902999999999,6.655092,27.199100000000016,825.140555555451
2025-08-27 16:57:00,33.73843,2.4016200000000003,0.5652081132364412,7.486572,5.121532,25.463000000000022,825.140555555451
2025-08-28 08:03:00,57.46528,1.4178240000000004,0.9806821112095737,6.473846000000001,5.700232,42.82409999999999,825.140555555451
2025-08-28 08:06:00,61.66088,1.0127319999999997,1.030913849836888,6.329161999999999,6.36574,43.69209999999998,825.140555555451
2025-08-28 08:09:00,50.81019,0.4340280000000005,0.8637984804784398,5.084956000000001,6.1631979999999995,39.6412,825.140555555451
2025-08-28 08:12:00,53.38542,0.34722200000000036,0.8104379486096722,4.448384,5.671292,41.66670000000002,825.140555555451
2025-08-28 08:39:00,48.20602,1.070602,1.0599163232725686,6.8789370000000005,6.857635000000001,32.98609999999999,825.140555555451
2025-08-28 08:42:00,42.01389,0.9837959999999999,0.9876140697106363,6.734258,6.7419020000000005,32.696799999999996,825.140555555451
2025-08-28 08:45:00,42.01389,0.8969909999999999,0.8863038789595943,6.213423,6.192132,34.14350000000002,825.140555555451
2025-08-28 08:48:00,31.16319,0.6076389999999998,0.7962569446419917,5.3453729999999995,5.7581039999999994,27.777800000000013,825.140555555451
2025-08-28 09:06:00,53.38542,1.5625,1.1134325421685112,7.312963000000001,6.510413000000001,38.19449999999995,825.140555555451
2025-08-28 09:09:00,55.43981,1.1863420000000007,1.0391303539379322,6.7342580000000005,6.452545999999999,39.35190000000003,825.140555555451
2025-08-28 09:12:00,57.55208,1.1284720000000004,0.9154115537461249,6.097688,5.700236,40.509199999999964,825.140555555451
2025-08-28 09:15:00,31.16319,0.46296299999999935,0.8142519645727733,4.9113430000000005,5.7581,28.64579999999998,825.140555555451
2025-08-28 09:33:00,59.57755,1.2152780000000005,1.175250619729023,6.994677000000001,6.915508999999999,51.21530000000001,825.140555555451
2025-08-28 09:36:00,61.66088,1.0995370000000007,1.103355088047531,6.763194000000001,6.770837,49.18979999999999,825.140555555451
2025-08-28 09:39:00,57.55208,1.1284720000000004,0.9648317110820137,6.126619,5.815977,44.849500000000035,825.140555555451
2025-08-28 09:42:00,61.66088,1.8229160000000002,0.7465713672021862,5.953009,4.340283,44.84949999999998,825.140555555451
2025-08-28 09:57:00,55.43981,1.3888879999999997,1.0067389098533905,6.8210630000000005,6.134255,40.21980000000002,825.140555555451
2025-08-28 10:00:00,59.57755,1.1284720000000004,0.9967454361195851,6.329168,6.076386,42.823999999999984,825.140555555451
2025-08-28 10:03:00,50.81019,0.6655090000000001,0.9041501740066776,5.287498,5.815969,39.9306,825.140555555451
2025-08-28 10:18:00,71.46991,1.938657,1.1081461439243012,6.9657420000000005,5.5844949999999995,59.60649999999998,825.140555555451
2025-08-28 10:21:00,91.63773,1.4467600000000003,1.0847745005910874,6.560652999999999,5.902773,69.4444,825.140555555451
2025-08-28 10:24:00,61.66088,0.34722200000000036,0.9364598976866965,4.187963000000001,5.815976,53.53020000000001,825.140555555451
2025-08-28 10:42:00,31.13426,2.34375,0.7541426471575864,7.602318,5.3819479999999995,23.7269,825.140555555451
2025-08-28 10:45:00,50.81019,1.5914349999999997,1.0672491132674535,7.3418980000000005,6.4236130000000005,35.300899999999984,825.140555555451
2025-08-28 10:48:00,55.43981,1.2731480000000008,1.0620592874477468,6.936804000000001,6.539355999999999,39.0625,825.140555555451
2025-08-28 10:51:00,55.43981,1.0995369999999998,0.9027783587609728,6.126624,5.758107000000001,40.79859999999999,825.140555555451
2025-08-28 11:03:00,31.16319,0.4050919999999998,0.8010744776666864,5.200698,6.192126000000001,28.935300000000012,825.140555555451
2025-08-28 11:12:00,42.01389,1.3888889999999998,0.826756140247132,6.039817,5.092588000000001,34.72219999999999,825.140555555451
2025-08-28 11:15:00,31.16319,0.78125,0.7993965908641412,5.576853000000001,5.613423,27.777800000000013,825.140555555451
2025-08-28 11:21:00,68.89468,1.475695,0.8571732251657533,5.837263999999999,4.803239,52.66209999999998,825.140555555451
2025-08-28 11:24:00,68.86574,0.9837959999999999,1.0161976485089035,4.882408,4.947913,56.13420000000002,825.140555555451
2025-08-28 11:45:00,45.13889,1.649305,1.0065338597831297,7.399768000000001,6.307873,33.27540000000002,825.140555555451
2025-08-28 11:48:00,50.81019,1.2152780000000005,1.019948282390258,6.878934000000001,6.510416,35.590299999999985,825.140555555451
2025-08-28 11:51:00,48.23495,1.0416660000000002,0.9094316128033718,6.126618000000001,5.873842000000001,36.16889999999998,825.140555555451
2025-08-28 12:00:00,38.88889,1.0995369999999998,0.8860009418727578,5.056018000000001,4.658561,31.53929999999997,825.140555555451
2025-08-28 12:15:00,35.79282,1.5335649999999994,1.0642362407610473,7.023607999999999,6.192133,26.909700000000043,825.140555555451
2025-08-28 12:18:00,45.13889,1.5625,1.0163697881800364,7.168288,6.221068000000001,31.828699999999998,825.140555555451
2025-08-28 12:21:00,45.13889,1.1863420000000007,0.9231388686415689,6.531718,6.0474559999999995,31.828699999999998,825.140555555451
