Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-28 12:39:00,53.38542,1.5335649999999994,1.0449775205844865,6.994672999999999,6.134258000000001,36.74770000000001,825.140555555451
2025-08-28 12:42:00,55.43981,1.0995369999999998,0.9356352374262962,6.097688000000001,5.787040999999999,41.66659999999999,825.140555555451
2025-08-28 13:00:00,33.73843,1.8229159999999993,0.811086612464048,7.197222999999999,5.6423570000000005,24.594899999999996,825.140555555451
2025-08-28 13:03:00,57.49421,1.3020829999999997,1.1555096981283197,7.284027999999999,7.002314999999999,46.00689999999997,825.140555555451
2025-08-28 13:06:00,59.60648,1.0416659999999993,1.0740910193674964,6.531713,6.597227,44.849500000000035,825.140555555451
2025-08-28 13:09:00,50.81019,0.868055,0.9283775945495529,5.750463,5.873837999999999,41.66669999999999,825.140555555451
2025-08-28 13:30:00,53.38542,1.6782409999999999,1.0383229498198963,7.341898,6.249997,36.16909999999996,825.140555555451
2025-08-28 13:33:00,55.46875,1.1863420000000007,0.990690150998475,6.5895779999999995,6.2210659999999995,40.219899999999996,825.140555555451
2025-08-28 13:36:00,48.23495,0.8101849999999997,0.9112420118802879,5.605782999999999,5.815968000000001,37.32639999999998,825.140555555451
2025-08-28 13:51:00,45.10995,2.0254630000000002,0.9003156344946707,7.226157000000001,5.497684,30.092600000000004,825.140555555451
2025-08-28 13:54:00,57.49421,1.4178249999999997,1.0367841258780068,6.994673,6.307868000000001,41.95599999999999,825.140555555451
2025-08-28 13:57:00,57.55208,1.0127319999999997,0.9425574054600618,6.010878,5.873846,43.69210000000001,825.140555555451
2025-08-28 14:00:00,35.8507,0.46296299999999935,0.8142537834673129,4.853472999999999,5.700235,31.82880000000003,825.140555555451
2025-08-28 14:18:00,55.46875,1.3310189999999995,1.0364314899117353,6.850003,6.307874000000001,39.06250000000003,825.140555555451
2025-08-28 14:21:00,55.43981,1.0127309999999996,0.9272722468140298,5.924073,5.758102,38.7732,825.140555555451
2025-08-28 14:24:00,31.13426,0.9837959999999999,0.8020581097210877,5.547918000000001,5.208332,26.04159999999999,825.140555555451
2025-08-28 14:45:00,50.81019,1.4467590000000001,1.011105326422101,6.965737999999999,6.192129,34.43290000000002,825.140555555451
2025-08-28 14:48:00,50.81019,1.2442130000000002,0.9296315443741271,6.502779,5.931716,36.45839999999998,825.140555555451
2025-08-28 15:09:00,50.81019,1.4756939999999998,1.022460185013006,7.110418000000001,6.307874000000001,35.011600000000016,825.140555555451
2025-08-28 15:12:00,53.38542,1.070602,0.9385507662862591,6.300227999999999,6.0474559999999995,36.16899999999998,825.140555555451
2025-08-28 15:15:00,31.16319,0.49189799999999995,0.7917250979136108,4.998148,5.7002299999999995,26.331000000000017,825.140555555451
2025-08-28 15:33:00,48.20602,1.5046289999999996,1.0143149312132818,7.052548,6.1921289999999996,32.98599999999999,825.140555555451
2025-08-28 15:36:00,53.38542,1.1574079999999993,0.9279451669251086,6.271298,5.84491,37.615700000000004,825.140555555451
2025-08-28 15:39:00,33.73843,0.49189799999999995,0.7917250979136108,4.998148,5.7002299999999995,29.513800000000003,825.140555555451
2025-08-28 15:57:00,35.8507,1.3020839999999998,0.9161747282228201,6.965743000000001,6.278938999999999,27.199099999999987,825.140555555451
2025-08-28 16:00:00,35.8507,1.5335649999999994,0.8539337578789484,6.850002999999999,5.729168,27.199099999999987,825.140555555451
2025-08-28 16:03:00,35.8507,0.9259259999999996,0.8555754471075389,5.924078000000001,5.787032,27.777800000000013,825.140555555451
2025-08-28 16:30:00,42.01389,1.8229160000000002,0.8970886229441513,7.399767,5.931711,28.067099999999982,825.140555555451
2025-08-28 16:33:00,31.16319,1.0995369999999998,0.9676530690912797,6.936808,6.684031,25.173699999999997,825.140555555451
2025-08-28 17:09:00,33.73843,1.0416670000000003,1.1298725034252646,6.155557,6.33681,28.64580000000001,825.140555555451
2025-08-29 23:30:00,48.20602,-0.2314810000000005,,-0.007639000000000173,8.969909999999999,31.82869999999997,825.140555555451
2025-08-30 07:06:00,48.20602,-0.08680600000000016,,0.10810099999999956,7.957179999999999,31.82869999999997,825.140555555451
2025-08-30 07:09:00,48.20602,0.28935200000000005,2.3028846514277057,0.19490800000000075,7.812505000000001,31.82869999999997,825.140555555451
2025-09-01 07:27:00,64.20718,2.3726850000000006,1.22801124466269,8.354634,6.510419,50.925899999999984,825.140555555451
2025-09-01 07:30:00,71.46991,1.4756939999999998,1.149716953938579,7.284028000000001,6.684024,51.50459999999998,825.140555555451
2025-09-01 07:33:00,68.89468,0.9548610000000002,0.9586764275325841,5.692594,5.700233,54.39810000000003,825.140555555451
2025-09-01 07:36:00,35.8507,0.49189799999999995,0.8351121574756637,5.142824000000001,5.960646,32.407399999999996,825.140555555451
2025-09-01 07:48:00,71.46991,1.851852,1.265182713555152,7.9495379999999995,6.915506000000001,53.530100000000004,825.140555555451
2025-09-01 07:51:00,89.03356,1.2152780000000005,1.2477483753718095,6.994677000000001,7.060189,67.99769999999998,825.1905555554509
2025-09-01 07:54:00,99.94213,1.2152779999999996,1.1453940264952005,6.271300999999999,6.134263000000001,75.52090000000001,825.2405555554509
2025-09-01 07:57:00,91.63773,0.8969899999999997,1.0384173062257473,5.490043,5.787033,77.25690000000003,825.2905555554509
2025-09-01 08:00:00,66.84028,0.31828699999999976,0.8469117603126811,4.361575,5.815970999999999,60.76390000000001,825.3405555554508
2025-09-01 08:03:00,33.76736,0.0289350000000006,0.5936136825969655,3.175232000000001,5.873842,31.25,825.3905555554508
2025-09-01 08:06:00,82.87037,1.0995370000000007,0.9193204959047548,5.576850000000001,5.237273,59.60650000000001,825.4405555554507
2025-09-01 08:09:00,93.72106,0.5497689999999995,0.8974163881749175,4.59306,5.410881000000001,69.4445,825.4905555554507
2025-09-01 08:12:00,59.60648,0.11573999999999973,0.964035464753013,2.8569440000000004,6.105327000000001,52.372600000000006,825.5405555554506
2025-09-01 08:15:00,71.49884,1.5046299999999997,1.0716886473665046,6.444903999999999,5.6712940000000005,60.76390000000001,825.5905555554506
2025-09-01 08:18:00,78.18287,1.3888889999999998,1.1126341399276163,6.676394,6.163195000000001,62.2107,825.6405555554505
2025-09-01 08:21:00,91.63773,1.2442130000000002,1.0161509696624684,5.779398,5.3530050000000005,74.36339999999998,825.6905555554505
2025-09-01 08:24:00,66.84028,0.20254700000000003,0.8241046022340037,3.696066,5.642360000000001,61.9213,825.7405555554504
2025-09-01 08:27:00,38.94676,0.0,0.25070237285004965,1.9020839999999994,5.7002310000000005,34.72219999999999,825.7905555554504
2025-09-01 08:36:00,99.85532,1.9386580000000002,1.3940799193983262,7.978473,7.002315,80.72919999999999,825.7905555554504
2025-09-01 08:39:00,97.82986,1.3310180000000003,1.2001967317977023,6.907867,6.655088999999999,78.9931,825.8405555554504
2025-09-01 08:42:00,99.94213,1.475695,1.1322644216318918,6.589580999999999,5.9606460000000006,77.5462,825.8905555554503
2025-09-01 08:45:00,99.94213,1.938657,1.0369533366165808,6.589582,5.121525000000001,78.125,825.9405555554503
2025-09-01 08:48:00,99.94213,1.7361110000000002,0.9926527229147595,6.213428,4.976847,76.9676,825.9905555554502
2025-09-01 08:51:00,99.94213,1.1574080000000002,0.9778122126517247,5.432173,5.092595,78.4144,826.0405555554502
2025-09-01 08:54:00,80.78704,0.6076389999999998,1.0030366761476706,4.9981480000000005,5.931709000000001,73.20600000000002,826.0905555554501
2025-09-01 08:57:00,59.60648,0.49189799999999995,0.9290005732976652,5.113887999999999,6.19213,54.108799999999974,826.1405555554501
2025-09-01 09:00:00,57.55208,1.0416659999999993,0.9715387845261011,6.0398130000000005,5.902777,49.47919999999996,826.19055555545
2025-09-01 09:03:00,73.55324,1.4178230000000003,1.0549182558238752,6.444908,5.7870349999999995,59.89589999999998,826.24055555545
2025-09-01 09:06:00,86.97917,1.5046299999999997,1.0902292405090226,6.473844,5.729164,74.07409999999999,826.2905555554499
2025-09-01 09:09:00,99.94213,2.9803240000000004,1.0446204848435532,7.370834000000001,4.60069,79.5718,826.3405555554499
2025-09-01 09:12:00,99.94213,2.7777779999999996,0.8523722960568532,6.792133,4.137734999999999,79.28240000000002,826.3905555554499
2025-09-01 09:15:00,99.94213,1.070602,0.9225897379180578,5.142821,4.861109,83.62269999999998,826.4405555554498
2025-09-01 09:18:00,59.60648,0.14467599999999958,0.8728447616580816,3.3488429999999996,5.902777,54.6875,826.4905555554498
2025-09-01 09:24:00,42.01389,1.4467590000000001,0.9324406061151308,6.907874,6.018515000000001,29.513800000000003,826.4905555554498
2025-09-01 09:27:00,73.52431,1.765046,1.069576018345471,6.849998000000001,5.671292000000001,60.474500000000006,826.4905555554498
2025-09-01 09:30:00,99.94213,1.6203690000000002,1.2279297962373688,6.792128,6.076389000000001,86.5162,826.4905555554498
2025-09-01 09:33:00,99.88426,1.6782409999999999,1.0169041608899925,6.271298,5.150466999999999,85.93750000000003,826.4905555554498
2025-09-01 09:36:00,99.94213,1.4178239999999995,1.0728064710604495,5.9819439999999995,5.35301,87.09490000000002,826.4905555554498
2025-09-01 09:39:00,61.66088,0.3472219999999995,0.9011836286110302,4.4194439999999995,5.931712000000001,59.02780000000001,826.4905555554498
2025-09-01 09:45:00,89.03356,2.6041670000000003,1.0274556817509883,6.965744,4.629627,73.49530000000001,826.4905555554498
2025-09-01 09:48:00,99.94213,2.025462,1.0399239208021709,6.676387000000001,5.092594999999999,77.54629999999997,826.5405555554497
2025-09-01 09:51:00,99.94213,1.7939820000000006,0.8607711702599123,5.924075000000001,4.456023,76.3888,826.5905555554497
2025-09-01 09:54:00,99.94213,1.475695,0.9635654476528795,5.779397000000001,4.890042000000001,74.65279999999998,826.6405555554496
2025-09-01 09:57:00,91.63773,0.7523150000000003,0.9932266689754993,5.113893,5.642358,78.125,826.6905555554496
2025-09-01 10:00:00,78.18287,0.28935200000000005,0.8354628320950559,4.014352,5.5555520000000005,68.28709999999998,826.7405555554495
2025-09-01 10:03:00,71.49884,0.14467600000000047,0.8392038469407578,3.3777779999999993,5.787037999999999,65.68289999999999,826.7905555554495
2025-09-01 10:06:00,99.94213,1.9097229999999996,1.1207470623453994,6.8210619999999995,5.497688999999999,82.17589999999998,826.8405555554494
2025-09-01 10:09:00,99.94213,1.765046,1.0477223943722522,6.329167999999999,5.121532,86.2268,826.8905555554494
2025-09-01 10:12:00,99.94213,1.6782409999999999,1.0169041608899936,6.126617999999999,5.005787,86.22690000000003,826.9405555554494
2025-09-01 10:15:00,93.72106,0.8680559999999993,1.0092770889909448,5.142828,5.439812,83.91210000000001,826.9905555554493
2025-09-01 10:18:00,55.46875,0.2025459999999999,0.8391655376268863,4.130091999999999,6.134262,48.611099999999965,827.0405555554493
2025-09-01 10:24:00,38.91782,1.5914349999999997,0.8969737766323821,6.9368039999999995,5.787039,30.09269999999998,827.0405555554493
2025-09-01 10:27:00,57.55208,1.7361119999999994,0.9926530666738415,7.052549999999999,5.815968,46.00690000000003,827.0405555554493
2025-09-01 10:30:00,86.95023,1.967593,1.0947407441345394,6.99468,5.555557,69.73379999999997,827.0405555554493
2025-09-01 10:33:00,99.94213,1.73611,1.142127765965265,6.907869,5.873839,75.23150000000001,827.0405555554493
2025-09-01 10:36:00,99.94213,1.8229170000000003,1.0222961199304181,6.300234,4.976846999999999,72.33800000000002,827.0405555554493
2025-09-01 10:39:00,89.09144,0.8391200000000003,1.0061428256001435,5.142828,5.497687999999999,79.2824,827.0405555554493
2025-09-01 10:42:00,82.8125,0.6944439999999998,0.9932923281430533,4.940277999999999,5.613428999999999,80.43979999999999,827.0405555554493
2025-09-01 10:45:00,42.01389,0.08680500000000002,0.8139061722324699,3.0305550000000006,5.902783,39.0625,827.0405555554493
2025-09-01 10:54:00,89.03356,2.4884260000000005,1.3158716563438575,8.181014,6.278938,76.38890000000004,827.0405555554493
2025-09-01 10:57:00,93.72106,1.938657,1.21746709035871,7.255089999999999,6.018522999999999,81.01849999999999,827.0405555554493
2025-09-01 11:00:00,95.8044,1.5625,1.2037527270100121,6.73426,6.076390000000001,81.01850000000002,827.0405555554493
2025-09-01 11:03:00,95.77546,1.3020830000000005,1.091321574916604,6.010880000000001,5.613427,83.04400000000004,827.0405555554493
2025-09-01 11:06:00,57.55208,0.4050919999999998,0.9358062907362122,4.650925999999999,6.047453,54.976800000000026,827.0405555554493
2025-09-01 11:15:00,35.8507,1.8807869999999998,0.9419029422359342,7.399764,5.9027769999999995,27.488400000000013,827.0405555554493
2025-09-01 11:18:00,76.12847,1.9386579999999993,1.196378721541911,7.573379999999999,6.307872,61.9213,827.0405555554493
2025-09-01 11:21:00,82.87037,1.3310180000000003,1.13682233883691,6.560649,6.192131,70.0232,827.0405555554493
2025-09-01 11:24:00,71.49884,0.8391200000000003,1.0190030989527812,5.518979,5.902779,64.81480000000002,827.0405555554493
2025-09-01 11:27:00,33.73843,0.2604160000000002,0.8381626074616435,4.245832999999999,5.931712999999999,32.40740000000005,827.0405555554493
2025-09-01 11:39:00,55.41088,2.34375,0.9907803151290153,7.978474,5.9317139999999995,39.93060000000003,827.0405555554493
2025-09-01 11:42:00,61.66088,1.3020829999999997,1.1711492643729193,7.284032999999999,7.03125,49.18979999999999,827.0405555554493
2025-09-01 11:45:00,61.66088,1.157407,1.0414836383001203,6.531708999999999,6.307872000000001,49.76849999999996,827.0405555554493
2025-09-01 11:48:00,45.13889,0.9259259999999996,0.9152377069457259,5.89514,5.873844000000001,37.61579999999998,827.0405555554493
2025-09-01 12:12:00,35.79282,2.8645829999999997,,7.7180539999999995,4.832171,26.33099999999996,827.0405555554493
2025-09-01 12:15:00,53.38542,1.6493060000000002,1.0065342190385118,7.226154,6.134258000000001,37.03710000000001,827.0405555554493
2025-09-01 12:18:00,55.46875,1.1284720000000004,0.9808838923377498,6.387038,6.105326,40.219899999999996,827.0405555554493
2025-09-01 12:21:00,38.91782,0.7233800000000006,0.8633793872803164,5.605784000000001,5.902774,33.85419999999999,827.0405555554493
2025-09-01 12:39:00,42.01389,1.1863419999999998,0.9741408906512249,6.531713,6.134261,30.9606,827.0405555554493
2025-09-01 12:42:00,45.13889,1.1574080000000002,0.8759009019649915,6.444903999999999,5.931716,31.828700000000026,827.0405555554493
2025-09-01 13:06:00,41.98495,2.054399,0.8440137694827496,7.457644,5.642365,27.777800000000013,827.0405555554493
2025-09-01 13:09:00,48.20602,1.7071750000000003,1.090702088390246,7.544444000000001,6.481479,32.407399999999996,827.0405555554493
2025-09-01 13:12:00,50.81019,1.2152780000000005,1.0682413500782675,6.936804000000001,6.655096,37.3263,827.0405555554493
2025-09-01 13:15:00,42.01389,1.070602,0.9225897379180578,6.213424000000001,5.931712000000001,34.72219999999999,827.0405555554493
2025-09-01 13:36:00,55.46875,1.2152770000000004,1.145393545853142,7.226158,7.0891210000000004,44.27080000000001,827.0405555554493
2025-09-01 13:39:00,64.23611,1.2731480000000008,1.1729973768414732,7.226154,7.031246,50.63650000000001,827.0405555554493
2025-09-01 13:42:00,61.66088,1.157407,1.0569610732788308,6.531708999999999,6.336802,50.34720000000004,827.0405555554493
2025-09-01 13:45:00,50.81019,0.8680560000000002,0.8718684297901284,5.576854,5.584488,42.53469999999999,827.0405555554493
2025-09-01 13:57:00,55.43981,1.273148,0.9594558771743485,6.473847999999999,5.90278,39.0625,827.0405555554493
2025-09-01 14:00:00,53.38542,0.9837959999999999,0.9135666795504128,5.895138,5.758102,39.64130000000003,827.0405555554493
2025-09-01 14:18:00,38.91782,1.5046289999999996,0.9538968018297739,7.284027999999999,6.336809000000001,27.77770000000004,827.0405555554493
2025-09-01 14:21:00,57.55208,1.4178240000000004,1.1078708523279768,7.226154,6.6550899999999995,43.11340000000001,827.0405555554493
2025-09-01 14:24:00,59.60648,1.2442130000000002,0.947442405464924,6.358098999999999,5.815975999999999,43.40279999999996,827.0405555554493
2025-09-01 14:27:00,42.01389,0.868055,0.8573644238026579,5.779393999999999,5.7580990000000005,34.14350000000002,827.0405555554493
2025-09-01 14:39:00,33.73843,1.8807869999999998,0.7623200972832891,7.139354,5.468747,25.462999999999965,827.0405555554493
2025-09-01 14:42:00,31.16319,0.6365740000000004,1.1198705871145258,6.097684,7.2627299999999995,27.199000000000012,827.0405555554493
2025-09-01 14:45:00,57.55208,1.359953,1.0660102160650404,7.110418000000001,6.568285,39.641200000000026,827.0405555554493
2025-09-01 14:48:00,53.38542,0.9548610000000002,0.9586764275325841,6.271293999999999,6.278932999999999,40.219900000000024,827.0405555554493
2025-09-01 15:12:00,50.81019,1.4467590000000001,1.0299376755975418,7.255094,6.510415,36.45829999999995,827.0405555554493
2025-09-01 15:15:00,50.81019,1.157407,0.961406866416963,6.502774,6.134257,36.16890000000001,827.0405555554493
2025-09-01 15:18:00,33.76736,0.7523150000000003,0.8124475778136301,5.6347190000000005,5.758104,29.80329999999998,827.0405555554493
2025-09-01 15:39:00,45.10995,1.7071750000000003,0.9826909926222646,7.5155080000000005,6.307873,32.407399999999996,827.0405555554493
2025-09-01 15:42:00,38.91782,1.1284719999999995,1.0584738289107407,7.023613999999999,6.886572000000001,31.828700000000026,827.0405555554493
2025-09-01 15:45:00,35.8507,1.0995369999999998,0.9027783587609715,6.329169,5.960652,30.9606,827.0405555554493
2025-09-01 16:12:00,41.98495,2.546297,0.7442661888999254,7.689118,5.237271,29.80329999999998,827.0405555554493
2025-09-01 16:15:00,33.76736,1.1284720000000004,0.9967454361195842,7.052549000000001,6.799766999999999,26.04169999999999,827.0405555554493
2025-09-02 07:30:00,61.66088,1.3020839999999998,0.8971240201423404,6.126624,5.41088,47.74310000000003,827.0405555554493
2025-09-02 07:33:00,35.79282,0.4340280000000005,0.7825001375805923,4.882408000000001,5.729165999999999,32.11800000000002,827.0405555554493
2025-09-02 07:39:00,93.66319,2.141204,1.0766365050618578,7.255089,5.555555,62.7893,827.0405555554493
2025-09-02 07:42:00,99.94213,2.228009,0.9582449235117861,6.965744000000001,5.034725,64.81479999999999,827.0905555554492
2025-09-02 07:45:00,99.94213,1.8807869999999998,0.9149779594917499,6.300228,4.774301,67.12959999999998,827.1405555554492
2025-09-02 07:48:00,89.03356,0.7233790000000004,0.876266096977858,5.027082,5.353013,58.44900000000001,827.1905555554491
2025-09-02 07:51:00,53.41435,0.08680500000000002,0.8434917604113786,3.0594909999999995,6.076387,43.40280000000001,827.2405555554491
2025-09-02 07:54:00,45.13889,-0.05787100000000045,,3.2909729999999993,5.873847,38.194500000000005,827.290555555449
2025-09-02 07:57:00,66.81134,0.6944439999999998,0.9095467194891027,5.576853000000001,6.047459,50.925899999999984,827.340555555449
2025-09-02 08:00:00,99.88426,2.2858789999999996,1.148550384872405,7.486573,5.671294,72.0486,827.3905555554489
2025-09-02 08:03:00,99.88426,2.1701390000000007,0.9727552541936973,6.763192,4.918982999999999,70.8912,827.4405555554489
2025-09-02 08:06:00,99.94213,1.9386580000000002,0.8443601626907111,6.126621,4.456023,67.12960000000001,827.4905555554489
2025-09-02 08:09:00,99.88426,1.2152780000000005,0.8629450214325165,5.345375,4.716436999999999,71.75919999999999,827.5405555554488
2025-09-02 08:12:00,86.97917,0.08680600000000016,0.7659928344927068,3.001621000000001,5.642358,75.23140000000001,827.5905555554488
2025-09-02 08:15:00,93.72106,0.0,0.20582549328264754,2.4229160000000007,5.49769,72.338,827.6405555554487
2025-09-02 08:18:00,91.6088,0.08680600000000016,0.8198453384473348,3.3488429999999996,6.249995999999999,79.8611,827.6905555554487
2025-09-02 08:21:00,99.94213,1.6782409999999999,1.0799552506248895,6.38704,5.353008999999999,83.91210000000001,827.7405555554486
2025-09-02 08:24:00,99.94213,1.5625,0.9751148029681692,5.9240759999999995,4.918986,84.4907,827.7905555554486
2025-09-02 08:27:00,99.94213,0.8680560000000002,0.9144663143442623,4.940281000000001,5.034724999999999,84.49079999999998,827.8405555554485
2025-09-02 08:30:00,64.23611,0.11574000000000062,0.7944906906064358,3.3199070000000006,5.787042,59.60650000000004,827.8905555554485
2025-09-02 08:36:00,33.76736,1.070602,0.8734227877232095,6.5606480000000005,6.192125999999999,26.331000000000017,827.8905555554485
2025-09-02 08:39:00,76.12847,1.9675919999999998,1.0213661262859226,7.052547,5.526625,61.342600000000004,827.8905555554485
2025-09-02 08:42:00,99.94213,1.8229160000000002,1.0680363393800711,6.676387000000001,5.410881,78.99300000000002,827.8905555554485
2025-09-02 08:45:00,99.94213,1.5624989999999999,0.8636786234550858,5.634723999999999,4.484954999999999,74.94209999999998,827.8905555554485
2025-09-02 08:48:00,84.92477,0.3761579999999993,0.873128946721713,4.159028,5.468748,77.257,827.8905555554485
2025-09-02 08:51:00,48.20602,0.05787000000000031,0.8299675665183494,2.6254630000000008,6.018522,41.37730000000005,827.8905555554485
2025-09-02 08:57:00,38.91782,1.5914359999999999,0.873376525890342,6.994673,5.815967,29.224500000000035,827.8905555554485
2025-09-02 09:00:00,93.72106,2.0833329999999997,1.1573859410106708,7.110418,5.5844949999999995,80.15040000000002,827.8905555554485
2025-09-02 09:03:00,99.94213,1.6203700000000003,1.0979648074106785,6.473839,5.555559,85.3588,827.8905555554485
2025-09-02 09:06:00,91.63773,0.9548610000000002,1.0153023949256401,5.374309,5.497687999999999,84.7801,827.8905555554485
2025-09-02 09:09:00,45.10995,0.17361100000000018,0.7923993073238148,4.014352000000001,6.018517999999999,39.0625,827.8905555554485
2025-09-02 09:15:00,35.79282,1.5914359999999999,0.985641066051034,6.821064,5.787038000000001,29.22460000000001,827.8905555554485
2025-09-02 09:18:00,80.78704,2.5752309999999996,1.1811143972381672,7.833794,5.671293,66.55090000000001,827.9405555554484
2025-09-02 09:21:00,80.78704,1.0416660000000002,1.2235527786278693,6.965738,7.3495420000000005,71.7593,827.9905555554484
2025-09-02 09:24:00,99.94213,1.5046290000000004,1.2134485398232526,6.763194000000001,6.221064999999999,82.46530000000001,828.0405555554483
2025-09-02 09:27:00,99.94213,1.5625,1.1134325421685112,6.502779,5.700229,85.35879999999997,828.0905555554483
2025-09-02 09:30:00,99.94213,1.6782409999999999,1.059334873514255,6.329169,5.266208000000001,87.96299999999997,828.1405555554483
2025-09-02 09:33:00,99.94213,1.0995369999999998,1.0142871494038717,5.461112999999999,5.295135999999999,86.80560000000003,828.1905555554482
2025-09-02 09:36:00,68.92361,0.2314810000000005,0.8682791992690625,3.9275460000000004,5.8738459999999995,66.55089999999998,828.2405555554482
2025-09-02 09:39:00,35.8507,0.17361100000000018,0.7631156134096987,4.3326389999999995,6.221066,34.14350000000002,828.2905555554481
2025-09-02 09:42:00,42.01389,1.273148,0.8858071362846103,6.502783,5.815975,32.98610000000002,828.3405555554481
2025-09-02 09:45:00,68.89468,1.7361110000000002,1.059214256844112,7.023608,5.873847,55.2662,828.390555555448
2025-09-02 09:48:00,93.72106,1.186343,1.260969630115893,6.531712,6.684029000000001,84.20139999999998,828.440555555448
2025-09-02 09:51:00,99.94213,1.8229169999999995,1.0454214766821317,6.415972,5.121525000000001,79.86100000000002,828.4905555554479
2025-09-02 09:54:00,99.94213,1.6203710000000004,0.8830270328173953,5.692592000000001,4.484951000000001,78.41430000000003,828.5405555554479
2025-09-02 09:57:00,99.94213,1.359954,0.8998098040330212,5.547915000000001,4.745371,74.65280000000001,828.5905555554478
2025-09-02 10:00:00,89.09144,0.78125,0.9730712042511231,5.200693,5.613423,77.54629999999997,828.6405555554478
2025-09-02 10:03:00,48.23495,0.2025459999999999,0.8466624905101866,4.274768,6.307872,45.138900000000035,828.6905555554478
2025-09-02 10:06:00,35.8507,0.9259250000000003,0.9005749987767283,6.271298,6.221063,29.51389999999998,828.7405555554477
2025-09-02 10:09:00,66.84028,1.851852,1.0082635981078905,6.965737999999999,5.584486,52.95139999999998,828.7905555554477
2025-09-02 10:12:00,99.94213,1.7361119999999994,1.01532344060732,6.415972,5.208330000000001,76.3889,828.8405555554476
2025-09-02 10:15:00,95.8044,1.1574079999999993,0.9940078119558543,5.576848,5.2662,81.01849999999999,828.8905555554476
2025-09-02 10:18:00,80.78704,0.0289350000000006,0.4921327188747501,3.204167,5.324078,73.78480000000002,828.9405555554475
2025-09-02 10:21:00,76.15741,0.05787099999999956,0.9621283652234371,1.3233800000000002,5.439818000000001,70.02309999999997,828.9905555554475
2025-09-02 10:24:00,42.01389,0.02893499999999971,0.8570347909418088,2.3650469999999997,6.655097,40.509299999999996,829.0405555554474
2025-09-02 10:27:00,42.01389,1.4467600000000003,0.9919649176291621,7.226152999999999,6.423613,32.407399999999996,829.0905555554474
2025-09-02 10:30:00,99.94213,1.967593,1.2489064906116811,7.515508,6.278935000000001,75.52080000000001,829.1405555554473
2025-09-02 10:33:00,99.94213,1.649305,1.1090834258590427,6.5606539999999995,5.613429,84.49069999999998,829.1905555554473
2025-09-02 10:36:00,99.88426,1.1284719999999995,1.0584738289107407,5.634722999999999,5.497681000000001,89.12029999999999,829.2405555554473
2025-09-02 10:39:00,61.66088,0.2025459999999999,0.9567186228907737,3.3488429999999996,5.8159719999999995,59.31710000000001,829.2905555554472
2025-09-02 10:48:00,68.89468,2.2858799999999997,1.0943145698890566,7.602313,5.729163,54.6875,829.2905555554472
2025-09-02 10:51:00,84.92477,1.4756939999999998,1.2175544317056661,7.110419,6.626155,74.36339999999998,829.2905555554472
2025-09-02 10:54:00,99.94213,1.5914350000000006,1.10600317660651,6.444904,5.5844890000000005,83.04390000000001,829.2905555554472
2025-09-02 10:57:00,99.94213,1.1574080000000002,0.9778065798785319,5.576853000000001,5.237265,81.59720000000002,829.2905555554472
2025-09-02 11:00:00,71.49884,0.2025459999999999,0.8912037985931369,3.6671300000000002,5.873842,67.70830000000001,829.2905555554472
2025-09-02 11:06:00,61.63194,3.9641209999999996,,7.4287,3.356479,46.5856,829.2905555554472
2025-09-02 11:09:00,99.94213,1.8229160000000002,1.1949530946545672,6.936809,5.8449029999999995,80.72919999999999,829.2905555554472
2025-09-02 11:12:00,99.94213,1.4467590000000001,1.0299376755975418,6.039814000000001,5.295135000000001,81.59730000000002,829.2905555554472
2025-09-02 11:15:00,78.18287,0.5208339999999998,0.9405322301076514,4.824538,5.84491,73.49540000000002,829.2905555554472
2025-09-02 11:18:00,35.8507,0.28935200000000005,0.8439741640251642,4.853473,6.423612,34.72229999999996,829.2905555554472
2025-09-02 11:27:00,61.63194,2.1122690000000004,1.0409234112923127,7.486574,5.7870349999999995,50.05790000000002,829.2905555554472
2025-09-02 11:30:00,80.78704,1.5624989999999999,1.1502630068379804,6.965744,6.221064999999999,67.41899999999998,829.2905555554472
2025-09-02 11:33:00,80.78704,1.157407,1.0258341553547448,6.068749,5.8159719999999995,66.26149999999998,829.2905555554472
2025-09-02 11:36:00,53.38542,0.49189799999999995,0.887855085277523,4.969212999999999,5.931716,48.032399999999996,829.2905555554472
2025-09-02 11:51:00,71.46991,1.4467590000000001,1.2211841268133588,7.457638,7.031249,56.71289999999999,829.2905555554472
2025-09-02 11:54:00,71.49884,1.2152780000000005,1.1752506197290236,6.878934,6.799766,60.18520000000001,829.2905555554472
2025-09-02 11:57:00,64.23611,1.0995369999999998,0.9833719326712002,6.15556,5.931712999999999,54.9768,829.2905555554472
2025-09-02 12:00:00,42.01389,0.6655099999999994,0.8428979804210924,5.403239999999999,5.78704,36.16899999999998,829.2905555554472
2025-09-02 12:15:00,71.46991,1.5046299999999997,1.213448972987579,7.457644,6.915514000000001,56.71290000000005,829.2905555554472
2025-09-02 12:18:00,73.55324,1.157407,1.0874508011221742,6.5606480000000005,6.423611,61.92120000000003,829.2905555554472
2025-09-02 12:21:00,68.89468,0.8969899999999997,0.9848377901790795,5.663653,5.8449029999999995,59.02770000000001,829.2905555554472
2025-09-02 12:24:00,41.98495,0.4340270000000004,0.8337405513264957,4.795602000000001,5.787041,39.0625,829.2905555554472
2025-09-02 12:39:00,66.84028,1.3888889999999998,1.2582715317467703,7.544444,7.291665000000001,56.712999999999965,829.2905555554472
2025-09-02 12:42:00,71.46991,1.2442130000000002,1.2189249926074208,7.110414,7.060181000000001,58.15969999999999,829.2905555554472
2025-09-02 12:45:00,61.66088,1.0127309999999996,1.0309133438704503,6.1555539999999995,6.192133,53.530100000000004,829.2905555554472
2025-09-02 12:48:00,38.91782,0.6655099999999994,0.8303413670802658,5.43218,5.78704,33.85410000000002,829.2905555554472
2025-09-02 13:03:00,68.89468,1.5335650000000003,1.242854029442406,7.631254,7.089118999999999,52.9513,829.2905555554472
2025-09-02 13:06:00,71.49884,1.273148,1.2033297637698033,7.284029,7.146991000000001,57.00230000000005,829.2905555554472
2025-09-02 13:09:00,71.49884,1.1863419999999998,1.0549145198121639,6.444904,6.192132,56.134299999999996,829.2905555554472
2025-09-02 13:12:00,53.38542,0.78125,0.9086963528604732,5.576854,5.8449040000000005,43.40280000000001,829.2905555554472
2025-09-02 13:27:00,71.46991,1.6203690000000002,1.2279297962373676,7.602318,6.886578999999999,54.108799999999974,829.2905555554472
2025-09-02 13:30:00,71.46991,1.2152780000000005,1.233474639299622,7.197224000000001,7.233796,56.4237,829.2905555554472
2025-09-02 13:33:00,64.23611,1.0416669999999995,1.030982839271511,6.271299999999999,6.2500029999999995,55.5556,829.2905555554472
2025-09-02 13:36:00,50.81019,0.8969899999999997,0.9151591577354752,5.721524,5.7581039999999994,42.245300000000015,829.2905555554472
2025-09-02 13:51:00,71.49884,1.4467599999999994,1.2211845733645628,7.399768,6.973378,55.26619999999997,829.2905555554472
2025-09-02 13:54:00,76.12847,1.0416659999999993,1.1705832836853896,6.763192999999999,7.0312470000000005,62.210699999999974,829.2905555554472
2025-09-02 13:57:00,64.26505,0.9548610000000002,1.0013442235229613,6.039814000000001,6.134263000000001,54.10880000000003,829.2905555554472
2025-09-02 14:00:00,45.13889,0.6944440000000007,0.8723165240404392,5.3453740000000005,5.729169999999999,37.615700000000004,829.2905555554472
2025-09-02 14:15:00,61.63194,1.7939819999999997,1.163894974393276,7.746994000000001,6.655092,48.321799999999996,829.2905555554472
2025-09-02 14:18:00,66.84028,1.3020830000000005,1.1866511952170495,7.3708279999999995,7.1469949999999995,50.63659999999999,829.2905555554472
2025-09-02 14:21:00,64.23611,1.0127310000000005,1.03091334387045,6.358098,6.394677,50.63659999999999,829.2905555554472
2025-09-02 14:24:00,50.81019,0.7523150000000003,0.918349711628385,5.5479140000000005,5.902779,41.95600000000002,829.2905555554472
2025-09-02 14:42:00,33.73843,3.4722220000000004,,7.978474,4.427082,24.305600000000027,829.2905555554472
2025-09-02 14:45:00,61.66088,1.359953,1.1498012360819632,7.255088000000001,6.857635000000001,45.428200000000004,829.2905555554472
2025-09-02 14:48:00,59.60648,1.070602,1.0005234933979463,6.444903999999999,6.307872000000001,45.717600000000004,829.2905555554472
2025-09-02 14:51:00,48.23495,0.78125,0.8954963926709814,5.605784000000001,5.8449040000000005,38.19439999999997,829.2905555554472
2025-09-02 15:09:00,33.73843,0.78125,1.1068157062609185,6.444908000000001,7.175928,29.224599999999953,829.2905555554472
2025-09-02 15:12:00,53.41435,1.2442129999999993,1.113042480167167,7.197222999999999,6.944440000000001,40.509199999999964,829.2905555554472
2025-09-02 15:15:00,48.23495,0.9259260000000005,0.9440959307820423,6.3291640000000005,6.365738,37.03710000000001,829.2905555554472
2025-09-02 15:18:00,33.76736,0.78125,0.8551512512957418,5.663654,5.815974,30.381899999999973,829.2905555554472
2025-09-02 15:42:00,38.91782,1.2152780000000005,1.019948282390258,7.168284,6.799765999999999,28.64590000000004,829.2905555554472
2025-09-02 15:45:00,38.91782,1.070602,0.9064220123163733,6.705324000000001,6.394672000000001,31.5394,829.2905555554472
2025-09-02 15:48:00,31.16319,0.8969909999999999,0.8265789971119767,5.981944,5.844903,27.488400000000013,829.2905555554472
2025-09-02 16:15:00,33.76736,1.0127310000000005,0.987403564054486,6.994678,6.944447,25.17360000000002,829.2905555554472
2025-09-03 08:24:00,33.70949,13.194446,,16.398606,2.95139,24.016199999999998,829.2905555554472
2025-09-03 08:27:00,99.88426,6.3657379999999995,2.2203000459930236,15.588428,9.66435,65.97229999999999,829.3405555554472
2025-09-03 08:30:00,61.66088,1.244212,2.0342458526819116,11.392827,13.252315000000001,48.032399999999996,829.3905555554471
2025-09-03 08:33:00,66.84028,1.0127319999999997,1.918181152108202,10.524771999999999,12.76042,52.37269999999998,829.4405555554471
2025-09-03 08:36:00,78.24074,0.8101849999999997,1.7462176192481693,9.222684000000001,11.631939,57.29169999999999,829.490555555447
2025-09-03 08:39:00,89.09144,0.6655099999999994,1.6018156880410745,8.209959999999999,10.706020000000002,62.5,829.540555555447
2025-09-03 08:42:00,59.60648,0.11574000000000062,1.137864264157892,5.866202000000001,9.953702,53.24079999999998,829.5905555554469
2025-09-03 08:45:00,99.94213,2.3148150000000003,1.0746002197843536,7.25509,5.324075000000001,66.55099999999999,829.6405555554469
2025-09-03 08:48:00,99.94213,1.8807870000000007,1.1541479768434675,7.08148,5.844903,74.65279999999998,829.6905555554468
2025-09-03 08:51:00,99.94213,1.4467589999999992,1.171490974712174,6.763192999999999,6.250004,77.5463,829.7405555554468
2025-09-03 08:54:00,99.94213,1.880788,1.0652713489413312,6.676393,5.324075000000001,78.7036,829.7905555554468
2025-09-03 08:57:00,99.94213,1.9386579999999993,0.986407027343705,6.415977999999999,4.89005,75.81019999999998,829.8405555554467
2025-09-03 09:00:00,99.94213,1.5046299999999997,1.0143153153698905,5.924078000000001,5.063658,81.88659999999999,829.8905555554467
2025-09-03 09:03:00,99.88426,1.3020830000000005,1.0241468563761045,5.924072000000001,5.410879,76.6782,829.9405555554466
2025-09-03 09:06:00,99.94213,0.6655090000000001,0.8920867174312127,4.737734000000001,5.237265,74.07400000000001,829.9905555554466
2025-09-03 09:09:00,82.87037,0.28935200000000005,0.8860556114148483,4.072222999999999,5.78704,69.7338,830.0405555554465
2025-09-03 09:12:00,55.46875,0.3472219999999995,0.9276895960573581,4.795601999999999,6.394676,50.92590000000001,830.0905555554465
2025-09-03 09:15:00,53.38542,1.0995369999999998,0.9833773346589394,6.387034,6.163197,43.40269999999998,830.1405555554464
2025-09-03 09:18:00,73.52431,1.6203699999999994,1.0379608282207415,6.763192999999999,5.758103,60.474500000000006,830.1905555554464
2025-09-03 09:21:00,99.88426,2.2280099999999994,1.1038378532306892,7.139348,5.353008000000001,70.8912,830.2405555554463
2025-09-03 09:24:00,99.94213,2.256945,0.9664157797983608,6.705328,4.745372999999999,71.7593,830.2905555554463
2025-09-03 09:27:00,99.94213,1.851852,0.8783516677890117,6.184487,4.658564999999999,70.8912,830.3405555554463
2025-09-03 09:30:00,89.09144,0.9259260000000005,0.9723847048422092,5.403244000000001,5.497688,70.6018,830.3905555554462
2025-09-03 09:33:00,48.23495,0.28935200000000005,0.8608981354194378,4.332639,5.960647000000001,41.95599999999999,830.4405555554462
2025-09-03 09:42:00,61.63194,2.0254630000000002,1.0138141435619459,7.3419039999999995,5.729170999999999,46.00699999999998,830.4405555554462
2025-09-03 09:45:00,99.94213,2.459491,1.175092714447816,7.457644,5.439813000000001,69.7338,830.4905555554461
2025-09-03 09:48:00,99.94213,1.9965270000000004,1.1044856919337234,6.994678,5.5266210000000004,70.6019,830.5405555554461
2025-09-03 09:51:00,99.94213,2.141203,1.0498961971579024,6.821068,5.092595,71.1805,830.590555555446
2025-09-03 09:54:00,99.94213,2.170139,0.9094943855700873,6.387038,4.484948999999999,73.49530000000001,830.640555555446
2025-09-03 09:57:00,99.94213,1.5335650000000003,0.9645341268495207,5.895138,4.918982999999999,73.78469999999999,830.6905555554459
2025-09-03 10:00:00,71.49884,0.4050919999999998,0.92647005705629,4.5062500000000005,5.8738459999999995,61.632000000000005,830.7405555554459
2025-09-03 10:03:00,38.91782,0.4050919999999998,0.8599350522796025,5.171763,6.3368009999999995,37.32639999999998,830.7905555554458
2025-09-03 10:06:00,33.73843,1.0416659999999993,0.8771955426944539,6.358103,6.047457,29.513900000000007,830.8405555554458
2025-09-03 10:09:00,59.57755,1.6203699999999994,0.9961058889115874,6.965743,5.902773,46.5856,830.8905555554458
2025-09-03 10:12:00,99.94213,2.459491,1.1467000300861319,7.486574000000001,5.439813000000001,73.20610000000002,830.9405555554457
2025-09-03 10:15:00,99.94213,2.0254630000000002,1.0900421251567165,6.878938,5.353005,73.20600000000002,830.9905555554457
2025-09-03 10:18:00,99.94213,2.1701380000000006,0.9727444953249575,6.531718,4.687499999999999,73.20610000000002,831.0405555554456
2025-09-03 10:21:00,99.94213,2.34375,0.8016885845203479,6.358098,4.166668,66.84030000000001,831.0905555554456
2025-09-03 10:24:00,84.92477,0.7233790000000004,0.9513927415921161,4.9981480000000005,5.497689,65.39349999999999,831.1405555554455
2025-09-03 10:27:00,38.91782,0.05787000000000031,0.7263199990130067,3.0594900000000003,5.9027780000000005,35.300899999999984,831.1905555554455
2025-09-03 10:33:00,31.16319,2.141203,0.7070538110410951,7.370832999999999,5.35301,24.594899999999996,831.1905555554455
2025-09-03 10:36:00,68.89468,1.9097229999999996,1.0026665685789011,7.110413,5.642360000000001,51.50460000000001,831.1905555554455
2025-09-03 10:39:00,99.94213,2.1122689999999995,1.1906279835009996,7.428708,5.902779000000001,72.0486,831.1905555554455
2025-09-03 10:42:00,99.94213,2.1122680000000003,0.985209125843826,6.734258,4.97685,74.65280000000001,831.1905555554455
2025-09-03 10:45:00,99.94213,1.5046290000000004,0.9538896386702501,5.924078,4.9768490000000005,72.33789999999999,831.1905555554455
2025-09-03 10:48:00,61.66088,0.17361100000000018,0.8356970074183232,3.406713,5.584487,57.58100000000002,831.1905555554455
2025-09-03 11:00:00,71.44097,1.967593,1.0464498242464988,7.2840240000000005,5.787040999999999,54.6875,831.1905555554455
2025-09-03 11:03:00,99.94213,2.2858790000000004,1.1745830503713997,7.428708,5.642359,72.33789999999999,831.1905555554455
2025-09-03 11:06:00,99.94213,1.9386580000000002,0.9864070273437052,6.5606539999999995,5.034725999999999,75.23139999999998,831.1905555554455
2025-09-03 11:09:00,89.09144,0.9259260000000005,0.9583059075900785,5.287504,5.353007999999999,72.0486,831.1905555554455
2025-09-03 11:12:00,45.10995,0.02893499999999971,0.6674073215401157,2.625463,5.7580979999999995,39.3519,831.1905555554455
2025-09-03 11:21:00,35.8507,1.273148,0.9594620362420453,6.907868,6.33681,29.22460000000001,831.1905555554455
2025-09-03 11:24:00,76.12847,1.8807869999999998,1.0418557724332131,7.052543,5.671296,61.342600000000004,831.1905555554455
2025-09-03 11:27:00,99.94213,1.7071759999999996,1.1895385650016332,6.850002999999999,5.931717,76.96759999999998,831.1905555554455
2025-09-03 11:30:00,99.94213,1.5046290000000004,1.0337501828111395,6.300228000000001,5.468749,76.67830000000001,831.1905555554455
2025-09-03 11:33:00,78.18287,0.49189799999999995,1.0186874133764274,4.390509,5.729170000000001,68.287,831.1905555554455
2025-09-03 11:45:00,45.13889,1.765046,1.0477147629024197,7.515513,6.307867,37.32630000000003,831.1905555554455
2025-09-03 11:48:00,95.77546,1.7361110000000002,1.3114978285199848,7.370838,6.597227,73.78470000000002,831.1905555554455
2025-09-03 11:51:00,99.94213,1.765046,1.11204386348841,6.705323,5.584486999999999,73.78469999999999,831.1905555554455
2025-09-03 11:54:00,93.72106,1.0995369999999998,0.9676530690912797,5.605784,5.353007,76.6782,831.1905555554455
2025-09-03 11:57:00,48.23495,0.02893599999999985,0.6479022352783897,2.9437500000000005,5.960648000000001,43.98150000000001,831.1905555554455
2025-09-03 12:06:00,82.87037,2.054398,1.170860213379655,7.341892999999999,5.873845,66.84020000000001,831.1905555554455
2025-09-03 12:09:00,99.94213,1.6203699999999994,1.0979580655800356,6.792133,5.873843000000001,69.155,831.1905555554455
2025-09-03 12:12:00,95.77546,1.070601,0.985287793384906,5.663658,5.497687000000001,70.3125,831.1905555554455
2025-09-03 12:15:00,55.46875,0.14467500000000033,0.8256347542987712,3.493518,5.8449029999999995,48.61109999999999,831.1905555554455
2025-09-03 12:24:00,35.79282,1.5914339999999996,0.9642241036261658,6.994672999999999,5.931709,28.64580000000001,831.1905555554455
2025-09-03 12:27:00,78.18287,2.3148150000000003,1.1838267681299683,7.833798000000001,6.018523,61.921299999999974,831.1905555554455
2025-09-03 12:30:00,97.8588,1.5625,1.221155660031939,6.965743,6.336803,78.125,831.1905555554455
2025-09-03 12:33:00,99.94213,1.273148,1.028751195597285,5.981942999999999,5.526625,78.9931,831.1905555554455
2025-09-03 12:36:00,68.92361,0.3182860000000005,0.9076740151081036,4.130091999999999,5.787042,63.94670000000002,831.1905555554455
2025-09-03 12:48:00,50.78125,2.1122679999999994,1.0135205000501775,7.804862999999999,6.076385000000001,36.747600000000006,831.1905555554455
2025-09-03 12:51:00,86.97917,1.8229159999999993,1.2539475217932063,7.544442999999999,6.539357000000001,72.33799999999997,831.1905555554455
2025-09-03 12:54:00,99.94213,1.649305,0.9398817359574172,6.242357999999999,5.063653,79.57169999999996,831.1905555554455
2025-09-03 12:57:00,55.46875,0.11574000000000062,0.7750688012458198,3.1173610000000007,5.497688,51.215299999999985,831.1905555554455
2025-09-03 13:09:00,35.8507,1.3888889999999998,0.869711786558035,6.878938,5.989579,26.331000000000017,831.1905555554455
2025-09-03 13:12:00,53.38542,1.5914339999999996,0.9199373443320149,6.792133,5.671298999999999,37.03709999999995,831.1905555554455
2025-09-03 13:15:00,57.55208,1.1863420000000007,0.9403815774300166,6.126618000000001,5.671295999999999,44.27090000000001,831.1905555554455
2025-09-03 13:18:00,45.13889,0.8391199999999994,0.8855018126295636,5.6925930000000005,5.787033000000001,39.0625,831.1905555554455
2025-09-03 13:21:00,31.16319,0.6944439999999998,0.8341495306286801,5.605782999999999,5.902779,29.22459999999998,831.1905555554455
2025-09-03 13:27:00,38.91782,1.7071750000000003,0.9360032503757071,7.284028000000001,6.018522999999999,29.513900000000007,831.1905555554455
2025-09-03 13:30:00,93.72106,2.1701379999999997,1.2564039820773631,7.689123,6.163195,72.33799999999997,831.1905555554455
2025-09-03 13:33:00,99.94213,1.5914350000000006,1.1436111685128856,6.792128,5.989583,76.96759999999998,831.1905555554455
2025-09-03 13:36:00,99.94213,1.5335649999999994,0.9852051615986023,6.155557999999999,5.208333,75.81019999999998,831.1905555554455
2025-09-03 13:39:00,95.8044,0.8680560000000002,0.9558214238478568,5.200693,5.381947,77.2569,831.1905555554455
2025-09-03 13:42:00,59.60648,0.2314809999999996,0.8760276976450266,4.159028,6.134257,53.8194,831.1905555554455
2025-09-03 13:48:00,42.01389,1.4178239999999995,0.9216250880248364,6.792133,5.931709,33.56480000000005,831.1905555554455
2025-09-03 13:51:00,93.72106,2.3148150000000003,1.1307615653653809,7.370838,5.497683,73.78469999999999,831.1905555554455
2025-09-03 13:54:00,99.94213,1.9097229999999996,1.0515632836871445,6.821068,5.410875000000001,74.36339999999998,831.1905555554455
2025-09-03 13:57:00,99.94213,1.938657,0.9864067098225985,6.329168,4.803241,73.49540000000002,831.1905555554455
2025-09-03 14:00:00,91.63773,0.8969909999999999,0.9573568314714477,5.258568,5.381947,68.5764,831.1905555554455
2025-09-03 14:03:00,50.81019,0.11574099999999987,0.8265750179468528,3.5513889999999995,6.163196999999999,46.0069,831.1905555554455
2025-09-03 14:09:00,38.91782,1.3599539999999992,0.8998029168745701,6.878938,6.076384,31.828700000000026,831.1905555554455
2025-09-03 14:12:00,78.18287,1.7071759999999996,1.15091804748965,7.1682879999999995,6.192132000000001,61.63190000000003,831.1905555554455
2025-09-03 14:15:00,93.72106,1.3599539999999992,1.1334276431224344,6.618518,6.192134,67.70840000000001,831.1905555554455
2025-09-03 14:18:00,99.94213,1.5914349999999997,1.0473984555817655,6.300227999999999,5.353013,81.30789999999996,831.1905555554455
2025-09-03 14:21:00,93.72106,0.868055,0.9827700773242775,5.084957999999999,5.324072999999999,79.86110000000002,831.1905555554455
2025-09-03 14:24:00,48.23495,0.08680500000000002,0.8316889221251793,3.0594900000000003,6.018518,43.402799999999985,831.1905555554455
2025-09-03 14:33:00,76.12847,1.7071769999999997,1.150918431659782,7.197222,6.221064999999999,60.18520000000001,831.1905555554455
2025-09-03 14:36:00,84.92477,1.359953,1.229233633933212,6.994678,6.741895,70.6018,831.2405555554454
2025-09-03 14:39:00,93.66319,1.4467590000000001,1.0847802726864404,6.444908,5.787039,75.81009999999998,831.2905555554454
2025-09-03 14:42:00,97.8588,1.2442129999999993,0.9993237457523835,5.750463,5.295140000000001,80.72920000000002,831.3405555554453
2025-09-03 14:45:00,76.15741,0.5208329999999997,0.96121286458936,4.708797,5.787035,72.33799999999997,831.3905555554453
2025-09-03 14:48:00,50.78125,0.5497680000000003,0.8974156942818085,5.345368,6.163189999999999,43.98150000000004,831.4405555554453
2025-09-03 14:51:00,48.23495,0.9548610000000002,0.9147055271044106,5.866207999999999,5.787037,41.08789999999999,831.4905555554452
2025-09-03 14:54:00,45.13889,0.9548610000000002,0.9147106745266573,5.895138,5.815977,38.483799999999974,831.5405555554452
2025-09-03 14:57:00,42.01389,0.9548610000000002,0.9147055271044106,6.0398179999999995,5.960647,36.45839999999998,831.5905555554451
2025-09-03 15:00:00,48.20602,1.2152779999999996,0.8997472586269502,6.300228,5.729170000000001,36.16899999999998,831.6405555554451
2025-09-03 15:03:00,55.46875,1.1863420000000007,0.9403815774300178,6.242357999999999,5.787036,44.849500000000035,831.690555555445
2025-09-03 15:06:00,55.46875,1.0995369999999998,0.9356352374262974,6.155554,5.844907000000001,42.823999999999984,831.740555555445
2025-09-03 15:09:00,45.13889,0.8391199999999994,0.9402992230304473,5.6925930000000005,5.902773,41.66659999999996,831.7905555554449
2025-09-03 15:12:00,38.91782,0.7523149999999994,0.8795461976608882,5.663658,5.931713,34.72229999999996,831.8405555554449
2025-09-03 15:15:00,31.16319,0.8391209999999996,0.8429357310507878,5.866203,5.873842,30.38190000000003,831.8905555554448
2025-09-03 15:18:00,33.73843,1.1284720000000004,0.8812951146238472,6.329168,5.8738459999999995,29.803200000000004,831.9405555554448
2025-09-03 15:21:00,48.23495,1.2442130000000002,0.9115359234372643,6.444908000000001,5.844905,35.87960000000004,831.9905555554448
2025-09-03 15:24:00,53.41435,1.0995369999999998,0.9193204959047545,6.184488,5.844911,39.0625,832.0405555554447
2025-09-03 15:27:00,50.78125,1.0416659999999993,0.9562795786824616,6.242362999999999,6.076387,38.7731,832.0905555554447
2025-09-03 15:30:00,82.8125,1.7071759999999996,1.0907024589203949,6.763192999999999,5.700227000000001,67.99769999999998,832.1405555554446
2025-09-03 15:33:00,91.63773,1.273148,1.0287453685159165,5.895138,5.43981,76.9676,832.1905555554446
2025-09-03 15:36:00,66.84028,0.3472219999999995,0.9011845499436458,4.303704999999999,5.815976,60.47449999999998,832.2405555554445
2025-09-03 15:51:00,71.46991,1.7939809999999996,1.1638946000129062,7.399768000000001,6.307867,56.13419999999999,832.2405555554445
2025-09-03 15:54:00,80.78704,1.273148,1.1105933872518174,6.444908,6.13426,66.84030000000001,832.2405555554445
2025-09-03 15:57:00,68.92361,0.7233790000000004,0.9635826664798435,5.229628,5.7580990000000005,62.2106,832.2405555554445
2025-09-03 16:00:00,31.16319,0.08680500000000002,0.7659913993918933,3.204165999999999,5.844908,27.77769999999998,832.2405555554445
2025-09-03 16:15:00,57.55208,1.4178249999999997,1.0904492781752317,7.168292999999999,6.568288000000001,41.95600000000002,832.2405555554445
2025-09-03 16:18:00,61.66088,1.0127319999999997,1.0309089084434786,6.415977999999999,6.452546,47.742999999999995,832.2405555554445
2025-09-03 16:21:00,55.43981,0.9259259999999996,0.9723847048422082,5.895138,5.989582,45.717599999999976,832.2405555554445
2025-09-03 16:45:00,50.81019,1.3020829999999997,1.0581454326670816,7.110412999999999,6.6550899999999995,37.905100000000004,832.2405555554445
2025-09-03 16:48:00,50.81019,1.0416659999999993,1.0015625978208564,6.560642999999999,6.481477,37.326400000000035,832.2405555554445
2025-09-03 16:51:00,59.60648,1.1863420000000007,0.9573794810457064,6.358098,5.931715999999999,44.84949999999998,832.2405555554445
2025-09-03 16:54:00,35.8507,0.31828699999999976,0.7843876468717699,4.3326400000000005,5.584496000000001,32.407399999999996,832.2405555554445
2025-09-03 17:15:00,55.43981,1.5335650000000003,1.0449775205844853,7.197218,6.336803,39.930499999999995,832.2405555554445
