Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-03 17:18:00,55.46875,1.1284720000000004,0.9808838923377498,6.444908,6.163195999999999,38.77320000000003,832.2405555554445
2025-09-03 17:21:00,45.13889,0.8391200000000003,0.8855018126295652,5.7793980000000005,5.873838,36.45830000000001,832.2405555554445
2025-09-03 17:48:00,38.91782,0.8101849999999997,1.0400358353187455,6.5606480000000005,7.060182999999999,33.56479999999999,832.2405555554445
2025-09-03 17:51:00,33.73843,0.9259250000000003,0.915237210801226,6.300228000000001,6.278932999999999,30.3819,832.2405555554445
2025-09-03 17:54:00,31.16319,1.1574080000000002,0.8397594071477461,6.300234,5.729165999999999,25.173599999999965,832.2405555554445
2025-09-03 18:24:00,45.13889,1.6782409999999999,0.9726683024140921,7.110422,5.931711,31.8288,832.2405555554445
2025-09-04 07:15:00,50.81019,1.186343,1.0231695550379671,6.821068,6.510414999999999,38.4838,832.2405555554445
2025-09-04 07:18:00,45.13889,0.7523149999999994,0.8261346231087275,5.547917999999999,5.700233000000001,35.30099999999999,832.2405555554445
2025-09-04 07:36:00,64.20718,2.459491,1.2027013092001018,8.586108,6.597227,45.428200000000004,832.2405555554445
2025-09-04 07:39:00,93.72106,2.1990749999999997,1.37556963021188,8.557179999999999,7.146995,65.10419999999999,832.2405555554445
2025-09-04 07:42:00,91.6088,1.3020830000000005,1.2172121463552492,6.9078740000000005,6.741901,72.0486,832.2405555554445
2025-09-04 07:45:00,99.88426,1.4467589999999992,1.0299441341841569,6.271293,5.526624000000001,73.20599999999999,832.2405555554445
2025-09-04 07:48:00,80.7581,0.43402799999999964,0.8835786954673219,4.477314000000001,5.61343,61.053200000000004,832.2405555554445
2025-09-04 07:51:00,53.41435,-0.0289350000000006,,2.336111,5.671295,47.742999999999995,832.2405555554445
2025-09-04 08:00:00,53.35648,1.8807860000000005,1.0178651587940983,7.689118000000001,6.278931999999999,38.7732,832.2405555554445
2025-09-04 08:03:00,99.88426,1.765047,1.1730363439929035,7.168292,6.134255,68.287,832.2905555554445
2025-09-04 08:06:00,99.94213,1.649305,0.9626057348026174,6.21343,5.063655,64.2361,832.3405555554444
2025-09-04 08:09:00,99.94213,1.0127319999999997,0.8479496366330753,5.258559999999999,4.947918,63.657399999999996,832.3905555554444
2025-09-04 08:12:00,89.03356,0.2314809999999996,0.8448836611573373,3.6381939999999995,5.497683,62.5,832.4405555554443
2025-09-04 08:15:00,71.49884,0.0,0.24534727743680093,1.9888890000000004,5.700234000000001,61.6319,832.4905555554443
2025-09-04 08:18:00,57.55208,0.0,0.2685006481175648,1.9888890000000004,6.0763940000000005,54.1088,832.5405555554443
2025-09-04 08:21:00,42.01389,0.2025459999999999,0.8912043075317504,4.737730000000001,6.944444000000001,38.194500000000005,832.5905555554442
2025-09-04 08:24:00,99.94213,2.025462,1.1609080015601418,7.226157,5.7870349999999995,76.6782,832.6405555554442
2025-09-04 08:27:00,99.94213,1.7939810000000005,1.0124658788722993,6.589582,5.295140999999999,76.3889,832.6905555554441
2025-09-04 08:30:00,99.94213,1.2442139999999995,0.9296319559654314,5.518981999999999,4.947918,75.23139999999998,832.7405555554441
2025-09-04 08:33:00,73.55324,0.14467599999999958,0.7706961177304009,3.522454999999999,5.642366,67.99760000000003,832.790555555444
2025-09-04 08:36:00,48.23495,0.0,0.275597600591092,1.3812500000000005,5.58449,42.534700000000015,832.840555555444
2025-09-04 08:45:00,64.23611,1.9386580000000002,1.0120346453378377,7.255094,5.758106,48.32179999999997,832.840555555444
2025-09-04 08:48:00,99.88426,2.1701380000000006,1.058838694218502,7.023607999999999,5.2662,71.7593,832.840555555444
2025-09-04 08:51:00,99.94213,2.0833330000000005,0.9765391846578954,6.792128,5.063655,70.3125,832.840555555444
2025-09-04 08:54:00,93.72106,1.070601,0.9064215648599346,5.490048,5.179397,69.4445,832.840555555444
2025-09-04 08:57:00,45.13889,0.02893599999999985,0.734842443593475,2.3939820000000003,5.931708,38.7731,832.840555555444
2025-09-04 09:06:00,55.46875,1.186343,1.1463018415381456,7.139354000000001,7.060181000000001,46.007000000000005,832.840555555444
2025-09-04 09:09:00,97.82986,1.649305,1.2219541541044103,7.255094,6.481479,76.96759999999998,832.840555555444
2025-09-04 09:12:00,99.94213,1.5625,1.036432020422588,6.444904,5.526624000000001,76.6782,832.840555555444
2025-09-04 09:15:00,73.55324,0.4340280000000005,0.9225597948023287,4.5351859999999995,5.787036,69.44439999999997,832.840555555444
2025-09-04 09:30:00,84.92477,1.9965280000000005,1.2595515743479635,7.631254000000001,6.365736,72.04860000000002,832.840555555444
2025-09-04 09:33:00,97.8588,1.5625,1.1861394351610948,6.763199,6.076389000000001,80.1505,832.840555555444
2025-09-04 09:36:00,84.92477,0.7233800000000006,0.97568993082784,5.056019,5.613423999999999,75.23150000000001,832.840555555444
2025-09-04 09:39:00,35.8507,0.0,0.2471328463127269,2.1046300000000002,5.844904,35.011499999999984,832.840555555444
2025-09-04 09:51:00,48.20602,1.938657,1.0369533366165808,7.226158,5.758101000000001,34.14350000000002,832.840555555444
2025-09-04 09:54:00,66.81134,1.5335650000000003,0.9852051615986027,6.589582,5.642357,51.79399999999998,832.840555555444
2025-09-04 09:57:00,93.72106,1.475695,1.0224605763078876,6.271297000000001,5.468752,69.4444,832.840555555444
2025-09-04 10:00:00,99.94213,0.983797,0.9876095838678155,5.432177000000001,5.4398100000000005,74.07409999999999,832.840555555444
2025-09-04 10:03:00,82.87037,0.4340280000000005,0.9225611294968367,4.44838,5.700233999999999,67.99770000000001,832.840555555444
2025-09-04 10:06:00,45.10995,0.05787099999999956,0.7096557651432999,3.377778,6.134262,39.351800000000026,832.840555555444
2025-09-04 10:15:00,48.23495,1.6782409999999999,0.9021925889556047,6.994678,5.729167,33.56479999999999,832.840555555444
2025-09-04 10:18:00,78.18287,1.3020839999999998,0.9892324026563482,6.097686,5.526622,61.6319,832.840555555444
2025-09-04 10:21:00,93.72106,1.273148,1.0117786930767945,5.981943,5.497685000000001,72.33790000000002,832.840555555444
2025-09-04 10:24:00,78.24074,0.78125,0.9981291887230762,5.258564,5.729164000000001,68.86569999999998,832.840555555444
2025-09-04 10:27:00,45.13889,0.3182860000000005,0.8469123137285213,4.564120000000001,6.018521999999999,39.6412,832.840555555444
2025-09-04 10:36:00,35.79282,1.475695,0.8794448294927448,6.965738,5.960642999999999,26.331000000000017,832.840555555444
2025-09-04 10:39:00,66.84028,1.8229160000000002,1.0222957806567132,7.052549000000001,5.729163000000001,50.05789999999999,832.840555555444
2025-09-04 10:42:00,99.94213,2.2858790000000004,1.199999730409967,7.3708290000000005,5.61343,72.91659999999999,832.840555555444
2025-09-04 10:45:00,99.94213,2.0254630000000002,1.0138141435619459,6.676389,5.063656,70.8911,832.840555555444
2025-09-04 10:48:00,87.0081,0.8101850000000006,0.9112420118802882,5.027084000000001,5.237269,71.75919999999999,832.840555555444
2025-09-04 10:51:00,33.73843,0.0,0.2649469448992769,1.641667,5.671294,30.381999999999977,832.840555555444
2025-09-04 11:03:00,68.89468,1.851852,1.055367172321514,7.052548000000001,5.729165999999999,53.819500000000005,832.840555555444
2025-09-04 11:06:00,99.94213,1.9965270000000004,1.1955360321608737,7.168288,5.815970999999999,81.88659999999999,832.840555555444
2025-09-04 11:09:00,99.94213,1.8229160000000002,1.022303864765023,6.473839,5.150462999999999,78.41439999999997,832.840555555444
2025-09-04 11:12:00,76.12847,0.5208330000000005,0.9509001622035546,4.593056000000001,5.642366,71.4699,832.840555555444
2025-09-04 11:24:00,48.20602,3.2696749999999994,0.7195981716582271,8.152079,4.918984,33.56480000000005,832.840555555444
2025-09-04 11:27:00,89.03356,1.5335650000000003,1.324923041491992,7.399763999999999,7.002318999999999,74.36340000000001,832.840555555444
2025-09-04 11:30:00,99.94213,1.4756939999999998,1.149716953938579,6.676388000000001,6.076384,80.72919999999999,832.840555555444
2025-09-04 11:33:00,87.0081,0.7233790000000004,0.9756872354663291,5.142828,5.700228999999999,76.0995,832.840555555444
2025-09-04 11:36:00,42.01389,0.11574100000000076,0.8834933587289749,3.0594900000000003,5.931713,37.03710000000001,832.840555555444
2025-09-04 11:45:00,33.73843,1.8807870000000007,0.8870806129400951,6.965744,5.410876999999999,25.752399999999966,832.840555555444
2025-09-04 11:48:00,57.49421,1.3020839999999998,1.171149730259505,7.197224,6.944440000000001,47.164300000000026,832.840555555444
2025-09-04 11:51:00,93.72106,1.6782410000000008,1.2518484361294782,7.255094000000001,6.481482999999999,72.62730000000002,832.840555555444
2025-09-04 11:54:00,99.94213,1.3020839999999998,1.0748286475685698,6.126624,5.70023,80.4399,832.840555555444
2025-09-04 11:57:00,68.89468,0.2893509999999999,0.8693128471957283,4.130091999999999,5.787037,64.52550000000002,832.840555555444
2025-09-04 12:09:00,35.79282,2.633101,0.7628532336181103,7.833793,5.295142,26.62039999999996,832.840555555444
2025-09-04 12:12:00,86.97917,2.170139,1.2564121532133097,7.920598999999999,6.39468,69.1551,832.840555555444
2025-09-04 12:15:00,99.94213,1.5914349999999997,1.1802000261581094,6.849999,6.105324,75.23150000000001,832.840555555444
2025-09-04 12:18:00,91.63773,1.0127309999999996,1.0165467162990318,5.547914,5.555553,76.3889,832.840555555444
2025-09-04 12:21:00,42.01389,0.11574099999999987,0.8201854477391728,3.3777779999999993,5.960648000000001,39.0625,832.840555555444
2025-09-04 12:30:00,80.7581,3.1828700000000003,0.9970211960281012,7.833799000000001,4.8032390000000005,63.65739999999997,832.840555555444
2025-09-04 12:33:00,95.8044,1.6782409999999999,1.159095181759386,6.965744000000001,6.047453000000001,76.67830000000001,832.840555555444
2025-09-04 12:36:00,99.88426,1.2152770000000004,1.0199478375397877,5.7793980000000005,5.410881,76.9676,832.840555555444
2025-09-04 12:39:00,53.38542,0.14467600000000047,0.8188289256220216,3.5513890000000012,5.873838,47.45369999999997,832.840555555444
2025-09-04 12:51:00,76.12847,1.7071750000000003,1.1509176633194522,7.226154,6.249999000000001,61.053200000000004,832.840555555444
2025-09-04 12:54:00,80.78704,1.2152780000000005,1.099560046614331,6.300234000000001,6.076385999999999,67.99769999999998,832.840555555444
2025-09-04 12:57:00,55.46875,0.6076379999999997,0.9027674605755001,5.1138889999999995,5.787036,49.76849999999999,832.840555555444
2025-09-04 13:15:00,64.23611,1.8807869999999998,1.132579493928081,7.544444,6.278937000000001,49.47919999999996,832.840555555444
2025-09-04 13:18:00,71.49884,1.4178240000000004,1.1078708523279768,6.878934,6.307869999999999,56.423599999999965,832.840555555444
2025-09-04 13:21:00,73.52431,1.157407,0.994007360214708,6.068754000000001,5.758107000000001,59.60649999999998,832.840555555444
2025-09-04 13:24:00,48.23495,0.46296300000000024,0.8247446342872469,4.679862,5.5555509999999995,40.219899999999996,832.840555555444
2025-09-04 13:39:00,50.81019,1.6203709999999996,0.9299341636112988,6.907867999999999,5.758097,35.87960000000001,832.840555555444
2025-09-04 13:42:00,68.89468,1.5046290000000004,0.9945423136161705,6.531718,5.642359,52.66199999999998,832.840555555444
2025-09-04 13:45:00,68.89468,0.9837959999999999,0.9436606124390631,5.779392999999999,5.700227,55.845,832.840555555444
2025-09-04 13:48:00,53.41435,0.7233790000000004,0.9017037187498826,5.374308000000001,5.7580990000000005,44.56019999999998,832.840555555444
2025-09-04 13:51:00,31.16319,0.5497680000000003,0.8192596747312472,5.403238,6.0185200000000005,28.93519999999998,832.840555555444
2025-09-04 13:57:00,91.6088,2.34375,1.022808839955833,6.705323,4.6875029999999995,70.0232,832.840555555444
2025-09-04 14:00:00,99.94213,1.9965279999999996,1.030653896171219,6.763198,5.208330000000001,73.49539999999999,832.840555555444
2025-09-04 14:03:00,99.88426,1.273148,0.9046968307539668,5.6057879999999995,4.94792,72.04860000000002,832.840555555444
2025-09-04 14:06:00,55.43981,0.0,0.19858734094490407,2.596527,5.5555520000000005,49.76850000000002,832.840555555444
2025-09-04 14:09:00,42.01389,0.0,0.25961169036485665,1.4101850000000002,5.353014,37.03709999999998,832.840555555444
2025-09-04 14:15:00,35.8507,1.0416669999999995,0.8440437573265879,6.358099999999999,5.989583,28.067199999999985,832.840555555444
2025-09-04 14:18:00,78.18287,1.7361120000000003,1.0374974222975888,6.792127000000001,5.613424999999999,57.00229999999999,832.840555555444
2025-09-04 14:21:00,99.94213,2.3148150000000003,1.0145303121867482,7.052542000000001,5.063657,66.84030000000001,832.840555555444
2025-09-04 14:24:00,99.94213,2.1701390000000007,0.9727447863539195,6.7342640000000005,4.890045,66.84030000000001,832.840555555444
2025-09-04 14:27:00,95.77546,1.273148,0.9594620362420453,5.692589,5.121531,67.99770000000001,832.840555555444
2025-09-04 14:30:00,45.13889,0.0289350000000006,0.6331867472174922,2.7412030000000005,5.671293,40.509299999999996,832.840555555444
2025-09-04 14:39:00,99.94213,2.517361,1.1037444570145232,7.457644,5.295143,61.9213,832.840555555444
2025-09-04 14:42:00,99.94213,2.6620369999999998,0.8772605129207006,7.168284,4.658567,64.23610000000002,832.840555555444
2025-09-04 14:45:00,99.94213,1.8807869999999998,0.8870806129400949,6.184494000000001,4.629627000000001,63.946800000000025,832.840555555444
2025-09-04 14:48:00,59.57755,0.14467600000000047,0.7706946787765029,3.2909729999999993,5.410878,49.76859999999999,832.840555555444
2025-09-04 15:00:00,50.78125,1.851852,0.9586822402273888,7.226158000000001,5.7870360000000005,36.45829999999998,832.840555555444
2025-09-04 15:03:00,80.78704,1.7939810000000005,1.0124658788722993,6.792128,5.497686999999999,64.5255,832.840555555444
2025-09-04 15:06:00,95.8044,1.4467589999999992,1.0484872712681166,6.213422999999999,5.4976840000000005,75.23150000000001,832.840555555444
2025-09-04 15:09:00,99.94213,2.5752310000000005,0.9020913742766149,6.676388000000001,4.282406999999999,77.2569,832.840555555444
2025-09-04 15:12:00,84.92477,0.8680560000000002,0.9421629167062349,5.027084000000001,5.179398000000001,73.78470000000002,832.840555555444
2025-09-04 15:27:00,50.78125,1.9675920000000007,0.99557668711076,7.399774,5.844911999999999,34.72219999999999,832.840555555444
2025-09-04 15:30:00,80.78704,1.8807870000000007,1.0881752464936547,6.936804000000001,5.613427,63.946800000000025,832.840555555444
2025-09-04 15:33:00,93.72106,1.4178240000000004,1.054918666262495,6.126619,5.468744999999999,73.49539999999996,832.840555555444
2025-09-04 15:36:00,64.26505,0.3761580000000002,0.8731292681103375,4.419445,5.729165999999999,59.027799999999985,832.840555555444
2025-09-04 15:48:00,35.8507,1.5914349999999997,0.8490825989687795,7.052548000000001,5.844903,26.620300000000043,832.840555555444
2025-09-04 15:51:00,53.41435,1.7071750000000003,0.9826831222751101,6.965744,5.758099,37.32630000000003,832.840555555444
2025-09-04 15:54:00,61.66088,1.4178240000000004,0.9613605606192115,6.473844000000001,5.6713000000000005,48.032399999999996,832.840555555444
2025-09-04 15:57:00,53.41435,0.9837960000000008,0.9135666795504132,5.808334000000001,5.671298,43.98149999999998,832.840555555444
2025-09-04 16:00:00,35.8507,0.868055,0.8862177133158728,5.924068999999999,5.960644,32.11809999999997,832.840555555444
2025-09-04 16:09:00,31.16319,1.3310190000000004,0.8275724481511099,6.5606539999999995,5.700235,24.594899999999996,832.840555555444
2025-09-04 16:12:00,33.76736,1.1863420000000007,0.8514000964978263,6.4159679999999994,5.815976,27.488400000000013,832.840555555444
2025-09-04 16:18:00,38.91782,1.3020830000000005,0.9532811706133241,6.878938,6.249994999999999,28.356499999999983,832.840555555444
2025-09-04 16:21:00,61.66088,1.5046290000000004,1.0528636224859356,6.936804000000001,6.134255,49.47919999999996,832.840555555444
2025-09-04 16:24:00,68.89468,1.3020830000000005,0.9892319864448934,6.358104,5.787041,54.3981,832.840555555444
2025-09-04 16:27:00,48.23495,0.5208339999999998,0.8445818751419486,4.940277999999999,5.70023,39.64130000000003,832.840555555444
2025-09-04 16:48:00,48.20602,1.3888879999999997,1.0782681509169476,7.139353,6.5682849999999995,37.037000000000006,832.840555555444
2025-09-04 16:51:00,53.38542,1.0995369999999998,1.0142871494038717,6.589584,6.4236070000000005,39.06250000000003,832.840555555444
2025-09-04 16:54:00,50.81019,1.0416660000000002,0.9252353979480319,6.097688,5.873842000000001,37.61570000000003,832.840555555444
2025-09-04 17:18:00,38.91782,1.765046,0.823718247272662,7.110417000000001,5.642361,26.04169999999999,832.840555555444
2025-09-04 17:21:00,38.91782,1.4756939999999998,0.9011805812411708,7.226152999999999,6.249999000000001,26.331000000000017,832.840555555444
2025-09-04 17:24:00,45.13889,1.0995369999999998,0.9676530690912797,6.8210679999999995,6.568290999999999,30.9606,832.840555555444
2025-09-04 17:27:00,42.01389,0.9837959999999999,0.9135666795504144,6.387032999999999,6.2499970000000005,28.64580000000001,832.840555555444
2025-09-05 07:18:00,53.35648,3.5011579999999993,,7.746993000000001,4.079865,35.01159999999999,832.840555555444
2025-09-05 07:21:00,55.43981,1.186343,0.9573740815198863,6.329167999999999,5.902774999999999,38.483799999999974,832.840555555444
2025-09-05 07:24:00,45.10995,0.6655090000000001,0.8553432015670064,5.345368,5.7580990000000005,36.16899999999998,832.840555555444
2025-09-05 07:39:00,78.15394,1.765046,1.287266540798933,7.718052999999999,6.857637,59.027799999999985,832.840555555444
2025-09-05 07:42:00,97.8588,1.6203710000000004,1.2802625200359363,7.833793999999999,7.204863,61.63189999999997,832.840555555444
2025-09-05 07:45:00,99.88426,1.7361110000000002,1.080501981799012,6.7342580000000005,5.613427000000001,68.57639999999998,832.840555555444
2025-09-05 07:48:00,99.94213,0.8101849999999997,0.8425141280085124,4.998150000000001,5.063655,70.0231,832.840555555444
2025-09-05 07:51:00,73.52431,0.2025459999999999,0.8985571661254181,3.696064999999999,5.931711999999999,63.3681,832.840555555444
2025-09-05 08:00:00,33.73843,1.649305,0.9165799697524291,7.226158,6.018523,27.777799999999985,832.840555555444
2025-09-05 08:03:00,89.03356,1.938657,1.1530966908889664,7.110416000000001,5.787038999999999,71.7593,832.840555555444
2025-09-05 08:06:00,99.94213,1.765046,0.9552443864959793,6.502781000000001,5.1793949999999995,67.99769999999998,832.840555555444
2025-09-05 08:09:00,95.77546,0.9548610000000002,0.9147106745266573,5.14282,5.063659,75.23150000000001,832.840555555444
2025-09-05 08:12:00,64.26505,0.2604159999999993,0.9107711895452858,3.9564819999999994,5.902777,59.317200000000014,832.840555555444
2025-09-05 08:24:00,95.77546,1.3310190000000004,1.3635082955083107,7.023615,7.089116000000001,83.04399999999998,832.840555555444
2025-09-05 08:27:00,99.94213,1.4178249999999997,1.1588789080254673,6.560651999999999,6.0763869999999995,84.2014,832.840555555444
2025-09-05 08:30:00,99.94213,1.7361110000000002,1.0592068274120539,6.387042999999999,5.237271999999999,84.7801,832.840555555444
2025-09-05 08:33:00,99.94213,1.2442130000000002,0.9822672773769868,5.6057879999999995,5.121524999999999,83.91209999999998,832.840555555444
2025-09-05 08:36:00,61.66088,0.08680599999999927,0.729552508840831,3.001621,5.468752,57.29160000000002,832.840555555444
2025-09-05 08:45:00,41.98495,1.3888889999999998,0.9107534416769206,6.878936,6.047457,32.69679999999997,832.840555555444
2025-09-05 08:48:00,99.94213,2.3726849999999997,1.2021982291418316,7.370838,5.497683,78.125,832.840555555444
2025-09-05 08:51:00,97.8588,1.6782410000000008,1.1590951817593862,6.9078740000000005,5.989583,74.36339999999998,832.840555555444
2025-09-05 08:54:00,99.94213,1.6203690000000002,1.0172361947047537,6.126618000000001,5.092589,85.06940000000003,832.840555555444
2025-09-05 08:57:00,87.0081,0.5787040000000001,0.9502346310472494,4.535186,5.410879,77.83570000000003,832.840555555444
2025-09-05 09:00:00,45.13889,0.0,0.2613905507288587,1.5837969999999997,5.555553000000001,41.37729999999999,832.840555555444
2025-09-05 09:09:00,61.66088,1.6782409999999999,1.0169041608899925,6.907872,5.787040999999999,47.4537,832.840555555444
2025-09-05 09:12:00,99.94213,1.9965270000000004,1.2595584031186755,7.255088000000001,5.989580999999999,83.62270000000001,832.840555555444
2025-09-05 09:15:00,99.94213,1.7361110000000002,1.0592068274120539,6.444908000000001,5.295137,81.88659999999999,832.840555555444
2025-09-05 09:18:00,95.77546,1.1284720000000004,0.9648317110820127,5.461108,5.150465999999999,77.25699999999998,832.840555555444
2025-09-05 09:21:00,53.41435,0.11574000000000062,0.8456589315242058,2.885879,5.584488,47.74300000000002,832.840555555444
2025-09-05 09:30:00,76.09954,3.414353,0.7445810483839782,7.255094,3.8773110000000006,60.76390000000001,832.840555555444
2025-09-05 09:33:00,89.09144,1.1284720000000004,1.2442094673707262,6.5895779999999995,6.828706,79.8611,832.840555555444
2025-09-05 09:36:00,99.94213,1.649305,1.0065264323511038,6.0398179999999995,4.947913000000001,77.2569,832.840555555444
2025-09-05 09:39:00,71.49884,0.2025459999999999,0.7706455167896968,3.6381940000000004,5.3819420000000004,62.2106,832.840555555444
2025-09-05 09:48:00,33.73843,2.5752309999999996,0.5967087090382275,7.255097999999999,4.716437000000001,26.331000000000017,832.840555555444
2025-09-05 09:51:00,99.94213,2.0254630000000002,1.1835606975905382,7.023613,5.61343,80.43980000000002,832.840555555444
2025-09-05 09:54:00,99.94213,1.7071750000000003,1.0699432437533072,6.502777000000001,5.410881999999999,77.54629999999997,832.840555555444
2025-09-05 09:57:00,97.82986,1.0416660000000002,0.9408516913406284,5.229627,5.034720999999999,78.125,832.840555555444
2025-09-05 10:00:00,57.55208,0.11574099999999987,0.800936256799861,3.204166999999999,5.700232000000001,53.530100000000004,832.840555555444
2025-09-05 10:09:00,38.91782,1.6493060000000002,0.8679734463609876,7.168292999999999,5.902777,30.092600000000004,832.840555555444
2025-09-05 10:12:00,80.7581,1.967593,1.0464412707763593,7.052548000000001,5.555555,65.10420000000002,832.8905555554439
2025-09-05 10:15:00,97.82986,1.6493060000000002,1.1477752059919253,6.878932999999999,5.989587,74.94210000000001,832.9405555554439
2025-09-05 10:18:00,99.94213,1.7361109999999993,0.9456494192984858,6.126617999999999,4.832177,73.78470000000002,832.9905555554438
2025-09-05 10:21:00,78.24074,0.4050929999999999,0.8695744473956242,4.072223,5.2661999999999995,72.04859999999996,833.0405555554438
2025-09-05 10:24:00,35.8507,0.0,0.26494694489927695,1.5259260000000001,5.555553000000001,32.98610000000002,833.0905555554438
2025-09-05 10:27:00,35.79282,4.456019,,6.097682999999999,1.2442139999999995,26.331000000000017,833.1405555554437
2025-09-05 10:30:00,78.24074,1.273148,0.9594558771743472,5.895137000000001,5.324069,64.23610000000002,833.1905555554437
2025-09-05 10:33:00,73.55324,0.6944439999999998,0.9338894570399469,5.027087000000001,5.555553,63.657399999999996,833.2405555554436
2025-09-05 10:36:00,38.91782,0.2025459999999999,0.8089522253508395,4.014351999999999,5.902782,36.747600000000006,833.2905555554436
2025-09-05 10:45:00,33.76736,1.4178239999999995,0.8588728766173489,6.907873,5.960649,25.75230000000002,833.2905555554436
2025-09-05 10:48:00,59.60648,1.5335650000000003,0.9434295307630449,6.676388,5.671293,45.13890000000001,833.2905555554436
2025-09-05 10:51:00,73.55324,1.2442130000000002,0.9649802587743327,6.0398119999999995,5.526619,54.6875,833.2905555554436
2025-09-05 10:54:00,68.89468,0.78125,0.9347603384819613,5.403243000000001,5.729163000000001,56.42359999999999,833.2905555554436
2025-09-05 10:57:00,50.81019,0.5787040000000001,0.895001189805508,5.171758,5.902774,42.824100000000016,833.2905555554436
2025-09-05 11:09:00,45.13889,1.4178230000000003,0.8588725191567185,6.734262000000001,5.787039,32.1181,833.2905555554436
2025-09-05 11:12:00,64.23611,1.4756939999999998,1.00317489832747,6.5895779999999995,5.758104,48.900499999999965,833.3405555554435
2025-09-05 11:15:00,64.26505,1.186343,0.9403820056255633,6.126624,5.671301000000001,49.189899999999966,833.3905555554435
2025-09-05 11:18:00,48.20602,0.78125,0.8954963926709814,5.692594,5.9317139999999995,38.7732,833.4405555554434
2025-09-05 11:21:00,35.8507,0.78125,0.868726971363126,5.837268,6.018518,32.40739999999997,833.4905555554434
2025-09-05 11:24:00,31.16319,0.7523150000000003,0.8124475778136301,5.837267000000001,5.9606520000000005,27.777799999999985,833.5405555554433
2025-09-05 11:27:00,48.20602,0.868055,0.8128056688974312,5.7794039999999995,5.671298999999999,32.69670000000002,833.5905555554433
2025-09-05 11:30:00,84.92477,1.7071760000000005,1.0699363685463399,6.589587,5.497681,66.55089999999998,833.6405555554433
2025-09-05 11:33:00,99.94213,1.3888889999999998,1.0782685731983648,6.2134279999999995,5.642359000000001,80.72919999999999,833.6905555554432
2025-09-05 11:36:00,91.6088,0.5497689999999995,0.9191192429225645,4.506250999999999,5.381943,81.01849999999999,833.7405555554432
2025-09-05 11:39:00,57.55208,0.05787100000000045,0.8992247592510382,1.7863430000000005,5.555555999999999,56.13420000000002,833.7905555554431
2025-09-05 11:48:00,86.97917,1.7939819999999997,1.1434448878031909,6.994674,5.873842,74.36350000000002,833.7905555554431
2025-09-05 11:51:00,95.8044,1.359954,1.083171288893563,6.039814000000001,5.52662,81.88660000000002,833.7905555554431
2025-09-05 11:54:00,57.55208,0.26041700000000034,0.8544863667871739,4.014352,5.758097,52.08330000000001,833.7905555554431
2025-09-05 12:06:00,48.20602,1.157407,1.1612203188635497,6.9078740000000005,6.915507,38.77320000000003,833.7905555554431
2025-09-05 12:09:00,97.8588,1.8807869999999998,1.2567615499542384,7.312957999999999,6.221061,86.8055,833.7905555554431
2025-09-05 12:12:00,99.94213,1.5914349999999997,1.0473915352641605,6.097688000000001,5.150463,85.64810000000003,833.7905555554431
2025-09-05 12:15:00,73.55324,0.34722200000000036,0.8922804772279394,3.898611,5.381946,72.33790000000005,833.7905555554431
2025-09-05 12:30:00,59.57755,1.8229160000000002,0.9986215721589481,7.081479,5.729163000000001,44.56009999999998,833.7905555554431
2025-09-05 12:33:00,76.15741,1.5625,1.036432020422588,6.531708999999999,5.613429,62.21070000000003,833.7905555554431
2025-09-05 12:36:00,66.84028,1.0416660000000002,0.9715387845261027,5.808333999999999,5.671298,60.474500000000035,833.7905555554431
2025-09-05 12:39:00,38.94676,0.578703,0.849528245973508,5.229634,5.844911,34.72220000000004,833.7905555554431
2025-09-05 12:51:00,55.46875,1.7939810000000005,0.988939170177036,7.110414,5.787033,40.219899999999996,833.7905555554431
2025-09-05 12:54:00,66.84028,1.3888890000000007,0.9693389789345269,6.358104,5.613425,50.636600000000044,833.7905555554431
2025-09-05 12:57:00,53.38542,0.9837959999999999,0.8982600761480692,5.8083290000000005,5.642363,43.69219999999996,833.7905555554431
2025-09-05 13:09:00,80.78704,2.054398,0.9678393722062311,6.560649,4.861111,65.39350000000002,833.7905555554431
2025-09-05 13:12:00,84.89583,1.1863419999999998,0.9741408906512249,5.692589,5.295137,74.07410000000002,833.7905555554431
2025-09-05 13:15:00,42.01389,0.26041700000000034,0.8134591173976199,4.187963000000001,5.787037000000001,37.03699999999998,833.7905555554431
2025-09-05 13:24:00,35.79282,1.5914359999999999,0.9199380369638835,6.965744000000001,5.844908,28.64580000000001,833.7905555554431
2025-09-05 13:27:00,57.55208,1.8807869999999998,0.9679691337931315,7.2840240000000005,5.815977,42.53470000000004,833.7905555554431
2025-09-05 13:30:00,95.8044,2.054399,1.0995704590071216,7.023614,5.468745,78.9931,833.7905555554431
2025-09-05 13:33:00,99.94213,1.4178230000000003,1.1754962080450462,6.531718,6.076385,82.75459999999998,833.7905555554431
2025-09-05 13:36:00,99.94213,1.3020829999999997,1.0068075074593212,5.663658000000001,5.121525000000001,83.62269999999998,833.7905555554431
2025-09-05 13:39:00,64.26505,0.14467599999999958,0.7776254443787569,3.5513889999999995,5.700232,59.027799999999985,833.7905555554431
2025-09-05 13:51:00,82.8125,2.228009,1.1560316879917898,7.399768000000001,5.671299,66.26160000000002,833.7905555554431
2025-09-05 13:54:00,93.72106,1.4178239999999995,1.1919495241120344,6.936802999999999,6.510419000000001,78.70369999999997,833.7905555554431
2025-09-05 13:57:00,99.94213,1.765046,1.02540807848499,6.300228000000001,5.063662000000001,81.30790000000002,833.7905555554431
2025-09-05 14:00:00,93.72106,0.868055,0.9558161923001186,5.171763,5.353007999999999,79.57170000000002,833.7905555554431
2025-09-05 14:03:00,50.81019,0.11573999999999973,0.8009332447922302,3.290972,5.787033,43.69210000000001,833.7905555554431
2025-09-05 14:12:00,55.43981,1.967593,0.9690111066226055,7.3418980000000005,5.758105,40.509300000000025,833.7905555554431
2025-09-05 14:15:00,99.94213,2.256944,1.239443797325484,7.515513,5.844909,76.6782,833.7905555554431
2025-09-05 14:18:00,99.94213,1.7071750000000003,1.1509108909728003,6.792134,5.815969000000001,76.3888,833.7905555554431
2025-09-05 14:21:00,99.94213,1.7071750000000003,1.0272243529868204,6.213424000000001,5.0636589999999995,76.0995,833.7905555554431
2025-09-05 14:24:00,76.15741,0.49189800000000083,0.9391541441455125,4.564121000000001,5.671295999999999,66.26160000000002,833.7905555554431
2025-09-05 14:33:00,35.79282,2.4594899999999997,0.7255345720385379,7.2550930000000005,4.8900429999999995,26.04169999999999,833.7905555554431
2025-09-05 14:36:00,61.66088,1.7939819999999997,1.0354329613129734,7.197227999999999,5.931716,45.71760000000003,833.7905555554431
2025-09-05 14:39:00,99.94213,2.170139,1.2102583059687613,7.457638,5.873839,74.07399999999998,833.7905555554431
2025-09-05 14:42:00,99.94213,2.054398,1.0228827017290747,6.792133000000001,5.1504650000000005,73.78470000000002,833.7905555554431
2025-09-05 14:45:00,99.94213,1.6203709999999996,0.9961062499380734,6.010883000000001,4.9479120000000005,77.257,833.7905555554431
2025-09-05 14:48:00,82.87037,0.578703,0.939318681752369,4.679860999999999,5.52662,73.20609999999996,833.7905555554431
2025-09-05 14:51:00,35.79282,0.0,0.259611505839108,1.728472,5.671298,34.432800000000015,833.7905555554431
2025-09-05 15:00:00,57.55208,1.851851,0.9838177606296215,7.341892999999999,5.931711999999999,42.534700000000015,833.7905555554431
2025-09-05 15:03:00,99.94213,2.2858790000000004,1.1999910539761673,7.457638000000001,5.700228999999999,72.91659999999999,833.7905555554431
2025-09-05 15:06:00,99.94213,2.1701380000000006,1.0311215625535846,6.849998000000001,5.06366,72.338,833.7905555554431
2025-09-05 15:09:00,99.94213,1.649305,0.9398817359574156,6.097684000000001,4.918979,73.20599999999999,833.7905555554431
2025-09-05 15:12:00,80.78704,0.578703,0.9393205733649337,4.6219909999999995,5.468755000000001,69.4444,833.7905555554431
2025-09-05 15:15:00,33.73843,0.0,0.2649472520328478,1.5548609999999998,5.584493,32.69679999999997,833.7905555554431
2025-09-05 15:24:00,53.38542,1.7361110000000002,0.9694565439527536,7.226152999999999,5.960652,39.06250000000003,833.7905555554431
2025-09-05 15:27:00,99.94213,2.1990730000000003,1.2889724062400243,7.602318,6.076385,78.125,833.7905555554431
2025-09-05 15:30:00,99.94213,1.5335649999999994,1.0642296387021235,6.502782999999999,5.671298,78.99309999999997,833.7905555554431
2025-09-05 15:33:00,95.8044,1.0127309999999996,0.9726095120425885,5.403243,5.324072,77.8356,833.7905555554431
2025-09-05 15:36:00,50.81019,0.11574000000000062,0.8393103720052547,3.1173610000000007,5.787037999999999,46.00689999999997,833.7905555554431
2025-09-05 15:48:00,76.12847,2.2858789999999996,1.1745919360456316,7.775922999999999,5.989584000000001,61.053200000000004,833.7905555554431
2025-09-05 15:51:00,87.0081,1.4178230000000003,1.1420748594469003,6.792128,6.278935000000001,67.99770000000001,833.7905555554431
2025-09-05 15:54:00,78.24074,0.7523140000000001,1.0174848234994567,5.287498000000001,5.873844,69.15509999999998,833.7905555554431
2025-09-05 15:57:00,42.01389,0.14467599999999958,0.7845358931277848,3.5513889999999995,5.7291620000000005,37.905100000000004,833.7905555554431
2025-09-05 16:12:00,42.01389,1.8229159999999993,1.0223038647650227,7.544442999999999,6.221067,31.25,833.7905555554431
2025-09-05 16:15:00,59.60648,1.3888889999999998,1.0955605398567545,7.168284,6.626155,43.402799999999985,833.7905555554431
2025-09-05 16:18:00,64.23611,1.3020839999999998,0.989232402656349,6.387034,5.815970000000001,49.47919999999999,833.7905555554431
2025-09-05 16:21:00,64.23611,0.9837959999999999,0.9135666795504128,5.663658,5.526622,54.976800000000026,833.7905555554431
2025-09-05 16:39:00,61.66088,1.851851,1.122255349340327,7.4287030000000005,6.192131999999999,47.74310000000003,833.7905555554431
2025-09-05 16:42:00,71.49884,1.359954,1.1168668155333021,6.850004,6.394679999999999,57.87040000000002,833.7905555554431
2025-09-05 16:45:00,66.84028,0.9259260000000005,0.9723847048422092,5.692594,5.787037999999999,56.42359999999999,833.7905555554431
2025-09-05 17:21:00,61.66088,1.5914349999999997,0.6491042643974095,5.750457999999999,4.340273,42.245299999999986,833.7905555554431
2025-09-07 23:09:00,53.35648,0.34722200000000036,1.5609861482058796,-0.21018500000000007,3.703704,24.884299999999996,833.7905555554431
2025-09-07 23:12:00,99.88426,0.8969899999999997,2.222668578648986,0.10810099999999956,3.6747690000000004,57.87030000000004,833.7905555554431
2025-09-07 23:15:00,99.88426,0.9259250000000003,2.2764479239360593,0.05023100000000014,3.6747690000000004,61.342600000000004,833.7905555554431
2025-09-09 07:24:00,57.46528,2.0833329999999997,1.2036716892074828,8.036344,6.568290999999999,46.875,833.7905555554431
2025-09-09 07:27:00,66.81134,1.5914349999999997,1.0672423089994618,6.99468,6.076385,50.92599999999999,833.7905555554431
2025-09-09 07:30:00,61.63194,1.0416669999999995,0.9866275702251561,6.010879999999999,5.902773,53.24079999999998,833.7905555554431
2025-09-09 07:36:00,38.88889,1.7361110000000002,1.080501981799012,7.370833999999999,6.2500029999999995,30.38190000000003,833.7905555554431
2025-09-09 07:39:00,73.52431,1.7071759999999996,1.15091804748965,7.110414,6.134258000000001,57.29160000000002,833.7905555554431
2025-09-09 07:42:00,91.6088,1.851852,1.0781273939604263,7.081479,5.787037000000001,71.4699,833.7905555554431
2025-09-09 07:45:00,99.88426,1.3310190000000004,0.9649976814980376,5.837263999999999,5.179395,64.23610000000002,833.7905555554431
2025-09-09 07:48:00,99.88426,1.0416669999999995,0.9408521585305569,5.287497999999999,5.092591,69.1551,833.7905555554431
2025-09-09 07:51:00,59.60648,0.02893599999999985,0.7728319767063159,1.931019,5.700236,56.13419999999999,833.7905555554431
2025-09-09 07:54:00,31.16319,0.08680600000000016,1.0887494176215107,1.7574069999999997,6.018516,30.3819,833.7905555554431
2025-09-09 08:00:00,76.09954,2.6909720000000004,1.1846633153169432,8.094209,5.787037,61.9213,833.7905555554431
2025-09-09 08:03:00,99.88426,1.6782400000000006,1.159101420816982,6.878932000000001,5.960652,79.2824,833.8405555554431
2025-09-09 08:06:00,99.88426,1.3888889999999998,0.9693389789345267,5.72153,4.976851000000001,82.46529999999998,833.890555555443
2025-09-09 08:09:00,87.0081,0.6655099999999994,0.9631977706924783,4.882408,5.5555579999999996,76.9676,833.940555555443
2025-09-09 08:12:00,45.10995,0.6365740000000004,0.8623631812454009,5.142824,5.64236,36.74770000000001,833.9905555554429
2025-09-09 08:15:00,50.81019,0.8969909999999999,0.9151596644643493,5.750458999999999,5.787038000000001,44.849500000000006,834.0405555554429
2025-09-09 08:18:00,31.16319,0.7523140000000001,0.826134090909929,5.779393999999999,5.93171,31.25,834.0905555554428
2025-09-09 08:21:00,68.86574,2.1990739999999995,1.0947918222590236,7.689123,5.931709,54.39810000000003,834.1405555554428
2025-09-09 08:24:00,99.88426,2.1122680000000003,1.2584671419499698,7.255089,5.815970999999999,78.125,834.1905555554428
2025-09-09 08:27:00,99.94213,1.851851,1.0553668293248208,6.6474530000000005,5.324071999999999,79.2824,834.2405555554427
2025-09-09 08:30:00,99.94213,1.8807869999999998,0.9679602639153615,6.242357999999999,4.7743009999999995,76.67830000000001,834.2905555554427
2025-09-09 08:33:00,89.03356,0.7233799999999997,0.9513933419098938,4.940277999999999,5.439818,79.57179999999997,834.3405555554426
2025-09-09 08:36:00,84.92477,0.868055,0.8862177133158711,4.998152000000001,5.034727,76.67829999999998,834.3905555554426
2025-09-09 08:39:00,53.38542,0.17361100000000018,0.8141398920567021,3.6671299999999993,5.758106,46.875,834.4405555554425
2025-09-09 08:48:00,73.49537,2.0254630000000002,1.0138141435619459,7.197222000000001,5.5844890000000005,49.18979999999999,834.4405555554425
2025-09-09 08:51:00,99.88426,1.6782409999999999,1.178138528187109,6.87894,5.989579000000001,77.5462,834.4405555554425
2025-09-09 08:54:00,99.88426,1.9097230000000005,0.9772018085275946,6.387036000000001,4.890043,78.12499999999997,834.4405555554425
2025-09-09 08:57:00,99.88426,2.0833340000000007,0.9170033495528443,6.242367,4.456023,81.88659999999999,834.4405555554425
2025-09-09 09:00:00,93.72106,0.9259260000000005,0.9723847048422092,5.084952,5.179396,82.17590000000001,834.4405555554425
2025-09-09 09:03:00,55.43981,0.14467599999999958,0.8392040808084017,3.204165999999999,5.613427000000001,51.50469999999996,834.4405555554425
2025-09-09 09:12:00,45.10995,1.938657,0.9864067098225985,7.5444439999999995,6.018516999999999,31.82869999999997,834.4405555554425
2025-09-09 09:15:00,99.94213,2.3148149999999994,1.2826535353557202,7.71806,6.018515,79.8611,834.4405555554425
2025-09-09 09:18:00,95.77546,1.649305,1.2752268427460405,6.96574,6.278935000000001,80.15040000000002,834.4405555554425
2025-09-09 09:21:00,99.94213,1.8229170000000003,1.0222961199304181,6.44491,5.121523,74.07409999999999,834.4405555554425
2025-09-09 09:24:00,80.78704,0.78125,1.0105259163177946,5.171760000000001,5.6713000000000005,70.60189999999997,834.4405555554425
2025-09-09 09:33:00,38.91782,2.1990739999999995,0.8084524593036396,7.255094000000001,5.23727,28.06710000000001,834.4405555554425
2025-09-09 09:36:00,57.49421,2.0833330000000005,1.0319188078956576,7.486574,5.815970999999999,43.98140000000001,834.4905555554425
2025-09-09 09:39:00,99.94213,2.517361,1.1639558879906093,7.660188,5.555556999999999,70.3125,834.5405555554424
2025-09-09 09:42:00,99.94213,2.1701379999999997,1.0588386942185017,6.994672999999999,5.237265000000001,71.75919999999999,834.5905555554424
2025-09-09 09:45:00,99.94213,1.5625,0.9321245428289711,5.837270999999999,4.7743009999999995,79.57169999999999,834.6405555554423
2025-09-09 09:48:00,99.94213,0.6655100000000003,0.8553437927076053,4.477313,4.890043,80.15039999999999,834.6905555554423
2025-09-09 09:51:00,78.18287,0.14467600000000047,1.0296023848723905,2.6254630000000008,5.87384,70.8912,834.7405555554423
2025-09-09 09:54:00,45.13889,0.05787100000000045,0.7263227581282797,3.6671300000000002,6.510415999999999,41.37729999999999,834.7905555554422
2025-09-09 09:57:00,35.8507,0.6076389999999998,0.8912764585483066,5.808332,6.4525429999999995,31.5394,834.8405555554422
2025-09-09 10:00:00,99.88426,2.256945,0.9978982037289376,6.821059999999999,4.890045000000001,75.52079999999998,834.8905555554421
2025-09-09 10:03:00,99.94213,2.256944,0.997897915444188,6.734258,4.803243999999999,77.8357,834.9405555554421
2025-09-09 10:06:00,93.72106,1.2152780000000005,1.0034709608987187,5.605784000000001,5.208335999999999,80.15050000000002,834.990555555442
2025-09-09 10:09:00,42.01389,0.11574100000000076,0.8265745768085848,3.2620370000000003,5.873842999999999,37.61570000000003,835.040555555442
2025-09-09 10:18:00,45.10995,2.1122690000000004,0.9253051283717849,7.833793999999999,6.018515,31.828699999999998,835.040555555442
2025-09-09 10:21:00,99.88426,2.2858789999999996,1.2248190992654047,7.804862999999999,6.0763940000000005,67.99770000000001,835.040555555442
2025-09-09 10:24:00,99.94213,2.054398,1.0228827017290747,6.936808000000001,5.295140000000001,68.8657,835.040555555442
2025-09-09 10:27:00,95.77546,1.1863420000000007,0.9231448707561245,5.518978000000001,5.034726,69.1551,835.040555555442
2025-09-09 10:30:00,45.13889,0.02893499999999971,0.6282687743588301,2.9437489999999995,5.844907999999999,42.53469999999999,835.040555555442
2025-09-09 10:39:00,41.98495,1.6782409999999999,0.9021925889556047,7.399768,6.134257,29.51399999999998,835.040555555442
2025-09-09 10:42:00,97.80093,2.2280100000000003,1.1038378532306878,7.139353000000001,5.353012999999999,74.07409999999999,835.040555555442
2025-09-09 10:45:00,99.94213,2.0833329999999997,1.058336698337906,6.878938000000001,5.237265,75.23139999999998,835.040555555442
2025-09-09 10:48:00,95.8044,1.4178240000000004,0.9613605606192115,5.895139,5.092595,74.94209999999998,835.040555555442
2025-09-09 10:51:00,50.81019,0.14467600000000047,0.7914292082991367,3.725001,5.9317079999999995,46.2963,835.040555555442
2025-09-09 11:00:00,59.57755,4.571759,,8.586109,3.8483800000000006,45.13889999999998,835.040555555442
2025-09-09 11:03:00,71.49884,0.6365740000000004,1.3025628469026829,6.531714000000001,8.217590000000001,65.97219999999999,835.040555555442
2025-09-09 11:06:00,99.88426,1.5335650000000003,1.1915621955463505,6.965744000000001,6.336809,79.28240000000002,835.040555555442
2025-09-09 11:09:00,99.94213,1.9965270000000004,1.0306624152092405,6.618519000000001,5.063661999999999,78.1249,835.040555555442
2025-09-09 11:12:00,99.88426,1.765046,1.0477223943722522,6.358098999999999,5.150463,77.5463,835.040555555442
2025-09-09 11:15:00,86.97917,0.8101849999999997,0.9897119929128658,5.200699,5.584494,74.94219999999999,835.040555555442
2025-09-09 11:18:00,99.94213,2.459491,0.8293884989204185,6.242364,3.9351830000000003,76.67819999999998,835.040555555442
2025-09-09 11:21:00,99.94213,2.459491,0.8736165184274841,6.3291640000000005,4.050923000000001,79.5718,835.040555555442
2025-09-09 11:24:00,64.23611,0.4340280000000005,0.8835773351963698,4.361574000000001,5.497685999999999,61.92130000000003,835.040555555442
2025-09-09 11:33:00,45.10995,1.7071750000000003,0.9826909926222646,7.457638000000001,6.250003,31.828700000000026,835.040555555442
2025-09-09 11:36:00,99.88426,2.314814,1.395960312910085,8.123148,6.568284,79.57170000000002,835.040555555442
2025-09-09 11:39:00,93.72106,1.475695,1.217560605924518,6.994674,6.510419000000001,75.23150000000001,835.040555555442
2025-09-09 11:42:00,99.88426,1.5625,1.1502696932814835,6.705318999999999,5.960649,81.59719999999999,835.040555555442
2025-09-09 11:45:00,99.94213,1.8807869999999998,1.065271007375249,6.618519999999999,5.266203,78.12499999999997,835.040555555442
2025-09-09 11:48:00,99.88426,1.5914349999999997,1.0473915352641618,6.184489999999999,5.237265000000001,78.70369999999997,835.040555555442
2025-09-09 11:51:00,76.09954,0.5787040000000001,0.9932944895267188,4.853473,5.844905999999999,68.5764,835.040555555442
2025-09-09 12:03:00,89.00463,2.4884260000000005,1.1838892266698793,7.804859,5.758103,69.7338,835.040555555442
2025-09-09 12:06:00,86.95023,1.5046290000000004,1.246866688858691,7.370834000000001,6.886575000000001,69.15509999999998,835.040555555442
2025-09-09 12:09:00,99.94213,1.851852,1.1436916507837813,6.792134,5.584492000000001,77.25699999999998,835.040555555442
2025-09-09 12:12:00,99.94213,1.9675919999999998,1.0464409435176067,6.560649,5.063657000000001,74.94210000000001,835.040555555442
2025-09-09 12:15:00,95.77546,1.157407,0.994007360214708,5.634724000000001,5.324077000000001,74.36349999999999,835.040555555442
2025-09-09 12:18:00,50.81019,0.14467600000000047,0.7983063982689179,3.782870000000001,6.018518,41.95599999999999,835.040555555442
2025-09-09 12:27:00,84.89583,2.5752310000000005,1.2656612081992327,8.152078,6.076387,67.70829999999998,835.040555555442
2025-09-09 12:30:00,95.74653,1.7071759999999996,1.2084479182517012,7.226153,6.336806999999999,76.96760000000003,835.040555555442
2025-09-09 12:33:00,99.94213,1.851851,1.1004061045890134,6.792133,5.526622,79.57180000000002,835.040555555442
2025-09-09 12:36:00,99.88426,1.7361109999999993,1.0153230915500109,6.242362999999999,5.034722,78.125,835.040555555442
2025-09-09 12:39:00,99.94213,1.4756939999999998,0.9835491729333362,5.721528000000001,4.861114,83.04399999999998,835.040555555442
2025-09-09 12:42:00,64.26505,0.2025459999999999,0.8466624905101866,3.551388000000001,5.584492000000001,59.317200000000014,835.040555555442
2025-09-09 12:51:00,41.98495,2.054399,0.9678396733966476,7.457644,5.7581050000000005,30.6712,835.040555555442
2025-09-09 12:54:00,99.94213,2.1122690000000004,1.2362683669090833,7.3419039999999995,5.873845,78.993,835.040555555442
2025-09-09 12:57:00,99.88426,1.7939819999999997,0.9889477363394231,6.387034,5.063662000000001,81.01850000000002,835.040555555442
2025-09-09 13:00:00,78.18287,0.4340270000000004,0.8835765296672022,4.2168980000000005,5.353011,71.4699,835.040555555442
2025-09-09 13:12:00,55.43981,1.7361110000000002,1.015330836892639,7.168284,5.960653,43.11349999999999,835.040555555442
2025-09-09 13:15:00,78.18287,1.6203710000000004,1.0379611994057811,6.618513999999999,5.613422999999999,62.210699999999974,835.0905555554419
2025-09-09 13:18:00,89.03356,1.273148,1.04550385534533,5.9530080000000005,5.52662,72.33799999999997,835.1405555554419
2025-09-09 13:21:00,68.92361,0.6076380000000006,0.9367973884349589,4.969213,5.729169999999999,63.367999999999995,835.1905555554418
2025-09-09 13:24:00,31.16319,0.20254700000000003,0.7706464893951496,4.4483809999999995,6.192127,28.64580000000001,835.2405555554418
2025-09-09 13:27:00,57.49421,0.9548610000000002,0.9295203053211009,5.663653999999999,5.613423,50.92599999999999,835.2905555554418
2025-09-09 13:30:00,48.23495,0.78125,0.9347648046809117,5.721528000000001,6.047458000000001,38.19439999999997,835.3405555554417
2025-09-09 13:33:00,42.01389,0.9548609999999993,0.9295203053211012,6.184493,6.134262,36.74769999999998,835.3905555554417
2025-09-09 13:36:00,48.20602,1.2442129999999993,0.9296315443741267,6.358103,5.78704,39.0625,835.4405555554416
2025-09-09 13:39:00,66.84028,1.4756939999999998,1.003168175792556,6.5606480000000005,5.729164,53.240699999999975,835.4905555554416
2025-09-09 13:42:00,93.66319,1.649305,1.0691619755117152,6.444903999999999,5.439819,75.52080000000001,835.5405555554415
2025-09-09 13:45:00,93.72106,1.0995370000000007,1.0445574564639457,5.663654,5.555557,77.8356,835.5905555554415
2025-09-09 13:48:00,50.78125,0.05787100000000045,0.6872891348733708,3.4356489999999997,6.0763929999999995,44.84960000000001,835.6405555554414
2025-09-09 13:57:00,86.97917,2.6909719999999995,1.1846526008817284,7.862733,5.555551,70.02310000000003,835.6405555554414
2025-09-09 14:00:00,99.88426,1.6203699999999994,1.2100804006073633,6.965743,6.221063000000001,77.25699999999998,835.6405555554414
2025-09-09 14:03:00,99.88426,1.7071759999999996,1.0272247088277682,6.3870379999999995,5.237272000000001,79.57169999999999,835.6405555554414
2025-09-09 14:06:00,99.88426,1.4178239999999995,0.961360560619211,5.750457999999999,4.947914,76.9676,835.6405555554414
2025-09-09 14:09:00,55.43981,0.11573999999999973,0.8960049269833865,3.0594900000000003,5.9895830000000005,48.61110000000002,835.6405555554414
2025-09-09 14:18:00,84.89583,2.4884259999999996,1.1553403264744668,7.718052999999999,5.642357,67.99769999999998,835.6405555554414
2025-09-09 14:21:00,99.94213,1.967593,1.118071319640977,7.052548000000001,5.642365,76.3889,835.6405555554414
2025-09-09 14:24:00,99.94213,1.7071759999999996,1.0052076583263376,6.271293,5.0925970000000005,78.125,835.6405555554414
2025-09-09 14:27:00,84.92477,0.6076389999999998,0.9255275128447069,4.9113430000000005,5.642364,72.91669999999999,835.6405555554414
2025-09-09 14:30:00,42.07176,0.08680500000000002,0.7900396759366669,3.3777779999999993,6.134257999999999,39.0625,835.6405555554414
2025-09-09 14:39:00,91.6088,2.2280099999999994,1.1811575725933499,7.457637999999999,5.758098,71.1806,835.6405555554414
2025-09-09 14:42:00,99.88426,1.851852,1.1222482288807376,6.8210679999999995,5.584486,75.23149999999998,835.6905555554414
2025-09-09 14:45:00,99.94213,1.3888889999999998,0.9881933101486607,5.953008,5.2372689999999995,73.49539999999999,835.7405555554413
2025-09-09 14:48:00,71.49884,0.4050919999999998,0.9358075788604545,4.44838,5.844911,65.10419999999999,835.7905555554413
2025-09-09 14:51:00,31.16319,0.05787000000000031,0.7373823726265221,3.117361,6.018518,30.9606,835.8405555554413
2025-09-09 14:54:00,50.78125,4.224537,,7.052548,2.6620410000000003,37.32639999999998,835.8905555554412
2025-09-09 14:57:00,97.80093,1.6493059999999993,1.1090838093741837,6.618518,5.671292000000001,76.9676,835.9405555554412
2025-09-09 15:00:00,99.94213,1.4178239999999995,1.0367837201782881,6.010878000000001,5.324074,76.96759999999998,835.9905555554411
