Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-09 15:03:00,73.55324,0.31828699999999976,0.9076732530672315,4.101158,5.758101,68.28710000000001,836.0405555554411
2025-09-09 15:06:00,31.16319,0.05787000000000031,0.8138059019979405,2.683333,5.9895879999999995,30.960699999999974,836.090555555441
2025-09-09 15:12:00,38.91782,1.649305,1.0065338597831297,7.110418,6.018522999999999,29.513800000000003,836.090555555441
2025-09-09 15:15:00,86.97917,2.1122679999999994,1.2136701408144457,7.660183,6.163195000000001,71.1805,836.090555555441
2025-09-09 15:18:00,99.94213,1.765046,1.1530368378748355,6.936808000000001,5.873842,75.81020000000001,836.090555555441
2025-09-09 15:21:00,99.94213,1.6203690000000002,1.037960457035638,6.242357999999999,5.2372689999999995,77.5462,836.090555555441
2025-09-09 15:24:00,78.24074,0.5787040000000001,0.9502342548920768,4.824538,5.7002299999999995,72.91670000000002,836.090555555441
2025-09-09 15:27:00,31.16319,0.11574100000000076,0.7815585517949739,3.696065,6.105323,30.9606,836.090555555441
2025-09-09 15:33:00,82.87037,1.8807860000000005,1.1753423954524298,7.110418000000001,5.902782,67.99769999999998,836.090555555441
2025-09-09 15:36:00,99.94213,1.4467589999999992,1.1374322981486213,6.531713,5.960644000000001,79.2824,836.090555555441
2025-09-09 15:39:00,95.77546,0.9259250000000003,1.0138498536695209,5.547918000000001,5.729163000000001,78.12499999999997,836.090555555441
2025-09-09 15:42:00,55.46875,0.17361100000000018,0.8356977494858066,3.8118060000000007,5.9895830000000005,51.50460000000001,836.090555555441
2025-09-09 15:54:00,73.52431,1.8229159999999993,1.2149094258770539,7.660183,6.597227,59.31709999999998,836.090555555441
2025-09-09 15:57:00,86.97917,1.4178230000000003,1.256101583462857,7.110418000000001,6.799765000000001,69.7338,836.090555555441
2025-09-09 16:00:00,86.97917,1.0995369999999998,1.0742237257461156,6.126624,6.076387,70.8912,836.090555555441
2025-09-09 16:03:00,73.52431,0.7233800000000006,0.987714029288005,5.287504000000001,5.873843999999999,64.2361,836.090555555441
2025-09-09 16:06:00,35.8507,0.28935200000000005,0.835465189520768,4.361574,5.902782,33.85420000000005,836.090555555441
2025-09-09 16:15:00,38.91782,1.0416660000000002,1.059848825336121,7.023607999999999,7.060182,34.432799999999986,836.090555555441
2025-09-09 16:18:00,82.8125,1.5625,1.2553981360857065,7.341892999999999,6.770833,66.55100000000002,836.090555555441
2025-09-09 16:21:00,89.03356,1.2152770000000004,1.145393545853142,6.444908,6.3078710000000004,73.20600000000002,836.090555555441
2025-09-09 16:24:00,73.55324,0.6655100000000003,0.9747714164756031,5.171764,5.873843999999999,65.97220000000002,836.090555555441
2025-09-09 16:27:00,35.8507,0.14467500000000033,0.798304547705158,3.696065000000001,5.931712999999999,34.43289999999996,836.090555555441
2025-09-09 16:39:00,71.46991,1.7361110000000002,1.219905428494829,7.689118000000001,6.770836999999999,57.58099999999999,836.090555555441
2025-09-09 16:42:00,78.18287,1.3310190000000004,1.2762075626670741,7.197224,7.089125,64.2361,836.090555555441
2025-09-09 16:45:00,76.12847,1.0416670000000003,1.0740915296901452,6.271293999999999,6.336807,61.92120000000003,836.090555555441
2025-09-09 16:48:00,59.60648,0.6076389999999998,0.9027661328269628,5.113894,5.787035,53.819500000000005,836.090555555441
2025-09-09 17:00:00,35.79282,3.3564819999999997,0.7345923898901193,7.978474,4.658562,27.488400000000013,836.090555555441
2025-09-09 17:03:00,78.15394,1.649305,1.3097674208241215,7.689124,7.060188999999999,65.97219999999999,836.090555555441
2025-09-09 17:06:00,86.97917,1.3888889999999998,1.2111713614917199,7.052549000000001,6.71296,70.8912,836.090555555441
2025-09-09 17:09:00,80.78704,1.0127310000000005,1.016546716299033,5.750464,5.758102999999999,71.46999999999997,836.090555555441
2025-09-09 17:12:00,45.10995,0.26041700000000034,0.8299597874671264,4.274769,5.931717,39.3519,836.090555555441
2025-09-09 17:24:00,66.81134,1.9097220000000004,1.1645670526968932,7.775924,6.510422,50.63659999999999,836.090555555441
2025-09-09 17:27:00,68.89468,1.1863420000000007,1.2329641470811195,7.139348,7.233795999999999,57.29159999999999,836.090555555441
2025-09-09 17:30:00,66.84028,1.070601,1.1311702894883864,6.676388000000001,6.799767000000001,57.58099999999999,836.090555555441
2025-09-09 17:33:00,53.41435,0.8680560000000002,0.9960799328080748,5.924074,6.192128,46.585699999999974,836.090555555441
2025-09-09 17:36:00,31.16319,0.46296299999999935,0.7930670679957317,4.969213,5.7581,29.513800000000003,836.090555555441
2025-09-09 17:45:00,53.38542,1.186343,0.8878678313874916,6.242357999999999,5.700235,38.19439999999997,836.090555555441
2025-09-09 17:48:00,38.91782,0.578703,0.8610111131939641,5.229633,5.87384,36.45830000000001,836.090555555441
2025-09-09 18:06:00,38.94676,1.3020830000000005,0.8777189688667092,6.5606480000000005,5.815974999999999,29.224500000000035,836.090555555441
2025-09-09 18:09:00,42.01389,1.157407,0.910861212679312,6.444904,5.989587,29.803200000000004,836.090555555441
2025-09-09 18:30:00,33.73843,0.6365749999999997,0.9672995868352917,5.953012999999999,6.712958,29.803300000000036,836.090555555441
2025-09-10 07:24:00,68.83681,2.719907,1.2821365839585024,8.470374,6.221067,51.50460000000001,836.090555555441
2025-09-10 07:27:00,76.09954,1.5914350000000006,1.1436111685128856,6.965744,6.163199,58.73849999999999,836.140555555441
2025-09-10 07:30:00,86.97917,1.3020830000000005,0.9892319864448923,5.9530080000000005,5.381944999999999,72.33789999999999,836.1905555554409
2025-09-10 07:33:00,68.89468,0.6655089999999992,0.9398161470887219,5.171763,5.787034000000001,55.2662,836.2405555554409
2025-09-10 07:36:00,93.63426,1.8807860000000005,1.1541550042548827,7.3708279999999995,6.134262,68.287,836.2905555554408
2025-09-10 07:39:00,99.88426,2.1990730000000003,1.0398733145557912,6.849998000000001,5.034725,77.8356,836.3405555554408
2025-09-10 07:42:00,99.88426,2.0254630000000002,1.0653164157524269,6.618513999999999,5.063661,80.72910000000002,836.3905555554408
2025-09-10 07:45:00,99.88426,1.7361119999999994,1.01532344060732,6.184489999999999,4.976848,82.75459999999998,836.4405555554407
2025-09-10 07:48:00,71.49884,0.4050919999999998,0.9170911890206502,4.477314999999999,5.815970999999999,68.86570000000003,836.4905555554407
2025-09-10 07:51:00,38.91782,0.17361100000000018,0.770468733060712,4.216898,6.134256000000001,35.87960000000004,836.5405555554406
2025-09-10 07:54:00,31.16319,0.7233799999999997,0.810631653748143,5.837272,6.018522000000001,28.06710000000004,836.5905555554406
2025-09-10 07:57:00,61.66088,1.3020839999999998,0.9713999516139608,6.502776,5.902782,48.321799999999996,836.6405555554405
2025-09-10 08:00:00,99.88426,1.8807869999999998,1.175342760501815,6.849996999999999,5.642360000000001,90.56709999999998,836.6905555554405
2025-09-10 08:03:00,99.94213,1.3599539999999992,1.0831712888935638,6.184485999999999,5.671292000000001,87.095,836.7405555554404
2025-09-10 08:06:00,99.94213,1.5914359999999999,1.0066148519112765,5.953011,4.947915,86.51629999999997,836.7905555554404
2025-09-10 08:09:00,99.94213,1.1284729999999996,0.9321021775514132,5.2296309999999995,4.861108,83.62269999999998,836.8405555554403
2025-09-10 08:12:00,71.46991,0.17361100000000018,0.8356975021300012,3.6381950000000005,5.815970999999999,65.68290000000002,836.8905555554403
2025-09-10 08:18:00,33.76736,1.5625,0.8870991124375553,7.052544999999999,5.931715,26.62039999999996,836.8905555554403
2025-09-10 08:21:00,82.78356,2.6041670000000003,1.1896584079404138,7.9206,5.729163,67.12960000000001,836.8905555554403
2025-09-10 08:24:00,80.7581,1.2442130000000002,1.2766923301165531,7.226154,7.291671,70.3125,836.8905555554403
2025-09-10 08:27:00,99.88426,1.4467590000000001,1.1714851570835478,6.647458,6.134259,81.88660000000002,836.8905555554403
2025-09-10 08:30:00,99.88426,1.9965279999999996,1.030653896171219,6.618523,5.063655000000001,80.15040000000002,836.8905555554403
2025-09-10 08:33:00,99.88426,1.4178230000000003,0.9216247131589945,5.663662,4.803239,78.7037,836.8905555554403
2025-09-10 08:36:00,89.03356,0.2025459999999999,0.8466617143226062,3.204166999999999,5.237267999999999,73.49530000000001,836.8905555554403
2025-09-10 08:39:00,59.57755,0.05787100000000045,1.0241561120201583,1.1787040000000006,5.6423559999999995,51.50459999999998,836.8905555554403
2025-09-10 08:45:00,42.01389,1.851851,0.9586819189315599,7.428708,5.989587,30.67119999999997,836.8905555554403
2025-09-10 08:48:00,99.88426,2.459492,1.1467003291288052,7.428703,5.381940999999999,74.94210000000001,836.8905555554403
2025-09-10 08:51:00,99.88426,1.7361109999999993,1.1421281438664128,6.821068,5.787037,78.7037,836.8905555554403
2025-09-10 08:54:00,99.88426,1.8229160000000002,0.9986215721589466,6.242358,4.890041999999999,80.15039999999999,836.8905555554403
2025-09-10 08:57:00,91.63773,0.8101849999999997,0.9768953598240975,5.027088,5.381943,79.28240000000002,836.8905555554403
2025-09-10 09:00:00,48.20602,0.11573999999999973,0.820183515033792,3.233101999999999,5.8159730000000005,41.95599999999999,836.8905555554403
2025-09-10 09:06:00,73.52431,1.4756939999999998,1.003168175792556,6.242359,5.410875,62.7894,836.8905555554403
2025-09-10 09:09:00,71.49884,1.0995369999999998,0.998917349758346,5.7504599999999995,5.555553000000001,61.6319,836.8905555554403
2025-09-10 09:12:00,31.16319,0.4050919999999998,0.850255264072525,4.824537,5.960653,30.381999999999977,836.8905555554403
2025-09-10 09:21:00,45.13889,1.851851,0.9838177606296215,7.602309999999999,6.1921289999999996,31.828699999999998,836.8905555554403
2025-09-10 09:24:00,86.95023,2.343749,1.1118824663456102,7.457643999999999,5.526624999999999,66.55099999999999,836.8905555554403
2025-09-10 09:27:00,99.88426,1.7361110000000002,1.142128143866413,6.936804000000001,5.902773,73.20599999999999,836.8905555554403
2025-09-10 09:30:00,99.94213,1.5335650000000003,0.9852051615986027,5.953014,5.005788999999999,76.9676,836.8905555554403
2025-09-10 09:33:00,64.26505,0.23148199999999974,0.852708584500545,3.580324000000001,5.468752,58.159700000000015,836.8905555554403
2025-09-10 09:45:00,50.81019,1.7361109999999993,0.9211848947951368,7.052548,5.729167,35.300899999999984,836.8905555554403
2025-09-10 09:48:00,73.52431,1.5335649999999994,1.00548911264572,6.5606480000000005,5.642363,59.027799999999985,836.8905555554403
2025-09-10 09:51:00,82.87037,1.0995369999999998,0.9989120080483974,5.750468,5.5555509999999995,69.73380000000003,836.8905555554403
2025-09-10 09:54:00,66.84028,0.6655090000000001,0.963193117359615,5.084957999999999,5.7580990000000005,58.449100000000016,836.8905555554403
2025-09-10 09:57:00,42.01389,0.49189799999999995,0.8982216507123482,4.998148,5.98958,37.90510000000003,836.8905555554403
2025-09-10 10:06:00,31.16319,1.273148,0.8665610545595068,6.589588,5.8738399999999995,24.884299999999968,836.8905555554403
2025-09-10 10:09:00,45.10995,1.4178239999999995,0.9011670796087522,6.676388,5.787034000000001,32.11809999999997,836.8905555554403
2025-09-10 10:12:00,59.60648,1.2152779999999996,0.9353317678638452,6.242363,5.729165000000001,44.27090000000001,836.8905555554403
2025-09-10 10:15:00,59.60648,0.9259259999999996,0.9297387764995947,5.779402999999999,5.787037,48.900499999999994,836.8905555554403
2025-09-10 10:18:00,53.38542,0.78125,0.8954963926709822,5.518977999999999,5.758098,44.56020000000001,836.8905555554403
2025-09-10 10:21:00,33.76736,0.6076389999999998,0.8680543377890627,5.403243,5.989584,30.67130000000003,836.8905555554403
2025-09-10 10:27:00,31.13426,2.4016210000000004,1.0392932776925419,6.531712000000001,4.456021,24.305600000000027,836.8905555554403
2025-09-10 10:30:00,99.88426,1.938657,1.061239233686738,6.647458,5.208331,79.5718,836.8905555554403
2025-09-10 10:33:00,99.88426,1.5046290000000004,1.0143149312132833,5.924074,5.063655000000001,79.57170000000002,836.8905555554403
2025-09-10 10:36:00,53.38542,0.14467600000000047,0.8661464367412244,3.175231000000001,5.700228,46.5857,836.8905555554403
2025-09-10 10:48:00,50.81019,1.4756939999999998,0.9835491729333374,7.226158,6.365744,36.45840000000001,836.8905555554403
2025-09-10 10:51:00,86.97917,1.8807869999999998,1.065271007375249,6.850004,5.497687000000001,68.86579999999998,836.8905555554403
2025-09-10 10:54:00,99.88426,2.6909720000000004,1.0128738513034539,7.023614,4.571762,74.94210000000001,836.8905555554403
2025-09-10 10:57:00,99.94213,2.4594900000000006,0.7806725621348594,6.300228000000001,3.964117999999999,76.67830000000001,836.8905555554403
2025-09-10 11:00:00,55.46875,0.11574000000000062,0.826572192019216,2.7412030000000005,5.353007999999999,49.47909999999999,836.8905555554403
2025-09-10 11:12:00,38.91782,2.6041670000000003,0.8134817698150427,7.660188,5.179401,30.671299999999974,836.8905555554403
2025-09-10 11:15:00,78.18287,2.054398,1.237933709615706,7.689118000000001,6.30787,65.97220000000002,836.8905555554403
2025-09-10 11:18:00,89.03356,1.3888889999999998,1.1790159481649136,6.734264,6.336805000000001,73.78470000000002,836.8905555554403
2025-09-10 11:21:00,78.18287,0.8101849999999997,1.0275907502552206,5.345369,5.815974,71.4699,836.8905555554403
2025-09-10 11:24:00,45.13889,0.26041700000000034,0.8381634273795209,3.493519,5.179397000000001,41.95590000000004,836.8905555554403
2025-09-10 11:39:00,66.84028,1.765047,1.0254006286711723,6.907874,5.671297,51.21530000000001,836.8905555554403
2025-09-10 11:42:00,86.97917,1.5914350000000006,1.0271931909595438,6.473844000000001,5.497689,70.02320000000003,836.8905555554403
2025-09-10 11:45:00,80.78704,1.0127310000000005,1.016546716299033,5.663659000000001,5.671298,69.44449999999998,836.8905555554403
2025-09-10 11:48:00,45.13889,0.34722200000000036,0.8653532045948176,4.448380000000001,5.844912,39.64119999999997,836.8905555554403
2025-09-10 11:54:00,66.84028,1.7361110000000002,0.8959890499210272,6.242364000000001,4.890043,57.00230000000002,836.8905555554403
2025-09-10 11:57:00,71.49884,1.1284719999999995,0.9485729220161572,5.6925930000000005,5.3530109999999995,57.87040000000002,836.8905555554403
2025-09-10 12:00:00,42.01389,0.4050919999999998,0.8599373893169119,4.650926,5.815970999999999,36.16890000000001,836.8905555554403
2025-09-10 12:09:00,95.77546,2.083334,1.0583370155144012,6.850004,5.208330000000001,77.25699999999998,836.8905555554403
2025-09-10 12:12:00,99.94213,1.765046,1.0025771653548494,6.271298,5.005782,78.4143,836.8905555554403
2025-09-10 12:15:00,73.52431,0.34722200000000036,0.8653507074685459,4.072222,5.468745999999999,66.55090000000001,836.8905555554403
2025-09-10 12:27:00,33.76736,1.7361110000000002,0.8430478103466569,7.341894000000001,5.931713,25.752399999999994,836.8905555554403
2025-09-10 12:30:00,61.63194,1.7071750000000003,0.9826831222751101,6.936808000000001,5.729163000000001,44.27079999999998,836.8905555554403
2025-09-10 12:33:00,80.78704,1.5914359999999999,1.0271935640465837,6.531714000000001,5.5555579999999996,63.657399999999996,836.8905555554403
2025-09-10 12:36:00,76.12847,0.9259260000000005,0.9863283246491334,5.518984,5.642358,65.10419999999999,836.8905555554403
2025-09-10 12:39:00,48.20602,0.4340270000000004,0.8737124545395775,4.795602000000001,5.902780999999999,42.245299999999986,836.8905555554403
2025-09-10 12:51:00,50.81019,1.475695,0.9011735179781631,6.821068,5.844903,36.45829999999998,836.8905555554403
2025-09-10 12:54:00,78.18287,1.6203709999999996,1.0782973624989112,6.849997999999999,5.9027769999999995,60.474500000000006,836.8905555554403
2025-09-10 12:57:00,80.78704,1.157407,1.117357110663933,6.329162999999999,6.249996,65.10409999999999,836.8905555554403
2025-09-10 13:00:00,66.84028,0.7233790000000004,0.9513885129019269,5.200698000000001,5.700228999999999,60.185100000000006,836.8905555554403
2025-09-10 13:18:00,73.55324,1.9965270000000004,1.1509255705560077,7.689119,6.278931999999999,58.73840000000001,836.8905555554403
2025-09-10 13:21:00,84.92477,1.5046290000000004,1.0902288372911597,6.7342640000000005,5.989585,65.68280000000001,836.8905555554403
2025-09-10 13:24:00,80.7581,0.9259260000000005,0.9583059075900785,5.3453740000000005,5.410877999999999,66.55099999999999,836.8905555554403
2025-09-10 13:27:00,33.73843,0.11574100000000076,0.8073666005822221,3.290973,5.815973,32.98609999999999,836.8905555554403
2025-09-10 13:39:00,59.57755,1.967593,1.0464412707763593,7.573378,6.076384999999999,46.296299999999974,836.8905555554403
2025-09-10 13:42:00,99.88426,1.938657,1.1963710113356374,7.255097999999999,5.989580999999999,74.36339999999998,836.8905555554403
2025-09-10 13:45:00,99.88426,1.8229160000000002,0.9743360150198362,6.329168,4.947922,72.91659999999999,836.8905555554403
2025-09-10 13:48:00,80.78704,0.5208329999999997,0.9508983752078226,4.5062500000000005,5.555555000000001,68.8657,836.8905555554403
2025-09-10 13:51:00,38.94676,0.08680500000000002,0.890306863940029,2.4518519999999997,5.700233,36.16899999999998,836.8905555554403
2025-09-10 14:00:00,61.66088,1.9097229999999996,1.0026578934204198,7.284033,5.815970000000001,49.47920000000002,836.8905555554403
2025-09-10 14:03:00,95.77546,1.5914359999999999,1.2333948828474348,7.0814829999999995,6.423607,78.4144,836.8905555554403
2025-09-10 14:06:00,99.94213,2.0254629999999993,1.0399153464032103,6.589587999999999,5.005785,76.38889999999998,836.8905555554403
2025-09-10 14:09:00,99.88426,1.5625,0.975114802968168,6.0398130000000005,5.034723,74.65269999999998,836.8905555554403
2025-09-10 14:12:00,64.26505,0.2025459999999999,0.8466606794054701,3.696065000000001,5.7291620000000005,60.474500000000035,836.8905555554403
2025-09-10 14:24:00,59.60648,1.8229159999999993,0.9986298576612566,7.226153,5.873847,44.27079999999998,836.8905555554403
2025-09-10 14:27:00,99.88426,2.170139,1.1621949711334072,7.110418,5.468749000000001,77.5463,836.8905555554403
2025-09-10 14:30:00,99.94213,1.9097219999999995,1.0515711891673922,6.531713,5.121531,76.6782,836.8905555554403
2025-09-10 14:33:00,89.03356,0.8101849999999997,0.937837498544482,5.027082999999999,5.295138000000001,72.91659999999999,836.8905555554403
2025-09-10 14:36:00,42.01389,0.02893499999999971,0.6771199906973034,2.5675919999999994,5.7580979999999995,37.905099999999976,836.8905555554403
2025-09-10 14:45:00,42.01389,1.7071759999999996,0.9117098694402994,7.2550930000000005,5.960647000000001,31.82860000000005,836.8905555554403
2025-09-10 14:48:00,71.46991,1.765046,1.0254002811825043,6.849997999999999,5.613422,54.9768,836.8905555554403
2025-09-10 14:51:00,93.72106,1.4467599999999994,1.0484876745349572,6.242357999999999,5.526618000000001,75.23140000000004,836.8905555554403
2025-09-10 14:54:00,89.09144,0.78125,1.0105259163177946,5.229628,5.729168,76.38880000000003,836.8905555554403
2025-09-10 14:57:00,57.55208,0.2604160000000002,0.8787642160188652,4.3326389999999995,6.1631920000000004,52.662000000000006,836.8905555554403
2025-09-10 15:06:00,82.87037,1.6203690000000002,1.0379533626416628,6.531718,5.526619,67.12960000000004,836.8905555554403
2025-09-10 15:09:00,99.88426,1.3310180000000003,1.0012350172192366,5.837268,5.2372700000000005,79.5718,836.8905555554403
2025-09-10 15:12:00,64.26505,0.2604160000000002,0.8706980374875483,3.6381949999999996,5.439812000000001,58.44900000000001,836.8905555554403
2025-09-10 15:21:00,73.55324,1.7361110000000002,1.0153230915500113,6.676388,5.4687470000000005,62.21060000000003,836.8905555554403
2025-09-10 15:24:00,99.94213,1.649305,1.0691619755117152,6.4159679999999994,5.410883,77.2569,836.8905555554403
2025-09-10 15:27:00,93.72106,1.0127319999999997,0.942552154075322,5.229634000000001,5.092592,75.23140000000001,836.8905555554403
2025-09-10 15:30:00,42.01389,0.05787000000000031,0.8939369969765771,1.9599540000000006,5.700234,37.90510000000003,836.8905555554403
2025-09-10 15:39:00,38.91782,1.4467590000000001,0.9526616419120394,7.1104140000000005,6.250005,28.935199999999952,836.8905555554403
2025-09-10 15:42:00,73.55324,1.6493059999999993,1.0065342190385098,6.7342580000000005,5.642362,58.738399999999984,836.8905555554403
2025-09-10 15:45:00,97.82986,1.5914349999999997,1.0271931909595433,6.329168,5.353013000000001,70.8911,836.8905555554403
2025-09-10 15:48:00,91.63773,0.868055,0.9558161923001186,5.345373,5.526617999999999,72.33800000000002,836.8905555554403
2025-09-10 15:51:00,99.94213,2.6041670000000003,0.8134817698150427,6.358104,3.8773170000000006,67.12970000000001,836.8905555554403
2025-09-10 16:12:00,59.57755,1.1284719999999995,0.9485729220161582,6.155558999999999,5.815977,44.84949999999998,836.8905555554403
2025-09-10 16:15:00,89.03356,1.5914349999999997,1.198148896792746,6.907868,6.192133,72.0487,836.8905555554403
2025-09-10 16:18:00,99.94213,1.5624989999999999,1.0946271552020497,6.502778,5.671298999999999,77.25689999999997,836.8905555554403
2025-09-10 16:21:00,82.87037,0.6076380000000006,0.970200816855696,4.911341999999999,5.7581,70.6018,836.8905555554403
2025-09-10 16:24:00,35.8507,0.02893499999999971,0.7348377062352942,2.1624989999999995,5.700228,32.696800000000025,836.8905555554403
2025-09-10 16:42:00,73.49537,2.170139,1.0588390027511019,7.312968,5.555559,57.29169999999999,836.8905555554403
2025-09-10 16:45:00,73.52431,1.1863420000000007,1.0231691020218852,6.271298,5.960646,63.946799999999996,836.8905555554403
2025-09-10 16:48:00,38.91782,0.28935200000000005,0.8269220741910206,4.361574000000001,5.8738470000000005,35.300899999999984,836.8905555554403
2025-09-10 16:57:00,41.98495,2.8935190000000004,,6.618524,3.6747650000000007,29.224500000000035,836.8905555554403
2025-09-10 17:00:00,57.55208,0.9548609999999993,0.9441764913395896,5.895137999999999,5.873847,45.717600000000004,836.8905555554403
2025-09-10 17:03:00,50.81019,0.7523149999999994,0.8925936621899581,5.461107999999999,5.758103,42.24530000000004,836.8905555554403
2025-09-10 17:24:00,38.91782,1.273148,0.9594558771743485,7.341898,6.77083,28.93520000000001,836.8905555554403
2025-09-10 17:27:00,53.38542,1.3020830000000005,1.0412573538534773,7.052544,6.568291,39.93060000000003,836.8905555554403
2025-09-10 17:30:00,55.43981,0.9837960000000008,1.016202053349674,5.866204000000001,5.931718,47.4537,836.8905555554403
2025-09-10 17:57:00,31.16319,1.1284720000000004,0.9321074669876651,6.907867,6.539355,23.4375,836.8905555554403
2025-09-11 07:24:00,66.81134,1.5914350000000006,0.9856333801806645,6.705328,5.671293,50.34719999999999,836.8905555554403
2025-09-11 07:27:00,64.23611,0.868055,0.928377594549554,5.461112999999999,5.584488,54.10880000000003,836.8905555554403
2025-09-11 07:39:00,35.79282,2.7777779999999996,0.8523722960568532,7.862733,5.208335,27.488400000000013,836.8905555554403
2025-09-11 07:42:00,99.88426,2.256944,1.2394520611877293,7.920597999999999,6.250004000000001,68.5764,836.8905555554403
2025-09-11 07:45:00,99.94213,2.1122680000000003,1.0674979404640372,7.052548000000001,5.381939999999999,67.12960000000001,836.8905555554403
2025-09-11 07:48:00,99.94213,1.4467590000000001,0.9919578570856616,5.924078000000001,5.121529,73.20599999999999,836.8905555554403
2025-09-11 07:51:00,78.18287,0.17361200000000032,0.8213474549139648,3.3488429999999996,5.468754,69.73379999999997,836.8905555554403
2025-09-11 07:54:00,42.01389,0.11574099999999987,1.1554563782484708,1.728472,5.9027769999999995,38.77310000000003,836.8905555554403
2025-09-11 08:03:00,89.03356,2.256944,1.1905899126827606,7.660188000000001,5.9317139999999995,70.0232,836.8905555554403
2025-09-11 08:06:00,99.94213,2.1122689999999995,0.9852094249694132,6.763192,5.005783000000001,69.7337,836.9405555554403
2025-09-11 08:09:00,99.94213,1.7939809999999996,0.8027029480331012,5.895136,4.3692150000000005,60.76389999999998,836.9905555554402
2025-09-11 08:12:00,91.63773,0.6365739999999995,0.9214486184329232,4.795605999999999,5.439812,67.12959999999998,837.0405555554402
2025-09-11 08:15:00,55.43981,0.05787000000000031,0.8192009220102564,2.625463,5.960652,49.189899999999994,837.0905555554401
2025-09-11 08:18:00,64.26505,1.0416660000000002,0.9866322757211173,5.837267,5.729170999999999,56.13420000000002,837.1405555554401
2025-09-11 08:21:00,86.97917,1.3020829999999997,1.0581454326670816,6.329167000000001,5.873844000000001,68.5764,837.19055555544
2025-09-11 08:24:00,99.94213,1.6203709999999996,0.906800658029963,5.808330999999999,4.62963,74.07409999999999,837.24055555544
2025-09-11 08:27:00,95.77546,0.28935200000000005,0.7924026973532582,3.5513889999999995,4.947915999999999,76.38889999999998,837.2905555554399
2025-09-11 08:30:00,89.03356,0.23148199999999974,0.8448856774853954,3.2620369999999994,5.121528,80.43979999999999,837.3405555554399
2025-09-11 08:33:00,48.20602,0.02893499999999971,0.8709132685365156,1.6127319999999994,5.9895830000000005,41.37729999999999,837.3905555554398
2025-09-11 08:42:00,84.89583,2.256944,1.0854885754173755,7.399768000000001,5.555554000000001,66.84029999999998,837.3905555554398
2025-09-11 08:45:00,99.94213,1.7361109999999993,1.1620070059198535,6.994678,5.989587,75.23139999999998,837.3905555554398
2025-09-11 08:48:00,99.94213,1.9097229999999996,0.9772018085275944,6.387038,4.890045000000001,76.9676,837.3905555554398
2025-09-11 08:51:00,99.88426,1.2152770000000004,0.9867785818589213,5.576848,5.150461,73.20599999999999,837.3905555554398
2025-09-11 08:54:00,50.78125,0.14467500000000033,0.845961222126276,3.377777,5.8159730000000005,45.717600000000004,837.3905555554398
2025-09-11 09:03:00,45.10995,1.5914349999999997,0.9423429535974236,7.168288,6.076393,34.43289999999999,837.3905555554398
2025-09-11 09:06:00,95.74653,2.2858790000000004,1.0943239129555824,7.3708279999999995,5.497689,67.41899999999998,837.3905555554398
2025-09-11 09:09:00,99.94213,2.0833330000000005,1.1090714808331352,7.168284000000001,5.584491,72.33789999999999,837.3905555554398
2025-09-11 09:12:00,99.94213,1.9675919999999998,0.969010796110171,6.4159690000000005,4.832177,70.6019,837.3905555554398
2025-09-11 09:15:00,71.46991,0.4340269999999995,0.941784124660483,4.5062500000000005,5.815977,66.55089999999998,837.3905555554398
2025-09-11 09:18:00,64.23611,1.851851,0.680356054273982,6.01088,4.311339,50.05789999999999,837.3905555554398
2025-09-11 09:21:00,31.16319,0.578703,0.8145667508402987,5.1138889999999995,5.642360999999999,30.382000000000005,837.3905555554398
2025-09-11 09:30:00,42.01389,1.8229159999999993,0.9236445131674322,7.284032999999999,5.844907000000001,29.224499999999978,837.3905555554398
2025-09-11 09:33:00,78.18287,2.1701390000000007,1.0857342144575548,7.341894000000001,5.613425,64.23620000000003,837.3905555554398
2025-09-11 09:36:00,99.94213,1.7650449999999998,1.1530364617550308,7.023613999999999,5.960649,73.78469999999999,837.3905555554398
2025-09-11 09:39:00,99.94213,1.8229170000000003,0.9986219060760951,6.329164,4.976847,74.65279999999998,837.3905555554398
2025-09-11 09:42:00,71.46991,0.3761570000000001,0.9552614588116657,4.216898,5.787037,63.94670000000002,837.3905555554398
2025-09-11 09:54:00,55.41088,1.9965280000000005,1.0804865931226084,7.660184,6.163195999999999,41.95599999999999,837.3905555554398
2025-09-11 09:57:00,99.88426,1.7361109999999993,1.2572083881653215,7.284027999999999,6.4236070000000005,74.36349999999999,837.3905555554398
2025-09-11 10:00:00,99.94213,1.938657,1.0369533366165793,6.7342580000000005,5.266201,72.33800000000002,837.3905555554398
2025-09-11 10:03:00,97.80093,1.2152780000000005,0.9527259545933476,5.692594,5.208336,72.33800000000002,837.3905555554398
2025-09-11 10:06:00,55.46875,0.11574000000000062,0.8393108113144689,2.885879,5.5555579999999996,49.18980000000002,837.3905555554398
2025-09-11 10:15:00,89.03356,2.4016209999999996,1.1293435725251888,7.312968,5.324077,70.0231,837.3905555554398
2025-09-11 10:18:00,99.94213,1.6203709999999996,1.0979584510631142,6.647453,5.7291620000000005,76.96750000000003,837.3905555554398
2025-09-11 10:21:00,99.94213,1.273148,0.9232492478936537,5.518982000000001,4.8900440000000005,76.3889,837.3905555554398
2025-09-11 10:24:00,73.55324,0.08680500000000002,0.7599490815071263,2.712269,5.324075,66.26160000000002,837.3905555554398
2025-09-11 10:27:00,45.13889,0.08680600000000016,1.0720936828431813,1.352315,5.526616,41.95609999999999,837.3905555554398
2025-09-11 10:36:00,66.81134,1.967593,1.0708859479779478,7.312964000000001,5.844911000000001,52.95140000000001,837.3905555554398
2025-09-11 10:39:00,97.82986,1.851851,1.205843819759325,7.139348,6.018517000000001,73.78469999999999,837.3905555554398
2025-09-11 10:42:00,99.94213,1.8229170000000003,0.9743363433903045,6.387034,5.005787,77.257,837.3905555554398
2025-09-11 10:45:00,80.78704,0.5787040000000001,0.9283393169186384,4.564120000000001,5.38194,67.41889999999998,837.3905555554398
2025-09-11 10:48:00,55.43981,0.46296299999999935,0.7823715189512214,4.159027999999999,4.91898,50.92590000000001,837.3905555554398
2025-09-11 10:54:00,31.16319,1.475695,0.6794684264185219,6.126617999999999,4.890043,23.4375,837.3905555554398
2025-09-11 11:00:00,53.38542,1.7361110000000002,0.9694484236583569,7.110418,5.844906999999999,37.905099999999976,837.3905555554398
2025-09-11 11:03:00,89.03356,1.8229169999999995,1.0454214766821304,6.7342580000000005,5.439811,66.84029999999998,837.3905555554398
2025-09-11 11:06:00,99.94213,1.967593,1.0213664481771156,6.5606480000000005,5.034724999999999,75.23140000000001,837.3905555554398
2025-09-11 11:09:00,99.94213,1.359953,0.9950387000504491,5.750457999999999,5.092594999999999,80.15039999999999,837.3905555554398
2025-09-11 11:24:00,61.66088,1.7361110000000002,1.0153230915500113,6.965738,5.758097,46.296299999999974,837.3905555554398
2025-09-11 11:27:00,86.97917,1.5335640000000001,1.0449771336479248,6.387037,5.526623,72.0486,837.3905555554398
2025-09-11 11:30:00,99.94213,1.2442130000000002,1.0654180664365902,5.895138,5.555554999999999,76.67829999999998,837.3905555554398
2025-09-11 11:33:00,76.12847,0.5208329999999997,0.991853227210824,5.056023,6.22106,68.28709999999998,837.3905555554398
2025-09-11 11:36:00,48.23495,0.4050920000000007,0.8791648031276779,4.795602000000001,6.018515999999999,41.66670000000002,837.3905555554398
2025-09-11 11:48:00,59.60648,2.1122680000000003,1.0409231006445516,7.486578000000001,5.78704,45.428200000000004,837.3905555554398
2025-09-11 11:51:00,91.6088,1.6782399999999997,1.1969262127611027,6.965743,6.105322999999999,74.36339999999998,837.3905555554398
2025-09-11 11:54:00,99.88426,1.3888879999999997,1.0250083048283192,6.068752999999999,5.410885,75.81020000000001,837.3905555554398
2025-09-11 11:57:00,68.86574,0.2893509999999999,0.8943817072305869,4.072222,5.815977,63.36800000000002,837.3905555554398
2025-09-11 12:09:00,89.09144,1.9965279999999996,1.2172398253899037,7.341898,6.01852,71.75930000000002,837.3905555554398
2025-09-11 12:12:00,99.94213,1.7361110000000002,1.0805019817990107,6.618518000000001,5.497686999999999,78.41429999999997,837.3905555554398
2025-09-11 12:15:00,95.77546,1.157407,0.961406866416963,5.432178,5.063661000000001,78.4144,837.3905555554398
2025-09-11 12:18:00,42.01389,0.08680600000000016,1.0329952890452907,1.5259260000000001,5.497688,37.905,837.3905555554398
2025-09-11 12:27:00,33.04398,1.5625,0.9098920841331041,6.965738,5.873838000000001,26.909700000000043,837.3905555554398
2025-09-11 12:30:00,57.55208,1.851851,0.9586819189315599,7.139348,5.700227,41.37729999999999,837.3905555554398
2025-09-11 12:33:00,82.8125,1.7361109999999993,1.0592068274120534,6.6474530000000005,5.497682000000001,67.12959999999998,837.3905555554398
2025-09-11 12:36:00,95.77546,1.3020830000000005,1.0412514795342018,5.9530080000000005,5.468744999999999,78.7037,837.3905555554398
2025-09-11 12:39:00,87.0081,1.0416670000000003,0.9408521585305574,5.084954,4.890046999999999,74.36339999999998,837.3905555554398
2025-09-11 12:42:00,45.60185,0.17361100000000018,0.7851097935965724,3.8407409999999995,5.815967,40.50919999999999,837.3905555554398
2025-09-11 12:54:00,73.52431,2.228009,1.1560228984261227,7.660188000000001,5.931709000000001,57.87039999999996,837.3905555554398
2025-09-11 12:57:00,84.92477,1.3020829999999997,1.1555096981283197,6.7342580000000005,6.452545000000001,69.73370000000003,837.3905555554398
2025-09-11 13:00:00,86.97917,1.070602,1.0155932963258587,5.750468,5.642366,72.33790000000002,837.3905555554398
2025-09-11 13:03:00,55.46875,0.2314809999999996,0.876027162760946,3.7250000000000005,5.700227,51.504700000000014,837.3905555554398
2025-09-11 13:18:00,61.63194,2.141203,1.0766270827422408,7.718058000000001,6.018515,47.16440000000003,837.3905555554398
2025-09-11 13:21:00,86.97917,1.649305,1.1666933398118116,7.168284,6.307869,67.41899999999998,837.3905555554398
2025-09-11 13:24:00,95.8044,1.3310190000000004,1.053678535231886,6.039814,5.526625,74.65279999999998,837.3905555554398
2025-09-11 13:27:00,61.66088,0.2604160000000002,0.8868061263287236,3.9275459999999995,5.7870420000000005,57.87040000000002,837.3905555554398
2025-09-11 13:33:00,48.20602,0.7523149999999994,0.9686397667692322,5.316433,5.787038000000001,40.50929999999997,837.3905555554398
2025-09-11 13:36:00,50.81019,1.273148,0.8665677696700931,6.242362999999999,5.526625,37.61579999999998,837.3905555554398
2025-09-11 13:39:00,48.23495,0.9259259999999996,0.9005754896080151,5.779398,5.7291620000000005,38.48380000000003,837.3905555554398
2025-09-11 13:42:00,71.46991,1.7361109999999993,0.8959890499210285,6.155557999999999,4.803237000000001,57.87039999999999,837.3905555554398
2025-09-11 13:45:00,68.89468,0.9548609999999993,0.9295203053211005,5.547917999999999,5.497687000000001,57.00230000000002,837.3905555554398
2025-09-11 13:48:00,45.13889,0.4050929999999999,0.8405227495895595,4.679861999999999,5.787039999999999,39.35189999999997,837.3905555554398
2025-09-11 14:00:00,86.97917,2.2858799999999997,1.1999913783435106,7.631248,5.873838000000001,68.86579999999998,837.3905555554398
2025-09-11 14:03:00,99.88426,1.9675919999999998,1.0947404066769932,6.936802999999999,5.497681,73.49529999999999,837.3905555554398
2025-09-11 14:06:00,99.94213,1.6782409999999999,0.9950297758440263,6.184494000000001,5.034723,73.49530000000001,837.3905555554398
2025-09-11 14:09:00,80.78704,0.6655090000000001,0.9862747008575278,4.882408000000001,5.613425,72.91669999999999,837.3905555554398
2025-09-11 14:12:00,35.8507,0.0289350000000006,0.7060955719455535,2.393981,5.758103,35.01150000000001,837.3905555554398
2025-09-11 14:21:00,61.63194,1.765046,1.025400281182503,7.168288,5.931711999999999,48.61109999999999,837.3905555554398
2025-09-11 14:24:00,99.94213,2.1701379999999997,1.210257967975539,7.544442999999999,5.9606449999999995,74.36340000000001,837.3905555554398
2025-09-11 14:27:00,99.88426,2.141203,1.0223406843347234,6.849998000000001,5.092595,72.62729999999999,837.3905555554398
2025-09-11 14:30:00,99.94213,1.7939819999999997,0.9648149903054557,6.271293999999999,4.918982,71.18060000000003,837.3905555554398
2025-09-11 14:33:00,73.55324,0.4629620000000001,0.8965395618444485,4.50625,5.584496000000001,63.946799999999996,837.3905555554398
2025-09-11 14:39:00,64.23611,1.0995369999999998,0.8689792506515289,5.605788,5.179401,56.42369999999997,837.3905555554398
2025-09-11 14:42:00,57.55208,0.78125,0.9217858324759626,5.432173,5.729163000000001,51.50460000000001,837.4405555554398
2025-09-11 14:45:00,38.91782,0.46296300000000024,0.8455441982214883,4.998152999999999,5.93171,35.011600000000016,837.4905555554398
2025-09-11 14:48:00,33.76736,0.8391209999999996,0.8572814393823104,5.981943,6.018522000000001,28.06710000000004,837.5405555554397
2025-09-11 14:51:00,48.20602,1.2442129999999993,0.9474362981366687,6.444908,5.902775000000001,34.14349999999996,837.5905555554397
2025-09-11 14:54:00,61.66088,1.4178239999999995,0.9613538227706722,6.618523,5.815969000000001,48.321799999999996,837.6405555554396
2025-09-11 14:57:00,73.52431,1.359953,1.0131596434491568,6.358098,5.729165000000001,55.844900000000024,837.6905555554396
2025-09-11 15:00:00,76.12847,1.1574080000000002,1.0258346166963537,5.953014,5.700236,61.053200000000004,837.7405555554395
2025-09-11 15:03:00,61.63194,0.8391200000000003,0.9536899865915235,5.576854,5.815974000000001,55.844899999999996,837.7905555554395
2025-09-11 15:06:00,35.8507,0.5497680000000003,0.8643591625939494,5.287504000000001,6.018516000000001,34.14350000000002,837.8405555554394
2025-09-11 15:15:00,45.10995,1.6203690000000002,0.9299334743549525,7.023607999999999,5.873839,32.407399999999996,837.8405555554394
2025-09-11 15:18:00,73.55324,1.7939810000000005,1.057894114998843,6.9078740000000005,5.6712929999999995,59.60650000000001,837.8405555554394
2025-09-11 15:21:00,99.88426,2.228009,1.103837541444366,7.052544,5.266205,73.20600000000002,837.8405555554394
2025-09-11 15:24:00,99.88426,1.8229160000000002,0.9986215721589481,6.358098999999999,5.005783,73.49539999999999,837.8405555554394
2025-09-11 15:27:00,61.66088,0.31828699999999976,0.9076735491379281,4.2168980000000005,5.873842,57.002399999999994,837.8405555554394
2025-09-11 15:39:00,50.81019,1.765046,1.0910038653377119,7.573383,6.4236070000000005,39.64119999999997,837.8405555554394
2025-09-11 15:42:00,99.88426,1.765046,1.192746139229501,7.226153,6.221067,79.5718,837.8405555554394
2025-09-11 15:45:00,99.94213,1.4178240000000004,1.03678372017829,6.184494,5.49769,81.01850000000002,837.8405555554394
2025-09-11 15:48:00,61.66088,0.26041700000000034,0.8787675823108023,4.043287,5.8738470000000005,59.60640000000001,837.8405555554394
2025-09-11 15:51:00,33.76736,0.34722200000000036,0.7917952736035143,4.419444000000001,5.584492,32.40730000000002,837.8405555554394
2025-09-11 16:03:00,42.01389,1.5625,1.0561431512391661,7.457638000000001,6.568288000000001,33.85419999999999,837.8405555554394
2025-09-11 16:06:00,91.6088,1.938657,1.2586336305920323,7.486574,6.307867,73.78470000000002,837.8405555554394
2025-09-11 16:09:00,99.94213,1.5335650000000003,1.083189945677346,6.300234000000001,5.497688999999999,81.30789999999999,837.8405555554394
2025-09-11 16:12:00,76.12847,0.6365739999999995,0.9445219909556749,4.940278,5.642360000000001,71.7593,837.8405555554394
2025-09-11 16:27:00,45.13889,1.6203710000000004,0.8830270328173953,6.994674,5.787032999999999,30.38190000000003,837.8405555554394
2025-09-11 16:30:00,59.60648,1.359954,0.9766320431090991,6.444903999999999,5.758100000000001,45.138900000000035,837.8405555554394
2025-09-11 16:33:00,50.81019,0.8969909999999999,0.9151547304120081,5.808334,5.844903,42.24540000000002,837.8405555554394
2025-09-11 16:36:00,33.76736,0.6076380000000006,0.8325818383636158,5.287498000000001,5.78704,32.98600000000005,837.8405555554394
2025-09-11 16:51:00,31.16319,1.3310190000000004,0.8275724481511085,6.676394,5.815974999999999,24.595000000000027,837.8405555554394
2025-09-11 16:54:00,35.79282,1.3020830000000005,0.8777189688667104,6.560649,5.815976,27.199099999999987,837.8405555554394
2025-09-11 16:57:00,33.73843,1.1284719999999995,0.8638367348966971,6.300234000000001,5.815972,26.90980000000002,837.8405555554394
2025-09-11 17:12:00,33.73843,1.3020839999999998,0.989232402656349,6.300234,5.729170000000001,27.777799999999957,837.8405555554394
2025-09-11 17:30:00,38.91782,1.1863419999999998,1.0549145198121639,7.1972190000000005,6.944447,31.828700000000026,837.8405555554394
2025-09-11 17:33:00,48.23495,1.1574080000000002,0.9447872014045005,6.473844,6.076385999999999,33.85410000000002,837.8405555554394
2025-09-12 07:21:00,41.98495,4.398148,,7.602314000000001,2.951386000000001,28.06710000000001,837.8405555554394
2025-09-12 07:24:00,45.10995,0.9259260000000005,0.8555807251051205,5.721524,5.5844879999999995,36.74770000000001,837.8405555554394
2025-09-12 07:39:00,71.46991,2.1122679999999994,1.1671222883118675,7.978472999999999,6.423615000000001,50.925899999999984,837.8405555554394
2025-09-12 07:42:00,93.66319,1.7361110000000002,1.2936147717183446,7.8916640000000005,7.089123,57.29169999999999,837.8405555554394
2025-09-12 07:45:00,99.88426,1.3888889999999998,1.0250024470613288,6.531718,5.873838999999999,60.18520000000001,837.8405555554394
2025-09-12 07:48:00,99.88426,1.0416670000000003,0.8771959885479953,5.374301999999999,5.063655,61.9213,837.8405555554394
2025-09-12 07:51:00,68.89468,0.11573999999999973,0.9146895515691758,2.596527,5.613426,62.500099999999975,837.8405555554394
2025-09-12 07:54:00,61.63194,2.5173619999999994,0.7938421854564196,6.589579999999999,4.195598,49.47909999999999,837.8405555554394
2025-09-12 07:57:00,59.57755,0.5208339999999998,0.8771288902316785,4.853472999999999,5.70023,56.13429999999997,837.8405555554394
2025-09-12 08:06:00,76.12847,1.359953,0.9950323889898994,6.184495999999999,5.526623,58.73840000000001,837.8405555554394
2025-09-12 08:09:00,99.88426,1.1574079999999993,0.9940078119558543,5.6636560000000005,5.353008000000001,85.0695,837.8405555554394
2025-09-12 08:12:00,84.92477,0.23148199999999974,0.8682782805067303,3.3488429999999996,5.295134,78.4143,837.8405555554394
2025-09-12 08:15:00,50.81019,0.11574099999999987,0.8393125570822679,3.00162,5.671297,43.113399999999956,837.8405555554394
2025-09-12 08:18:00,31.16319,0.34722200000000036,0.7539333830097014,4.650926,5.700236,28.645899999999983,837.8405555554394
2025-09-12 08:27:00,33.73843,1.6782409999999999,0.9263142402397905,7.312957999999999,6.0763869999999995,24.305499999999995,837.8405555554394
2025-09-12 08:30:00,99.88426,1.7939819999999997,1.1638949743932772,6.96574,5.873838000000001,83.04399999999998,837.8405555554394
2025-09-12 08:33:00,99.94213,1.6203709999999996,0.9745434559754723,6.0687500000000005,4.976849,76.9676,837.8405555554394
2025-09-12 08:36:00,93.72106,0.78125,0.9347648046809117,4.940277,5.266207,78.125,837.8405555554394
2025-09-12 08:39:00,45.10995,0.11574099999999987,0.8456617846005726,3.1462960000000004,5.844908,39.35189999999997,837.8405555554394
2025-09-12 08:51:00,64.23611,1.5914349999999997,1.0066216624188835,6.907867,5.902782,47.453700000000026,837.8405555554394
2025-09-12 08:54:00,97.82986,1.6493060000000002,1.048674509886504,6.444902999999999,5.410876999999999,70.3125,837.8405555554394
2025-09-12 08:57:00,97.82986,1.070602,1.0005234933979452,5.490042000000001,5.35301,75.81020000000001,837.8405555554394
2025-09-12 09:00:00,73.52431,0.17361100000000018,0.8428460191596389,3.2331020000000006,5.4398159999999995,66.55090000000001,837.8405555554394
2025-09-12 09:03:00,35.79282,0.02893499999999971,0.8523982350696439,1.728472,5.989582,33.85410000000002,837.8405555554394
2025-09-12 09:12:00,61.63194,1.7939819999999997,0.9648149903054557,7.0814829999999995,5.729171,44.84959999999998,837.8405555554394
2025-09-12 09:15:00,99.88426,1.475695,1.0601154445357501,6.184496,5.439811,80.1505,837.8405555554394
2025-09-12 09:18:00,99.94213,1.8229170000000003,1.0680366888688164,6.531714,5.2662070000000005,82.75459999999998,837.8405555554394
2025-09-12 09:21:00,80.78704,0.6365740000000004,0.9330245366543736,4.737732,5.410880000000001,73.49529999999999,837.8405555554394
2025-09-12 09:36:00,64.23611,1.765046,1.025400281182503,7.110418000000001,5.873842,48.321800000000025,837.8405555554394
2025-09-12 09:39:00,86.97917,1.5625,1.0364251489169105,6.502778000000001,5.584488,69.15510000000003,837.8405555554394
2025-09-12 09:42:00,78.24074,0.7523140000000001,0.9686391749217562,5.345368000000001,5.815974000000001,72.6274,837.8405555554394
2025-09-12 09:45:00,57.55208,0.5208339999999998,0.9196300034810218,5.258568,6.221063999999999,49.47920000000002,837.8405555554394
2025-09-12 09:48:00,35.8507,0.3472229999999996,0.8011401870844225,4.940283,6.13426,33.85410000000002,837.8405555554394
2025-09-12 09:54:00,35.8507,1.0416670000000003,0.90943206952642,6.329161999999999,6.076384999999999,28.93520000000001,837.8405555554394
2025-09-12 09:57:00,78.18287,1.851852,1.0553671723215152,6.849996999999999,5.526615,62.5,837.8405555554394
2025-09-12 10:00:00,99.94213,1.3599539999999992,1.1168668155333017,6.184488,5.729164,85.64809999999997,837.8405555554394
2025-09-12 10:03:00,89.03356,0.8101849999999997,0.9768998056196082,5.056018000000001,5.410883,81.88649999999998,837.8405555554394
2025-09-12 10:06:00,68.89468,0.28935200000000005,0.8439741640251642,3.8696769999999994,5.4398159999999995,63.078700000000026,837.8405555554394
2025-09-12 10:15:00,78.18287,1.4756939999999998,0.9432019864841505,6.097686,5.179402,65.39350000000002,837.8405555554394
2025-09-12 10:18:00,86.97917,1.2152770000000004,1.0199478375397877,5.837268,5.468750999999999,71.46990000000002,837.8405555554394
2025-09-12 10:21:00,50.81019,0.26041700000000034,0.8299589352381522,4.014352,5.671297,44.56019999999998,837.8405555554394
2025-09-12 10:33:00,38.91782,1.7361110000000002,0.8150420327125322,7.255094,5.8159730000000005,27.199099999999987,837.8405555554394
2025-09-12 10:36:00,64.23611,1.765046,1.0254002811825043,6.994672999999999,5.758096999999999,48.321799999999996,837.8405555554394
2025-09-12 10:39:00,78.18287,1.4467590000000001,1.0111053264220997,6.3291640000000005,5.555555,61.63190000000003,837.8405555554394
2025-09-12 10:42:00,68.89468,1.0127309999999996,0.9726146505073808,5.721524,5.642363,56.42359999999999,837.8405555554394
2025-09-12 10:45:00,31.16319,0.31828699999999976,0.7934375935771674,4.795602,6.0763869999999995,28.93520000000001,837.8405555554394
2025-09-12 10:57:00,61.63194,2.0254630000000002,1.0138141435619459,7.457638,5.844905,45.13890000000001,837.8405555554394
2025-09-12 11:00:00,95.77546,1.5625,1.1861394351610937,6.792133000000001,6.105322999999999,76.38899999999998,837.8405555554394
2025-09-12 11:03:00,99.94213,1.0416669999999995,1.030982839271511,5.663658,5.642361,81.88659999999999,837.8405555554394
2025-09-12 11:06:00,59.60648,0.08680599999999927,0.765993668917812,3.0594909999999995,5.700232,57.58099999999999,837.8405555554394
2025-09-12 11:18:00,45.10995,2.5752319999999997,0.8568311089203083,7.6891229999999995,5.266201,31.53929999999997,837.8405555554394
2025-09-12 11:21:00,64.23611,1.7071760000000005,1.0272171786071116,6.763199,5.613422999999999,48.032399999999996,837.8405555554394
2025-09-12 11:24:00,73.55324,1.3020830000000005,1.0241468563761034,6.242364000000001,5.729170999999999,59.89579999999998,837.8405555554394
2025-09-12 11:27:00,61.66088,0.8391200000000003,0.9267940099185619,5.490044,5.671294,54.9768,837.8405555554394
2025-09-12 11:30:00,38.91782,0.6944439999999998,0.8848271636675754,5.547914,5.960649999999999,34.43290000000002,837.8405555554394
2025-09-12 11:36:00,38.91782,1.5335640000000001,0.8771746968168601,6.792129000000001,5.700234999999999,28.935199999999952,837.8405555554394
2025-09-12 11:39:00,50.81019,1.359954,0.957932916162256,6.618513999999999,5.90278,35.300899999999984,837.8405555554394
2025-09-12 11:42:00,59.60648,1.359954,0.9950391059067731,6.444904,5.78704,44.27089999999998,837.8405555554394
2025-09-12 11:45:00,61.66088,1.2152780000000005,1.0034652298600613,6.242364000000001,5.844906,47.16440000000003,837.8405555554394
2025-09-12 11:48:00,61.66088,1.0127309999999996,0.9425516774518694,5.895142999999999,5.758102,46.5857,837.8405555554394
2025-09-12 11:51:00,55.46875,0.868055,0.9004114105395954,5.721528,5.787033,46.296299999999974,837.8405555554394
2025-09-12 11:54:00,48.20602,0.8101849999999997,0.897766020988901,5.634718,5.815973,39.35179999999997,837.8405555554394
2025-09-12 11:57:00,31.16319,0.7233790000000004,0.8633788246593777,5.663658,5.960648999999999,29.51389999999998,837.8405555554394
2025-09-12 12:03:00,35.8507,1.4467590000000001,0.8691870608612965,6.7342640000000005,5.758105,27.199000000000012,837.8405555554394
2025-09-12 12:06:00,48.20602,1.4467590000000001,0.9324406061151296,6.7342640000000005,5.844905,37.61579999999998,837.8405555554394
2025-09-12 12:09:00,59.60648,1.3888890000000007,0.9693455484222282,6.502774,5.758105,45.13889999999998,837.8405555554394
2025-09-12 12:12:00,73.49537,1.967593,0.9690111066226055,6.589584,5.005790999999999,54.3982,837.8405555554394
2025-09-12 12:15:00,99.88426,2.1122690000000004,0.9558477873007113,6.7342640000000005,4.947915,72.33789999999999,837.8405555554394
2025-09-12 12:18:00,84.89583,0.78125,0.9217858324759626,5.084954,5.381944000000001,68.86580000000001,837.8405555554394
2025-09-12 12:21:00,45.13889,0.05787000000000031,0.8939360832226889,1.7574070000000006,5.497682,41.087999999999994,837.8405555554394
2025-09-12 12:33:00,76.12847,1.9097229999999996,1.027428785474176,6.936803,5.49768,59.027799999999985,837.8405555554394
2025-09-12 12:36:00,99.88426,1.9097229999999996,1.0751342448108299,6.676393,5.295140000000001,79.2824,837.8405555554394
2025-09-12 12:39:00,99.88426,1.4178240000000004,0.9416817078876345,5.779397,4.947913,80.72909999999999,837.8405555554394
