Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-12 12:42:00,66.84028,0.14467599999999958,0.7983071102405815,3.0884259999999992,5.324077000000001,63.3681,837.8405555554394
2025-09-12 12:51:00,35.79282,1.2152770000000004,1.114986692927922,6.387038,6.192131,31.25,837.8405555554394
2025-09-12 12:54:00,80.78704,1.6782409999999999,1.1397746298863356,6.907868,5.960647000000001,70.02310000000003,837.8405555554394
2025-09-12 12:57:00,84.92477,1.273148,1.1264246560151947,6.3870379999999995,6.105320000000001,69.4444,837.8405555554394
2025-09-12 13:00:00,76.12847,0.6944439999999998,0.9932903088419067,5.0849530000000005,5.7580990000000005,69.73379999999997,837.8405555554394
2025-09-12 13:03:00,33.76736,0.08680500000000002,0.901914535523212,2.336111,5.642358,32.407399999999996,837.8405555554394
2025-09-12 13:18:00,41.98495,1.5335649999999994,1.0449708120435732,7.428708,6.568283000000001,34.14350000000002,837.8405555554394
2025-09-12 13:21:00,80.78704,1.6782409999999999,1.178138528187109,7.370838,6.481477000000001,63.36800000000002,837.8405555554394
2025-09-12 13:24:00,97.82986,1.4756939999999998,1.0785343865844024,6.271293,5.555559,76.38880000000003,837.8405555554394
2025-09-12 13:27:00,80.7581,0.5497680000000003,0.9512118821605454,4.708797,5.6713,71.18060000000003,837.8405555554394
2025-09-12 13:30:00,35.8507,0.05787000000000031,0.9044982499079207,1.9020830000000002,5.700227999999999,32.117999999999995,837.8405555554394
2025-09-12 13:42:00,89.03356,2.1122689999999995,1.213670485719023,7.631247999999999,6.134259,69.4444,837.8405555554394
2025-09-12 13:45:00,99.88426,1.4178249999999997,1.1250725504419028,6.415973,5.873838000000001,80.72909999999999,837.8405555554394
2025-09-12 13:48:00,91.63773,0.78125,0.9476330977005925,5.113893,5.468753,75.81019999999998,837.8405555554394
2025-09-12 13:51:00,55.46875,0.08680500000000002,0.8198429520946792,2.770138,5.671292,49.18990000000002,837.8405555554394
2025-09-12 14:03:00,82.87037,2.1122680000000003,1.2362680176684542,7.660188000000001,6.19213,65.39349999999999,837.8405555554394
2025-09-12 14:06:00,99.94213,1.475695,1.1145860809172283,6.560651999999999,5.902777,77.83560000000003,837.8405555554394
2025-09-12 14:09:00,99.94213,1.3310189999999995,1.036431489911734,5.9530080000000005,5.4108789999999996,78.125,837.8405555554394
2025-09-12 14:12:00,80.78704,0.6655089999999992,0.9161239352338397,4.824536999999999,5.381944,72.0486,837.8405555554394
2025-09-12 14:15:00,35.79282,0.05787000000000031,0.7539056399088817,2.799073,5.787038,32.98610000000002,837.8405555554394
2025-09-12 14:27:00,78.18287,2.141203,1.1768231679359773,7.631248,6.047454999999999,59.317199999999985,837.8405555554394
2025-09-12 14:30:00,99.94213,1.6203699999999994,1.136383362028634,6.850002999999999,5.989583,71.75919999999999,837.8405555554394
2025-09-12 14:33:00,99.94213,1.273148,0.9945800206027975,5.866207999999999,5.353009999999999,74.07409999999999,837.8405555554394
2025-09-12 14:36:00,64.26505,0.2314809999999996,0.9220559656306198,3.6381950000000005,5.787037,60.76390000000001,837.8405555554394
2025-09-12 14:48:00,42.01389,1.6493060000000002,1.0065342190385118,7.255093,6.163197,31.25,837.8405555554394
2025-09-12 14:51:00,87.0081,1.9097219999999995,1.2274676993785276,7.486573,6.307871,69.15509999999998,837.8405555554394
2025-09-12 14:54:00,99.94213,1.4467589999999992,1.1025599237991575,6.387032999999999,5.758104,76.0995,837.8405555554394
2025-09-12 14:57:00,82.89931,0.5787040000000001,0.9502342548920768,4.737732,5.613423999999999,71.7593,837.8405555554394
2025-09-12 15:00:00,38.94676,0.05787000000000031,0.8567493499396003,2.1914350000000002,5.729168,35.301000000000016,837.8405555554394
2025-09-12 15:06:00,35.79282,4.890047,,7.1682879999999995,2.112271,26.041600000000017,837.8405555554394
2025-09-12 15:09:00,89.09144,1.7071750000000003,1.1311668987116923,6.849998000000001,5.8449029999999995,71.46990000000002,837.8405555554394
2025-09-12 15:12:00,91.63773,1.0416660000000002,1.016347168738564,5.576848,5.526622000000001,76.9676,837.8405555554394
2025-09-12 15:15:00,45.13889,0.11574100000000076,0.8073657126191999,3.2620370000000003,5.787032999999999,40.21989999999997,837.8405555554394
2025-09-12 15:27:00,66.81134,2.1122690000000004,1.1185215664558414,7.746994000000001,6.1342550000000005,52.37270000000001,837.8405555554394
2025-09-12 15:30:00,80.78704,1.0127319999999997,1.194372215034583,6.705324000000001,7.089122,76.3889,837.8405555554394
2025-09-12 15:33:00,99.94213,1.8229170000000003,1.0680366888688164,6.444904,5.179397000000001,81.01859999999999,837.8405555554394
2025-09-12 15:36:00,76.12847,0.46296300000000024,0.9165646369595849,4.506251000000001,5.642360999999999,71.46990000000002,837.8405555554394
2025-09-12 15:48:00,31.13426,2.835648000000001,0.6433522466565028,7.920604,5.121526,22.56940000000003,837.8405555554394
2025-09-12 15:51:00,82.87037,2.141204,1.2004609227575715,7.660184,6.10532,67.99770000000001,837.8405555554394
2025-09-12 15:54:00,95.8044,1.4756939999999998,1.132264002659439,6.502779,5.873845,80.72919999999999,837.8405555554394
2025-09-12 15:57:00,73.55324,0.6076379999999997,0.9702031055706722,4.795602,5.642366,69.15509999999998,837.8405555554394
2025-09-12 16:12:00,64.20718,1.9965270000000004,1.1044856919337234,7.573378,6.105321,48.900499999999965,837.8405555554394
2025-09-12 16:15:00,95.77546,1.7071760000000005,1.2271008092708788,7.052549000000001,6.192133,75.81020000000001,837.8405555554394
2025-09-12 16:18:00,91.63773,1.157407,1.0569610732788308,5.808333999999999,5.613427,71.4699,837.8405555554394
2025-09-12 16:21:00,64.23611,0.4050919999999998,0.9451043613815888,4.043286999999999,5.4687470000000005,58.738399999999984,837.8405555554394
2025-09-12 16:36:00,50.78125,1.8229160000000002,0.9743360150198362,7.197216999999999,5.815970999999999,33.85419999999999,837.8405555554394
2025-09-12 16:39:00,71.46991,1.7939809999999996,1.1434445178649975,7.226158000000001,6.105327000000001,57.00230000000002,837.8405555554394
2025-09-12 16:42:00,82.87037,1.273148,1.0784161568015314,6.329162999999999,5.960645,67.99769999999998,837.8405555554394
2025-09-12 16:45:00,66.84028,0.5787040000000001,0.9610876928672244,4.795603,5.7002299999999995,59.60650000000001,837.8405555554394
2025-09-12 17:03:00,38.91782,0.9548610000000002,1.2247278710250709,6.329168,6.915507,34.432799999999986,837.8405555554394
2025-09-12 17:06:00,66.84028,1.359953,1.1498012360819632,6.936808,6.5393550000000005,51.504699999999985,837.8405555554394
2025-09-12 17:09:00,57.55208,0.78125,1.010521647679255,5.808338,6.307868,47.4537,837.8405555554394
2025-09-12 17:12:00,48.20602,0.46296299999999935,0.8558565962735016,4.795601999999999,5.7581,41.08790000000002,837.8405555554394
2025-09-12 17:21:00,33.73843,2.34375,,5.779392999999999,3.385413,24.305499999999995,837.8405555554394
2025-09-13 11:54:00,71.46991,2.0254630000000002,1.1377959132479203,7.66019,6.192126999999999,54.39810000000003,837.8405555554394
2025-09-13 11:57:00,61.66088,1.0995369999999998,1.0594615742481848,6.415969999999999,6.336803000000001,52.08340000000001,837.8405555554394
2025-09-13 12:00:00,48.20602,0.8969899999999997,0.9008056002472602,5.779393999999999,5.787034,40.50920000000002,837.8405555554394
2025-09-13 12:18:00,53.38542,1.5335650000000003,1.1563687034120491,7.746994,7.060188999999999,41.08790000000005,837.8405555554394
2025-09-13 12:21:00,53.38542,1.157407,1.1321037342386042,7.197224000000001,7.146987000000001,41.377399999999966,837.8405555554394
2025-09-13 12:24:00,45.13889,1.0127310000000005,0.9726146505073818,6.4159690000000005,6.3368079999999996,38.19439999999997,837.8405555554394
2025-09-13 12:27:00,35.79282,0.8680560000000002,0.8278432142397414,5.808334000000001,5.729168,30.671299999999974,837.8405555554394
2025-09-13 12:54:00,42.01389,1.2152780000000005,0.986779016995072,6.965744000000001,6.539355999999999,33.275499999999965,837.8405555554394
2025-09-13 12:57:00,35.79282,1.0127310000000005,0.9118124473300098,6.329164,6.134263,31.25,837.8405555554394
2025-09-13 13:27:00,31.16319,1.157407,1.0722846723012733,6.907868,6.741901,26.331000000000017,837.8405555554394
2025-09-13 13:30:00,31.16319,1.157407,0.8758943487491291,6.7342640000000005,6.221067,24.305600000000027,837.8405555554394
2025-09-13 14:00:00,33.73843,0.8969909999999999,1.2383485038113933,6.039814,6.799773,27.199099999999987,837.8405555554394
2025-09-13 14:18:00,35.79282,2.3726850000000006,,6.589584000000001,4.137728999999999,26.041600000000017,837.8405555554394
2025-09-13 14:48:00,31.16319,0.3761570000000001,1.186880501430586,4.679860999999999,7.031246,25.752399999999966,837.8405555554394
2025-09-13 15:30:00,31.16319,1.1284720000000004,1.0279443326162387,6.965737999999999,6.770836,24.59480000000002,837.8405555554394
2025-09-14 23:03:00,99.85532,0.08680599999999927,1.8969615004263478,0.1081019999999997,8.883102000000001,63.946799999999996,837.8405555554394
2025-09-15 07:39:00,76.09954,2.3148149999999994,0.9493748297108082,7.2550930000000005,5.208328,54.9769,837.8405555554394
2025-09-15 07:42:00,99.88426,2.256944,1.0572918859324394,7.081478,5.208334000000001,73.78469999999999,837.8405555554394
2025-09-15 07:45:00,99.88426,1.6493060000000002,0.9398820789406162,6.068753,4.890046999999999,73.78470000000002,837.8405555554394
2025-09-15 07:48:00,66.84028,0.20254600000000078,0.8615916074319476,3.6381949999999996,5.729166,61.342600000000004,837.8405555554394
2025-09-15 07:57:00,48.20602,1.4178239999999995,0.8588803575792764,6.734253999999999,5.78704,33.56479999999999,837.8405555554394
2025-09-15 08:00:00,99.94213,1.6493060000000002,1.185352994490289,6.994681,6.163194999999999,83.912,837.8405555554394
2025-09-15 08:03:00,99.94213,1.4178240000000004,1.036777406082915,6.068755,5.381940999999999,80.43980000000002,837.8405555554394
2025-09-15 08:06:00,99.94213,1.3020839999999998,0.8971240201423404,5.490046,4.7743020000000005,78.12499999999997,837.8405555554394
2025-09-15 08:09:00,66.84028,0.2893509999999999,0.9191916207226947,4.072222,5.902777,59.60649999999998,837.8405555554394
2025-09-15 08:21:00,99.88426,2.1122690000000004,1.404397175662911,8.209954,6.973375000000001,78.7037,837.8405555554394
2025-09-15 08:24:00,97.8588,1.4467590000000001,1.2374100183965724,6.8210679999999995,6.423609,81.59730000000002,837.8405555554394
2025-09-15 08:27:00,99.94213,1.880788,1.06527134894133,6.531713000000001,5.1793949999999995,81.01859999999999,837.8405555554394
2025-09-15 08:30:00,99.94213,1.5046289999999996,0.9538968018297739,5.895137999999999,4.947919000000001,78.4144,837.8405555554394
2025-09-15 08:33:00,68.89468,0.31828699999999976,0.8818301295597909,4.014351999999999,5.584486,66.55089999999998,837.8405555554394
2025-09-15 08:36:00,35.8507,-0.02893599999999985,,1.5548609999999998,5.526622,33.275499999999965,837.8405555554394
2025-09-15 08:45:00,78.18287,2.0254630000000002,1.06530775748401,7.168292999999999,5.61343,63.0787,837.8405555554394
2025-09-15 08:48:00,99.94213,1.0416669999999995,1.0882065444230422,6.0687489999999995,6.1631920000000004,82.75460000000001,837.8405555554394
2025-09-15 08:51:00,99.94213,1.7071760000000005,0.9360035844836773,5.924075000000001,4.658568999999999,82.17590000000001,837.8405555554394
2025-09-15 08:54:00,95.77546,1.0416670000000003,0.9562853532335929,5.374303,5.208336,83.33330000000001,837.8405555554394
2025-09-15 08:57:00,59.60648,0.11573999999999973,0.8201826308906276,2.9437500000000005,5.526617,54.1088,837.8405555554394
2025-09-15 09:06:00,99.94213,2.256944,1.2152772748023124,7.544449,5.844905,76.9676,837.8405555554394
2025-09-15 09:09:00,99.94213,1.9965270000000004,1.0559006637237858,6.705318999999999,5.179402,74.65279999999998,837.8405555554394
2025-09-15 09:12:00,93.75,1.157407,0.994007360214708,5.6347190000000005,5.324072,74.65269999999998,837.8405555554394
2025-09-15 09:15:00,45.13889,0.05787000000000031,0.7648739685619881,2.6254630000000008,5.671294,40.219899999999996,837.8405555554394
2025-09-15 09:24:00,38.91782,1.4467589999999992,0.9526616419120392,7.110412999999999,6.250004,29.803300000000036,837.8405555554394
2025-09-15 09:27:00,91.63773,2.1990739999999995,1.1210888218858097,7.284027999999999,5.555554000000001,70.8912,837.8405555554394
2025-09-15 09:30:00,99.94213,1.9097229999999996,1.0515715242541204,6.965738,5.555555,74.36339999999998,837.8405555554394
2025-09-15 09:33:00,99.94213,2.3148149999999994,0.9143688857803983,6.473837999999999,4.398153000000001,73.20610000000002,837.8405555554394
2025-09-15 09:36:00,93.66319,1.070602,0.9064276360063913,5.374303,5.063661,71.75930000000002,837.8405555554394
2025-09-15 09:39:00,50.81019,0.05787099999999956,0.6928959813221153,2.9726860000000004,5.642362,44.849500000000006,837.8405555554394
2025-09-15 09:45:00,31.13426,1.3310180000000003,0.8887919398199307,6.3581069999999995,5.5844890000000005,25.46289999999999,837.8405555554394
2025-09-15 09:48:00,45.13889,1.6782400000000006,0.9022007136895127,7.052542000000001,5.787042,32.40749999999997,837.8405555554394
2025-09-15 09:51:00,76.12847,1.5914359999999999,1.0066148519112765,6.647453,5.642357,59.317199999999985,837.8405555554394
2025-09-15 09:54:00,99.94213,2.083334,1.0319191196321111,6.792133000000001,5.121529000000001,74.94219999999999,837.8405555554394
2025-09-15 09:57:00,99.88426,2.0254629999999993,0.9591090919229979,6.589587999999999,4.918985,74.94210000000001,837.8405555554394
2025-09-15 10:00:00,95.8044,1.1284720000000004,0.915411553746124,5.461108,5.063655999999999,71.1806,837.8405555554394
2025-09-15 10:03:00,50.81019,0.08680500000000002,0.7960235614081754,2.885879,5.671298,45.428200000000004,837.8405555554394
2025-09-15 10:12:00,45.13889,1.5335650000000003,0.8771750406641041,7.052542000000001,5.960647000000001,30.9606,837.8405555554394
2025-09-15 10:15:00,97.8588,1.9965279999999996,1.00471247234491,6.850002,5.266204,66.55090000000001,837.8405555554394
2025-09-15 10:18:00,99.94213,2.430556,1.047488706532745,7.168292999999999,5.063656999999999,66.55090000000001,837.8405555554394
2025-09-15 10:21:00,99.94213,2.141203,0.9335793824500518,6.531718,4.687505000000001,69.4445,837.8405555554394
2025-09-15 10:24:00,89.09144,0.7523149999999994,0.9310670115737054,4.969218,5.353013000000001,69.7338,837.8405555554394
2025-09-15 10:27:00,68.89468,0.11574099999999987,1.0965591071166818,1.0918980000000005,4.976854,63.367999999999995,837.8405555554394
2025-09-15 10:30:00,42.01389,0.02893499999999971,0.857034790941809,1.4969909999999995,5.787041,37.61579999999998,837.8405555554394
2025-09-15 10:36:00,48.20602,1.5335649999999994,0.8771750406641039,6.849996,5.758101000000001,35.59029999999996,837.8405555554394
2025-09-15 10:39:00,82.87037,1.7361109999999993,1.0374970681018623,6.7342580000000005,5.555557,65.10419999999999,837.8405555554394
2025-09-15 10:42:00,99.94213,1.9097229999999996,1.1207470623453994,6.965738,5.642365,73.78480000000002,837.8405555554394
2025-09-15 10:45:00,99.94213,1.765046,1.002585143350412,6.242359,4.976853,74.07410000000002,837.8405555554394
2025-09-15 10:48:00,71.49884,0.26041700000000034,0.8134579727329061,3.696065999999999,5.295136,63.657400000000024,837.8405555554394
2025-09-15 10:51:00,71.46991,0.6365739999999995,0.7883416915079796,4.245833999999999,4.5717620000000005,61.92120000000003,837.8405555554394
2025-09-15 10:54:00,35.8507,0.1736109999999993,0.7778012528596554,3.8407409999999995,5.787037,34.72219999999999,837.8405555554394
2025-09-15 11:03:00,48.20602,1.6782409999999999,0.9263142402397905,7.197218,5.960647000000001,34.72219999999999,837.8405555554394
2025-09-15 11:06:00,91.63773,2.1122679999999994,1.167122288311866,7.139353,5.5844949999999995,72.338,837.8405555554394
2025-09-15 11:09:00,99.94213,1.6203690000000002,1.0979576800968873,6.676388000000001,5.758099,80.1505,837.8405555554394
2025-09-15 11:12:00,95.77546,1.3020830000000005,0.9892319864448934,5.750464,5.179401,79.86119999999997,837.8405555554394
2025-09-15 11:15:00,48.20602,0.08680600000000016,0.729551663891512,3.175231000000001,5.642358,43.11340000000001,837.8405555554394
2025-09-15 11:24:00,33.73843,2.4016200000000003,0.6485918375914692,7.5155140000000005,5.179394,25.46289999999999,837.8405555554394
2025-09-15 11:27:00,57.55208,1.967593,0.9955770034267342,7.3419,5.787037,41.95609999999999,837.8405555554394
2025-09-15 11:30:00,99.94213,2.314814,1.1838264494991744,7.515503999999999,5.70023,77.257,837.8405555554394
2025-09-15 11:33:00,99.88426,1.851852,1.1222482288807376,6.965744,5.7291620000000005,81.30780000000001,837.8405555554394
2025-09-15 11:36:00,99.94213,1.7939810000000005,1.0579017965411552,6.4159679999999994,5.179397,81.88659999999999,837.8405555554394
2025-09-15 11:39:00,99.94213,1.3020839999999998,0.971393741355222,5.692594,5.09259,81.59719999999999,837.8405555554394
2025-09-15 11:42:00,50.83912,0.11574100000000076,0.7750706561300434,3.204167000000001,5.584493,43.40270000000004,837.8405555554394
2025-09-15 11:51:00,41.98495,2.4016200000000003,0.8155658506153263,7.660189000000001,5.410879,28.935199999999952,837.8405555554394
2025-09-15 11:54:00,80.7581,2.34375,1.1118827689847097,7.573379999999999,5.642359999999999,67.12959999999998,837.8405555554394
2025-09-15 11:57:00,78.24074,0.8969909999999999,1.15333365206919,6.502779,7.060188,71.18060000000003,837.8405555554394
2025-09-15 12:00:00,99.94213,1.7071760000000005,1.04878953257554,6.242359,5.121523,86.22680000000003,837.8405555554394
2025-09-15 12:03:00,82.87037,0.7233789999999996,1.0115269066042474,4.998148,5.642365000000001,82.46529999999998,837.8405555554394
2025-09-15 12:15:00,50.81019,1.4756939999999998,1.0601214526168485,7.341899,6.597225000000001,38.19439999999997,837.8405555554394
2025-09-15 12:18:00,99.94213,2.2858790000000004,1.2491055283552386,7.660189000000001,5.96065,78.70370000000003,837.8405555554394
2025-09-15 12:21:00,99.94213,2.0254630000000002,1.0653077574840084,6.936809,5.381945999999999,74.94209999999998,837.8405555554394
2025-09-15 12:24:00,99.94213,1.4467590000000001,0.8243966384401495,5.2585619999999995,4.224533000000001,75.52080000000001,837.8405555554394
2025-09-15 12:27:00,93.72106,0.5497690000000004,0.8974167654330707,4.245833999999999,5.063656,75.52079999999998,837.8405555554394
2025-09-15 12:30:00,57.49421,0.08680500000000002,0.9651355157216386,2.133565,5.758107000000001,53.240699999999975,837.8405555554394
2025-09-15 12:36:00,41.98495,1.967593,0.9131099063903443,6.907867999999999,5.266205,30.382000000000005,837.8405555554394
2025-09-15 12:39:00,57.55208,1.8229160000000002,1.022303864765023,7.226158000000001,5.902782,43.40280000000001,837.8405555554394
2025-09-15 12:42:00,99.94213,2.1701379999999997,1.210257967975539,7.370832999999999,5.7870349999999995,78.125,837.8405555554394
2025-09-15 12:45:00,99.94213,1.7361110000000002,1.0804946927207164,6.5606539999999995,5.439813,81.59719999999999,837.8405555554394
2025-09-15 12:48:00,95.8044,1.2731480000000008,0.9771479748906224,5.750464,5.208336,81.30780000000001,837.8405555554394
2025-09-15 12:51:00,48.23495,0.14467599999999958,0.8256366419582314,3.464583,5.815968,41.95599999999999,837.8405555554394
2025-09-15 13:03:00,45.10995,1.765047,1.0025854855810377,7.602314,6.336806999999999,32.11809999999997,837.8405555554394
2025-09-15 13:06:00,80.78704,1.8229160000000002,1.1747096755062485,7.486568999999999,6.365742999999999,63.0787,837.8405555554394
2025-09-15 13:09:00,99.94213,1.4178239999999995,1.054924890182758,6.329162999999999,5.671298999999999,74.65280000000001,837.8405555554394
2025-09-15 13:12:00,78.24074,0.3472219999999995,0.8743664077777292,4.2168980000000005,5.642366,72.62730000000002,837.8405555554394
2025-09-15 13:15:00,33.76736,0.0,0.28975700139476274,1.1787039999999998,5.613428,32.69670000000002,837.8405555554394
2025-09-15 13:27:00,61.63194,1.4756939999999998,1.0966759572519822,7.284032999999999,6.597219,46.58570000000003,837.8405555554394
2025-09-15 13:30:00,87.0081,1.649305,1.2399207339975706,7.341900000000001,6.597225,72.33790000000002,837.8405555554394
2025-09-15 13:33:00,99.94213,1.5914349999999997,1.0473915352641605,6.44491,5.497685,79.57169999999999,837.8405555554394
2025-09-15 13:36:00,64.26505,0.3472219999999995,0.9100526260386236,4.3326389999999995,5.873842,61.053200000000004,837.8405555554394
2025-09-15 13:48:00,48.20602,1.5335640000000001,1.1202785035280187,7.486568999999999,6.7418949999999995,37.905100000000004,837.8405555554394
2025-09-15 13:51:00,89.03356,1.4756939999999998,1.2340648607480114,7.139348,6.684024,76.67819999999998,837.8405555554394
2025-09-15 13:54:00,99.94213,1.8807870000000007,1.0418475836694274,6.7342640000000005,5.353007,75.81019999999998,837.8405555554394
2025-09-15 13:57:00,99.94213,1.3310180000000003,0.9649972781221965,5.721528000000001,5.0636600000000005,75.23150000000001,837.8405555554394
2025-09-15 14:00:00,50.81019,0.05787000000000031,0.7373819909659889,2.799073,5.700228,45.42820000000003,837.8405555554394
2025-09-15 14:09:00,59.57755,2.1990730000000003,1.067751169151419,7.660188,5.873844999999999,45.428199999999975,837.8405555554394
2025-09-15 14:12:00,95.77546,1.8229160000000002,1.291948513496503,7.457638,6.510422,75.52090000000001,837.8905555554394
2025-09-15 14:15:00,99.94213,1.9097219999999995,1.0981733144527646,6.850002999999999,5.497681000000001,72.62729999999999,837.9405555554393
2025-09-15 14:18:00,99.94213,2.604166,0.9511788865589659,6.9368039999999995,4.542828,70.8912,837.9905555554393
2025-09-15 14:21:00,95.8044,1.5046299999999997,0.9945495860430206,5.953010000000001,5.06366,66.84029999999998,838.0405555554393
2025-09-15 14:24:00,45.13889,0.14467599999999958,0.7776244876423307,3.6092590000000007,5.758098,39.35189999999997,838.0905555554392
2025-09-15 14:27:00,38.91782,4.07986,,6.213429,1.8229190000000006,31.25000000000003,838.1405555554392
2025-09-15 14:30:00,64.26505,1.2152780000000005,0.9527259545933467,5.981944,5.497685999999999,52.95139999999998,838.1905555554391
2025-09-15 14:33:00,55.46875,0.8680560000000002,0.9283829031267953,5.663653999999999,5.787038,47.1643,838.2405555554391
2025-09-15 14:36:00,38.91782,0.6655089999999992,0.8799361930824455,5.461112999999999,5.931714,32.11809999999997,838.290555555439
2025-09-15 14:42:00,35.8507,1.359953,0.8998025375158836,6.647458,5.844905,28.935100000000034,838.290555555439
2025-09-15 14:45:00,57.55208,1.6493060000000002,1.006526791604693,6.9078740000000005,5.815968,42.24539999999999,838.290555555439
2025-09-15 14:48:00,78.18287,1.5335649999999994,1.00548911264572,6.4738430000000005,5.5555579999999996,63.36799999999997,838.290555555439
2025-09-15 14:51:00,99.94213,1.8807869999999998,1.065271007375249,6.676388,5.324071000000001,81.01859999999996,838.290555555439
2025-09-15 14:54:00,99.94213,1.3310180000000003,0.9649972781221965,5.721528000000001,5.0636600000000005,78.7036,838.290555555439
2025-09-15 14:57:00,50.81019,0.11574100000000076,0.8073657126191999,3.204167000000001,5.729163,44.84949999999998,838.290555555439
2025-09-15 15:09:00,61.66088,2.0254629999999993,1.0399242402889808,7.399769999999999,5.815977,45.13890000000001,838.290555555439
2025-09-15 15:12:00,97.82986,2.1990739999999995,1.1467048279147671,7.168283999999999,5.468750000000001,73.78479999999999,838.290555555439
2025-09-15 15:15:00,99.94213,1.967593,1.0708859479779478,6.73426,5.266207,78.125,838.290555555439
2025-09-15 15:18:00,87.0081,0.9837959999999999,0.9287007517101575,5.345369,5.237273,76.3889,838.290555555439
2025-09-15 15:21:00,42.01389,0.08680600000000016,0.7478305893867037,3.0594900000000003,5.613428000000001,39.351800000000026,838.290555555439
2025-09-15 15:30:00,35.8507,1.3888879999999997,1.0067452705633675,7.110412999999999,6.423615,30.382000000000005,838.290555555439
2025-09-15 15:33:00,97.82986,2.430556,1.2465438180811208,7.660184,5.758098,77.83559999999997,838.290555555439
2025-09-15 15:36:00,97.8588,1.7650449999999998,1.1730424425791515,6.994674000000001,5.960649,76.96759999999998,838.290555555439
2025-09-15 15:39:00,99.94213,2.0254630000000002,0.9591090919229982,6.473839,4.803236,77.54629999999997,838.290555555439
2025-09-15 15:42:00,84.92477,0.868055,1.0092810797401033,5.258564000000001,5.555559,75.81020000000001,838.290555555439
2025-09-15 15:45:00,31.16319,0.02893499999999971,0.7680971993373199,1.9020830000000002,5.642359000000001,28.935100000000034,838.290555555439
2025-09-15 15:54:00,33.73843,1.6203700000000003,0.8830267000872298,7.341899,6.134258999999999,26.33099999999996,838.290555555439
2025-09-15 15:57:00,66.84028,1.7361110000000002,1.0153230915500113,6.907874,5.700233,50.05789999999999,838.290555555439
2025-09-15 16:00:00,84.92477,1.5914349999999997,1.0867817129370179,6.473839,5.584494,66.84029999999998,838.290555555439
2025-09-15 16:03:00,80.78704,1.0416660000000002,1.001562597820857,5.721524,5.642358,66.84029999999998,838.290555555439
2025-09-15 16:06:00,71.49884,0.9259259999999996,0.9005754896080151,5.2006939999999995,5.150458,68.57640000000004,838.290555555439
2025-09-15 16:09:00,31.16319,0.2314810000000005,0.7813597113307081,4.245832999999999,5.873837999999999,29.513900000000035,838.290555555439
2025-09-15 16:15:00,45.10995,1.938657,0.9864067098225985,7.255094000000001,5.729167,33.27550000000002,838.290555555439
2025-09-15 16:18:00,80.7581,2.256944,1.0854885754173755,7.515508,5.671294,64.81480000000002,838.290555555439
2025-09-15 16:21:00,78.24074,0.8391200000000003,1.2136645949751645,6.531707999999999,7.378468,73.49540000000002,838.290555555439
2025-09-15 16:24:00,99.94213,1.7361110000000002,1.0592068274120539,6.589584000000001,5.439813000000001,80.15039999999999,838.290555555439
2025-09-15 16:27:00,99.94213,1.5914349999999997,1.0066144838753728,6.068753999999999,5.0636589999999995,76.96759999999998,838.290555555439
2025-09-15 16:30:00,53.41435,0.17361100000000018,0.842847005973251,3.782870000000001,5.989588,48.61109999999999,838.290555555439
2025-09-15 16:39:00,78.18287,1.9675919999999998,1.118063002519627,7.428709,6.018517000000001,62.2106,838.290555555439
2025-09-15 16:42:00,95.8044,1.5046299999999997,1.1443516404981324,6.705324000000001,6.047454000000001,78.12490000000003,838.290555555439
2025-09-15 16:45:00,93.75,0.9837959999999999,1.001972750486519,5.518978000000001,5.5555520000000005,77.8357,838.290555555439
2025-09-15 16:48:00,50.81019,0.14467600000000047,0.8120054956164018,3.6671309999999995,5.960647999999999,45.13890000000001,838.290555555439
2025-09-15 16:57:00,86.97917,1.9097220000000004,1.0515711891673927,6.7342580000000005,5.324076,70.6019,838.290555555439
2025-09-15 17:00:00,87.0081,1.2152770000000004,1.1149866929279229,6.4159679999999994,6.221061000000001,68.8657,838.290555555439
2025-09-15 17:03:00,80.78704,0.8969909999999999,1.011846839793493,5.5479140000000005,5.787033000000001,70.6018,838.290555555439
2025-09-15 17:06:00,42.01389,0.20254700000000003,0.8013419191572645,4.072222999999999,5.931717,39.0625,838.290555555439
2025-09-15 17:18:00,50.81019,2.1701379999999997,1.0311118269694661,7.862733,6.076385,35.87960000000001,838.290555555439
2025-09-15 17:21:00,57.55208,1.3020839999999998,1.1555101598555473,7.312964000000001,7.031250000000001,44.27090000000001,838.290555555439
2025-09-15 17:24:00,57.55208,1.0995370000000007,1.103355088047531,6.763194000000001,6.770837,43.98150000000001,838.290555555439
2025-09-15 17:27:00,53.38542,1.3310180000000003,0.9083737480410018,6.531708999999999,5.787041,40.50919999999999,838.290555555439
2025-09-15 17:30:00,35.8507,0.6076389999999998,0.8444946652557203,5.432174,5.960645,32.117999999999995,838.290555555439
2025-09-16 06:21:00,99.88426,0.2314810000000005,2.3967576684645118,0.3395830000000002,9.114588,87.09489999999997,838.290555555439
2025-09-16 07:18:00,61.63194,1.5914339999999996,1.0271928178724352,6.994672999999999,6.0185189999999995,47.16429999999997,838.290555555439
2025-09-16 07:21:00,64.23611,1.2152780000000005,0.986779016995073,6.3291640000000005,5.902776,49.47919999999999,838.290555555439
2025-09-16 07:24:00,38.91782,0.4629620000000001,0.8455473804879754,4.969212999999999,5.902782,34.43290000000002,838.290555555439
2025-09-16 07:39:00,71.46991,2.141204,1.3334239803022885,8.296759,6.915505,53.530099999999976,838.290555555439
2025-09-16 07:42:00,84.92477,1.3888889999999998,1.2427183879173802,7.2840240000000005,7.002315,65.97219999999999,838.290555555439
2025-09-16 07:45:00,97.80093,1.5625,1.1134325421685112,6.763192999999999,5.960642999999999,70.89120000000003,838.290555555439
2025-09-16 07:48:00,95.77546,0.9837959999999999,0.9286955519297215,5.316437,5.208331,70.8912,838.290555555439
2025-09-16 07:51:00,64.23611,0.08680600000000016,0.866979752762612,2.6543979999999996,5.787036,60.18519999999998,838.290555555439
2025-09-16 08:00:00,91.63773,1.6493060000000002,1.1477686200245907,6.734261,5.844905,76.9676,838.290555555439
2025-09-16 08:03:00,99.88426,1.273148,1.1105933872518174,6.1266229999999995,5.815975,85.06949999999998,838.340555555439
2025-09-16 08:06:00,95.77546,0.6365739999999995,0.9097997478814513,4.679861000000001,5.295137,82.46530000000001,838.3905555554389
2025-09-16 08:09:00,66.84028,0.05787000000000031,0.8780425183521567,1.9888889999999995,5.642366,61.632000000000005,838.4405555554389
2025-09-16 08:12:00,33.73843,0.6365739999999995,0.7883408161765021,5.374308,5.700234000000001,28.067199999999957,838.4905555554388
2025-09-16 08:15:00,64.23611,1.475695,0.9635724179966935,6.444903999999999,5.555559000000001,54.3982,838.5405555554388
2025-09-16 08:18:00,78.18287,1.6782409999999999,1.0169041608899936,6.647449999999999,5.526619,63.367999999999995,838.5905555554388
2025-09-16 08:21:00,55.46875,0.868055,0.9693536037912419,5.721524,5.931709000000001,49.18980000000002,838.6405555554387
2025-09-16 08:24:00,61.66088,1.5914350000000006,0.8733761915662859,6.010884,4.832178999999999,51.504700000000014,838.6905555554387
2025-09-16 08:27:00,50.81019,1.0127310000000005,0.9118070711855906,5.9530080000000005,5.758096999999999,41.087999999999994,838.7405555554386
2025-09-16 08:30:00,35.8507,0.6944439999999998,0.8597058409211646,5.518978000000001,5.873844000000001,34.14349999999999,838.7905555554386
2025-09-16 08:36:00,35.8507,1.4467590000000001,0.8907449106962666,6.734264,5.7870349999999995,27.777799999999985,838.7905555554386
2025-09-16 08:39:00,53.35648,1.475695,0.9432023571178939,6.7342580000000005,5.815973,37.615700000000004,838.7905555554386
2025-09-16 08:42:00,95.77546,2.1701379999999997,1.085733900575831,7.197222999999999,5.468755,69.4445,838.7905555554386
2025-09-16 08:45:00,99.88426,1.6203709999999996,0.9299341636112988,5.837269999999999,4.687499000000001,76.09949999999998,838.7905555554386
2025-09-16 08:48:00,93.72106,0.7523149999999994,0.918345297948096,4.853476,5.208331,78.4144,838.7905555554386
2025-09-16 08:51:00,59.60648,0.05787000000000031,0.8029910823862106,2.712268000000001,5.9606520000000005,53.24080000000001,838.7905555554386
2025-09-16 09:00:00,48.20602,1.5914350000000006,0.9423353034774286,7.023617,5.931711999999999,35.59019999999998,838.7905555554386
2025-09-16 09:03:00,86.97917,1.765047,1.153037213994582,7.023614,5.960647000000001,71.7593,838.7905555554386
2025-09-16 09:06:00,99.94213,1.5624989999999999,1.094627155202051,6.502774,5.671295000000001,78.41439999999997,838.7905555554386
2025-09-16 09:09:00,71.49884,0.5208329999999997,0.9612153537875695,4.766666999999999,5.844912,65.10420000000002,838.7905555554386
2025-09-16 09:21:00,35.79282,4.1666669999999995,,8.383565,4.166668,26.620400000000018,838.7905555554386
2025-09-16 09:24:00,91.63773,1.9675920000000007,1.2489061217064605,7.660184,6.423612,69.1551,838.7905555554386
2025-09-16 09:27:00,99.94213,1.6782409999999999,1.1201529495283788,6.792129000000001,5.815968,74.65280000000001,838.7905555554386
2025-09-16 09:30:00,86.97917,0.8969899999999997,0.9848377901790795,5.403244,5.584493999999999,68.86579999999998,838.7905555554386
2025-09-16 09:33:00,35.8507,0.02893499999999971,0.677120661069464,2.799074,5.989584,31.82869999999997,838.7905555554386
2025-09-16 09:42:00,42.01389,1.851851,0.9838091969611865,7.718058000000001,6.307867,32.69670000000002,838.7905555554386
2025-09-16 09:45:00,95.77546,1.938657,1.278764834418633,7.6023179999999995,6.452551,77.2569,838.7905555554386
2025-09-16 09:48:00,99.94213,1.6203709999999996,1.0979584510631142,6.705328,5.787037000000001,79.57179999999997,838.7905555554386
2025-09-16 09:51:00,99.94213,1.7071759999999996,1.0272247088277682,6.2134279999999995,5.063662000000001,79.8611,838.7905555554386
2025-09-16 09:54:00,76.12847,0.34722200000000036,0.8562997131648997,4.043286999999999,5.410876,69.44440000000003,838.7905555554386
2025-09-16 09:57:00,31.16319,0.02893499999999971,0.6576671025073214,3.0594900000000003,6.134258,30.960699999999974,838.7905555554386
2025-09-16 10:06:00,61.66088,1.8807869999999998,1.0418557724332131,7.139353,5.758106,46.8751,838.7905555554386
2025-09-16 10:09:00,99.94213,2.141203,1.0766361901024173,7.081478,5.381945,76.6782,838.7905555554386
2025-09-16 10:12:00,99.94213,2.0254629999999993,1.0138141435619457,6.676387999999999,5.063655,75.8101,838.7905555554386
2025-09-16 10:15:00,99.94213,1.4467599999999994,0.9324409788331911,5.750468,4.861108,75.23149999999998,838.7905555554386
2025-09-16 10:18:00,64.26505,0.2025459999999999,0.8764374286256462,3.4067130000000008,5.555552,58.449100000000016,838.7905555554386
2025-09-16 10:27:00,93.66319,2.8645829999999997,0.9721179837574382,7.457638,4.774305000000001,70.8912,838.7905555554386
2025-09-16 10:30:00,99.94213,2.1122689999999995,1.0409234112923125,6.994678,5.295139000000001,72.91660000000002,838.7905555554386
2025-09-16 10:33:00,99.94213,1.6493059999999993,0.9398820789406159,6.039818,4.861112,70.8912,838.7905555554386
2025-09-16 10:36:00,76.15741,0.5497680000000003,0.919120774750414,4.564120999999999,5.43982,65.68289999999999,838.7905555554386
2025-09-16 10:39:00,31.16319,0.0,0.24713340168252115,2.1914349999999994,5.931718,30.6712,838.7905555554386
2025-09-16 10:48:00,53.38542,1.6493059999999993,0.9626138444692579,7.023607999999999,5.873842,35.590299999999985,838.7905555554386
2025-09-16 10:51:00,80.78704,1.765046,1.025400281182503,6.8210630000000005,5.584486999999999,63.657399999999996,838.7905555554386
2025-09-16 10:54:00,99.94213,1.5914350000000006,1.006621662418884,6.358098,5.353012999999999,72.33789999999999,838.7905555554386
2025-09-16 10:57:00,89.09144,0.9837960000000008,0.9876140697106294,5.432174000000001,5.439817999999999,72.62729999999999,838.7905555554386
2025-09-16 11:00:00,42.07176,0.11574100000000076,0.775070207117294,3.5513890000000012,5.931713,37.905100000000004,838.7905555554386
2025-09-16 11:09:00,33.76736,1.3020830000000005,0.9348836882180425,6.994678,6.336804999999999,27.199099999999987,838.7905555554386
2025-09-16 11:12:00,68.89468,1.7071759999999996,1.0272247088277666,6.8210630000000005,5.671297,54.68750000000003,838.7905555554386
2025-09-16 11:15:00,76.12847,1.1284719999999995,1.043287615087412,5.953013,5.787040999999999,61.342599999999976,838.7905555554386
2025-09-16 11:18:00,91.63773,1.5625,1.0946275494075737,6.531713,5.700232999999999,70.3125,838.7905555554386
2025-09-16 11:21:00,95.8044,1.1574080000000002,1.0258346166963528,5.808334,5.555555999999999,75.52079999999998,838.7905555554386
2025-09-16 11:24:00,57.55208,0.17361100000000018,0.842847005973251,3.696065000000001,5.902783,53.8194,838.7905555554386
2025-09-16 11:33:00,71.46991,1.7071759999999996,1.1311672784379145,7.139353,6.134257000000001,58.44909999999999,838.7905555554386
2025-09-16 11:36:00,99.94213,2.0254630000000002,1.1378039832552997,7.168288,5.700234999999999,71.1805,838.7905555554386
2025-09-16 11:39:00,99.94213,1.4467590000000001,0.9324476603830039,5.8083279999999995,4.918979,72.62729999999999,838.7905555554386
2025-09-16 11:42:00,48.23495,0.05787100000000045,0.7373849753515396,2.712269,5.613422999999999,44.84959999999998,838.7905555554386
2025-09-16 11:51:00,61.66088,1.9097220000000004,1.098181192814081,7.573378,6.221066,46.00690000000003,838.7905555554386
2025-09-16 11:54:00,86.97917,1.2442130000000002,1.3874184998337105,7.197218,7.494215,70.8912,838.8405555554385
2025-09-16 11:57:00,99.94213,1.8807869999999998,1.1105941516728652,6.907873,5.6134260000000005,74.36340000000001,838.8905555554385
2025-09-16 12:00:00,99.94213,1.7939810000000005,1.1226404875755638,6.7342580000000005,5.584486999999999,75.81020000000001,838.9405555554384
2025-09-16 12:03:00,99.94213,1.8807869999999998,0.9932611050266298,6.415974,4.976857000000001,76.3889,838.9905555554384
2025-09-16 12:06:00,99.94213,1.2152770000000004,0.9867785818589213,5.692588000000001,5.266201000000001,78.9931,839.0405555554383
2025-09-16 12:09:00,64.26505,0.3182860000000005,0.8556929637079673,4.274768,5.758101999999999,59.60649999999998,839.0905555554383
2025-09-16 12:12:00,84.92477,1.6782409999999999,0.9950297758440277,6.126624,4.976853,69.4444,839.1405555554383
2025-09-16 12:15:00,99.94213,2.2569440000000007,1.0854885754173758,7.081484000000001,5.23727,74.36349999999999,839.1905555554382
2025-09-16 12:18:00,99.94213,2.2569440000000007,0.9978979154441902,6.676384,4.74537,74.07410000000002,839.2405555554382
2025-09-16 12:21:00,99.94213,1.851852,1.0082635981078891,6.271299000000001,4.890047,73.78469999999999,839.2905555554381
2025-09-16 12:24:00,78.24074,0.6655090000000001,0.9862762862321847,5.027084000000001,5.758105,68.28699999999998,839.3405555554381
2025-09-16 12:27:00,35.79282,0.2604160000000002,0.8381637397181613,4.390509,6.076393,35.300899999999984,839.390555555438
2025-09-16 12:33:00,38.94676,1.5914359999999999,0.9199380369638835,7.139354000000001,6.018518,30.38190000000003,839.390555555438
2025-09-16 12:36:00,97.80093,2.4884250000000003,1.1553400282936588,7.573378,5.497682999999999,73.20599999999999,839.390555555438
2025-09-16 12:39:00,95.8044,1.5046290000000004,1.1964730984208953,7.023607999999999,6.452549,74.94220000000001,839.390555555438
2025-09-16 12:42:00,99.94213,1.9097220000000004,1.1207389939758758,6.850004,5.526622,76.09949999999998,839.390555555438
2025-09-16 12:45:00,99.94213,2.0254630000000002,1.0138141435619459,6.531714000000001,4.9189810000000005,75.81019999999998,839.390555555438
2025-09-16 12:48:00,99.94213,1.5625,1.0561431512391661,6.068749,5.179399,74.94219999999999,839.390555555438
2025-09-16 12:51:00,73.55324,0.4340269999999995,0.9321916740348312,4.6219909999999995,5.902776,67.99769999999998,839.390555555438
2025-09-16 12:54:00,35.8507,0.14467599999999958,0.742783832106133,3.9564819999999994,5.960647000000001,34.14350000000002,839.390555555438
2025-09-16 13:00:00,86.97917,2.430555,1.0474994421134987,7.081478000000001,4.976853,70.60180000000003,839.390555555438
2025-09-16 13:03:00,99.94213,1.7071760000000005,1.1703649046375244,6.936809,5.989583,78.9931,839.390555555438
2025-09-16 13:06:00,99.94213,1.4467590000000001,1.011098764642806,5.981949,5.20833,78.125,839.390555555438
2025-09-16 13:09:00,59.60648,0.2314810000000005,0.8914608408435591,3.8986110000000007,5.931718,55.2662,839.390555555438
2025-09-16 13:18:00,80.78704,2.083334,1.1334998140343424,7.312964000000001,5.7581,66.26150000000001,839.390555555438
2025-09-16 13:21:00,99.94213,1.5046290000000004,1.1443512239848705,6.7342580000000005,6.076389,74.65280000000001,839.390555555438
2025-09-16 13:24:00,99.94213,1.1863419999999998,0.9906901509984742,5.779392999999999,5.410881,75.23150000000001,839.390555555438
2025-09-16 13:27:00,93.66319,0.9259250000000003,0.9723841882535977,5.229628,5.324072999999999,72.33789999999999,839.390555555438
2025-09-16 13:30:00,45.13889,0.05787100000000045,0.6928959813221182,3.2620369999999994,5.931713,38.77320000000003,839.390555555438
2025-09-16 13:39:00,61.63194,2.2858789999999996,1.0659594352400261,7.718052999999999,5.815974000000001,46.5856,839.390555555438
2025-09-16 13:42:00,97.8588,1.765046,1.268842202912129,7.312968,6.423612,72.91669999999999,839.390555555438
2025-09-16 13:45:00,99.94213,2.0254630000000002,1.039915346403209,6.878938000000001,5.295134999999999,73.49539999999999,839.390555555438
2025-09-16 13:48:00,99.94213,1.9965279999999996,1.030653896171219,6.647457999999999,5.09259,75.23150000000001,839.390555555438
2025-09-16 13:51:00,99.94213,1.5624989999999999,0.9751144382526271,6.010878000000001,5.005789,73.49539999999999,839.390555555438
2025-09-16 13:54:00,86.97917,0.6655090000000001,0.9398202134942569,4.998148,5.613428999999999,70.6019,839.390555555438
2025-09-16 13:57:00,50.83912,0.2025459999999999,0.8615926364710975,3.9275469999999997,6.018522,44.27080000000001,839.390555555438
2025-09-16 14:03:00,45.10995,1.5914349999999997,0.9642319407130484,7.081478,6.018523,33.85419999999999,839.390555555438
2025-09-16 14:06:00,99.94213,2.4594899999999997,1.2026915931435016,7.631252999999999,5.6423630000000005,72.33789999999999,839.390555555438
2025-09-16 14:09:00,99.94213,1.7361109999999993,1.1421350668302939,7.139348,6.105327000000001,70.89120000000003,839.390555555438
2025-09-16 14:12:00,99.94213,2.1990739999999995,1.0398736165212366,6.907867999999999,5.092594,72.0486,839.390555555438
2025-09-16 14:15:00,99.94213,2.141203,1.0223310058237323,6.647457999999999,4.890045000000001,73.78469999999999,839.390555555438
2025-09-16 14:18:00,99.94213,1.9965279999999996,1.0047215710748307,6.387032999999999,4.803245,73.49540000000002,839.390555555438
2025-09-16 14:21:00,99.94213,1.3888879999999997,0.9881929118258506,5.808332999999999,5.092594999999999,70.6019,839.390555555438
2025-09-16 14:24:00,73.55324,0.49189799999999995,0.9391534440241774,4.708797,5.81597,61.6319,839.390555555438
2025-09-16 14:27:00,33.76736,0.14467599999999958,0.7776247268264705,4.014352,6.1631920000000004,31.828699999999998,839.390555555438
2025-09-16 14:33:00,59.57755,1.8807869999999998,1.0418475836694272,7.255097999999999,5.873841,43.98140000000001,839.390555555438
2025-09-16 14:36:00,99.88426,2.0254630000000002,1.2490574526795133,7.544448,6.221065,73.20599999999999,839.390555555438
2025-09-16 14:39:00,95.08102,1.2152779999999996,1.1899883332066103,6.444908000000001,6.39468,74.07399999999998,839.390555555438
2025-09-16 14:42:00,99.94213,2.141203,1.0498961971579024,6.8210679999999995,5.092594999999999,70.8912,839.390555555438
2025-09-16 14:45:00,99.94213,1.9097220000000004,0.950973563463099,6.4159679999999994,4.890046,71.18060000000003,839.390555555438
2025-09-16 14:48:00,84.92477,0.6365740000000004,0.9559465607095491,5.027084,5.7581,69.7338,839.390555555438
2025-09-16 14:51:00,42.07176,0.14467599999999958,0.7497920379017906,4.072222,6.105327,39.641099999999994,839.390555555438
2025-09-16 15:00:00,73.52431,2.4016199999999994,1.0703842986859538,7.631252999999999,5.584493,56.42359999999999,839.390555555438
2025-09-16 15:03:00,99.94213,1.967593,1.140904167979939,7.1682879999999995,5.7870349999999995,72.91670000000002,839.390555555438
2025-09-16 15:06:00,99.94213,1.8807869999999998,0.9932524854293634,6.473847999999999,5.034721,74.65280000000001,839.390555555438
2025-09-16 15:09:00,99.94213,1.273148,0.9594558771743485,5.750463,5.179395,73.49539999999999,839.390555555438
2025-09-16 15:12:00,57.55208,0.08680500000000002,0.7720219898514233,3.493518,6.1631979999999995,51.215299999999985,839.390555555438
2025-09-16 15:21:00,78.18287,2.4884259999999996,1.0638433313912115,7.660183,5.497687,62.49999999999997,839.390555555438
2025-09-16 15:24:00,99.94213,1.8807869999999998,1.1753427605018136,7.081483,5.873846,73.78469999999999,839.390555555438
2025-09-16 15:27:00,99.94213,2.141203,1.0223406843347234,6.676388,4.918984999999999,73.78480000000002,839.390555555438
2025-09-16 15:30:00,99.94213,2.141203,0.9938597905596832,6.560642999999999,4.774309999999999,70.8913,839.390555555438
2025-09-16 15:33:00,99.94213,1.5914350000000006,0.942342953597424,6.068748000000001,4.976853,71.1805,839.390555555438
2025-09-16 15:36:00,76.12847,0.5497680000000003,0.9298773965925726,4.824536999999999,5.72917,64.2361,839.390555555438
2025-09-16 15:39:00,31.16319,0.0289350000000006,0.6868064279181297,2.770138,6.018523,27.777800000000013,839.390555555438
2025-09-16 15:45:00,42.01389,1.765046,0.9552527800874319,7.341892999999999,6.018516999999999,32.117999999999995,839.390555555438
2025-09-16 15:48:00,99.94213,2.4594899999999997,1.2813737709831552,7.833793,5.931712999999999,70.8912,839.390555555438
2025-09-16 15:51:00,99.94213,1.8229159999999993,1.154124468746599,7.081483,5.931717000000001,73.20610000000002,839.390555555438
2025-09-16 15:54:00,99.94213,2.054398,1.0228827017290747,6.676392999999999,5.034724999999999,72.62729999999999,839.390555555438
2025-09-16 15:57:00,99.94213,1.7361110000000002,0.9694484236583569,6.213428,4.9479169999999995,73.49530000000001,839.390555555438
2025-09-16 16:00:00,78.24074,0.5208339999999998,0.8878469750843365,4.593056000000001,5.468750000000001,65.68289999999999,839.390555555438
2025-09-16 16:09:00,41.98495,1.4467589999999992,1.0299376755975416,6.705323,5.960644000000001,33.27550000000002,839.390555555438
2025-09-16 16:12:00,50.81019,1.7361109999999993,0.9694565439527534,7.341892999999999,6.076392,37.32640000000001,839.390555555438
2025-09-16 16:15:00,82.87037,1.5914349999999997,1.2507235478624674,7.341898,6.712963,67.99769999999998,839.390555555438
2025-09-16 16:18:00,91.63773,1.273148,1.157625476635473,6.560642999999999,6.336804999999999,72.91669999999999,839.390555555438
2025-09-16 16:21:00,95.8044,1.3020830000000005,1.0241409051568495,6.010884,5.497681,75.23149999999998,839.390555555438
2025-09-16 16:24:00,68.89468,0.3761570000000001,0.9100058273003185,4.448379000000001,5.873842000000001,64.2361,839.390555555438
2025-09-16 16:39:00,73.55324,1.5335649999999994,1.2428540294424053,7.515513,6.973378,58.15969999999999,839.390555555438
2025-09-16 16:42:00,76.12847,1.2152780000000005,1.1603909517578261,6.763194,6.6550959999999995,62.7893,839.390555555438
2025-09-16 16:45:00,66.84028,0.9259260000000005,1.0274430448460632,5.779394000000001,5.989588,59.317199999999985,839.390555555438
2025-09-16 16:48:00,35.8507,0.4340270000000004,0.8337405513264957,4.9113430000000005,5.902782,30.960699999999974,839.390555555438
2025-09-16 17:00:00,38.88889,2.719907,0.8907754993486119,7.920604,5.353007,28.64580000000001,839.390555555438
2025-09-16 17:03:00,66.81134,1.4756939999999998,1.2504045504879546,7.573383,7.1469890000000005,50.92599999999999,839.390555555438
2025-09-16 17:06:00,66.84028,1.157407,1.117357110663933,6.878938,6.799771000000001,55.84489999999997,839.390555555438
2025-09-16 17:09:00,57.55208,0.9259260000000005,1.000151743879322,6.068754000000001,6.221068,48.032399999999996,839.390555555438
2025-09-16 17:12:00,31.16319,0.4050920000000007,0.791078421660066,4.708797,5.671291999999999,29.513999999999953,839.390555555438
2025-09-16 17:33:00,45.13889,1.1863419999999998,1.0705244736535877,7.255089,7.0312470000000005,33.27540000000005,839.390555555438
2025-09-16 17:36:00,55.46875,1.1863419999999998,0.9906844688057562,6.387039,6.018517000000001,44.27080000000004,839.390555555438
2025-09-16 17:39:00,53.38542,1.0995370000000007,0.8162321264252321,5.605784000000001,5.092597,43.692199999999985,839.390555555438
2025-09-16 17:51:00,35.8507,0.8101849999999997,0.8977613411532238,5.837269000000001,6.018514000000001,32.407399999999996,839.390555555438
2025-09-17 07:45:00,89.03356,1.9097219999999995,1.0274284556388535,6.907873,5.468751,69.73389999999998,839.390555555438
2025-09-17 07:48:00,99.88426,1.2442130000000002,0.9822672773769868,5.663662,5.179399,74.36340000000001,839.440555555438
2025-09-17 07:51:00,86.97917,0.08680500000000002,0.6926316157970436,2.885879000000001,5.179403000000001,85.35880000000003,839.4905555554379
2025-09-17 07:54:00,71.46991,0.0289350000000006,0.8057713752364252,1.7863430000000005,5.7581,68.57639999999998,839.5405555554379
2025-09-17 07:57:00,38.91782,0.08680500000000002,0.9822020755486148,2.9437500000000005,6.655092000000001,35.59020000000004,839.5905555554378
2025-09-17 08:00:00,42.01389,1.3888890000000007,0.9501682447199381,6.9657420000000005,6.192133,30.67130000000003,839.6405555554378
2025-09-17 08:03:00,99.88426,1.8807869999999998,1.1753354996682073,6.994681999999999,5.7870349999999995,85.6481,839.6905555554378
2025-09-17 08:06:00,99.94213,1.7361109999999993,1.0153230915500095,6.271296,5.063655,81.88660000000002,839.7405555554377
2025-09-17 08:09:00,99.94213,1.1284729999999996,0.9321021775514132,5.2296309999999995,4.861108,78.7037,839.7905555554377
2025-09-17 08:12:00,78.15394,0.05787100000000045,0.6647492614332363,2.972685000000001,5.4976840000000005,72.62729999999999,839.8405555554376
