Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-17 08:15:00,45.13889,0.05787099999999956,1.0035724855348036,1.7574079999999999,6.105327,40.219900000000024,839.8905555554376
2025-09-17 08:21:00,66.81134,2.7777780000000005,1.0733582061254734,8.181016,5.671298,50.347200000000015,839.8905555554376
2025-09-17 08:24:00,73.52431,0.868055,1.1965768732170052,6.647457999999999,7.3784730000000005,68.57639999999998,839.8905555554376
2025-09-17 08:27:00,99.94213,1.7939819999999997,1.057902147562333,6.5606480000000005,5.324076,78.993,839.8905555554376
2025-09-17 08:30:00,99.94213,1.6782409999999999,0.9497829950372851,6.039818,4.832177,76.9675,839.8905555554376
2025-09-17 08:33:00,78.18287,0.4050929999999999,0.879167959214979,4.3326400000000005,5.55556,68.28710000000001,839.8905555554376
2025-09-17 08:36:00,53.41435,0.05786999999999942,0.824587432049776,2.3650459999999995,5.729166,44.56020000000001,839.8905555554376
2025-09-17 08:45:00,71.46991,2.141204,1.1026352181750227,7.486568999999999,5.815975,56.42359999999999,839.8905555554376
2025-09-17 08:48:00,89.09144,1.273148,1.2478665268627867,6.705323,6.655095,72.33789999999999,839.8905555554376
2025-09-17 08:51:00,99.94213,1.8807869999999998,1.0178654899600403,6.444908000000001,5.034721,81.30780000000001,839.8905555554376
2025-09-17 08:54:00,97.82986,1.0416669999999995,0.9715392618237387,5.374307999999999,5.237271000000001,87.3843,839.8905555554376
2025-09-17 08:57:00,50.83912,0.17361100000000018,0.8285299464866195,3.7249999999999996,5.873838,43.69209999999998,839.8905555554376
2025-09-17 09:06:00,76.12847,2.256945,1.0572822810161622,7.573384000000001,5.700229,59.02780000000001,839.8905555554376
2025-09-17 09:09:00,78.18287,0.868055,1.2554090448025712,6.647454000000001,7.523148999999999,70.60180000000003,839.8905555554376
2025-09-17 09:12:00,99.94213,1.851852,1.1004064574295516,6.82107,5.5555579999999996,80.15040000000002,839.8905555554376
2025-09-17 09:15:00,99.94213,1.6782409999999999,1.10022477006696,6.4449060000000005,5.439815,84.49080000000001,839.8905555554376
2025-09-17 09:18:00,76.09954,0.6944440000000007,1.004940014631663,5.084954000000001,5.787036,72.04859999999996,839.8905555554376
2025-09-17 09:30:00,64.26505,1.9675919999999998,1.07087727237734,7.544449,6.076387,50.34719999999999,839.8905555554376
2025-09-17 09:33:00,86.97917,1.4178240000000004,1.3630585987099166,7.22616,7.118056,78.70369999999997,839.8905555554376
2025-09-17 09:36:00,99.94213,1.7939819999999997,1.1226408529639487,6.734260000000001,5.584488,81.59720000000002,839.8905555554376
2025-09-17 09:39:00,99.94213,2.054398,0.9678393722062311,6.473839,4.774301,80.15039999999999,839.8905555554376
2025-09-17 09:42:00,82.87037,0.6655090000000001,0.9631939200186266,4.737732,5.410875,77.8357,839.8905555554376
2025-09-17 09:45:00,31.16319,0.0,0.26316947903402316,1.6995370000000003,5.700234,30.67130000000003,839.8905555554376
2025-09-17 09:54:00,45.83334,1.765047,0.9792236275599198,7.399763999999999,6.105327,32.696799999999996,839.8905555554376
2025-09-17 09:57:00,99.88426,2.4016199999999994,1.3117297647115442,7.804862999999999,6.018523,76.3889,839.8905555554376
2025-09-17 10:00:00,95.8044,1.5914350000000006,1.1802000261581096,6.849998000000001,6.105323,77.83560000000003,839.8905555554376
2025-09-17 10:03:00,99.94213,1.9386580000000002,1.0612478594646533,6.589584,5.150466,78.1249,839.8905555554376
2025-09-17 10:06:00,99.94213,1.3310190000000004,0.9832579953835323,5.7215240000000005,5.092595,82.46529999999998,839.8905555554376
2025-09-17 10:09:00,57.55208,0.14467500000000033,0.8120033903036197,3.204167,5.497682999999999,52.08340000000001,839.8905555554376
2025-09-17 10:21:00,71.44097,2.314814,1.0745899052806651,7.428708,5.497684,56.42360000000002,839.8905555554376
2025-09-17 10:24:00,80.78704,0.9837960000000008,1.2165183763686518,6.589584000000001,7.089117999999999,70.8912,839.8905555554376
2025-09-17 10:27:00,99.94213,1.9675919999999998,1.0213661262859226,6.473839,4.947917,76.09959999999998,839.8905555554376
2025-09-17 10:30:00,89.09144,0.8969899999999997,0.998401172323625,5.258564000000001,5.468754000000001,73.49540000000002,839.8905555554376
2025-09-17 10:33:00,35.8507,0.05787000000000031,0.8992207433040385,1.9020830000000002,5.671294,32.9862,839.8905555554376
2025-09-17 10:42:00,31.16319,1.2152770000000004,0.9698659067699267,6.936808000000001,6.4814810000000005,26.620300000000043,839.8905555554376
2025-09-17 10:45:00,80.78704,2.0254629999999993,1.0900505696120315,7.139353,5.61343,65.10420000000002,839.8905555554376
2025-09-17 10:48:00,99.94213,1.7361110000000002,1.1421281438664144,7.023614,5.9895830000000005,75.23149999999998,839.8905555554376
2025-09-17 10:51:00,99.94213,1.8807870000000007,1.0178654899600408,6.387034000000001,4.976846999999999,76.9675,839.8905555554376
2025-09-17 10:54:00,73.55324,0.4340280000000005,0.893392730161904,4.448380000000001,5.6134260000000005,66.84020000000004,839.8905555554376
2025-09-17 11:06:00,50.78125,1.851852,0.9327875499619092,7.255097999999999,5.7870360000000005,36.16889999999998,839.8905555554376
2025-09-17 11:09:00,86.97917,1.9675919999999998,1.0947404066769932,6.994672999999999,5.5555509999999995,68.57639999999998,839.8905555554376
2025-09-17 11:12:00,99.94213,1.6782410000000008,1.1397679016603248,6.9078740000000005,5.960642999999999,74.07399999999998,839.8905555554376
2025-09-17 11:15:00,99.94213,1.6493060000000002,0.9626138444692581,6.155554000000001,5.005788000000001,75.81019999999998,839.8905555554376
2025-09-17 11:18:00,61.66088,0.2314810000000005,0.883754066835771,3.782871000000001,5.787033,56.423599999999965,839.8905555554376
2025-09-17 11:30:00,48.20602,1.5625,1.1134325421685112,7.399768,6.597218,39.3518,839.8905555554376
2025-09-17 11:33:00,89.09144,1.3310179999999994,1.2612594596133895,7.081483,6.944445000000001,71.4699,839.8905555554376
2025-09-17 11:36:00,99.94213,2.0254630000000002,1.0138141435619459,6.734264,5.121530999999999,70.8912,839.8905555554376
2025-09-17 11:39:00,99.94213,1.4467590000000001,0.9526547247646345,5.924074,5.063655,74.65279999999998,839.8905555554376
2025-09-17 11:42:00,48.20602,0.05787000000000031,0.742898922421445,2.7412040000000006,5.671294,42.534700000000015,839.8905555554376
2025-09-17 11:51:00,41.98495,1.9097220000000004,0.8360900966752396,7.3708279999999995,5.729165999999999,28.935199999999952,839.8905555554376
2025-09-17 11:54:00,71.46991,1.8229169999999995,1.0223042040405486,7.023607999999999,5.700231,55.26629999999997,839.8905555554376
2025-09-17 11:57:00,99.94213,2.141203,1.1768231679359789,7.226158,5.642365000000001,74.94209999999998,839.8905555554376
2025-09-17 12:00:00,99.94213,1.9675919999999998,1.07087727237734,6.763199,5.295137,75.81019999999998,839.8905555554376
2025-09-17 12:03:00,99.94213,2.2569440000000007,0.9978979154441883,6.589584000000001,4.65857,78.12490000000003,839.8905555554376
2025-09-17 12:06:00,87.0081,0.9548610000000002,0.9872542905335306,5.3453740000000005,5.410883,78.70370000000003,839.8905555554376
2025-09-17 12:09:00,42.01389,0.08680600000000016,0.723432210372353,3.4356489999999997,5.873838,36.45830000000001,839.8905555554376
2025-09-17 12:15:00,86.97917,2.4016199999999994,1.1574503699994414,7.197222999999999,5.237273,75.23150000000001,839.8905555554376
2025-09-17 12:18:00,99.94213,1.7071750000000003,1.1703711888403134,6.965738,6.018522999999999,76.38889999999998,839.8905555554376
2025-09-17 12:21:00,99.94213,1.8807869999999998,0.9932611050266298,6.415974,4.976857000000001,75.23149999999998,839.8905555554376
2025-09-17 12:24:00,93.72106,1.0416670000000003,0.98663275795033,5.432174,5.324076999999999,78.4144,839.8905555554376
2025-09-17 12:27:00,45.13889,0.05787100000000045,0.6984918327202188,3.204167,5.902773,39.351800000000026,839.8905555554376
2025-09-17 12:36:00,91.6088,2.748842,1.2012430232536242,7.689123,5.324071,74.36339999999998,839.8905555554376
2025-09-17 12:39:00,86.95023,1.3888879999999997,1.195175965806623,7.081483,6.7129650000000005,71.46989999999997,839.8905555554376
2025-09-17 12:42:00,99.94213,1.9097220000000004,1.0751419563220073,6.618513999999999,5.237271999999999,78.41439999999997,839.8905555554376
2025-09-17 12:45:00,99.94213,1.649305,0.9626134958881115,6.097684000000001,4.947919000000001,74.94209999999998,839.8905555554376
2025-09-17 12:48:00,73.55324,0.46296300000000024,0.9065766621437238,4.593056000000001,5.7002310000000005,66.26159999999999,839.8905555554376
2025-09-17 12:51:00,73.52431,0.7523150000000003,0.9183461806851506,4.679862,5.034719,68.57629999999997,839.8905555554376
2025-09-17 12:54:00,31.16319,0.14467600000000047,0.7706951584278919,3.8407409999999995,5.960647999999999,30.381899999999973,839.8905555554376
2025-09-17 13:03:00,41.98495,3.501156,,8.152078,4.629632000000001,30.67130000000003,839.8905555554376
2025-09-17 13:06:00,91.6088,1.6782399999999997,1.304848864271447,7.515513,6.828703,76.09949999999998,839.8905555554376
2025-09-17 13:09:00,99.94213,1.4467590000000001,1.171490974712175,6.618513999999999,6.105325000000001,79.28239999999997,839.8905555554376
2025-09-17 13:12:00,99.94213,1.8229170000000003,0.9743363433903045,6.213424000000001,4.832177000000001,77.8356,839.8905555554376
2025-09-17 13:15:00,64.26505,0.2314810000000005,0.9144393546854216,3.696065,5.8159730000000005,60.76380000000003,839.8905555554376
2025-09-17 13:27:00,84.89583,2.9803239999999995,1.2337350384165524,8.296763,5.671298999999999,67.12960000000001,839.8905555554376
2025-09-17 13:30:00,87.0081,1.359953,1.2902248875152862,7.226158000000001,7.089124999999999,74.07409999999999,839.8905555554376
2025-09-17 13:33:00,99.94213,1.6203699999999994,1.1173184676952443,6.763192999999999,5.873843000000001,76.3889,839.8905555554376
2025-09-17 13:36:00,99.94213,1.9097220000000004,1.002666244180273,6.444903999999999,4.976851999999999,74.65280000000001,839.8905555554376
2025-09-17 13:39:00,84.92477,0.6944439999999998,0.9338919629455816,4.911341999999999,5.439814000000001,72.0486,839.8905555554376
2025-09-17 13:42:00,38.94676,0.02893499999999971,0.6331864075047828,3.00162,5.9317079999999995,35.30099999999999,839.8905555554376
2025-09-17 13:51:00,97.80093,2.083334,1.3122746004824435,7.660182999999999,6.336809000000001,78.993,839.8905555554376
2025-09-17 13:54:00,99.94213,1.7361109999999993,1.1421350668302939,6.849997999999999,5.815977,73.78469999999999,839.8905555554376
2025-09-17 13:57:00,99.94213,2.141203,1.0498961971579024,6.705328,4.976855,76.3889,839.8905555554376
2025-09-17 14:00:00,99.94213,1.9386580000000002,0.932729158153216,6.300234,4.716436,73.20600000000002,839.8905555554376
2025-09-17 14:03:00,78.24074,0.6076380000000006,0.9591315714182176,4.824536999999999,5.642359999999999,67.70839999999998,839.8905555554376
2025-09-17 14:06:00,38.91782,0.14467599999999958,0.784536608788391,3.898610999999999,6.0763869999999995,37.037000000000035,839.8905555554376
2025-09-17 14:15:00,76.09954,2.141203,1.0766270827422426,7.370838,5.671295000000001,58.159700000000015,839.8905555554376
2025-09-17 14:18:00,86.97917,1.2152779999999996,1.2190960079623643,6.792128000000001,6.79977,71.7593,839.8905555554376
2025-09-17 14:21:00,99.94213,2.0833330000000005,1.0319188078956576,6.821068,5.150465,75.52079999999998,839.8905555554376
2025-09-17 14:24:00,99.94213,1.938657,1.0369533366165793,6.387034000000001,4.918977,74.07399999999998,839.8905555554376
2025-09-17 14:27:00,87.0081,0.8101850000000006,0.976895359824098,5.1717640000000005,5.526618999999999,70.3125,839.8905555554376
2025-09-17 14:30:00,42.01389,0.11574000000000062,0.7489601822374972,3.753934000000001,6.018518,39.0625,839.8905555554376
2025-09-17 14:39:00,99.94213,2.719907,1.2532916547988615,7.833798,5.555551,80.15050000000002,839.8905555554376
2025-09-17 14:42:00,99.94213,1.765046,1.1530368378748355,6.907873,5.844906999999999,77.25690000000003,839.8905555554376
2025-09-17 14:45:00,99.94213,1.6782399999999997,0.9497826536580461,6.0398130000000005,4.832173,74.65280000000001,839.8905555554376
2025-09-17 14:48:00,73.52431,0.4340280000000005,0.9031600254854165,4.216898,5.410876,67.70830000000001,839.8905555554376
2025-09-17 15:00:00,50.81019,1.851851,0.9586819189315599,7.284028000000001,5.844907000000001,36.16900000000004,839.8905555554376
2025-09-17 15:03:00,89.09144,1.967593,1.1180633448389767,6.936808,5.526615,74.65279999999998,839.8905555554376
2025-09-17 15:06:00,99.94213,1.5625,1.1319707785920539,6.618523,5.844903,78.125,839.8905555554376
2025-09-17 15:09:00,99.94213,1.475695,0.9835427121985469,5.895144,5.034719000000001,75.23150000000001,839.8905555554376
2025-09-17 15:12:00,59.60648,0.20254600000000078,0.854138063590741,3.493519,5.5555579999999996,55.266200000000026,839.8905555554376
2025-09-17 15:24:00,61.66088,1.9097220000000004,1.0515711891673927,7.284028000000001,5.873846,46.00689999999997,839.8905555554376
2025-09-17 15:27:00,99.94213,1.938657,1.2787579280596382,7.428708,6.278931000000001,76.9676,839.8905555554376
2025-09-17 15:30:00,99.94213,1.9097220000000004,1.0751339046440225,6.734264,5.353012,81.01850000000002,839.8905555554376
2025-09-17 15:33:00,99.94213,1.5625,1.0163697881800364,6.097684,5.150464,74.07409999999999,839.8905555554376
2025-09-17 15:36:00,78.18287,0.5497680000000003,0.9082985911256385,4.650925000000001,5.497681,69.7338,839.8905555554376
2025-09-17 15:39:00,55.43981,0.7233800000000006,0.8106307242916619,4.650926000000001,4.832173999999999,47.16439999999997,839.8905555554376
2025-09-17 15:51:00,61.66088,1.9097220000000004,1.0026662441802714,7.284028000000001,5.815975999999999,44.84949999999998,839.8905555554376
2025-09-17 15:54:00,99.94213,2.1122679999999994,1.2136701408144457,7.370832999999999,5.873845,81.30790000000002,839.8905555554376
2025-09-17 15:57:00,99.94213,1.8807869999999998,1.065271007375249,6.5606539999999995,5.208337,79.86109999999996,839.8905555554376
2025-09-17 16:00:00,95.8044,1.2152780000000005,1.0034652298600613,5.634724000000001,5.237266,79.86110000000002,839.8905555554376
2025-09-17 16:03:00,48.23495,0.14467600000000047,0.8051639578608065,3.4645829999999993,5.729163,42.53469999999999,839.8905555554376
2025-09-17 16:12:00,38.91782,2.6041670000000003,0.7566499239496828,7.6891240000000005,5.179397000000001,29.803200000000004,839.8905555554376
2025-09-17 16:15:00,66.84028,1.7939819999999997,1.0354329613129734,7.023614,5.758102000000001,52.66209999999998,839.8905555554376
2025-09-17 16:18:00,99.94213,1.9386580000000002,1.1308422659166275,6.850004,5.497686,78.12490000000003,839.8905555554376
2025-09-17 16:21:00,99.94213,1.6782409999999999,1.0168966818654284,6.184494000000001,5.063653,80.15039999999999,839.8905555554376
2025-09-17 16:24:00,59.60648,0.2025459999999999,0.8089517000607733,3.8986100000000006,5.787038,55.84489999999997,839.8905555554376
2025-09-17 16:36:00,38.94676,1.3888890000000007,1.0067456738833405,7.341894000000001,6.655095,28.356499999999983,839.8905555554376
2025-09-17 16:39:00,95.77546,2.083334,1.1807587864716496,7.428704,5.93171,78.12499999999997,839.8905555554376
2025-09-17 16:42:00,99.94213,1.851851,1.0321000724461553,6.444908,5.092597,80.15050000000002,839.8905555554376
2025-09-17 16:45:00,68.86574,0.28935200000000005,0.902678927936244,3.840740000000001,5.613422,63.3681,839.8905555554376
2025-09-17 16:57:00,31.16319,1.359954,0.8998029168745705,6.9078740000000005,6.10532,25.75229999999999,839.8905555554376
2025-09-17 17:00:00,48.20602,1.475695,0.9431952481612152,6.734264,5.815969000000001,34.43290000000002,839.8905555554376
2025-09-17 17:03:00,59.57755,1.5335650000000003,1.0254002803458369,6.965744000000001,6.076389,45.42820000000003,839.8905555554376
2025-09-17 17:06:00,82.87037,1.4178230000000003,1.0904484388977944,6.705328,6.105325000000001,62.2107,839.8905555554376
2025-09-17 17:09:00,73.52431,0.8101859999999999,1.0024325186614074,5.432174,5.844908,63.367999999999995,839.8905555554376
2025-09-17 17:12:00,38.94676,0.28935200000000005,0.8354637161299927,4.332639000000001,5.873842,34.43289999999999,839.8905555554376
2025-09-17 17:21:00,50.78125,4.02199,,7.544444000000001,3.414354000000001,34.432800000000015,839.8905555554376
2025-09-17 17:24:00,71.49884,1.4467590000000001,1.0484872712681168,6.792128,6.076389000000001,55.55559999999997,839.8905555554376
2025-09-17 17:27:00,71.46991,1.0127310000000005,0.987403564054486,5.8083279999999995,5.758096999999999,58.159700000000015,839.8905555554376
2025-09-17 17:30:00,48.23495,0.4629620000000001,0.7607633948723274,4.940278000000001,5.642366,40.79859999999999,839.8905555554376
2025-09-17 17:54:00,33.76736,1.2442130000000002,0.9822732111786507,7.2840240000000005,6.799771,26.041600000000017,839.8905555554376
2025-09-17 17:57:00,35.8507,1.186343,0.887861637295932,6.821064,6.278931000000001,27.199099999999987,839.8905555554376
2025-09-18 07:21:00,57.49421,1.5625,1.036432020422588,7.110412999999999,6.192133,41.95610000000002,839.8905555554376
2025-09-18 07:24:00,59.57755,1.1284720000000004,0.9321017374157117,6.097688,5.729165999999999,46.29630000000003,839.8905555554376
2025-09-18 07:39:00,66.84028,2.141204,1.2236319053407825,8.123144,6.597220000000001,50.92590000000001,839.8905555554376
2025-09-18 07:42:00,80.7581,1.4756939999999998,1.217560166112413,7.255088000000001,6.770834,62.78939999999997,839.9405555554375
2025-09-18 07:45:00,99.94213,1.3310179999999994,1.1529015369247606,6.415972999999999,6.076385000000001,82.17590000000001,839.9905555554375
2025-09-18 07:48:00,89.03356,0.6076389999999998,0.9591318661540731,4.795602,5.613423000000001,85.35870000000003,840.0405555554374
2025-09-18 07:51:00,78.18287,0.02893499999999971,0.7443700859430142,1.4969909999999995,5.092593000000001,74.36340000000001,840.0905555554374
2025-09-18 07:54:00,53.38542,0.868055,0.8573644238026549,5.576848,5.555553,42.824100000000044,840.1405555554373
2025-09-18 07:57:00,68.89468,1.244212,0.9822727841391181,6.184487,5.700234999999999,55.844899999999996,840.1905555554373
2025-09-18 08:00:00,89.03356,1.0995369999999998,0.9676530690912797,5.547916,5.295139,79.57170000000002,840.2405555554373
2025-09-18 08:03:00,68.89468,0.17361100000000018,0.7924005649025642,3.493518999999999,5.4976899999999995,63.36809999999997,840.2905555554372
2025-09-18 08:06:00,57.55208,0.78125,0.7558578538729849,5.056020999999999,5.005791,44.84960000000001,840.3405555554372
2025-09-18 08:09:00,53.38542,0.4340280000000005,0.8236119998627007,4.650925,5.613427,42.82409999999999,840.3905555554371
2025-09-18 08:12:00,48.23495,0.5208329999999997,0.8001813276577815,4.96921,5.613427,40.219899999999996,840.4405555554371
2025-09-18 08:15:00,78.15394,1.9965270000000004,0.8281080636610723,6.242362,4.484954999999999,59.317200000000014,840.490555555437
2025-09-18 08:18:00,57.55208,1.5046299999999997,0.9744149022251111,6.589582000000001,5.671292000000001,49.18979999999999,840.540555555437
2025-09-18 08:21:00,64.23611,1.1863419999999998,0.9573794810457059,5.8372649999999995,5.410882999999999,57.58100000000002,840.5905555554369
2025-09-18 08:24:00,38.91782,0.6365739999999995,0.8623631812454005,5.403244,5.902780000000001,34.43289999999999,840.6405555554369
2025-09-18 08:30:00,31.16319,1.3310179999999994,0.8484379206835704,6.705323,5.873845,25.173699999999997,840.6405555554369
2025-09-18 08:33:00,59.60648,1.6782399999999997,0.9497826536580461,6.792133,5.584492999999999,42.82409999999999,840.6405555554369
2025-09-18 08:36:00,73.55324,1.5046299999999997,1.0143220879976822,6.444903999999999,5.584494,53.819500000000005,840.6405555554369
2025-09-18 08:39:00,80.78704,1.3020830000000005,0.9892319864448923,6.184489000000001,5.613426,58.15969999999999,840.6405555554369
2025-09-18 08:42:00,61.66088,0.7523150000000003,0.9686354869816982,5.374309,5.8449040000000005,52.37270000000001,840.6405555554369
2025-09-18 08:45:00,33.76736,0.46296300000000024,0.8351764186379472,5.142824000000001,6.047451000000001,32.11800000000002,840.6405555554369
2025-09-18 08:54:00,50.81019,1.5335650000000003,0.9434295307630449,6.7921320000000005,5.787037000000001,37.61580000000001,840.6405555554369
2025-09-18 08:57:00,80.7581,1.3020830000000005,0.971393330182225,6.097685000000001,5.497681999999999,66.26159999999999,840.6405555554369
2025-09-18 09:00:00,99.94213,1.4178239999999995,0.9996837022417285,5.837269,5.092595,83.04400000000001,840.6405555554369
2025-09-18 09:03:00,99.94213,1.070601,1.0005230154639313,5.345366,5.208335,79.86110000000002,840.6405555554369
2025-09-18 09:06:00,61.66088,0.11574099999999987,0.9146927177547572,2.914814,5.931717,57.00230000000002,840.6405555554369
2025-09-18 09:18:00,73.52431,2.517361,1.1037444570145232,7.94954,5.787039,57.87040000000002,840.6405555554369
2025-09-18 09:21:00,99.88426,2.546296,1.1120262754537795,7.37083,5.179394,76.09959999999998,840.6405555554369
2025-09-18 09:24:00,93.72106,1.273148,0.9945860040281248,5.75046,5.237272,71.4699,840.6405555554369
2025-09-18 09:36:00,78.18287,2.256945,1.1653275208852516,7.6312500000000005,5.873845,62.2107,840.6405555554369
2025-09-18 09:39:00,99.94213,1.851851,1.1004061045890134,6.849998000000001,5.584487000000001,68.8657,840.6405555554369
2025-09-18 09:42:00,95.8044,1.0995369999999998,0.998917349758346,5.634722999999999,5.439816,69.1551,840.6405555554369
2025-09-18 09:45:00,61.66088,0.2025459999999999,0.8391657971105961,3.8986110000000007,5.902782,53.530100000000004,840.6405555554369
2025-09-18 09:57:00,97.80093,2.9803239999999995,1.1260874900188642,7.804858,5.092594000000001,75.23159999999999,840.6405555554369
2025-09-18 10:00:00,93.72106,1.3888889999999998,1.2427183879173815,6.965737999999999,6.684029000000001,79.57180000000002,840.6405555554369
2025-09-18 10:03:00,99.94213,1.8807869999999998,0.9932611050266298,6.502778,5.063661000000001,78.4144,840.6405555554369
2025-09-18 10:06:00,99.94213,1.5914339999999996,0.9423426015947792,6.0398130000000005,4.947919000000001,76.3889,840.6405555554369
2025-09-18 10:09:00,78.18287,0.5208339999999998,0.8985021592741718,4.564120000000001,5.468750000000001,68.8657,840.6405555554369
2025-09-18 10:18:00,38.91782,2.083334,0.8519271363050023,7.139354000000001,5.295140000000001,27.199100000000044,840.6405555554369
2025-09-18 10:21:00,53.35648,1.8229159999999993,0.9493750267542367,7.226153,5.815977,37.32639999999998,840.6405555554369
2025-09-18 10:24:00,91.63773,1.880788,1.1105945030158426,6.792133000000001,5.497685000000001,69.73379999999997,840.6405555554369
2025-09-18 10:27:00,99.94213,2.0254629999999993,1.0653077574840082,6.821068,5.266205,75.23150000000001,840.6405555554369
2025-09-18 10:30:00,99.94213,1.4467590000000001,0.9324476603830039,5.779398,4.890049,73.49539999999999,840.6405555554369
2025-09-18 10:33:00,59.60648,0.14467500000000033,0.8324263007907755,3.2331009999999996,5.613423,54.9769,840.6405555554369
2025-09-18 10:45:00,48.20602,1.8229159999999993,0.9493662735451432,7.197222999999999,5.787037,32.98609999999999,840.6405555554369
2025-09-18 10:48:00,73.52431,1.5914349999999997,1.0066144838753728,6.618518000000001,5.613423000000001,56.134300000000025,840.6405555554369
2025-09-18 10:51:00,84.92477,1.2152779999999996,1.0199482823902577,5.953008,5.58449,67.41890000000001,840.6405555554369
2025-09-18 10:54:00,66.84028,0.578703,0.9283393922164344,4.824536999999999,5.642359999999999,59.02780000000001,840.6405555554369
2025-09-18 11:06:00,45.13889,1.7939810000000005,0.8880903696921528,7.226158,5.787037,31.539299999999997,840.6405555554369
2025-09-18 11:09:00,68.89468,1.5914350000000006,1.006614483875373,6.676388000000001,5.671293,54.1088,840.6405555554369
2025-09-18 11:12:00,80.78704,1.273148,1.0117786930767936,6.0398130000000005,5.555554999999999,67.99769999999998,840.6405555554369
2025-09-18 11:15:00,61.66088,0.578703,0.9172945124348801,4.969213,5.7581,55.84489999999997,840.6405555554369
2025-09-18 11:27:00,50.78125,1.938657,0.9600092686927374,7.399768,5.844911000000001,36.16900000000001,840.6405555554369
2025-09-18 11:30:00,76.12847,1.6782410000000008,1.1397746298863347,7.081484000000001,6.134262999999999,63.367999999999995,840.6405555554369
2025-09-18 11:33:00,89.03356,1.4756939999999998,1.0601214526168485,6.387039,5.642365000000001,74.65280000000001,840.6405555554369
2025-09-18 11:36:00,76.12847,0.7523150000000003,0.9686397667692319,5.142824000000001,5.613428999999999,70.60180000000003,840.6405555554369
2025-09-18 11:51:00,80.78704,2.141204,1.2463548745874655,7.833799000000001,6.336805,66.55090000000001,840.6405555554369
2025-09-18 11:54:00,95.8044,1.5335640000000001,1.1915617730339498,6.907869,6.278935000000001,77.5464,840.6405555554369
2025-09-18 11:57:00,89.09144,0.9548610000000002,1.029143513492148,5.490044,5.642363,76.67820000000003,840.6405555554369
2025-09-18 12:00:00,48.23495,0.14467600000000047,0.8051637211363636,3.6092590000000007,5.873838,42.24540000000002,840.6405555554369
2025-09-18 12:09:00,33.73843,1.8229170000000003,0.9493665961557218,6.965744000000001,5.555557,24.88420000000002,840.6405555554369
2025-09-18 12:12:00,73.52431,2.4594900000000006,1.146709694061859,8.036338,5.9895879999999995,58.15979999999999,840.6405555554369
2025-09-18 12:15:00,93.66319,1.6203710000000004,1.2279306272508494,7.255094,6.539353,72.62730000000002,840.6405555554369
2025-09-18 12:18:00,99.94213,1.4178240000000004,1.0728064710604495,6.329169,5.700235,80.72919999999999,840.6405555554369
2025-09-18 12:21:00,99.94213,2.228009,0.8546881494241688,6.068754000000001,4.050925,79.2825,840.6405555554369
2025-09-18 12:24:00,99.94213,1.3020830000000005,0.9348843294150471,4.766667,4.108795,79.86110000000002,840.6405555554369
2025-09-18 12:27:00,38.94676,0.0289350000000006,0.8384617668550135,0.8893510000000004,5.063653,36.16899999999998,840.6405555554369
2025-09-18 12:39:00,64.23611,1.6782399999999997,1.1002174481233913,7.515513,6.510413000000001,48.032400000000024,840.6405555554369
2025-09-18 12:42:00,99.88426,1.6203710000000004,1.2455721010954903,7.1104140000000005,6.423613,78.12509999999997,840.6405555554369
2025-09-18 12:45:00,99.94213,1.5625,1.0163697881800364,6.097684,5.150464,78.4144,840.6405555554369
2025-09-18 12:48:00,55.43981,0.11574100000000076,0.7620465458078878,3.290973,5.613422999999999,50.347200000000015,840.6405555554369
2025-09-18 12:51:00,50.78125,2.8067130000000002,,5.5479140000000005,2.2858789999999996,38.773199999999974,840.6405555554369
2025-09-18 13:00:00,50.78125,3.7615740000000004,,7.312957999999999,3.4143539999999994,35.879699999999985,840.6405555554369
2025-09-18 13:03:00,61.66088,1.3020839999999998,1.0412577845770739,6.618513999999999,6.13426,51.50460000000004,840.6405555554369
2025-09-18 13:06:00,64.26505,1.0416670000000003,0.9715340181988736,5.895144,5.758096999999999,52.66209999999998,840.6405555554369
2025-09-18 13:09:00,35.8507,0.49189799999999995,0.8243717628279909,4.940277999999999,5.729166,32.98609999999999,840.6405555554369
2025-09-18 13:24:00,66.84028,1.9097229999999996,1.2068401785396605,7.312968,6.105325000000001,54.39820000000003,840.6405555554369
2025-09-18 13:27:00,93.72106,1.6782409999999999,1.196933060205108,7.081478,6.221067000000001,72.91669999999999,840.6405555554369
2025-09-18 13:30:00,99.94213,1.6203690000000002,1.037960457035638,6.387038,5.3819490000000005,75.23149999999998,840.6405555554369
2025-09-18 13:33:00,66.86921,0.2604160000000002,0.8868047392974884,3.8407409999999995,5.700232000000001,59.89590000000001,840.6405555554369
2025-09-18 13:36:00,99.94213,2.1122690000000004,0.7453614281806976,5.7215240000000005,3.7615749999999997,76.9676,840.6405555554369
2025-09-18 13:39:00,99.94213,1.967593,0.6659516513554963,5.4321779999999995,3.5879650000000005,76.67829999999998,840.6405555554369
2025-09-18 13:42:00,45.16782,0.0,0.26316935612645986,1.0340280000000002,5.0347230000000005,40.798599999999965,840.6405555554369
2025-09-18 13:54:00,57.55208,1.4756939999999998,1.1497229501467405,7.197216999999999,6.597223,46.00699999999998,840.6405555554369
2025-09-18 13:57:00,91.6956,1.4756939999999998,1.2504101707735145,7.226153,6.799769,73.49539999999999,840.6405555554369
2025-09-18 14:00:00,99.94213,1.5914359999999999,1.1436115694977196,6.618513999999999,5.815968,74.65269999999998,840.6405555554369
2025-09-18 14:03:00,91.63773,0.8969909999999999,0.9983970424916043,5.403244000000001,5.613423000000001,76.0995,840.6405555554369
2025-09-18 14:06:00,78.24074,0.8969899999999997,0.915154223684953,4.969213,5.005783,69.44449999999998,840.6405555554369
2025-09-18 14:09:00,31.16319,0.05787000000000031,0.7263192330235779,2.8569440000000004,5.700227999999999,30.671299999999974,840.6405555554369
2025-09-18 14:21:00,89.03356,2.1122679999999994,1.1906276430499942,7.660183,6.1342550000000005,68.28709999999998,840.6405555554369
2025-09-18 14:24:00,99.94213,1.6203690000000002,1.1551758420958937,6.705328,5.873839,76.09960000000001,840.6405555554369
2025-09-18 14:27:00,89.09144,0.8101849999999997,0.9639829446202508,5.171763,5.497687999999999,74.65280000000001,840.6405555554369
2025-09-18 14:30:00,45.13889,0.05787000000000031,0.7484072100198156,2.7701390000000004,5.729168,39.93049999999997,840.6405555554369
2025-09-18 14:42:00,80.78704,2.4016199999999994,1.1574407993849778,7.804862999999999,5.844903,63.657399999999996,840.6405555554369
2025-09-18 14:45:00,97.82986,1.4756939999999998,1.1497229501467405,6.792128,6.192134,74.36339999999998,840.6405555554369
2025-09-18 14:48:00,93.72106,0.8969909999999999,0.998401709338584,5.432174,5.642363,74.94209999999998,840.6405555554369
2025-09-18 14:51:00,45.13889,0.14467600000000047,0.839202677602247,3.493518,5.902773,41.95600000000002,840.6405555554369
2025-09-18 15:00:00,33.73843,1.938657,0.9044587523469744,7.023614000000001,5.410877000000001,26.04169999999999,840.6405555554369
2025-09-18 15:03:00,57.49421,1.359953,1.1001213345704803,7.197218,6.7129650000000005,45.13889999999998,840.6405555554369
2025-09-18 15:06:00,97.82986,1.6203699999999994,1.2279302117441464,7.139353,6.423613,77.25690000000003,840.6405555554369
2025-09-18 15:09:00,99.94213,1.359954,1.0310180885160376,6.039814,5.43981,75.23150000000001,840.6405555554369
2025-09-18 15:12:00,57.55208,0.20254600000000078,0.8615905783923972,3.725001,5.815968,52.372600000000034,840.6405555554369
2025-09-18 15:21:00,97.82986,1.765046,1.069576018345471,6.531718,5.353012,77.257,840.6405555554369
2025-09-18 15:24:00,91.63773,1.0416659999999993,0.9715387845261011,5.316433,5.179397,77.5463,840.6405555554369
2025-09-18 15:27:00,45.13889,0.05787000000000031,0.8567489809994866,1.7574069999999997,5.295138,40.50920000000002,840.6405555554369
2025-09-18 15:33:00,86.97917,2.3148149999999994,0.9493866193932048,6.705323,4.658568000000001,70.60189999999997,840.6405555554369
2025-09-18 15:36:00,99.94213,1.8807860000000005,1.1105938003298366,6.792128,5.497681999999999,77.83560000000003,840.6405555554369
2025-09-18 15:39:00,95.8044,1.157407,0.9279447354608885,5.518978000000001,5.092591,79.2825,840.6405555554369
2025-09-18 15:42:00,42.07176,0.08680600000000016,0.8844916870630207,2.3361110000000007,5.5555579999999996,38.773199999999974,840.6405555554369
2025-09-18 15:51:00,38.91782,2.1990740000000004,0.7666162883371591,7.428704,5.381939999999999,28.93520000000001,840.6405555554369
2025-09-18 15:54:00,66.84028,1.851852,1.0321004102941678,7.110418,5.758106,50.05789999999999,840.6405555554369
2025-09-18 15:57:00,99.94213,2.0254629999999993,1.13779591324792,6.965743,5.49768,78.99310000000003,840.6405555554369
2025-09-18 16:00:00,99.94213,1.7071750000000003,1.0272243529868217,6.358098,5.2083330000000005,78.4143,840.6405555554369
2025-09-18 16:03:00,86.97917,1.0995369999999998,0.8689798435334184,4.940277999999999,4.513892,71.4699,840.6405555554369
2025-09-18 16:15:00,31.8287,1.649305,0.867981774121326,7.312964000000001,6.047459,26.04169999999999,840.6405555554369
2025-09-18 16:18:00,64.26505,1.8229159999999993,0.9986215721589464,7.081483,5.729167,49.47920000000002,840.6405555554369
2025-09-18 16:21:00,95.8044,1.5624989999999999,1.1861390191698995,6.763198,6.076389000000001,76.67829999999998,840.6405555554369
2025-09-18 16:24:00,99.94213,1.1863420000000007,1.0549090953292215,5.866208,5.613426,80.72919999999996,840.6405555554369
2025-09-18 16:27:00,61.66088,0.14467599999999958,0.791430635900615,3.580323999999999,5.787037000000001,56.42360000000002,840.6405555554369
2025-09-18 16:39:00,50.81019,2.1122679999999994,0.9558474943534464,7.573383,5.787035,35.59030000000001,840.6405555554369
2025-09-18 16:42:00,82.87037,1.9097220000000004,1.227467699378528,7.5155080000000005,6.336805999999999,67.70839999999998,840.6405555554369
2025-09-18 16:45:00,95.77546,1.3310180000000003,1.1041373577490081,6.358098,5.931710000000001,78.41440000000003,840.6405555554369
2025-09-18 16:48:00,71.46991,0.49189799999999995,0.9290012769273691,4.650926,5.729170000000001,67.70830000000004,840.6405555554369
2025-09-18 17:03:00,31.16319,1.3310180000000003,0.9083670486985809,6.936808000000001,6.192130000000001,23.4375,840.6405555554369
2025-09-18 17:06:00,66.84028,1.7939810000000005,1.1226404875755638,7.457638000000001,6.307867,52.08340000000004,840.6405555554369
2025-09-18 17:09:00,73.55324,1.2442130000000002,1.0491877629612911,6.589584,6.221061000000001,59.02780000000001,840.6405555554369
2025-09-18 17:12:00,55.43981,0.6076389999999998,0.9027700910724064,5.258564,5.931715,45.13889999999998,840.6405555554369
2025-09-18 17:33:00,42.01389,1.5625,1.0163697881800364,7.3708279999999995,6.423608,28.35650000000004,840.6405555554369
2025-09-18 17:36:00,38.91782,1.1863419999999998,0.9906901509984742,7.081479,6.712967000000001,29.803200000000004,840.6405555554369
2025-09-18 17:39:00,31.16319,1.0127310000000005,0.8803064107599924,6.387034000000001,6.134263,27.777800000000013,840.6405555554369
2025-09-19 08:00:00,41.98495,4.195601,,6.850002999999999,2.4305520000000005,30.092600000000004,840.6405555554369
2025-09-19 08:03:00,42.01389,1.0127309999999996,0.880306410759993,5.953003999999999,5.700233000000001,35.87959999999998,840.6405555554369
2025-09-19 08:15:00,45.10995,1.7939809999999996,0.9400121529549637,7.312964,5.931713,30.38190000000003,840.6405555554369
2025-09-19 08:18:00,93.66319,1.7361110000000002,1.2199054284948299,6.821059999999999,5.902779,76.9676,840.6405555554369
2025-09-19 08:21:00,99.94213,1.851851,1.0082632655817398,6.3291699999999995,4.947919000000001,77.2569,840.6405555554369
2025-09-19 08:24:00,76.12847,0.6944439999999998,1.0049416200603534,5.171760000000001,5.8738459999999995,68.5764,840.6405555554369
2025-09-19 08:36:00,41.98495,1.7361110000000002,0.9211934699938771,7.2840240000000005,5.960653,30.092599999999976,840.6405555554369
2025-09-19 08:39:00,78.18287,1.967593,1.0708859479779491,7.052543999999999,5.584491000000001,60.76390000000001,840.6405555554369
2025-09-19 08:42:00,99.94213,1.9675920000000007,1.1632843134979036,6.965744,5.613422,75.81020000000001,840.6405555554369
2025-09-19 08:45:00,99.94213,1.5335640000000001,1.0253998982949475,5.981949,5.092594999999999,76.09960000000001,840.6405555554369
2025-09-19 08:48:00,53.41435,0.14467600000000047,0.8120064401546533,3.3199069999999997,5.613428,46.87500000000003,840.6405555554369
2025-09-19 09:00:00,59.60648,1.8229169999999995,0.9743278360233041,7.110422,5.729165000000001,43.69210000000001,840.6405555554369
2025-09-19 09:03:00,99.94213,2.141203,1.26867567749973,7.399764,5.931711,78.70370000000003,840.6405555554369
2025-09-19 09:06:00,99.94213,1.851852,1.078127393960425,6.589584000000001,5.295142,78.7037,840.6405555554369
2025-09-19 09:09:00,99.94213,1.1863420000000007,1.007027435113684,5.663658,5.324075999999999,82.46529999999998,840.6405555554369
2025-09-19 09:12:00,71.46991,0.49189799999999995,0.8774271089699248,4.1300930000000005,5.063656000000001,68.5764,840.6405555554369
2025-09-19 09:21:00,31.13426,1.5046290000000004,0.8896467223293784,6.647458,5.613428999999999,25.462999999999965,840.6405555554369
2025-09-19 09:24:00,42.01389,1.851851,0.9060507842877633,7.284032999999999,5.787042,30.671299999999974,840.6405555554369
2025-09-19 09:27:00,99.88426,2.546296000000001,1.2566670464952467,7.804864000000001,5.758098,80.72919999999996,840.6405555554369
2025-09-19 09:30:00,99.88426,1.9097219999999995,1.0274284556388535,6.647454000000001,5.208332,78.125,840.6405555554369
2025-09-19 09:33:00,80.7581,0.8101859999999999,0.9639835060747358,5.229629999999999,5.555554,70.0231,840.6405555554369
2025-09-19 09:48:00,99.88426,2.34375,1.1396916448211862,7.370832999999999,5.4687529999999995,73.78470000000002,840.6405555554369
2025-09-19 09:51:00,99.94213,1.9965279999999996,0.9779697785345982,6.647457999999999,5.034720000000001,71.7593,840.6405555554369
2025-09-19 09:54:00,93.72106,1.0127319999999997,0.8961521277338671,5.084958,4.8611059999999995,71.7593,840.6405555554369
2025-09-19 09:57:00,50.81019,0.02893599999999985,0.7348435980342731,2.0756939999999995,5.613427000000001,43.113399999999984,840.6405555554369
2025-09-19 10:06:00,38.91782,1.5335640000000001,0.8771746968168614,6.965737,5.873843,27.777800000000013,840.6405555554369
2025-09-19 10:09:00,68.89468,1.5914349999999997,1.0066144838753728,6.676387000000001,5.671292000000001,54.39810000000003,840.6405555554369
2025-09-19 10:12:00,99.94213,1.6493060000000002,1.089281742160639,6.387042999999999,5.410876999999999,81.88650000000001,840.6405555554369
2025-09-19 10:15:00,99.94213,1.4756939999999998,0.9835491729333362,5.924073000000001,5.0636589999999995,81.01849999999999,840.6405555554369
2025-09-19 10:18:00,73.55324,0.28935200000000005,0.8524523638152038,3.7539360000000004,5.353011,69.155,840.6405555554369
2025-09-19 10:21:00,45.25463,0.0,0.259611505839108,1.236574,5.1794,42.24539999999999,840.6405555554369
2025-09-19 10:30:00,53.35648,1.765047,0.9306189936509727,7.0525519999999995,5.700234999999999,37.32639999999998,840.6405555554369
2025-09-19 10:33:00,84.92477,1.938657,1.0369533366165808,6.965738,5.497681000000001,67.12960000000001,840.6405555554369
2025-09-19 10:36:00,99.88426,1.9097220000000004,1.1428595036526241,7.023607999999999,5.729165999999999,76.3889,840.6405555554369
2025-09-19 10:39:00,99.94213,1.5914350000000006,0.98564070320342,6.010878,4.976853,75.52079999999998,840.6405555554369
2025-09-19 10:42:00,64.23611,0.17361100000000018,0.7996661533723239,3.3199070000000006,5.353007000000001,60.47460000000001,840.6405555554369
2025-09-19 10:54:00,35.8507,1.4467590000000001,0.9324476603830039,6.965737999999999,6.076389,27.488400000000013,840.6405555554369
2025-09-19 10:57:00,71.46991,1.7071759999999996,1.0487895325755396,6.792128000000001,5.671292000000001,55.5556,840.6405555554369
2025-09-19 11:00:00,91.63773,1.5046299999999997,1.0528705710475745,6.242358,5.439818000000001,71.75919999999999,840.6405555554369
2025-09-19 11:03:00,78.24074,0.7233789999999996,0.9635826664798423,5.0849530000000005,5.613424,68.287,840.6405555554369
2025-09-19 11:06:00,38.91782,0.14467599999999958,0.8256387568067607,3.5224530000000005,5.8738470000000005,36.747600000000006,840.6405555554369
2025-09-19 11:09:00,45.13889,0.5208329999999997,0.8225341582886904,4.766666999999999,5.468755000000001,39.93050000000002,840.6405555554369
2025-09-19 11:21:00,45.13889,1.7361110000000002,0.8959890499210272,7.110418,5.758096999999999,30.381999999999948,840.6405555554369
2025-09-19 11:24:00,68.89468,1.6203699999999994,1.0172365608796143,6.763192999999999,5.729163,54.398199999999974,840.6405555554369
2025-09-19 11:27:00,99.94213,2.0833330000000005,1.1334994816671,7.052544,5.497681,77.2569,840.6405555554369
2025-09-19 11:30:00,99.94213,1.8807869999999998,1.065271007375249,6.647459,5.295142,77.83560000000003,840.6405555554369
2025-09-19 11:33:00,99.94213,1.4467590000000001,1.0111053264220997,5.953009,5.179399999999999,77.8356,840.6405555554369
2025-09-19 11:36:00,61.66088,0.28935200000000005,0.8943801942372799,4.014352000000001,5.758097,59.02780000000001,840.6405555554369
2025-09-19 11:45:00,33.73843,1.2731480000000008,0.941499771495639,7.226154,6.626155999999999,26.04169999999999,840.6405555554369
2025-09-19 11:48:00,89.03356,2.430556,1.193737517073717,7.602314000000001,5.642358,70.8912,840.6405555554369
2025-09-19 11:51:00,95.77546,1.7361110000000002,1.1815859055702738,7.110414,6.134263000000001,77.2569,840.6405555554369
2025-09-19 11:54:00,99.94213,1.7939819999999997,1.057902147562333,6.415974,5.179402,81.30779999999999,840.6405555554369
2025-09-19 11:57:00,95.8044,1.070602,0.9852882664535152,5.403244000000001,5.237272,81.88659999999999,840.6405555554369
2025-09-19 12:00:00,45.13889,0.11574100000000076,0.8265739151010604,3.0594900000000003,5.671293,40.7987,840.6405555554369
2025-09-19 12:09:00,38.91782,1.5335640000000001,0.9852118650192885,7.255089,6.307874999999999,30.092600000000004,840.6405555554369
2025-09-19 12:12:00,78.18287,2.0254630000000002,1.0653077574840084,7.197224000000001,5.642361,62.5,840.6405555554369
2025-09-19 12:15:00,99.94213,1.5914350000000006,1.1981427327853387,6.792134,6.076389,82.17589999999998,840.6405555554369
2025-09-19 12:18:00,99.94213,1.4756939999999998,1.003168175792556,5.981949,5.150465,82.17589999999998,840.6405555554369
2025-09-19 12:21:00,66.81134,0.4050919999999998,0.9358050026112277,4.3326389999999995,5.729162,63.657400000000024,840.6405555554369
2025-09-19 12:33:00,68.86574,2.170139,1.0588390027511019,7.573379000000001,5.815970000000001,53.240700000000004,840.6405555554369
2025-09-19 12:36:00,84.92477,0.9259250000000003,1.315553106507699,6.4159679999999994,7.291663000000001,76.3889,840.6405555554369
2025-09-19 12:39:00,99.88426,1.7939819999999997,1.057902147562334,6.387034,5.150462000000001,82.46529999999998,840.6405555554369
2025-09-19 12:42:00,99.94213,1.5335650000000003,1.0254002803458382,6.010884,5.121529000000001,80.43990000000002,840.6405555554369
2025-09-19 12:45:00,57.49421,0.2025459999999999,0.8241043470208059,3.5513889999999995,5.497687999999999,52.08329999999998,840.6405555554369
2025-09-19 12:57:00,61.63194,1.8807860000000005,1.0178735525452534,7.255088000000001,5.844911999999999,46.2963,840.6405555554369
2025-09-19 13:00:00,99.94213,1.9965270000000004,1.1509255705560077,6.936808000000001,5.5266210000000004,80.15049999999997,840.6405555554369
2025-09-19 13:03:00,99.94213,1.6203710000000004,1.097965192895347,6.444903999999999,5.526622999999999,81.01849999999999,840.6405555554369
2025-09-19 13:06:00,84.9537,0.7523140000000001,0.9809760991510613,5.084958,5.584493999999999,78.4143,840.6405555554369
2025-09-19 13:09:00,42.07176,0.05787100000000045,0.7040793460061726,3.088426,5.815973,37.03710000000001,840.6405555554369
2025-09-19 13:21:00,78.18287,2.3148150000000003,1.2093702842264211,7.804858,6.018523,61.6319,840.6405555554369
2025-09-19 13:24:00,93.72106,1.4467589999999992,1.2534849002047033,7.197222999999999,6.828704000000001,76.6782,840.6405555554369
2025-09-19 13:27:00,99.94213,1.5335650000000003,1.0642296387021226,6.242364000000001,5.4108789999999996,80.43980000000002,840.6405555554369
2025-09-19 13:30:00,80.78704,0.7233790000000004,1.0233183500519012,5.113889,5.78704,73.78479999999999,840.6405555554369
2025-09-19 13:33:00,31.16319,0.08680500000000002,0.8493786064822172,2.9437500000000005,5.989584000000001,30.092600000000004,840.6405555554369
2025-09-19 13:42:00,57.49421,2.1122690000000004,1.0933469120498458,7.862734,6.221065,43.402799999999985,840.6405555554369
2025-09-19 13:45:00,84.92477,1.0995369999999998,1.2818731356918234,6.792133,7.1759260000000005,72.62730000000002,840.6405555554369
2025-09-19 13:48:00,99.94213,1.938657,1.1081461439243012,6.676388,5.295140999999999,75.23149999999998,840.6405555554369
2025-09-19 13:51:00,99.94213,1.8807869999999998,0.9932611050266298,6.387032999999999,4.947915999999999,78.4144,840.6405555554369
2025-09-19 13:54:00,91.63773,0.868055,0.996079384769012,5.229628000000001,5.497682999999999,74.36339999999998,840.6405555554369
2025-09-19 13:57:00,50.81019,0.11574099999999987,0.8265745768085829,3.0594910000000004,5.671297,46.0069,840.6405555554369
2025-09-19 14:00:00,53.38542,0.6655099999999994,0.7919929302500872,4.795601999999999,5.063658,45.717599999999976,840.6405555554369
2025-09-19 14:09:00,31.16319,1.2152779999999996,0.8629450214325161,6.589587999999999,5.960649999999999,24.594899999999996,840.6405555554369
2025-09-19 14:12:00,59.57755,1.649305,0.9626057348026174,6.878938000000001,5.729163000000001,46.0069,840.6405555554369
2025-09-19 14:15:00,95.77546,2.0254629999999993,1.1141937384807354,6.994672999999999,5.49768,76.9676,840.6405555554369
2025-09-19 14:18:00,99.94213,1.6203699999999994,1.1173118287757275,6.676392999999999,5.787033000000001,79.28230000000002,840.6405555554369
2025-09-19 14:21:00,95.8044,1.157407,0.9279447354608897,5.461112999999999,5.034726,75.23149999999998,840.6405555554369
2025-09-19 14:24:00,50.81019,0.14467500000000033,0.8324281761564534,3.5224530000000005,5.902783,46.5857,840.6405555554369
2025-09-19 14:30:00,71.44097,3.327546,0.7295875125216913,6.792133,3.501156999999999,56.42360000000002,840.6405555554369
2025-09-19 14:33:00,99.88426,1.9097220000000004,1.1428595036526241,7.081478000000001,5.7870360000000005,75.52090000000001,840.6405555554369
2025-09-19 14:36:00,99.94213,1.7071759999999996,1.0051999653270083,6.097683,4.918977000000001,74.36340000000001,840.6405555554369
2025-09-19 14:39:00,71.46991,0.23148199999999974,0.8370372105448838,3.6381940000000004,5.468745999999999,64.52549999999997,840.6405555554369
2025-09-19 14:48:00,31.13426,2.546296,0.5914785015686911,7.197227999999999,4.687502,24.594899999999996,840.6405555554369
2025-09-19 14:51:00,53.35648,1.851851,0.9838177606296215,7.226153,5.815972,37.3263,840.6405555554369
2025-09-19 14:54:00,95.77546,1.649305,1.3097674208241215,7.1682879999999995,6.539352999999999,75.81020000000001,840.6405555554369
2025-09-19 14:57:00,99.94213,1.851852,1.0553671723215152,6.647457999999999,5.324076,78.125,840.6405555554369
2025-09-19 15:00:00,99.94213,1.5625,0.9959378415710329,6.0398130000000005,5.063653,76.6782,840.6405555554369
2025-09-19 15:03:00,66.84028,0.1736109999999993,0.8356970074183218,3.3777779999999993,5.5555520000000005,61.05330000000001,840.6405555554369
2025-09-19 15:12:00,38.91782,1.3310179999999994,1.13682233883691,6.415972999999999,6.047455,30.382000000000005,840.6405555554369
2025-09-19 15:15:00,55.41088,1.8807860000000005,0.9932607793331734,7.255088000000001,5.815972,39.93049999999997,840.6405555554369
2025-09-19 15:18:00,84.92477,1.7939810000000005,1.1226404875755638,6.7342580000000005,5.584486999999999,72.338,840.6405555554369
2025-09-19 15:21:00,99.94213,1.7071759999999996,1.1311672784379145,6.676392999999999,5.671297,78.125,840.6405555554369
2025-09-19 15:24:00,91.6088,0.9259250000000003,0.9863326010098745,5.345368000000001,5.468753,82.75469999999999,840.6405555554369
2025-09-19 15:27:00,42.01389,0.05787100000000045,0.7484102279698314,2.8569450000000005,5.815973,39.641200000000026,840.6405555554369
2025-09-19 15:36:00,48.20602,4.8321760000000005,,7.862728000000001,2.893521999999999,34.43290000000002,840.6405555554369
2025-09-19 15:39:00,82.8125,1.649305,1.2399207339975706,7.197224,6.452548999999999,71.7593,840.6405555554369
2025-09-19 15:42:00,87.0081,1.2152780000000005,1.114987165023405,6.155554000000001,5.9606460000000006,74.94220000000001,840.6405555554369
2025-09-19 15:45:00,57.55208,0.46296300000000024,0.9065787384093629,4.650925000000001,5.758106,51.215299999999985,840.6405555554369
2025-09-19 16:00:00,84.92477,1.938657,1.278764834418633,7.573378,6.423611,72.33790000000002,840.6405555554369
2025-09-19 16:03:00,93.72106,1.359953,1.1660080089354843,6.676388000000001,6.307875,78.99310000000003,840.6405555554369
2025-09-19 16:06:00,86.97917,0.8969909999999999,0.998401709338584,5.316434000000001,5.526623000000001,78.70380000000003,840.6405555554369
2025-09-19 16:09:00,35.79282,0.11574100000000076,0.8646332328299334,3.0305550000000006,5.815973,34.14350000000002,840.6405555554369
2025-09-19 16:27:00,64.23611,1.9097220000000004,1.0981811928140794,7.457638000000001,6.105326,48.321799999999996,840.6405555554369
2025-09-19 16:30:00,86.97917,1.5914350000000006,1.215874790694542,7.110414,6.423609,77.83560000000003,840.6405555554369
2025-09-19 16:33:00,73.55324,0.8969899999999997,0.998401172323625,5.547914,5.7581039999999994,67.12960000000001,840.6405555554369
2025-09-19 16:36:00,31.16319,0.14467599999999958,0.8051651414827108,3.5513889999999995,5.815974000000001,30.382000000000005,840.6405555554369
2025-09-19 16:45:00,33.73843,0.6944439999999998,0.8597058409211646,5.663654,6.0185200000000005,31.828700000000026,840.6405555554369
