Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-19 16:48:00,45.13889,1.0416660000000002,0.8934185955336261,6.039819,5.758102999999999,38.194500000000005,840.6405555554369
2025-09-19 17:09:00,50.81019,1.359953,0.9950323889898994,6.792128,6.1342550000000005,39.93059999999997,840.6405555554369
2025-09-19 17:12:00,53.38542,1.157407,1.0569610732788308,6.676389,6.481482000000001,40.50920000000002,840.6405555554369
2025-09-19 17:15:00,45.13889,1.0127310000000005,0.9118070711855906,6.097689000000001,5.902778,35.01159999999999,840.6405555554369
2025-09-22 07:30:00,57.46528,2.604166,,6.792129000000001,4.137733,39.3519,840.6405555554369
2025-09-22 07:33:00,71.46991,1.765047,1.0025854855810377,6.763194,5.497687,50.63659999999999,840.6405555554369
2025-09-22 07:36:00,86.97917,1.4756939999999998,1.3607057466439674,7.602318,7.378474,71.75920000000002,840.6405555554369
2025-09-22 07:39:00,86.97917,1.0995369999999998,1.0445522794223443,5.895142999999999,5.7870360000000005,71.1806,840.6405555554369
2025-09-22 07:42:00,99.88426,1.5625,1.0163697881800364,6.184493,5.237273,72.62730000000002,840.6405555554369
2025-09-22 07:45:00,66.81134,0.17361100000000018,0.8356965127065537,3.4935199999999993,5.671291999999999,61.92139999999998,840.6405555554369
2025-09-22 07:57:00,95.77546,2.1701390000000007,1.2788467842754951,7.689122000000001,6.192133,76.38889999999998,840.6405555554369
2025-09-22 08:00:00,99.88426,1.5914339999999996,1.2334000606211781,6.8210630000000005,6.1631990000000005,79.57179999999997,840.6405555554369
2025-09-22 08:03:00,99.94213,1.6493059999999993,0.9626138444692591,6.010875999999999,4.861110000000001,75.23140000000001,840.6405555554369
2025-09-22 08:06:00,93.72106,0.868055,0.9558208906854609,5.084952000000001,5.266207,70.3125,840.6405555554369
2025-09-22 08:09:00,50.78125,0.05787000000000031,0.8029901465847596,2.8280090000000007,6.076388000000001,39.641099999999994,840.6405555554369
2025-09-22 08:18:00,66.81134,2.459491,1.055682949166613,7.920598999999999,5.787038000000001,52.37269999999998,840.6405555554369
2025-09-22 08:21:00,93.72106,1.6203690000000002,1.0979644219259408,7.081478000000001,6.1631990000000005,70.3125,840.6405555554369
2025-09-22 08:24:00,99.88426,2.054398,1.0746881192446105,6.878932999999999,5.295135,75.23149999999998,840.6405555554369
2025-09-22 08:27:00,99.88426,1.765047,0.8519183210422698,5.9240770000000005,4.48495,74.65280000000001,840.6405555554369
2025-09-22 08:30:00,86.95023,0.3182879999999999,0.8292429166206405,3.9275469999999997,5.324078,72.62730000000002,840.6405555554369
2025-09-22 08:33:00,55.43981,0.05787000000000031,0.9984081615110562,1.1787029999999996,5.497685999999999,49.18980000000002,840.6405555554369
2025-09-22 08:39:00,31.16319,1.3020829999999997,0.8777189688667089,6.763192,6.0185189999999995,24.884199999999993,840.6405555554369
2025-09-22 08:42:00,76.09954,1.6203700000000003,1.0379608282207422,6.61852,5.61343,61.63190000000003,840.6405555554369
2025-09-22 08:45:00,99.94213,2.0254630000000002,1.1609162506541753,7.226152999999999,5.78704,72.62730000000002,840.6405555554369
2025-09-22 08:48:00,99.88426,1.8807869999999998,1.0418557724332131,6.415972999999999,5.034725999999999,81.59719999999999,840.6405555554369
2025-09-22 08:51:00,91.63773,0.9548609999999993,1.00134422352296,5.200692999999999,5.295142,77.83560000000003,840.6405555554369
2025-09-22 08:54:00,66.84028,0.5208339999999998,0.7888831346697286,4.101158,4.7164340000000005,61.632000000000005,840.6405555554369
2025-09-22 09:03:00,66.75347,3.993056,,7.602315999999999,3.587959999999999,49.47919999999999,840.6405555554369
2025-09-22 09:06:00,86.97917,1.2442130000000002,1.304930569824037,6.734264,6.857640999999999,75.23150000000001,840.6405555554369
2025-09-22 09:09:00,99.88426,1.967593,1.0464412707763593,6.6763900000000005,5.179397,75.81019999999998,840.6405555554369
2025-09-22 09:12:00,91.63773,0.9837959999999999,1.001972750486519,5.403244,5.439818,76.09949999999998,840.6405555554369
2025-09-22 09:15:00,38.91782,0.02893599999999985,0.7963913217092885,1.6995370000000003,5.613428000000001,36.74769999999998,840.6405555554369
2025-09-22 09:21:00,80.7581,2.1701380000000006,1.002461681941772,6.647458,4.83218,68.57629999999997,840.6405555554369
2025-09-22 09:24:00,99.88426,1.8229160000000002,1.0680286081210923,6.589588,5.324071999999999,81.01849999999999,840.6405555554369
2025-09-22 09:27:00,89.03356,0.8391200000000003,0.9536899865915235,4.998148,5.237268,79.28240000000002,840.6405555554369
2025-09-22 09:30:00,42.01389,0.02893499999999971,0.7157018011933224,2.191433999999999,5.613428,39.93059999999997,840.6405555554369
2025-09-22 09:39:00,31.13426,2.0254629999999993,0.7238876057475501,7.399773,5.52662,22.569500000000005,840.6405555554369
2025-09-22 09:42:00,64.23611,2.054398,1.0491516675833832,7.399769000000001,5.787040999999999,49.76849999999999,840.6405555554369
2025-09-22 09:45:00,99.88426,2.054398,1.147613417184043,7.081479,5.584491000000001,81.30780000000001,840.6405555554369
2025-09-22 09:48:00,97.82986,1.3310180000000003,1.1529070662216743,6.4159690000000005,6.076390999999999,84.20129999999997,840.6405555554369
2025-09-22 09:51:00,95.77546,1.0127310000000005,1.0020437663534394,5.374308000000001,5.353007,79.8611,840.6405555554369
2025-09-22 09:54:00,53.38542,0.02893499999999971,0.7348382009929701,2.2782409999999995,5.8159730000000005,47.453700000000026,840.6405555554369
2025-09-22 10:03:00,64.20718,2.2280100000000003,1.076644333969784,7.833792999999999,6.018523,50.347200000000015,840.6405555554369
2025-09-22 10:06:00,89.03356,1.3020829999999997,1.2322979088544255,7.023608,6.886575,72.338,840.6405555554369
2025-09-22 10:09:00,99.88426,1.9386579999999993,1.0120259149791175,6.415977999999999,4.91898,76.09949999999998,840.6405555554369
2025-09-22 10:12:00,99.88426,1.5335649999999994,0.9852051615986023,5.924073,4.976848,78.41439999999997,840.6405555554369
2025-09-22 10:15:00,64.23611,0.2314809999999996,0.8837546001304348,3.4067130000000008,5.410877000000001,60.18530000000001,840.6405555554369
2025-09-22 10:21:00,31.13426,4.774305999999999,0.7404557743311321,6.387038,1.6203719999999997,24.01619999999997,840.6405555554369
2025-09-22 10:24:00,99.88426,1.7361110000000002,1.0804946927207164,6.444912,5.324071000000001,77.8357,840.6405555554369
2025-09-22 10:27:00,99.88426,1.6203710000000004,0.9299341636112979,5.9240770000000005,4.774305999999999,79.8611,840.6405555554369
2025-09-22 10:30:00,66.81134,0.28935200000000005,0.9026806457432788,3.580324000000001,5.3530120000000005,65.10420000000002,840.6405555554369
2025-09-22 10:42:00,50.81019,1.8807869999999998,0.9932611050266298,7.370833999999999,5.931717,36.45830000000001,840.6405555554369
2025-09-22 10:45:00,71.46991,1.6493060000000002,1.0278058442701747,6.7342640000000005,5.671298,58.15969999999999,840.6405555554369
2025-09-22 10:48:00,76.12847,1.1863419999999998,1.0231691020218847,6.039819,5.729167,63.078700000000026,840.6405555554369
2025-09-22 10:51:00,55.52662,0.6944439999999998,0.9095424808995353,5.229634,5.7002299999999995,50.347200000000015,840.6405555554369
2025-09-22 11:00:00,31.13426,2.430555,0.42047364912342294,7.255088000000001,4.832173000000001,24.88420000000002,840.6405555554369
2025-09-22 11:03:00,45.10995,1.8807860000000005,0.9149776515782185,7.226158,5.700232,32.696799999999996,840.6405555554369
2025-09-22 11:06:00,71.46991,1.7071750000000003,1.0272243529868217,6.792128,5.6423630000000005,55.555499999999995,840.6405555554369
2025-09-22 11:09:00,82.8125,1.3310180000000003,1.0189525158004054,6.097688,5.526619999999999,68.28700000000003,840.6405555554369
2025-09-22 11:12:00,66.84028,0.6944439999999998,0.9578936119181971,5.113888000000001,5.700234000000001,59.02780000000001,840.6405555554369
2025-09-22 11:24:00,48.20602,1.9965280000000005,0.9779791667169185,7.544444000000001,5.931716,35.59030000000001,840.6405555554369
2025-09-22 11:27:00,91.63773,1.7939810000000005,1.1639016114765515,7.081478000000001,5.989587,76.67819999999998,840.6405555554369
2025-09-22 11:30:00,99.94213,1.6203700000000003,1.097958065580036,6.502779,5.5844890000000005,81.88659999999999,840.6405555554369
2025-09-22 11:33:00,82.87037,0.7233790000000004,0.9877138278938316,4.940277999999999,5.52662,77.25699999999998,840.6405555554369
2025-09-22 11:36:00,48.23495,0.17361100000000018,0.7851120638798963,3.4645829999999993,5.439818,41.37729999999999,840.6405555554369
2025-09-22 11:45:00,31.16319,2.8935180000000003,,7.573384,4.6585659999999995,23.1481,840.6405555554369
2025-09-22 11:48:00,57.49421,1.8229170000000003,0.9986301915802872,7.2840240000000005,5.931716999999999,40.50920000000002,840.6405555554369
2025-09-22 11:51:00,99.88426,2.0254630000000002,1.1835606975905368,7.110418000000001,5.700234999999999,83.91209999999998,840.6405555554369
2025-09-22 11:54:00,99.94213,1.765046,1.0477223943722522,6.444908,5.237272000000001,84.2014,840.6405555554369
2025-09-22 11:57:00,86.95023,0.7233790000000004,0.9635830863471536,4.824536999999999,5.353008999999999,80.15049999999997,840.6405555554369
2025-09-22 12:00:00,35.8507,0.02893599999999985,0.8198183304915954,1.5548609999999998,5.613428000000001,33.85419999999999,840.6405555554369
2025-09-22 12:09:00,31.13426,1.2442130000000002,1.0654180664365902,6.763194,6.423610999999999,28.067099999999982,840.6405555554369
2025-09-22 12:12:00,66.81134,1.938657,1.0849648540282988,7.226154,5.815977,50.92590000000001,840.6405555554369
2025-09-22 12:15:00,99.94213,1.9097220000000004,1.2677871369977112,7.139348999999999,6.018516999999999,83.04390000000001,840.6405555554369
2025-09-22 12:18:00,99.94213,1.7361110000000002,1.0592142568441136,6.387033999999999,5.237273,83.62269999999998,840.6405555554369
2025-09-22 12:21:00,76.12847,0.6076379999999997,0.9702031055706722,4.795602,5.642366,71.1806,840.6405555554369
2025-09-22 12:24:00,42.01389,0.14467600000000047,0.7497920379017919,3.4067130000000008,5.439818,36.74769999999995,840.6405555554369
2025-09-22 12:33:00,41.98495,1.649305,0.9848109941390281,6.907874,5.787039,31.82869999999997,840.6405555554369
2025-09-22 12:36:00,57.49421,1.8229170000000003,0.9986219060760951,7.255094,5.902777,42.24540000000002,840.6405555554369
2025-09-22 12:39:00,99.88426,2.083334,1.203672035404537,7.2840240000000005,5.815970000000001,83.04400000000001,840.6405555554369
2025-09-22 12:42:00,99.88426,1.7071750000000003,1.1111067539912716,6.502774,5.468749000000001,83.04409999999999,840.6405555554369
2025-09-22 12:45:00,86.97917,0.8680560000000002,1.0092770889909453,5.1717640000000005,5.468748,81.30790000000002,840.6405555554369
2025-09-22 12:48:00,42.01389,0.11574100000000076,0.8329491892448435,3.1462960000000004,5.787032999999999,37.03710000000001,840.6405555554369
2025-09-22 12:57:00,31.13426,1.5046290000000004,0.9744145282979548,6.9078740000000005,5.989585,27.488400000000013,840.6405555554369
2025-09-22 13:00:00,53.38542,1.7361109999999993,0.9456494192984858,7.052543,5.758102000000001,37.3263,840.6405555554369
2025-09-22 13:03:00,64.23611,1.4178240000000004,0.999683702241729,6.387034000000001,5.64236,50.63659999999999,840.6405555554369
2025-09-22 13:06:00,64.23611,1.0995369999999998,0.9833719326712013,5.953009,5.7291620000000005,50.63659999999999,840.6405555554369
2025-09-22 13:09:00,45.13889,0.7523140000000001,0.8925931017965946,5.490044,5.78704,37.615700000000004,840.6405555554369
2025-09-22 13:21:00,35.79282,1.7071760000000005,0.8867005919061282,7.139348999999999,5.815973,26.331000000000017,840.6405555554369
2025-09-22 13:24:00,59.57755,1.6782409999999999,0.9950297758440277,6.821069,5.671298,43.40280000000001,840.6405555554369
2025-09-22 13:27:00,68.89468,1.359954,0.9950391059067731,6.3291640000000005,5.6713000000000005,56.71290000000005,840.6405555554369
2025-09-22 13:30:00,71.46991,1.1284720000000004,0.9967454361195842,5.981948000000001,5.729165999999999,56.13419999999999,840.6405555554369
2025-09-22 13:33:00,57.55208,0.8391200000000003,0.9669617717054325,5.518984000000001,5.787034,46.5856,840.6405555554369
2025-09-22 13:36:00,31.16319,0.578703,0.872418325446026,5.345369,6.018516000000001,29.803200000000004,840.6405555554369
2025-09-22 13:45:00,55.43981,2.054398,1.0228827017290747,7.428708,5.78704,39.93060000000003,840.6405555554369
2025-09-22 13:48:00,99.88426,2.228009,1.205711679115661,7.312968,5.642359000000001,85.06940000000003,840.6405555554369
2025-09-22 13:51:00,99.88426,1.7071759999999996,1.111107129174252,6.531713,5.497687,81.59719999999999,840.6405555554369
2025-09-22 13:54:00,99.88426,1.3888879999999997,1.0067389098533917,5.750463,5.063655000000001,85.0694,840.6405555554369
2025-09-22 13:57:00,64.26505,0.2604160000000002,0.9345182514006686,3.696065000000001,5.729162,60.47449999999998,840.6405555554369
2025-09-22 14:06:00,35.79282,1.0995369999999998,1.1461110410908069,6.300228,6.394671,31.5394,840.6405555554369
2025-09-22 14:09:00,99.88426,2.2858790000000004,1.2962454611141636,7.660188,6.018519,83.33329999999998,840.6405555554369
2025-09-22 14:12:00,99.88426,1.6203690000000002,1.1920112103685405,6.647458,5.873839,86.22680000000003,840.6405555554369
2025-09-22 14:15:00,99.88426,1.6203699999999994,1.0583009808116417,6.097683,5.121523,82.46529999999998,840.6405555554369
2025-09-22 14:18:00,82.87037,0.6076380000000006,0.9591319550874147,4.7087959999999995,5.52662,74.65280000000001,840.6405555554369
2025-09-22 14:21:00,33.76736,0.05787100000000045,0.8514111544874373,2.3650469999999997,5.873842999999999,33.56479999999999,840.6405555554369
2025-09-22 14:30:00,55.43981,1.8807869999999998,1.017865489960042,7.370832999999999,5.9606460000000006,41.37729999999999,840.6405555554369
2025-09-22 14:33:00,99.88426,2.141203,1.26867567749973,7.4287030000000005,5.96065,79.86110000000002,840.6405555554369
2025-09-22 14:36:00,99.94213,1.7361109999999993,1.1013982501937045,6.444908,5.353007,79.2824,840.6405555554369
2025-09-22 14:39:00,99.94213,1.4467590000000001,0.9919578570856629,5.866207999999999,5.063659,80.43979999999999,840.6405555554369
2025-09-22 14:42:00,66.84028,0.2893509999999999,0.927406598531726,3.8407409999999995,5.700227,64.81480000000002,840.6405555554369
2025-09-22 14:51:00,33.73843,0.78125,1.1761469696210758,5.8083279999999995,6.712958,28.93520000000001,840.6405555554369
2025-09-22 14:54:00,71.44097,2.1122679999999994,1.1185298342541568,7.4287030000000005,5.815975000000001,54.10870000000003,840.6405555554369
2025-09-22 14:57:00,86.95023,1.1863420000000007,1.3022451543986588,6.5606480000000005,6.799765999999999,75.81019999999998,840.6405555554369
2025-09-22 15:00:00,99.88426,1.7939810000000005,1.0579017965411552,6.444908,5.208337,81.01859999999999,840.6405555554369
2025-09-22 15:03:00,97.82986,1.1863420000000007,1.007027435113684,5.518978000000001,5.179396,83.04399999999998,840.6405555554369
2025-09-22 15:06:00,66.81134,0.2025459999999999,0.8615910929122207,3.5224530000000005,5.613422,64.52550000000002,840.6405555554369
2025-09-22 15:15:00,45.10995,1.6782409999999999,0.972676118339553,6.7342580000000005,5.555557,32.696799999999996,840.6405555554369
2025-09-22 15:18:00,57.49421,1.8807869999999998,1.065271007375249,7.284032999999999,5.931716,42.245299999999986,840.6405555554369
2025-09-22 15:21:00,99.88426,2.1701380000000006,1.2335566697123943,7.3708279999999995,5.815969999999999,79.8611,840.6405555554369
2025-09-22 15:24:00,99.88426,1.851851,1.0781270459694525,6.531713,5.237271999999999,77.54629999999997,840.6405555554369
2025-09-22 15:27:00,99.88426,1.4467589999999992,0.9919578570856613,5.837273,5.034724,79.86109999999996,840.6405555554369
2025-09-22 15:30:00,68.89468,0.2893509999999999,0.9519020979975554,3.8118049999999997,5.758107000000001,63.94669999999999,840.6405555554369
2025-09-22 15:39:00,48.17709,1.5335649999999994,1.0642296387021224,6.6474530000000005,5.815968,32.9862,840.6405555554369
2025-09-22 15:42:00,57.55208,1.8229160000000002,1.0454290323326676,7.197218,5.902782,42.534700000000015,840.6405555554369
2025-09-22 15:45:00,95.74653,1.9386579999999993,1.1308422659166273,6.849997999999999,5.49768,75.23149999999998,840.6405555554369
2025-09-22 15:48:00,99.88426,1.8807869999999998,1.0178654899600403,6.589588,5.1794009999999995,77.25689999999997,840.6405555554369
2025-09-22 15:51:00,93.66319,1.0416659999999993,0.9715387845261011,5.316433,5.179397,81.30790000000002,840.6405555554369
2025-09-22 15:54:00,48.23495,0.05787000000000031,0.7648751039741166,2.4518510000000004,5.497687999999999,41.66659999999999,840.6405555554369
2025-09-22 15:57:00,33.76736,0.4050920000000007,0.8110170286393354,4.332638000000001,5.353006,32.696699999999964,840.6405555554369
2025-09-22 16:06:00,45.10995,1.5335650000000003,1.0449775205844853,6.618518000000001,5.758103,34.14350000000002,840.6405555554369
2025-09-22 16:09:00,38.91782,1.3888879999999997,0.9107530645967622,6.8210630000000005,5.989585,27.777800000000013,840.6405555554369
2025-09-22 16:12:00,57.49421,1.5335649999999994,1.0449775205844851,6.936802999999999,6.076388,43.98150000000001,840.6405555554369
2025-09-22 16:15:00,84.92477,1.5046290000000004,1.1443451106431959,6.705328,6.047448999999999,67.99770000000001,840.6405555554369
2025-09-22 16:18:00,89.03356,1.0416660000000002,1.0309823426965605,5.6347179999999994,5.613422000000001,75.81020000000001,840.6405555554369
2025-09-22 16:21:00,48.23495,0.17361100000000018,0.821343522450694,3.6381949999999996,5.758097,43.98150000000001,840.6405555554369
2025-09-22 16:36:00,53.35648,2.141203,0.9938497723956857,7.689118,5.902775,38.7731,840.6405555554369
2025-09-22 16:39:00,78.15394,1.5914350000000006,1.1620291375376899,7.023607999999999,6.2500029999999995,64.2361,840.6405555554369
2025-09-22 16:42:00,78.18287,1.3020830000000005,1.0412514795342027,6.184494,5.7002310000000005,64.5255,840.6405555554369
2025-09-22 16:45:00,45.13889,0.3761570000000001,0.8824091764488011,4.448379000000001,5.7870420000000005,39.93060000000003,840.6405555554369
2025-09-22 17:00:00,57.46528,3.9641200000000003,,8.065273999999999,3.9930540000000008,45.13890000000001,840.6405555554369
2025-09-22 17:03:00,86.97917,1.851851,1.1436912886271127,6.849998000000001,5.6423570000000005,69.44439999999997,840.6405555554369
2025-09-22 17:06:00,86.97917,1.3020830000000005,1.058145432667082,6.155554000000001,5.7002310000000005,71.1806,840.6405555554369
2025-09-22 17:09:00,42.07176,0.14467599999999958,0.8392026776022455,3.3488429999999996,5.758098,37.3263,840.6405555554369
2025-09-22 17:21:00,48.20602,1.2442130000000002,0.9474362981366691,6.473844000000001,5.931711000000001,35.59030000000001,840.6405555554369
2025-09-22 17:24:00,50.81019,1.0127310000000005,0.92727224681403,5.9530080000000005,5.787037,38.7731,840.6405555554369
2025-09-22 17:48:00,45.13889,1.3888879999999997,1.0067389098533917,7.139353,6.452545000000001,32.407399999999996,840.6405555554369
2025-09-22 17:51:00,48.20602,1.186343,0.9056422997768686,6.473844,5.9606509999999995,33.56479999999999,840.6405555554369
2025-09-22 17:54:00,33.76736,0.7523150000000003,0.8663809655381833,5.692594,5.931709000000001,30.3819,840.6405555554369
2025-09-22 18:21:00,31.16319,1.2442129999999993,0.9474362981366687,6.965743,6.423610000000001,23.1481,840.6405555554369
2025-09-22 18:24:00,31.16319,1.0416660000000002,0.8934185955336261,6.647458,6.365742,25.17360000000002,840.6405555554369
2025-09-23 23:30:00,45.10995,-0.31828700000000065,,0.021296999999999677,9.751157000000001,24.594899999999996,840.6405555554369
2025-09-23 23:33:00,99.88426,0.3182860000000005,2.8184613944245407,0.07916599999999985,9.809032,83.91209999999998,840.6405555554369
2025-09-24 08:03:00,55.38194,-0.9548610000000002,,0.2817129999999999,7.204858000000001,35.300899999999984,840.6405555554369
2025-09-25 05:51:00,48.20602,0.28935199999999917,2.5294353133807443,0.3395829999999993,9.027774,32.98609999999999,840.6405555554369
2025-09-25 06:36:00,38.91782,1.1863419999999998,1.3427205657830568,8.846527000000002,9.172455,27.488499999999988,840.6405555554369
2025-09-25 06:39:00,31.13426,0.8101849999999997,1.015054228648412,7.226157,7.667822000000001,26.331000000000017,840.6405555554369
2025-09-25 06:42:00,53.38542,1.273148,1.5221254625421343,9.049072,9.577544,37.905,840.6405555554369
2025-09-25 06:45:00,45.10995,0.6944440000000007,0.9578936119181976,6.1844920000000005,6.7708379999999995,37.037000000000035,840.6405555554369
2025-09-25 07:06:00,45.10995,1.3888890000000007,1.0430058796428747,7.341902000000001,6.712963,29.224500000000035,840.6405555554369
2025-09-25 07:09:00,50.81019,1.0416660000000002,0.9562848809464551,6.618517,6.452551,32.98610000000002,840.6405555554369
2025-09-25 07:12:00,50.78125,0.8969899999999997,0.9151591577354752,5.953007,5.989587,35.87960000000001,840.6405555554369
2025-09-25 07:15:00,42.01389,0.578703,0.849528245973508,5.200697000000001,5.815974000000001,33.56479999999999,840.6405555554369
2025-09-25 07:30:00,35.79282,1.4467590000000001,0.8691870608612976,7.139352,6.163193000000001,26.331000000000017,840.6405555554369
2025-09-25 07:33:00,71.46991,1.765047,1.0910115645312781,7.370833,6.221066,52.95140000000001,840.6905555554368
2025-09-25 07:36:00,93.72106,1.4756939999999998,1.282626909772191,7.312963000000001,6.9444490000000005,64.2362,840.7405555554368
2025-09-25 07:39:00,99.88426,2.1122680000000003,1.0409231006445516,7.197222,5.497684,59.31710000000001,840.7905555554368
2025-09-25 07:42:00,99.88426,2.748843,0.6279248867978823,6.676387,3.964124000000001,58.15969999999999,840.8405555554367
2025-09-25 07:45:00,99.88426,1.8807869999999998,0.7959688588383749,5.8372720000000005,4.1956050000000005,55.844899999999996,840.8905555554367
2025-09-25 07:48:00,95.77546,0.78125,0.8275779106891997,4.940276,5.034726,55.55550000000001,840.9405555554366
2025-09-25 07:51:00,76.12847,0.2025459999999999,0.9567191205250994,3.435648999999999,5.902779999999999,54.3981,840.9905555554366
2025-09-25 07:54:00,35.8507,0.08680599999999927,0.7478297498156783,4.101158,6.655092,31.828699999999998,841.0405555554365
2025-09-25 07:57:00,35.8507,1.0127319999999997,0.9118075373836447,6.387042999999999,6.192131000000001,28.93520000000001,841.0905555554365
2025-09-25 08:00:00,82.78356,3.1828700000000003,0.5262840359563328,7.284032000000001,4.108791999999999,56.71290000000002,841.1405555554364
2025-09-25 08:03:00,99.94213,2.3148150000000003,0.9493748297108084,6.965745000000001,4.9189799999999995,65.39350000000002,841.1905555554364
2025-09-25 08:06:00,99.88426,2.054398,0.8089617995832962,6.213425,4.369217000000001,67.12960000000001,841.2405555554363
2025-09-25 08:09:00,99.94213,1.7071759999999996,0.935995306287891,6.068753,4.803237000000001,67.9976,841.2905555554363
2025-09-25 08:12:00,80.7581,0.43402799999999964,0.853830931739396,4.187963000000001,5.237265,65.39349999999999,841.3405555554363
2025-09-25 08:15:00,38.94676,0.02893499999999971,0.8523977541854527,1.5259259999999992,5.787033,34.72219999999999,841.3905555554362
2025-09-25 08:21:00,61.66088,1.9386580000000002,1.0849570912982585,7.602313,6.192125,45.428200000000004,841.3905555554362
2025-09-25 08:24:00,95.77546,1.7071750000000003,1.3344459938534077,7.486577,6.799771999999999,74.07409999999999,841.3905555554362
2025-09-25 08:27:00,99.88426,1.5625,1.1683175489406,6.849996999999999,6.134257000000001,74.94219999999999,841.3905555554362
2025-09-25 08:30:00,99.88426,2.141203,1.0498961971579042,6.849996999999999,5.121524000000001,74.65280000000001,841.3905555554362
2025-09-25 08:33:00,99.88426,1.9386580000000002,0.8443601626907111,6.0108749999999995,4.3402769999999995,72.62729999999999,841.3905555554362
2025-09-25 08:36:00,99.94213,1.5914359999999999,0.8969741170641453,5.808332,4.658566,72.04860000000002,841.3905555554362
2025-09-25 08:39:00,82.87037,0.5497689999999995,0.9298762537293603,4.766666999999999,5.6712940000000005,66.26160000000002,841.3905555554362
2025-09-25 08:42:00,45.13889,0.14467599999999958,0.8256373469079172,3.6960640000000007,6.047452,40.509299999999996,841.3905555554362
2025-09-25 08:48:00,33.73843,1.3888889999999998,0.8904519732137037,6.907867999999999,6.047448999999999,25.462999999999994,841.3905555554362
2025-09-25 08:51:00,99.94213,2.6620369999999998,1.1763359552794783,7.862727999999999,5.584491,69.1551,841.3905555554362
2025-09-25 08:54:00,99.88426,1.7361110000000002,1.1620070059198537,6.936803,5.931711999999999,73.20610000000002,841.3905555554362
2025-09-25 08:57:00,99.88426,2.1990749999999997,1.039864126140567,6.734262999999999,4.918978000000001,74.07410000000002,841.3905555554362
2025-09-25 09:00:00,99.88426,2.0254630000000002,0.9302985439406611,6.358103000000001,4.65857,72.62729999999999,841.3905555554362
2025-09-25 09:03:00,99.88426,1.6493059999999993,0.9848113481377143,6.126617999999999,5.005782,71.1806,841.3905555554362
2025-09-25 09:06:00,76.12847,0.43402799999999964,0.932194502449248,4.44838,5.72917,65.97219999999999,841.3905555554362
2025-09-25 09:09:00,35.79282,0.11573999999999973,0.8393099326959771,3.3777779999999993,6.047453,34.14350000000002,841.3905555554362
2025-09-25 09:15:00,35.8507,1.6782409999999999,0.9263142402397905,7.255094,6.018523,26.04169999999999,841.3905555554362
2025-09-25 09:18:00,89.03356,2.430555,1.138034286872096,7.573378,5.555553,70.02310000000003,841.3905555554362
2025-09-25 09:21:00,99.88426,1.6493059999999993,1.147775205991925,6.907867999999999,6.018522000000001,74.36349999999999,841.3905555554362
2025-09-25 09:24:00,99.88426,2.141203,0.9938497723956857,6.560647,4.774304000000001,72.338,841.3905555554362
2025-09-25 09:27:00,99.88426,1.765046,0.9306186683193278,6.039817,4.687501,72.338,841.3905555554362
2025-09-25 09:30:00,76.12847,0.6365739999999995,0.9673032288732046,4.998148999999999,5.758106000000001,65.10409999999999,841.3905555554362
2025-09-25 09:39:00,41.98495,1.9965270000000004,0.8919285742426744,7.226158,5.5266210000000004,31.828700000000026,841.3905555554362
2025-09-25 09:42:00,68.89468,1.8807869999999998,1.0881752464936556,7.197222999999999,5.873846,53.53000000000003,841.3905555554362
2025-09-25 09:45:00,91.6088,1.475695,1.2504106184733073,6.994674,6.568289,72.62729999999999,841.3905555554362
2025-09-25 09:48:00,99.94213,2.517361,0.8878891755986061,6.792128,4.456017,70.8912,841.3905555554362
2025-09-25 09:51:00,99.94213,1.4467590000000001,0.9724868982377421,5.8083279999999995,4.976849,74.65269999999998,841.3905555554362
2025-09-25 09:54:00,53.38542,0.08680500000000002,0.7417483345573354,3.1462959999999995,5.671298,45.1388,841.3905555554362
2025-09-25 10:03:00,99.88426,2.6909729999999996,1.1846528883018432,7.718057999999999,5.410875000000001,75.23160000000001,841.3905555554362
2025-09-25 10:06:00,99.94213,1.967593,1.0213576629689924,6.705328,5.179395,76.3889,841.3905555554362
2025-09-25 10:09:00,99.94213,1.8229160000000002,0.9743275076547887,6.2134279999999995,4.832172,75.52080000000001,841.3905555554362
2025-09-25 10:12:00,99.94213,1.2442130000000002,0.9296315443741271,5.374308,4.8032449999999995,72.0486,841.3905555554362
2025-09-25 10:15:00,57.49421,0.11574099999999987,0.8519983719240063,2.7701390000000004,5.497687,52.08340000000001,841.3905555554362
2025-09-25 10:24:00,41.98495,1.7939819999999997,0.9144737718176378,7.255093,5.844911000000001,30.382000000000033,841.3905555554362
2025-09-25 10:27:00,97.80093,2.430555,1.1662797547887254,7.486578000000001,5.497682999999999,74.65270000000001,841.3905555554362
2025-09-25 10:30:00,99.88426,1.765046,1.1530368378748355,6.907873,5.844906999999999,74.07400000000001,841.3905555554362
2025-09-25 10:33:00,99.88426,1.9097219999999995,0.9772014897754674,6.358103,4.861111,73.78469999999999,841.3905555554362
2025-09-25 10:36:00,89.03356,0.8969899999999997,0.9573563092819906,5.171763,5.295143,72.62730000000002,841.3905555554362
2025-09-25 10:39:00,45.13889,0.05787000000000031,0.7593937626834562,2.7412030000000005,5.7580979999999995,39.0625,841.3905555554362
2025-09-25 10:48:00,91.57986,3.2696769999999997,1.016580572391882,7.544447999999999,4.427080999999999,67.70830000000001,841.3905555554362
2025-09-25 10:51:00,89.03356,1.4467599999999994,1.2047953566316216,7.023607999999999,6.568288000000001,70.3125,841.3905555554362
2025-09-25 10:54:00,99.88426,1.9965279999999996,1.00471247234491,6.3870379999999995,4.80324,74.36339999999998,841.3905555554362
2025-09-25 10:57:00,99.88426,1.5046299999999997,0.9538971704358509,5.779398,4.832178000000001,73.78470000000002,841.3905555554362
2025-09-25 11:00:00,55.46875,0.1736109999999993,0.8570859715265076,3.319906999999999,5.584492000000001,52.37259999999998,841.3905555554362
2025-09-25 11:12:00,82.87037,2.1122680000000003,1.0933554038777327,7.312957999999999,5.6713,63.0787,841.3905555554362
2025-09-25 11:15:00,99.88426,1.7071759999999996,1.15091804748965,7.081478,6.105322000000001,73.49539999999999,841.3905555554362
2025-09-25 11:18:00,99.88426,1.4756939999999998,0.9432019864841505,5.750463,4.832178999999999,73.49540000000002,841.3905555554362
2025-09-25 11:21:00,57.55208,0.14467599999999958,0.9061166926270029,3.0305550000000006,5.7291620000000005,52.66209999999998,841.3905555554362
2025-09-25 11:24:00,64.23611,1.3888889999999998,0.8044399520984505,5.316438000000001,4.340279000000001,53.8194,841.3905555554362
2025-09-25 11:27:00,59.57755,3.327547,,6.473847999999999,3.1250009999999993,43.98150000000001,841.3905555554362
2025-09-25 11:30:00,80.78704,0.8391199999999994,0.9536899865915218,5.171763,5.410883,61.63199999999998,841.3905555554362
2025-09-25 11:33:00,45.13889,0.02893499999999971,0.573626262461366,3.2620370000000003,5.844911,41.087999999999994,841.3905555554362
2025-09-25 11:42:00,33.73843,0.9259259999999996,0.7765767970463407,6.300228,6.018522000000001,26.33110000000002,841.3905555554362
2025-09-25 11:45:00,89.03356,1.7071760000000005,1.1311672784379152,6.850005,5.844909,66.84020000000001,841.3905555554362
2025-09-25 11:48:00,99.88426,1.967593,0.9955770034267342,6.676386,5.121523,74.65279999999998,841.3905555554362
2025-09-25 11:51:00,95.77546,1.273148,1.0117786930767945,5.663653,5.179395,76.6782,841.3905555554362
2025-09-25 11:54:00,45.13889,0.11574100000000076,0.933275267078382,2.683333,5.787032999999999,41.087999999999965,841.3905555554362
2025-09-25 12:03:00,35.79282,1.6782409999999999,1.0593348735142536,6.792129000000001,5.729168,27.488399999999956,841.3905555554362
2025-09-25 12:06:00,57.55208,1.3020839999999998,1.1555101598555473,7.168284,6.88657,48.900499999999994,841.3905555554362
2025-09-25 12:09:00,99.88426,1.9097220000000004,1.2068469954002687,7.399763999999999,6.192131999999999,71.75919999999999,841.3905555554362
2025-09-25 12:12:00,99.94213,2.0254630000000002,0.9869144470701319,6.5606480000000005,4.918984999999999,70.3125,841.3905555554362
2025-09-25 12:15:00,66.84028,0.28935200000000005,0.8439747511280712,3.7250010000000007,5.295141999999999,57.87039999999999,841.3905555554362
2025-09-25 12:27:00,38.91782,1.5914350000000006,0.942342953597424,7.139348,6.047452999999999,29.51389999999998,841.3905555554362
2025-09-25 12:30:00,68.89468,1.5914339999999996,1.0473911572560104,6.676392999999999,5.729169000000001,56.42359999999999,841.3905555554362
2025-09-25 12:33:00,82.8125,1.3020829999999997,1.0241468563761043,6.097683,5.584490000000001,67.41909999999999,841.3905555554362
2025-09-25 12:36:00,66.84028,0.78125,0.9476330977005916,5.316434000000001,5.671294,59.60649999999998,841.3905555554362
2025-09-25 12:39:00,31.16319,0.20254700000000003,0.7473546782997034,4.274769000000001,5.931717,28.93520000000001,841.3905555554362
2025-09-25 12:45:00,71.46991,1.5335650000000003,0.9852051615986027,6.18449,5.237265,61.63199999999998,841.3905555554362
2025-09-25 12:48:00,53.41435,0.8101859999999999,0.9509625676589667,5.54792,5.8449040000000005,46.29630000000003,841.3905555554362
2025-09-25 13:00:00,31.16319,1.1863419999999998,1.1164205123229438,7.081484000000001,6.944442,29.51389999999998,841.3905555554362
2025-09-25 13:03:00,71.46991,1.5914350000000006,1.2158747906945409,7.255094000000001,6.568288999999999,57.87040000000002,841.3905555554362
2025-09-25 13:06:00,82.87037,1.4756939999999998,1.1145856663329827,6.647459,5.989585000000001,67.41899999999998,841.3905555554362
2025-09-25 13:09:00,71.49884,0.8969909999999999,1.0118468397934923,5.490049000000001,5.729168,63.657399999999996,841.3905555554362
2025-09-25 13:24:00,38.91782,2.170139,0.9094943855700873,7.833799000000001,5.93171,29.513999999999953,841.3905555554362
2025-09-25 13:27:00,97.82986,2.34375,1.292382776004748,7.746988,6.018518,80.72919999999999,841.3905555554362
2025-09-25 13:30:00,89.09144,1.4178240000000004,1.1078708523279779,6.358098999999999,5.787035,74.94220000000001,841.3905555554362
2025-09-25 13:33:00,66.84028,0.5208330000000005,0.9714773854769969,4.6219909999999995,5.729166,61.05329999999998,841.3905555554362
2025-09-25 13:39:00,53.35648,4.484954,,6.589584,1.9386600000000005,37.3263,841.3905555554362
2025-09-25 13:42:00,99.88426,2.4884259999999996,0.9218304982977799,6.676392999999999,4.398147000000001,79.8611,841.3905555554362
2025-09-25 13:45:00,71.46991,0.578703,0.9172971924302316,4.650926,5.43982,63.94679999999997,841.3905555554362
2025-09-25 13:48:00,33.73843,0.08680500000000002,0.8903074666818993,2.017824,5.266207999999999,29.513800000000003,841.3905555554362
2025-09-25 14:00:00,91.57986,2.228009,1.2764028001156464,7.862728000000001,6.278938999999999,70.02310000000003,841.3905555554362
2025-09-25 14:03:00,99.88426,1.6203690000000002,1.155182292840743,6.792128,5.960649,81.30789999999996,841.3905555554362
2025-09-25 14:06:00,99.88426,1.8229159999999993,1.0680363393800723,6.387032999999999,5.121527,81.30789999999999,841.3905555554362
2025-09-25 14:09:00,93.72106,0.8969909999999999,0.9434238339076655,5.142828,5.237266999999999,78.1251,841.3905555554362
2025-09-25 14:12:00,91.6088,0.4050929999999999,0.8599392196703064,3.7539360000000004,4.918983000000001,77.25690000000003,841.3905555554362
2025-09-25 14:15:00,48.20602,0.02893599999999985,0.8662968332510528,1.2944449999999996,5.642357,45.428200000000004,841.3905555554362
2025-09-25 14:24:00,61.63194,1.8807869999999998,0.9932611050266282,7.2550930000000005,5.815975999999999,45.13890000000001,841.3905555554362
2025-09-25 14:27:00,99.88426,2.2280100000000003,1.1560320097850783,7.284027,5.555556999999999,72.04860000000002,841.3905555554362
2025-09-25 14:30:00,99.88426,1.9675920000000007,1.0464409435176072,6.589582,5.09259,78.70370000000003,841.3905555554362
2025-09-25 14:33:00,99.88426,1.5625,0.9538537381142825,5.808337000000001,4.774306999999999,79.86120000000003,841.3905555554362
2025-09-25 14:36:00,84.92477,0.17361100000000018,0.8069132270532662,3.030556,5.092594,71.18059999999997,841.3905555554362
2025-09-25 14:39:00,76.12847,0.28935200000000005,0.739495338920948,3.5224540000000006,4.745373000000001,67.99769999999998,841.3905555554362
2025-09-25 14:42:00,55.43981,0.11574099999999987,0.9394498854536425,2.6254630000000008,5.758105,51.50460000000001,841.3905555554362
2025-09-25 14:51:00,64.23611,1.8229170000000003,1.045421476682132,7.052543999999999,5.758096999999999,48.61109999999999,841.3905555554362
2025-09-25 14:54:00,99.88426,2.4594900000000006,1.117402605010739,7.428708,5.353007999999999,69.1551,841.4405555554362
2025-09-25 14:57:00,99.88426,2.256944,0.9335060653791533,6.763192999999999,4.774309,67.12959999999998,841.4905555554361
2025-09-25 15:00:00,95.74653,1.157407,0.9614068664169619,5.490048000000001,5.121530999999999,71.4699,841.5405555554361
2025-09-25 15:03:00,84.92477,0.0,0.18769753198336828,1.9888890000000004,4.774303000000001,67.12960000000001,841.590555555436
2025-09-25 15:06:00,99.94213,0.02893399999999957,0.749122805908381,0.8025459999999995,4.4270890000000005,68.5764,841.640555555436
2025-09-25 15:09:00,99.94213,0.05787000000000031,1.013871684130252,1.323379,5.729166,68.287,841.6905555554359
2025-09-25 15:12:00,89.03356,0.14467599999999958,0.9455942805881367,3.985416999999999,6.8576429999999995,66.55089999999998,841.7405555554359
2025-09-25 15:15:00,99.94213,1.5335650000000003,1.0642296387021226,6.473846000000001,5.642360999999999,70.3125,841.7905555554358
2025-09-25 15:18:00,99.94213,2.2858789999999996,1.0366327785088074,6.965745999999999,5.034727,67.99769999999998,841.8405555554358
2025-09-25 15:21:00,99.94213,2.0254630000000002,0.9302985439406611,6.444908000000001,4.745375,72.0487,841.8905555554358
2025-09-25 15:24:00,86.95023,0.8391200000000003,0.9931842210631301,5.200699,5.526618999999999,70.3125,841.9405555554357
2025-09-25 15:27:00,35.79282,0.05787000000000031,0.9150337105554441,1.8152780000000002,5.671294,35.87960000000001,841.9905555554357
2025-09-25 15:30:00,64.20718,1.3888890000000007,0.9501682447199381,5.576854,4.8032449999999995,53.819500000000005,842.0405555554356
2025-09-25 15:33:00,38.94676,0.8391200000000003,0.8994010011884714,5.8083290000000005,5.931709000000001,35.590299999999985,842.0905555554356
2025-09-25 15:45:00,48.20602,1.9097229999999996,0.9509646665899275,7.2840300000000004,5.758097,35.011600000000016,842.0905555554356
2025-09-25 15:48:00,80.78704,1.851852,1.078119613330164,6.936809,5.642357,59.60640000000001,842.0905555554356
2025-09-25 15:51:00,86.97917,1.2442130000000002,0.9993178913316773,5.895144,5.439811000000001,66.84030000000001,842.0905555554356
2025-09-25 15:54:00,50.81019,0.2025459999999999,0.8165403253541275,3.9275459999999995,5.844912000000001,44.84959999999998,842.0905555554356
2025-09-25 16:09:00,73.52431,1.8229170000000003,1.23456235736067,7.544444000000001,6.5104169999999995,58.15980000000002,842.0905555554356
2025-09-25 16:12:00,80.78704,1.359953,1.1660024377863312,6.792134,6.423610999999999,67.99769999999998,842.0905555554356
2025-09-25 16:15:00,78.15394,0.9548619999999994,0.9872548017784812,5.54792,5.613428000000001,69.7338,842.0905555554356
2025-09-25 16:18:00,31.16319,0.2025459999999999,0.8985564047237418,3.7249999999999996,5.960644,28.067099999999982,842.0905555554356
2025-09-25 16:30:00,57.55208,1.9386579999999993,1.1308500314329384,7.544439999999999,6.192132000000001,47.74309999999997,842.0905555554356
2025-09-25 16:33:00,73.52431,1.4467590000000001,1.154559775765366,6.965744000000001,6.423615,58.44909999999999,842.0905555554356
2025-09-25 16:36:00,73.49537,1.157407,1.0100153143634787,6.097684,5.815977,59.89579999999998,842.0905555554356
2025-09-25 16:39:00,33.73843,0.2604160000000002,0.7968349203945825,4.245833,5.787037999999999,30.092499999999973,842.0905555554356
2025-09-25 16:54:00,50.78125,1.1574080000000002,1.2319962020239132,6.734264,6.886576,38.483799999999974,842.0905555554356
2025-09-25 16:57:00,66.81134,1.3020829999999997,1.1711546443810488,6.965737999999999,6.712965,53.240700000000004,842.0905555554356
2025-09-25 17:00:00,68.89468,1.2152770000000004,1.0682408912788897,6.4159679999999994,6.134261,56.71290000000002,842.0905555554356
2025-09-25 17:03:00,50.81019,0.5787040000000001,0.8724209473451617,4.998149,5.6713000000000005,41.95600000000002,842.0905555554356
2025-09-26 06:24:00,31.13426,0.868055,2.0594240867834386,4.50625,7.667823,27.488400000000013,842.0905555554356
2025-09-26 06:39:00,33.73843,2.170139,1.1373460297657145,10.061804,8.391205,23.726899999999972,842.0905555554356
2025-09-26 06:42:00,35.79282,2.083334,1.1573781140870676,10.032874,8.50694,27.199100000000016,842.0905555554356
2025-09-26 06:45:00,35.79282,1.8807860000000005,1.1105938003298366,9.309488,8.015042,27.488399999999984,842.0905555554356
2025-09-26 06:51:00,31.16319,1.9097219999999995,0.6520837749624772,8.817593,7.031251,23.726800000000026,842.0905555554356
2025-09-26 06:54:00,41.98495,2.1122680000000003,0.7453463755386296,8.065278,6.10532,29.224500000000035,842.0905555554356
2025-09-26 07:21:00,45.10995,0.9837959999999999,0.973110162670874,6.994672999999999,6.973376999999999,36.16900000000001,842.0905555554356
2025-09-26 07:24:00,50.81019,1.157407,1.0569610732788308,6.965738,6.770831,41.66670000000002,842.1405555554355
2025-09-26 07:27:00,64.23611,1.2442130000000002,1.0161567489900027,6.3291640000000005,5.902780999999999,50.92590000000001,842.1905555554355
2025-09-26 07:30:00,68.89468,1.3020830000000005,1.074828207616975,6.502779,6.076386,55.266200000000026,842.2405555554354
2025-09-26 07:33:00,61.66088,1.0127309999999996,0.9576648477641759,5.808333999999999,5.700233000000001,50.347200000000015,842.2905555554354
2025-09-26 07:36:00,68.86574,1.7650449999999998,1.0910108398009568,7.168283999999999,6.0185189999999995,52.95139999999998,842.3405555554353
2025-09-26 07:39:00,84.89583,1.5335640000000001,1.1018693246096618,6.705318999999999,5.9317150000000005,61.9212,842.3905555554353
2025-09-26 07:42:00,99.88426,2.256945,0.9664157797983608,7.023614,5.0636589999999995,63.657399999999996,842.4405555554353
2025-09-26 07:45:00,99.94213,1.7071759999999996,0.8866918123750729,6.097688000000001,4.7743020000000005,58.73849999999999,842.4905555554352
2025-09-26 07:48:00,86.97917,0.6076390000000007,0.9367961146602933,4.911347000000001,5.671298,67.12959999999998,842.5405555554352
2025-09-26 07:51:00,80.72917,0.20254600000000078,0.8541378056027654,3.667130000000001,5.729168,70.3125,842.5905555554351
2025-09-26 07:54:00,48.23495,0.4340280000000005,0.9513302429747976,5.287504000000001,6.626156,42.824100000000016,842.6405555554351
2025-09-26 07:57:00,48.23495,1.2731480000000008,0.9771419062846014,6.7342640000000005,6.192125999999999,38.483799999999974,842.690555555435
2025-09-26 08:00:00,99.85532,2.0833330000000005,0.9765391846578954,6.878932000000001,5.150459000000001,66.55089999999998,842.740555555435
2025-09-26 08:03:00,99.88426,1.8807869999999998,0.9419029422359342,6.358102000000001,4.861115,66.84020000000001,842.7905555554349
2025-09-26 08:06:00,99.88426,1.359953,0.8998094246723831,5.663656,4.8611130000000005,62.5,842.8405555554349
2025-09-26 08:09:00,82.8125,0.26041699999999945,0.8299592193145112,4.043288,5.700234000000001,58.73840000000001,842.8905555554348
2025-09-26 08:12:00,59.60648,0.14467599999999958,0.8392024437344863,3.782871,6.192125,51.504700000000014,842.9405555554348
2025-09-26 08:15:00,45.13889,0.43402799999999964,0.8933913765322794,5.142826,6.307868,41.377399999999994,842.9905555554348
2025-09-26 08:18:00,66.81134,1.1574079999999993,0.9778122126517242,6.184485999999999,5.844908,52.37270000000001,843.0405555554347
2025-09-26 08:21:00,99.88426,1.273148,1.0620536007232355,5.8951400000000005,5.497681999999999,77.8356,843.0905555554347
2025-09-26 08:24:00,99.88426,1.3888890000000007,1.0250087130349474,5.924072000000001,5.266202999999999,80.43980000000002,843.1405555554346
2025-09-26 08:27:00,89.03356,0.7523149999999994,0.9932308886277613,5.1717580000000005,5.700233000000001,76.3889,843.1905555554346
2025-09-26 08:30:00,59.60648,0.26041700000000034,0.894819319726851,4.072223,5.960646,55.845,843.2405555554345
2025-09-26 08:39:00,48.20602,1.6782400000000006,0.9263139046097306,7.168282,5.931711999999999,34.43289999999999,843.2405555554345
2025-09-26 08:42:00,97.82986,2.083334,1.1807587864716496,7.428704,5.93171,72.33790000000002,843.2405555554345
2025-09-26 08:45:00,99.88426,1.765046,1.0477223943722522,6.560642999999999,5.353007,75.52080000000001,843.2405555554345
2025-09-26 08:48:00,93.72106,0.9259259999999996,0.9863283246491329,5.316438,5.439812000000001,73.20609999999999,843.2405555554345
2025-09-26 08:51:00,55.46875,0.11574099999999987,0.9146916444452844,2.885879,5.9027769999999995,48.90050000000002,843.2405555554345
2025-09-26 09:00:00,45.10995,4.137732000000001,,8.383568,4.108796,32.11810000000003,843.2405555554345
2025-09-26 09:03:00,91.63773,1.6493060000000002,1.048674509886504,6.531712,5.497686,74.94210000000001,843.2405555554345
2025-09-26 09:06:00,99.88426,1.7939820000000006,1.0579021475623345,6.300227,5.063655,81.88660000000002,843.2405555554345
2025-09-26 09:09:00,99.94213,1.649305,1.0065264323511025,6.010884000000001,4.918979,83.62260000000003,843.2405555554345
2025-09-26 09:12:00,48.23495,0.11573999999999973,0.8329478950148279,2.7412029999999996,5.381944000000001,42.53469999999999,843.2405555554345
2025-09-26 09:24:00,35.79282,1.3020829999999997,1.074828207616975,6.792134,6.365741000000001,31.5394,843.2405555554345
2025-09-26 09:27:00,59.60648,1.6203699999999994,0.9524952664069967,6.907873,5.787033000000001,43.40279999999996,843.2405555554345
2025-09-26 09:30:00,68.89468,1.3020830000000005,0.9892319864448923,6.213428,5.642364999999999,54.10870000000003,843.2405555554345
2025-09-26 09:33:00,57.49421,0.9259260000000005,0.9583107955791559,5.721524,5.787038,49.76859999999999,843.2405555554345
2025-09-26 09:36:00,33.73843,0.6076389999999998,0.8563161829823095,5.37431,5.931711,33.275499999999965,843.2405555554345
2025-09-26 09:45:00,35.79282,1.6782410000000008,1.0383229498198967,7.370834000000001,6.278933,31.25,843.2405555554345
2025-09-26 09:48:00,76.09954,1.7939809999999996,1.1840267632533992,7.341898,6.278937000000001,61.05320000000003,843.2405555554345
2025-09-26 09:51:00,82.87037,1.1284720000000004,1.088407120370084,6.155558,6.076386,71.18060000000003,843.2405555554345
2025-09-26 09:54:00,82.87037,0.9837959999999999,0.9584595906320486,5.4321779999999995,5.381942,70.89120000000003,843.2405555554345
2025-09-26 09:57:00,48.20602,0.2604159999999993,0.8706988751416203,4.043286999999999,5.844907000000001,40.509300000000025,843.2405555554345
2025-09-26 10:06:00,33.73843,1.8229160000000002,0.7797251092441891,6.907868,5.324071999999999,23.4375,843.2405555554345
2025-09-26 10:09:00,48.20602,1.273148,1.0784161568015314,7.1682879999999995,6.7997700000000005,37.905100000000004,843.2405555554345
2025-09-26 10:12:00,93.66319,1.6782409999999999,1.2154669160609823,7.081478,6.249997,75.8101,843.2405555554345
2025-09-26 10:15:00,99.94213,1.359954,1.0310180885160376,6.010883000000001,5.410879,74.65269999999998,843.2405555554345
2025-09-26 10:18:00,68.89468,0.34722200000000036,0.8196955694770257,4.274768000000001,5.526616,65.39350000000002,843.2405555554345
2025-09-26 10:21:00,55.43981,0.0289350000000006,0.686805090940982,1.7863420000000003,5.034719,50.057800000000015,843.2405555554345
2025-09-26 10:24:00,38.94676,0.14467599999999958,1.2290840287422513,1.0340279999999993,5.20833,35.30090000000001,843.2405555554345
2025-09-26 10:33:00,59.57755,1.9965279999999996,1.0306627358858227,7.544443,5.989585000000001,44.56019999999995,843.2405555554345
2025-09-26 10:36:00,95.77546,1.649305,1.2752268427460405,7.168288,6.481483000000001,82.75459999999998,843.2405555554345
2025-09-26 10:39:00,99.94213,1.359953,1.0660102160650404,6.097684,5.5555509999999995,84.49080000000001,843.2405555554345
2025-09-26 10:42:00,61.63194,0.20254600000000078,0.8241043470208071,3.493519,5.439817999999999,57.87039999999996,843.2405555554345
2025-09-26 10:54:00,45.13889,1.8229170000000003,0.9493753493668448,7.341894000000001,5.931717,32.11809999999997,843.2405555554345
2025-09-26 10:57:00,73.52431,1.7361110000000002,1.080501981799012,6.821064,5.700233,58.15969999999999,843.2405555554345
2025-09-26 11:00:00,93.72106,1.4467590000000001,1.0847802726864404,6.213428,5.555559000000001,81.01860000000002,843.2405555554345
2025-09-26 11:03:00,82.87037,0.7523149999999994,0.9809766960270315,5.056023,5.5555579999999996,78.9931,843.2405555554345
2025-09-26 11:06:00,42.01389,0.08680500000000002,0.8257718568128048,2.7701390000000004,5.700233,37.905100000000004,843.2405555554345
2025-09-26 11:15:00,38.91782,1.446758,0.8907519138824728,6.965737,6.0185189999999995,26.909700000000043,843.2405555554345
2025-09-26 11:18:00,84.92477,1.475695,1.298511269281413,6.8500000000000005,6.510414999999999,81.30780000000001,843.2405555554345
2025-09-26 11:21:00,99.88426,1.5335649999999994,1.1018633174322128,6.184489999999999,5.410875,87.38420000000002,843.2405555554345
2025-09-26 11:24:00,59.60648,0.28935200000000005,0.8860535935452272,4.101157999999999,5.815968,54.9769,843.2405555554345
2025-09-26 11:36:00,53.38542,1.9386580000000002,0.9327387482631642,7.399763999999999,5.815975999999999,40.509299999999996,843.2405555554345
2025-09-26 11:39:00,86.97917,1.967593,1.1180633448389767,6.965744000000001,5.555551,74.65279999999998,843.2405555554345
2025-09-26 11:42:00,99.88426,1.5914350000000006,1.1060031766065088,6.589584000000001,5.729169,82.46530000000001,843.2405555554345
2025-09-26 11:45:00,93.72106,0.9837959999999999,0.9876090825771178,5.200698000000001,5.208332,83.04400000000001,843.2405555554345
2025-09-26 11:48:00,45.13889,0.0289350000000006,0.7348377062352986,2.0756940000000004,5.613422999999999,41.66660000000002,843.2405555554345
