Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-26 11:57:00,86.95023,2.2858789999999996,1.0943142653561062,7.110412999999999,5.237264,74.07410000000002,843.2405555554345
2025-09-26 12:00:00,93.72106,1.2442130000000002,1.1893437957517532,6.444908000000001,6.336804999999999,84.7801,843.2405555554345
2025-09-26 12:03:00,93.72106,0.9837959999999999,0.9876090825771178,5.229633,5.237266999999999,86.51620000000003,843.2405555554345
2025-09-26 12:06:00,45.13889,0.05787100000000045,0.8299708299772406,2.2493049999999997,5.642363,40.219899999999996,843.2405555554345
2025-09-26 12:18:00,73.52431,2.083334,1.1334998140343424,7.486574000000001,5.93171,59.60640000000001,843.2405555554345
2025-09-26 12:21:00,80.78704,1.070602,1.1588704277738942,6.618513999999999,6.799772,71.1806,843.2405555554345
2025-09-26 12:24:00,89.03356,1.1284720000000004,1.0584790518566396,5.779394000000001,5.642361999999999,81.88659999999999,843.2405555554345
2025-09-26 12:27:00,50.81019,0.20254700000000003,0.8466622624384428,3.782870000000001,5.815967,45.13899999999995,843.2405555554345
2025-09-26 12:39:00,50.81019,1.2152770000000004,1.160385307977232,7.110418000000001,7.002311000000001,41.66669999999999,843.2405555554345
2025-09-26 12:42:00,86.97917,1.3020830000000005,1.276802812001508,6.965738,6.9155050000000005,78.12500000000003,843.2405555554345
2025-09-26 12:45:00,99.88426,1.5914359999999999,1.0672494960791927,6.184494000000001,5.266208000000001,85.0695,843.2405555554345
2025-09-26 12:48:00,64.26505,0.20254700000000003,0.8316476004957761,3.406713,5.381946999999999,60.76390000000001,843.2405555554345
2025-09-26 13:00:00,38.91782,3.1539339999999996,0.6994480384042474,8.036338,4.918984,27.777800000000013,843.2405555554345
2025-09-26 13:03:00,71.46991,1.5914350000000006,1.2158747906945409,7.544448000000001,6.8576429999999995,56.134299999999996,843.2405555554345
2025-09-26 13:06:00,76.12847,1.2152780000000005,1.1302648354487093,6.618513999999999,6.452545999999999,62.210699999999974,843.2405555554345
2025-09-26 13:09:00,66.84028,0.7233799999999997,0.9756878459948785,5.287504,5.8449040000000005,60.474500000000035,843.2405555554345
2025-09-26 13:27:00,86.95023,1.938657,1.278764834418632,7.718058000000001,6.568290999999999,70.89119999999997,843.2405555554345
2025-09-26 13:30:00,95.77546,1.359954,1.1498016831234503,6.473844,6.07639,78.125,843.2405555554345
2025-09-26 13:33:00,84.92477,0.7523140000000001,0.9932260671258897,5.142828,5.671294,78.41439999999997,843.2405555554345
2025-09-26 13:36:00,42.01389,0.0289350000000006,0.6771206610694682,2.683333,5.873842999999999,36.45840000000004,843.2405555554345
2025-09-26 13:48:00,80.7581,2.0833329999999997,1.2482200776482402,7.660188000000001,6.250005000000001,65.68290000000002,843.2405555554345
2025-09-26 13:51:00,95.77546,1.4178239999999995,1.17550236255585,6.618518000000001,6.163194,79.28240000000002,843.2405555554345
2025-09-26 13:54:00,95.8044,0.9548609999999993,1.0428627388109055,5.374302999999999,5.5555520000000005,83.62269999999998,843.2405555554345
2025-09-26 13:57:00,78.18287,0.8391199999999994,0.9267940099185613,4.9113430000000005,5.092593000000001,68.287,843.2405555554345
2025-09-26 14:03:00,31.16319,0.6655100000000003,0.817673740144927,5.287504,5.613423999999999,29.224500000000035,843.2405555554345
2025-09-26 14:12:00,38.91782,1.6782399999999997,0.9263139046097303,7.197222999999999,5.960653,29.51389999999998,843.2405555554345
2025-09-26 14:15:00,89.03356,2.1122679999999994,1.1906276430499942,7.2550930000000005,5.729165000000001,73.49539999999999,843.2405555554345
2025-09-26 14:18:00,99.94213,1.5335650000000003,1.083189945677347,6.300228,5.497683,83.04400000000001,843.2405555554345
2025-09-26 14:21:00,82.87037,0.6076380000000006,0.9812072304043062,4.7087959999999995,5.58449,77.25689999999997,843.2405555554345
2025-09-26 14:24:00,35.8507,0.0289350000000006,0.7869773060492488,1.931018,5.787032999999999,30.96070000000003,843.2405555554345
2025-09-26 14:36:00,84.89583,2.141203,1.2004605835473814,7.631252999999999,6.076389999999999,69.4445,843.2405555554345
2025-09-26 14:39:00,99.94213,1.5624989999999999,1.1134321434337486,6.618518000000001,5.815969000000001,81.88660000000002,843.2405555554345
2025-09-26 14:42:00,89.09144,0.868055,0.996079384769012,5.0849530000000005,5.353007999999999,77.2569,843.2405555554345
2025-09-26 14:45:00,42.01389,0.05787000000000031,0.8833464896652594,1.9020830000000002,5.584488,38.19440000000003,843.2405555554345
2025-09-26 14:57:00,73.52431,2.430555,1.138034286872096,7.7759279999999995,5.758102999999999,59.02780000000001,843.2405555554345
2025-09-26 15:00:00,95.77546,1.5914350000000006,1.215874790694542,6.878938,6.192133,80.43980000000002,843.2405555554345
2025-09-26 15:03:00,99.88426,1.0416660000000002,1.0454843426144644,5.576848,5.584492,79.57170000000002,843.2405555554345
2025-09-26 15:06:00,55.46875,0.11574000000000062,0.8265726331567946,3.175231,5.787037999999999,49.18969999999999,843.2405555554345
2025-09-26 15:12:00,33.73843,4.513888,,6.792128,2.1412000000000013,24.594899999999996,843.2405555554345
2025-09-26 15:15:00,76.09954,1.7939809999999996,0.9648146605504556,6.618518000000001,5.266207,63.0787,843.2405555554345
2025-09-26 15:18:00,91.63773,1.1863419999999998,1.0391303539379324,5.6925930000000005,5.410881,77.8356,843.2405555554345
2025-09-26 15:21:00,50.81019,0.11574099999999987,0.8009364792785502,3.117361,5.613427000000001,43.40279999999996,843.2405555554345
2025-09-26 15:33:00,64.23611,2.0254629999999993,1.0138141435619457,7.370832999999999,5.7581,48.32169999999999,843.2405555554345
2025-09-26 15:36:00,99.88426,2.0254629999999993,1.2276072357351544,7.139353,5.78704,82.46529999999998,843.2405555554345
2025-09-26 15:39:00,99.94213,1.8229159999999993,1.068036339380071,6.4738430000000005,5.208337,80.1505,843.2405555554345
2025-09-26 15:42:00,89.00463,0.7523149999999994,0.9809788206294657,4.940277999999999,5.439818000000001,80.72909999999999,843.2405555554345
2025-09-26 15:45:00,42.01389,0.0,0.2631691717651078,1.5837959999999995,5.5844879999999995,39.351800000000026,843.2405555554345
2025-09-26 15:54:00,93.66319,2.228009,1.130282069020808,7.197218,5.439818999999999,76.96759999999998,843.2405555554345
2025-09-26 15:57:00,99.88426,1.5046290000000004,1.1443512239848705,6.676388000000001,6.018519,83.33339999999998,843.2405555554345
2025-09-26 16:00:00,91.63773,0.8969909999999999,1.011846839793493,5.084954,5.324073,81.59729999999999,843.2405555554345
2025-09-26 16:03:00,42.01389,0.05787100000000045,0.8192028490729203,2.3939820000000003,5.729163,38.77320000000003,843.2405555554345
2025-09-26 16:12:00,38.91782,1.4756939999999998,0.9432019864841517,6.994672999999999,6.076389,26.620400000000018,843.2405555554345
2025-09-26 16:15:00,66.84028,1.7361110000000002,1.0153230915500113,6.907868,5.700227,52.95140000000001,843.2405555554345
2025-09-26 16:18:00,93.72106,1.649305,1.089288261678533,6.502778,5.526623,77.5463,843.2405555554345
2025-09-26 16:21:00,99.94213,1.157407,1.0258341553547459,5.750457999999999,5.497681,83.33339999999998,843.2405555554345
2025-09-26 16:24:00,66.81134,0.2314809999999996,0.8991428287095914,3.6960640000000007,5.758107000000001,60.18519999999998,843.2405555554345
2025-09-26 16:36:00,42.01389,1.1284719999999995,1.1890954048778224,6.705323,6.828701,34.72229999999996,843.2405555554345
2025-09-26 16:39:00,80.78704,1.6782409999999999,1.2518422251504868,7.255097999999999,6.481477000000001,66.26159999999999,843.2405555554345
2025-09-26 16:42:00,86.97917,1.2152770000000004,1.0995595788853365,6.271298,6.047451000000001,73.20600000000002,843.2405555554345
2025-09-26 16:45:00,66.84028,0.5497680000000003,0.919120401922231,4.795602000000001,5.6713000000000005,63.946800000000025,843.2405555554345
2025-09-26 17:09:00,48.17709,3.964119,,7.718058000000001,3.5590290000000007,32.696799999999996,843.2405555554345
2025-09-26 17:12:00,53.38542,1.3020830000000005,0.9348901001713255,6.4159679999999994,5.758105,39.351800000000026,843.2405555554345
2025-09-26 17:15:00,42.01389,0.7523140000000001,0.8663849862483471,5.576848,5.815974000000001,32.98610000000002,843.2405555554345
2025-09-26 17:42:00,42.01389,1.0995369999999998,0.9833719326712002,6.821068,6.597220999999999,30.092600000000004,843.2405555554345
2025-09-26 17:45:00,45.13889,0.9548610000000002,0.9441764913395909,6.242358,6.221067,35.59029999999996,843.2405555554345
2025-09-26 17:48:00,33.73843,0.6944439999999998,0.8081155163914859,5.4321779999999995,5.671294,28.067200000000014,843.2405555554345
2025-09-29 07:12:00,48.20602,1.7361110000000002,1.181579189977702,8.238893999999998,7.262732999999999,34.14350000000002,843.2405555554345
2025-09-29 07:15:00,48.20602,1.359953,0.9389075448439751,6.878934,6.134261,34.14349999999999,843.2405555554345
2025-09-29 07:18:00,53.38542,1.157407,0.8935148176815346,6.126619,5.642361999999999,40.219899999999996,843.2405555554345
2025-09-29 07:21:00,68.89468,1.4178240000000004,1.125072121940532,7.052549000000001,6.510414999999999,47.453700000000026,843.2405555554345
2025-09-29 07:24:00,42.01389,0.3761570000000001,0.8450392070101147,4.564121000000001,5.787037,35.59019999999998,843.2405555554345
2025-09-29 07:39:00,64.23611,0.9548610000000002,1.3573006480371776,7.544444000000001,8.449073,54.3982,843.2405555554345
2025-09-29 07:42:00,99.94213,1.9965270000000004,1.2385748874597844,7.862728000000001,6.568291,59.02769999999998,843.2905555554345
2025-09-29 07:45:00,99.94213,2.7777779999999996,0.7238140571706011,7.197222999999999,4.484954999999999,58.7384,843.3405555554344
2025-09-29 07:48:00,99.94213,2.2858799999999997,0.9414464623544327,6.560652999999999,4.542823,67.41900000000001,843.3905555554344
2025-09-29 07:51:00,99.94213,1.9965270000000004,0.8919285742426744,6.184487,4.48495,67.12969999999999,843.4405555554343
2025-09-29 07:54:00,95.77546,0.8391209999999996,0.9131604715495291,5.2296320000000005,5.381941,66.26150000000001,843.4905555554343
2025-09-29 07:57:00,71.49884,0.14467599999999958,0.9324866726791317,3.3199080000000007,6.134257,55.844899999999996,843.5405555554343
2025-09-29 08:00:00,31.16319,0.11574099999999987,0.7489617649782551,4.4194450000000005,6.6840269999999995,29.22459999999998,843.5905555554342
2025-09-29 08:03:00,35.8507,1.0127310000000005,0.8803008957558257,6.473847,6.2210659999999995,27.777799999999985,843.6405555554342
2025-09-29 08:06:00,99.88426,2.1701380000000006,1.0311215625535861,6.90787,5.121532,70.89120000000003,843.6905555554341
2025-09-29 08:09:00,99.94213,2.1122680000000003,0.9253048419341701,6.473846,4.658567999999999,70.0231,843.7405555554341
2025-09-29 08:12:00,99.94213,1.5335649999999994,0.9218691585958478,5.895137999999999,4.861113,72.0486,843.790555555434
2025-09-29 08:15:00,68.89468,0.23148199999999974,0.844885135940952,3.927546999999999,5.7870360000000005,58.738399999999984,843.840555555434
2025-09-29 08:18:00,33.73843,0.02893499999999971,0.7348378711545266,2.422917,5.960647,33.275499999999994,843.8905555554339
2025-09-29 08:24:00,99.85532,2.459491,1.2027013092001,7.631246,5.642364999999999,70.89120000000003,843.8905555554339
2025-09-29 08:27:00,99.94213,1.938657,1.1530966908889677,6.821066,5.497689,76.6782,843.8905555554339
2025-09-29 08:30:00,99.88426,2.1122690000000004,1.0409327333323581,6.676384,4.9768550000000005,78.125,843.8905555554339
2025-09-29 08:33:00,99.94213,1.5046290000000004,0.9744145282979548,5.924074,5.0057849999999995,78.41439999999997,843.8905555554339
2025-09-29 08:36:00,61.63194,0.2314810000000005,0.9144393546854216,3.696065,5.8159730000000005,57.29170000000002,843.8905555554339
2025-09-29 08:45:00,50.78125,1.9965280000000005,0.950347726317591,7.602314000000001,5.9606460000000006,36.747600000000006,843.8905555554339
2025-09-29 08:48:00,99.88426,2.314814,1.234312281513191,7.718058000000001,5.960644,77.2569,843.8905555554339
2025-09-29 08:51:00,99.94213,1.851851,1.0781270459694539,6.792128,5.497687000000001,77.257,843.8905555554339
2025-09-29 08:54:00,99.94213,2.1122690000000004,0.9558477873007113,6.618524,4.832174999999999,76.6782,843.8905555554339
2025-09-29 08:57:00,89.03356,1.0127310000000005,0.987403564054486,5.374309,5.324078,70.0231,843.8905555554339
2025-09-29 09:00:00,50.81019,0.23148199999999974,0.8053891218568942,4.303704,6.018522000000001,46.29619999999997,843.8905555554339
2025-09-29 09:09:00,53.38542,1.967593,0.9415546359194727,7.312968,5.700235,38.7731,843.8905555554339
2025-09-29 09:12:00,99.94213,2.314814,1.3061198449969322,7.689119,6.018515000000001,83.33339999999998,843.8905555554339
2025-09-29 09:15:00,97.8588,1.7361119999999994,1.1421354447329215,6.763189999999999,5.729168,80.72910000000002,843.8905555554339
2025-09-29 09:18:00,99.94213,1.765047,1.0477151154903623,6.38704,5.179392999999999,79.8611,843.8905555554339
2025-09-29 09:21:00,82.87037,1.0995369999999998,0.9517460950263004,5.547915000000001,5.266208,71.18059999999997,843.8905555554339
2025-09-29 09:24:00,38.91782,0.26041699999999945,0.8381631443150105,4.0143510000000004,5.700228000000001,37.037000000000035,843.8905555554339
2025-09-29 09:33:00,33.73843,1.186343,1.0859790920000898,6.965739999999999,6.770837,29.803200000000004,843.8905555554339
2025-09-29 09:36:00,99.88426,2.5752310000000005,1.2100987615557428,7.689118000000001,5.555557,74.94219999999999,843.8905555554339
2025-09-29 09:39:00,99.94213,1.649305,1.147768227577226,6.936808000000001,6.047453000000001,75.8101,843.8905555554339
2025-09-29 09:42:00,99.94213,1.9965279999999996,1.00471247234491,6.4738430000000005,4.890045000000001,74.07399999999998,843.8905555554339
2025-09-29 09:45:00,99.94213,1.4178239999999995,0.9806821112095735,5.6925930000000005,4.918979,78.7037,843.8905555554339
2025-09-29 09:48:00,53.41435,0.05787099999999956,0.7207762792651097,2.8280089999999998,5.642357,45.71769999999998,843.8905555554339
2025-09-29 09:57:00,38.94676,0.7233799999999997,1.0350361157491434,6.242363,6.944443,33.27550000000002,843.8905555554339
2025-09-29 10:00:00,89.00463,2.1990739999999995,1.1210888218858097,7.370832999999999,5.642359000000001,73.20609999999996,843.8905555554339
2025-09-29 10:03:00,95.74653,1.649305,1.1477748135430488,6.994674,6.105328999999999,74.36340000000001,843.8905555554339
2025-09-29 10:06:00,99.94213,1.851852,1.032092273679259,6.358104,5.005782,78.4144,843.8905555554339
2025-09-29 10:09:00,89.09144,0.8969909999999999,0.9848383223172587,5.258569,5.439818000000001,70.89120000000003,843.8905555554339
2025-09-29 10:12:00,35.8507,0.02893499999999971,0.7822664581347618,1.8731480000000005,5.700234000000001,35.87959999999998,843.8905555554339
2025-09-29 10:21:00,38.91782,1.7071750000000003,1.0051996146628663,7.399774,6.221069,30.38190000000003,843.8905555554339
2025-09-29 10:24:00,99.94213,2.459491,1.1467000300861319,7.457638,5.410877,71.47,843.8905555554339
2025-09-29 10:27:00,99.94213,2.0833329999999997,1.0840341709847725,6.965737999999999,5.3530050000000005,72.338,843.8905555554339
2025-09-29 10:30:00,99.88426,1.6782399999999997,0.9726757714049468,6.097683,4.918983,73.20600000000002,843.8905555554339
2025-09-29 10:33:00,76.12847,0.4340270000000004,0.9031615654027212,4.419445,5.613431,65.68280000000001,843.8905555554339
2025-09-29 10:42:00,42.01389,2.0254630000000002,0.8689839477542424,7.139354000000001,5.381940999999999,29.224500000000006,843.8905555554339
2025-09-29 10:45:00,57.55208,1.8229159999999993,1.0454211322223668,7.2550930000000005,5.960647,42.824100000000016,843.8905555554339
2025-09-29 10:48:00,99.88426,1.938657,1.2586336305920323,7.399768,6.221061,77.25699999999998,843.8905555554339
2025-09-29 10:51:00,99.94213,2.1122690000000004,0.9558581291256267,6.705324000000001,4.918985,72.338,843.8905555554339
2025-09-29 10:54:00,99.94213,1.4178240000000004,0.9613605606192115,5.895134,5.0925899999999995,69.1551,843.8905555554339
2025-09-29 10:57:00,53.38542,0.11574100000000076,0.8201861108475135,3.0594900000000003,5.642363,47.45369999999997,843.8905555554339
2025-09-29 11:06:00,31.16319,1.5914359999999999,0.8490914508466568,7.312964000000001,6.105328,24.594900000000024,843.8905555554339
2025-09-29 11:09:00,82.8125,3.0092589999999992,0.9034825558483914,7.544442999999999,4.658564000000001,65.10420000000002,843.8905555554339
2025-09-29 11:12:00,89.03356,1.359954,1.1979220886145896,6.907874,6.59722,70.8912,843.8905555554339
2025-09-29 11:15:00,99.94213,1.9675920000000007,0.9955857291651861,6.502774,4.947922,72.0486,843.8905555554339
2025-09-29 11:18:00,84.89583,0.6944440000000007,0.9217638147736157,4.795602,5.295139999999999,68.8657,843.8905555554339
2025-09-29 11:21:00,33.76736,0.05787000000000031,0.9464835155490151,1.7574070000000006,5.787034,32.11800000000002,843.8905555554339
2025-09-29 11:30:00,61.66088,1.9965270000000004,1.055892057693495,7.544448000000001,6.018521,48.032400000000024,843.8905555554339
2025-09-29 11:33:00,91.63773,1.5914359999999999,1.3510156845443873,7.399763999999999,6.9444479999999995,73.78470000000002,843.8905555554339
2025-09-29 11:36:00,99.94213,1.8807870000000007,1.0881752464936547,6.821064000000001,5.497686999999999,71.46990000000002,843.8905555554339
2025-09-29 11:39:00,99.94213,2.141204,0.9938500705185854,6.618519000000001,4.832174999999999,73.20600000000002,843.8905555554339
2025-09-29 11:42:00,84.92477,0.8101850000000006,0.9897119929128663,5.084954000000001,5.468749,74.36350000000002,843.8905555554339
2025-09-29 11:45:00,35.8507,0.05787000000000031,0.878041234044705,2.017824,5.671294,32.69679999999997,843.8905555554339
2025-09-29 11:54:00,45.13889,1.8229170000000003,0.9493665961557218,7.428704,6.018516999999999,31.25000000000003,843.8905555554339
2025-09-29 11:57:00,99.88426,2.430556,1.193737517073717,7.602314000000001,5.642358,72.6274,843.8905555554339
2025-09-29 12:00:00,99.88426,1.6493060000000002,1.1285686945944249,6.792134,5.873838000000001,75.52079999999998,843.8905555554339
2025-09-29 12:03:00,99.94213,1.6203700000000003,0.9961058889115888,6.213429,5.150459000000001,73.20610000000002,843.8905555554339
2025-09-29 12:06:00,73.55324,0.46296300000000024,0.9065770081881469,4.50625,5.6134260000000005,65.39350000000002,843.8905555554339
2025-09-29 12:18:00,66.84028,1.9097220000000004,1.0274284556388553,7.255094,5.815972,50.347200000000015,843.8905555554339
2025-09-29 12:21:00,99.94213,2.141204,1.2004609227575715,7.370834000000001,5.815970000000001,75.23150000000001,843.8905555554339
2025-09-29 12:24:00,99.94213,2.0833330000000005,1.0319188078956576,6.618524,4.947920999999999,72.33789999999999,843.8905555554339
2025-09-29 12:27:00,91.63773,1.0995370000000007,0.9833773346589397,5.490044,5.266207,70.3125,843.8905555554339
2025-09-29 12:30:00,42.01389,0.05787000000000031,0.8138044092138246,2.422917,5.729164000000001,38.7731,843.8905555554339
2025-09-29 12:39:00,38.91782,1.4467590000000001,0.9724868982377421,7.081478000000001,6.249999000000001,29.224500000000006,843.8905555554339
2025-09-29 12:42:00,86.97917,2.1701380000000006,1.0857339005758315,7.226158,5.4976899999999995,66.84020000000001,843.8905555554339
2025-09-29 12:45:00,99.94213,1.851851,1.122255349340327,7.081483,5.844911999999999,72.33790000000002,843.8905555554339
2025-09-29 12:48:00,99.94213,1.851851,0.9838091969611881,6.271298,4.8611070000000005,72.338,843.8905555554339
2025-09-29 12:51:00,80.78704,0.5208339999999998,0.8984999562306347,4.5351859999999995,5.4398100000000005,67.99770000000001,843.8905555554339
2025-09-29 13:03:00,35.79282,1.3888879999999997,1.0782681509169476,6.792133,6.221064999999999,30.09250000000003,843.8905555554339
2025-09-29 13:06:00,61.63194,1.851851,1.055374780301305,7.226153,5.902782,47.74300000000002,843.8905555554339
2025-09-29 13:09:00,91.63773,1.5625,1.1861394351610937,6.936808000000001,6.249998,68.28709999999998,843.8905555554339
2025-09-29 13:12:00,95.8044,1.2731480000000008,1.028745368515917,6.068754000000001,5.613426,71.4699,843.8905555554339
2025-09-29 13:15:00,57.55208,0.20254700000000003,0.8541388801533795,3.7250010000000007,5.787037000000001,51.79399999999998,843.8905555554339
2025-09-29 13:27:00,48.23495,1.8229160000000002,1.0680286081210923,7.544448,6.278931999999999,35.59030000000001,843.8905555554339
2025-09-29 13:30:00,86.97917,1.273148,1.3198117619209586,6.994672999999999,7.089125,67.99770000000001,843.8905555554339
2025-09-29 13:33:00,99.94213,2.256944,0.9978872611196199,6.763198,4.832174,65.97220000000002,843.8905555554339
2025-09-29 13:36:00,99.94213,1.9386579999999993,0.904459051523975,6.271298,4.6585600000000005,67.41900000000001,843.8905555554339
2025-09-29 13:39:00,82.87037,0.6365739999999995,0.9445219909556749,4.795602,5.4976840000000005,63.657400000000024,843.8905555554339
2025-09-29 13:42:00,38.94676,0.05787000000000031,0.8084017186963264,2.5675929999999996,5.844908,35.59030000000001,843.8905555554339
2025-09-29 13:51:00,68.86574,2.141203,1.0766361901024173,7.457638,5.7581050000000005,48.032399999999996,843.8905555554339
2025-09-29 13:54:00,91.63773,1.5624989999999999,1.2211552358662578,7.226158000000001,6.597219000000001,69.7338,843.8905555554339
2025-09-29 13:57:00,99.94213,2.2858799999999997,0.9745615318845315,6.936808,4.947918,69.7338,843.8905555554339
2025-09-29 14:00:00,99.94213,2.4594899999999997,0.8294042406402063,6.6474530000000005,4.340283,69.15509999999998,843.8905555554339
2025-09-29 14:03:00,87.0081,0.9548609999999993,0.9586764275325786,5.2585630000000005,5.266202,66.26149999999998,843.8905555554339
2025-09-29 14:06:00,42.01389,0.11573999999999973,0.8009332447922302,3.290972,5.787033,38.1944,843.8905555554339
2025-09-29 14:15:00,66.81134,2.1990739999999995,1.0677514766562093,7.631252999999999,5.8449089999999995,50.636600000000016,843.8905555554339
2025-09-29 14:18:00,84.92477,1.3020830000000005,1.2914082431921003,7.023607999999999,7.002315,65.97219999999999,843.8905555554339
2025-09-29 14:21:00,99.94213,2.3726850000000006,0.9651748898493824,7.023607999999999,4.918982999999999,68.5764,843.8905555554339
2025-09-29 14:24:00,99.94213,2.1990740000000004,0.9175304652010681,6.589584,4.65857,68.86569999999998,843.8905555554339
2025-09-29 14:27:00,91.6956,0.8969899999999997,0.9293612191545083,5.2585630000000005,5.324072999999999,70.6019,843.8905555554339
2025-09-29 14:30:00,48.20602,0.11573999999999973,0.8456598083527305,3.00162,5.700233,41.37729999999999,843.8905555554339
2025-09-29 14:39:00,53.38542,1.9097229999999996,0.9772018085275944,7.3418980000000005,5.844905000000001,39.06249999999997,843.8905555554339
2025-09-29 14:42:00,99.94213,2.5752310000000005,1.1811143972381695,7.804857999999999,5.6423570000000005,69.7338,843.8905555554339
2025-09-29 14:45:00,99.94213,1.9965279999999996,1.0558923837042318,6.907868,5.381940000000001,73.49539999999999,843.8905555554339
2025-09-29 14:48:00,99.94213,1.9097219999999995,0.9772014897754674,6.358103,4.861111,72.62729999999999,843.8905555554339
2025-09-29 14:51:00,84.9537,0.7523140000000001,0.9686391749217562,4.9981480000000005,5.468754000000001,69.4445,843.8905555554339
2025-09-29 14:54:00,35.79282,0.0289350000000006,0.65766811391829,2.9437490000000004,6.018523,35.59030000000001,843.8905555554339
2025-09-29 15:03:00,50.78125,1.7361110000000002,0.9926527229147595,7.255097999999999,6.018516999999999,36.45839999999998,843.8905555554339
2025-09-29 15:06:00,99.94213,2.430555,1.138034286872096,7.399773,5.3819479999999995,71.7593,843.8905555554339
2025-09-29 15:09:00,99.94213,1.9965279999999996,1.0558923837042302,6.907873,5.381945,73.49540000000002,843.8905555554339
2025-09-29 15:12:00,99.94213,1.649305,0.9398817359574156,6.097684000000001,4.918979,72.04860000000002,843.8905555554339
2025-09-29 15:15:00,68.89468,0.3182860000000005,0.9076740151081036,4.072222,5.729172,61.9213,843.8905555554339
2025-09-29 15:24:00,35.79282,2.2858799999999997,0.7407776205318979,7.197218,5.034718,27.199000000000012,843.8905555554339
2025-09-29 15:27:00,66.84028,1.967593,1.0708859479779478,7.399768000000001,5.9317150000000005,49.18980000000002,843.8905555554339
2025-09-29 15:30:00,86.97917,1.5335650000000003,1.2259456579517947,7.2840240000000005,6.712959000000001,69.4444,843.8905555554339
2025-09-29 15:33:00,99.94213,1.8807869999999998,1.1105941516728652,6.936802999999999,5.6423559999999995,70.8912,843.8905555554339
2025-09-29 15:36:00,99.94213,2.1701379999999997,0.9418271992095408,6.6474530000000005,4.774305,71.46990000000002,843.8905555554339
2025-09-29 15:39:00,99.94213,1.7071759999999996,0.9360035844836769,6.0398130000000005,4.774306999999999,72.33789999999999,843.8905555554339
2025-09-29 15:42:00,73.55324,0.4050919999999998,0.9170928129052985,4.4194450000000005,5.758106000000001,63.94669999999999,843.8905555554339
2025-09-29 15:45:00,71.49884,0.5497679999999994,0.9298759137507506,4.593055999999999,5.497685,64.2361,843.8905555554339
2025-09-29 15:54:00,38.91782,2.141203,0.7937472259443067,7.1682879999999995,5.208335,28.64590000000001,843.8905555554339
2025-09-29 15:57:00,59.57755,1.8229159999999993,1.0454290323326672,7.226153,5.931717000000001,45.42829999999998,843.8905555554339
2025-09-29 16:00:00,93.72106,1.4178239999999995,1.2082221365634263,6.878938000000001,6.481484000000001,72.91659999999999,843.8905555554339
2025-09-29 16:03:00,99.94213,1.9675919999999998,0.9955766871107595,6.415972999999999,4.861110999999999,73.49539999999999,843.8905555554339
2025-09-29 16:06:00,89.09144,0.8391199999999994,0.9267940099185613,5.171763,5.353013000000001,70.8912,843.8905555554339
2025-09-29 16:09:00,38.91782,0.0,0.27027566995261804,1.4969899999999994,5.613422999999999,34.72219999999999,843.8905555554339
2025-09-29 16:18:00,55.41088,4.456018,,7.949532999999999,3.385415,39.3518,843.8905555554339
2025-09-29 16:21:00,97.82986,1.649305,1.1853525934701112,6.994678,6.163193,72.0486,843.8905555554339
2025-09-29 16:24:00,99.94213,1.3888879999999997,1.0430054666514335,6.184493,5.555555,74.65280000000001,843.8905555554339
2025-09-29 16:27:00,71.46991,0.34722200000000036,0.9011851641651825,4.187963000000001,5.700235999999999,65.39349999999999,843.8905555554339
2025-09-29 16:42:00,71.46991,1.938657,1.1081461439243026,7.573378,6.192131000000001,56.712999999999965,843.8905555554339
2025-09-29 16:45:00,89.03356,1.649305,1.1285749903181466,6.965738,6.047453000000001,71.7593,843.8905555554339
2025-09-29 16:48:00,61.66088,0.20254700000000003,0.7706470233082894,3.493519000000001,5.237267,56.71300000000002,843.8905555554339
2025-09-29 17:03:00,95.77546,2.430555,1.138034286872096,7.573383,5.5555579999999996,73.20589999999999,843.8905555554339
2025-09-29 17:06:00,99.94213,1.6203690000000002,1.037960457035638,6.358098,5.353009,79.2825,843.8905555554339
2025-09-29 17:09:00,57.55208,0.17361100000000018,0.8712529878807309,3.493519000000001,5.8159730000000005,52.08330000000001,843.8905555554339
2025-09-29 17:30:00,48.20602,1.7361110000000002,0.9694484236583581,7.428704,6.163193000000001,33.27550000000002,843.8905555554339
2025-09-29 17:33:00,48.20602,1.1284719999999995,0.9321017374157115,6.502782999999999,6.1342609999999995,35.01159999999999,843.8905555554339
2025-09-29 17:36:00,45.13889,0.8969900000000006,0.8417844886829896,5.7793980000000005,5.671298,35.30090000000001,843.8905555554339
2025-09-29 17:54:00,38.91782,1.1863420000000007,1.1901629044917488,6.5895779999999995,6.597226,31.828700000000026,843.8905555554339
2025-09-30 07:09:00,53.35648,2.633102,0.8704717722214591,7.891661999999999,5.410880000000001,36.45830000000001,843.8905555554339
2025-09-30 07:12:00,42.01389,0.6076389999999998,0.9255275128447069,5.808332000000001,6.539353,33.85410000000002,843.8905555554339
2025-09-30 07:15:00,57.55208,1.070602,1.0599213569298775,6.821062,6.7997700000000005,41.08789999999999,843.8905555554339
2025-09-30 07:18:00,66.84028,1.0127320000000006,0.9874040556825148,5.866207000000001,5.815974999999999,48.61110000000002,843.8905555554339
2025-09-30 07:21:00,61.63194,0.5497689999999995,0.8754495820989158,4.795602000000001,5.555553,51.215299999999985,843.8905555554339
2025-09-30 07:24:00,45.13889,0.05787100000000045,0.6534110464613911,2.82801,5.295134,36.45830000000001,843.8905555554339
2025-09-30 07:30:00,33.73843,1.5046289999999996,0.9744145282979546,7.312968,6.394679,25.752200000000016,843.8905555554339
2025-09-30 07:33:00,73.52431,1.9097219999999995,1.2068398107291247,7.746994,6.539352000000001,58.15969999999999,843.9405555554339
2025-09-30 07:36:00,78.18287,0.8101850000000006,1.2852589515692279,6.589584000000001,7.696758999999999,70.0231,843.9905555554338
2025-09-30 07:39:00,99.94213,2.2858790000000004,1.1745830503713997,7.399774,5.613424999999999,67.70840000000001,844.0405555554338
2025-09-30 07:42:00,99.94213,2.2569440000000007,0.9978979154441883,6.763194000000001,4.83218,72.338,844.0905555554338
2025-09-30 07:45:00,99.94213,1.967593,0.9690111066226071,6.300227999999999,4.716435,71.75919999999999,844.1405555554337
2025-09-30 07:48:00,99.94213,1.7361110000000002,0.9456494192984861,6.068748,4.774307,66.55090000000001,844.1905555554337
2025-09-30 07:51:00,82.87037,0.5497680000000003,0.9298751723294079,4.795602,5.700228999999999,71.46979999999999,844.2405555554336
2025-09-30 07:54:00,53.38542,0.2314810000000005,0.8370376442322128,4.159027000000001,5.989586,45.13880000000003,844.2905555554336
2025-09-30 07:57:00,38.91782,0.31828699999999976,0.8556939377154441,4.708796,6.192129,35.87960000000001,844.3405555554335
2025-09-30 08:00:00,48.20602,1.5914350000000006,0.98564070320342,7.110414,6.076389,36.16900000000001,844.3905555554335
2025-09-30 08:03:00,95.74653,2.1122689999999995,1.1431076960332274,7.139348,5.555559000000001,74.07409999999999,844.4405555554334
2025-09-30 08:06:00,99.88426,2.1122680000000003,1.0409231006445516,7.052547,5.353008999999999,61.921299999999974,844.4905555554334
2025-09-30 08:09:00,99.88426,2.3148150000000003,0.8772674482777405,6.531712,4.427087,66.84029999999998,844.5405555554333
2025-09-30 08:12:00,99.88426,1.9965280000000005,0.8919288645973574,6.1266169999999995,4.427079,67.99770000000001,844.5905555554333
2025-09-30 08:15:00,95.74653,1.070602,0.9385452854787845,5.374307,5.121525000000001,69.1551,844.6405555554333
2025-09-30 08:18:00,61.63194,0.3182860000000005,0.8731525639571736,4.477315000000001,6.018521999999999,57.58099999999999,844.6905555554332
2025-09-30 08:27:00,42.01389,1.2442129999999993,0.8744151272421554,6.560645999999999,5.902773,32.696699999999964,844.6905555554332
2025-09-30 08:30:00,78.18287,1.359954,1.013160054240473,6.24236,5.6134260000000005,64.2361,844.6905555554332
2025-09-30 08:33:00,99.88426,1.9675920000000007,1.0947404066769937,6.763192,5.32407,78.70369999999997,844.6905555554332
2025-09-30 08:36:00,99.88426,1.5914350000000006,0.9199376906479791,5.9240770000000005,4.803241999999999,78.41430000000003,844.6905555554332
2025-09-30 08:39:00,78.18287,0.28935200000000005,0.8693124471973461,3.782870999999999,5.43981,67.41899999999998,844.6905555554332
2025-09-30 08:42:00,33.76736,0.05787100000000045,0.8992256718285578,2.2493049999999997,6.018523,31.539399999999972,844.6905555554332
2025-09-30 08:48:00,99.88426,2.1990739999999995,1.0677514766562093,6.965743,5.179399,73.20600000000002,844.6905555554332
2025-09-30 08:51:00,99.94213,1.9386579999999993,0.9600095803739179,6.329167999999999,4.774310000000001,71.47,844.6905555554332
2025-09-30 08:54:00,80.7581,0.43402799999999964,0.8933927301619032,4.216899000000001,5.381945000000001,70.8912,844.6905555554332
2025-09-30 08:57:00,38.94676,0.02893599999999985,0.8151423081856255,1.439121,5.468747,35.01159999999999,844.6905555554332
2025-09-30 09:06:00,41.98495,1.4178249999999997,0.9216324619761308,6.936803,6.076388,30.381999999999948,844.6905555554332
2025-09-30 09:09:00,84.89583,1.4467590000000001,0.9724801080943767,6.155558999999999,5.32407,69.1551,844.6905555554332
2025-09-30 09:12:00,99.94213,1.851852,0.983818087646635,6.358100000000001,4.947918,78.993,844.6905555554332
2025-09-30 09:15:00,99.94213,1.5046299999999997,1.0337505718962676,5.895138,5.063658,81.01859999999999,844.6905555554332
2025-09-30 09:18:00,64.26505,0.2025459999999999,0.8391652781431502,3.406713,5.410882000000001,61.053200000000004,844.6905555554332
2025-09-30 09:30:00,45.13889,1.851851,0.9327872346224603,7.284032999999999,5.815972,32.40739999999997,844.6905555554332
2025-09-30 09:33:00,73.52431,1.9386579999999993,1.036953665149867,7.11042,5.642362,58.448999999999984,844.6905555554332
2025-09-30 09:36:00,99.94213,2.1990739999999995,1.0398638241771136,7.023613999999999,5.208330000000001,69.44449999999998,844.6905555554332
2025-09-30 09:39:00,99.94213,1.6782410000000008,0.9726761183395536,6.097684,4.918982999999999,68.5764,844.6905555554332
2025-09-30 09:42:00,73.55324,0.34722200000000036,0.8653510196094895,3.956481,5.353006000000001,59.31710000000001,844.6905555554332
2025-09-30 09:45:00,31.16319,0.02893499999999971,0.8198121636933287,1.931019,5.9895830000000005,30.3819,844.6905555554332
2025-09-30 09:51:00,50.81019,1.6493060000000002,0.9398820789406175,7.139352,5.9606460000000006,34.432800000000015,844.6905555554332
2025-09-30 09:54:00,99.88426,2.2858790000000004,1.2248190992654049,7.6023119999999995,5.873843,76.0995,844.6905555554332
2025-09-30 09:57:00,99.94213,1.5625,1.1683175489405984,6.734262000000001,6.018522000000001,76.9675,844.6905555554332
2025-09-30 10:00:00,99.94213,2.0833330000000005,0.9765391846578954,6.589582,4.861109,72.62729999999999,844.6905555554332
2025-09-30 10:03:00,99.94213,1.8229160000000002,0.8970886229441513,6.097687,4.629631,70.6019,844.6905555554332
2025-09-30 10:06:00,86.97917,0.6365740000000004,0.9214506249256532,4.766667,5.410877999999999,65.10419999999999,844.6905555554332
2025-09-30 10:09:00,61.66088,0.02893499999999971,0.7060960705811536,2.220371,5.584496000000001,54.9768,844.6905555554332
2025-09-30 10:18:00,73.52431,2.170139,1.0588390027511019,7.399773000000001,5.642364000000001,57.87039999999999,844.6905555554332
2025-09-30 10:21:00,99.88426,1.765046,1.1927461392295018,7.255087999999999,6.250002,73.78470000000002,844.6905555554332
2025-09-30 10:24:00,99.94213,2.256944,0.9664154978530045,6.792128000000001,4.832174,70.3125,844.6905555554332
2025-09-30 10:27:00,99.94213,1.851852,0.906051093407628,6.155553,4.658561000000001,69.4445,844.6905555554332
2025-09-30 10:30:00,80.7581,0.4918990000000001,0.8878543904876969,4.535186,5.4976840000000005,64.81479999999999,844.6905555554332
2025-09-30 10:33:00,38.94676,0.02893499999999971,0.8198124866577887,1.6995369999999994,5.758102999999999,37.037000000000006,844.6905555554332
2025-09-30 10:42:00,64.23611,1.938657,1.0369618371898721,7.197218,5.729170999999999,46.875,844.6905555554332
2025-09-30 10:45:00,99.94213,2.719907,1.1283468546823368,7.718052999999999,5.324075999999999,65.39359999999999,844.6905555554332
2025-09-30 10:48:00,99.94213,2.517361,0.967818096880141,7.168288,4.890047,68.5764,844.6905555554332
2025-09-30 10:51:00,99.94213,2.228009,0.9895434331264997,6.676388000000001,4.774309000000001,69.1551,844.6905555554332
2025-09-30 10:54:00,99.94213,1.7939809999999996,0.964806209874525,6.155558,4.803237000000001,73.78470000000002,844.6905555554332
2025-09-30 10:57:00,89.09144,0.7233799999999997,0.9635832719308925,4.998152999999999,5.526623000000001,70.3125,844.6905555554332
2025-09-30 11:00:00,53.38542,0.14467599999999958,0.8256385218236693,3.493518999999999,5.844912,46.5857,844.6905555554332
2025-09-30 11:09:00,76.12847,2.2569440000000007,1.0854885754173758,7.544444000000001,5.70023,56.712999999999965,844.6905555554332
2025-09-30 11:12:00,78.24074,1.0127310000000005,1.2202694826321818,6.821069,7.262727999999999,65.39359999999999,844.6905555554332
2025-09-30 11:15:00,99.94213,1.9675919999999998,1.0947404066769932,6.849999,5.410877000000001,72.91670000000002,844.6905555554332
2025-09-30 11:18:00,99.94213,2.1122690000000004,0.9852094249694135,6.531714,4.774305,72.91670000000002,844.6905555554332
2025-09-30 11:21:00,91.6956,1.0127319999999997,1.00204426282918,5.403244000000001,5.3819420000000004,75.23149999999998,844.6905555554332
2025-09-30 11:24:00,50.81019,0.11573999999999973,0.7750683522338478,3.3777779999999993,5.758102999999999,45.717600000000004,844.6905555554332
2025-09-30 11:33:00,66.81134,2.141203,1.0766361901024173,7.544442999999999,5.84491,52.08330000000001,844.6905555554332
2025-09-30 11:36:00,78.18287,1.1284720000000004,1.2978264741441514,7.226159000000001,7.581016999999999,65.68289999999999,844.6905555554332
2025-09-30 11:39:00,99.94213,1.9097220000000004,1.1207389939758758,7.052549000000001,5.729167,71.1806,844.6905555554332
2025-09-30 11:42:00,99.94213,1.9965270000000004,1.0306624152092405,6.792129000000001,5.237271999999999,75.23150000000001,844.6905555554332
2025-09-30 11:45:00,99.94213,1.5335650000000003,0.9645341268495219,6.039814,5.063659,75.81020000000001,844.6905555554332
2025-09-30 11:48:00,73.55324,0.4340270000000004,0.9225589653037723,4.50625,5.758101,69.1551,844.6905555554332
2025-09-30 11:51:00,31.16319,0.02893499999999971,0.7775480328365487,2.0756939999999995,5.873838,28.93520000000001,844.6905555554332
2025-09-30 11:57:00,31.16319,1.4178239999999995,1.018379966079063,7.110412999999999,6.394679,28.64580000000001,844.6905555554332
2025-09-30 12:00:00,99.88426,2.517361,1.247665574790738,7.978474,5.960653,76.38889999999998,844.6905555554332
2025-09-30 12:03:00,93.72106,1.5914359999999999,1.2158752084738378,7.139354000000001,6.452548,73.78470000000002,844.6905555554332
2025-09-30 12:06:00,99.94213,1.9675919999999998,1.1180630025196256,6.936809,5.526617,78.12500000000003,844.6905555554332
2025-09-30 12:09:00,99.94213,1.8807869999999998,0.9932611050266298,6.473839,5.034722,74.65280000000001,844.6905555554332
2025-09-30 12:12:00,89.09144,0.9837960000000008,0.9731101626708742,5.3453740000000005,5.324078,73.20599999999999,844.6905555554332
2025-09-30 12:15:00,42.07176,0.05787100000000045,0.7812650333194451,2.509722,5.642363,37.905100000000004,844.6905555554332
2025-09-30 12:21:00,78.24074,1.6203710000000004,1.0172441565704866,6.444903999999999,5.410883,66.84029999999998,844.6905555554332
2025-09-30 12:24:00,86.97917,1.273148,1.0620592874477475,5.9530080000000005,5.555560000000001,72.04860000000002,844.6905555554332
2025-09-30 12:27:00,71.46991,0.6365740000000004,0.9330237393447736,5.056018,5.729164,63.36800000000002,844.6905555554332
2025-09-30 12:30:00,35.8507,0.2604160000000002,0.8544874977432491,4.274768,6.018522,33.85419999999999,844.6905555554332
2025-09-30 12:36:00,33.73843,1.7361110000000002,0.9211934699938771,7.341894000000001,6.018523,25.752300000000048,844.6905555554332
2025-09-30 12:39:00,82.87037,2.34375,1.1118827689847097,7.486574000000001,5.555554000000001,64.81480000000002,844.6905555554332
2025-09-30 12:42:00,84.89583,1.186343,1.1901584162488879,6.965744000000001,6.973381000000001,69.73380000000003,844.6905555554332
2025-09-30 12:45:00,99.94213,1.9097220000000004,1.0515629486022013,6.676394,5.266202,78.9931,844.6905555554332
2025-09-30 12:48:00,99.94213,1.6493060000000002,1.0278058442701747,6.155554000000001,5.092588000000001,75.23150000000001,844.6905555554332
2025-09-30 12:51:00,66.84028,0.23148199999999974,0.8527080446685629,3.8118060000000007,5.700232,62.21060000000003,844.6905555554332
2025-09-30 13:03:00,71.46991,2.3726850000000006,1.1485846142755902,8.007408,6.0763929999999995,57.29170000000002,844.6905555554332
2025-09-30 13:06:00,91.63773,1.6203690000000002,1.2802616655004244,7.399768,6.7708390000000005,72.62730000000002,844.6905555554332
2025-09-30 13:09:00,99.94213,1.2152780000000005,1.0682413500782675,6.097684000000001,5.815976,77.257,844.6905555554332
2025-09-30 13:12:00,73.55324,0.49189799999999995,0.9290009251125477,4.795603,5.8738459999999995,66.26160000000002,844.6905555554332
2025-09-30 13:24:00,53.35648,2.4016200000000003,1.0069049126704297,7.891668,5.787037999999999,37.90510000000003,844.6905555554332
2025-09-30 13:27:00,78.18287,1.0127319999999997,1.3574366927833146,6.821068,7.581016,68.8657,844.6905555554332
2025-09-30 13:30:00,99.94213,2.1122680000000003,1.0409231006445516,6.792128000000001,5.09259,73.20599999999999,844.6905555554332
2025-09-30 13:33:00,99.94213,2.0254630000000002,0.9591090919229982,6.589588,4.918985,73.20600000000002,844.6905555554332
2025-09-30 13:36:00,97.82986,1.3020829999999997,0.9892319864448919,5.663653,5.0925899999999995,74.07409999999999,844.6905555554332
2025-09-30 13:39:00,59.60648,0.2314809999999996,0.8914595115104277,3.6381950000000005,5.671297000000001,53.81949999999998,844.6905555554332
2025-09-30 13:48:00,66.81134,2.141204,1.0766365050618578,7.660182999999999,5.960648999999999,51.50459999999998,844.6905555554332
2025-09-30 13:51:00,80.78704,0.8969909999999999,1.308742216978249,6.850003,7.783562000000001,64.52539999999999,844.7405555554332
2025-09-30 13:54:00,99.94213,2.054398,1.1238646427378327,7.139353000000001,5.613424999999999,69.4445,844.7905555554331
2025-09-30 13:57:00,99.94213,2.2858799999999997,1.0062269145828762,7.110413,5.150463,66.84029999999998,844.8405555554331
2025-09-30 14:00:00,99.94213,2.3148150000000003,0.9493866193932031,6.705323000000001,4.658567999999999,68.28709999999998,844.890555555433
2025-09-30 14:03:00,99.94213,2.256944,0.9334944136595407,6.589588,4.600694000000001,71.4699,844.940555555433
2025-09-30 14:06:00,99.94213,2.170139,0.9095058276861507,6.415973,4.5138940000000005,70.0231,844.9905555554329
2025-09-30 14:09:00,99.94213,1.7361110000000002,0.9211848947951385,6.097682999999999,4.7743020000000005,68.5764,845.0405555554329
2025-09-30 14:12:00,93.72106,0.8969909999999999,0.9573568314714477,5.403238,5.526617,67.70830000000001,845.0905555554328
2025-09-30 14:15:00,99.94213,1.8229169999999995,0.8970889332973949,6.242357999999999,4.774301,65.10409999999999,845.1405555554328
2025-09-30 14:18:00,99.94213,1.4467600000000003,0.9526551029010373,5.953012999999999,5.092592999999999,69.155,845.1905555554328
2025-09-30 14:21:00,87.0081,0.7233799999999997,0.9996602940343418,5.1717580000000005,5.787038,68.57639999999998,845.2405555554327
2025-09-30 14:24:00,57.55208,0.31828699999999976,0.8990906466884729,4.419444,6.047451000000001,51.215299999999985,845.2905555554327
2025-09-30 14:27:00,35.8507,0.49189799999999995,0.8457878817708063,5.403238,6.249999999999999,33.56480000000002,845.3405555554326
2025-09-30 14:30:00,99.94213,3.414351999999999,0.847052138688613,7.486578,4.137736,67.70830000000001,845.3905555554326
2025-09-30 14:33:00,99.94213,3.3564819999999997,0.7345923898901193,7.486573,4.1666609999999995,69.4444,845.4405555554325
2025-09-30 14:36:00,99.94213,2.4594899999999997,0.8293882606631676,6.531713,4.224533,68.86569999999998,845.4905555554325
2025-09-30 14:39:00,93.72106,1.157407,0.9447925462575634,5.605782999999999,5.208336,67.70830000000001,845.5405555554324
2025-09-30 14:42:00,55.43981,0.2025459999999999,0.8615918646917712,3.782870000000001,5.873842,48.032399999999996,845.5905555554324
2025-09-30 14:51:00,59.57755,2.0254629999999993,1.0138141435619457,7.399773,5.78704,42.824100000000016,845.5905555554324
2025-09-30 14:54:00,99.88426,2.054398,1.237933709615706,7.602318,6.22107,71.1806,845.5905555554324
2025-09-30 14:57:00,99.94213,2.170139,1.0588390027511037,6.907867999999999,5.150459000000001,72.33789999999999,845.5905555554324
2025-09-30 15:00:00,99.94213,2.170139,0.9418274837999021,6.589587999999999,4.716439,69.7338,845.5905555554324
2025-09-30 15:03:00,99.94213,1.5335649999999994,0.9645269099512328,5.953013,4.976848,70.6019,845.5905555554324
2025-09-30 15:06:00,78.24074,0.49189799999999995,0.9187937985219661,4.593056,5.64236,65.68289999999999,845.5905555554324
2025-09-30 15:09:00,31.16319,0.02893499999999971,0.6282692847298379,3.1462959999999995,6.047458,30.382000000000005,845.5905555554324
2025-09-30 15:18:00,66.84028,1.9965279999999996,1.0558923837042318,7.284032999999999,5.7581050000000005,50.34729999999999,845.5905555554324
2025-09-30 15:21:00,95.77546,1.851851,1.2844169575096218,7.399773,6.394672,71.1806,845.5905555554324
2025-09-30 15:24:00,99.94213,1.9097219999999995,1.0751339046440218,6.792133,5.410881000000001,75.52080000000001,845.5905555554324
2025-09-30 15:27:00,99.94213,2.054398,1.0228827017290747,6.531718,4.89005,75.81020000000001,845.5905555554324
2025-09-30 15:30:00,99.94213,1.7939810000000005,0.940012152954964,6.271298,4.890046999999999,73.20609999999999,845.5905555554324
2025-09-30 15:33:00,87.0081,0.78125,0.9603991982378938,5.229634000000001,5.613424,72.91669999999999,845.5905555554324
2025-09-30 15:36:00,50.78125,0.23148199999999974,0.8212656970322132,4.216899,5.989582,43.98139999999998,845.5905555554324
2025-09-30 15:42:00,64.20718,4.2534730000000005,,7.5155140000000005,3.0960610000000006,47.4538,845.5905555554324
2025-09-30 15:45:00,91.63773,1.4467590000000001,1.2374100183965713,7.110418000000001,6.712959,67.99770000000001,845.5905555554324
2025-09-30 15:48:00,99.94213,2.054398,1.0491516675833847,6.763192999999999,5.150465,75.23140000000001,845.5905555554324
2025-09-30 15:51:00,99.94213,1.7939810000000005,0.9648062098745254,6.271298,4.918977,74.36339999999998,845.5905555554324
2025-09-30 15:54:00,80.78704,0.6365740000000004,0.9559469543255144,4.824536999999999,5.555554,70.0231,845.5905555554324
2025-09-30 15:57:00,35.79282,0.02893499999999971,0.7963849508258811,1.728472,5.642358000000001,36.45830000000001,845.5905555554324
2025-09-30 16:06:00,91.63773,2.633103,1.1981792192220522,7.631254,5.410881,76.6782,845.5905555554324
2025-09-30 16:09:00,93.66319,1.6782409999999999,1.1201529495283788,7.139354000000001,6.163193,74.07410000000002,845.5905555554324
2025-09-30 16:12:00,97.8588,1.2442130000000002,1.0491877629612911,5.953014,5.584491,79.86109999999996,845.5905555554324
2025-09-30 16:15:00,59.60648,0.26041700000000034,0.9187123263241532,3.9275469999999997,5.9027769999999995,54.108900000000006,845.5905555554324
2025-09-30 16:27:00,31.16319,4.050925,,8.181024,4.021989,24.305500000000023,845.5905555554324
2025-09-30 16:30:00,86.97917,1.938657,1.2382024276474166,7.631254000000001,6.4236070000000005,65.68289999999999,845.5905555554324
2025-09-30 16:33:00,93.72106,1.359954,1.1498016831234503,6.531714,6.13426,69.4444,845.5905555554324
2025-09-30 16:36:00,68.89468,0.5497680000000003,0.9512100488971439,4.969213,5.931711,60.76389999999998,845.5905555554324
2025-09-30 16:51:00,53.35648,1.8807869999999998,0.8277902078307443,6.965738,5.353011,39.35189999999997,845.5905555554324
2025-09-30 16:54:00,33.76736,0.8680559999999993,0.9004168038049334,6.184488,6.250002,28.645899999999983,845.5905555554324
2025-09-30 16:57:00,55.46875,1.4467590000000001,0.9724801080943755,6.878938000000001,6.047448999999999,39.93050000000002,845.5905555554324
2025-09-30 17:00:00,73.55324,1.4178239999999995,1.0549186662624948,6.6474530000000005,5.989579000000001,59.317199999999985,845.5905555554324
2025-09-30 17:03:00,76.12847,1.0127310000000005,1.0020488019632932,5.692588000000001,5.671296999999999,62.2106,845.5905555554324
2025-09-30 17:06:00,33.73843,0.14467500000000033,0.7845352540840553,3.6381949999999996,5.8159730000000005,31.25,845.5905555554324
2025-09-30 17:18:00,48.23495,1.0995369999999998,0.9676530690912797,6.329168,6.076391,37.3263,845.5905555554324
2025-09-30 17:21:00,50.81019,1.070601,0.9698845351531455,6.502778000000001,6.307867,39.06250000000003,845.5905555554324
2025-09-30 17:24:00,38.91782,0.8101859999999999,0.8565413767770678,5.808334,5.902778,34.14349999999996,845.5905555554324
2025-09-30 17:48:00,55.43981,1.359953,1.100115512526044,7.226158,6.741895,42.53479999999996,845.5905555554324
2025-09-30 17:51:00,55.43981,0.9548610000000002,0.9147055271044106,5.866207999999999,5.787037,41.08789999999999,845.5905555554324
2025-09-30 17:54:00,45.13889,0.7233799999999997,0.850381068916765,5.345368,5.613428000000001,37.615800000000036,845.5905555554324
2025-10-01 11:30:00,99.88426,0.5208329999999997,2.329533276781209,0.19490699999999972,6.018514000000001,84.20139999999998,845.5905555554324
2025-10-01 11:33:00,99.94213,0.05787000000000031,1.3916487334944805,0.22384200000000032,6.828702000000001,85.35879999999997,845.5905555554324
2025-10-02 07:06:00,38.91782,0.9548610000000002,0.9586764275325841,6.6185220000000005,6.626161000000001,31.25,845.5905555554324
2025-10-02 07:09:00,48.20602,0.9837960000000008,0.8982547534308404,6.1844920000000005,6.018515999999999,32.986099999999965,845.5905555554324
2025-10-02 07:21:00,53.38542,1.475695,0.9224147277164637,6.560652,5.613427000000001,36.45830000000001,845.5905555554324
2025-10-02 07:24:00,64.23611,1.1574079999999993,0.8758947638757065,5.953011999999999,5.439814000000001,47.7431,845.5905555554324
