Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-02 07:27:00,73.52431,0.694445,0.8723171062001073,5.056020999999999,5.439816,53.240700000000004,845.5905555554324
2025-10-02 07:30:00,45.13889,0.4050919999999998,0.8599370554546086,4.824536999999999,5.989580999999999,39.0625,845.5905555554324
2025-10-02 07:39:00,61.63194,2.6041669999999995,1.0626438859164842,8.18102,5.873843000000001,43.98150000000001,845.5905555554324
2025-10-02 07:42:00,95.74653,2.343749,1.2437914136820314,8.123144,6.336805,65.39349999999999,845.5905555554324
2025-10-02 07:45:00,99.94213,1.9097220000000004,1.0751339046440225,6.734264,5.353012,74.65280000000001,845.5905555554324
2025-10-02 07:48:00,99.85532,1.1863419999999998,1.0070274351136839,5.750463,5.410881,78.4143,845.5905555554324
2025-10-02 07:51:00,61.66088,0.08680599999999927,0.7478307992794193,3.3488430000000005,5.902782,59.31710000000001,845.5905555554324
2025-10-02 08:03:00,86.97917,2.1990739999999995,1.1961132263615424,7.573383,5.931709,68.57630000000003,845.5905555554324
2025-10-02 08:06:00,99.94213,1.9097229999999996,1.0515715242541204,6.936803,5.52662,67.9976,845.5905555554324
2025-10-02 08:09:00,99.94213,1.3888880000000006,0.9107530645967624,5.576850000000001,4.745372,69.7338,845.5905555554324
2025-10-02 08:12:00,71.46991,0.4050920000000007,0.917093137682083,4.535184000000001,5.8738459999999995,63.0787,845.5905555554324
2025-10-02 08:21:00,33.73843,1.7361110000000002,0.9694565439527522,7.255088000000001,5.989586999999999,26.04159999999996,845.5905555554324
2025-10-02 08:24:00,99.88426,2.170139,1.1864895986339656,7.515511999999999,5.902783,76.3889,845.5905555554324
2025-10-02 08:27:00,99.94213,2.054399,1.0228830145759158,6.821066000000001,5.179397000000001,70.8912,845.5905555554324
2025-10-02 08:30:00,99.94213,2.0833329999999997,0.7789541783384692,6.09769,4.195607000000001,69.4445,845.5905555554324
2025-10-02 08:33:00,91.63773,0.78125,0.908700895433365,4.824535999999999,5.0925959999999995,74.07410000000002,845.5905555554324
2025-10-02 08:36:00,57.55208,0.05787000000000031,0.8192011083318532,2.307176,5.642366,53.81939999999997,845.5905555554324
2025-10-02 08:42:00,86.95023,1.2442130000000002,1.0327725079437513,6.18449,5.787037,68.5763,845.5905555554324
2025-10-02 08:45:00,99.94213,1.967593,0.9131099063903443,6.271293999999999,4.629631000000001,69.4445,845.5905555554324
2025-10-02 08:48:00,99.88426,0.8680560000000002,0.8718684297901447,4.795605000000001,4.803239,76.9676,845.5905555554324
2025-10-02 08:51:00,68.89468,0.11573999999999973,0.8960049269833865,2.7412030000000005,5.671296000000001,63.36810000000003,845.5905555554324
2025-10-02 09:00:00,97.82986,2.256945,1.0854888809229093,7.168286,5.324071,70.8912,845.5905555554324
2025-10-02 09:03:00,99.94213,2.2858799999999997,0.9414464623544327,6.878940999999999,4.861111,67.99770000000001,845.5905555554324
2025-10-02 09:06:00,99.94213,1.938657,0.9044687073554213,6.358098,4.745371,67.41900000000001,845.5905555554324
2025-10-02 09:09:00,76.15741,0.578703,0.9610873649203282,4.824536999999999,5.729166,59.31709999999998,845.5905555554324
2025-10-02 09:18:00,91.6088,2.3726849999999997,1.0310520294892553,7.1682879999999995,5.121523,59.027799999999985,845.5905555554324
2025-10-02 09:21:00,99.94213,2.3148149999999994,0.9143564467877745,6.8210630000000005,4.745368000000001,60.76390000000001,845.5905555554324
2025-10-02 09:24:00,91.63773,1.0127309999999996,0.9118070711855899,5.403243,5.2083319999999995,63.946799999999996,845.5905555554324
2025-10-02 09:27:00,45.13889,0.0,0.22923445543821086,2.4807869999999994,5.931718,39.930499999999995,845.5905555554324
2025-10-02 09:36:00,35.79282,1.0416670000000003,1.1435420085153896,6.531713000000001,6.741896,30.960699999999974,845.5905555554324
2025-10-02 09:39:00,95.74653,2.256944,1.1905899126827622,7.7759279999999995,6.047454,67.70829999999998,845.5905555554324
2025-10-02 09:42:00,99.94213,1.5914339999999996,1.1249382696718098,6.850002999999999,6.0185189999999995,69.7338,845.5905555554324
2025-10-02 09:45:00,93.72106,1.0127310000000005,0.987403564054486,5.576848,5.526617,71.1806,845.5905555554324
2025-10-02 09:48:00,50.81019,0.08680600000000016,0.7720234397827344,3.233103,5.9027780000000005,45.13890000000001,845.5905555554324
2025-10-02 09:57:00,45.10995,1.9097220000000004,1.2068469954002687,7.718054,6.510422,33.27540000000002,845.5905555554324
2025-10-02 10:00:00,93.72106,1.7361110000000002,1.2755196361929184,7.544444,6.712962999999999,69.7338,845.5905555554324
2025-10-02 10:03:00,99.94213,2.256944,0.997897915444188,6.936802999999999,5.005788999999999,71.4699,845.5905555554324
2025-10-02 10:06:00,99.94213,1.7939810000000005,0.940012152954964,6.271298,4.890046999999999,70.8912,845.5905555554324
2025-10-02 10:09:00,73.55324,0.46296300000000024,0.886449794522612,4.361574000000001,5.410881,62.2106,845.5905555554324
2025-10-02 10:18:00,45.10995,1.7071759999999996,0.9596380725371016,6.850002999999999,5.613427000000001,32.1181,845.5905555554324
2025-10-02 10:21:00,53.38542,1.7939809999999996,0.9889391701770357,7.1682879999999995,5.844907000000001,38.483900000000006,845.5905555554324
2025-10-02 10:24:00,91.63773,2.0254629999999993,1.0900505696120315,7.052543,5.52662,73.20600000000002,845.5905555554324
2025-10-02 10:27:00,99.94213,1.8229159999999993,1.068036339380071,6.6474530000000005,5.381947,79.28239999999997,845.5905555554324
2025-10-02 10:30:00,95.77546,1.1284720000000004,0.9321017374157117,5.4321779999999995,5.063655999999999,77.25690000000003,845.5905555554324
2025-10-02 10:33:00,50.81019,0.02893499999999971,0.6478969652437634,2.625463,5.642358000000001,46.00689999999997,845.5905555554324
2025-10-02 10:42:00,71.44097,4.398148,,8.036344,3.501156,55.844900000000024,845.5905555554324
2025-10-02 10:45:00,78.18287,1.0995369999999998,1.201567222945447,6.965744000000001,7.175927,67.41900000000001,845.5905555554324
2025-10-02 10:48:00,99.94213,1.9097220000000004,1.0026662441802714,6.531714000000001,5.063661999999999,76.0995,845.5905555554324
2025-10-02 10:51:00,95.77546,1.2152780000000005,0.986779016995073,5.576854,5.150466,76.6782,845.5905555554324
2025-10-02 10:54:00,64.23611,0.34722200000000036,0.874365475258946,3.985417000000001,5.410882,59.89580000000001,845.5905555554324
2025-10-02 11:06:00,59.57755,1.8229169999999995,0.9743363433903026,7.168288,5.787040999999999,44.27080000000001,845.5905555554324
2025-10-02 11:09:00,99.94213,2.0833329999999997,1.180766440907505,7.081478,5.5844949999999995,77.25690000000003,845.5905555554324
2025-10-02 11:12:00,99.94213,1.851852,1.032092273679259,6.589588,5.237266,77.2569,845.5905555554324
2025-10-02 11:15:00,99.94213,1.2152779999999996,0.9698722205349346,5.576847999999999,5.121530000000001,76.96760000000003,845.5905555554324
2025-10-02 11:18:00,61.66088,0.14467599999999958,0.8120059678855661,3.4356480000000005,5.7291669999999995,57.29169999999999,845.5905555554324
2025-10-02 11:27:00,66.84028,1.938657,1.0612475257139646,7.226158000000001,5.787041,49.18979999999996,845.5905555554324
2025-10-02 11:30:00,99.94213,3.009259,1.2072038543983614,8.065278,5.381949,76.38889999999998,845.5905555554324
2025-10-02 11:33:00,99.94213,2.8935179999999994,0.9790358752794626,7.370832999999999,4.658565,75.52090000000001,845.5905555554324
2025-10-02 11:36:00,99.94213,2.0254629999999993,0.9591090919229979,6.242362999999999,4.57176,75.52080000000001,845.5905555554324
2025-10-02 11:39:00,71.49884,0.4340270000000004,0.9031615654027205,4.477315000000001,5.671301,64.52539999999999,845.5905555554324
2025-10-02 11:51:00,95.74653,2.546297,1.1725474116158046,7.660188000000001,5.5266210000000004,74.94209999999998,845.5905555554324
2025-10-02 11:54:00,95.74653,1.4756939999999998,1.2175544317056661,6.965743,6.481478999999999,76.38889999999998,845.6405555554323
2025-10-02 11:57:00,99.94213,1.9965279999999996,1.080486593122608,6.676388,5.1794,77.5463,845.6905555554323
2025-10-02 12:00:00,99.94213,1.851852,0.9838180876466366,6.300228,4.890046,79.8611,845.7405555554323
2025-10-02 12:03:00,87.0081,0.6365739999999995,0.9330237393447722,4.824538,5.497684,76.09950000000003,845.7905555554322
2025-10-02 12:06:00,48.20602,0.05787099999999956,0.6928948196633804,3.0884269999999994,5.758097,41.95599999999999,845.8405555554322
2025-10-02 12:09:00,66.84028,1.0995369999999998,0.8860067814919073,5.518977999999999,5.121530999999999,57.87039999999999,845.8905555554321
2025-10-02 12:12:00,68.89468,1.1284720000000004,0.9808838923377498,5.953008,5.671295999999999,59.027799999999985,845.9405555554321
2025-10-02 12:15:00,64.23611,0.8391200000000003,0.9536899865915235,5.576847999999999,5.815968,54.97690000000003,845.990555555432
2025-10-02 12:18:00,86.95023,2.5752309999999996,0.6835726085963396,6.531707999999999,4.021987000000001,67.12960000000001,846.040555555432
2025-10-02 12:21:00,99.94213,2.1122680000000003,1.0409231006445516,6.792128000000001,5.09259,75.23149999999998,846.0905555554319
2025-10-02 12:24:00,99.94213,1.5914349999999997,0.985633380180664,6.0398179999999995,5.005783000000001,76.09959999999998,846.1405555554319
2025-10-02 12:27:00,97.8588,1.0416670000000003,0.9252358599510376,5.287503,5.063655999999999,75.81020000000001,846.1905555554318
2025-10-02 12:30:00,59.57755,0.05787099999999956,0.7207774302937917,2.6833329999999993,5.497687,52.662000000000006,846.2405555554318
2025-10-02 12:39:00,53.35648,1.9386580000000002,0.9600003107760596,7.399773000000001,5.844905,38.483900000000006,846.2405555554318
2025-10-02 12:42:00,99.94213,2.170139,1.3008962068724215,7.7759279999999995,6.307869,76.0995,846.2405555554318
2025-10-02 12:45:00,99.94213,1.765046,1.091011202166146,6.849997999999999,5.700232,73.49530000000001,846.2405555554318
2025-10-02 12:48:00,99.94213,2.1122680000000003,1.0409231006445516,6.734258,5.034719999999999,71.1806,846.2405555554318
2025-10-02 12:51:00,99.94213,1.4756939999999998,0.9635650716511049,5.924073,5.034719,74.94210000000001,846.2405555554318
2025-10-02 12:54:00,61.66088,0.08680599999999927,0.7599509197648814,2.8280089999999998,5.439812,59.027799999999985,846.2405555554318
2025-10-02 13:06:00,68.89468,1.7939819999999997,1.035432961312972,6.965743000000001,5.700231,52.662000000000035,846.2405555554318
2025-10-02 13:09:00,99.88426,1.967593,1.1409119802129806,6.965738,5.5844949999999995,77.2569,846.2405555554318
2025-10-02 13:12:00,99.94213,1.851851,1.0082632655817398,6.415972999999999,5.034722,73.78480000000002,846.2405555554318
2025-10-02 13:15:00,82.8125,0.6076389999999998,0.9027689035997276,4.593055999999999,5.266203999999999,70.8912,846.2405555554318
2025-10-02 13:18:00,38.94676,0.02893499999999971,0.6916380842351681,2.422917,5.700233,35.59020000000001,846.2405555554318
2025-10-02 13:24:00,91.63773,2.517361,1.00425104855368,7.023613,4.7743020000000005,68.86579999999998,846.2405555554318
2025-10-02 13:27:00,99.88426,1.5335649999999994,1.174068712326657,6.994678,6.336803,71.4699,846.2405555554318
2025-10-02 13:30:00,99.94213,1.9386579999999993,1.0120346453378375,6.444908,4.947920000000001,77.257,846.2405555554318
2025-10-02 13:33:00,99.94213,1.6782409999999999,0.972676118339553,6.068748,4.890047,73.78479999999999,846.2405555554318
2025-10-02 13:36:00,99.94213,2.054398,0.8440134955492531,5.837268,4.02199,73.78469999999999,846.2405555554318
2025-10-02 13:39:00,68.89468,0.2314810000000005,0.8212650635267054,3.6671299999999993,5.4398159999999995,63.3681,846.2405555554318
2025-10-02 13:48:00,55.43981,1.7071750000000003,1.0272168227679275,7.255097,6.105321999999999,40.22,846.2405555554318
2025-10-02 13:51:00,97.82986,1.8229169999999995,1.2919489107776874,7.689117999999999,6.7419009999999995,73.49540000000002,846.2405555554318
2025-10-02 13:54:00,99.94213,1.7939819999999997,1.1434448878031909,6.994678,5.873846,70.89120000000003,846.2405555554318
2025-10-02 13:57:00,99.94213,2.170139,1.0588390027511019,6.994678,5.237269,70.3125,846.2405555554318
2025-10-02 14:00:00,99.94213,2.0254630000000002,0.9591090919229982,6.502778,4.832175,73.49539999999999,846.2405555554318
2025-10-02 14:03:00,99.94213,1.3310189999999995,0.9649976814980372,5.692587999999999,5.034719000000001,75.81020000000001,846.2405555554318
2025-10-02 14:06:00,78.18287,0.4918990000000001,0.9289999316439026,4.766666999999999,5.8449040000000005,66.55090000000001,846.2405555554318
2025-10-02 14:09:00,45.13889,0.1736109999999993,0.8069124768138147,4.014351999999999,6.076387,40.509299999999996,846.2405555554318
2025-10-02 14:15:00,42.01389,1.4467590000000001,0.9324406061151296,6.936808,6.047448999999999,31.5394,846.2405555554318
2025-10-02 14:18:00,86.97917,2.141203,1.0766361901024157,7.226158000000001,5.526624999999999,67.70830000000001,846.2405555554318
2025-10-02 14:21:00,99.88426,1.765046,1.153036837874837,7.052548,5.989582,71.7593,846.2405555554318
2025-10-02 14:24:00,99.94213,2.2280099999999994,0.9895331298154881,6.763197999999999,4.861108,70.8912,846.2405555554318
2025-10-02 14:27:00,99.94213,2.170139,0.9094943855700893,6.415977999999999,4.513889,71.46990000000002,846.2405555554318
2025-10-02 14:30:00,97.82986,1.1574080000000002,0.9279451669251089,5.547913,5.121524999999999,72.62730000000002,846.2405555554318
2025-10-02 14:33:00,66.81134,0.34722200000000036,0.9011833215000757,4.3326389999999995,5.844905999999999,59.02780000000001,846.2405555554318
2025-10-02 14:42:00,55.43981,1.9386579999999993,0.986407027343705,7.399768,5.87384,41.66670000000002,846.2405555554318
2025-10-02 14:45:00,99.88426,2.170139,1.233557012106874,7.631248,6.076389000000001,72.338,846.2405555554318
2025-10-02 14:48:00,99.88426,1.8807869999999998,1.132579493928081,6.965737999999999,5.700231,71.1805,846.2405555554318
2025-10-02 14:51:00,99.94213,2.256944,0.9978872611196199,6.763198,4.832174,70.8912,846.2405555554318
2025-10-02 14:54:00,99.94213,1.6493059999999993,0.8926320072507415,6.010878,4.7743020000000005,69.7338,846.2405555554318
2025-10-02 14:57:00,78.24074,0.5208329999999997,0.9405300503538152,4.679860999999999,5.7002299999999995,67.70830000000001,846.2405555554318
2025-10-02 15:00:00,33.76736,0.02893499999999971,0.6674071534650876,2.799074,5.9317079999999995,32.69670000000002,846.2405555554318
2025-10-02 15:06:00,35.79282,1.5914349999999997,0.9856407032034183,7.110418,6.0763929999999995,26.62039999999999,846.2405555554318
2025-10-02 15:09:00,97.80093,2.633102,1.1679761513464657,7.718057999999999,5.468746,71.75919999999999,846.2405555554318
2025-10-02 15:12:00,99.94213,1.6203709999999996,1.1920183076848396,7.168288,6.394677000000001,72.0486,846.2405555554318
2025-10-02 15:15:00,99.94213,2.256944,1.0572918859324394,6.936802999999999,5.063659,73.78469999999999,846.2405555554318
2025-10-02 15:18:00,99.94213,2.170139,0.9094943855700893,6.589588,4.687499000000001,67.41900000000001,846.2405555554318
2025-10-02 15:21:00,99.94213,1.2442129999999993,0.9296315443741267,5.605788,5.034725000000001,71.1806,846.2405555554318
2025-10-02 15:24:00,66.84028,0.28935200000000005,0.886056187948714,3.927546999999999,5.642366,60.18519999999998,846.2405555554318
2025-10-02 15:33:00,68.86574,2.1122680000000003,1.0675069949235012,7.457638,5.78704,51.21530000000001,846.2405555554318
2025-10-02 15:36:00,82.8125,1.0127309999999996,1.308517098201361,6.734258,7.378477,69.4445,846.2405555554318
2025-10-02 15:39:00,99.94213,1.851852,1.1004064574295516,6.878938000000001,5.6134260000000005,71.1805,846.2405555554318
2025-10-02 15:42:00,99.94213,2.141203,1.0498961971579042,6.994672999999999,5.2662,72.62730000000002,846.2405555554318
2025-10-02 15:45:00,99.94213,1.7361109999999993,0.9456410831969243,6.184493,4.890042000000001,74.65280000000001,846.2405555554318
2025-10-02 15:48:00,84.92477,0.6655089999999992,0.9515450677790193,4.9113430000000005,5.555554,68.8657,846.2405555554318
2025-10-02 15:51:00,38.94676,0.02893499999999971,0.6819656960112075,2.6543979999999996,5.873838,38.48380000000003,846.2405555554318
2025-10-02 16:00:00,68.89468,2.0833329999999997,1.0319188078956572,7.428708,5.7581050000000005,53.530099999999976,846.2405555554318
2025-10-02 16:03:00,99.94213,1.8807869999999998,1.2567615499542384,7.399768,6.3078710000000004,76.6782,846.2405555554318
2025-10-02 16:06:00,99.94213,1.938657,1.0612475257139646,6.676388,5.237271,76.3888,846.2405555554318
2025-10-02 16:09:00,99.94213,1.9675919999999998,0.995585729165186,6.387032999999999,4.832181,74.94220000000001,846.2405555554318
2025-10-02 16:12:00,89.09144,0.868055,0.955820890685462,5.171758,5.353013,74.65280000000001,846.2405555554318
2025-10-02 16:15:00,48.20602,0.08680500000000002,0.7720211570950799,3.1462969999999997,5.8159730000000005,43.402799999999985,846.2405555554318
2025-10-02 16:24:00,59.57755,2.0254630000000002,0.9869144470701319,7.399768000000001,5.758105,43.11340000000001,846.2405555554318
2025-10-02 16:27:00,99.88426,2.0254629999999993,1.2490574526795117,7.428708,6.105325,80.15050000000002,846.2405555554318
2025-10-02 16:30:00,99.94213,1.8229160000000002,1.0680363393800725,6.734258,5.468752,78.99300000000002,846.2405555554318
2025-10-02 16:33:00,99.94213,1.5624989999999999,0.9959374716242182,6.0398179999999995,5.0636589999999995,81.88660000000002,846.2405555554318
2025-10-02 16:36:00,64.26505,0.2604160000000002,0.8948189949768064,3.8118049999999997,5.700232000000001,60.76389999999998,846.2405555554318
2025-10-02 16:48:00,78.15394,2.4594899999999997,1.1174026050107406,7.804862999999999,5.729163000000001,59.31709999999998,846.2405555554318
2025-10-02 16:51:00,99.94213,1.6203699999999994,1.1173184676952432,6.907873,6.018523,75.81020000000001,846.2405555554318
2025-10-02 16:54:00,99.94213,1.359953,0.9950323889898994,5.895138,5.237265000000001,76.3889,846.2405555554318
2025-10-02 16:57:00,57.55208,0.17361100000000018,0.8570857260955437,3.5224530000000005,5.787037000000001,52.66199999999998,846.2405555554318
2025-10-02 17:09:00,61.63194,2.256945,1.0572921859581133,7.862727999999999,5.989583,45.717600000000004,846.2405555554318
2025-10-02 17:12:00,73.55324,1.4178239999999995,1.2082277330425402,7.341892999999999,6.9444490000000005,60.474500000000006,846.2405555554318
2025-10-02 17:15:00,68.89468,0.8391199999999994,1.0695179740963165,5.924073,6.423613,59.89590000000001,846.2405555554318
2025-10-02 17:18:00,45.13889,0.46296299999999935,0.8247460805496167,4.882406999999999,5.7581,41.37730000000002,846.2405555554318
2025-10-02 17:36:00,33.73843,0.983797,1.1781398164769206,6.271292999999999,6.684025999999999,28.93520000000001,846.2405555554318
2025-10-03 06:42:00,38.88889,2.4016200000000003,,8.499307000000002,6.076387,26.04169999999999,846.2405555554318
2025-10-03 07:06:00,35.79282,0.28935200000000005,0.7749254092052198,4.043287000000001,5.381945000000001,29.80329999999998,846.2405555554318
2025-10-03 07:09:00,42.01389,1.0127319999999997,0.5834665882557135,4.824542,4.1088,28.645899999999983,846.2405555554318
2025-10-03 07:18:00,41.98495,1.2442130000000002,1.0654180664365913,6.618522,6.278939,32.69669999999999,846.2405555554318
2025-10-03 07:21:00,50.81019,1.359953,0.9579260030189176,6.618522,5.902779000000001,34.43289999999999,846.2405555554318
2025-10-03 07:24:00,71.46991,1.273149,0.9594562911386532,6.1844920000000005,5.613422999999999,54.9768,846.2405555554318
2025-10-03 07:27:00,80.78704,0.5787040000000001,0.9061849968447232,4.535186,5.295141999999999,61.053200000000004,846.2405555554318
2025-10-03 07:30:00,38.91782,0.08680500000000002,0.9134877262666666,2.336111,5.700233,35.011499999999984,846.2405555554318
2025-10-03 07:39:00,61.63194,1.9965269999999995,1.195543598092078,8.007404000000001,6.655097,44.27080000000001,846.2405555554318
2025-10-03 07:42:00,95.77546,2.054398,1.342515405097178,8.152079,6.9155109999999995,74.65279999999998,846.2405555554318
2025-10-03 07:45:00,99.94213,1.649305,1.0691549587657148,6.531714000000001,5.526619,77.8356,846.2405555554318
2025-10-03 07:48:00,95.77546,1.070602,0.96988500327655,5.490048000000001,5.295135999999999,72.62729999999999,846.2405555554318
2025-10-03 07:51:00,59.57755,0.05787099999999956,0.797573886725373,2.6543979999999996,5.873842,52.372600000000006,846.2405555554318
2025-10-03 07:57:00,78.18287,1.475695,1.0031752846514115,6.271291999999999,5.439817,60.76390000000001,846.2405555554318
2025-10-03 08:00:00,99.94213,1.649305,1.089288261678533,6.502778,5.526623,75.81020000000001,846.2405555554318
2025-10-03 08:03:00,99.88426,0.43402799999999964,0.7928724467576713,4.014351999999999,4.8900500000000005,75.81019999999998,846.2405555554318
2025-10-03 08:06:00,78.18287,0.08680500000000002,1.0217572319466712,1.4680550000000006,5.381945000000001,64.81480000000002,846.2405555554318
2025-10-03 08:09:00,42.01389,0.05787099999999956,1.120789741690791,0.947222,5.960647000000001,35.87960000000004,846.2405555554318
2025-10-03 08:15:00,84.89583,2.1990739999999995,1.171701003891116,7.833793,6.1631990000000005,68.5764,846.2405555554318
2025-10-03 08:18:00,99.94213,1.6782399999999997,1.196926212761104,7.226157,6.365737000000001,70.6019,846.2905555554318
2025-10-03 08:21:00,99.94213,2.372686,0.9651751618956877,6.878932999999999,4.774306999999999,67.99769999999998,846.3405555554317
2025-10-03 08:24:00,99.94213,1.8229170000000003,0.9493665961557218,6.155552,4.745365,76.67829999999998,846.3905555554317
2025-10-03 08:27:00,91.63773,0.7233800000000006,0.9142719139065343,4.824537000000001,5.237266999999999,78.41439999999997,846.4405555554316
2025-10-03 08:30:00,61.66088,0.11574099999999987,0.8009360343211542,3.1462970000000006,5.642360999999999,58.738399999999984,846.4905555554316
2025-10-03 08:33:00,80.7581,1.0995369999999998,0.8689792506515289,5.027086,4.600699,62.7893,846.5405555554315
2025-10-03 08:36:00,99.94213,0.6076389999999998,0.8084675027358823,4.390505999999999,4.832177,68.28710000000001,846.5905555554315
2025-10-03 08:39:00,95.77546,0.2314809999999996,0.8212650635267043,3.782870999999999,5.555557,66.55099999999999,846.6405555554314
2025-10-03 08:42:00,99.94213,2.459491,0.7255552876016657,6.18449,3.8194490000000005,72.0486,846.6905555554314
2025-10-03 08:45:00,99.94213,2.343751,0.8847340861321689,6.618522,4.484951000000001,69.4445,846.7405555554313
2025-10-03 08:48:00,99.94213,1.5625,0.8636789594151797,5.721532,4.571762,72.62729999999999,846.7905555554313
2025-10-03 08:51:00,71.49884,0.08680599999999927,0.7356578512297541,2.9726849999999994,5.468750000000001,62.7893,846.8405555554313
2025-10-03 08:54:00,45.13889,0.0,0.27205023709387527,1.352315,5.497681,40.22,846.8905555554312
2025-10-03 09:00:00,41.98495,1.359954,0.9195468387138417,6.7921249999999995,6.018521000000001,32.1181,846.8905555554312
2025-10-03 09:03:00,99.94213,2.5752310000000005,0.9829116946065699,7.255088000000001,4.918977,62.5,846.9405555554312
2025-10-03 09:06:00,99.94213,2.4016200000000003,0.713009811812309,6.271294,3.964124,59.31709999999998,846.9905555554311
2025-10-03 09:09:00,99.94213,2.546296,0.7442450892643904,6.415977999999999,3.9641219999999997,57.00230000000002,847.0405555554311
2025-10-03 09:12:00,99.94213,2.604166,0.6019652617603488,6.589580000000001,4.021993999999999,57.58099999999999,847.090555555431
2025-10-03 09:15:00,99.94213,2.719907,0.4616762318894464,6.502776,3.790509,57.58099999999999,847.140555555431
2025-10-03 09:18:00,99.94213,2.4594899999999997,0.7255345720385415,6.502782999999999,4.137733,59.60649999999998,847.1905555554309
2025-10-03 09:21:00,87.0081,0.8969900000000006,0.9293612191545094,5.374308000000001,5.439817999999999,58.44900000000001,847.2405555554309
2025-10-03 09:24:00,42.01389,0.05787100000000045,0.775810190040484,2.799074,5.902773,37.615700000000004,847.2905555554308
2025-10-03 09:27:00,66.84028,1.1574080000000002,0.8935152383766654,5.7215240000000005,5.237266,50.925899999999984,847.3405555554308
2025-10-03 09:30:00,55.43981,0.8680560000000002,0.9421629167062361,5.721524,5.873838000000001,44.849500000000006,847.3905555554308
2025-10-03 09:33:00,33.76736,0.578703,0.8379589450730494,5.490048,6.076385000000001,30.9606,847.4405555554307
2025-10-03 09:39:00,38.91782,1.3020829999999997,0.877712195827702,6.589587999999999,5.844905000000001,30.3819,847.4405555554307
2025-10-03 09:42:00,59.51968,1.5625,0.9538537381142838,6.792133,5.758103,42.24540000000002,847.4905555554307
2025-10-03 09:45:00,82.87037,1.6782409999999999,0.9950297758440263,6.705324000000001,5.555553,55.555499999999995,847.5405555554306
2025-10-03 09:48:00,86.97917,1.1574080000000002,1.0100102717685384,5.953014,5.671296,61.9213,847.5905555554306
2025-10-03 09:51:00,78.18287,0.8101849999999997,0.9768953598240981,5.4321779999999995,5.787033000000001,66.84030000000001,847.6405555554305
2025-10-03 09:54:00,55.43981,0.49189799999999995,0.9289991660375208,4.853471999999999,5.931710000000001,49.76849999999996,847.6905555554305
2025-10-03 09:57:00,33.73843,0.49189799999999995,0.8774267476266095,5.229628000000001,6.16319,33.85410000000002,847.7405555554304
2025-10-03 10:00:00,33.73843,1.186343,0.887861637295932,6.473844,5.931711000000001,28.356400000000008,847.7905555554304
2025-10-03 10:03:00,50.81019,1.5914349999999997,0.9856407032034183,6.965739000000001,5.931714,38.483799999999974,847.8405555554303
2025-10-03 10:06:00,73.55324,1.7650449999999998,1.0477220417825177,6.9368039999999995,5.729169000000001,56.134299999999996,847.8905555554303
2025-10-03 10:09:00,99.94213,2.228009,1.103837541444366,7.226154,5.439815,71.1805,847.9405555554303
2025-10-03 10:12:00,99.94213,2.0833329999999997,1.004689295512261,6.589583999999999,4.890051000000001,72.338,847.9905555554302
2025-10-03 10:15:00,82.87037,0.8101859999999999,0.9639835060747358,5.229629999999999,5.555554,66.84019999999998,848.0405555554302
2025-10-03 10:18:00,31.16319,0.02893499999999971,0.7491276214964561,2.1624989999999995,5.787039,29.513799999999975,848.0905555554301
2025-10-03 10:24:00,95.77546,2.2858790000000004,1.0943142653561064,7.110419,5.23727,70.3125,848.0905555554301
2025-10-03 10:27:00,99.94213,2.0254630000000002,0.9869144470701336,6.618513999999999,4.976851,73.78469999999999,848.0905555554301
2025-10-03 10:30:00,84.92477,0.7523150000000003,0.9436861271318915,4.998149,5.410879,71.75930000000002,848.0905555554301
2025-10-03 10:33:00,33.76736,0.05787000000000031,0.9360267532567546,1.6706020000000006,5.642364000000001,32.696799999999996,848.0905555554301
2025-10-03 10:42:00,38.91782,1.5914349999999997,0.9642244611327785,7.312964,6.249999000000001,30.09269999999998,848.0905555554301
2025-10-03 10:45:00,80.72917,2.141203,1.1279543588170098,7.284024,5.642360999999999,65.10419999999996,848.0905555554301
2025-10-03 10:48:00,86.95023,1.4467590000000001,1.1545597757653672,6.9368039999999995,6.394675,74.07409999999999,848.0905555554301
2025-10-03 10:51:00,99.88426,1.4467590000000001,1.0111053264220997,5.837269000000001,5.0636600000000005,81.01849999999999,848.0905555554301
2025-10-03 10:54:00,71.46991,0.5497680000000003,0.8532005950480785,4.303704000000001,5.005786,69.1551,848.0905555554301
2025-10-03 11:06:00,45.13889,1.851852,0.9586822402273888,7.399774,5.960652,30.960699999999974,848.0905555554301
2025-10-03 11:09:00,82.8125,2.0833330000000005,1.0840341709847714,7.197224000000001,5.584491,67.12969999999999,848.0905555554301
2025-10-03 11:12:00,99.94213,1.5625,1.1683113502056253,6.792134,6.076384,78.7036,848.0905555554301
2025-10-03 11:15:00,99.94213,1.5335650000000003,0.9852051615986027,6.010884,5.0636589999999995,74.07399999999998,848.0905555554301
2025-10-03 11:18:00,59.60648,0.14467600000000047,0.8459633705907882,3.1173610000000007,5.5555579999999996,54.1088,848.0905555554301
2025-10-03 11:24:00,35.79282,0.5787040000000001,0.8379635975918902,5.200694000000001,5.78704,33.27540000000002,848.0905555554301
2025-10-03 11:30:00,84.92477,1.9097220000000004,1.002666244180273,6.444903999999999,4.976851999999999,68.57630000000003,848.0905555554301
2025-10-03 11:33:00,86.97917,1.0416660000000002,1.001562597820857,5.576848,5.497682,72.62729999999999,848.0905555554301
2025-10-03 11:36:00,45.13889,0.20254700000000003,0.8241043411987095,4.361574000000001,6.307867000000001,41.08800000000002,848.0905555554301
2025-10-03 11:45:00,35.8507,1.5914350000000006,0.8969657344467872,7.110418000000001,5.960642999999999,26.90979999999996,848.0905555554301
2025-10-03 11:48:00,80.78704,2.054398,1.0228827017290765,6.994672999999999,5.3530050000000005,65.10419999999999,848.0905555554301
2025-10-03 11:51:00,99.88426,2.054398,0.9678492090685589,6.560642999999999,4.861114999999999,70.8913,848.0905555554301
2025-10-03 11:54:00,93.72106,1.1284720000000004,0.9321017374157117,5.490048,5.121525999999999,68.28710000000001,848.0905555554301
2025-10-03 11:57:00,71.46991,1.1863420000000007,0.7327018167087639,5.258568,4.4849559999999995,59.31709999999998,848.0905555554301
2025-10-03 12:09:00,42.01389,1.765046,0.9052552024362743,7.2550930000000005,5.873847,30.092600000000004,848.0905555554301
2025-10-03 12:12:00,68.89468,1.6203699999999994,1.0379537338250577,6.792133,5.787033000000001,53.530099999999976,848.0905555554301
2025-10-03 12:15:00,99.94213,1.9097220000000004,1.0981811928140794,6.849998000000001,5.497686,73.20599999999999,848.0905555554301
2025-10-03 12:18:00,99.94213,1.9097220000000004,0.9772014897754676,6.444908,4.947915999999999,73.20609999999999,848.0905555554301
2025-10-03 12:21:00,66.84028,0.34722200000000036,0.9011824001669617,4.159027999999999,5.671291999999999,60.18519999999998,848.0905555554301
2025-10-03 12:33:00,48.20602,1.8807869999999998,1.0178654899600403,7.660183,6.249995999999999,36.16900000000001,848.0905555554301
2025-10-03 12:36:00,97.82986,1.9097219999999995,1.2477726547125787,7.4287030000000005,6.278931000000001,72.33789999999999,848.0905555554301
2025-10-03 12:39:00,99.94213,1.765046,0.9792151150072643,6.502782999999999,5.208337,72.62729999999999,848.0905555554301
2025-10-03 12:42:00,82.87037,0.6076380000000006,0.9141837929237812,4.650926,5.35301,67.12960000000001,848.0905555554301
2025-10-03 12:45:00,33.76736,0.0,0.2738246002843535,1.4101849999999994,5.584493,32.11810000000003,848.0905555554301
2025-10-03 12:57:00,50.81019,1.649305,0.9165718086621056,6.994678,5.787033000000001,38.1944,848.0905555554301
2025-10-03 13:00:00,64.23611,1.186343,0.9741413290571902,6.242357999999999,5.844905,50.05789999999999,848.0905555554301
2025-10-03 13:03:00,68.89468,1.0995369999999998,0.9989173497583455,5.924073,5.729165999999999,54.976800000000026,848.0905555554301
2025-10-03 13:06:00,48.23495,0.7233800000000006,0.9267409708699327,5.605784000000001,6.047453999999999,40.79859999999999,848.0905555554301
2025-10-03 13:09:00,35.8507,0.78125,0.908700895433365,5.721524,5.989584,32.407400000000024,848.0905555554301
2025-10-03 13:15:00,61.66088,1.5914350000000006,0.942342953597424,6.387034000000001,5.295139,50.92590000000001,848.0905555554301
2025-10-03 13:18:00,64.23611,1.0127319999999997,0.9576653294699462,5.750464000000001,5.642362,51.50459999999998,848.0905555554301
2025-10-03 13:21:00,35.8507,0.5208330000000005,0.8445811843278701,4.940278,5.7002310000000005,32.407399999999996,848.0905555554301
2025-10-03 13:24:00,45.13889,1.0995370000000007,0.8341114578777787,5.721524,5.237266999999999,37.615700000000004,848.0905555554301
2025-10-03 13:27:00,42.01389,0.9259260000000005,0.8857544440804123,5.808334,5.729168,37.32630000000003,848.0905555554301
2025-10-03 13:30:00,31.16319,0.8680560000000002,0.8426894511469802,5.895144,5.844907999999999,27.488399999999984,848.0905555554301
2025-10-03 13:33:00,99.88426,2.1701380000000006,0.9418271992095429,6.531718,4.65857,66.26149999999998,848.0905555554301
2025-10-03 13:36:00,89.09144,1.0416660000000002,0.9408516913406284,5.403238,5.2083319999999995,63.657400000000024,848.0905555554301
2025-10-03 13:39:00,38.91782,0.0,0.259611505839108,1.6995369999999994,5.642363,35.87960000000001,848.0905555554301
2025-10-03 13:48:00,48.17709,1.7071750000000003,0.9826909926222646,7.284028000000001,6.076393,35.590299999999985,848.0905555554301
2025-10-03 13:51:00,97.82986,2.256944,1.0854885754173755,7.2550930000000005,5.410879,71.47,848.0905555554301
2025-10-03 13:54:00,99.94213,1.9097220000000004,1.098181192814081,6.994674,5.642362,69.4444,848.0905555554301
2025-10-03 13:57:00,99.94213,1.8807870000000007,0.9679602639153616,6.358104,4.890046999999999,72.0486,848.0905555554301
2025-10-03 14:00:00,78.24074,0.5497680000000003,0.9512107822027085,4.650926000000001,5.613426,68.287,848.0905555554301
2025-10-03 14:09:00,38.91782,2.3148150000000003,0.7474687074309903,7.399763999999999,5.208329,28.64579999999998,848.0905555554301
2025-10-03 14:12:00,66.84028,1.9097220000000004,1.0515629486022013,7.312968,5.902775999999999,48.90040000000002,848.0905555554301
2025-10-03 14:15:00,95.74653,1.7939819999999997,1.2426543120491809,7.2840240000000005,6.307872,72.33800000000002,848.0905555554301
2025-10-03 14:18:00,99.94213,2.054399,1.0228830145759158,6.676394,5.034725,72.91669999999999,848.0905555554301
2025-10-03 14:21:00,95.77546,1.157407,0.9778117658367913,5.605784000000001,5.266207,72.338,848.0905555554301
2025-10-03 14:24:00,45.10995,0.05787100000000045,0.7040785744601561,2.9437500000000005,5.671293,38.773199999999974,848.0905555554301
2025-10-03 14:33:00,95.77546,2.517361,1.1639558879906093,7.602314000000001,5.497683,70.6019,848.0905555554301
2025-10-03 14:36:00,99.94213,1.8807870000000007,1.0652710073752494,6.821064000000001,5.4687470000000005,67.70829999999998,848.0905555554301
2025-10-03 14:39:00,99.94213,1.5335650000000003,0.9434295307630449,5.924074,4.918979,68.28710000000001,848.0905555554301
2025-10-03 14:42:00,57.55208,0.11573999999999973,0.7944889068171258,3.088426,5.555553000000001,48.90039999999999,848.0905555554301
2025-10-03 14:51:00,35.79282,1.3310179999999994,0.9275771164127482,7.139353,6.423615000000001,25.75229999999999,848.0905555554301
2025-10-03 14:54:00,91.63773,1.9675919999999998,1.0464494969859224,6.907866,5.410883999999999,68.5764,848.0905555554301
2025-10-03 14:57:00,99.94213,2.256944,1.0854885754173755,7.255097,5.410883,70.8913,848.0905555554301
2025-10-03 15:00:00,99.94213,2.141203,0.9014443707463845,6.589588,4.716435000000001,66.84029999999998,848.0905555554301
2025-10-03 15:03:00,89.03356,0.8969899999999997,0.9434233167978122,5.229633,5.324072999999999,68.28710000000001,848.0905555554301
2025-10-03 15:06:00,45.10995,0.02893499999999971,0.7060949070979686,2.2782399999999994,5.642358000000001,38.7731,848.0905555554301
2025-10-03 15:15:00,42.01389,1.4467590000000001,0.9526616419120394,7.081478,6.221068999999999,30.381999999999977,848.0905555554301
2025-10-03 15:18:00,82.8125,2.054398,1.0491516675833847,7.139348,5.52662,63.0787,848.1405555554301
2025-10-03 15:21:00,99.94213,2.34375,1.0832141189497777,7.312964000000001,5.353014,69.1551,848.19055555543
2025-10-03 15:24:00,99.94213,1.8229169999999995,0.9986219060760935,6.38704,5.034723,74.36339999999998,848.24055555543
2025-10-03 15:27:00,91.63773,1.070602,0.8900355309204112,5.1717640000000005,4.832172,72.91670000000002,848.2905555554299
2025-10-03 15:30:00,45.13889,0.08680500000000002,0.753894863820925,3.1462959999999995,5.729168,40.219899999999996,848.3405555554299
2025-10-03 15:33:00,64.26505,1.0995369999999998,0.8860009418727587,5.4321779999999995,5.034721,54.976800000000026,848.3905555554298
2025-10-03 15:36:00,93.66319,2.0833329999999997,0.851926863260164,6.184487999999999,4.340275000000001,70.3125,848.4405555554298
2025-10-03 15:39:00,95.77546,0.9259259999999996,0.9583059075900769,5.084956,5.15046,77.8356,848.4905555554298
2025-10-03 15:42:00,57.49421,0.14467599999999958,0.8661459732675838,3.2620370000000003,5.787032,55.2662,848.5405555554297
2025-10-03 15:51:00,45.10995,1.765046,0.905246297876128,7.197227999999999,5.815972,32.11799999999997,848.5405555554297
2025-10-03 15:54:00,97.82986,1.9965279999999996,1.0558923837042302,6.821066,5.295138,71.7593,848.5405555554297
2025-10-03 15:57:00,99.94213,2.0833329999999997,1.0319188078956572,6.763196,5.092593,72.0486,848.5405555554297
2025-10-03 16:00:00,99.94213,1.765047,0.905255521690745,5.981942,4.600694999999999,69.44449999999998,848.5405555554297
2025-10-03 16:03:00,95.8044,0.5787040000000001,0.8610137428336998,4.419445,5.063656,70.8912,848.5405555554297
2025-10-03 16:06:00,78.24074,0.2314809999999996,0.8448836611573368,3.2041660000000007,5.063655,64.5255,848.5405555554297
2025-10-03 16:09:00,45.13889,0.08680500000000002,1.0832007890801563,1.4680550000000006,5.700227,39.3519,848.5405555554297
2025-10-03 16:18:00,53.38542,1.6782409999999999,0.9950297758440263,7.052548000000001,5.9027769999999995,37.615700000000004,848.5405555554297
2025-10-03 16:21:00,80.78704,1.649305,1.0486741405547826,6.618518000000001,5.584492999999999,62.5,848.5405555554297
2025-10-03 16:24:00,97.82986,1.4756939999999998,1.003168175792556,6.213428,5.381944,69.7339,848.5405555554297
2025-10-03 16:27:00,76.09954,0.49189799999999995,0.9289995178526481,4.679861000000001,5.7581,63.657399999999996,848.5405555554297
2025-10-03 16:30:00,33.76736,0.08680600000000016,0.7295531425526571,3.580324000000001,6.047458,31.24999999999997,848.5405555554297
2025-10-03 16:42:00,68.89468,1.7361110000000002,0.9926527229147595,6.936808000000001,5.700227000000001,52.08330000000001,848.5405555554297
2025-10-03 16:45:00,84.92477,1.4178239999999995,0.9996837022417285,6.242362999999999,5.497688999999999,66.55090000000001,848.5405555554297
2025-10-03 16:48:00,64.26505,0.6655090000000001,0.9515450677790206,5.287498,5.931709000000001,57.29170000000002,848.5405555554297
2025-10-03 16:51:00,38.94676,0.4050919999999998,0.8599370554546093,4.882406999999999,6.047451000000001,34.722200000000015,848.5405555554297
2025-10-03 17:06:00,64.23611,1.938657,1.0849567525005948,7.370834000000001,5.960647,50.347200000000015,848.5405555554297
2025-10-03 17:09:00,71.49884,1.2731480000000008,1.062053600723237,6.473844000000001,6.076386,57.870300000000015,848.5405555554297
2025-10-03 17:12:00,50.81019,0.6655090000000001,0.8799361930824455,5.229629000000001,5.7002299999999995,42.82409999999999,848.5405555554297
2025-10-03 17:21:00,78.18287,1.5914350000000006,0.9423353034774286,6.068754000000001,4.9768490000000005,63.078700000000026,848.5405555554297
2025-10-03 17:24:00,66.84028,0.5208330000000005,1.0019733280821093,4.564121000000001,5.758101,62.7893,848.5405555554297
2025-10-04 09:27:00,84.83796,0.05787000000000031,1.2305655093180536,0.3685179999999999,6.018517999999999,65.39359999999999,848.5405555554297
2025-10-05 10:15:00,48.17709,-0.20254700000000003,,0.021295999999999538,6.221061000000001,30.381899999999973,848.5405555554297
2025-10-05 10:18:00,99.88426,0.34722200000000036,2.091012911881336,0.1081019999999997,6.2210659999999995,84.49070000000003,848.5405555554297
2025-10-05 10:21:00,68.86574,0.31828699999999976,2.02702321558321,0.10810099999999956,6.192126,63.36800000000002,848.5405555554297
2025-10-08 07:24:00,73.52431,1.359954,1.1168668155333032,6.676392,6.221068000000001,59.60649999999998,848.5405555554297
2025-10-08 07:27:00,84.89583,0.868055,0.8718679283275255,5.056020000000001,5.063655,70.31250000000003,848.5405555554297
2025-10-08 07:30:00,59.60648,0.11574000000000062,0.8646305706338764,2.8569439999999995,5.642359999999999,50.057799999999986,848.5405555554297
2025-10-08 07:36:00,82.78356,3.7615740000000004,1.4429928455336392,9.598844,6.192129999999999,62.2106,848.5405555554297
2025-10-08 07:39:00,78.18287,1.5625,1.4169818439068138,8.267824000000001,7.986114,57.87039999999999,848.5905555554297
2025-10-08 07:42:00,93.66319,1.4756939999999998,1.2985108101609355,7.5155080000000005,7.175924000000001,67.70840000000001,848.6405555554296
2025-10-08 07:45:00,99.94213,1.7361110000000002,1.2008756651218462,7.226158000000001,6.278936999999999,70.8912,848.6905555554296
2025-10-08 07:48:00,99.94213,2.256944,0.9664266119190997,6.965735999999999,5.005792,66.84020000000001,848.7405555554295
2025-10-08 07:51:00,99.94213,2.5752320000000006,0.9020916190960558,6.936807,4.542825,63.946799999999996,848.7905555554295
2025-10-08 07:54:00,99.94213,2.5752310000000005,0.9438725765664928,7.023607999999999,4.658567,64.5255,848.8405555554294
2025-10-08 07:57:00,99.94213,2.459491,0.9526462048712665,6.8210679999999995,4.600696999999999,66.55089999999998,848.8905555554294
2025-10-08 08:00:00,99.94213,2.170139,0.8755163713746688,6.415972000000001,4.484953000000001,68.8657,848.9405555554293
2025-10-08 08:03:00,99.94213,2.2280100000000003,0.8157731791269899,6.358103000000001,4.311342999999999,62.2107,848.9905555554293
2025-10-08 08:06:00,99.94213,1.7361110000000002,0.9211848947951371,6.300234000000001,4.976853,52.372699999999995,849.0405555554293
2025-10-08 08:09:00,84.92477,0.868055,0.9693536037912419,5.692589,5.902774000000001,49.18980000000002,849.0905555554292
2025-10-08 08:12:00,76.12847,0.9259260000000005,1.0274383690568123,5.721524,5.9317079999999995,51.50460000000001,849.1405555554292
2025-10-08 08:15:00,50.81019,0.7523150000000003,0.9686397667692326,5.692589,6.163194,44.27080000000001,849.1905555554291
2025-10-08 08:18:00,53.41435,1.2442130000000002,0.9649802587743327,6.444903999999999,5.931711,43.98150000000001,849.2405555554291
2025-10-08 08:21:00,82.87037,1.6782400000000006,1.0593273134973724,6.734262000000001,5.671291999999999,62.7894,849.290555555429
2025-10-08 08:24:00,82.87037,0.983797,1.4107458634519983,6.878932999999999,7.841436,69.4445,849.340555555429
2025-10-08 08:27:00,99.94213,2.141203,1.102626033939945,7.1682879999999995,5.497685000000001,68.86579999999998,849.3905555554289
2025-10-08 08:30:00,99.94213,2.3148150000000003,0.9143564467877747,6.705321,4.629625999999999,70.8912,849.4405555554289
2025-10-08 08:33:00,99.94213,2.228009,0.7273425781473608,6.039814000000001,3.9351849999999997,67.41899999999998,849.4905555554288
2025-10-08 08:36:00,99.94213,2.6041669999999995,0.6019292035287203,6.329172,3.7615749999999997,63.946799999999996,849.5405555554288
2025-10-08 08:39:00,99.94213,1.9965280000000005,0.9217195395700976,6.329164,4.658566,63.0787,849.5905555554288
2025-10-08 08:42:00,71.49884,0.578703,0.9610888611158361,4.940278,5.844911,59.60649999999998,849.6405555554287
2025-10-08 08:51:00,35.79282,1.6203690000000002,0.9525026219586818,7.168288,6.047459,27.199099999999987,849.6405555554287
2025-10-08 08:54:00,99.94213,2.6909719999999995,1.215151790973663,7.804862999999999,5.526621,72.91659999999999,849.6405555554287
2025-10-08 08:57:00,99.94213,1.765046,1.1120510686066554,7.052543,5.931716999999999,72.62729999999999,849.6405555554287
2025-10-08 09:00:00,99.94213,2.256944,0.9664154978530045,6.792133,4.832178999999999,69.1551,849.6405555554287
2025-10-08 09:03:00,99.94213,2.0254630000000002,0.9591090919229982,6.387034000000001,4.716431000000001,70.8912,849.6405555554287
2025-10-08 09:06:00,82.87037,0.8101859999999999,0.9639835060747352,5.2875000000000005,5.613423999999999,63.946799999999996,849.6405555554287
2025-10-08 09:09:00,31.16319,0.08680599999999927,0.7356567973175575,3.522453999999999,6.018514000000001,30.3819,849.6405555554287
2025-10-08 09:15:00,33.73843,2.604166,0.7566497100607941,7.457643999999999,4.947918,26.04170000000002,849.6405555554287
2025-10-08 09:18:00,71.46991,2.2569440000000007,1.1394267225763273,7.6891240000000005,5.902779999999999,54.9768,849.6405555554287
2025-10-08 09:21:00,89.09144,1.4467590000000001,1.2211841268133588,7.139348,6.712959,66.26159999999999,849.6405555554287
2025-10-08 09:24:00,99.94213,2.3148150000000003,0.9826829017222357,6.821064,4.8032390000000005,70.8912,849.6405555554287
2025-10-08 09:27:00,99.94213,1.9965280000000005,0.9779791667169185,6.387034000000001,4.774305999999999,73.78469999999999,849.6405555554287
2025-10-08 09:30:00,76.12847,0.578703,0.9502358151699498,4.795602,5.671301,65.10419999999999,849.6405555554287
2025-10-08 09:39:00,35.79282,1.0416660000000002,1.2104372549798375,6.213429,6.568283,31.53940000000003,849.6405555554287
2025-10-08 09:42:00,66.81134,1.9675919999999998,1.0464409435176067,7.284032999999999,5.787041,48.61109999999999,849.6405555554287
2025-10-08 09:45:00,99.94213,2.0833330000000005,1.2261437215388982,7.428708,5.989584999999999,70.0232,849.6405555554287
2025-10-08 09:48:00,99.94213,2.170139,1.0024619790809408,6.734264,4.918985,71.4699,849.6405555554287
2025-10-08 09:51:00,99.94213,1.7071750000000003,0.9359949721819282,5.981948000000001,4.716432999999999,67.99770000000001,849.6405555554287
2025-10-08 09:54:00,57.55208,0.1736109999999993,0.878310418362849,3.233101999999999,5.584492000000001,53.530100000000004,849.6405555554287
2025-10-08 10:03:00,45.13889,1.6782409999999999,0.9497829950372851,7.544444,6.336803,30.671300000000002,849.6405555554287
2025-10-08 10:06:00,99.94213,2.6041670000000003,1.1596048376326742,7.602318,5.381940999999999,69.7338,849.6405555554287
2025-10-08 10:09:00,99.94213,2.4594899999999997,0.9886915472751874,7.226153,5.0347230000000005,66.26160000000002,849.6405555554287
2025-10-08 10:12:00,99.94213,2.314814,0.9143561802823164,6.676388000000001,4.600694000000001,68.5764,849.6405555554287
2025-10-08 10:15:00,99.94213,1.5914359999999999,0.9423356554780792,5.953014,4.861108,69.4445,849.6405555554287
2025-10-08 10:18:00,64.23611,0.34722200000000036,0.901183628611031,4.303704,5.815972,57.87040000000002,849.6405555554287
2025-10-08 10:24:00,31.13426,1.5914350000000006,0.7429676764840794,6.444908,5.121523,24.594900000000024,849.6405555554287
2025-10-08 10:27:00,33.73843,1.273148,0.9594620362420453,7.139348,6.56829,26.33110000000002,849.6405555554287
2025-10-08 10:30:00,99.94213,2.4884260000000005,1.0309223510645313,7.226154999999999,5.034719,64.52550000000002,849.6405555554287
2025-10-08 10:33:00,99.94213,2.4016209999999996,0.973023780142425,7.023616,4.890045000000001,67.12970000000001,849.6405555554287
2025-10-08 10:36:00,99.94213,2.256945,0.9664157797983608,6.676394,4.716438999999999,67.99770000000001,849.6405555554287
2025-10-08 10:39:00,99.94213,1.7071750000000003,0.9117095412570285,6.010878,4.716432999999999,70.6019,849.6405555554287
2025-10-08 10:42:00,61.66088,0.2604159999999993,0.8544849678234012,3.9564819999999994,5.700227,55.5556,849.6405555554287
2025-10-08 10:51:00,31.16319,1.1284720000000004,0.9648317110820137,7.023607999999999,6.712966,26.909700000000015,849.6405555554287
2025-10-08 10:54:00,99.88426,2.633103,1.1981792192220522,7.775924,5.5555509999999995,72.0486,849.6405555554287
2025-10-08 10:57:00,99.94213,2.054398,1.1238646427378327,7.226159000000001,5.700231,72.04860000000002,849.6405555554287
2025-10-08 11:00:00,99.94213,2.2858789999999996,0.9414579088190003,6.734253999999999,4.716435,67.41900000000001,849.6405555554287
2025-10-08 11:03:00,95.8044,1.4178239999999995,0.9613605606192098,5.866204000000001,5.06366,63.657399999999996,849.6405555554287
2025-10-08 11:06:00,50.81019,0.14467600000000047,0.8051649047583719,3.580324,5.844907999999999,43.402799999999985,849.6405555554287
2025-10-08 11:15:00,48.23495,1.7361110000000002,0.9926606472836965,7.284028000000001,6.0474570000000005,35.879699999999985,849.6405555554287
2025-10-08 11:18:00,99.88426,2.6041670000000003,1.218776664740843,8.094218,5.931711,69.7338,849.6405555554287
2025-10-08 11:21:00,99.88426,2.0254630000000002,1.1141937384807359,7.023607999999999,5.526615,72.62729999999999,849.6405555554287
2025-10-08 11:24:00,99.94213,2.1122690000000004,1.0135208050627393,6.618524,4.890045000000001,73.49540000000002,849.6405555554287
2025-10-08 11:27:00,97.82986,1.3310190000000004,0.9649976814980361,5.692594,5.034724999999999,72.0486,849.6405555554287
2025-10-08 11:30:00,50.81019,0.08680600000000016,0.729552508840833,3.1462970000000006,5.613428,44.56020000000001,849.6405555554287
2025-10-08 11:39:00,41.98495,1.9386580000000002,0.8750662572771302,7.457644,5.815975999999999,29.51389999999998,849.6405555554287
2025-10-08 11:42:00,84.89583,2.34375,1.0832141189497777,7.486574000000001,5.526624,64.52539999999999,849.6405555554287
2025-10-08 11:45:00,99.94213,1.8807869999999998,1.1753427605018136,7.168284,5.960647,70.0231,849.6405555554287
2025-10-08 11:48:00,99.88426,2.0833330000000005,1.0046892955122613,6.531714,4.832181,69.4445,849.6405555554287
2025-10-08 11:51:00,89.09144,0.9837959999999999,0.9876090825771178,5.374309,5.381943,69.1551,849.6405555554287
2025-10-08 11:54:00,38.91782,0.05787000000000031,0.8353391795205635,2.2782400000000003,5.700234,35.87960000000001,849.6405555554287
2025-10-08 12:03:00,38.91782,1.5046290000000004,0.953896801829773,7.168288,6.221068999999999,32.1181,849.6405555554287
2025-10-08 12:06:00,91.6088,2.256945,1.1128446038483948,7.399763999999999,5.584489,72.33790000000002,849.6405555554287
