Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-08 12:09:00,99.94213,1.765047,1.132716134627299,6.878934000000001,5.787037000000001,74.07409999999999,849.6405555554287
2025-10-08 12:12:00,99.94213,1.7071750000000003,1.0051996146628663,6.213424000000001,5.034719000000001,74.07409999999999,849.6405555554287
2025-10-08 12:15:00,76.12847,0.578703,0.950232805930942,4.679860000000001,5.5555509999999995,67.12960000000001,849.6405555554287
2025-10-08 12:18:00,64.20718,2.1122680000000003,,5.779399,3.6169010000000004,49.18990000000002,849.6405555554287
2025-10-08 12:21:00,31.16319,0.46296300000000024,0.803694958438353,4.969214000000001,5.787041,29.51389999999998,849.6405555554287
2025-10-08 12:30:00,45.13889,1.8229159999999993,0.9236535410263446,7.226153,5.787037,32.98610000000002,849.6405555554287
2025-10-08 12:33:00,99.88426,2.546296,1.0800970461748634,7.341892999999999,5.121527,76.09960000000001,849.6405555554287
2025-10-08 12:36:00,99.94213,1.9097220000000004,1.0981733144527637,6.850004,5.497681999999999,74.65280000000001,849.6405555554287
2025-10-08 12:39:00,99.94213,1.6782410000000008,0.9950297758440282,6.097684,4.947913,76.6782,849.6405555554287
2025-10-08 12:42:00,68.92361,0.34722200000000036,0.9011839357219442,4.1300930000000005,5.642362,62.78929999999997,849.6405555554287
2025-10-08 12:51:00,35.79282,1.1574080000000002,1.1756001910093046,6.242364,6.278936,31.539300000000026,849.6405555554287
2025-10-08 12:54:00,59.60648,1.8807860000000005,0.9932607793331719,7.284028000000001,5.844911999999999,46.5856,849.6405555554287
2025-10-08 12:57:00,91.63773,1.851851,1.1004061045890134,6.792128,5.526617,71.4699,849.6405555554287
2025-10-08 13:00:00,99.94213,1.5335650000000003,1.0642362407610475,6.3291640000000005,5.497689,74.36340000000001,849.6405555554287
2025-10-08 13:03:00,80.78704,0.5787040000000001,0.9610880669164653,4.737731999999999,5.64236,66.84029999999998,849.6405555554287
2025-10-08 13:18:00,73.49537,2.0254630000000002,1.1378039832553013,7.573378,6.105325000000001,57.58099999999999,849.6405555554287
2025-10-08 13:21:00,99.94213,1.6782399999999997,1.120152567931489,6.850002999999999,5.873843,75.23150000000001,849.6405555554287
2025-10-08 13:24:00,99.94213,1.6203710000000004,0.9961062499380737,6.184494000000001,5.121523,75.52090000000001,849.6405555554287
2025-10-08 13:27:00,64.26505,0.28935200000000005,0.9191918605043063,3.898611,5.7291620000000005,59.02780000000001,849.6405555554287
2025-10-08 13:36:00,99.94213,3.038195,0.9641987902989786,7.2840240000000005,4.398149,75.23149999999998,849.6405555554287
2025-10-08 13:39:00,99.94213,1.8807860000000005,0.9418934786300873,6.097688,4.6006920000000004,73.78469999999999,849.6405555554287
2025-10-08 13:42:00,50.81019,0.11574000000000062,0.8456589315242058,2.885879,5.584488,45.717599999999976,849.6405555554287
2025-10-08 13:54:00,99.88426,2.604166,1.1596045479310992,7.833798000000001,5.613422,69.7338,849.6405555554287
2025-10-08 13:57:00,99.94213,2.256944,1.0281305921002846,6.994672999999999,5.092588999999999,67.70829999999998,849.6405555554287
2025-10-08 14:00:00,99.94213,1.6203690000000002,0.9525026219586818,6.068748000000001,4.947919000000001,72.91670000000002,849.6405555554287
2025-10-08 14:03:00,66.81134,0.3182860000000005,0.8990902332230414,4.130091999999999,5.758101999999999,61.921299999999974,849.6405555554287
2025-10-08 14:12:00,99.88426,2.3148150000000003,1.1031220693026154,7.197218,5.2951429999999995,72.0486,849.6405555554287
2025-10-08 14:15:00,99.94213,2.0833330000000005,0.9473671077673611,6.502778000000001,4.745375,73.49540000000002,849.6405555554287
2025-10-08 14:18:00,87.0081,0.8101859999999999,0.9509670853811616,5.142824000000001,5.439818000000001,72.62729999999999,849.6405555554287
2025-10-08 14:21:00,38.94676,0.08680600000000016,0.7780404078948256,3.233103,5.9317079999999995,35.011600000000016,849.6405555554287
2025-10-08 14:30:00,55.43981,1.8229159999999993,0.9986215721589478,7.370832999999999,6.018517000000001,38.1944,849.6405555554287
2025-10-08 14:33:00,99.94213,2.4884259999999996,1.1553403264744668,7.689123,5.613427000000001,70.6018,849.6405555554287
2025-10-08 14:36:00,99.94213,2.1701379999999997,1.00246168194177,6.8210630000000005,5.0057849999999995,72.62729999999999,849.6405555554287
2025-10-08 14:39:00,99.94213,1.6203699999999994,0.9525029722285836,5.981942999999999,4.861113,70.8912,849.6405555554287
2025-10-08 14:42:00,89.09144,1.0416660000000002,0.8934185955336261,5.229628,4.947912,71.4699,849.6405555554287
2025-10-08 14:45:00,42.01389,0.05787000000000031,0.7040756920581288,2.9148140000000007,5.642358000000001,38.7731,849.6405555554287
2025-10-08 14:54:00,50.81019,1.7361109999999993,0.9926527229147591,7.284032999999999,6.047452,34.72229999999999,849.6405555554287
2025-10-08 14:57:00,99.88426,2.34375,1.1396916448211862,7.3708279999999995,5.468748,72.33789999999999,849.6405555554287
2025-10-08 15:00:00,99.94213,1.9097220000000004,1.0981733144527648,6.878938,5.526616000000001,70.8912,849.6405555554287
2025-10-08 15:03:00,99.94213,1.765046,0.9792151150072628,6.155558000000001,4.861112,73.20599999999999,849.6405555554287
2025-10-08 15:06:00,76.15741,0.49189799999999995,0.9391558944478018,4.5351859999999995,5.642366,64.52539999999999,849.6405555554287
2025-10-08 15:15:00,35.79282,2.4884250000000003,0.7317854077364037,7.312968,4.918983,26.041699999999963,849.6405555554287
2025-10-08 15:18:00,61.66088,1.851851,1.055374780301305,7.255088000000001,5.931717000000001,48.32170000000002,849.6405555554287
2025-10-08 15:21:00,99.94213,2.3726850000000006,1.1485846142755902,7.573378,5.642363,69.7338,849.6405555554287
2025-10-08 15:24:00,99.94213,2.314814,1.0145300256517442,6.965738,4.9768539999999994,70.8912,849.6405555554287
2025-10-08 15:27:00,99.94213,2.1122690000000004,0.9253051283717849,6.5606539999999995,4.745375,70.8912,849.6405555554287
2025-10-08 15:30:00,99.94213,1.3310190000000004,0.9832517344665492,5.808334,5.179395,73.20600000000002,849.6405555554287
2025-10-08 15:33:00,61.66088,0.2604160000000002,0.8626062533733782,4.101157000000001,5.873842000000001,54.9768,849.6405555554287
2025-10-08 15:42:00,41.98495,1.8229159999999993,0.9236445131674307,7.399773,5.960647,30.960700000000003,849.6405555554287
2025-10-08 15:45:00,86.97917,2.228009,1.0766344872062195,7.312968,5.497688999999999,66.84030000000001,849.6405555554287
2025-10-08 15:48:00,99.94213,2.141203,1.102626033939945,7.023607999999999,5.3530050000000005,73.20610000000002,849.6405555554287
2025-10-08 15:51:00,99.94213,1.9097220000000004,0.9772014897754676,6.387038,4.890046,73.20599999999999,849.6405555554287
2025-10-08 15:54:00,80.7581,0.6076380000000006,0.891278203733496,4.795602000000001,5.43982,65.68289999999999,849.6405555554287
2025-10-08 15:57:00,31.16319,0.0289350000000006,0.801080871710147,1.6706010000000004,5.613422999999999,31.250099999999975,849.6405555554287
2025-10-08 16:06:00,53.38542,1.851851,0.9586819189315599,7.312968,5.873847,37.32630000000003,849.6405555554287
2025-10-08 16:09:00,86.97917,1.967593,1.0947407441345394,7.023614,5.584491000000001,65.10419999999999,849.6405555554287
2025-10-08 16:12:00,99.94213,2.0254630000000002,1.090050569612032,6.936804000000001,5.410881000000001,70.3125,849.6405555554287
2025-10-08 16:15:00,89.09144,0.9548610000000002,0.9730369110164518,5.374304000000001,5.410883,70.3125,849.6405555554287
2025-10-08 16:18:00,38.94676,0.05787100000000045,0.7373857386748874,2.914815,5.815973,35.59030000000001,849.6405555554287
2025-10-08 16:30:00,45.13889,1.8807869999999998,0.8870904358684044,7.2840240000000005,5.729167,31.539399999999972,849.6405555554287
2025-10-08 16:33:00,68.89468,1.5914350000000006,1.006614483875373,6.647458,5.642363,52.08330000000001,849.6405555554287
2025-10-08 16:36:00,73.52431,1.1574080000000002,0.994002247698745,5.953014,5.6423559999999995,59.60649999999998,849.6405555554287
2025-10-08 16:39:00,53.41435,0.6365740000000004,0.8862539513971961,5.171764,5.729169999999999,44.560100000000006,849.6405555554287
2025-10-08 16:51:00,45.13889,1.359953,0.9195396992001887,6.589586000000001,5.8159730000000005,31.25,849.6405555554287
2025-10-08 16:54:00,64.26505,1.5335650000000003,1.0054891126457215,6.763194,5.844909,50.05790000000002,849.6405555554287
2025-10-08 16:57:00,66.84028,1.070602,0.9543052485207402,5.953014,5.729162,53.81949999999998,849.6405555554287
2025-10-08 17:00:00,57.55208,0.5208339999999998,0.8554984236236902,4.795602000000001,5.5844879999999995,50.057800000000015,849.6405555554287
2025-10-08 17:03:00,35.79282,0.11574000000000062,0.7685651180616196,3.4356479999999996,5.78704,32.11800000000002,849.6405555554287
2025-10-08 17:06:00,45.10995,4.021991,,6.213431,1.73611,32.69669999999999,849.6405555554287
2025-10-08 17:09:00,59.60648,0.6944439999999998,0.9459334275699574,5.027088,5.584493999999999,50.926000000000016,849.6405555554287
2025-10-08 17:18:00,59.60648,1.359954,0.9950391059067731,6.213424000000001,5.555560000000001,52.08330000000001,849.6405555554287
2025-10-08 17:21:00,61.66088,1.070602,0.9385452854787836,5.808334000000001,5.5555520000000005,50.926000000000016,849.6405555554287
2025-10-08 17:42:00,33.73843,1.070602,0.9225897379180578,6.907867999999999,6.626155999999999,26.331099999999992,849.6405555554287
2025-10-08 17:45:00,35.79282,0.9259260000000005,0.9152377069457239,6.473844,6.452548,29.51389999999998,849.6405555554287
2025-10-08 17:48:00,38.91782,1.0995369999999998,0.8162258907275263,6.155554,5.6423570000000005,30.9606,849.6405555554287
2025-10-08 17:51:00,35.8507,0.8101859999999999,0.8283394321764299,5.837263999999999,5.873838000000001,31.25,849.6405555554287
2025-10-08 18:03:00,33.73843,0.9548610000000002,0.9295203053211015,6.271299000000001,6.221068,27.777799999999985,849.6405555554287
2025-10-09 07:33:00,33.73843,1.0127319999999997,0.8479439657626512,6.09769,5.787038000000001,26.04169999999999,849.6405555554287
2025-10-09 07:36:00,31.13426,1.4467590000000001,0.9919578570856616,6.734260000000001,5.931711,24.016199999999998,849.6405555554287
2025-10-09 07:39:00,57.49421,1.7650449999999998,0.9552440553260554,7.139354,5.815969000000001,40.79859999999999,849.6405555554287
2025-10-09 07:42:00,78.18287,1.6782409999999999,1.1591018112765672,7.1972190000000005,6.278938,57.87039999999999,849.6405555554287
2025-10-09 07:45:00,99.85532,1.7939819999999997,1.057902147562333,6.705324000000001,5.468752,76.6782,849.6405555554287
2025-10-09 07:48:00,93.72106,0.9259259999999996,0.9297437628338958,5.229628,5.237272,74.94220000000001,849.6405555554287
2025-10-09 07:51:00,53.38542,0.02893499999999971,0.6868054251853127,2.7412030000000005,5.989582,47.16440000000003,849.6405555554287
2025-10-09 08:00:00,80.72917,2.4016200000000003,1.129343271714938,7.631246999999999,5.6423570000000005,65.10409999999999,849.6405555554287
2025-10-09 08:03:00,99.88426,1.4467599999999994,1.188229772027102,6.705328,6.221068000000001,81.59730000000002,849.6405555554287
2025-10-09 08:06:00,99.88426,1.7361110000000002,1.0153230915500113,6.271298,5.063657,75.23140000000001,849.6405555554287
2025-10-09 08:09:00,93.72106,1.1284719999999995,0.9808838923377491,5.663654,5.3819420000000004,64.5255,849.6405555554287
2025-10-09 08:12:00,66.84028,0.08680500000000002,0.7840453388184977,2.885879,5.613425,58.44909999999999,849.6405555554287
2025-10-09 08:15:00,33.76736,0.08680500000000002,1.0104938327269206,2.2782400000000003,6.1342620000000005,32.11799999999997,849.6405555554287
2025-10-09 08:21:00,73.52431,2.1701380000000006,1.0588386942185004,7.399768,5.642359999999999,58.449100000000016,849.6405555554287
2025-10-09 08:24:00,82.87037,0.9548609999999993,1.3573006480371772,6.618523,7.523152,70.8912,849.6405555554287
2025-10-09 08:27:00,99.94213,1.9386580000000002,1.0849570912982585,6.734262999999999,5.324075,74.07410000000002,849.6405555554287
2025-10-09 08:30:00,99.94213,1.9965270000000004,0.9503474229783795,6.444912,4.803245,73.78469999999999,849.6405555554287
2025-10-09 08:33:00,99.88426,1.6493059999999993,0.9626138444692579,6.010878,4.861112,71.75919999999999,849.6405555554287
2025-10-09 08:36:00,76.12847,0.46296299999999935,0.9065763160992402,4.650926,5.7581,62.2107,849.6405555554287
2025-10-09 08:39:00,31.16319,0.05787000000000031,0.7484079707404037,3.088425000000001,6.047458,29.51389999999998,849.6405555554287
2025-10-09 08:48:00,89.03356,2.1990740000000004,1.0398638241771123,7.255097000000001,5.439813,67.41899999999998,849.6405555554287
2025-10-09 08:51:00,99.88426,1.8229160000000002,1.1331892637837702,7.1682879999999995,5.989582,72.0486,849.6405555554287
2025-10-09 08:54:00,99.94213,2.141203,0.9643202756452696,6.676388000000001,4.861115000000001,73.20610000000002,849.6405555554287
2025-10-09 08:57:00,99.94213,1.4467590000000001,0.9724868982377421,5.895134,5.063655,74.94210000000001,849.6405555554287
2025-10-09 09:00:00,59.05671,0.20254700000000003,0.8089511440456106,3.8696769999999994,5.758097,52.662000000000035,849.6405555554287
2025-10-09 09:09:00,42.01389,1.5914339999999996,0.9423426015947792,7.197222999999999,6.105328999999999,30.382000000000005,849.6405555554287
2025-10-09 09:12:00,95.77546,2.372686,1.1485754009246574,7.457644,5.526618000000001,72.62729999999999,849.6405555554287
2025-10-09 09:15:00,99.88426,1.7939819999999997,1.1226408529639487,7.023614,5.873842,77.5463,849.6405555554287
2025-10-09 09:18:00,99.94213,1.9386580000000002,0.9864070273437052,6.3291640000000005,4.803236,70.89120000000003,849.6405555554287
2025-10-09 09:21:00,91.63773,0.9548609999999993,0.9586764275325895,5.229633,5.237272000000001,69.7338,849.6405555554287
2025-10-09 09:24:00,42.01389,0.02893499999999971,0.7491266356786239,2.133564,5.7580979999999995,38.483900000000006,849.6405555554287
2025-10-09 09:33:00,57.49421,1.938657,1.012034322206279,7.399768,5.902781,42.24539999999999,849.6405555554287
2025-10-09 09:36:00,99.88426,2.5752309999999996,1.1512107141651877,7.660188000000001,5.4687470000000005,67.70829999999998,849.6405555554287
2025-10-09 09:39:00,99.94213,2.4016209999999996,0.973023780142425,7.110417999999999,4.976847,67.12959999999998,849.6405555554287
2025-10-09 09:42:00,99.94213,2.0254630000000002,0.9302985439406611,6.444908000000001,4.745375,72.338,849.6405555554287
2025-10-09 09:45:00,86.97917,0.78125,0.9856481987962771,5.113888000000001,5.5555579999999996,67.41890000000001,849.6405555554287
2025-10-09 09:48:00,38.94676,0.0289350000000006,0.6722677299528588,2.885879,6.047452999999999,35.87960000000001,849.6405555554287
2025-10-09 09:57:00,64.20718,2.025462,1.11419340362045,7.544447000000001,6.047454999999999,47.4537,849.6405555554287
2025-10-09 10:00:00,99.88426,1.967593,1.163292326903468,7.457638,6.105325000000001,66.55090000000001,849.6405555554287
2025-10-09 10:03:00,99.94213,2.256944,0.9334944136595407,6.647457999999999,4.658564,67.12969999999999,849.6405555554287
2025-10-09 10:06:00,99.94213,1.5335650000000003,0.9434295307630437,5.924078000000001,4.918982999999999,73.78469999999999,849.6405555554287
2025-10-09 10:09:00,66.84028,0.2604159999999993,0.8787653292324549,3.6671300000000002,5.497687000000001,60.18520000000001,849.6405555554287
2025-10-09 10:21:00,76.09954,1.8807870000000007,1.0652710073752478,6.994677000000001,5.642359999999999,57.87040000000002,849.6405555554287
2025-10-09 10:33:00,45.13889,0.11574099999999987,0.8265736945318515,3.1462960000000004,5.758098,40.50920000000002,849.6405555554287
2025-10-09 10:42:00,50.81019,1.8807870000000007,0.9679602639153616,7.486574,6.018516999999999,36.16900000000001,849.6405555554287
2025-10-09 10:45:00,89.03356,2.141204,1.127954683953642,7.226154,5.58449,67.99769999999998,849.6405555554287
2025-10-09 10:48:00,99.94213,2.170139,1.0588390027511019,7.081484000000001,5.324075000000001,72.62729999999999,849.6405555554287
2025-10-09 10:51:00,99.94213,1.6203709999999996,0.9745434559754723,6.15556,5.0636589999999995,73.20609999999999,849.6405555554287
2025-10-09 10:54:00,55.46875,0.17361199999999943,0.8428479848790587,3.406712999999999,5.613428000000001,49.76849999999996,849.6405555554287
2025-10-09 11:03:00,89.03356,2.3726850000000006,1.1206360554793224,7.3708279999999995,5.410883,70.3125,849.6405555554287
2025-10-09 11:06:00,99.94213,1.7361110000000002,1.0805019817990107,6.763194000000001,5.642363,78.12499999999997,849.6405555554287
2025-10-09 11:09:00,95.8044,1.2152780000000005,0.986779016995073,5.576854,5.150466,81.30789999999999,849.6405555554287
2025-10-09 11:12:00,45.13889,0.08680500000000002,0.7840461683105917,2.914814,5.642364000000001,41.08790000000002,849.6405555554287
2025-10-09 11:15:00,31.16319,4.3402780000000005,,6.097684,1.3599559999999986,24.884299999999996,849.6405555554287
2025-10-09 11:18:00,50.81019,1.1284720000000004,0.9321017374157117,6.01088,5.642358,43.40270000000001,849.6405555554287
2025-10-09 11:21:00,33.73843,0.78125,0.868726971363126,5.808333999999999,5.989584,29.513800000000003,849.6405555554287
2025-10-09 11:30:00,35.8507,1.5335640000000001,0.8997953245033847,7.052549000000001,5.989585,26.331000000000017,849.6405555554287
2025-10-09 11:33:00,64.23611,1.7939809999999996,1.012465878872299,6.994674000000001,5.700233000000001,49.18969999999999,849.6405555554287
2025-10-09 11:36:00,76.12847,1.4178240000000004,1.0183735561977003,6.358104,5.64236,60.18530000000001,849.6405555554287
2025-10-09 11:39:00,66.84028,0.9259259999999996,0.9723847048422082,5.692594000000001,5.787038000000001,56.712999999999994,849.6405555554287
2025-10-09 11:42:00,42.01389,0.6076389999999998,0.8680543377890627,5.345369,5.93171,35.87959999999998,849.6405555554287
2025-10-09 11:51:00,31.16319,1.3020830000000005,0.8971236303182628,6.705328,5.989584999999999,24.305600000000027,849.6405555554287
2025-10-09 11:54:00,55.43981,1.6203690000000002,0.9745427445154179,6.849998000000001,5.758099,41.95599999999999,849.6405555554287
2025-10-09 11:57:00,73.55324,1.5914359999999999,1.0473919132722438,6.589584,5.642358,59.31710000000004,849.6405555554287
2025-10-09 12:00:00,76.12847,1.1863419999999998,1.0391248697256978,6.010884,5.729162,62.2106,849.6405555554287
2025-10-09 12:03:00,55.41088,0.6944439999999998,0.9217629733749526,5.3743039999999995,5.8738399999999995,47.45379999999997,849.6405555554287
2025-10-09 12:15:00,38.91782,1.5914350000000006,0.9199376906479805,7.052544,5.931709000000001,28.64580000000001,849.6405555554287
2025-10-09 12:18:00,66.84028,1.7939810000000005,1.03543261535634,6.965744,5.700233,50.347200000000015,849.6405555554287
2025-10-09 12:21:00,82.87037,1.5046290000000004,1.0337501828111395,6.387034000000001,5.555555,64.2361,849.6405555554287
2025-10-09 12:24:00,78.18287,0.9259250000000003,0.9723841882535977,5.518978000000001,5.613423,62.5,849.6405555554287
2025-10-09 12:27:00,45.13889,0.34722200000000036,0.8653513317503868,4.5351859999999995,5.931711999999999,40.219899999999996,849.6405555554287
2025-10-09 12:33:00,33.73843,5.208334,,7.399774,2.08333,25.463000000000022,849.6405555554287
2025-10-09 12:36:00,99.88426,2.141204,1.176823502595577,7.341894000000001,5.7581,74.94210000000001,849.6405555554287
2025-10-09 12:39:00,99.94213,1.8807860000000005,0.9679599439053075,6.358098,4.890041999999999,75.23150000000001,849.6405555554287
2025-10-09 12:42:00,99.94213,2.430555,0.77406441744555,5.9530080000000005,3.6458329999999997,71.1805,849.6405555554287
2025-10-09 12:45:00,99.94213,2.3148150000000003,0.6309645601433055,5.750464000000001,3.5011590000000004,73.78470000000002,849.6405555554287
2025-10-09 12:48:00,53.41435,0.05787000000000031,0.81380496900794,1.9599540000000006,5.266204,45.7175,849.6405555554287
2025-10-09 13:03:00,71.46991,2.141203,1.1526638015191433,7.718058000000001,6.105325,54.3981,849.6405555554287
2025-10-09 13:06:00,86.97917,1.4756939999999998,1.1669675615640076,7.023607999999999,6.4525440000000005,67.12960000000001,849.6405555554287
2025-10-09 13:09:00,89.03356,1.0416660000000002,1.0163420853386549,5.663658,5.613422000000001,70.8912,849.6405555554287
2025-10-09 13:12:00,48.23495,0.17361100000000018,0.8141388945333848,3.7250010000000007,5.8159730000000005,41.37730000000002,849.6405555554287
2025-10-09 13:27:00,31.16319,1.4756939999999998,0.9011805812411708,7.023607999999999,6.047454000000001,22.280100000000004,849.6405555554287
2025-10-09 13:30:00,80.7581,2.3726850000000006,1.0619842259673105,7.457638000000001,5.439812999999999,59.317200000000014,849.6405555554287
2025-10-09 13:33:00,99.94213,2.054398,1.049142719854422,6.965743,5.3530050000000005,66.84029999999998,849.6405555554287
2025-10-09 13:36:00,99.94213,1.4756939999999998,0.8794444759565588,5.924073,4.918978999999999,63.0787,849.6405555554287
2025-10-09 13:39:00,71.46991,0.31828699999999976,0.8469108479874883,4.187963,5.6423559999999995,59.60649999999998,849.6405555554287
2025-10-09 13:48:00,48.17709,5.1504579999999995,,7.515508,2.17014,35.590299999999985,849.6405555554287
2025-10-09 13:51:00,91.63773,1.3020829999999997,1.2914032155915551,6.8210679999999995,6.799765,73.49539999999999,849.6405555554287
2025-10-09 13:54:00,99.94213,1.9097229999999996,0.9772107361672151,6.444902999999999,4.947920000000001,75.8101,849.6405555554287
2025-10-09 13:57:00,99.94213,1.5335649999999994,0.9645341268495217,5.981942999999999,5.005788000000001,74.07409999999999,849.6405555554287
2025-10-09 14:00:00,59.60648,0.26041700000000034,0.9187139702193322,3.898611,5.8738470000000005,53.81940000000003,849.6405555554287
2025-10-09 14:06:00,68.89468,1.5046299999999997,0.9538971704358497,6.3291640000000005,5.381944,56.4237,849.6405555554287
2025-10-09 14:09:00,84.92477,1.4467590000000001,1.0484872712681168,6.271293999999999,5.555555,65.97219999999999,849.6405555554287
2025-10-09 14:12:00,80.78704,0.9259250000000003,0.9863326010098745,5.518978000000001,5.6423630000000005,67.99770000000001,849.6405555554287
2025-10-09 14:15:00,53.35648,0.46296300000000024,0.8965396449491548,4.824538,5.902780999999999,48.032399999999996,849.6405555554287
2025-10-09 14:24:00,35.8507,1.6782409999999999,0.9263142402397905,7.168284,5.931713,28.64580000000001,849.6405555554287
2025-10-09 14:27:00,82.8125,2.141203,1.0766361901024173,7.226153,5.52662,65.10419999999999,849.6405555554287
2025-10-09 14:30:00,97.82986,1.7361110000000002,1.1421281438664144,7.081484000000001,6.047453000000001,74.36339999999998,849.6405555554287
2025-10-09 14:33:00,99.94213,1.9097220000000004,0.9509735634630974,6.4159690000000005,4.890046999999999,74.65279999999998,849.6405555554287
2025-10-09 14:36:00,84.92477,0.78125,0.9856481987962776,5.084954000000001,5.526624000000001,69.1551,849.6405555554287
2025-10-09 14:39:00,35.8507,0.05787000000000031,0.904499343597201,1.9020830000000002,5.700234,33.85419999999999,849.6405555554287
2025-10-09 14:48:00,57.49421,1.9965270000000004,0.9503474229783795,7.5155080000000005,5.8738410000000005,43.11340000000001,849.6405555554287
2025-10-09 14:51:00,97.82986,1.9675919999999998,1.2896956792315921,7.573383,6.394681,75.23149999999998,849.6405555554287
2025-10-09 14:54:00,99.94213,2.0833330000000005,1.0319188078956576,6.936808000000001,5.266205,71.75919999999999,849.6405555554287
2025-10-09 14:57:00,99.94213,2.141204,0.9643205676264341,6.618519000000001,4.803245,71.4699,849.6405555554287
2025-10-09 15:00:00,84.92477,0.8101849999999997,0.9639829446202515,5.113889,5.439814000000001,67.12960000000001,849.6405555554287
2025-10-09 15:03:00,31.16319,0.02893499999999971,0.786977468797246,1.8731480000000005,5.729164,30.092600000000033,849.6405555554287
2025-10-09 15:12:00,48.20602,1.8807870000000007,0.9679602639153616,7.486574,6.018516999999999,33.56479999999999,849.6405555554287
2025-10-09 15:15:00,99.94213,2.34375,1.2187013389886867,7.544448000000001,5.729168,76.0995,849.6405555554287
2025-10-09 15:18:00,99.94213,1.7939810000000005,1.0798982414396878,6.821068,5.613427,73.78469999999999,849.6405555554287
2025-10-09 15:21:00,99.94213,1.9965269999999995,1.0047121572091051,6.531714,4.947917,72.338,849.6405555554287
2025-10-09 15:24:00,80.7581,0.6944439999999998,0.9578919644775759,5.027082999999999,5.613425,67.12959999999998,849.6405555554287
2025-10-09 15:33:00,31.16319,5.873844,,7.2840240000000005,1.2442100000000007,23.7269,849.6405555554287
2025-10-09 15:36:00,89.09144,1.5914359999999999,1.3016117258115727,7.052543999999999,6.510418,70.6019,849.6405555554287
2025-10-09 15:39:00,99.94213,2.054398,0.9388373207737217,6.531718,4.80324,73.49539999999999,849.6405555554287
2025-10-09 15:42:00,73.55324,0.4340270000000004,0.883574829328255,4.187963,5.324071,62.7893,849.6405555554287
2025-10-09 15:54:00,38.91782,1.7939819999999997,0.860771170259912,7.2840240000000005,5.815972,27.488499999999988,849.6405555554287
2025-10-09 15:57:00,64.23611,1.7361110000000002,1.0153230915500113,6.965738,5.758097,49.189899999999966,849.6405555554287
2025-10-09 16:00:00,80.78704,1.5046299999999997,1.0337505718962676,6.415974,5.584494,64.23610000000002,849.6405555554287
2025-10-09 16:03:00,73.55324,0.868055,0.9558161923001197,5.432178,5.613423000000001,63.367999999999995,849.6405555554287
2025-10-09 16:06:00,35.79282,0.2604160000000002,0.8217223414321573,4.361574000000001,5.9895819999999995,34.14359999999999,849.6405555554287
2025-10-09 16:15:00,33.73843,1.5335650000000003,0.8998033944601792,7.2840240000000005,6.221068999999999,27.77770000000001,849.6405555554287
2025-10-09 16:18:00,99.94213,2.3726850000000006,1.1485846142755902,7.486574,5.555559,74.36339999999998,849.6405555554287
2025-10-09 16:21:00,99.94213,1.9097220000000004,1.0515711891673927,6.7342580000000005,5.324076,73.20599999999999,849.6405555554287
2025-10-09 16:24:00,89.09144,0.8969900000000006,0.9008006143436696,5.084958,5.092587999999999,72.33800000000002,849.6405555554287
2025-10-09 16:27:00,35.8507,0.05787000000000031,0.9360267532567546,1.728472,5.700234,33.275499999999994,849.6405555554287
2025-10-09 16:36:00,35.79282,1.0127310000000005,1.1681279704388354,6.155554000000001,6.481483,28.93520000000001,849.6405555554287
2025-10-09 16:39:00,48.23495,1.649305,0.9165718086621056,7.023614,5.815969000000001,33.56480000000002,849.6405555554287
2025-10-09 16:42:00,61.66088,1.3888889999999998,0.9501682447199364,6.531714000000001,5.758105,48.900499999999965,849.6405555554287
2025-10-09 16:45:00,59.60648,1.070602,0.9543052485207402,5.9530140000000005,5.7291620000000005,46.0069,849.6405555554287
2025-10-09 16:48:00,38.94676,0.7233790000000004,0.9017080788497652,5.518979,5.902779999999999,33.56480000000005,849.6405555554287
2025-10-09 16:57:00,31.16319,1.6203700000000003,0.8830267000872314,7.139348999999999,5.931709000000001,23.1481,849.6405555554287
2025-10-09 17:00:00,61.66088,1.8807870000000007,1.0178654899600423,7.110414,5.700227,46.87500000000003,849.6405555554287
2025-10-09 17:03:00,78.18287,1.4756939999999998,1.00317489832747,6.473839,5.642365000000001,63.367999999999995,849.6405555554287
2025-10-09 17:06:00,61.66088,0.78125,0.9086963528604732,5.1717640000000005,5.439814000000001,57.00230000000002,849.6405555554287
2025-10-09 17:24:00,33.73843,1.3020829999999997,0.9348836882180432,7.284032999999999,6.6261600000000005,26.331099999999992,849.6405555554287
2025-10-09 17:27:00,66.84028,1.5914359999999999,1.1436115694977185,7.312964000000001,6.510418,50.63659999999999,849.6405555554287
2025-10-09 17:30:00,66.84028,1.157407,1.0100153143634787,6.242359,5.9606520000000005,53.530100000000004,849.6405555554287
2025-10-09 17:33:00,38.91782,0.578703,0.8724183254460254,5.113889,5.787036,36.16899999999998,849.6405555554287
2025-10-09 17:51:00,33.73843,1.359954,0.879673426554566,7.312963000000001,6.481478999999999,25.462999999999965,849.6405555554287
2025-10-09 17:54:00,42.01389,1.2152780000000005,1.0034709608987193,6.994674,6.597226,31.828699999999998,849.6405555554287
2025-10-09 17:57:00,42.01389,1.0416670000000003,0.8607385919053544,6.184494000000001,5.844906999999999,31.25,849.6405555554287
2025-10-10 07:30:00,41.98495,3.1828700000000003,,5.9530140000000005,2.5173640000000006,27.488400000000013,849.6405555554287
2025-10-10 07:33:00,35.79282,0.26041699999999945,0.7716556713355514,4.33264,5.787034000000001,32.117999999999995,849.6405555554287
2025-10-10 07:39:00,61.63194,1.967593,1.0213664481771172,7.3129599999999995,5.787037,44.27079999999998,849.6405555554287
2025-10-10 07:42:00,91.6088,1.8807869999999998,1.0881674168325346,6.878939999999999,5.555553000000001,73.78470000000002,849.6405555554287
2025-10-10 07:45:00,99.88426,1.4756939999999998,1.0224535738740401,6.097689000000001,5.295135000000001,70.0231,849.6405555554287
2025-10-10 07:48:00,64.23611,0.17361100000000018,0.8141378970096846,3.667129000000001,5.758097,50.347200000000015,849.6405555554287
2025-10-10 08:00:00,86.97917,2.2858790000000004,1.2248190992654049,7.804857999999999,6.076389,71.1806,849.6405555554287
2025-10-10 08:03:00,99.94213,1.765046,1.132715762982554,6.8210630000000005,5.729167,80.43980000000002,849.6405555554287
2025-10-10 08:06:00,99.94213,1.273149,0.9046907600752568,5.634727,4.976848,79.28240000000002,849.6405555554287
2025-10-10 08:09:00,61.66088,0.17361100000000018,0.871251766883776,3.493518,5.815967,55.55550000000002,849.6405555554287
2025-10-10 08:18:00,31.13426,2.8935180000000003,0.48610809059450577,7.660184,4.774306,23.726800000000026,849.6405555554287
2025-10-10 08:21:00,91.63773,2.34375,1.243791740456938,7.775922999999999,5.989583,78.125,849.6405555554287
2025-10-10 08:24:00,95.77546,1.4756939999999998,1.217554431705667,6.734262999999999,6.249999000000001,83.33339999999998,849.6405555554287
2025-10-10 08:27:00,99.94213,1.8229169999999995,0.9986219060760949,6.329167999999999,4.976851000000001,77.25689999999997,849.6405555554287
2025-10-10 08:30:00,99.94213,1.3888879999999997,0.9306505770833216,5.663653,4.861115,78.125,849.6405555554287
2025-10-10 08:33:00,50.81019,0.14467599999999958,0.8324289009060495,3.233101999999999,5.613427000000001,45.717599999999976,849.6405555554287
2025-10-10 08:45:00,73.52431,1.9386579999999993,1.0612395674356538,7.197227999999999,5.7581,57.581099999999964,849.6405555554287
2025-10-10 08:48:00,89.00463,1.359953,1.197921629172931,6.560652,6.249999000000001,76.09949999999998,849.6405555554287
2025-10-10 08:51:00,99.94213,1.8807869999999998,0.9679602639153615,6.300228,4.832171,77.5463,849.6405555554287
2025-10-10 08:54:00,78.15394,0.5787040000000001,0.9393212646234608,4.708797000000001,5.55556,69.44440000000003,849.6405555554287
2025-10-10 08:57:00,55.43981,2.054399,0.5772389642766813,5.866204,3.8773149999999994,42.24539999999999,849.6405555554287
2025-10-10 09:00:00,31.16319,0.4340280000000005,0.8134239751219472,4.795603,5.729166,30.671299999999974,849.6405555554287
2025-10-10 09:03:00,61.63194,1.157407,0.8935148176815346,5.605784000000001,5.121527,53.240699999999975,849.6405555554287
2025-10-10 09:06:00,35.8507,0.6365739999999995,0.8502824828637594,5.403239999999999,5.8738459999999995,33.275499999999994,849.6405555554287
2025-10-10 09:15:00,33.73843,1.3310180000000003,0.8887987702009651,7.1972190000000005,6.423610999999999,25.752300000000048,849.6405555554287
2025-10-10 09:18:00,68.86574,1.8807869999999998,1.0652710073752476,7.139354000000001,5.787037,54.6875,849.6405555554287
2025-10-10 09:21:00,99.94213,2.1990730000000003,1.094791509436581,7.110418000000001,5.353005,71.1806,849.6405555554287
2025-10-10 09:24:00,99.94213,1.9965270000000004,0.9779694691687942,6.502779,4.890041999999999,69.7338,849.6405555554287
2025-10-10 09:27:00,66.84028,0.3472219999999995,0.8472112847120734,4.130093,5.468752,63.36800000000002,849.6405555554287
2025-10-10 09:39:00,38.91782,1.3888889999999998,0.9107464982908479,7.023614,6.192125,28.067099999999982,849.6405555554287
2025-10-10 09:42:00,68.89468,1.5914359999999999,1.0066148519112765,6.705323000000001,5.700227000000001,52.37270000000001,849.6405555554287
2025-10-10 09:45:00,78.18287,1.3310190000000004,1.0189529341399746,6.184494000000001,5.613425,63.07869999999997,849.6405555554287
2025-10-10 09:48:00,64.26505,0.8680560000000002,0.9558167254607658,5.518984000000001,5.700228000000001,56.134300000000025,849.6405555554287
2025-10-10 09:51:00,38.91782,0.46296299999999935,0.8351764186379464,5.027082999999999,5.93171,34.722200000000015,849.6405555554287
2025-10-10 09:57:00,91.63773,2.314814,1.0145192486189494,6.705327,4.716432999999999,68.28710000000001,849.6405555554287
2025-10-10 10:00:00,99.94213,2.083334,0.9765394848057617,6.792133000000001,5.0636589999999995,72.0486,849.6405555554287
2025-10-10 10:03:00,95.77546,1.186343,0.9231392915720811,5.403243000000001,4.9189799999999995,73.78469999999999,849.6405555554287
2025-10-10 10:06:00,55.43981,0.05787099999999956,0.7096546099496072,2.7412039999999998,5.497682000000001,53.24080000000001,849.6405555554287
2025-10-10 10:12:00,31.16319,1.7361109999999993,0.6508516319420284,6.5606480000000005,4.976857000000001,21.12270000000001,849.6405555554287
2025-10-10 10:15:00,53.38542,1.9386579999999993,0.9044690065346901,7.399768,5.78704,37.615700000000004,849.6405555554287
2025-10-10 10:18:00,99.88426,2.228009,1.2533010415646473,7.804857999999999,6.1921289999999996,80.72920000000002,849.6405555554287
2025-10-10 10:21:00,99.94213,1.6203710000000004,1.1173188577298176,6.589584,5.700232999999999,82.75460000000001,849.6405555554287
2025-10-10 10:24:00,99.94213,1.851851,1.0082716053913217,6.358098,4.976857000000001,78.41440000000003,849.6405555554287
2025-10-10 10:27:00,89.09144,0.8101849999999997,0.9639829446202515,5.056023,5.381948,73.20610000000002,849.6405555554287
2025-10-10 10:30:00,73.55324,0.6944440000000007,0.8081173328974754,4.332638000000001,4.571757999999999,62.5,849.6405555554287
2025-10-10 10:33:00,31.16319,0.11574099999999987,0.7620469969453434,3.6381950000000005,5.960647000000001,30.381999999999977,849.6405555554287
2025-10-10 10:39:00,38.91782,2.1701390000000007,0.909505827686151,7.660184,5.758105,30.092600000000033,849.6405555554287
2025-10-10 10:42:00,93.66319,2.6041670000000003,1.1596153947047523,7.718054,5.497686999999999,72.0486,849.6405555554287
2025-10-10 10:45:00,95.8044,1.5046290000000004,1.1619343015427428,6.965738,6.336809,72.6274,849.6405555554287
2025-10-10 10:48:00,99.94213,2.0833329999999997,1.0046892955122595,6.618518000000001,4.918985,76.0995,849.6405555554287
2025-10-10 10:51:00,99.94213,1.649305,0.9398817359574156,6.010878000000001,4.832173,75.81019999999998,849.6405555554287
2025-10-10 10:54:00,86.97917,0.8391200000000003,0.9536899865915229,4.9981480000000005,5.237267999999999,75.81020000000001,849.6405555554287
2025-10-10 10:57:00,38.91782,0.08680600000000016,0.7960258962837793,3.001620000000001,5.787038000000001,35.30099999999999,849.6405555554287
2025-10-10 11:06:00,57.49421,1.9675920000000007,1.0464409435176056,7.544444000000001,6.047452,41.95600000000002,849.6405555554287
2025-10-10 11:09:00,99.85532,1.9386580000000002,1.2986064592398054,7.486574000000001,6.365736,76.96759999999998,849.6405555554287
2025-10-10 11:12:00,99.94213,1.938657,1.0849567525005965,6.792134,5.381947,76.09959999999998,849.6405555554287
2025-10-10 11:15:00,99.94213,1.851852,1.0321004102941678,6.4159690000000005,5.063657,77.83569999999997,849.6405555554287
2025-10-10 11:18:00,78.18287,0.5787040000000001,0.9283404585859116,4.766667000000001,5.58449,70.60189999999997,849.6405555554287
2025-10-10 11:30:00,61.66088,2.1122690000000004,1.0675073109815765,7.660184,5.989585,46.2963,849.6405555554287
2025-10-10 11:33:00,91.6088,1.4467590000000001,1.331706656609715,7.255089,7.03125,76.09949999999998,849.6405555554287
2025-10-10 11:36:00,99.94213,1.5914349999999997,1.1620228156949994,6.705324,5.931709,78.7037,849.6405555554287
2025-10-10 11:39:00,99.94213,1.9097220000000004,1.0515711891673942,6.531708999999999,5.121527,79.57169999999999,849.6405555554287
2025-10-10 11:42:00,89.03356,0.8680560000000002,0.9693541419765689,5.229634,5.439818000000001,79.2824,849.6405555554287
2025-10-10 11:45:00,42.01389,0.05787100000000045,0.7867089916371572,2.509722,5.671293,37.3263,849.6405555554287
2025-10-10 11:48:00,66.81134,1.5046299999999997,0.8441473636579365,5.837263999999999,4.745374000000001,52.95140000000001,849.6405555554287
2025-10-10 11:51:00,80.78704,1.359954,1.0131538368601396,6.068754000000001,5.4398100000000005,63.94670000000002,849.6405555554287
2025-10-10 11:54:00,55.46875,0.578703,0.89500052063992,5.056019000000001,5.787036,50.347200000000015,849.6405555554287
2025-10-10 12:03:00,31.16319,1.5046299999999997,0.911552591745784,7.052543999999999,6.047454000000001,24.884299999999996,849.6405555554287
2025-10-10 12:06:00,68.86574,2.0833329999999997,1.0583456995891602,7.370833999999999,5.729171,55.844899999999996,849.6405555554287
2025-10-10 12:09:00,89.09144,1.4178240000000004,1.224333124687163,6.936809,6.568285,72.62729999999999,849.6405555554287
2025-10-10 12:12:00,99.94213,2.0254630000000002,0.9591090919229964,6.618519000000001,4.947915999999999,71.18050000000002,849.6405555554287
2025-10-10 12:15:00,99.94213,1.5625,0.9098920841331026,5.895139,4.803239,73.49539999999999,849.6405555554287
2025-10-10 12:18:00,76.12847,0.8391200000000003,0.8137461071568549,4.766667000000001,4.716434,63.65729999999999,849.6405555554287
2025-10-10 12:27:00,33.73843,1.359954,1.0310180885160376,6.473844,5.8738399999999995,28.64579999999998,849.6405555554287
2025-10-10 12:30:00,48.23495,1.8807860000000005,0.9418934786300873,7.312968,5.815972,34.722200000000015,849.6405555554287
2025-10-10 12:33:00,95.74653,2.430556,1.1662896805668357,7.486574,5.497688,69.4445,849.6405555554287
2025-10-10 12:36:00,95.8044,1.5335650000000003,1.1384387174523583,6.850004,6.134258999999999,72.04860000000002,849.6405555554287
2025-10-10 12:39:00,99.94213,1.7939810000000005,0.9648146605504574,6.242357999999999,4.890046999999999,71.46990000000002,849.6405555554287
2025-10-10 12:42:00,80.78704,0.5497680000000003,0.8864675069596532,4.50625,5.29514,67.12959999999998,849.6405555554287
2025-10-10 12:45:00,57.49421,2.0254630000000002,0.5711923832725819,5.866204,3.9062509999999993,43.98149999999998,849.6405555554287
2025-10-10 12:48:00,35.8507,0.5208339999999998,0.8113955613202101,5.113894,5.78704,32.40739999999997,849.6405555554287
2025-10-10 13:00:00,53.38542,1.7071759999999996,1.0051999653270083,7.139353,5.960647000000001,39.06250000000003,849.6405555554287
2025-10-10 13:03:00,82.87037,1.6782410000000008,1.1591018112765676,7.168284000000001,6.2500029999999995,63.0788,849.6405555554287
2025-10-10 13:06:00,86.97917,1.2152780000000005,1.0362331260792235,6.097684000000001,5.758105999999999,69.155,849.6405555554287
2025-10-10 13:09:00,59.57755,0.3182860000000005,0.846911097296657,4.361574000000001,5.815972,53.530099999999976,849.6405555554287
2025-10-10 13:18:00,45.10995,4.658564999999999,,7.197222999999999,2.372688,32.69670000000002,849.6405555554287
2025-10-10 13:21:00,99.88426,1.9965270000000004,1.0558920576934965,6.792128,5.266201000000001,70.0232,849.6405555554287
2025-10-10 13:24:00,99.88426,1.5914350000000006,0.942342953597424,6.068748000000001,4.976853,67.99770000000001,849.6405555554287
2025-10-10 13:27:00,53.35648,0.05787000000000031,0.7152183180316032,3.0594900000000003,5.844907999999999,48.900499999999994,849.6405555554287
2025-10-10 13:36:00,33.73843,1.8807869999999998,0.7623320843599831,7.052543,5.381945999999999,24.594900000000024,849.6405555554287
2025-10-10 13:39:00,71.44097,2.4884259999999996,1.0638433313912132,7.949532999999999,5.787037000000001,53.530100000000004,849.6405555554287
2025-10-10 13:42:00,99.94213,2.054398,1.147613417184043,7.370832999999999,5.873845,69.155,849.6405555554287
2025-10-10 13:45:00,99.94213,1.9965279999999996,0.8919288645973572,6.473847999999999,4.774310000000001,70.6019,849.6405555554287
2025-10-10 13:48:00,84.92477,0.7233790000000004,0.9391102089906633,5.084958,5.555559,66.55090000000001,849.6405555554287
2025-10-10 13:51:00,59.60648,0.6365740000000004,0.8623652610523834,4.998149,5.4976899999999995,51.21530000000001,849.6405555554287
2025-10-10 14:03:00,53.38542,1.7361109999999993,0.9694484236583566,7.081483,5.815972,36.74770000000001,849.6405555554287
2025-10-10 14:06:00,99.94213,2.1990730000000003,1.094791509436581,7.110418000000001,5.353005,70.3125,849.6405555554287
2025-10-10 14:09:00,99.94213,1.9965270000000004,0.9503474229783795,6.4159679999999994,4.7743009999999995,70.8912,849.6405555554287
2025-10-10 14:12:00,99.94213,2.633101,0.44938137709299436,6.097688,3.472227,68.86579999999998,849.6405555554287
2025-10-10 14:15:00,99.94213,2.633101,0.6951271402455993,6.155558000000001,3.587967000000001,70.02319999999997,849.6405555554287
2025-10-10 14:18:00,76.15741,0.3761580000000002,0.8355904079686441,4.072222999999999,5.266206,65.10420000000002,849.6405555554287
2025-10-10 14:24:00,33.76736,0.6076389999999998,0.8084633013263945,4.969214000000001,5.410875,30.671300000000002,849.6405555554287
2025-10-10 14:33:00,33.73843,1.5335649999999994,0.8997956743312533,7.081483,6.018518,24.30559999999997,849.6405555554287
2025-10-10 14:36:00,71.46991,1.9386580000000002,1.0369536651498672,7.139354000000001,5.671296,53.240700000000004,849.6405555554287
2025-10-10 14:39:00,99.94213,2.3148150000000003,1.1031123684590332,7.255094000000001,5.353009,69.7338,849.6405555554287
2025-10-10 14:42:00,99.94213,2.0254630000000002,0.9302985439406611,6.531714000000001,4.832181,70.0231,849.6405555554287
2025-10-10 14:45:00,82.87037,0.6655100000000003,0.8799372171462124,4.795603,5.266203999999999,66.55099999999999,849.6405555554287
2025-10-10 14:48:00,33.76736,0.0289350000000006,0.8104566726654714,1.6706010000000004,5.671293,31.828699999999998,849.6405555554287
2025-10-10 14:57:00,91.6088,2.430555,1.19373720714412,7.515513,5.5555579999999996,72.0486,849.6405555554287
2025-10-10 15:00:00,99.94213,1.7361109999999993,1.1013982501937045,6.907873,5.815972,71.7593,849.6405555554287
2025-10-10 15:03:00,99.94213,1.7071750000000003,0.9359949721819295,6.097688,4.832173,72.0486,849.6405555554287
2025-10-10 15:06:00,68.34491,0.23148199999999974,0.8212667908045794,3.696065000000001,5.468752,61.053200000000004,849.6405555554287
2025-10-10 15:18:00,57.49421,1.9097220000000004,1.0274284556388553,7.312968,5.873846,41.66669999999999,849.6405555554287
2025-10-10 15:21:00,99.88426,2.1990730000000003,1.1210885039420178,7.168288,5.439814999999999,72.91659999999999,849.6905555554287
2025-10-10 15:24:00,99.88426,1.9675920000000007,1.0947404066769937,6.821064000000001,5.3819420000000004,75.52080000000001,849.7405555554286
2025-10-10 15:27:00,99.94213,2.2858790000000004,0.941446187946212,6.473844000000001,4.456015000000001,74.36340000000001,849.7905555554286
2025-10-10 15:30:00,76.09954,0.5208339999999998,0.9301089777819045,4.593056000000001,5.58449,68.28699999999998,849.8405555554285
2025-10-10 15:33:00,31.16319,0.02893599999999985,0.7681030991419193,2.0467589999999998,5.787038000000001,28.356499999999983,849.8905555554285
2025-10-10 15:36:00,64.23611,1.3020830000000005,0.9348836882180436,5.837268,5.179395,57.00230000000002,849.9405555554284
2025-10-10 15:39:00,99.94213,1.7939819999999997,1.0354408102033583,6.444903999999999,5.179402,74.65270000000001,849.9905555554284
2025-10-10 15:42:00,84.92477,0.78125,0.985646033866246,5.056019,5.4976840000000005,73.78469999999999,850.0405555554283
2025-10-10 15:45:00,33.76736,0.02893599999999985,0.8010861310799287,1.8152780000000002,5.758098,31.828700000000026,850.0905555554283
2025-10-10 15:54:00,38.91782,1.6203710000000004,0.9299341636112991,7.255094,6.105323,30.381999999999977,850.0905555554283
2025-10-10 15:57:00,82.87037,2.0254630000000002,1.0653077574840084,7.1104140000000005,5.5555509999999995,65.39349999999999,850.0905555554283
2025-10-10 16:00:00,99.94213,1.851852,1.1647571023352565,6.936804000000001,5.758102000000001,75.52079999999998,850.0905555554283
2025-10-10 16:03:00,99.94213,1.5046290000000004,0.9945423136161705,5.9530140000000005,5.063655000000001,76.0995,850.0905555554283
2025-10-10 16:06:00,55.46875,0.14467600000000047,0.8256380518574288,3.204167000000001,5.555558,49.76850000000002,850.0905555554283
2025-10-10 16:18:00,45.13889,1.7939819999999997,0.9144737718176361,7.312964000000001,5.902782,31.828699999999998,850.0905555554283
2025-10-10 16:21:00,73.52431,1.7939810000000005,1.0798982414396878,6.9078740000000005,5.700233,59.31709999999998,850.0905555554283
2025-10-10 16:24:00,97.82986,1.7071750000000003,1.1311668987116923,6.763194000000001,5.758099,80.72919999999999,850.0905555554283
2025-10-10 16:27:00,89.09144,0.9259260000000005,1.0274383690568119,5.287504000000001,5.497687999999999,77.5463,850.0905555554283
2025-10-10 16:30:00,35.8507,0.02893499999999971,0.7728253991265959,2.0756940000000004,5.8449040000000005,32.696799999999996,850.0905555554283
2025-10-10 16:42:00,35.73495,1.2152780000000005,0.9353378228821915,7.2840240000000005,6.770836,26.331000000000017,850.0905555554283
2025-10-10 16:45:00,86.97917,1.9675919999999998,1.20683025753638,7.399769000000001,6.105327000000001,66.84029999999998,850.0905555554283
2025-10-10 16:48:00,99.94213,1.4756939999999998,1.0785280697193849,6.271299000000001,5.555555000000001,76.0995,850.0905555554283
2025-10-10 16:51:00,61.68981,0.2314810000000005,0.8991399126108073,3.7539359999999995,5.815968,58.449100000000016,850.0905555554283
2025-10-10 17:06:00,53.35648,1.6203700000000003,1.097958065580036,7.341899,6.423609,41.37729999999999,850.0905555554283
2025-10-10 17:09:00,73.52431,1.6782409999999999,1.196926611723276,7.284029,6.423608,59.606599999999986,850.0905555554283
2025-10-10 17:12:00,78.18287,1.3020830000000005,1.0412514795342018,6.242364000000001,5.758101,65.68290000000002,850.0905555554283
2025-10-10 17:15:00,55.46875,0.3761570000000001,0.8731283873475648,4.3326389999999995,5.642360999999999,46.5857,850.0905555554283
2025-10-10 17:30:00,50.81019,1.3020830000000005,1.0241468563761045,6.676384,6.163190999999999,40.79859999999999,850.0905555554283
2025-10-10 17:33:00,45.13889,1.0416660000000002,0.9562848809464551,6.242359,6.076393,37.615699999999975,850.0905555554283
2025-10-10 17:42:00,38.88889,1.1863419999999998,0.8878612252481902,5.171759,4.629627000000001,31.828599999999994,850.0905555554283
2025-10-10 17:54:00,33.73843,0.694445,0.8211948574987181,5.432173,5.700228,29.80329999999998,850.0905555554283
2025-10-10 18:06:00,35.79282,1.1574079999999993,0.8759009019649912,6.300227999999999,5.78704,27.777800000000013,850.0905555554283
2025-10-10 23:12:00,82.8125,-0.08680500000000002,,0.1370370000000003,9.056712000000001,75.23150000000001,850.0905555554283
2025-10-13 07:45:00,76.09954,2.6620370000000007,1.1449321771146328,8.00741,5.700232999999999,61.053200000000004,850.0905555554283
2025-10-13 07:48:00,99.88426,2.170139,1.0311121299301056,7.110419,5.32407,65.10419999999999,850.0905555554283
2025-10-13 07:51:00,97.82986,1.5914339999999996,1.0066141158394037,6.0398130000000005,5.034719000000001,75.52079999999998,850.0905555554283
2025-10-13 07:54:00,78.18287,0.31828699999999976,0.9918994340375964,3.8696769999999994,5.815970999999999,61.6319,850.0905555554283
2025-10-13 07:57:00,48.20602,-0.0289350000000006,,2.5675929999999996,5.787035,39.641200000000026,850.0905555554283
2025-10-13 08:03:00,59.57755,1.967593,1.0213664481771172,7.457637999999999,5.931715,43.113399999999984,850.0905555554283
2025-10-13 08:06:00,99.88426,1.9965280000000005,1.10448602807914,7.110417,5.642359,72.338,850.1405555554283
2025-10-13 08:09:00,99.88426,1.9675920000000007,0.9690014670391078,6.502782,4.91898,70.8912,850.1905555554282
2025-10-13 08:12:00,99.94213,1.2442129999999993,0.8358833887651139,5.34537,4.629627000000001,68.86580000000001,850.2405555554282
2025-10-13 08:15:00,76.12847,0.14467599999999958,0.8861976301220458,3.088426,5.700235,68.28709999999998,850.2905555554281
2025-10-13 08:18:00,42.01389,0.2604160000000002,0.8868044618911488,4.737732,6.597222,40.509299999999996,850.3405555554281
2025-10-13 08:21:00,60.82176,2.054398,1.0995701303295067,7.660188,6.10532,46.296299999999974,850.390555555428
2025-10-13 08:24:00,89.03356,1.1574079999999993,1.2180586903455142,6.444908,6.56829,76.9676,850.440555555428
2025-10-13 08:27:00,99.94213,1.938657,1.012025591849461,6.473847999999999,4.976851,83.04399999999998,850.4905555554279
2025-10-13 08:30:00,99.94213,1.5046299999999997,0.9538900072744604,5.837273000000001,4.890043,76.6782,850.5405555554279
2025-10-13 08:33:00,76.12847,0.26041700000000034,0.8463412030333393,3.8407409999999995,5.55556,65.10420000000002,850.5905555554278
2025-10-13 08:36:00,38.94676,0.05787099999999956,0.8833502778141965,2.220370999999999,5.9027769999999995,38.194500000000005,850.6405555554278
