Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-13 08:42:00,42.01389,1.7071760000000005,0.9826913379507116,7.399769000000001,6.192133,32.11799999999997,850.6405555554278
2025-10-13 08:45:00,99.88426,2.835649,1.160100825294375,7.862734,5.353005,62.7894,850.6405555554278
2025-10-13 08:48:00,99.94213,2.054398,1.099578624964424,7.168288,5.61343,70.0232,850.6405555554278
2025-10-13 08:51:00,99.94213,2.141203,0.9643202756452696,6.618518000000001,4.803245,72.338,850.6405555554278
2025-10-13 08:54:00,99.94213,1.4467600000000003,0.9526551029010373,5.779402999999999,4.918982999999999,74.07400000000001,850.6405555554278
2025-10-13 08:57:00,64.23611,0.3182860000000005,0.8818303326376726,4.187963,5.758101999999999,60.763900000000035,850.6405555554278
2025-10-13 09:06:00,42.01389,1.8229170000000003,0.9236448297816507,7.457644,6.018516999999999,29.803300000000036,850.6405555554278
2025-10-13 09:09:00,95.77546,2.517361,1.192640860267904,7.804863999999999,5.729163,76.09959999999998,850.6405555554278
2025-10-13 09:12:00,91.57986,1.6782409999999999,1.159095181759386,7.05255,6.134259,74.07410000000002,850.6405555554278
2025-10-13 09:15:00,99.94213,1.8807869999999998,1.065271007375249,6.50278,5.150463,80.43980000000002,850.6405555554278
2025-10-13 09:18:00,84.89583,0.8680560000000002,0.9827752384628592,5.345370000000001,5.584494,74.65279999999998,850.6405555554278
2025-10-13 09:27:00,36.86343,1.273148,1.1729973768414732,6.58958,6.394672000000001,30.09269999999998,850.6405555554278
2025-10-13 09:30:00,71.46991,2.170139,1.0588390027511019,7.573384000000001,5.815975000000001,56.134300000000025,850.6405555554278
2025-10-13 09:33:00,78.18287,0.8101859999999999,1.263014992904335,6.676394,7.7256979999999995,70.60180000000003,850.6405555554278
2025-10-13 09:36:00,99.88426,2.054398,1.0228827017290747,6.821068,5.1794,71.47,850.6405555554278
2025-10-13 09:39:00,99.94213,1.9965279999999996,0.9779791667169183,6.531713,4.918984999999999,71.7593,850.6405555554278
2025-10-13 09:42:00,89.03356,0.8391199999999994,0.9801281714523774,5.113892999999999,5.410883,71.4699,850.6405555554278
2025-10-13 09:45:00,45.13889,0.08680500000000002,0.7478268903890486,3.1462959999999995,5.700227999999999,41.66660000000002,850.6405555554278
2025-10-13 09:51:00,50.78125,4.745369999999999,,7.139353,2.2280130000000007,35.59030000000001,850.6405555554278
2025-10-13 09:54:00,97.80093,1.7071759999999996,1.2994700499320064,7.197218,6.452542000000001,78.4144,850.6405555554278
2025-10-13 09:57:00,99.94213,1.967593,1.0213664481771172,6.734258,5.208335,76.09959999999998,850.6405555554278
2025-10-13 10:00:00,99.94213,2.0254630000000002,0.9302883938209225,6.5606539999999995,4.861110999999999,71.46990000000002,850.6405555554278
2025-10-13 10:03:00,89.09144,1.0127309999999996,0.9726146505073808,5.432174000000001,5.353013000000001,71.1806,850.6405555554278
2025-10-13 10:06:00,35.8507,0.05787099999999956,0.7207762792651099,3.001621,5.815969000000001,34.722200000000015,850.6405555554278
2025-10-13 10:15:00,53.38542,1.9965280000000005,0.9217195395700958,7.602314000000001,5.931716,39.0625,850.6405555554278
2025-10-13 10:18:00,99.94213,2.3726850000000006,1.2022072570631435,7.573378,5.700232999999999,72.91660000000002,850.6405555554278
2025-10-13 10:21:00,99.94213,1.9097220000000004,1.0751339046440225,6.878938,5.497686,73.49540000000002,850.6405555554278
2025-10-13 10:24:00,99.94213,2.0254630000000002,0.9591090919229964,6.502778000000001,4.832174999999999,72.62729999999999,850.6405555554278
2025-10-13 10:27:00,89.03356,0.868055,0.9693536037912419,5.142828,5.353013000000001,72.0486,850.6405555554278
2025-10-13 10:30:00,38.91782,0.08680600000000016,0.8961174342644365,2.422917,5.700228000000001,37.03710000000001,850.6405555554278
2025-10-13 10:39:00,59.57755,1.9097219999999995,1.0026662441802727,7.486573,6.018521000000001,44.56019999999998,850.6405555554278
2025-10-13 10:42:00,99.94213,2.1701379999999997,1.2564039820773647,7.631252999999999,6.105325000000001,75.23149999999998,850.6405555554278
2025-10-13 10:45:00,99.94213,2.0254630000000002,1.0138141435619459,6.705328,5.092594999999999,74.36340000000001,850.6405555554278
2025-10-13 10:48:00,99.94213,1.7939819999999997,1.012466219608254,6.3291640000000005,5.034722,74.65280000000001,850.6405555554278
2025-10-13 10:51:00,82.87037,0.7523150000000003,0.9809766960270322,5.056019000000001,5.555554,71.46990000000002,850.6405555554278
2025-10-13 10:54:00,33.76736,0.02893599999999985,0.7157056046318262,2.3939820000000003,5.815968,32.40730000000002,850.6405555554278
2025-10-13 11:00:00,99.94213,2.430555,1.138034286872096,7.284032999999999,5.266207999999999,76.96759999999998,850.6405555554278
2025-10-13 11:03:00,99.94213,1.938657,0.9864067098225985,6.647458,5.121531,75.23150000000001,850.6405555554278
2025-10-13 11:06:00,91.63773,1.0995370000000007,0.9833719326712016,5.576854,5.353007,72.91670000000002,850.6405555554278
2025-10-13 11:09:00,45.13889,0.08680600000000016,0.7780420701245064,2.9726850000000002,5.671298,40.79859999999999,850.6405555554278
2025-10-13 11:18:00,42.01389,1.6203700000000003,0.9745506338088069,7.3708290000000005,6.278939,30.382000000000033,850.6405555554278
2025-10-13 11:21:00,91.6088,2.3148150000000003,1.1576448932782373,7.399774,5.555559000000001,67.41900000000001,850.6405555554278
2025-10-13 11:24:00,95.77546,1.5625,1.1683175489405984,6.936809,6.221069,72.62729999999999,850.6405555554278
2025-10-13 11:27:00,99.88426,1.7939809999999996,0.9889391701770343,6.300234000000001,4.976853,75.23150000000001,850.6405555554278
2025-10-13 11:30:00,87.0081,0.78125,0.9730712042511231,5.171764,5.584493999999999,72.62729999999999,850.6405555554278
2025-10-13 11:33:00,38.94676,0.11574100000000076,0.8073654906284026,3.4356479999999996,5.960642999999999,37.905099999999976,850.6405555554278
2025-10-13 11:42:00,66.81134,2.1122680000000003,1.118529834254157,7.573379000000001,5.960651,51.50459999999998,850.6405555554278
2025-10-13 11:45:00,86.97917,1.2442130000000002,1.3327841320871001,6.9078740000000005,7.089121,73.49539999999999,850.6405555554278
2025-10-13 11:48:00,99.94213,1.851852,1.078119613330164,6.7342640000000005,5.439812,78.125,850.6405555554278
2025-10-13 11:51:00,99.94213,1.73611,1.0374891328753872,6.329169,5.150459,77.2569,850.6405555554278
2025-10-13 11:54:00,68.92361,0.4629620000000001,0.9363967137504425,4.535184999999999,5.729172,64.81480000000002,850.6405555554278
2025-10-13 11:57:00,42.01389,0.34722200000000036,0.8289104051619126,4.130093,5.410882,38.19440000000003,850.6405555554278
2025-10-13 12:03:00,73.55324,1.6203690000000002,1.017243424217318,6.358098,5.324078999999999,60.76389999999998,850.6405555554278
2025-10-13 12:06:00,99.94213,1.938657,1.1081461439243012,6.763194000000001,5.381947,79.57169999999996,850.6405555554278
2025-10-13 12:09:00,99.88426,1.4467590000000001,1.011105326422101,5.953003999999999,5.179395,80.43980000000002,850.6405555554278
2025-10-13 12:12:00,73.52431,0.5497680000000003,0.9298762844613151,4.650925999999999,5.555556,68.28699999999998,850.6405555554278
2025-10-13 12:24:00,59.57755,1.9675920000000007,1.0213661262859228,7.457634,5.931711999999999,42.24539999999999,850.6405555554278
2025-10-13 12:27:00,97.80093,1.7939810000000005,1.2989562085579225,7.312964,6.4236130000000005,80.43979999999999,850.6405555554278
2025-10-13 12:30:00,99.94213,1.938657,1.0369533366165793,6.589584000000001,5.121527,77.8357,850.6405555554278
2025-10-13 12:33:00,99.94213,1.359954,0.995032794844499,5.866204000000001,5.208330000000001,76.38889999999998,850.6405555554278
2025-10-13 12:36:00,53.38542,0.11573999999999973,0.788030127800438,3.2331010000000004,5.671294,47.45369999999997,850.6405555554278
2025-10-13 12:45:00,31.16319,2.633101,0.6071395880651387,7.746994,5.150462999999999,24.884199999999964,850.6405555554278
2025-10-13 12:48:00,66.81134,1.9965269999999995,1.0306624152092416,7.370833999999999,5.815977,50.925899999999984,850.6405555554278
2025-10-13 12:51:00,99.88426,1.938657,1.1308419174712931,6.9078740000000005,5.555557,78.12500000000003,850.6405555554278
2025-10-13 12:54:00,95.8044,1.273148,1.1264246560151947,6.213429,5.931711000000001,79.2825,850.6405555554278
2025-10-13 12:57:00,73.55324,0.49189800000000083,0.9693213914916693,4.593056,5.787036,67.99770000000001,850.6405555554278
2025-10-13 13:15:00,86.97917,2.054398,1.2595126480796153,7.804859,6.452551000000001,69.7338,850.6405555554278
2025-10-13 13:18:00,99.94213,1.5914350000000006,1.1620228156949994,6.821064000000001,6.047448999999999,79.57169999999999,850.6405555554278
2025-10-13 13:21:00,91.63773,1.0416660000000002,1.0163420853386549,5.547919,5.497682999999999,76.96760000000003,850.6405555554278
2025-10-13 13:24:00,45.10995,0.11573999999999973,0.7815571336356968,3.5224529999999996,5.9317139999999995,39.930499999999995,850.6405555554278
2025-10-13 13:36:00,95.77546,2.34375,1.2437917404569365,7.833793,6.047452999999999,72.91669999999999,850.6405555554278
2025-10-13 13:39:00,99.94213,1.7071750000000003,1.170364516119243,6.936808000000001,5.9895830000000005,74.94210000000001,850.6405555554278
2025-10-13 13:42:00,99.94213,2.0254630000000002,1.0138141435619459,6.589584,4.976851,74.07400000000001,850.6405555554278
2025-10-13 13:45:00,99.94213,1.5914359999999999,0.985641066051034,6.039814,5.005788000000001,73.78470000000002,850.6405555554278
2025-10-13 13:48:00,71.46991,0.34722200000000036,0.8653532045948176,4.361574000000001,5.758106,66.55090000000001,850.6405555554278
2025-10-13 14:00:00,68.89468,1.8229169999999995,1.0454214766821317,7.052548,5.758101000000001,53.24070000000003,850.6405555554278
2025-10-13 14:03:00,95.8044,1.5335649999999994,1.2088533039822749,7.023607999999999,6.423613,74.36349999999999,850.6405555554278
2025-10-13 14:06:00,99.88426,2.256944,1.0572819809924254,6.850002999999999,4.9768490000000005,70.6018,850.6405555554278
2025-10-13 14:09:00,99.88426,1.938657,0.959999999096941,6.387038,4.832171,70.3125,850.6405555554278
2025-10-13 14:12:00,86.97917,0.7523140000000001,0.9310664351657854,5.084958,5.468754000000001,69.1551,850.6405555554278
2025-10-13 14:15:00,38.94676,0.0289350000000006,0.6868049238188021,2.5386570000000006,5.787032999999999,36.45840000000001,850.6405555554278
2025-10-13 14:24:00,59.60648,1.765047,0.9792236275599198,7.226152999999999,5.931716,43.402799999999985,850.6405555554278
2025-10-13 14:27:00,99.88426,2.3148150000000003,1.209361561640795,7.544443,5.758098,72.0486,850.6405555554278
2025-10-13 14:30:00,99.94213,2.141203,1.0223310058237307,6.936808,5.1793949999999995,69.4444,850.6405555554278
2025-10-13 14:33:00,99.94213,1.765046,0.9552527800874319,6.242357999999999,4.918982,70.6019,850.6405555554278
2025-10-13 14:36:00,78.24074,0.5497680000000003,0.8864652295019195,4.650926,5.43981,65.10420000000002,850.6405555554278
2025-10-13 14:39:00,31.16319,0.0,0.26494719060613553,1.7574070000000006,5.787038000000001,29.51389999999998,850.6405555554278
2025-10-13 14:48:00,97.82986,2.517361,1.1343644491623182,7.631248,5.497686999999999,69.4444,850.6405555554278
2025-10-13 14:51:00,99.94213,1.9965279999999996,1.1044942283457055,7.081478,5.61343,71.7593,850.6405555554278
2025-10-13 14:54:00,99.94213,1.649305,0.9398817359574172,6.184487999999999,5.005783,71.1806,850.6405555554278
2025-10-13 14:57:00,73.52431,0.3761570000000001,0.9282150801276348,4.245832999999999,5.729166,62.7894,850.6405555554278
2025-10-13 15:09:00,71.46991,2.256944,1.1394267225763268,7.833798000000001,6.047454,54.6875,850.6405555554278
2025-10-13 15:12:00,99.88426,1.649305,1.2037728582756333,7.226158,6.423613,72.0486,850.6405555554278
2025-10-13 15:15:00,99.94213,1.9097219999999995,0.9772104174130984,6.560642999999999,5.063661000000001,69.15509999999998,850.6405555554278
2025-10-13 15:18:00,91.63773,0.8969900000000006,0.9434281540436859,5.345368000000001,5.439817999999999,69.15520000000001,850.6405555554278
2025-10-13 15:21:00,42.01389,0.05787100000000045,0.7539077252535047,2.799074,5.787032999999999,39.3519,850.6405555554278
2025-10-13 15:30:00,50.81019,1.7361109999999993,1.0153230915500109,7.284032999999999,6.076392,35.300899999999984,850.6405555554278
2025-10-13 15:33:00,99.94213,2.430555,1.2720222885138528,7.660183,5.787037999999999,71.75919999999999,850.6405555554278
2025-10-13 15:36:00,99.94213,1.9675920000000007,1.1180709773199706,7.168284000000001,5.758101999999999,72.91669999999999,850.6405555554278
2025-10-13 15:39:00,99.94213,2.228009,0.9895328406341786,6.7342640000000005,4.832175,68.86580000000001,850.6405555554278
2025-10-13 15:42:00,99.94213,1.8807869999999998,0.9418937927227912,6.300234,4.803237000000001,69.7338,850.6405555554278
2025-10-13 15:45:00,78.18287,0.578703,0.9393183034296277,4.824536999999999,5.671295,67.70830000000001,850.6405555554278
2025-10-13 15:48:00,33.73843,0.0289350000000006,0.6868055923074725,2.625463,5.873842999999999,32.69679999999997,850.6405555554278
2025-10-13 15:57:00,95.74653,2.3148150000000003,1.1838178347882182,7.660188000000001,5.844903,72.338,850.6405555554278
2025-10-13 16:00:00,99.94213,1.765046,1.069576018345471,6.763192999999999,5.584486999999999,77.5463,850.6405555554278
2025-10-13 16:03:00,99.94213,1.475695,0.9835427121985469,5.953014,5.092589,75.23150000000001,850.6405555554278
2025-10-13 16:06:00,57.55208,0.14467600000000047,0.8392040808084028,3.2331020000000006,5.642363,53.530099999999976,850.6405555554278
2025-10-13 16:18:00,64.23611,1.8807870000000007,1.0418557724332134,7.255094000000001,5.873847,49.47910000000002,850.6405555554278
2025-10-13 16:21:00,91.63773,1.73611,1.1620066236086861,6.965739000000001,5.960649,73.49539999999996,850.6405555554278
2025-10-13 16:24:00,93.72106,1.3020830000000005,1.1076235403344086,6.271299000000001,5.902776,78.12500000000003,850.6405555554278
2025-10-13 16:27:00,71.46991,0.49189800000000083,0.9492579643809502,4.708797,5.844905999999999,67.70830000000004,850.6405555554278
2025-10-13 16:39:00,80.78704,2.0833330000000005,1.0840341709847714,7.197224000000001,5.584491,68.86569999999998,850.6405555554278
2025-10-13 16:42:00,95.77546,1.3888890000000007,0.9881933101486613,5.750464,5.034724999999999,81.01859999999996,850.6405555554278
2025-10-13 16:45:00,42.01389,0.05787000000000031,0.824587246001433,2.133565000000001,5.497684,35.30090000000001,850.6405555554278
2025-10-13 16:57:00,68.89468,2.054399,1.0746884428351131,7.833793999999999,6.249995,54.976800000000026,850.6405555554278
2025-10-13 17:00:00,82.87037,1.4178239999999995,1.2243386664862401,6.994672999999999,6.6261589999999995,65.68280000000001,850.6405555554278
2025-10-13 17:03:00,80.78704,0.9837959999999999,1.0442744349654924,5.721528000000001,5.844912000000001,71.1805,850.6405555554278
2025-10-13 17:06:00,45.13889,0.3761570000000001,0.8824088564721894,4.50625,5.844912,40.50929999999997,850.6405555554278
2025-10-13 17:21:00,41.98495,1.0127310000000005,1.1812915527206096,6.763199,7.1180579999999996,32.69670000000002,850.6405555554278
2025-10-13 17:24:00,64.23611,1.3888889999999998,1.1295117874667,7.1104140000000005,6.626155,52.37270000000001,850.6405555554278
2025-10-13 17:27:00,71.46991,1.186343,1.0070278833471717,6.184494000000001,5.844911000000001,56.71289999999999,850.6405555554278
2025-10-13 17:30:00,35.79282,0.23148199999999974,0.7893991922790464,4.274769000000001,5.931712000000001,34.43289999999996,850.6405555554278
2025-10-13 17:36:00,59.57755,1.070602,0.8734227877232105,5.4321779999999995,5.063656,49.76859999999999,850.6405555554278
2025-10-13 17:39:00,35.79282,0.2025459999999999,0.8541380635907397,3.5224530000000005,5.584492000000001,32.11810000000003,850.6405555554278
2025-10-14 07:24:00,45.10995,0.7233799999999997,0.850376555358477,5.5479199999999995,5.815970000000001,35.30099999999999,850.6405555554278
2025-10-14 07:27:00,55.43981,0.6655090000000001,0.8676910056233501,5.229630000000001,5.671301000000001,38.483799999999974,850.6405555554278
2025-10-14 07:39:00,35.79282,1.6782409999999999,1.0799623150108302,7.602309999999999,6.568289,30.960699999999974,850.6405555554278
2025-10-14 07:42:00,76.12847,1.8229170000000003,1.3290102069771352,8.094214000000001,7.204857,56.42360000000002,850.6405555554278
2025-10-14 07:45:00,91.6088,1.4467590000000001,1.1201045910325118,6.936808000000001,6.336809000000001,59.027799999999985,850.6405555554278
2025-10-14 07:48:00,99.88426,1.5625,0.9538611632725702,6.242356999999999,5.208336999999999,63.94669999999999,850.6405555554278
2025-10-14 07:51:00,99.88426,0.26041699999999945,0.7800830572026223,3.3777779999999993,4.861110000000001,70.8912,850.6405555554278
2025-10-14 07:54:00,76.12847,0.11574099999999987,1.1143097495002134,1.5837959999999995,5.55556,66.26150000000001,850.6405555554278
2025-10-14 07:57:00,42.01389,0.02893499999999971,0.9123069483731376,1.641667,6.278937000000001,36.16899999999998,850.6405555554278
2025-10-14 08:03:00,86.97917,2.170139,1.0857342144575546,7.284026,5.555557,58.73840000000001,850.6405555554278
2025-10-14 08:06:00,99.94213,2.0254630000000002,0.9302985439406611,6.7921260000000006,5.092593,57.00229999999999,850.6405555554278
2025-10-14 08:09:00,99.94213,1.880788,0.9149782674052404,6.3002329999999995,4.774305,57.00229999999999,850.6405555554278
2025-10-14 08:12:00,93.72106,0.9548609999999993,0.9586764275325895,5.490043,5.497682000000001,56.42359999999999,850.6405555554278
2025-10-14 08:15:00,38.94676,0.08680500000000002,0.890307667595834,3.0305549999999997,6.2789399999999995,36.169099999999986,850.6405555554278
2025-10-14 08:24:00,41.98495,3.0671299999999997,0.5103428892310141,8.03634,4.976850000000001,30.960700000000003,850.6405555554278
2025-10-14 08:27:00,99.88426,2.054398,1.1936354643093976,7.544443,6.105325000000001,68.8657,850.6405555554278
2025-10-14 08:30:00,99.88426,1.9965279999999996,1.00471247234491,6.907868,5.32407,64.2361,850.6405555554278
2025-10-14 08:33:00,97.82986,1.0416670000000003,0.8771959885479953,5.374301999999999,5.063655,62.7893,850.6405555554278
2025-10-14 08:36:00,50.81019,0.11574000000000062,0.8201835150337933,3.377777,5.960647999999999,45.428200000000004,850.6405555554278
2025-10-14 08:42:00,38.91782,5.150463,,7.284032999999999,1.9675899999999995,28.64580000000001,850.6405555554278
2025-10-14 08:45:00,99.94213,1.9965279999999996,1.080486593122608,7.023608,5.52662,67.70830000000001,850.6405555554278
2025-10-14 08:48:00,99.94213,1.6203709999999996,0.9524956166749221,6.155557999999999,5.034717,73.20610000000002,850.6405555554278
2025-10-14 08:51:00,66.84028,0.2025459999999999,0.8241048690905144,3.782871,5.729172,62.2106,850.6405555554278
2025-10-14 09:03:00,95.77546,2.4884269999999997,1.2906973688550967,8.036337999999999,6.105321,76.6782,850.6405555554278
2025-10-14 09:06:00,89.09144,1.475695,1.217560605924518,7.139349999999999,6.655095,70.3125,850.6405555554278
2025-10-14 09:09:00,99.94213,1.851852,1.0082635981078891,6.473845,5.092592999999999,75.52079999999998,850.6405555554278
2025-10-14 09:12:00,64.26505,0.49189799999999995,0.9593129606290307,4.477315,5.642358,60.474500000000006,850.6405555554278
2025-10-14 09:24:00,38.91782,1.6493059999999993,0.9848113481377143,7.16829,6.047454000000001,31.828700000000026,850.6405555554278
2025-10-14 09:27:00,61.66088,1.7071750000000003,1.0272168227679288,6.965744,5.815969000000001,46.58570000000003,850.6405555554278
2025-10-14 09:30:00,99.88426,2.34375,1.1396916448211862,7.255089,5.353009,75.23150000000001,850.6405555554278
2025-10-14 09:33:00,99.94213,1.938657,1.0369533366165793,6.53171,5.0636529999999995,70.0232,850.6405555554278
2025-10-14 09:36:00,57.49421,0.17361100000000018,0.8213440198391653,3.580324000000001,5.700228,52.37269999999998,850.6405555554278
2025-10-14 09:48:00,53.38542,1.8807869999999998,0.9679602639153615,7.284032999999999,5.815975999999999,38.19439999999997,850.6405555554278
2025-10-14 09:51:00,93.66319,2.1701379999999997,1.1373457057647025,7.139353,5.468755,70.8912,850.6405555554278
2025-10-14 09:54:00,99.88426,1.8807869999999998,1.132571969504044,6.907874,5.6423570000000005,75.52079999999998,850.6405555554278
2025-10-14 09:57:00,99.94213,2.054398,1.0228827017290747,6.763199,5.121531,73.49540000000002,850.6405555554278
2025-10-14 10:00:00,99.94213,1.5624989999999999,0.9959374716242182,6.097684,5.121525,73.78470000000002,850.6405555554278
2025-10-14 10:03:00,55.46875,0.17361199999999943,0.8285331371145837,3.522453999999999,5.671298,50.636600000000016,850.6405555554278
2025-10-14 10:15:00,68.86574,1.938657,1.0369618371898721,7.255088000000001,5.787040999999999,50.926000000000016,850.6405555554278
2025-10-14 10:18:00,99.88426,2.372686,1.1206265506903694,7.544444,5.584488,70.0232,850.6405555554278
2025-10-14 10:21:00,99.94213,2.1122690000000004,1.013530426180986,6.647454000000001,4.918984999999999,71.1805,850.6405555554278
2025-10-14 10:24:00,86.95023,0.8680560000000002,0.9283781174541628,5.229634,5.353008000000001,70.8912,850.6405555554278
2025-10-14 10:27:00,38.91782,0.0289350000000006,0.7775481959618977,1.8731480000000005,5.671293,33.85410000000002,850.6405555554278
2025-10-14 10:36:00,45.10995,1.5914339999999996,0.9642241036261658,7.139353,6.076389000000001,32.69669999999999,850.6405555554278
2025-10-14 10:39:00,82.8125,1.9675920000000007,1.0947404066769937,7.081484000000001,5.642362,63.0788,850.6405555554278
2025-10-14 10:42:00,99.94213,2.0254630000000002,1.0653077574840084,6.850004,5.295140999999999,73.20610000000002,850.6405555554278
2025-10-14 10:45:00,99.94213,1.359954,0.9579329161622548,5.7215240000000005,5.005789999999999,72.04860000000002,850.6405555554278
2025-10-14 10:48:00,48.23495,0.08680600000000016,0.7900419978317688,2.885879,5.642358,43.40270000000001,850.6405555554278
2025-10-14 11:00:00,95.77546,2.0833330000000005,1.2699121889800151,7.631254000000001,6.250000999999999,71.7593,850.6405555554278
2025-10-14 11:03:00,99.94213,1.9675920000000007,0.9690107961101713,6.387034000000001,4.803241999999999,73.78470000000002,850.6405555554278
2025-10-14 11:06:00,66.84028,0.3761570000000001,0.8824078965420645,4.159028,5.497687000000001,59.89579999999998,850.6405555554278
2025-10-14 11:18:00,99.88426,2.372686,1.1206265506903694,7.544444,5.584488,71.46990000000002,850.6405555554278
2025-10-14 11:21:00,99.94213,2.0254630000000002,1.039915346403209,6.965744000000001,5.381940999999999,70.8912,850.6405555554278
2025-10-14 11:24:00,89.03356,0.9548610000000002,0.9730319730781225,5.287504,5.324072999999999,71.4699,850.6405555554278
2025-10-14 11:27:00,42.01389,0.08680600000000016,0.7295520863662046,3.4356489999999997,5.9027780000000005,36.16900000000004,850.6405555554278
2025-10-14 11:30:00,35.79282,3.993055,,5.750464000000001,1.3888890000000007,25.75229999999999,850.6405555554278
2025-10-14 11:33:00,48.23495,0.8391200000000003,0.8855018126295652,5.490048,5.5844879999999995,43.11349999999999,850.6405555554278
2025-10-14 11:36:00,31.16319,0.6365740000000004,0.8258241407632975,5.518978000000001,5.931714,29.224500000000006,850.6405555554278
2025-10-14 11:42:00,73.49537,3.29861,0.5423726733007328,6.849998000000001,3.5590279999999996,57.87039999999999,850.6405555554278
2025-10-14 11:45:00,99.94213,2.170139,1.137346029765716,7.168283999999999,5.497685000000001,71.1805,850.6405555554278
2025-10-14 11:48:00,97.80093,1.4756939999999998,0.9432019864841517,5.924068999999999,5.005785,72.04860000000002,850.6405555554278
2025-10-14 11:51:00,45.13889,0.08680500000000002,0.7840461683105917,2.914814,5.642364000000001,40.219900000000024,850.6405555554278
2025-10-14 11:54:00,31.16319,0.3761570000000001,0.7680782855226478,4.390509,5.381942,28.93519999999998,850.6405555554278
2025-10-14 12:06:00,64.23611,1.7071750000000003,1.0272243529868217,6.965738,5.8159730000000005,48.032399999999996,850.6405555554278
2025-10-14 12:09:00,91.63773,1.7361110000000002,1.0374970681018625,6.589584,5.410882999999999,66.84029999999998,850.6405555554278
2025-10-14 12:12:00,99.94213,2.170139,1.0588390027511019,6.936809,5.1794,71.1806,850.6405555554278
2025-10-14 12:15:00,97.8588,1.4467590000000001,0.9919578570856629,5.953009,5.150460000000001,72.91670000000002,850.6405555554278
2025-10-14 12:18:00,50.81019,0.08680600000000016,0.7599519649094686,3.001620000000001,5.613428000000001,44.27080000000001,850.6405555554278
2025-10-14 12:21:00,55.43981,1.0127319999999997,0.8479473682883388,4.940277999999999,4.629632000000001,47.16440000000003,850.6405555554278
2025-10-14 12:24:00,31.16319,0.5497680000000003,0.8192596747312472,5.229628,5.8449100000000005,29.513900000000035,850.6405555554278
2025-10-14 12:33:00,35.8507,1.5914350000000006,0.8969737766323823,7.081478000000001,5.931713,27.488399999999984,850.6405555554278
2025-10-14 12:36:00,66.84028,1.8807869999999998,0.9932524854293634,7.110419,5.671292000000001,52.95130000000003,850.6405555554278
2025-10-14 12:39:00,99.88426,2.0254630000000002,1.090050569612032,6.936804000000001,5.410881000000001,73.49529999999999,850.6405555554278
2025-10-14 12:42:00,99.88426,1.9097220000000004,0.9772014897754676,6.387038,4.890046,72.62729999999999,850.6405555554278
2025-10-14 12:45:00,89.03356,0.9837959999999999,0.8670635626108837,4.940278000000001,4.716432000000001,70.6019,850.6405555554278
2025-10-14 12:48:00,38.91782,0.02893599999999985,0.7109058129759747,2.3650469999999997,5.758098,35.87959999999998,850.6405555554278
2025-10-14 13:00:00,73.55324,1.7939819999999997,1.184020239273626,7.573384000000001,6.5104120000000005,57.00229999999999,850.6405555554278
2025-10-14 13:03:00,82.87037,1.3888890000000007,1.1461972980434423,6.878934,6.423614999999999,66.26150000000001,850.6405555554278
2025-10-14 13:06:00,80.78704,1.0416660000000002,0.9715387845261021,5.7793980000000005,5.642361999999999,67.12959999999998,850.6405555554278
2025-10-14 13:09:00,42.01389,0.20254700000000003,0.8013408652620294,3.9275470000000006,5.787037000000001,39.3519,850.6405555554278
2025-10-14 13:21:00,78.18287,2.0254630000000002,1.1378039832552997,7.312964000000001,5.844911,59.60640000000001,850.6405555554278
2025-10-14 13:24:00,99.88426,1.8807870000000007,1.0881752464936547,6.936804000000001,5.613427,74.36339999999998,850.6405555554278
2025-10-14 13:27:00,91.6088,1.1284720000000004,0.9808838923377498,5.6347190000000005,5.353007,72.0487,850.6405555554278
2025-10-14 13:30:00,53.38542,0.2604160000000002,0.8544866544369325,3.9564819999999994,5.700233,48.032400000000024,850.6405555554278
2025-10-14 13:36:00,60.18519,1.4467590000000001,0.9919578570856629,6.010878,5.208329000000001,52.08330000000001,850.6405555554278
2025-10-14 13:39:00,71.49884,1.5335649999999994,0.9645269099512341,6.415977999999999,5.439813000000001,54.9768,850.6405555554278
2025-10-14 13:42:00,64.23611,0.6655090000000001,0.9041526658313943,4.795602,5.324079,56.42359999999999,850.6405555554278
2025-10-14 13:54:00,61.66088,1.8807869999999998,0.9932611050266298,7.197218,5.758101000000001,46.87500000000003,850.6405555554278
2025-10-14 13:57:00,99.94213,2.2280100000000003,1.18115757259335,7.428703,5.729163,72.338,850.6405555554278
2025-10-14 14:00:00,99.94213,2.0254629999999993,1.0653077574840097,6.763197999999999,5.208335000000001,73.49539999999999,850.6405555554278
2025-10-14 14:03:00,99.94213,1.9965279999999996,0.9779697785345965,6.358103,4.745365,71.47,850.6405555554278
2025-10-14 14:06:00,89.03356,0.8680560000000002,0.9421629167062349,5.258564,5.410877999999999,67.99770000000001,850.6405555554278
2025-10-14 14:09:00,45.13889,0.05787000000000031,0.7373827542870094,2.9437490000000004,5.844907999999999,39.3518,850.6405555554278
2025-10-14 14:18:00,61.66088,1.9965279999999996,1.0558923837042302,7.4287030000000005,5.902775,47.4538,850.6405555554278
2025-10-14 14:21:00,95.77546,1.8229160000000002,1.273067462034208,7.399768000000001,6.423612,70.3125,850.6405555554278
2025-10-14 14:24:00,99.94213,2.141204,1.0498965067379422,6.821063,5.092588999999999,72.338,850.6405555554278
2025-10-14 14:27:00,99.94213,1.9965279999999996,0.9217094540971579,6.329168,4.6585600000000005,69.15520000000001,850.6405555554278
2025-10-14 14:30:00,87.0081,0.8391200000000003,0.9669617717054325,5.142828,5.410877999999999,65.97220000000002,850.6405555554278
2025-10-14 14:33:00,38.94676,0.02893499999999971,0.6722678977854467,2.625463,5.787038,36.74770000000001,850.6405555554278
2025-10-14 14:42:00,57.55208,1.938657,1.012025591849461,7.370838,5.8738410000000005,39.93050000000002,850.6405555554278
2025-10-14 14:45:00,99.94213,2.3726849999999997,1.2280112446626883,7.660188000000001,5.815973,73.78470000000002,850.6405555554278
2025-10-14 14:48:00,99.94213,1.8807869999999998,0.9679602639153615,6.589588,5.121531,71.1806,850.6405555554278
2025-10-14 14:51:00,80.78704,0.6076389999999998,0.925528294309055,4.679860999999999,5.410884,65.39359999999999,850.6405555554278
2025-10-14 14:54:00,33.73843,0.05787000000000031,0.7648745362681005,2.972684,6.018517999999999,30.38190000000003,850.6405555554278
2025-10-14 14:57:00,64.20718,3.4432860000000005,,6.792128,3.240741999999999,49.18979999999999,850.6405555554278
2025-10-14 15:00:00,99.94213,2.0833330000000005,1.0046797321191034,6.821068,5.121524999999999,71.1806,850.6405555554278
2025-10-14 15:03:00,99.94213,1.5046290000000004,0.9538896386702501,6.097688,5.150459000000001,69.7338,850.6405555554278
2025-10-14 15:06:00,68.92361,0.2893509999999999,0.8943802708606516,4.072222,5.815972,59.02780000000001,850.6405555554278
2025-10-14 15:18:00,93.66319,3.1539339999999996,1.0406650456747566,7.949532999999999,4.976849,66.84029999999998,850.6405555554278
2025-10-14 15:21:00,99.94213,2.3148150000000003,1.045109052415966,7.110418,5.150463,66.55090000000001,850.6405555554278
2025-10-14 15:24:00,99.88426,1.8807869999999998,0.9419029422359358,6.213422999999999,4.716436,69.1551,850.6405555554278
2025-10-14 15:27:00,66.84028,0.28935200000000005,0.8608990095307713,3.6671309999999995,5.295141999999999,59.027799999999985,850.6405555554278
2025-10-14 15:36:00,38.91782,1.5625,1.0364251489169105,7.428708,6.510418,31.828700000000026,850.6405555554278
2025-10-14 15:39:00,99.94213,2.4884259999999996,1.2906882541209102,8.238893,6.307867000000001,68.57639999999998,850.6405555554278
2025-10-14 15:42:00,99.94213,1.8807869999999998,1.1961743331197177,7.312964000000001,6.134257,67.99770000000001,850.6405555554278
2025-10-14 15:45:00,99.94213,2.4594910000000008,1.1174131887315144,7.370834000000001,5.2951429999999995,67.99770000000001,850.6405555554278
2025-10-14 15:48:00,99.94213,2.314814,1.0451087599316686,6.965739000000001,5.0057849999999995,69.7338,850.6405555554278
2025-10-14 15:51:00,99.94213,2.141204,0.9335796679552746,6.589584000000001,4.74537,71.46979999999999,850.6405555554278
2025-10-14 15:54:00,95.77546,1.1574080000000002,0.9447929829397985,5.663653999999999,5.266206,71.47,850.6405555554278
2025-10-14 15:57:00,61.63194,0.34722200000000036,0.901184549943646,4.506251000000001,6.018521999999999,56.71290000000002,850.6405555554278
2025-10-14 16:03:00,95.77546,2.4016210000000004,1.0392932776925419,7.1104140000000005,5.034723,70.6018,850.6405555554278
2025-10-14 16:06:00,99.94213,2.0833330000000005,1.0319188078956576,6.792134,5.121530999999999,69.4445,850.6405555554278
2025-10-14 16:09:00,76.15741,0.6076389999999998,0.9479979093266788,4.882408,5.671295,67.99770000000001,850.6405555554278
2025-10-14 16:12:00,31.16319,0.05787100000000045,0.7096549950142226,3.2909729999999993,6.047452999999999,29.224500000000006,850.6405555554278
2025-10-14 16:24:00,68.89468,1.5914350000000006,1.1436111685128856,7.110414,6.307868999999999,54.9768,850.6405555554278
2025-10-14 16:27:00,61.66088,1.1284719999999995,1.1031663996642553,6.444904,6.394672,55.555499999999995,850.6405555554278
2025-10-14 16:30:00,50.81019,0.7523140000000001,0.8795456427480822,5.518984000000001,5.78704,42.53469999999999,850.6405555554278
2025-10-14 16:48:00,48.23495,1.765046,1.002585143350412,7.573378,6.307872,33.275499999999965,850.6405555554278
2025-10-14 16:51:00,66.84028,1.4467590000000001,1.137438251444103,7.168284,6.597225,49.76850000000002,850.6405555554278
2025-10-14 16:54:00,66.84028,1.157407,1.041478259983858,6.242364000000001,6.018517000000001,52.662000000000006,850.6405555554278
2025-10-14 16:57:00,42.01389,0.46296300000000024,0.8247460805496175,4.824538,5.7002310000000005,35.30090000000001,850.6405555554278
2025-10-14 17:15:00,48.20602,1.7939809999999996,0.9889391701770343,7.486578000000001,6.163197,33.27540000000002,850.6405555554278
2025-10-14 17:18:00,50.81019,1.2152780000000005,1.1302648354487093,7.168284000000001,7.002316,39.3519,850.6405555554278
2025-10-14 17:21:00,48.20602,1.2152769999999995,1.0034705208598953,6.734253999999999,6.336807,38.19450000000003,850.6405555554278
2025-10-14 17:24:00,31.16319,0.6944439999999998,0.794912041470985,5.605789,5.815975000000001,28.067099999999982,850.6405555554278
2025-10-15 07:39:00,86.95023,1.5625,1.2211616413801176,7.25509,6.62616,61.6319,850.6405555554278
2025-10-15 07:42:00,99.88426,1.8807860000000005,1.1961739637218645,7.399768,6.221062,71.7593,850.6405555554278
2025-10-15 07:45:00,99.88426,1.5335650000000003,1.083189945677347,6.473839999999999,5.671295,79.2824,850.6405555554278
2025-10-15 07:48:00,91.63773,0.14467600000000047,0.6787669132419583,3.319908,5.063656999999999,73.20610000000002,850.6405555554278
2025-10-15 07:51:00,82.8125,0.14467599999999958,1.2351750700718878,0.9761579999999999,5.179394,69.15509999999998,850.6405555554278
2025-10-15 07:54:00,45.13889,0.02893499999999971,0.9895687924223422,0.8893510000000004,6.018522000000001,39.06249999999997,850.6405555554278
2025-10-15 08:00:00,78.15394,2.34375,1.0832141189497795,7.689121999999999,5.729172,57.87039999999999,850.6405555554278
2025-10-15 08:03:00,99.88426,1.9965280000000005,1.10448602807914,7.110417,5.642359,66.55090000000001,850.6405555554278
2025-10-15 08:06:00,99.88426,1.851852,0.9327966388498555,6.271297000000001,4.8032449999999995,61.632000000000005,850.6405555554278
2025-10-15 08:09:00,87.0081,0.9837959999999999,0.9876090825771178,5.518984000000001,5.526618,60.18519999999998,850.6405555554278
2025-10-15 08:12:00,35.8507,0.11574099999999987,0.8073674885449743,3.580324000000001,6.105328,33.85420000000002,850.6405555554278
2025-10-15 08:21:00,38.91782,3.2696750000000003,0.5383857589685942,8.094214000000001,4.832179,29.513900000000007,850.6405555554278
2025-10-15 08:24:00,95.74653,1.7939819999999997,1.3172669652312181,7.602318,6.7418960000000006,71.1805,850.6405555554278
2025-10-15 08:27:00,99.94213,2.256945,0.9978875494022361,7.110417999999999,5.179392999999999,68.28699999999998,850.6405555554278
2025-10-15 08:30:00,99.94213,1.9097229999999996,0.8957862895997157,6.242363,4.6585600000000005,66.55090000000001,850.6405555554278
2025-10-15 08:33:00,80.7581,0.49189799999999995,0.939155544387464,4.506250999999999,5.61343,65.10419999999999,850.6405555554278
2025-10-15 08:36:00,38.94676,0.02893499999999971,0.7109012071131713,2.6543980000000005,6.047452,34.72229999999999,850.6405555554278
2025-10-15 08:42:00,42.01389,1.5914350000000006,0.9199455273600896,7.052542000000001,5.931716999999999,30.671300000000002,850.6405555554278
2025-10-15 08:45:00,99.94213,2.314814,1.1307706752330984,7.341897,5.468753,71.18050000000002,850.6405555554278
2025-10-15 08:48:00,99.94213,2.4016210000000004,0.9730237801424233,6.965744000000001,4.832172999999999,78.125,850.6405555554278
2025-10-15 08:51:00,95.8044,1.3310190000000004,0.9832517344665492,5.692594,5.063655,81.01850000000002,850.6405555554278
2025-10-15 08:54:00,48.20602,0.08680500000000002,0.8257710380738928,2.7701379999999993,5.700227999999999,42.82409999999999,850.6405555554278
2025-10-15 09:03:00,61.63194,1.765047,1.0910115645312768,7.312963000000001,6.163195999999999,48.032399999999996,850.6405555554278
2025-10-15 09:06:00,91.63773,1.5046289999999996,1.3589123474323677,7.284024,7.002315,73.78470000000002,850.6405555554278
2025-10-15 09:09:00,99.94213,2.054398,1.0228827017290747,6.6763900000000005,5.034722,77.257,850.6405555554278
2025-10-15 09:12:00,99.94213,1.4467599999999994,1.029938074068131,6.03982,5.295140000000001,79.2824,850.6405555554278
2025-10-15 09:15:00,53.41435,0.11573999999999973,0.7750679032218056,3.175231,5.555554000000001,47.74299999999997,850.6405555554278
2025-10-15 09:21:00,73.55324,2.1122690000000004,0.925305128371783,6.473844000000001,4.658564999999999,63.078700000000026,850.6405555554278
2025-10-15 09:24:00,99.88426,2.4016210000000004,1.0392932776925439,7.052543999999999,4.976853,77.5463,850.6405555554278
2025-10-15 09:27:00,97.82986,1.5914349999999997,0.9642319407130484,5.953003999999999,4.890048999999999,76.0995,850.6405555554278
2025-10-15 09:30:00,38.94676,0.11574099999999987,0.8834940086699479,2.625463,5.497688999999999,35.590299999999985,850.6405555554278
2025-10-15 09:39:00,38.91782,2.0833329999999997,0.7789541783384668,7.255094000000001,5.3530109999999995,27.777800000000013,850.6405555554278
2025-10-15 09:42:00,53.38542,2.0254630000000002,0.9302985439406611,7.399768,5.700234999999999,38.77310000000003,850.6405555554278
2025-10-15 09:45:00,78.18287,1.7071759999999996,1.0487895325755396,6.763198,5.642362,63.07880000000003,850.6405555554278
2025-10-15 09:48:00,99.94213,1.8229159999999993,1.0901745875024587,6.618523,5.381947,78.70360000000002,850.6405555554278
2025-10-15 09:51:00,99.94213,1.8229159999999993,0.9986298576612581,6.329162999999999,4.976857000000001,74.36340000000001,850.6405555554278
2025-10-15 09:54:00,78.18287,0.4340269999999995,0.8835765296672016,4.245832999999999,5.381946,69.7338,850.6405555554278
2025-10-15 09:57:00,31.16319,0.05787100000000045,0.9412621389248782,1.7574079999999999,5.758103,31.53929999999997,850.6405555554278
2025-10-15 10:06:00,38.91782,1.6782409999999999,0.972676118339553,7.255089,6.076388,28.935100000000034,850.6405555554278
2025-10-15 10:09:00,78.18287,1.8807869999999998,1.065271007375249,6.965743,5.6134260000000005,61.053200000000004,850.6405555554278
2025-10-15 10:12:00,99.94213,2.1701379999999997,1.1373457057647025,7.110412999999999,5.439814999999999,72.338,850.6405555554278
2025-10-15 10:15:00,99.94213,1.5914350000000006,0.942342953597424,6.068748000000001,4.976853,73.78469999999999,850.6405555554278
2025-10-15 10:18:00,61.66088,0.17361100000000018,0.8213455120040162,3.406713,5.526623,54.6875,850.6405555554278
2025-10-15 10:30:00,45.13889,1.7071759999999996,0.9117098694402994,7.110418,5.815972,30.960700000000003,850.6405555554278
2025-10-15 10:33:00,76.12847,1.7361109999999993,1.0153230915500109,6.792133,5.584492000000001,60.474500000000006,850.6405555554278
2025-10-15 10:36:00,78.18287,1.070602,1.0155932963258587,5.750457999999999,5.6423559999999995,63.367999999999995,850.6405555554278
2025-10-15 10:39:00,55.43981,0.4340269999999995,0.9225602999974637,4.6219909999999995,5.8738459999999995,50.34719999999999,850.6405555554278
2025-10-15 10:51:00,73.49537,3.530092,0.8689998543500668,7.891668000000001,4.427086000000001,54.9768,850.6405555554278
2025-10-15 10:54:00,89.09144,1.475695,1.166967989080211,6.965739999999999,6.394675,72.0486,850.6405555554278
2025-10-15 10:57:00,99.94213,1.3310180000000003,1.0536721863526246,6.010884,5.497685999999999,75.52079999999998,850.6405555554278
2025-10-15 11:00:00,53.41435,0.14467599999999958,0.8861971696831751,3.204167,5.815974000000001,47.7431,850.6405555554278
2025-10-15 11:15:00,82.8125,2.1990740000000004,1.1961215751073813,7.718054,6.076389999999999,64.5255,850.6405555554278
2025-10-15 11:18:00,95.74653,1.6203699999999994,1.1737186561915751,6.878934,6.076384,72.0486,850.6405555554278
2025-10-15 11:21:00,99.88426,1.5624989999999999,0.9751071680733987,6.068753999999999,5.063655000000001,72.33789999999999,850.6405555554278
2025-10-15 11:24:00,48.23495,0.14467599999999958,0.8728449928817084,3.3488429999999996,5.902778,42.534700000000015,850.6405555554278
2025-10-15 11:39:00,45.13889,1.7071759999999996,0.9117098694402994,7.110412999999999,5.815967,32.986099999999965,850.6405555554278
2025-10-15 11:42:00,86.97917,2.0254630000000002,1.1142019876491094,7.168284,5.671301,70.89120000000003,850.6405555554278
2025-10-15 11:45:00,99.94213,2.0254630000000002,1.0138141435619459,6.531714,4.918981,75.23150000000001,850.6405555554278
2025-10-15 11:48:00,57.49421,0.23148199999999974,0.8605047967986548,3.8407410000000004,5.7580979999999995,54.97689999999997,850.6405555554278
2025-10-15 12:00:00,45.10995,2.4594899999999997,0.873616271172609,7.804863999999999,5.526624,32.696800000000025,850.6405555554278
2025-10-15 12:03:00,84.92477,2.1122690000000004,1.236268366909082,7.6891240000000005,6.221064999999999,67.70829999999998,850.6405555554278
2025-10-15 12:06:00,99.94213,1.4467590000000001,1.1545538919444798,6.647459,6.105320000000001,76.38889999999998,850.6405555554278
2025-10-15 12:09:00,76.15741,0.578703,0.9610869908712713,4.882408,5.787036,68.5764,850.6405555554278
2025-10-15 12:24:00,53.38542,1.9675920000000007,0.99557668711076,7.775924000000001,6.221062,37.32640000000001,850.6405555554278
2025-10-15 12:27:00,89.03356,1.8229160000000002,1.1949600401674854,7.3708290000000005,6.278932999999999,70.0231,850.6405555554278
2025-10-15 12:30:00,95.77546,1.4467599999999994,1.0847806852492399,6.32917,5.6713,77.8357,850.6405555554278
2025-10-15 12:33:00,61.66088,0.43402799999999964,0.9031613726426696,4.39051,5.584492,58.44909999999999,850.6405555554278
2025-10-15 12:45:00,41.98495,1.9675919999999998,0.820103688672133,7.428709,5.700227,30.9606,850.6405555554278
2025-10-15 12:48:00,59.60648,1.851851,1.0082632655817398,7.168283999999999,5.787033,45.428300000000036,850.6405555554278
2025-10-15 12:51:00,66.84028,1.475695,1.0031685621147597,6.444909999999999,5.613425,50.92599999999999,850.6405555554278
2025-10-15 12:54:00,38.91782,0.6944439999999998,0.9578936119181971,5.89514,6.481485999999999,33.275499999999994,850.6405555554278
2025-10-15 12:57:00,35.8507,1.2442129999999993,0.9296315443741278,6.589579999999999,6.018517000000001,29.803300000000036,850.6405555554278
2025-10-15 13:00:00,38.91782,1.186343,0.887861637295931,6.32917,5.787037,30.671299999999974,850.6405555554278
2025-10-15 13:18:00,41.98495,1.7361109999999993,0.9211848947951368,7.284032999999999,5.960652,30.092600000000004,850.6405555554278
2025-10-15 13:21:00,71.46991,1.6203700000000003,1.0979648074106785,7.081479,6.163199,54.68750000000003,850.6405555554278
2025-10-15 13:24:00,80.7581,1.4467590000000001,1.102559923799158,6.560643999999999,5.931715,63.65739999999997,850.6405555554278
2025-10-15 13:27:00,99.88426,1.851851,1.0553668293248224,6.705324,5.381943000000001,72.91670000000002,850.6405555554278
2025-10-15 13:30:00,89.09144,1.0127309999999996,0.9874035640544845,5.3743039999999995,5.324073,70.8913,850.6405555554278
2025-10-15 13:33:00,38.94676,0.08680600000000016,0.8316905166831098,3.0305550000000006,5.989578,34.72219999999999,850.6405555554278
2025-10-15 13:42:00,93.66319,2.7777770000000004,1.240445769441689,8.238888000000001,5.8738410000000005,72.91670000000002,850.6405555554278
2025-10-15 13:45:00,99.88426,1.7071759999999996,1.2455168145870266,7.2550930000000005,6.423607,74.07409999999999,850.6405555554278
2025-10-15 13:48:00,99.94213,2.0833329999999997,1.0319188078956572,6.8210679999999995,5.150465,71.4699,850.6405555554278
2025-10-15 13:51:00,99.94213,1.765047,1.0025775075836283,6.300234,5.034717,75.52080000000001,850.6405555554278
2025-10-15 13:54:00,76.12847,0.5497680000000003,0.9512118821605454,4.853473,5.815976,66.26150000000001,850.6405555554278
2025-10-15 14:03:00,35.8507,1.967593,0.8835230538161731,7.399763999999999,5.729171,28.93519999999998,850.6405555554278
2025-10-15 14:06:00,93.72106,2.34375,1.1930226142770517,7.573383,5.729163,70.8912,850.6405555554278
2025-10-15 14:09:00,99.94213,1.9965270000000004,1.1044856919337234,6.821068,5.353011,73.49530000000001,850.6405555554278
2025-10-15 14:12:00,99.94213,1.4467590000000001,0.9724801080943767,5.953014,5.121525,73.49540000000002,850.6405555554278
2025-10-15 14:15:00,64.26505,0.17361100000000018,0.9479749266561517,3.377777,6.018517,58.738399999999984,850.6405555554278
2025-10-15 14:24:00,35.8507,1.5625,1.0163697881800364,7.226158,6.278938,30.67130000000003,850.6405555554278
2025-10-15 14:27:00,93.66319,2.2858790000000004,1.2248106147328353,7.631254000000001,5.902775,72.0486,850.6405555554278
2025-10-15 14:30:00,99.94213,1.9675920000000007,1.0213573410796877,6.792134,5.266202,69.7338,850.6405555554278
2025-10-15 14:33:00,95.77546,1.2152780000000005,0.986779016995073,5.779394000000001,5.353006000000001,72.33800000000002,850.6405555554278
2025-10-15 14:36:00,50.81019,0.2314810000000005,0.8837551334249919,4.014352000000001,6.018518,46.007000000000005,850.6405555554278
2025-10-15 14:45:00,76.09954,3.5590279999999996,0.9546245289528149,8.036344,4.571756000000001,59.02780000000001,850.6405555554278
2025-10-15 14:48:00,99.94213,1.765046,1.1730428230758922,7.197222999999999,6.163197,72.0486,850.6405555554278
2025-10-15 14:51:00,99.94213,1.9097219999999995,1.0026575690237052,6.502782999999999,5.034721,71.75920000000002,850.6405555554278
2025-10-15 14:54:00,93.72106,0.9259250000000003,0.9723841882535977,5.345368000000001,5.439813,71.75919999999999,850.6405555554278
2025-10-15 14:57:00,45.13889,0.11574100000000076,0.8456626614303494,3.3199069999999997,6.018523,38.19439999999997,850.6405555554278
2025-10-15 15:09:00,95.74653,2.372686,1.2779078775086787,7.8916640000000005,6.105328,73.20609999999999,850.6405555554278
2025-10-15 15:12:00,99.94213,1.8229160000000002,1.1747026202786857,7.052549000000001,5.931712999999999,73.78470000000002,850.6405555554278
2025-10-15 15:15:00,99.94213,1.73611,1.015322742492646,6.271299000000001,5.0636589999999995,73.20600000000002,850.6405555554278
2025-10-15 15:18:00,99.94213,2.517361,0.7380223176449665,6.126624,3.703703,73.49540000000002,850.6405555554278
2025-10-15 15:21:00,99.94213,2.372686,0.559915238608133,5.837263999999999,3.501158,72.91660000000002,850.6405555554278
2025-10-15 15:24:00,61.66088,0.08680600000000016,0.7538966879633869,2.7701390000000004,5.353008,58.159700000000015,850.6405555554278
2025-10-15 15:36:00,57.49421,1.938657,0.9864067098225985,7.370834000000001,5.844907000000001,40.79859999999999,850.6405555554278
2025-10-15 15:39:00,91.6088,2.1122690000000004,1.1430993019440534,7.081484000000001,5.497685000000001,71.47,850.6405555554278
2025-10-15 15:42:00,99.94213,1.851852,1.1004064574295516,6.878934,5.613422,74.65279999999998,850.6405555554278
2025-10-15 15:45:00,95.8044,1.2152780000000005,0.986779016995073,5.576854,5.150466,72.91670000000002,850.6405555554278
2025-10-15 15:48:00,42.01389,0.02893599999999985,0.7633684350437789,1.8152780000000002,5.526618000000001,39.0625,850.6405555554278
2025-10-15 15:57:00,38.91782,1.765046,0.9052552024362759,7.023607999999999,5.642362,28.935099999999977,850.6405555554278
2025-10-15 16:00:00,50.81019,1.8807869999999998,0.9679602639153615,7.284029,5.815972,36.74770000000001,850.6405555554278
2025-10-15 16:03:00,73.55324,1.7361110000000002,1.0374894870694216,6.850003999999999,5.671293,57.581099999999964,850.6405555554278
2025-10-15 16:06:00,76.12847,1.186343,1.0231695550379678,6.010879999999999,5.700227,62.78939999999997,850.6405555554278
2025-10-15 16:09:00,42.01389,0.43402799999999964,0.8637974499036485,4.853473,5.931712,37.615699999999975,850.6405555554278
2025-10-15 16:21:00,59.57755,2.1990740000000004,1.0398638241771123,7.746994000000001,5.93171,42.24540000000002,850.6405555554278
2025-10-15 16:24:00,89.09144,1.8229170000000003,1.1747100481890524,7.168284000000001,6.0474570000000005,70.3125,850.6405555554278
2025-10-15 16:27:00,95.77546,1.3020829999999997,1.0412514795342025,5.9819439999999995,5.497681000000001,74.07410000000002,850.6405555554278
2025-10-15 16:30:00,48.23495,0.17361199999999943,0.8641800095554933,3.5513889999999995,5.844908,41.95599999999999,850.6405555554278
2025-10-15 16:36:00,33.73843,3.7905089999999992,,6.589583999999999,2.7199050000000007,25.463000000000022,850.6405555554278
2025-10-15 16:39:00,68.89468,1.8229170000000003,0.8970982704305106,6.618513999999999,5.150466999999999,52.66199999999998,850.6405555554278
2025-10-15 16:42:00,73.52431,0.9548609999999993,0.8845729698609558,5.056023,4.918982,65.10420000000002,850.6405555554278
2025-10-15 16:54:00,31.16319,1.6782399999999997,0.8251657595925396,6.792133,5.439813,23.4375,850.6405555554278
2025-10-15 16:57:00,33.73843,0.6944439999999998,1.0957330211455911,6.242357999999999,7.175924000000001,29.224499999999978,850.6405555554278
2025-10-15 17:00:00,73.55324,1.649305,1.1666933398118116,7.255094,6.394679,57.58100000000002,850.6405555554278
