Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-15 17:03:00,84.92477,1.3888890000000007,1.0955605398567547,6.358104,5.815974999999999,68.28709999999998,850.6405555554278
2025-10-15 17:06:00,50.78125,0.31828699999999976,0.8556954521268286,4.361574000000001,5.844912000000001,44.84949999999998,850.6405555554278
2025-10-15 17:30:00,42.01389,0.9259260000000005,1.0542806489421968,6.531714,6.799767999999999,35.590299999999985,850.6405555554278
2025-10-15 17:33:00,48.20602,0.9548610000000002,0.9586764275325997,6.184494000000001,6.192132999999999,39.3518,850.6405555554278
2025-10-16 07:33:00,38.91782,0.26041700000000034,0.8787656341858059,3.869676000000001,5.700228999999999,33.56479999999999,850.6405555554278
2025-10-16 07:39:00,48.20602,1.9097229999999996,0.9509646665899275,7.3419,5.815967,32.407399999999996,850.6405555554278
2025-10-16 07:42:00,73.52431,1.7650449999999998,1.0695756608019307,7.139354,5.960649,54.3982,850.6405555554278
2025-10-16 07:45:00,82.87037,1.359954,1.013160054240473,6.444903999999999,5.81597,59.02780000000001,850.6405555554278
2025-10-16 07:48:00,86.97917,0.8391200000000003,0.9536899865915229,5.200698,5.439817999999999,69.7338,850.6405555554278
2025-10-16 07:51:00,57.55208,0.05787099999999956,0.7867095557243999,2.307176,5.468750000000001,53.24079999999998,850.6405555554278
2025-10-16 08:00:00,35.79282,1.359953,1.1498012360819632,7.023613999999999,6.626161,30.9606,850.6405555554278
2025-10-16 08:03:00,99.88426,1.851852,1.1004140809142826,7.081478999999999,5.815977,67.70840000000001,850.6405555554278
2025-10-16 08:06:00,99.94213,2.054399,0.9388376157147946,6.907871999999999,5.179392999999999,58.159700000000015,850.6405555554278
2025-10-16 08:09:00,99.94213,1.938657,0.8750659648419826,6.358097999999999,4.716431,57.002300000000005,850.6405555554278
2025-10-16 08:12:00,84.92477,0.6944439999999998,0.9338936335472663,4.9981480000000005,5.526624000000001,52.95140000000001,850.6405555554278
2025-10-16 08:15:00,33.73843,0.02893599999999985,0.7205004210116078,2.6543989999999997,6.105328,33.85420000000002,850.6405555554278
2025-10-16 08:24:00,89.03356,2.2280089999999992,1.1038375414443655,7.457636,5.671297000000001,67.41900000000001,850.6405555554278
2025-10-16 08:27:00,99.94213,1.6782409999999999,1.159095181759386,6.878938000000001,5.960647000000001,75.23150000000001,850.6405555554278
2025-10-16 08:30:00,99.94213,1.3888889999999998,0.9501682447199364,5.9530080000000005,5.179398999999999,74.65279999999998,850.6405555554278
2025-10-16 08:33:00,76.12847,0.2314810000000005,0.9296532634869307,3.4356489999999997,5.613431,68.5764,850.6405555554278
2025-10-16 08:45:00,64.20718,2.546296,1.0468249218345949,8.09421,5.844904,46.2963,850.6405555554278
2025-10-16 08:48:00,99.94213,1.8807869999999998,1.1541479768434668,7.255094,6.018517000000001,74.65280000000001,850.6405555554278
2025-10-16 08:51:00,99.94213,1.5914350000000006,1.0066216624188853,6.242357999999999,5.237273,76.38889999999998,850.6405555554278
2025-10-16 08:54:00,68.92361,0.28935200000000005,0.8777005779996095,4.014352,5.700236,67.41900000000001,850.6405555554278
2025-10-16 09:06:00,42.01389,2.0254629999999993,0.868983947754244,7.544447999999999,5.787035,31.828700000000026,850.6405555554278
2025-10-16 09:09:00,73.52431,1.7361109999999993,1.200875665121846,7.3418980000000005,6.394677,60.18530000000001,850.6405555554278
2025-10-16 09:12:00,82.87037,1.2442130000000002,1.097337231661015,6.3870379999999995,6.105325,69.15509999999998,850.6405555554278
2025-10-16 09:15:00,66.84028,0.78125,1.010521647679255,5.3743099999999995,5.8738399999999995,59.31709999999998,850.6405555554278
2025-10-16 09:30:00,53.35648,2.4884250000000003,0.9964876915023106,8.152080000000002,5.9317150000000005,37.615700000000004,850.6405555554278
2025-10-16 09:33:00,80.78704,1.8229169999999995,1.3105903892580886,7.7180550000000006,6.799768,63.078599999999994,850.6405555554278
2025-10-16 09:36:00,89.09144,1.475695,1.1145860809172283,6.705329999999999,6.047455,69.1551,850.6405555554278
2025-10-16 09:39:00,78.18287,0.7233800000000006,0.9635853712673066,5.056019,5.584494,65.10410000000002,850.6405555554278
2025-10-16 09:42:00,31.16319,0.08680600000000016,0.7356574296649242,3.6381949999999996,6.134258,31.828799999999973,850.6405555554278
2025-10-16 09:54:00,84.89583,1.967593,1.0708859479779491,6.965737999999999,5.497685000000001,70.6018,850.6405555554278
2025-10-16 09:57:00,99.88426,1.7071759999999996,1.1895385650016321,6.8210630000000005,5.9027769999999995,77.54630000000003,850.6405555554278
2025-10-16 10:00:00,99.94213,1.7939810000000005,1.0124658788722993,6.300228000000001,5.005787,73.49530000000001,850.6405555554278
2025-10-16 10:03:00,73.55324,0.4340280000000005,0.9031600254854165,4.101158,5.295136,68.57639999999998,850.6405555554278
2025-10-16 10:12:00,38.91782,2.0833330000000005,0.8166440067640807,7.168284000000001,5.295140999999999,27.199099999999987,850.6405555554278
2025-10-16 10:15:00,45.13889,1.938657,0.9327288525752329,7.428704000000001,5.844906999999999,33.27550000000002,850.6405555554278
2025-10-16 10:18:00,76.12847,1.8807870000000007,1.0418475836694274,7.023614000000001,5.6423570000000005,61.6319,850.6405555554278
2025-10-16 10:21:00,99.94213,2.546296,1.0120181994934754,7.081479,4.803243,76.0995,850.6405555554278
2025-10-16 10:24:00,99.94213,1.9675919999999998,0.9955766871107612,6.502774999999999,4.947913000000001,75.8101,850.6405555554278
2025-10-16 10:27:00,53.41435,0.14467599999999958,0.791431587634509,3.2620370000000003,5.468754,45.428200000000004,850.6405555554278
2025-10-16 10:39:00,42.01389,1.5914359999999999,0.9423433056000075,7.255094,6.1631979999999995,31.25000000000003,850.6405555554278
2025-10-16 10:42:00,80.72917,2.6041670000000003,0.9511651317770713,7.312964,4.918977000000001,61.9213,850.6405555554278
2025-10-16 10:45:00,99.94213,1.9965270000000004,1.1044856919337218,6.965739000000001,5.497681999999999,78.125,850.6405555554278
2025-10-16 10:48:00,93.75,1.1863419999999998,0.957373648169241,5.634723999999999,5.2083319999999995,76.67830000000001,850.6405555554278
2025-10-16 10:51:00,35.8507,0.02893499999999971,0.7204952656763647,2.22037,5.671298999999999,33.56479999999999,850.6405555554278
2025-10-16 11:03:00,59.57755,1.7361109999999993,0.9926606472836979,6.994672999999999,5.758102000000001,45.13889999999998,850.6405555554278
2025-10-16 11:06:00,86.97917,1.765047,1.0695763758889552,6.705324000000001,5.526617000000001,66.26159999999999,850.6405555554278
2025-10-16 11:09:00,99.94213,1.9675919999999998,1.07087727237734,6.821069,5.353007,78.125,850.6405555554278
2025-10-16 11:12:00,89.09144,1.0416660000000002,0.9866322757211173,5.432174000000001,5.324078,74.65280000000001,850.6405555554278
2025-10-16 11:27:00,71.46991,2.3148150000000003,1.1307615653653809,7.920604,6.047449,56.13429999999997,850.6405555554278
2025-10-16 11:30:00,91.63773,1.6782409999999999,1.196926611723276,7.197224,6.336803,72.91669999999999,850.6405555554278
2025-10-16 11:33:00,99.94213,1.7071760000000005,1.0699436095161843,6.4159690000000005,5.324073,75.23150000000001,850.6405555554278
2025-10-16 11:36:00,68.89468,0.49189799999999995,0.9693213914916686,4.679861999999999,5.873842,61.053200000000004,850.6405555554278
2025-10-16 11:48:00,33.73843,3.90625,,8.152079,4.195599,24.88420000000002,850.6405555554278
2025-10-16 11:51:00,93.72106,1.9097219999999995,1.2477726547125787,7.515513,6.365741000000001,75.52089999999998,850.6405555554278
2025-10-16 11:54:00,99.94213,1.649305,1.1090834258590427,6.647457999999999,5.700233,75.52079999999998,850.6405555554278
2025-10-16 11:57:00,89.09144,0.868055,0.9693536037912418,5.2585630000000005,5.468748,74.65279999999998,850.6405555554278
2025-10-16 12:00:00,42.01389,0.02893599999999985,0.734842443593475,2.3939820000000003,5.931708,37.615699999999975,850.6405555554278
2025-10-16 12:12:00,82.8125,2.546297,1.1725474116158046,8.036344,5.9027769999999995,65.68280000000001,850.6405555554278
2025-10-16 12:15:00,99.88426,1.9097220000000004,1.027428455638854,6.647458,5.208335999999999,77.5463,850.6405555554278
2025-10-16 12:18:00,99.88426,1.475695,1.0031685621147597,5.866204,5.034719000000001,76.38889999999998,850.6405555554278
2025-10-16 12:21:00,57.49421,0.17361100000000018,0.8213440198391653,3.580324000000001,5.700228,52.95140000000001,850.6405555554278
2025-10-16 12:33:00,45.10995,1.7361110000000002,0.9211848947951371,7.312964,5.989583,33.27540000000002,850.6405555554278
2025-10-16 12:36:00,68.89468,1.649305,1.0486741405547841,6.763194,5.729169000000001,53.81949999999998,850.6405555554278
2025-10-16 12:39:00,86.97917,1.5046299999999997,1.0528705710475745,6.387034,5.584494,70.6018,850.6405555554278
2025-10-16 12:42:00,82.87037,0.8969900000000006,0.9848377901790804,5.403238,5.584488,72.33790000000002,850.6405555554278
2025-10-16 12:45:00,48.23495,0.2604160000000002,0.878764772625723,3.985417,5.8159719999999995,42.82409999999999,850.6405555554278
2025-10-16 12:57:00,50.81019,1.7939819999999997,0.9400124769104107,7.168284,5.787032,36.74780000000001,850.6405555554278
2025-10-16 13:00:00,71.49884,1.5914350000000006,1.047391535264161,6.7342640000000005,5.787038999999999,54.1088,850.6405555554278
2025-10-16 13:03:00,84.92477,1.4467590000000001,1.102559923799158,6.444903999999999,5.815975,68.86579999999998,850.6405555554278
2025-10-16 13:06:00,84.89583,1.070602,1.0155932963258576,5.750464000000001,5.642361999999999,70.8912,850.6405555554278
2025-10-16 13:09:00,45.13889,0.2025459999999999,0.7937038019689553,3.9275459999999995,5.758102000000001,40.798599999999965,850.6405555554278
2025-10-16 13:21:00,38.91782,1.6782399999999997,0.9726757714049468,7.110412999999999,5.931712999999999,30.381899999999973,850.6405555554278
2025-10-16 13:24:00,82.87037,2.430555,1.19373720714412,7.891668000000001,5.931713,65.10419999999999,850.6405555554278
2025-10-16 13:27:00,99.94213,1.649305,1.1853525934701112,7.023614,6.1921289999999996,75.81020000000001,850.6405555554278
2025-10-16 13:30:00,97.82986,1.2442130000000002,0.9822732111786519,5.837263999999999,5.353011,72.62730000000002,850.6405555554278
2025-10-16 13:33:00,64.23611,0.1736109999999993,0.8428470059732497,3.6381940000000004,5.844912000000001,59.31710000000001,850.6405555554278
2025-10-16 13:45:00,55.41088,2.141203,1.0498961971579024,7.804858,6.076385,37.03710000000001,850.6405555554278
2025-10-16 13:48:00,99.94213,1.8807869999999998,1.2368645969219838,7.4287030000000005,6.307866000000001,67.41899999999998,850.6405555554278
2025-10-16 13:51:00,99.94213,1.6203699999999994,1.0583079495389647,6.560642999999999,5.584493,70.8912,850.6405555554278
2025-10-16 13:54:00,93.72106,0.9548609999999993,0.9586764275325895,5.374302999999999,5.3819420000000004,72.33800000000002,850.6405555554278
2025-10-16 13:57:00,66.84028,0.5208329999999997,0.9196299980947724,4.650925999999999,5.613425,59.317199999999985,850.6405555554278
2025-10-16 14:09:00,64.20718,2.2858799999999997,1.0659497735301922,7.7759279999999995,5.873838000000001,48.90040000000002,850.6405555554278
2025-10-16 14:12:00,99.94213,2.2858790000000004,1.1218218298000482,7.573378,5.729169,67.12970000000001,850.6405555554278
2025-10-16 14:15:00,99.94213,2.1122690000000004,0.9852193830447711,6.618513999999999,4.861114999999999,69.7338,850.6405555554278
2025-10-16 14:18:00,80.78704,0.6365740000000004,0.9785890200243644,4.882408000000001,5.6713000000000005,66.84030000000001,850.6405555554278
2025-10-16 14:21:00,31.16319,0.02893599999999985,0.7491324369695399,2.2782410000000004,5.902778,30.092599999999976,850.6405555554278
2025-10-16 14:30:00,45.10995,1.8807869999999998,0.9679602639153615,7.631252999999999,6.163195999999999,30.3819,850.6405555554278
2025-10-16 14:33:00,99.88426,2.141203,1.2004605835473814,7.631252999999999,6.076389999999999,71.7593,850.6405555554278
2025-10-16 14:36:00,99.94213,2.054399,1.0491430381735418,6.850004,5.237265000000001,70.6019,850.6405555554278
2025-10-16 14:39:00,93.72106,1.157407,0.961406866416963,5.576854,5.208337,72.62729999999999,850.6405555554278
2025-10-16 14:42:00,59.60648,0.5497680000000003,0.8532005950480785,4.303704000000001,5.005786,52.95139999999998,850.6405555554278
2025-10-16 14:54:00,48.20602,1.3888879999999997,1.0430116434312358,7.341892999999999,6.7129650000000005,34.14350000000002,850.6405555554278
2025-10-16 14:57:00,93.66319,1.5914350000000006,1.2158747906945409,7.110418000000001,6.423613,75.23149999999998,850.6405555554278
2025-10-16 15:00:00,99.94213,2.0254630000000002,0.9869144470701319,6.647454000000001,5.005790999999999,72.62730000000002,850.6405555554278
2025-10-16 15:03:00,78.24074,0.5787040000000001,0.9610880669164653,4.737732,5.642360000000001,63.946799999999996,850.6405555554278
2025-10-16 15:18:00,93.66319,1.9675919999999998,1.248906121706459,7.486573,6.250000999999999,74.65280000000001,850.6405555554278
2025-10-16 15:21:00,99.94213,1.649305,1.1477748135430499,6.5895779999999995,5.700233000000001,78.99309999999997,850.6405555554278
2025-10-16 15:24:00,89.09144,0.9259260000000005,1.000151743879322,5.287504000000001,5.439818,78.12499999999997,850.6405555554278
2025-10-16 15:27:00,38.94676,0.05787000000000031,0.8780423348796887,1.8731480000000005,5.526624,37.037000000000035,850.6405555554278
2025-10-16 15:36:00,48.20602,2.054398,0.9678393722062292,7.399769000000001,5.700231,32.9862,850.6405555554278
2025-10-16 15:39:00,68.89468,2.0254630000000002,1.0399242402889812,7.341894000000001,5.758101000000001,55.84499999999997,850.6405555554278
2025-10-16 15:42:00,95.77546,1.5625,1.2037527270100112,6.9078740000000005,6.250004,78.99310000000003,850.6405555554278
2025-10-16 15:45:00,99.94213,1.5914350000000006,0.98564070320342,6.097684,5.063659,76.38889999999998,850.6405555554278
2025-10-16 15:48:00,61.66088,0.14467600000000047,0.8051651414827122,3.290973,5.555558,58.44909999999999,850.6405555554278
2025-10-16 16:00:00,55.46875,1.9675920000000007,0.99557668711076,7.399774,5.844911999999999,37.90519999999998,850.6405555554278
2025-10-16 16:03:00,93.72106,2.170139,1.137346029765716,7.139348999999999,5.468750000000001,71.75919999999999,850.6405555554278
2025-10-16 16:06:00,99.94213,2.0254630000000002,1.0138141435619459,6.763194,5.150461,75.23149999999998,850.6405555554278
2025-10-16 16:09:00,91.6088,1.0127310000000005,0.9726095120425877,5.3453740000000005,5.266203,71.7593,850.6405555554278
2025-10-16 16:12:00,38.94676,0.02893599999999985,0.8057777937966626,1.5259260000000001,5.497688,35.59030000000001,850.6405555554278
2025-10-16 16:21:00,38.91782,2.083334,0.8166316927326797,7.197224,5.32407,27.777799999999957,850.6405555554278
2025-10-16 16:24:00,50.81019,1.7071759999999996,0.9360035844836784,7.023608,5.758102000000001,36.16890000000001,850.6405555554278
2025-10-16 16:27:00,68.89468,1.4178239999999995,0.9996771902802475,6.473847999999999,5.729164,53.819500000000005,850.6405555554278
2025-10-16 16:30:00,59.60648,0.7233789999999996,0.9756914051280395,5.374302999999999,5.9317139999999995,51.79400000000001,850.6405555554278
2025-10-16 16:33:00,35.8507,0.5787040000000001,0.8950011898055072,5.576854000000001,6.307869999999999,33.85419999999999,850.6405555554278
2025-10-16 16:57:00,59.57755,2.0833329999999997,1.0319188078956572,7.486578000000001,5.815975000000001,44.27089999999998,850.6405555554278
2025-10-16 17:00:00,84.92477,1.4467600000000003,1.1545602058934408,6.734262999999999,6.192133,66.55090000000001,850.6405555554278
2025-10-16 17:03:00,80.78704,0.78125,1.010521647679255,5.258568,5.758098,69.4444,850.6405555554278
2025-10-16 17:06:00,42.01389,0.11573999999999973,0.8137812289605401,3.204165999999999,5.758102999999999,35.590299999999985,850.6405555554278
2025-10-16 17:21:00,48.20602,1.967593,0.9690017775494913,7.370838,5.7870349999999995,35.590299999999985,850.6405555554278
2025-10-16 17:24:00,64.23611,1.4467600000000003,1.1025603408749707,7.110413,6.481482999999999,48.32170000000002,850.6405555554278
2025-10-16 17:27:00,66.84028,1.1863420000000007,1.0391303539379335,6.358098,6.076386,53.819500000000005,850.6405555554278
2025-10-16 17:30:00,53.38542,0.6365739999999995,0.8623631812454005,5.200698,5.700234000000001,43.69210000000001,850.6405555554278
2025-10-17 07:18:00,59.60648,1.0416670000000003,1.0882065444230422,6.705322,6.799765,43.98150000000001,850.6405555554278
2025-10-17 07:21:00,57.49421,0.8680560000000002,1.048270485075727,6.473842,6.857635999999999,42.53469999999999,850.6405555554278
2025-10-17 07:24:00,55.46875,0.8391200000000003,0.8855018126295652,5.576852000000001,5.671292,42.53479999999996,850.6405555554278
2025-10-17 07:27:00,35.8507,0.34722200000000036,0.828909452155648,4.303704,5.584490000000001,32.69670000000002,850.6405555554278
2025-10-17 07:39:00,53.35648,2.1122689999999995,0.9852193830447709,7.718052,5.960653000000001,36.45829999999998,850.6405555554278
2025-10-17 07:42:00,80.7581,1.8229160000000002,1.273067462034208,7.775929,6.799772999999999,60.18520000000001,850.6405555554278
2025-10-17 07:45:00,99.94213,1.649305,1.1285749903181452,6.878934000000001,5.960649,70.8912,850.6405555554278
2025-10-17 07:48:00,99.94213,0.6944439999999998,0.8597014633616987,4.708799,5.063655000000001,78.7037,850.6405555554278
2025-10-17 07:51:00,89.03356,0.14467599999999958,1.0487199854228133,1.8442119999999997,5.179398000000001,72.0486,850.6405555554278
2025-10-17 07:54:00,48.23495,0.02893499999999971,0.9714926589813137,0.8314810000000001,5.844912000000001,40.509300000000025,850.6405555554278
2025-10-17 08:00:00,61.63194,1.7361110000000002,1.1219300013500795,7.370837000000001,6.307866000000001,46.5856,850.6405555554278
2025-10-17 08:03:00,99.94213,2.0254630000000002,1.1609162506541737,7.31296,5.873847,68.5763,850.6405555554278
2025-10-17 08:06:00,99.94213,2.141203,0.9335793824500498,6.907867,5.063654,60.18520000000001,850.6405555554278
2025-10-17 08:09:00,99.94213,1.7939809999999996,0.9144644874769563,6.2134279999999995,4.803237000000001,58.15969999999999,850.6405555554278
2025-10-17 08:12:00,73.55324,0.4050929999999999,0.9170936787849167,4.3326400000000005,5.6713000000000005,64.2361,850.6405555554278
2025-10-17 08:15:00,35.79282,0.05787099999999956,0.7040783815736186,3.4935199999999993,6.221062,34.72219999999999,850.6405555554278
2025-10-17 08:21:00,35.79282,1.5046299999999997,0.8896470739856882,6.965743000000001,5.931713,27.777799999999985,850.6405555554278
2025-10-17 08:24:00,97.80093,2.170139,1.1373460297657145,7.139352000000001,5.468753,76.0995,850.6405555554278
2025-10-17 08:27:00,99.94213,2.054398,1.0746881192446105,6.763197999999999,5.1794,75.23150000000001,850.6405555554278
2025-10-17 08:30:00,99.94213,1.5914349999999997,0.9423429535974236,5.953008,4.861113,73.78479999999999,850.6405555554278
2025-10-17 08:33:00,66.84028,0.31828699999999976,0.9076735491379281,4.1300930000000005,5.787037,60.76390000000001,850.6405555554278
2025-10-17 08:39:00,31.13426,1.6493060000000002,0.6648118857794673,6.329164,4.861108,24.016199999999998,850.6405555554278
2025-10-17 08:45:00,66.84028,1.9675919999999998,1.07087727237734,7.284032999999999,5.815970999999999,48.90039999999999,850.6405555554278
2025-10-17 08:48:00,99.88426,2.430555,1.0787599269537385,7.457642,5.381947,67.70830000000001,850.6405555554278
2025-10-17 08:51:00,99.88426,2.2569440000000007,0.9664154978530068,6.878934,4.91898,69.7338,850.6405555554278
2025-10-17 08:54:00,95.77546,1.3020829999999997,0.9892319864448929,5.779393999999999,5.208331,71.7593,850.6405555554278
2025-10-17 08:57:00,50.78125,0.14467600000000047,0.8188303389478253,3.290973,5.613428,43.40269999999998,850.6405555554278
2025-10-17 09:06:00,45.10995,1.7071750000000003,0.9596377327225659,7.312968,6.076393,30.960600000000028,850.6405555554278
2025-10-17 09:09:00,95.74653,2.4016210000000004,1.129343572525189,7.486574000000001,5.497683,72.0486,850.6405555554278
2025-10-17 09:12:00,99.88426,1.6493060000000002,1.1666937365885275,6.878934,6.018518,73.78469999999999,850.6405555554278
2025-10-17 09:15:00,99.88426,1.8229160000000002,0.9986215721589466,6.329169,4.976852999999999,76.9675,850.6405555554278
2025-10-17 09:18:00,86.97917,0.868055,1.0092765361175557,5.316439000000001,5.613424,73.20610000000002,850.6405555554278
2025-10-17 09:21:00,45.13889,0.2025459999999999,0.8089498615446497,4.043287,5.9317079999999995,39.35190000000003,850.6405555554278
2025-10-17 09:30:00,68.89468,2.1122690000000004,1.0409234112923127,7.486574000000001,5.787035,53.819500000000005,850.6405555554278
2025-10-17 09:33:00,84.92477,1.1284720000000004,1.3241338265002116,6.763194000000001,7.175922000000001,73.49539999999999,850.6405555554278
2025-10-17 09:36:00,99.94213,2.228009,0.9895434331264997,6.878934,4.976855,71.1805,850.6405555554278
2025-10-17 09:39:00,99.94213,2.054398,0.9958176101230112,6.444908,4.774310000000001,73.20609999999999,850.6405555554278
2025-10-17 09:42:00,95.77546,1.2442129999999993,0.9649802587743324,5.605782999999999,5.09259,76.3889,850.6405555554278
2025-10-17 09:45:00,53.38542,0.11573999999999973,0.8329485553401693,2.885879,5.526623,47.7431,850.6405555554278
2025-10-17 09:54:00,35.79282,1.2152779999999996,0.8815075315595966,6.965738,6.365740000000001,28.93520000000001,850.6405555554278
2025-10-17 09:57:00,99.88426,2.6041670000000003,1.1596153947047543,7.602313,5.381946,67.12969999999999,850.6405555554278
2025-10-17 10:00:00,99.94213,1.880788,1.1541483374385217,7.284033,6.047454999999999,67.70830000000001,850.6405555554278
2025-10-17 10:03:00,99.94213,2.2858799999999997,0.9414581832296052,6.821063,4.803243,67.99770000000001,850.6405555554278
2025-10-17 10:06:00,99.94213,2.1122689999999995,0.9253051283717846,6.415977999999999,4.6006990000000005,69.4444,850.6405555554278
2025-10-17 10:09:00,99.94213,1.273148,1.0117786930767945,5.634718,5.150460000000001,71.7593,850.6405555554278
2025-10-17 10:12:00,61.66088,0.14467599999999958,0.8256366419582314,3.204167,5.555552,55.2662,850.6405555554278
2025-10-17 10:21:00,53.38542,1.967593,0.9955770034267342,7.399768000000001,5.844905000000001,39.3518,850.6405555554278
2025-10-17 10:24:00,99.94213,2.34375,1.292382776004748,7.804857999999999,6.076388,76.38889999999998,850.6405555554278
2025-10-17 10:27:00,99.88426,1.765047,1.1327090523121226,6.907874,5.815967,74.36339999999998,850.6405555554278
2025-10-17 10:30:00,99.94213,2.054398,1.0228827017290747,6.7342580000000005,5.09259,74.65269999999998,850.6405555554278
2025-10-17 10:33:00,99.94213,1.4467590000000001,0.9526547247646345,5.837268,4.976849,77.257,850.6405555554278
2025-10-17 10:36:00,73.55324,0.5208330000000005,0.9612149981880104,4.708797,5.787041,66.55099999999999,850.6405555554278
2025-10-17 10:45:00,48.20602,1.6782409999999999,0.9726683024140921,6.936808,5.758097,34.72229999999996,850.6405555554278
2025-10-17 10:48:00,66.81134,2.0254630000000002,1.0653164157524269,7.312957999999999,5.758105,51.21520000000001,850.6405555554278
2025-10-17 10:51:00,93.72106,1.5625,1.2889176968760014,7.226158,6.712958,71.4699,850.6405555554278
2025-10-17 10:54:00,99.94213,1.9965279999999996,1.00471247234491,6.415972999999999,4.832174999999999,76.09949999999998,850.6405555554278
2025-10-17 10:57:00,95.77546,1.186343,0.9741413290571902,5.605784,5.208331,75.52080000000001,850.6405555554278
2025-10-17 11:00:00,45.13889,0.08680600000000016,0.8493804464863711,2.596528,5.642358,40.509300000000025,850.6405555554278
2025-10-17 11:03:00,50.75231,0.5787040000000001,0.8495296887840721,4.737731999999999,5.353009999999999,43.98150000000001,850.6405555554278
2025-10-17 11:15:00,59.60648,1.9097219999999995,1.0274284556388549,7.284032999999999,5.844911000000001,44.84949999999998,850.6405555554278
2025-10-17 11:18:00,99.88426,2.2569440000000007,1.1653272001653716,7.255094000000001,5.4976899999999995,75.23150000000001,850.6405555554278
2025-10-17 11:21:00,99.94213,1.938657,1.0369533366165793,6.7342640000000005,5.266207,76.3889,850.6405555554278
2025-10-17 11:24:00,93.72106,1.0995369999999998,0.9989173497583455,5.490049000000001,5.295142,73.49529999999999,850.6405555554278
2025-10-17 11:27:00,42.01389,0.11574100000000076,0.8201854477391741,3.290973,5.873842999999999,38.4838,850.6405555554278
2025-10-17 11:36:00,48.20602,1.7071759999999996,0.9826834676016828,7.255097999999999,6.047452,34.143400000000014,850.6405555554278
2025-10-17 11:39:00,86.97917,1.938657,1.1081461439243026,6.965737999999999,5.584491,69.44439999999997,850.6405555554278
2025-10-17 11:42:00,99.94213,1.765046,1.112043863488411,6.850002999999999,5.729167,74.07409999999999,850.6405555554278
2025-10-17 11:45:00,99.94213,1.8807869999999998,0.9679602639153615,6.415972999999999,4.947915999999999,72.62729999999999,850.6405555554278
2025-10-17 11:48:00,82.87037,0.6076389999999998,0.959132633492909,4.737731999999999,5.555555000000001,70.0232,850.6405555554278
2025-10-17 11:51:00,33.73843,0.05787100000000045,0.8780444566149722,2.133565,5.787032999999999,31.828700000000026,850.6405555554278
2025-10-17 12:00:00,50.78125,1.851851,0.9838177606296215,7.3708279999999995,5.960647,35.87959999999998,850.6405555554278
2025-10-17 12:03:00,95.74653,2.170139,1.1621949711334056,7.168288,5.526618999999999,75.23140000000001,850.6405555554278
2025-10-17 12:06:00,99.94213,1.5914339999999996,1.1249382696718098,6.763192999999999,5.931709,76.3888,850.6405555554278
2025-10-17 12:09:00,99.88426,1.4467590000000001,0.9919578570856616,5.895144,5.092594999999999,76.38889999999998,850.6405555554278
2025-10-17 12:12:00,59.57755,0.2314810000000005,0.9067999140031658,3.753935000000001,5.8449029999999995,56.13429999999997,850.6405555554278
2025-10-17 12:21:00,33.73843,1.3020839999999998,1.1237544975283709,6.763194,6.423610000000001,30.67130000000003,850.6405555554278
2025-10-17 12:24:00,86.97917,2.34375,1.2437917404569365,7.833793,6.047452999999999,70.0231,850.6405555554278
2025-10-17 12:27:00,99.94213,1.475695,1.2008777347718371,6.7342580000000005,6.221062999999999,79.28239999999997,850.6405555554278
2025-10-17 12:30:00,99.94213,1.7361109999999993,0.9926527229147591,6.155557999999999,4.918977,77.2569,850.6405555554278
2025-10-17 12:33:00,71.49884,0.34722200000000036,0.9451958589382542,4.014352,5.671295999999999,67.41900000000001,850.6405555554278
2025-10-17 12:45:00,50.78125,1.6782399999999997,0.9726757714049468,7.110412999999999,5.931712999999999,35.30090000000001,850.6405555554278
2025-10-17 12:48:00,76.12847,1.7071759999999996,1.0487895325755396,6.792133,5.671297,59.89580000000001,850.6405555554278
2025-10-17 12:51:00,91.63773,1.3310179999999994,1.0707001753374308,6.242362999999999,5.758105,72.62739999999997,850.6405555554278
2025-10-17 12:54:00,76.12847,0.8101849999999997,1.0400401223844222,5.663653,6.163198,65.97230000000002,850.6405555554278
2025-10-17 12:57:00,55.46875,0.5208329999999997,0.9090940958631382,4.940277999999999,5.8738399999999995,48.321799999999996,850.6405555554278
2025-10-17 13:09:00,33.73843,1.7071759999999996,0.860870593639784,7.023613,5.671297000000001,24.594899999999996,850.6405555554278
2025-10-17 13:12:00,61.66088,1.9965279999999996,1.1734465932646494,7.718052999999999,6.336805,49.47919999999999,850.6405555554278
2025-10-17 13:15:00,76.12847,1.4467590000000001,1.188229333558909,7.139348,6.655089,59.31710000000001,850.6405555554278
2025-10-17 13:18:00,78.18287,1.157407,1.041478259983858,6.213428,5.989581,60.7638,850.6405555554278
2025-10-17 13:21:00,64.26505,0.5497679999999994,0.9191185377802025,4.795601999999999,5.671295,56.42359999999999,850.6405555554278
2025-10-17 13:36:00,89.03356,1.9675919999999998,1.248906121706459,7.515507,6.278935,68.8657,850.6405555554278
2025-10-17 13:39:00,99.94213,1.7361109999999993,1.1620070059198546,7.023607999999999,6.018517000000001,73.49539999999999,850.6405555554278
2025-10-17 13:42:00,99.94213,1.8229159999999993,0.974336015019836,6.358103,4.976857000000001,72.91659999999999,850.6405555554278
2025-10-17 13:45:00,78.18287,0.49189799999999995,0.9492583127323361,4.5062500000000005,5.64236,67.70830000000001,850.6405555554278
2025-10-17 13:48:00,35.8507,0.05787000000000031,0.8029912695464712,2.683333,5.931718,34.43289999999999,850.6405555554278
2025-10-17 13:57:00,78.18287,2.256944,1.1653272001653714,7.689117,5.931713,62.78939999999997,850.6405555554278
2025-10-17 14:00:00,99.94213,1.4178240000000004,1.2402946861228044,6.907867,6.568282999999999,76.3889,850.6405555554278
2025-10-17 14:03:00,99.94213,1.5914359999999999,1.0271935640465837,6.358103000000001,5.381946999999999,76.3889,850.6405555554278
2025-10-17 14:06:00,97.8588,1.0995369999999998,0.9833773346589394,5.576847999999999,5.3530109999999995,74.65270000000001,850.6405555554278
2025-10-17 14:09:00,78.24074,0.49189799999999995,0.9593153874257074,4.564120000000001,5.729170000000001,68.5764,850.6405555554278
2025-10-17 14:12:00,33.76736,0.05787100000000045,0.7539082948391675,3.0594910000000004,6.047452999999999,31.539299999999997,850.6405555554278
2025-10-17 14:21:00,61.63194,2.2858789999999996,1.0943142653561062,7.920603,6.047454,48.03239999999997,850.6405555554278
2025-10-17 14:24:00,89.03356,1.3310179999999994,1.2309943637331087,7.052543,6.857635000000001,71.7593,850.6405555554278
2025-10-17 14:27:00,99.94213,1.8229159999999993,1.111879360223539,6.850002999999999,5.6423570000000005,74.36340000000001,850.6405555554278
2025-10-17 14:30:00,99.94213,1.6782399999999997,0.9950294235333497,6.126623,4.976852999999999,75.81020000000001,850.6405555554278
2025-10-17 14:33:00,76.15741,0.3472219999999995,0.883340539885153,4.2168980000000005,5.671296000000001,69.44449999999998,850.6405555554278
2025-10-17 14:36:00,68.89468,1.186343,0.9056422997768686,5.432173,4.9189799999999995,59.02770000000004,850.6405555554278
2025-10-17 14:39:00,48.23495,0.4918990000000001,0.856397686914725,4.8245379999999995,5.700233999999999,41.95600000000002,850.6405555554278
2025-10-17 14:51:00,61.66088,1.9675919999999998,0.9415543314725321,7.197222999999999,5.584491,48.32169999999999,850.6405555554278
2025-10-17 14:54:00,91.63773,1.7361109999999993,1.0374970681018623,6.531713,5.353012,70.0231,850.6405555554278
2025-10-17 14:57:00,99.94213,1.359953,0.9950323889898983,5.924078000000001,5.266204999999999,75.23149999999998,850.6405555554278
2025-10-17 15:00:00,76.15741,0.4050919999999998,0.9170915137976774,4.3326389999999995,5.671296000000001,66.84030000000001,850.6405555554278
2025-10-17 15:03:00,31.16319,0.02893499999999971,0.772826705660603,2.22037,5.989588,30.092599999999976,850.6405555554278
2025-10-17 15:12:00,53.38542,1.6782409999999999,0.972676118339553,7.110417999999999,5.931716999999999,40.50929999999997,850.6405555554278
2025-10-17 15:15:00,99.94213,2.256944,1.13943578781937,7.197218,5.410883999999999,75.52080000000001,850.6405555554278
2025-10-17 15:18:00,99.94213,1.9675919999999998,1.0464409435176067,6.763192999999999,5.266201000000001,76.67830000000001,850.6405555554278
2025-10-17 15:21:00,95.8044,1.1863420000000007,0.9741408906512256,5.490048,5.0925959999999995,72.33800000000002,850.6405555554278
2025-10-17 15:24:00,68.92361,0.28935200000000005,0.8860538818124197,3.7250010000000007,5.439812000000001,61.9213,850.6405555554278
2025-10-17 15:33:00,59.60648,1.8807869999999998,1.0652710073752476,7.3418980000000005,5.989580999999999,45.717599999999976,850.6405555554278
2025-10-17 15:36:00,93.66319,1.4756939999999998,1.3142599297102457,7.139353000000001,6.828709,76.3888,850.6405555554278
2025-10-17 15:39:00,99.94213,1.9965270000000004,1.030662415209242,6.792127,5.23727,73.20589999999999,850.6405555554278
2025-10-17 15:42:00,99.94213,2.025462,0.9003153451486725,6.3581069999999995,4.629635,75.23150000000001,850.6405555554278
2025-10-17 15:45:00,95.77546,1.0995369999999998,0.9676530690912797,5.374307999999999,5.121530999999999,73.78470000000002,850.6405555554278
2025-10-17 15:48:00,57.55208,0.14467599999999958,0.832428666484993,3.4356480000000005,5.8159719999999995,53.24070000000003,850.6405555554278
2025-10-17 15:57:00,42.01389,1.765046,0.9306273032696064,7.255087999999999,5.902782,30.67119999999997,850.6405555554278
2025-10-17 16:00:00,99.88426,2.459491,1.202691902147583,7.486578,5.497686999999999,73.20599999999999,850.6405555554278
2025-10-17 16:03:00,99.94213,1.938657,1.1081382171857228,6.878938000000001,5.497681,74.36340000000001,850.6405555554278
2025-10-17 16:06:00,99.94213,1.5625,0.9751075327871042,5.953013,4.947913,75.81020000000001,850.6405555554278
2025-10-17 16:09:00,64.26505,0.17361100000000018,0.8069122267339502,3.406713,5.468747,59.317199999999985,850.6405555554278
2025-10-17 16:21:00,38.91782,1.5046299999999997,0.867200215083595,6.994673,5.931713,27.777799999999957,850.6405555554278
2025-10-17 16:24:00,68.89468,1.7071759999999996,1.005199965327007,6.8210630000000005,5.642357,52.662000000000035,850.6405555554278
2025-10-17 16:27:00,89.03356,1.5625,1.0561431512391672,6.387032999999999,5.497683,71.18050000000002,850.6405555554278
2025-10-17 16:30:00,84.92477,0.8101849999999997,0.9897119929128658,5.171758,5.555553,75.23150000000001,850.6405555554278
2025-10-17 16:33:00,42.01389,0.08680500000000002,0.8844883575295075,2.8280089999999998,6.047453,37.90510000000003,850.6405555554278
2025-10-17 16:45:00,66.81134,2.141203,1.0498961971579024,7.4287030000000005,5.70023,50.63659999999999,850.6405555554278
2025-10-17 16:48:00,86.97917,1.4756939999999998,1.0966821872537529,6.560642999999999,5.873838999999999,69.155,850.6405555554278
2025-10-17 16:51:00,78.24074,0.6944439999999998,0.9578936119181971,5.0849530000000005,5.671299,65.97220000000002,850.6405555554278
2025-10-17 16:54:00,31.22107,0.05787100000000045,0.7429017331104447,2.8569450000000005,5.787032999999999,29.803200000000004,850.6405555554278
2025-10-17 17:09:00,73.55324,1.5335650000000003,1.1563687034120491,7.081478,6.394672999999999,57.58100000000002,850.6405555554278
2025-10-17 17:12:00,76.12847,1.1863419999999998,1.0391303539379324,6.184493,5.902780999999999,64.81480000000002,850.6405555554278
2025-10-17 17:15:00,55.43981,0.4340269999999995,0.8933929337913811,4.593055999999999,5.758106000000001,48.900499999999965,850.6405555554278
2025-10-17 17:33:00,48.20602,1.5625,1.036432020422588,7.3708279999999995,6.452548,34.43290000000002,850.6405555554278
2025-10-17 17:36:00,45.13889,1.157407,0.994007360214708,6.878934,6.568287,31.828700000000026,850.6405555554278
2025-10-17 17:39:00,35.8507,0.9548610000000002,0.9147055271044106,6.213429,6.134258,30.3819,850.6405555554278
2025-10-20 16:21:00,55.43981,1.359954,0.9389079352018735,6.415974,5.6713000000000005,43.69209999999998,850.6405555554278
2025-10-20 16:24:00,76.12847,1.3599539999999992,1.013160054240473,6.242357999999999,5.613424000000001,59.89580000000001,850.6405555554278
2025-10-20 16:27:00,68.89468,0.9548610000000002,0.9147055271044106,5.4321779999999995,5.353007,59.60650000000001,850.6405555554278
2025-10-20 16:36:00,45.13889,0.8391199999999994,0.9267940099185613,5.663653,5.844903,36.74770000000001,850.6405555554278
2025-10-20 16:39:00,57.49421,1.273148,0.9046968307539668,6.242357999999999,5.58449,44.27089999999998,850.6405555554278
2025-10-20 16:42:00,59.57755,0.7233799999999997,0.8106325832039641,4.650925999999999,4.832178000000001,51.21530000000001,850.6405555554278
2025-10-20 16:57:00,73.52431,1.6782409999999999,1.2154669160609823,7.399768000000001,6.568287000000001,57.29169999999999,850.6405555554278
2025-10-20 17:00:00,78.18287,1.2152770000000004,1.1302591050544324,6.444908,6.278931,66.84029999999998,850.6405555554278
2025-10-20 17:03:00,57.55208,0.49189799999999995,0.8878532886352156,4.824538,5.787036,48.900499999999965,850.6405555554278
2025-10-20 17:24:00,48.20602,1.4756939999999998,1.0414402228723119,7.255088000000001,6.481484000000001,33.275499999999994,850.6405555554278
2025-10-20 17:27:00,50.81019,1.186343,0.9741413290571902,6.589584,6.192131000000001,37.03699999999998,850.6405555554278
2025-10-20 17:33:00,53.38542,1.1863419999999998,0.6889376448100801,5.316437,4.484955,39.3519,850.6405555554278
2025-10-20 17:36:00,53.35648,0.8969909999999999,0.6965629544449237,4.650927,4.282412,40.219899999999996,850.6405555554278
2025-10-21 07:18:00,38.88889,1.5914359999999999,0.8969741170641453,7.052541999999999,5.902775999999999,30.3819,850.6405555554278
2025-10-21 07:21:00,66.81134,1.5625,1.1502634143636223,7.3997720000000005,6.655092,43.98139999999998,850.6405555554278
2025-10-21 07:24:00,78.18287,1.1284720000000004,0.9485729220161576,5.953012000000001,5.613429999999999,45.71759999999999,850.6405555554278
2025-10-21 07:27:00,55.43981,0.17361199999999943,0.892374328151917,3.2909729999999993,5.70023,46.58560000000003,850.6405555554278
2025-10-21 07:39:00,33.70949,1.1284720000000004,1.103171476418821,6.300227,6.250005,29.224500000000035,850.6405555554278
2025-10-21 07:42:00,68.89468,2.2569440000000007,1.1653272001653732,7.891664,6.13426,52.37269999999998,850.6405555554278
2025-10-21 07:45:00,91.6088,1.9965279999999996,1.1734465932646494,7.284024999999999,5.9027769999999995,67.70830000000001,850.6405555554278
2025-10-21 07:48:00,86.95023,0.9259259999999996,1.0138503848449314,5.403244,5.584488,72.0486,850.6405555554278
2025-10-21 07:51:00,38.88889,0.05787000000000031,0.7975709076645541,2.509722,5.7291680000000005,37.905100000000004,850.6405555554278
2025-10-21 08:03:00,35.79282,0.6365740000000004,1.0340572784838231,6.010877000000001,6.944443000000001,32.98610000000002,850.6405555554278
2025-10-21 08:06:00,84.89583,2.141204,1.2004609227575715,7.63125,6.076385999999999,63.657399999999996,850.6405555554278
2025-10-21 08:09:00,99.88426,1.6203709999999996,1.0379611994057807,6.5317099999999995,5.526619,65.68289999999999,850.6405555554278
2025-10-21 08:12:00,78.15394,0.4340270000000004,0.9321926705526121,4.245833000000001,5.5266210000000004,60.18520000000001,850.6405555554278
2025-10-21 08:15:00,41.98495,0.4050919999999998,0.7607362042504762,4.2168980000000005,5.0925910000000005,38.19439999999997,850.6405555554278
2025-10-21 08:33:00,91.6088,2.256945,1.0854888809229093,7.168292,5.324077,76.38889999999998,850.6405555554278
2025-10-21 08:36:00,99.88426,1.7361110000000002,0.9694484236583569,6.155556000000001,4.890045,82.75459999999998,850.6405555554278
2025-10-21 08:39:00,89.03356,0.49189799999999995,0.8878525699778125,4.130092,5.092587999999999,83.04399999999998,850.6405555554278
2025-10-21 08:42:00,57.49421,0.11574100000000076,1.114308525056072,1.0918980000000005,5.063655999999999,53.240700000000004,850.6405555554278
2025-10-21 08:54:00,50.81019,1.7939810000000005,0.9648146605504574,7.139348,5.787037,35.30099999999999,850.6405555554278
2025-10-21 08:57:00,68.86574,1.8229170000000003,1.045421476682132,6.96574,5.671293,57.00229999999999,850.6405555554278
2025-10-21 09:00:00,66.84028,1.0995370000000007,0.9989173497583465,5.895134,5.700227,56.712999999999994,850.6405555554278
2025-10-21 09:03:00,38.91782,0.3761580000000002,0.8638087253367778,4.4483809999999995,5.729165999999999,35.59029999999996,850.6405555554278
2025-10-21 09:06:00,35.8507,0.4340280000000005,0.8031786612470646,4.593056,5.497686,31.5394,850.6405555554278
2025-10-21 09:21:00,38.91782,1.6782409999999999,0.9263060203765938,7.11042,5.873838999999999,30.09250000000003,850.6405555554278
2025-10-21 09:24:00,97.82986,2.141204,1.0223409883134869,6.792129000000001,5.034725,75.52090000000001,850.6405555554278
2025-10-21 09:27:00,95.77546,1.3888889999999998,1.0067456738833402,5.750458999999999,5.06366,77.8357,850.6405555554278
2025-10-21 09:30:00,45.13889,0.14467599999999958,1.048719546065493,2.1046299999999993,5.439814,39.0625,850.6405555554278
2025-10-21 09:45:00,42.01389,1.0127309999999996,1.128070789454534,6.878934,7.118053,34.14340000000004,850.6405555554278
2025-10-21 09:48:00,86.97917,1.649305,1.2037728582756333,7.081478000000001,6.278933,72.91670000000002,850.6405555554278
2025-10-21 09:51:00,89.03356,1.157407,1.0722794040283972,5.866208,5.700231,76.67829999999998,850.6405555554278
2025-10-21 09:54:00,53.38542,0.20254700000000003,0.8838315177222461,3.580324000000001,5.758097,48.321799999999996,850.6405555554278
2025-10-21 10:09:00,55.41088,1.4756939999999998,1.132264002659439,6.994678,6.365744,41.66669999999999,850.6405555554278
2025-10-21 10:12:00,82.8125,1.851851,1.1647567356932458,7.226153,6.047452,70.60190000000003,850.6405555554278
2025-10-21 10:15:00,95.77546,1.2442129999999993,1.049187762961291,5.981947999999999,5.613425,79.5718,850.6405555554278
2025-10-21 10:18:00,68.89468,0.23148199999999974,0.9068011791900527,3.493518999999999,5.584486,64.81480000000002,850.6405555554278
2025-10-21 10:36:00,57.49421,1.9097229999999996,1.0515715242541204,7.3418980000000005,5.9317150000000005,43.98149999999998,850.6405555554278
2025-10-21 10:39:00,84.92477,1.5335649999999994,1.1384449530719485,6.7342580000000005,6.018523,72.62730000000002,850.6405555554278
2025-10-21 10:42:00,86.97917,0.9548609999999993,1.0013393770809609,5.316438,5.410877000000001,77.83559999999997,850.6405555554278
2025-10-21 10:45:00,42.01389,0.11573999999999973,1.0428636716024746,1.931018,5.555553000000001,38.77320000000003,850.6405555554278
2025-10-21 11:03:00,66.75347,1.851852,1.078119613330164,7.284033,5.989580999999999,50.636600000000016,850.6405555554278
2025-10-21 11:06:00,78.18287,1.3020829999999997,1.1397154337155153,6.473837999999999,6.163195,63.946800000000025,850.6405555554278
2025-10-21 11:09:00,73.52431,0.7233799999999997,0.9756920156583357,5.113887999999999,5.671297999999999,65.10420000000002,850.6405555554278
2025-10-21 11:12:00,35.79282,0.11574099999999987,0.9270914140678883,2.4518519999999997,5.526617000000001,33.56479999999999,850.6405555554278
2025-10-21 11:27:00,33.70949,3.1828709999999996,,7.718053,4.484952,27.777799999999957,850.6405555554278
2025-10-21 11:30:00,91.6088,2.141203,1.2236236330415449,7.486578000000001,5.9606449999999995,74.94219999999999,850.6405555554278
2025-10-21 11:33:00,99.88426,1.7071759999999996,1.0051999653270083,6.068752999999999,4.890047,78.993,850.6405555554278
2025-10-21 11:36:00,61.66088,0.2025459999999999,0.8985581813273323,3.1173610000000007,5.353012,58.449100000000016,850.6405555554278
2025-10-21 11:45:00,33.70949,4.6296289999999996,,6.387032999999999,1.7071740000000002,26.33099999999999,850.6405555554278
2025-10-21 11:48:00,68.86574,1.0995369999999998,0.9833719326712002,5.518983,5.295135999999999,63.367999999999995,850.6405555554278
2025-10-21 11:51:00,38.91782,0.34722200000000036,0.8833405398851539,4.274768000000001,5.729166,35.30090000000001,850.6405555554278
2025-10-21 12:03:00,31.13426,1.3310189999999995,0.8887991519138293,6.705323000000001,5.931714,24.594899999999996,850.6405555554278
2025-10-21 12:06:00,50.78125,1.446758,0.869186705391197,6.647457,5.671298999999999,36.747799999999984,850.6405555554278
2025-10-21 12:09:00,61.66088,1.0416670000000003,0.9408521585305574,5.837267000000001,5.64236,46.2962,850.6405555554278
2025-10-21 12:12:00,50.78125,0.7233799999999997,0.9267409708699321,5.229628,5.671297999999999,43.11340000000001,850.6405555554278
2025-10-21 12:27:00,64.23611,2.0254630000000002,1.1141937384807359,7.66019,6.163197,50.34720000000004,850.6405555554278
2025-10-21 12:30:00,84.92477,1.5914349999999997,1.1249386662551384,6.792134,5.960649,69.4444,850.6405555554278
2025-10-21 12:33:00,66.81134,0.7233799999999997,0.9996586482617631,4.969214,5.584490000000001,62.50000000000003,850.6405555554278
2025-10-21 12:51:00,59.51968,2.141203,1.0223406843347251,7.7180539999999995,5.960651,44.27080000000001,850.6405555554278
2025-10-21 12:54:00,80.72917,1.6203700000000003,1.1363833620286345,6.907869,6.047448999999999,67.70840000000001,850.6405555554278
2025-10-21 12:57:00,68.89468,0.868055,1.0092765361175557,5.490049000000001,5.787034,63.36800000000005,850.6405555554278
2025-10-21 13:15:00,33.70949,1.851852,0.7188293569595215,7.312964,5.642362,25.173699999999997,850.6405555554278
2025-10-21 13:18:00,41.98495,1.6782410000000008,0.9497829950372869,7.486574,6.278933,31.25,850.6405555554278
2025-10-21 13:21:00,66.81134,1.5914349999999997,1.1060031766065086,7.081484000000001,6.221069,50.63659999999999,850.6405555554278
2025-10-21 13:24:00,64.23611,1.070602,0.9852882664535162,5.837269999999999,5.671298,55.55559999999997,850.6405555554278
2025-10-21 13:36:00,53.38542,1.5046299999999997,0.9744219252918787,6.473839999999999,5.555560000000001,43.69219999999996,850.6405555554278
2025-10-21 13:39:00,61.66088,1.3310189999999995,0.9832579953835319,6.30023,5.671301000000001,46.29630000000003,850.6405555554278
2025-10-21 13:42:00,35.79282,0.6365739999999995,0.8623631812454005,5.229634,5.729170000000001,32.40750000000003,850.6405555554278
2025-10-21 13:48:00,35.79282,0.578703,0.8837466265143008,5.084954,5.787036,30.9606,850.6405555554278
2025-10-21 14:03:00,35.79282,1.5335650000000003,0.9218616212423412,6.965744,5.931709,27.777799999999985,850.6405555554278
2025-10-21 14:06:00,61.66088,1.7071750000000003,1.0051996146628648,6.936804000000001,5.758099,46.296400000000006,850.6405555554278
2025-10-21 14:09:00,73.52431,1.5046289999999996,1.033750182811139,6.415973999999999,5.5844949999999995,56.42360000000002,850.6405555554278
2025-10-21 14:12:00,50.81019,0.6655090000000001,0.9398181802926749,5.084954,5.7002299999999995,45.42829999999998,850.6405555554278
2025-10-21 14:27:00,45.10995,0.8969899999999997,1.064582002171512,6.676392999999999,7.031253,38.19440000000003,850.6405555554278
2025-10-21 14:30:00,93.72106,1.6493059999999993,1.185359401105789,6.907867999999999,6.076392,72.0486,850.6405555554278
2025-10-21 14:33:00,99.88426,1.4178239999999995,1.0183735561976999,5.953008,5.237264000000001,75.23150000000001,850.6405555554278
2025-10-21 14:36:00,66.84028,0.2025459999999999,0.942285607096916,3.290971999999999,5.700232000000001,62.5,850.6405555554278
2025-10-21 14:51:00,59.57755,1.7939810000000005,1.0124658788722993,7.5155080000000005,6.221067,43.40280000000001,850.6405555554278
2025-10-21 14:54:00,99.88426,2.0254630000000002,1.1378039832552997,7.110418,5.642364999999999,75.23150000000001,850.6405555554278
2025-10-21 14:57:00,95.74653,1.3310179999999994,0.9832513259951866,5.6925930000000005,5.063655,75.81019999999998,850.6405555554278
2025-10-21 15:00:00,45.10995,0.08680600000000016,0.9537193141999284,1.9888890000000004,5.555558,40.219900000000024,850.6405555554278
2025-10-21 15:15:00,38.88889,0.9259260000000005,1.1324407862430006,6.531714000000001,6.973378,34.432799999999986,850.6405555554278
2025-10-21 15:18:00,86.95023,1.851851,1.1854620418665607,7.168288,6.018517000000001,65.39349999999999,850.6405555554278
2025-10-21 15:21:00,99.94213,1.3888879999999997,1.0430116434312349,6.0398130000000005,5.410885,77.2569,850.6405555554278
2025-10-21 15:24:00,61.66088,0.2025459999999999,0.9350429214134757,3.3199070000000006,5.700232,58.15969999999999,850.6405555554278
2025-10-21 15:27:00,38.91782,0.6655100000000003,0.7919911380178639,4.737731999999999,5.005783999999999,35.87959999999998,850.6405555554278
2025-10-21 15:30:00,95.77546,2.459491,0.7255347883157274,5.866204,3.5011530000000004,74.65279999999998,850.6405555554278
2025-10-21 15:33:00,99.94213,2.256945,0.6813630588272789,5.750464000000001,3.5879589999999997,74.65280000000001,850.6405555554278
2025-10-21 15:36:00,42.01389,0.11573999999999973,0.9823694386272621,1.4969899999999994,4.832177000000001,38.4838,850.6405555554278
2025-10-21 15:57:00,35.79282,1.5046299999999997,0.8671923548590994,6.850004,5.787034000000001,29.513900000000035,850.6405555554278
2025-10-21 16:00:00,48.20602,1.3020830000000005,0.8971302738689827,6.4159679999999994,5.700235,33.275499999999994,850.6405555554278
2025-10-21 16:03:00,78.18287,1.186343,0.9573799143981163,5.663653999999999,5.237271000000001,68.57639999999998,850.6405555554278
2025-10-21 16:06:00,38.91782,0.23148199999999974,0.8527066950880952,3.8407409999999995,5.7291620000000005,36.45840000000001,850.6405555554278
2025-10-21 16:18:00,33.73843,1.0995369999999998,1.1601313745906796,5.953014,6.076387,30.67130000000003,850.6405555554278
2025-10-21 16:24:00,38.91782,1.7939819999999997,0.9400124769104107,7.486574000000001,6.105322000000001,28.93520000000001,850.6405555554278
2025-10-21 16:27:00,57.49421,1.475695,1.0785347921413748,7.052543999999999,6.336809000000001,42.82400000000001,850.6405555554278
2025-10-21 16:30:00,59.60648,1.2152780000000005,0.986779016995073,6.300234,5.8738459999999995,45.717599999999976,850.6405555554278
2025-10-21 16:33:00,38.91782,0.6655100000000003,0.8048947083918652,5.287504,5.584494,33.85410000000002,850.6405555554278
2025-10-21 17:00:00,45.10995,1.851851,0.9586819189315599,7.4287030000000005,5.989582,33.27550000000002,850.6405555554278
