Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-21 17:03:00,50.78125,1.2442130000000002,1.04919340359934,6.792128000000001,6.423614999999999,37.03710000000001,850.6405555554278
2025-10-21 17:06:00,45.10995,0.8391200000000003,0.9536899865915235,5.866207999999999,6.105328,37.326400000000035,850.6405555554278
2025-10-22 07:18:00,48.20602,1.3888889999999998,1.0955605398567545,7.284027999999999,6.741898999999999,36.16899999999998,850.6405555554278
2025-10-22 07:21:00,57.49421,1.1284729999999996,1.0279394708754315,6.560652999999999,6.36574,39.0625,850.6405555554278
2025-10-22 07:24:00,50.81019,0.7523149999999994,0.8663855356066402,5.403238,5.642363,34.432900000000004,850.6405555554278
2025-10-22 07:39:00,55.41088,1.9965279999999996,1.0306627358858227,7.544443,5.989585000000001,37.905100000000004,850.6405555554278
2025-10-22 07:42:00,82.8125,1.4756939999999998,1.217560166112413,6.936803,6.452548999999999,67.9976,850.6405555554278
2025-10-22 07:45:00,89.00463,1.070602,1.074417475145342,5.837273000000001,5.844911,73.49540000000002,850.6405555554278
2025-10-22 07:48:00,71.46991,0.31828699999999976,0.9585424515519769,3.5513900000000005,5.381946,64.52550000000002,850.6405555554278
2025-10-22 07:51:00,42.01389,0.14467599999999958,1.0803747597634799,1.6127320000000003,5.092597,36.16899999999998,850.6405555554278
2025-10-22 08:00:00,64.20718,3.4722230000000005,,7.0814829999999995,3.5011599999999987,49.76850000000002,850.6405555554278
2025-10-22 08:03:00,97.82986,1.4467599999999994,1.066765365762428,5.981942,5.295142,79.5718,850.6405555554278
2025-10-22 08:06:00,82.8125,0.3761580000000002,0.9908565064745314,3.725001,5.410884,78.125,850.6405555554278
2025-10-22 08:09:00,35.79282,0.14467600000000047,1.3016850349653333,1.0050920000000003,5.526622999999999,34.14349999999996,850.6405555554278
2025-10-22 08:21:00,66.81134,1.73611,1.1619998074809208,6.936809,5.931709,57.29159999999999,850.6405555554278
2025-10-22 08:24:00,91.6088,1.6203699999999994,1.136383362028634,6.618523,5.758103,76.0995,850.6405555554278
2025-10-22 08:27:00,80.78704,0.6944439999999998,0.9697707333815733,4.940277999999999,5.555559,69.155,850.6405555554278
2025-10-22 08:30:00,38.88889,0.14467500000000033,1.2168762747841702,1.2076380000000002,5.324072999999999,36.45829999999998,850.6405555554278
2025-10-22 08:51:00,78.15394,1.9097229999999996,1.0751342448108285,6.994678,5.613424999999999,63.07869999999997,850.6405555554278
2025-10-22 08:54:00,91.63773,1.1284720000000004,1.0124311876433547,5.518977,5.295135,78.4143,850.6405555554278
2025-10-22 08:57:00,76.12847,0.14467600000000047,0.9390461020188879,2.0756950000000005,4.918978999999999,69.7338,850.6405555554278
2025-10-22 09:00:00,55.41088,0.2314809999999996,1.3901331168306472,0.8314810000000001,4.890045,50.92599999999999,850.6405555554278
2025-10-22 09:24:00,53.35648,1.765046,1.0477147629024197,7.2840300000000004,6.076384,41.08790000000005,850.6405555554278
2025-10-22 09:27:00,55.43981,1.3888889999999998,0.9693389789345254,6.473845,5.729165999999999,41.08789999999999,850.6405555554278
2025-10-22 10:03:00,53.38542,1.5046299999999997,1.0716886473665035,7.023614,6.250004,39.0625,850.6405555554278
2025-10-22 10:06:00,55.43981,1.2442130000000002,1.0161509696624673,6.473844000000001,6.047451,41.66669999999999,850.6405555554278
2025-10-22 10:09:00,42.01389,0.7233800000000006,0.9017086580290031,5.316434,5.700233999999999,36.16899999999998,850.6405555554278
2025-10-22 10:24:00,31.13426,4.687500000000001,,6.9078740000000005,2.0254639999999995,24.305500000000052,850.6405555554278
2025-10-22 10:27:00,57.49421,1.3888889999999998,0.9693389789345254,6.329169,5.58449,44.27080000000001,850.6405555554278
2025-10-22 10:30:00,50.81019,1.0127309999999996,0.9576648477641759,5.779393999999999,5.671293,43.11340000000001,850.6405555554278
2025-10-22 10:42:00,31.13426,0.6365739999999995,1.0880766671163802,4.361574,5.4398100000000005,27.199099999999987,850.6405555554278
2025-10-22 11:06:00,42.01389,1.851852,0.9327875499619092,7.428709,5.960647000000001,30.092600000000004,850.6405555554278
2025-10-22 11:09:00,55.43981,1.4178240000000004,1.054918666262495,6.821064000000001,6.16319,40.7987,850.6405555554278
2025-10-22 11:12:00,55.43981,1.0416660000000002,0.9408463274161021,5.924078,5.729162,41.95600000000002,850.6405555554278
2025-10-22 11:45:00,33.70949,1.2152780000000005,1.1453940264952,6.242364,6.105325999999999,29.803200000000004,850.6405555554278
2025-10-22 11:51:00,31.16319,1.475695,0.8571732251657533,6.73426,5.700235,24.594899999999996,850.6405555554278
2025-10-22 12:15:00,45.10995,1.5046299999999997,0.8441392829301916,6.502778,5.410878,33.27550000000002,850.6405555554278
2025-10-22 12:36:00,38.91782,1.5625,0.975114802968168,7.255094000000001,6.250004,28.067200000000014,850.6405555554278
2025-10-22 12:39:00,61.63194,1.4467590000000001,1.0847802726864404,6.878934,6.221065,47.45369999999997,850.6405555554278
2025-10-22 12:42:00,61.66088,1.0995370000000007,0.9989173497583465,5.895134,5.700227,49.76849999999999,850.6405555554278
2025-10-22 13:21:00,48.17709,1.4756939999999998,1.0224535738740401,7.023613999999999,6.22106,32.117999999999995,850.6405555554278
2025-10-22 13:24:00,50.81019,1.3888889999999998,0.9107534416769217,6.618519999999999,5.787041,35.87969999999996,850.6405555554278
2025-10-22 13:54:00,55.41088,1.9965280000000005,1.030662735885823,7.486574,5.931716,39.64119999999997,850.6405555554278
2025-10-22 13:57:00,76.09954,1.5914350000000006,1.1249386662551388,6.9078740000000005,6.076389,60.474500000000006,850.6405555554278
2025-10-22 14:00:00,71.46991,1.070602,1.0305152950826013,5.808329999999999,5.729168,61.921299999999974,850.6405555554278
2025-10-22 14:24:00,48.03241,2.0254630000000002,1.0138232986193838,7.457634,5.844911000000001,31.25,850.6405555554278
2025-10-22 14:27:00,73.52431,1.5046299999999997,1.161928683601064,6.850004,6.221064000000001,59.89590000000001,850.6405555554278
2025-10-22 14:30:00,73.52431,1.1284720000000004,1.0432876150874126,5.808334000000001,5.642361999999999,61.342599999999976,850.6405555554278
2025-10-22 14:33:00,33.73843,0.2604160000000002,0.9736432542876573,3.493518,5.6712929999999995,30.67130000000003,850.6405555554278
2025-10-22 14:42:00,45.10995,0.9548610000000002,0.9586764275325841,5.461114,5.468753,37.90500000000003,850.6405555554278
2025-10-22 14:54:00,45.10995,1.1574080000000002,0.9279451669251099,5.866204,5.439816,37.615800000000036,850.6405555554278
2025-10-22 14:57:00,31.16319,0.7233790000000004,0.8762616632853069,5.432178,5.7580990000000005,30.960699999999974,850.6405555554278
2025-10-22 15:06:00,59.51968,1.5046299999999997,0.8896470739856882,5.750464000000001,4.7164340000000005,44.84949999999998,850.6405555554278
2025-10-22 15:24:00,45.05209,1.765047,0.9306189936509727,6.850004,5.497687,32.11810000000003,850.6405555554278
2025-10-22 15:39:00,31.13426,5.121524000000001,,7.255094,1.9097299999999997,23.4375,850.6405555554278
2025-10-22 15:42:00,53.38542,1.157407,0.977806133065318,6.068749,5.729162,46.007000000000005,850.6405555554278
2025-10-22 15:45:00,42.01389,0.8101850000000006,0.9509665289981543,5.490044,5.787038999999999,36.16890000000001,850.6405555554278
2025-10-22 16:18:00,55.43981,1.8229170000000003,1.0223042040405503,7.110414,5.787037000000001,39.93050000000005,850.6405555554278
2025-10-22 16:21:00,55.43981,1.2442130000000002,0.9822672773769868,6.300234000000001,5.815971,43.40280000000001,850.6405555554278
2025-10-22 17:00:00,31.13426,1.186343,0.9231392915720811,6.965744000000001,6.481481,25.75229999999999,850.6405555554278
2025-10-22 17:03:00,48.20602,1.4178239999999995,1.0183735561976988,6.821064000000001,6.10532,33.56479999999999,850.6405555554278
2025-10-22 17:06:00,38.88889,0.9837959999999999,0.9286955519297215,5.953009,5.844903,31.25,850.6405555554278
2025-10-22 17:57:00,31.13426,2.6041659999999993,,6.531713,3.848377000000001,23.43750000000003,850.6405555554278
2025-10-23 07:30:00,38.88889,0.8680559999999993,1.0223751604467917,5.258568,5.584492000000001,33.564899999999966,850.6405555554278
2025-10-23 07:57:00,35.79282,1.4178249999999997,0.9613609462766606,6.878932999999999,6.076388,25.752200000000016,850.6405555554278
2025-10-23 08:00:00,59.51968,1.5046299999999997,1.0528640163847833,6.647457999999999,5.844908,44.27080000000001,850.6405555554278
2025-10-23 08:03:00,71.44097,1.2152779999999996,0.9867732117786817,5.808337999999999,5.38194,58.449100000000016,850.6405555554278
2025-10-23 08:06:00,42.01389,0.20254600000000078,0.9925103740873729,2.885879000000001,5.497685999999999,36.16890000000001,850.6405555554278
2025-10-23 08:30:00,50.78125,1.9097220000000004,0.9772014897754676,7.312968,5.815975999999999,35.59030000000001,850.6405555554278
2025-10-23 08:33:00,68.86574,1.475695,1.078528475274765,6.5606539999999995,5.8449089999999995,56.42360000000002,850.6405555554278
2025-10-23 08:36:00,59.57755,0.7523140000000001,0.9686348951359698,5.142828,5.613424,52.66199999999998,850.6405555554278
2025-10-23 09:03:00,41.98495,1.475695,0.9635654476528795,6.994678,6.105323,29.224499999999978,850.6405555554278
2025-10-23 09:06:00,61.66088,1.3888879999999997,1.0607521043540649,6.618523,6.018515000000001,48.900499999999994,850.6405555554278
2025-10-23 09:09:00,59.57755,0.8391200000000003,1.0190030989527812,5.345368,5.729168,46.87499999999997,850.6405555554278
2025-10-23 09:24:00,59.51968,1.186343,1.0231695550379678,5.374307999999999,5.063655,44.84949999999998,850.6405555554278
2025-10-23 09:54:00,59.57755,1.6782410000000008,1.1201529495283804,7.081484000000001,6.105323,46.0069,850.6405555554278
2025-10-23 09:57:00,64.23611,1.5914359999999999,1.0473988335915274,6.6185160000000005,5.6713,49.47919999999999,850.6405555554278
2025-10-23 10:00:00,33.73843,0.578703,0.9502358151699498,4.940278,5.815977,30.671299999999974,850.6405555554278
2025-10-23 10:30:00,33.73843,0.9837960000000008,0.9584595906320484,6.792134,6.741897999999999,26.04169999999999,850.6405555554278
2025-10-23 10:33:00,64.23611,1.5914350000000006,1.0867750173057502,6.792134,5.902779,48.6112,850.6405555554278
2025-10-23 10:36:00,61.63194,1.0127319999999997,1.0020492984406937,5.7215240000000005,5.700232,50.34719999999999,850.6405555554278
2025-10-23 11:27:00,57.46528,2.8935190000000004,0.7465683245667424,7.6891240000000005,4.861115,41.66659999999999,850.6405555554278
2025-10-23 11:30:00,48.20602,1.070601,1.0887841483217,6.676393999999999,6.712962999999999,39.93059999999997,850.6405555554278
2025-10-23 11:33:00,45.10995,1.3020829999999997,0.934890100171325,6.502774,5.844911000000001,37.03709999999998,850.6405555554278
2025-10-23 12:06:00,35.79282,1.6493060000000002,0.9398820789406175,7.312964,6.134258000000001,26.620400000000018,850.6405555554278
2025-10-23 12:09:00,57.49421,1.649305,1.0691549587657159,7.1104199999999995,6.105325000000001,39.9306,850.6405555554278
2025-10-23 12:12:00,57.49421,1.4178240000000004,0.9613605606192115,6.5027800000000004,5.700236,41.08789999999999,850.6405555554278
2025-10-23 13:09:00,41.98495,1.5625,0.9538537381142838,7.052544,6.018514000000001,29.22460000000001,850.6405555554278
2025-10-23 13:12:00,41.98495,1.1863419999999998,0.9403815774300162,6.502779,6.047457,29.513999999999953,850.6405555554278
2025-10-23 13:54:00,45.05209,1.5335650000000003,1.0831834435188905,6.850004,6.047448999999999,34.432799999999986,850.6405555554278
2025-10-23 13:57:00,42.01389,1.4467599999999994,1.029938074068131,6.90787,6.163190000000001,33.56479999999999,850.6405555554278
2025-10-23 14:00:00,48.20602,1.3020839999999998,0.9532878844375634,6.47384,5.844906,34.722200000000015,850.6405555554278
2025-10-23 14:48:00,31.16319,1.4467590000000001,0.8907522752847742,6.821064000000001,5.873845,24.594899999999996,850.6405555554278
2025-10-23 14:51:00,33.73843,1.2442130000000002,0.8744151272421558,6.387039,5.729165999999999,25.17360000000002,850.6405555554278
2025-10-23 15:30:00,38.88889,1.0995370000000007,1.014287149403872,6.589584000000001,6.4236070000000005,33.56479999999999,850.6405555554278
2025-10-23 15:33:00,48.20602,1.2442130000000002,0.9649802587743327,6.358104,5.844911000000001,37.905099999999976,850.6405555554278
2025-10-23 16:24:00,31.10532,1.359953,0.9195396992001887,6.9368039999999995,6.163190999999999,23.14820000000003,850.6405555554278
2025-10-24 07:30:00,41.98495,0.9837960000000008,0.9436606124390642,6.0398119999999995,5.960646,32.407399999999996,850.6405555554278
2025-10-24 07:33:00,35.79282,0.6944440000000007,0.8848228582755426,5.2296320000000005,5.642358,29.513900000000007,850.6405555554278
2025-10-24 07:42:00,55.38194,2.748843,,5.547911999999999,2.6330989999999996,38.77310000000003,850.6405555554278
2025-10-24 07:45:00,78.15394,1.186343,0.8513940826975331,5.142822,4.542819,61.342600000000004,850.6405555554278
2025-10-24 07:48:00,45.10995,0.14467500000000033,1.1305093897565035,1.4969900000000003,5.208332,37.90510000000003,850.6405555554278
2025-10-24 08:18:00,53.38542,1.0127319999999997,1.00204426282918,6.097688,6.076385999999999,42.245300000000015,850.6405555554278
2025-10-24 08:21:00,48.17709,0.8101849999999997,0.9768953598240981,5.4321779999999995,5.787033000000001,38.1944,850.6405555554278
2025-10-24 08:54:00,33.73843,1.4756939999999998,0.9011805812411695,6.965737,5.989583,24.594899999999996,850.6405555554278
2025-10-24 08:57:00,50.78125,1.4756939999999998,1.0031681757925572,6.734262999999999,5.902779000000001,34.43290000000002,850.6405555554278
2025-10-24 09:00:00,50.78125,1.070602,0.969885003276551,6.0398179999999995,5.844906,37.61580000000001,850.6405555554278
2025-10-24 09:42:00,33.70949,2.6909729999999996,,7.71806,5.005787000000001,24.59480000000002,850.6405555554278
2025-10-24 09:45:00,31.16319,1.3310179999999994,0.9832513259951878,7.052544999999999,6.4236070000000005,27.488400000000013,850.6405555554278
2025-10-24 09:48:00,33.73843,1.2731480000000008,0.8665677696700934,6.444904,5.729166,26.620400000000018,850.6405555554278
2025-10-24 10:18:00,33.73843,0.8101859999999999,0.9246011364640179,5.981944,6.221068000000001,29.224500000000035,850.6405555554278
2025-10-24 10:21:00,31.16319,1.0127319999999997,0.8961521277338671,6.010884000000001,5.787032,27.488499999999988,850.6405555554278
2025-10-24 11:03:00,48.17709,1.6203710000000004,1.017236927054412,6.965744000000001,5.931713,32.986099999999965,850.6405555554278
2025-10-24 11:06:00,33.73843,1.359953,0.9389075448439751,6.9368039999999995,6.192131,24.59480000000002,850.6405555554278
2025-10-24 11:09:00,31.13426,1.0127310000000005,0.8961571105508572,6.300234000000001,6.076393,25.75229999999999,850.6405555554278
2025-10-24 12:36:00,57.46528,1.6782409999999999,1.0168966818654284,6.676394,5.555553,40.219900000000024,850.6405555554278
2025-10-24 13:33:00,33.73843,1.4178240000000004,0.8802656695500152,6.618519000000001,5.700235,25.463000000000022,850.6405555554278
2025-10-24 14:15:00,31.16319,1.2152780000000005,0.9353317678638455,6.763194,6.249996,23.14820000000003,850.6405555554278
2025-10-24 15:06:00,33.70949,1.8229160000000002,0.7111981024271803,7.1682879999999995,5.526622,22.569499999999977,850.6405555554278
2025-10-24 15:54:00,35.76389,2.2858789999999996,0.5439353314973484,7.4287030000000005,5.179394,26.041699999999963,850.6405555554278
2025-10-24 15:57:00,33.73843,1.359953,0.9195396992001887,6.994678,6.221065,24.016199999999998,850.6405555554278
2025-10-24 16:00:00,38.91782,1.2442130000000002,0.9474362981366691,6.618524,6.076391,28.356400000000008,850.6405555554278
2025-10-24 20:27:00,64.14931,-0.28935200000000005,,0.165972,6.365737000000001,43.40280000000001,850.6405555554278
2025-10-25 08:45:00,31.13426,0.868055,0.9827746953184022,6.560647,6.799772,24.594899999999996,850.6405555554278
2025-10-25 08:48:00,35.79282,0.9259260000000005,0.9152377069457243,6.242362000000001,6.2210659999999995,25.752400000000023,850.6405555554278
2025-10-25 09:27:00,31.13426,1.2731469999999998,0.8665673830213523,6.734256,6.0185189999999995,23.148199999999974,850.6405555554278
2025-10-25 09:30:00,35.79282,1.2442129999999993,0.9649802587743324,6.763192999999999,6.250000000000001,25.462999999999965,850.6405555554278
2025-10-25 09:33:00,38.91782,1.1284720000000004,0.8812951146238472,6.242358,5.787036,25.462900000000047,850.6405555554278
2025-10-25 10:12:00,33.73843,1.0127319999999997,0.9576653294699462,6.531713000000001,6.423611,24.016099999999994,850.6405555554278
2025-10-25 10:15:00,31.16319,0.8969909999999999,0.9293617311126112,6.184488,6.2499970000000005,24.594899999999996,850.6405555554278
2025-10-25 10:57:00,31.13426,1.5914339999999996,0.8733758572421731,7.139353,5.960649,22.858899999999977,850.6405555554278
2025-10-25 17:00:00,48.17709,0.868055,1.4239151356243052,5.663653,6.973378,37.3263,850.6405555554278
2025-10-27 06:21:00,45.05209,1.6493059999999993,1.275227263876088,7.631247999999999,6.9444420000000004,28.93520000000001,850.6405555554278
2025-10-27 07:33:00,53.38542,1.5046290000000004,1.0143149312132833,7.023612,6.163193000000001,35.01159999999999,850.6405555554278
2025-10-27 07:36:00,76.12847,1.5335640000000001,0.9852047896888841,6.473847,5.526623,51.50460000000001,850.6405555554278
2025-10-27 07:39:00,91.63773,1.2442129999999993,1.113042480167167,6.589587999999999,6.336805000000001,62.5,850.6405555554278
2025-10-27 07:42:00,61.66088,0.20254700000000003,0.891205426180779,3.5224540000000006,5.729165999999999,51.79400000000001,850.6405555554278
2025-10-27 07:57:00,78.15394,2.6041670000000003,1.0962526245046416,7.631252000000001,5.3530050000000005,58.738500000000016,850.6405555554278
2025-10-27 08:00:00,97.82986,1.649305,1.1853590000841587,7.168284,6.336809000000001,65.39350000000002,850.6405555554278
2025-10-27 08:03:00,99.88426,1.273148,0.9414997714956388,5.808332999999999,5.208334999999999,59.027799999999985,850.6405555554278
2025-10-27 08:06:00,61.66088,0.08680599999999927,0.8728257651430364,2.3939819999999994,5.5555520000000005,43.11340000000001,850.6405555554278
2025-10-27 08:24:00,68.86574,1.765046,1.1530438052533412,7.255088000000001,6.192132000000001,52.37270000000001,850.6405555554278
2025-10-27 08:27:00,76.12847,1.273148,1.0784161568015307,6.271293,5.902774999999999,60.18520000000001,850.6405555554278
2025-10-27 08:30:00,55.43981,0.3761579999999993,0.9191297505582905,4.1300930000000005,5.58449,47.74310000000003,850.6405555554278
2025-10-27 08:51:00,55.43981,2.228009,1.0485967821126827,7.86273,6.018521000000001,38.48380000000003,850.6405555554278
2025-10-27 08:54:00,66.81134,1.6203699999999994,1.1551826916940837,7.139354999999999,6.307875,52.08340000000004,850.6405555554278
2025-10-27 08:57:00,57.49421,0.9548610000000002,1.0153023949256417,5.72153,5.844909,49.18979999999999,850.6405555554278
2025-10-27 09:18:00,41.98495,1.0127319999999997,0.9726099987473938,6.850003,6.770831,30.381899999999973,850.6405555554278
2025-10-27 09:21:00,64.23611,1.2442129999999993,1.1130478811798619,6.705323,6.45255,48.32179999999997,850.6405555554278
2025-10-27 09:24:00,61.66088,0.8101849999999997,0.9509620112777233,5.547917999999999,5.8449029999999995,48.03230000000002,850.6405555554278
2025-10-27 09:27:00,31.16319,0.26041700000000034,0.8544888967090226,3.898611999999999,5.642366,28.067099999999982,850.6405555554278
2025-10-27 09:57:00,41.98495,1.649305,0.9398817359574172,7.197222,6.018517000000001,28.93520000000001,850.6405555554278
2025-10-27 10:00:00,61.66088,1.1863419999999998,1.0549145198121639,6.618517,6.3657449999999995,44.849500000000035,850.6405555554278
2025-10-27 10:03:00,66.84028,1.1284720000000004,0.9808838923377498,5.953007,5.671295,50.05789999999999,850.6405555554278
2025-10-27 10:06:00,53.38542,0.6076389999999998,0.9027700910724064,5.027082000000001,5.700233000000001,43.402799999999985,850.6405555554278
2025-10-27 10:27:00,45.05209,1.5914349999999997,0.9856407032034196,7.110411999999999,6.076387,31.82869999999997,850.6405555554278
2025-10-27 10:30:00,64.23611,1.1284720000000004,1.0884122438342845,6.387037000000001,6.307874999999999,48.321800000000025,850.6405555554278
2025-10-27 10:33:00,71.46991,0.6944439999999998,0.9217629733749526,5.142824,5.64236,51.21530000000001,850.6405555554278
2025-10-27 10:36:00,66.84028,0.17361100000000018,0.9272431555583991,2.5386569999999997,5.092597,52.9513,850.6405555554278
2025-10-27 10:39:00,50.81019,0.23148199999999974,1.4896247337745105,0.5710649999999999,5.0636540000000005,41.95599999999999,850.6405555554278
2025-10-27 10:57:00,42.01389,1.4178249999999997,0.9416889516899662,6.763192,5.931717,30.381999999999977,850.6405555554278
2025-10-27 11:00:00,50.78125,1.0127319999999997,0.9726099987473938,6.242362000000001,6.163190000000001,36.16900000000001,850.6405555554278
2025-10-27 11:03:00,50.78125,0.8680560000000002,0.9283829031267953,5.692593,5.815977,36.45840000000001,850.6405555554278
2025-10-27 11:36:00,55.43981,0.7233800000000006,0.9391108041154987,5.576853,6.047452999999999,37.61580000000001,850.6405555554278
2025-10-27 11:39:00,50.78125,0.5497689999999995,0.9617912364683204,5.113891000000001,6.105322000000001,39.9306,850.6405555554278
2025-10-27 11:42:00,35.79282,0.3472219999999995,0.8380797439817689,4.477314999999999,5.787034000000001,31.24999999999997,850.6405555554278
2025-10-27 12:18:00,35.79282,1.1863420000000007,0.9741408906512256,6.7342580000000005,6.336806,26.620400000000018,850.6405555554278
2025-10-27 12:21:00,33.73843,1.070602,0.8900412324193798,6.300234,5.9606520000000005,25.17350000000002,850.6405555554278
2025-10-27 13:03:00,33.73843,1.2442130000000002,0.9474362981366681,6.965744000000001,6.423610999999999,25.173599999999965,850.6405555554278
2025-10-27 13:06:00,35.79282,1.157407,0.961406866416963,6.5895779999999995,6.221061,25.752300000000048,850.6405555554278
2025-10-27 13:09:00,31.13426,0.78125,0.8821765690396804,5.692588000000001,5.902778,25.752300000000048,850.6405555554278
2025-10-27 13:54:00,31.16319,1.157407,0.910861212679312,6.502774,6.047457,23.1481,850.6405555554278
2025-10-27 14:30:00,48.17709,2.8935189999999995,0.48610823073987663,7.428703,4.542824,31.25,850.6405555554278
2025-10-27 14:33:00,33.73843,0.78125,0.9730712042511231,6.213423,6.6261529999999995,28.356499999999983,850.6405555554278
2025-10-27 14:36:00,31.13426,0.8969909999999999,0.871635285415943,6.155553,6.105322,26.909699999999987,850.6405555554278
2025-10-27 15:15:00,33.73843,1.3310179999999994,0.9649972781221959,6.965743,6.307875,23.7269,850.6405555554278
2025-10-27 15:18:00,35.79282,1.157407,0.9614011613241742,6.705328,6.336801,25.17360000000002,850.6405555554278
2025-10-27 15:21:00,31.16319,0.9837959999999999,0.8827607793528727,6.097683,5.902777,24.884299999999996,850.6405555554278
2025-10-27 16:51:00,45.10995,0.6365740000000004,1.2026418016261826,5.142822000000001,6.5393479999999995,34.43290000000002,850.6405555554278
2025-10-27 16:54:00,33.73843,0.868055,0.9827700773242775,6.329168,6.568283,26.909699999999987,850.6405555554278
2025-10-27 17:30:00,33.70949,2.633102,0.6951273395050099,7.0814829999999995,4.513890999999999,23.4375,850.6405555554278
2025-10-27 23:06:00,99.85532,0.4340269999999995,1.3487784671388596,0.25277700000000003,2.8935180000000003,84.49079999999998,850.6405555554278
2025-10-28 06:42:00,41.98495,2.748843,0.8975360607392453,8.354628000000002,5.7581050000000005,27.199099999999987,850.6405555554278
2025-10-28 07:45:00,38.91782,1.4178240000000004,0.9613605606192102,6.936807000000001,6.134262999999999,27.488399999999984,850.6405555554278
2025-10-28 07:48:00,78.15394,1.6203700000000003,1.1920179003532294,7.284027000000001,6.510417,58.449100000000016,850.6405555554278
2025-10-28 07:51:00,84.89583,1.157407,1.0874508011221742,6.097687,5.960649999999999,63.078599999999994,850.6405555554278
2025-10-28 07:54:00,64.20718,0.23148199999999974,0.906802236577043,3.5513889999999995,5.642360000000001,55.2663,850.6405555554278
2025-10-28 07:57:00,35.79282,0.11574100000000076,1.1904394497072759,0.9472230000000001,5.295136,32.696799999999996,850.6405555554278
2025-10-28 08:06:00,97.82986,2.256945,1.028130886395963,7.168286,5.266201000000001,57.870400000000004,850.6405555554278
2025-10-28 08:09:00,99.88426,2.141203,0.9938497723956857,7.052543,5.2662,55.26620000000001,850.6405555554278
2025-10-28 08:12:00,89.03356,0.9837959999999999,0.9286955519297209,5.345373,5.237266999999999,53.24079999999999,850.6405555554278
2025-10-28 08:15:00,45.10995,0.11573999999999973,1.0727758026111678,2.017824,5.787033,39.0625,850.6405555554278
2025-10-28 08:39:00,71.46991,1.3310189999999995,1.001235430677314,5.9530080000000005,5.353009,57.29159999999999,850.6405555554278
2025-10-28 08:42:00,53.38542,0.4340280000000005,0.9031606990641534,4.361574000000001,5.555554,43.981400000000036,850.6405555554278
2025-10-28 09:03:00,35.79282,1.7361119999999994,0.9926530666738415,7.486579999999999,6.249998,28.067099999999982,850.6405555554278
2025-10-28 09:06:00,68.86574,1.5625,1.1134325421685112,6.850002999999999,6.047452999999999,52.66209999999998,850.6405555554278
2025-10-28 09:09:00,73.52431,1.0995369999999998,1.0142871494038717,5.721528,5.555551,58.738399999999984,850.6405555554278
2025-10-28 09:12:00,33.73843,0.20254700000000003,0.94228728550606,3.204167,5.613427000000001,31.25,850.6405555554278
2025-10-28 09:36:00,38.91782,1.851851,0.9838177606296215,7.515503999999999,6.105322999999999,28.356499999999983,850.6405555554278
2025-10-28 09:39:00,59.57755,1.4756939999999998,1.096682187253752,6.965739000000001,6.278935,43.113399999999984,850.6405555554278
2025-10-28 09:42:00,64.23611,1.1863419999999998,0.9906901509984742,6.126619,5.758107000000001,48.61109999999999,850.6405555554278
2025-10-28 10:00:00,55.41088,1.4467590000000001,0.9324476603830039,6.444903999999999,5.555555,41.08789999999999,850.6405555554278
2025-10-28 10:03:00,64.20718,1.3020830000000005,1.058145432667082,6.502779,6.0474559999999995,49.47909999999999,850.6405555554278
2025-10-28 10:06:00,48.20602,0.6944440000000007,0.9217629733749532,5.1717640000000005,5.6713,39.641200000000026,850.6405555554278
2025-10-28 10:24:00,78.18287,1.8229169999999995,1.068036688868816,6.618519999999999,5.353013000000001,61.92120000000003,850.6405555554278
2025-10-28 10:27:00,71.46991,0.8391200000000003,1.0190030989527812,5.461109,5.844909,62.5,850.6405555554278
2025-10-28 10:57:00,35.76389,2.0254630000000002,0.8012424959094137,7.312964000000001,5.497681,27.488399999999956,850.6405555554278
2025-10-28 11:00:00,33.73843,1.5914350000000006,0.942342953597424,7.370834000000001,6.278939,24.594899999999996,850.6405555554278
2025-10-28 11:03:00,48.20602,1.4178239999999995,1.0367774060829145,6.965744,6.27893,31.828699999999998,850.6405555554278
2025-10-28 11:06:00,45.10995,1.157407,0.9614068664169619,6.271299000000001,5.902781999999999,34.14350000000002,850.6405555554278
2025-10-28 11:39:00,45.10995,1.5046289999999996,0.9538968018297727,7.052548,6.105328999999999,29.80329999999998,850.6405555554278
2025-10-28 11:42:00,48.20602,1.157407,0.994007360214709,6.560642999999999,6.249996,30.67130000000003,850.6405555554278
2025-10-28 11:45:00,38.88889,1.0127310000000005,0.9425569288348382,6.068749,5.931718,31.25,850.6405555554278
2025-10-28 12:24:00,31.13426,1.157407,0.94478676472405,6.792128,6.394671,24.594899999999996,850.6405555554278
2025-10-28 13:54:00,33.73843,0.5787040000000001,0.9393186163640272,5.576853000000001,6.423609,28.356400000000008,850.6405555554278
2025-10-30 08:24:00,78.125,2.314814,0.9143561802823164,6.676387000000001,4.600693000000001,59.027799999999985,850.6405555554278
2025-10-30 08:27:00,89.03356,1.3888889999999998,1.0067393131716558,5.981947000000001,5.295138,63.946799999999996,850.6405555554278
2025-10-30 08:30:00,68.89468,0.26041699999999945,0.9187139702193311,3.493518999999999,5.468755000000001,60.76389999999998,850.6405555554278
2025-10-30 08:33:00,45.10995,0.11574099999999987,1.1904396504826464,0.7157410000000004,5.063655,39.64119999999997,850.6405555554278
2025-10-30 08:48:00,68.86574,2.054398,1.0746881192446105,7.515512999999999,5.9317150000000005,50.057799999999986,850.6405555554278
2025-10-30 08:51:00,84.89583,1.3310180000000003,1.1529015369247615,6.5317169999999996,6.192129,63.367999999999995,850.6405555554278
2025-10-30 08:54:00,80.7581,0.6944440000000007,1.0165175850979025,4.911342000000001,5.642358,67.41899999999998,850.6405555554278
2025-10-30 08:57:00,48.20602,0.08680600000000016,0.913490312205017,2.133565,5.497686,41.087999999999994,850.6405555554278
2025-10-30 09:18:00,64.23611,1.7939810000000005,1.1434445178649977,7.197224000000001,6.076393,52.08329999999998,850.6405555554278
2025-10-30 09:21:00,71.46991,1.3020839999999998,1.041257784577073,6.155554,5.6713,55.55550000000002,850.6405555554278
2025-10-30 09:24:00,45.13889,0.49189799999999995,0.9085370138171779,4.737731999999999,5.758106000000001,39.0625,850.6405555554278
2025-10-30 09:33:00,35.79282,1.3310180000000003,0.8887919398199294,6.213428,5.43981,32.69669999999999,850.6405555554278
2025-10-30 09:36:00,45.13889,1.475695,0.9224147277164637,6.56065,5.613425,32.407400000000024,850.6405555554278
2025-10-30 09:39:00,33.73843,0.868055,0.8718729137548533,5.750458999999999,5.7581039999999994,29.224499999999978,850.6405555554278
2025-10-30 09:57:00,50.78125,1.7361110000000002,0.9694484236583569,7.312963000000001,6.047452,34.14350000000002,850.6405555554278
2025-10-30 10:00:00,73.52431,1.3310180000000003,1.1041373577490081,6.792127,6.3657390000000005,56.71300000000002,850.6405555554278
2025-10-30 10:03:00,78.18287,0.9837960000000008,1.0302976534237376,5.634722,5.729166,63.94679999999997,850.6405555554278
2025-10-30 10:06:00,45.10995,0.20254700000000003,0.8985577858439068,3.4067130000000008,5.6423559999999995,41.087999999999994,850.6405555554278
2025-10-30 10:21:00,35.76389,5.179402,,7.341902000000001,1.9675900000000013,25.75229999999999,850.6405555554278
2025-10-30 10:24:00,89.03356,1.6203709999999996,1.155183090547351,6.705323000000001,5.873842,72.91669999999999,850.6405555554278
2025-10-30 10:27:00,76.12847,0.6944439999999998,1.0621568449054692,5.056018000000001,5.902774000000001,67.12970000000001,850.6405555554278
2025-10-30 10:30:00,31.13426,0.14467500000000033,0.8527043899815935,2.799073,5.266203,28.935100000000034,850.6405555554278
2025-10-30 10:57:00,53.35648,1.273148,1.0784161568015307,6.792133000000001,6.423615,38.19449999999998,850.6405555554278
2025-10-30 11:00:00,55.43981,0.9837959999999999,1.001972750486519,6.184487,6.221061,37.905100000000004,850.6405555554278
2025-10-30 11:03:00,45.13889,0.5208339999999998,0.8985006905787699,4.998152,5.902778,36.45829999999998,850.6405555554278
2025-10-30 11:27:00,61.60301,1.4178249999999997,1.2402951434505027,6.705323000000001,6.365738,49.18990000000002,850.6405555554278
2025-10-30 11:30:00,42.01389,1.0127309999999996,1.087113589343492,6.821064000000001,6.973383,33.85419999999999,850.6405555554278
2025-10-30 11:33:00,38.91782,1.2442129999999993,0.9474424054649238,6.560645,6.018522000000001,30.9606,850.6405555554278
2025-10-30 12:00:00,38.91782,1.0416670000000003,1.059849331137452,6.907874,6.944447,30.382000000000005,850.6405555554278
2025-10-30 12:03:00,38.91782,1.2442130000000002,1.0327725079437513,7.05255,6.655097,30.382000000000005,850.6405555554278
2025-10-30 12:06:00,33.73843,1.2442129999999993,0.9115359234372639,6.473845,5.873842,29.224499999999978,850.6405555554278
2025-10-30 12:45:00,33.70949,1.4467590000000001,1.1201045910325118,6.907869,6.307869999999999,28.935100000000034,850.6405555554278
2025-10-30 13:33:00,38.88889,1.5914349999999997,0.9642244611327773,7.226159000000001,6.163194,26.331000000000017,850.6405555554278
2025-10-30 13:36:00,35.79282,1.2442129999999993,0.9993178913316768,6.878939999999999,6.4236070000000005,27.199099999999987,850.6405555554278
2025-10-30 13:39:00,38.91782,1.1284719999999995,0.8984771546797563,6.1266240000000005,5.700232,30.67139999999995,850.6405555554278
2025-10-30 14:12:00,33.73843,1.2152780000000005,0.9698722205349339,6.994674,6.539355999999999,24.884299999999996,850.6405555554278
2025-10-30 14:54:00,41.98495,1.9965279999999996,0.7935228411128917,7.370833,5.5844949999999995,27.777800000000013,850.6405555554278
2025-10-31 07:42:00,61.63194,1.649305,1.2576770107784787,7.544442,6.828707,48.900499999999994,850.6405555554278
2025-10-31 07:45:00,78.15394,1.3020830000000005,1.13970994671475,6.676392,6.3657390000000005,56.13419999999999,850.6405555554278
2025-10-31 07:48:00,80.7581,0.868055,1.0092810797401042,5.432172,5.729167,59.89590000000001,850.6405555554278
2025-10-31 07:51:00,42.01389,0.11573999999999973,1.0846834298404877,1.4969900000000003,5.324077000000001,35.59030000000001,850.6405555554278
2025-10-31 08:00:00,31.16319,0.17361100000000018,0.7631145952008102,3.9275470000000006,5.815969999999999,27.777799999999985,850.6405555554278
2025-10-31 08:15:00,55.41088,3.0960650000000003,,7.081485,3.90625,34.722200000000015,850.6405555554278
2025-10-31 08:18:00,66.81134,0.8391200000000003,1.1785401035759864,6.2134279999999995,6.973378,53.819500000000005,850.6405555554278
2025-10-31 08:21:00,61.66088,0.9548609999999993,1.0699719786619348,5.981942999999999,6.221062,51.50460000000001,850.6405555554278
2025-10-31 08:24:00,35.79282,0.4050920000000007,0.9076735971233938,4.361574000000001,5.671295999999999,31.5394,850.6405555554278
2025-10-31 08:48:00,48.17709,1.5046289999999996,1.0143149312132818,6.936806000000001,6.076387,32.69670000000002,850.6405555554278
2025-10-31 08:51:00,57.46528,1.1284720000000004,1.0584790518566405,6.589582,6.4525500000000005,41.66669999999999,850.6405555554278
2025-10-31 08:54:00,59.60648,0.8680560000000002,0.9693541419765679,5.692597000000001,5.902781,43.40269999999998,850.6405555554278
2025-10-31 08:57:00,42.01389,0.2604160000000002,0.8868047392974878,3.6092589999999998,5.468749999999999,34.14349999999999,850.6405555554278
2025-10-31 09:21:00,57.49421,1.4756939999999998,1.0601214526168474,6.965743000000001,6.221069,39.930499999999995,850.6405555554278
2025-10-31 09:24:00,61.66088,1.1863420000000007,1.0231746489054165,6.4159679999999994,6.105325999999999,45.428200000000004,850.6405555554278
2025-10-31 09:27:00,48.20602,0.7523150000000003,0.918349711628385,5.518979,5.873843999999999,39.6412,850.6405555554278
2025-10-31 09:51:00,57.46528,1.6782409999999999,0.9726761183395545,7.110411999999999,5.931711000000001,39.0625,850.6405555554278
2025-10-31 09:54:00,66.84028,1.3020829999999997,1.074828207616975,6.647457999999999,6.221065,45.717600000000004,850.6405555554278
2025-10-31 09:57:00,71.46991,1.1863419999999998,0.9741408906512241,6.0398130000000005,5.642360999999999,49.76849999999999,850.6405555554278
2025-10-31 10:00:00,35.79282,0.1736109999999993,0.8570857260955422,3.3777779999999993,5.642362,32.4075,850.6405555554278
2025-10-31 10:18:00,55.43981,1.2152779999999996,1.0199426216203413,6.415977999999999,6.0474499999999995,40.509299999999996,850.6405555554278
2025-10-31 10:21:00,57.49421,1.0995369999999998,0.9833773346589394,6.097683,5.873846,41.37730000000002,850.6405555554278
2025-10-31 10:24:00,38.91782,0.49189799999999995,0.8351140076507192,4.853472999999999,5.6713,32.696799999999996,850.6405555554278
2025-10-31 10:48:00,35.79282,1.5335650000000003,1.0054891126457215,6.878932000000001,5.960647000000001,28.06710000000001,850.6405555554278
2025-10-31 10:51:00,45.13889,1.2442129999999993,1.0327725079437506,6.821068,6.423615000000001,33.85409999999999,850.6405555554278
2025-10-31 10:54:00,53.38542,0.8680560000000002,0.9283781174541617,5.8372720000000005,5.960646,36.74770000000001,850.6405555554278
2025-10-31 10:57:00,45.10995,0.4629639999999995,0.906578138826559,4.737731999999999,5.844908,35.30090000000001,850.6405555554278
2025-10-31 11:27:00,38.88889,1.6203710000000004,0.8830270328173953,6.936807,5.729165999999999,28.93519999999998,850.6405555554278
2025-10-31 11:30:00,31.16319,1.0995369999999998,0.9517405629219988,6.763197999999999,6.4814810000000005,25.462999999999965,850.6405555554278
2025-10-31 11:33:00,33.73843,0.9259259999999996,0.9297387764995947,6.3002329999999995,6.307867,24.59480000000002,850.6405555554278
2025-10-31 11:36:00,35.79282,1.070602,0.8220318500863361,6.068753,5.613431,25.75230000000002,850.6405555554278
2025-10-31 12:12:00,38.91782,1.1284720000000004,0.9648261283318117,6.647457,6.336804999999999,27.488400000000013,850.6405555554278
2025-10-31 12:15:00,45.10995,1.0416670000000003,0.90943206952642,6.155553,5.902776,30.092599999999976,850.6405555554278
2025-10-31 12:18:00,33.73843,0.5787040000000001,0.8495288921305181,5.084953,5.700228999999999,28.356499999999983,850.6405555554278
2025-10-31 12:45:00,45.10995,1.2442129999999993,0.9822732111786504,6.849997999999999,6.3657449999999995,29.513900000000007,850.6405555554278
2025-10-31 12:48:00,48.20602,1.0416669999999995,0.9252358599510385,6.155557999999999,5.931711000000001,33.27550000000002,850.6405555554278
2025-10-31 12:51:00,33.73843,0.5208339999999998,0.8225306176504293,5.142828,5.8449040000000005,27.199000000000012,850.6405555554278
2025-10-31 13:30:00,48.17709,1.4467599999999994,0.9919582456363033,7.110417999999999,6.307868000000001,32.117999999999995,850.6405555554278
2025-10-31 13:33:00,61.66088,1.186343,1.070524940552354,6.589583,6.365740000000001,43.98150000000001,850.6405555554278
2025-10-31 13:36:00,55.41088,0.7233799999999997,0.9513891132179211,5.287503,5.787033000000001,44.27089999999998,850.6405555554278
2025-10-31 14:00:00,38.91782,1.3888890000000007,0.9693389789345269,7.023612,6.278933,27.777799999999985,850.6405555554278
2025-10-31 14:03:00,53.38542,1.2152779999999996,1.0199482823902577,6.647453,6.278935,37.3263,850.6405555554278
2025-10-31 14:06:00,57.55208,1.0416670000000003,0.9252412887825767,5.981943,5.758105999999999,40.50919999999999,850.6405555554278
2025-10-31 14:09:00,35.8507,0.3761570000000001,0.8916454541453825,4.3326389999999995,5.7002299999999995,31.828699999999998,850.6405555554278
2025-10-31 14:30:00,31.13426,1.5335650000000003,0.7255670442070756,6.907872,5.6423570000000005,23.726799999999997,850.6405555554278
2025-10-31 14:33:00,48.17709,2.1122680000000003,0.8598147658294475,7.486572000000001,5.613424,31.828699999999998,850.6405555554278
2025-10-31 14:36:00,45.10995,0.9548609999999993,1.001339377080959,6.387038,6.481477,35.011600000000016,850.6405555554278
2025-10-31 14:39:00,42.01389,0.9548609999999993,0.8845729698609558,5.866208,5.729167,34.14349999999999,850.6405555554278
2025-10-31 15:09:00,50.75231,2.7777770000000004,0.4698429890764817,7.486577,4.7164399999999995,32.98609999999999,850.6405555554278
2025-10-31 15:12:00,35.79282,0.78125,0.9981291887230754,6.271298,6.741897999999999,28.64580000000001,850.6405555554278
2025-10-31 15:15:00,31.16319,0.8969909999999999,0.871635285415943,5.9530080000000005,5.902777,27.777799999999985,850.6405555554278
2025-10-31 15:45:00,31.13426,1.3020830000000005,0.9348901001713242,6.878932000000001,6.221068999999999,23.72690000000003,850.6405555554278
2025-10-31 15:48:00,38.91782,1.186343,0.887861637295932,6.647453,6.105320000000001,27.198999999999984,850.6405555554278
2025-10-31 15:51:00,45.10995,1.070602,0.8394352867588007,6.097688,5.671295999999999,30.381999999999977,850.6405555554278
2025-10-31 16:24:00,31.16319,1.446758,0.8470918929856626,6.965737,5.960649,21.990700000000032,850.6405555554278
2025-10-31 16:27:00,33.73843,1.0127319999999997,0.9118075373836447,6.329167999999999,6.134256000000001,23.43749999999997,850.6405555554278
2025-11-03 07:42:00,84.83796,1.6203700000000003,1.0583009808116433,6.5317169999999996,5.555557,67.70830000000001,850.6405555554278
2025-11-03 07:45:00,86.97917,0.8680559999999993,1.0353688019544263,5.084958,5.439812,72.62729999999999,850.6405555554278
2025-11-03 07:48:00,42.01389,0.08680599999999927,0.9935446099004422,1.8152779999999993,5.584492000000001,38.19450000000003,850.6405555554278
2025-11-03 08:03:00,61.63194,1.765047,1.0025854855810377,7.197222,5.931715,44.56020000000001,850.6405555554278
2025-11-03 08:06:00,99.88426,1.5046300000000006,1.1085146842679825,6.502777,5.787037,68.8657,850.6405555554278
2025-11-03 08:09:00,91.63773,0.7233790000000004,1.0350354805993276,4.882412,5.584492999999999,78.9931,850.6405555554278
2025-11-03 08:12:00,59.60648,0.11574100000000076,1.0127340265335367,1.931018,5.410875999999999,54.3982,850.6405555554278
2025-11-03 08:27:00,78.15394,1.9386579999999993,1.1530894276666162,7.197227999999999,5.87384,63.36810000000003,850.6405555554278
2025-11-03 08:30:00,99.88426,1.2442129999999993,1.0327725079437506,5.808336,5.410883,77.2569,850.6405555554278
2025-11-03 08:33:00,82.8125,0.28935200000000005,0.9681034466420372,3.2909729999999993,5.295134,74.65270000000004,850.6405555554278
2025-11-03 08:36:00,45.13889,0.14467599999999958,1.3076877755710445,0.8025459999999995,5.3530120000000005,39.641200000000026,850.6405555554278
2025-11-03 08:48:00,33.73843,1.0127309999999996,1.073239795636208,6.705323,6.828702000000001,28.356499999999983,850.6405555554278
2025-11-03 08:51:00,99.88426,2.2858790000000004,1.1745830503713997,7.110422,5.324072999999999,78.7037,850.6405555554278
2025-11-03 08:54:00,99.88426,1.6203709999999996,0.9745434559754734,5.808332,4.716431000000001,79.86119999999997,850.6405555554278
2025-11-03 08:57:00,68.86574,0.14467599999999958,0.9975242914895845,2.017824,5.121530000000001,64.81479999999999,850.6405555554278
2025-11-03 09:00:00,45.13889,0.08680599999999927,1.0832041104129024,0.9182869999999994,5.15046,40.219899999999996,850.6405555554278
2025-11-03 09:12:00,53.38542,1.7361110000000002,0.9694484236583581,7.139352,5.8738410000000005,37.905100000000004,850.6405555554278
2025-11-03 09:15:00,93.66319,1.3599539999999992,1.1168668155333017,6.271296,5.815972,80.72920000000002,850.6405555554278
2025-11-03 09:18:00,99.88426,0.8101859999999999,1.0024325186614067,4.824536000000001,5.23727,81.59719999999999,850.6405555554278
2025-11-03 09:21:00,73.55324,0.11574099999999987,1.048865639804647,1.4101860000000004,5.063655,67.70829999999998,850.6405555554278
2025-11-03 09:24:00,53.38542,0.11574099999999987,1.1613046350459029,0.7157409999999995,4.9189799999999995,46.5856,850.6405555554278
2025-11-03 09:36:00,59.51968,4.224537,,7.544442,3.1539350000000006,43.11340000000001,850.6405555554278
2025-11-03 09:39:00,99.94213,1.5625,1.1502634143636223,6.502782,5.758101999999999,77.5463,850.6405555554278
2025-11-03 09:42:00,99.88426,1.0706019999999992,0.9225897379180571,5.229625999999999,4.947914,74.07409999999999,850.6405555554278
2025-11-03 09:45:00,73.52431,0.11574099999999987,1.012735489931135,1.26551,4.745375,67.99770000000001,850.6405555554278
2025-11-03 09:48:00,45.13889,0.23148199999999974,1.3834313119721255,0.7446759999999992,4.774305999999999,39.93050000000002,850.6405555554278
2025-11-03 10:00:00,31.13426,1.5046299999999997,0.744261777188755,6.589582000000001,5.3819420000000004,23.4375,850.6405555554278
2025-11-03 10:06:00,73.49537,1.880788,1.0881755930201455,6.994673,5.671295000000001,57.87039999999999,850.6405555554278
2025-11-03 10:09:00,86.95023,1.2152779999999996,1.0682358799734153,5.866208,5.584490000000001,71.1806,850.6405555554278
2025-11-03 10:12:00,57.49421,0.23148199999999974,0.9220577714910967,3.406713,5.555555999999999,50.925899999999984,850.6405555554278
2025-11-03 10:33:00,76.09954,2.5752319999999997,0.98291195476331,7.312963000000001,4.976851000000001,61.6319,850.6405555554278
2025-11-03 10:36:00,82.87037,1.5625,1.1134325421685112,6.502782999999999,5.700232999999999,68.28710000000001,850.6405555554278
2025-11-03 10:39:00,64.23611,0.49189799999999995,0.9792826970103172,4.4194450000000005,5.64236,57.870300000000015,850.6405555554278
2025-11-03 11:00:00,31.13426,3.0671299999999997,,7.602313,4.5138929999999995,24.016200000000026,850.6405555554278
2025-11-03 11:03:00,68.86574,1.938657,1.0849567525005965,7.255097999999999,5.844911,52.662000000000006,850.6405555554278
2025-11-03 11:06:00,84.92477,1.4178239999999995,1.090448858536557,6.358103,5.758099,70.89129999999997,850.6405555554278
2025-11-03 11:09:00,61.66088,0.4050919999999998,0.9635884822623939,4.072222,5.5555509999999995,56.71300000000002,850.6405555554278
2025-11-03 11:33:00,48.20602,1.6203700000000003,0.9525029722285854,7.197216999999999,6.076387,33.56480000000002,850.6405555554278
2025-11-03 11:36:00,76.09954,1.5625,1.1502634143636234,6.850002999999999,6.105323,57.87039999999999,850.6405555554278
2025-11-03 11:39:00,84.89583,1.157407,1.0100098151872225,5.779398,5.497681,65.39349999999999,850.6405555554278
2025-11-03 11:42:00,48.23495,0.14467599999999958,0.9781393410050702,2.307176,5.324072000000001,42.24539999999996,850.6405555554278
2025-11-03 12:00:00,78.15394,1.8229169999999995,1.0901749418746571,6.878938,5.642361,59.60650000000001,850.6405555554278
2025-11-03 12:03:00,99.88426,1.3888889999999998,1.06075861470284,6.039818,5.439818999999999,72.91670000000002,850.6405555554278
2025-11-03 12:06:00,64.23611,0.14467599999999958,0.9390461020188863,2.596528,5.439812,57.870300000000015,850.6405555554278
2025-11-03 12:33:00,45.10995,1.7939809999999996,0.9648146605504571,7.312957999999999,5.960647,33.564899999999966,850.6405555554278
2025-11-03 12:36:00,78.15394,1.649305,1.089288261678533,6.849998000000001,5.873843000000001,60.763799999999975,850.6405555554278
2025-11-03 12:39:00,86.97917,1.070601,1.0005177791539022,5.490048,5.353007,74.94219999999999,850.6405555554278
2025-11-03 12:42:00,38.91782,0.14467500000000033,1.210762252826884,1.323379,5.410882999999999,34.43290000000002,850.6405555554278
2025-11-03 13:03:00,31.13426,1.9965279999999996,0.49003153506001146,7.341892999999999,5.381945,21.990700000000004,850.6405555554278
2025-11-03 13:09:00,59.57755,1.475695,1.041434112182291,6.705328,5.931713,45.13890000000001,850.6405555554278
2025-11-03 13:12:00,64.23611,1.0995369999999998,0.9833719326712013,6.155558,5.931711000000001,49.76850000000002,850.6405555554278
2025-11-03 13:15:00,33.73843,0.31828699999999976,0.8904789819705158,4.101156999999999,5.700236,30.381899999999973,850.6405555554278
2025-11-03 13:39:00,50.78125,1.7071759999999996,1.0272247088277666,7.023608,5.873842,34.14350000000002,850.6405555554278
2025-11-03 13:42:00,61.66088,1.851851,1.0321000724461553,7.197222999999999,5.844911999999999,48.032399999999996,850.6405555554278
2025-11-03 13:45:00,78.15394,1.4467590000000001,1.0847802726864404,6.358098,5.700229,63.0787,850.6405555554278
2025-11-03 13:48:00,57.49421,0.4629620000000001,0.9560403557784348,4.361574000000001,5.613426,50.926000000000016,850.6405555554278
2025-11-03 14:09:00,86.95023,1.7939809999999996,1.2038535669816293,6.965737999999999,5.931717000000001,68.5764,850.6405555554278
2025-11-03 14:12:00,99.94213,1.4467589999999992,1.0484872712681166,6.068752999999999,5.353014000000001,76.3889,850.6405555554278
2025-11-03 14:15:00,64.20718,0.2025459999999999,1.0208571737449468,2.7701390000000004,5.497682,59.60649999999998,850.6405555554278
2025-11-03 14:33:00,35.79282,1.0995369999999998,0.998917349758346,6.850002999999999,6.655096,27.488500000000016,850.6405555554278
2025-11-03 14:36:00,84.92477,1.8807869999999998,1.1541479768434657,6.936808,5.700231,67.41900000000001,850.6405555554278
2025-11-03 14:39:00,95.77546,1.1863419999999998,1.0705244736535877,5.779392999999999,5.5555509999999995,72.91659999999999,850.6405555554278
2025-11-03 14:42:00,57.49421,0.17361100000000018,1.0093915556632191,2.683333,5.584487,50.92599999999999,850.6405555554278
2025-11-03 15:03:00,35.79282,0.868055,1.232058775208527,5.953008,6.7708330000000005,29.51389999999998,850.6405555554278
2025-11-03 15:06:00,64.20718,1.851851,1.0781270459694525,7.139353,5.844911999999999,49.76850000000002,850.6405555554278
2025-11-03 15:09:00,71.46991,1.1863420000000007,1.0705244736535884,6.126618000000001,5.902776,53.530100000000004,850.6405555554278
2025-11-03 15:12:00,45.13889,0.46296300000000024,0.91656635864019,4.5351859999999995,5.671301,38.4838,850.6405555554278
2025-11-03 15:30:00,84.92477,1.7361110000000002,1.0374894870694216,6.473847999999999,5.295137,63.657399999999996,850.6405555554278
2025-11-03 15:33:00,80.7581,0.78125,1.0105242088636062,4.853471999999999,5.353008,70.31249999999997,850.6405555554278
2025-11-03 15:36:00,38.94676,0.14467599999999958,1.247335279537489,0.9761569999999997,5.237267,34.14350000000002,850.6405555554278
2025-11-03 15:54:00,31.13426,2.8935179999999994,,7.631252999999999,4.658565,24.30559999999997,850.6405555554278
2025-11-03 15:57:00,59.60648,1.851851,1.0321000724461553,7.139353,5.787042,43.692200000000014,850.6405555554278
