Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-03 16:00:00,82.8125,1.4467589999999992,1.0299441341841569,6.213422999999999,5.468754,65.97219999999999,850.6405555554278
2025-11-03 16:03:00,50.81019,0.2893509999999999,0.9518992895986567,3.696065000000001,5.6423570000000005,44.84949999999998,850.6405555554278
2025-11-03 16:30:00,55.43981,1.7361110000000002,1.0374970681018638,7.052543999999999,5.873843,39.930499999999995,850.6405555554278
2025-11-03 16:33:00,57.49421,1.273148,1.0287453685159178,6.415973999999999,5.9606460000000006,42.53469999999999,850.6405555554278
2025-11-03 16:36:00,33.73843,0.6365739999999995,0.9097997478814513,5.142824,5.7581,30.09250000000003,850.6405555554278
2025-11-03 17:03:00,42.01389,1.9965270000000004,0.8919285742426744,7.399768,5.7002310000000005,30.381899999999973,850.6405555554278
2025-11-03 17:06:00,45.10995,1.5624989999999999,1.0364316404186236,7.226154,6.307874999999999,32.11810000000003,850.6405555554278
2025-11-03 17:09:00,45.10995,1.2442129999999993,0.9649742408160971,6.705329999999999,6.192127000000001,31.828700000000026,850.6405555554278
2025-11-04 10:36:00,59.60648,0.7523150000000003,0.9686397667692326,5.374301999999999,5.844906999999999,50.05789999999999,850.6405555554278
2025-11-04 10:39:00,41.98495,0.31828700000000065,0.8556948463624012,4.187964000000001,5.6713,38.48370000000003,850.6405555554278
2025-11-04 10:54:00,35.79282,0.4050929999999999,0.8791669671741025,4.708797000000001,5.931714,32.696800000000025,850.6405555554278
2025-11-04 11:21:00,42.01389,0.8969909999999999,0.871635285415943,5.981943000000001,5.931712000000001,28.06710000000001,850.6405555554278
2025-11-04 11:24:00,80.7581,0.3182879999999999,0.8380958771799523,4.043289,5.468751,61.3425,850.6405555554278
2025-11-04 11:27:00,84.89583,0.5208330000000005,1.0813277434849409,4.4194439999999995,5.844906999999999,70.8913,850.6405555554278
2025-11-04 11:30:00,59.57755,0.3761570000000001,0.9820037475473284,4.043287,5.7002299999999995,54.6875,850.6405555554278
2025-11-04 11:54:00,45.05209,2.054398,0.8089617995832962,7.110411999999999,5.266204,30.671299999999974,850.6405555554278
2025-11-04 11:57:00,45.10995,2.6620369999999998,0.8265013918356386,7.631254,5.092597,31.249900000000025,850.6405555554278
2025-11-04 12:00:00,55.43981,2.256945,0.8988892828079843,7.168284,5.150459,41.66669999999999,850.6405555554278
2025-11-04 12:03:00,38.91782,1.6203690000000002,0.7799686391054662,6.068748000000001,4.745369,34.72219999999999,850.6405555554278
2025-11-04 12:24:00,59.57755,1.4756939999999998,1.1497229501467405,7.226153,6.626159,43.402799999999985,850.6405555554278
2025-11-04 12:27:00,61.63194,1.1574080000000002,1.1321093017038064,6.589584,6.539356,48.90039999999999,850.6405555554278
2025-11-04 12:30:00,48.17709,0.7233789999999996,0.9756914051280395,5.316433,5.873844,39.930499999999995,850.6405555554278
2025-11-04 12:54:00,31.13426,1.2152770000000004,0.9527255295508901,7.139348,6.6550910000000005,22.858799999999974,850.6405555554278
2025-11-04 12:57:00,48.20602,1.475695,1.078528475274765,7.2840300000000004,6.568285,34.72219999999999,850.6405555554278
2025-11-04 13:00:00,45.10995,1.2152779999999996,0.9867790169950724,6.58958,6.1631920000000004,34.14350000000002,850.6405555554278
2025-11-04 13:33:00,45.10995,1.7361109999999993,0.9694565439527534,7.341892999999999,6.076392,30.3819,850.6405555554278
2025-11-04 13:36:00,48.17709,1.2442130000000002,1.0654180664365902,6.821064000000001,6.481481,36.16890000000001,850.6405555554278
2025-11-04 13:39:00,50.78125,1.2442130000000002,0.9474362981366691,6.184494,5.642361,36.74769999999998,850.6405555554278
2025-11-04 13:42:00,38.91782,0.6655090000000001,0.892089227838822,5.027082999999999,5.526619999999999,31.53929999999997,850.6405555554278
2025-11-04 14:03:00,41.98495,1.3888889999999998,0.9881868484778925,7.197227999999999,6.481478999999999,29.513799999999975,850.6405555554278
2025-11-04 14:06:00,71.46991,1.5914350000000006,1.1802000261581096,7.081478000000001,6.336803,55.5556,850.6405555554278
2025-11-04 14:09:00,80.7581,1.475695,1.022460576307889,6.271293999999999,5.468749000000001,63.0787,850.6405555554278
2025-11-04 14:12:00,50.78125,0.28935200000000005,0.9355977903799102,3.725001,5.613422,43.69209999999998,850.6405555554278
2025-11-04 14:33:00,64.20718,2.054399,1.0491430381735418,7.457644,5.844905000000001,47.1644,850.6405555554278
2025-11-04 14:36:00,73.52431,1.4178240000000004,1.1078648700347562,6.618524,6.0474499999999995,57.002399999999994,850.6405555554278
2025-11-04 14:39:00,59.57755,0.7233790000000004,0.9877134137340228,5.200699,5.78704,52.08330000000004,850.6405555554278
2025-11-04 14:42:00,31.16319,0.2604160000000002,0.8626068136747037,3.7539359999999995,5.526623,28.64590000000001,850.6405555554278
2025-11-04 15:09:00,48.20602,1.157407,1.1321037342386042,6.676392999999999,6.626155999999999,41.66670000000002,850.6405555554278
2025-11-04 15:12:00,57.49421,1.3020830000000005,1.058145432667082,6.647454000000001,6.192131,41.955899999999986,850.6405555554278
2025-11-04 15:15:00,53.38542,1.0127310000000005,0.9576648477641765,5.750464,5.6423630000000005,41.66659999999999,850.6405555554278
2025-11-04 15:24:00,41.98495,2.430555,0.5704555447569579,6.068752999999999,3.6747680000000003,30.09250000000003,850.6405555554278
2025-11-04 15:45:00,41.98495,1.6782409999999999,0.9497829950372866,7.1682879999999995,5.960647000000001,30.092600000000033,850.6405555554278
2025-11-04 15:48:00,55.43981,1.359954,1.0486344222185124,6.618513999999999,6.0474499999999995,41.08789999999999,850.6405555554278
2025-11-04 15:51:00,45.10995,0.7523149999999994,0.9686397667692322,5.374302999999999,5.844908,37.615699999999975,850.6405555554278
2025-11-04 16:18:00,50.81019,1.4756939999999998,1.0601214526168485,7.139348,6.394674000000001,35.879699999999985,850.6405555554278
2025-11-04 16:21:00,48.20602,1.1284720000000004,0.9967454361195851,6.5606480000000005,6.307866000000001,31.828700000000026,850.6405555554278
2025-11-04 16:24:00,38.91782,0.7523150000000003,0.9436882992681853,5.5479140000000005,5.960648999999999,33.27539999999999,850.6405555554278
2025-11-04 16:51:00,53.38542,1.273148,1.0945950637458035,6.763192999999999,6.423614999999999,38.7731,850.6405555554278
2025-11-04 16:54:00,45.10995,1.070602,1.0305152950826013,6.387034,6.307872000000001,38.48389999999998,850.6405555554278
2025-11-05 01:09:00,99.85532,1.0416669999999995,1.5860995020838173,0.1370370000000003,1.3888890000000007,85.35879999999997,850.6405555554278
2025-11-05 07:42:00,55.41088,1.070602,0.8900412324193798,5.692593,5.353011,41.95600000000002,850.6405555554278
2025-11-05 07:45:00,35.79282,0.46296300000000024,0.9065780463210561,4.564120999999999,5.6713,30.671300000000002,850.6405555554278
2025-11-05 08:15:00,48.20602,1.5914359999999999,0.9199458736779936,7.052541999999999,5.931716,32.69669999999999,850.6405555554278
2025-11-05 08:18:00,71.44097,1.4756939999999998,1.132264002659439,6.878938,6.250004,53.8194,850.6405555554278
2025-11-05 08:21:00,73.52431,1.0416659999999993,1.0454793547700436,5.837273,5.844907000000001,57.87039999999999,850.6405555554278
2025-11-05 08:24:00,42.01389,0.2893509999999999,0.9109475496665486,3.8986110000000007,5.700227,34.72229999999996,850.6405555554278
2025-11-05 08:45:00,55.41088,1.8807870000000007,0.9932524854293636,7.226162,5.787035,39.3518,850.6405555554278
2025-11-05 08:48:00,71.46991,1.3020829999999997,1.1076235403344084,6.387037,6.018514000000001,55.55559999999997,850.6405555554278
2025-11-05 08:51:00,66.81134,0.6655090000000001,1.0090755840691428,4.882407,5.671297999999999,57.87040000000002,850.6405555554278
2025-11-05 08:54:00,33.73843,0.14467500000000033,1.016801951725622,2.307175,5.497681999999999,30.38190000000003,850.6405555554278
2025-11-05 09:12:00,53.35648,1.4467599999999994,0.9919649176291617,6.705321999999999,5.902782,36.74770000000001,850.6405555554278
2025-11-05 09:15:00,84.89583,1.475695,1.078528475274765,6.242367,5.526622,66.55099999999999,850.6405555554278
2025-11-05 09:18:00,80.7581,0.5497689999999995,0.9723187147968226,4.4483809999999995,5.4687529999999995,69.4444,850.6405555554278
2025-11-05 09:21:00,50.78125,0.14467600000000047,1.2655173000994147,0.8893519999999997,5.237265999999999,42.824100000000016,850.6405555554278
2025-11-05 09:48:00,50.81019,1.5914349999999997,1.0066216624188835,7.023607999999999,6.018522999999999,36.16889999999998,850.6405555554278
2025-11-05 09:51:00,55.43981,1.1284720000000004,0.9967508870052291,6.358097999999999,6.105325999999999,39.641200000000026,850.6405555554278
2025-11-05 09:54:00,50.81019,0.78125,0.9476330977005925,5.374308,5.7291680000000005,41.37729999999999,850.6405555554278
2025-11-05 10:18:00,48.17709,1.475695,0.9224147277164625,6.821066000000001,5.873841,33.56479999999999,850.6405555554278
2025-11-05 10:21:00,80.7581,1.1284720000000004,1.0279390010348892,6.068755,5.873843,56.712999999999994,850.6405555554278
2025-11-05 10:24:00,93.63426,0.6365740000000004,0.9673028376617188,4.593054000000001,5.353009999999999,66.55090000000001,850.6405555554278
2025-11-05 10:27:00,76.12847,0.11574099999999987,1.036858373256574,1.4969910000000004,5.092594000000001,65.10409999999999,850.6405555554278
2025-11-05 10:30:00,76.09954,0.2025459999999999,1.3192128904818772,0.48425900000000066,4.484957,67.12959999999998,850.6405555554278
2025-11-05 10:33:00,48.20602,0.28935200000000005,1.587923817824227,0.6868049999999997,5.121525999999999,41.087999999999994,850.6405555554278
2025-11-05 10:48:00,45.10995,1.5335640000000001,0.9645337602153183,7.0814770000000005,6.105322999999999,31.82880000000003,850.6405555554278
2025-11-05 10:51:00,66.81134,1.4756939999999998,1.132264002659439,6.821068,6.192134,50.05789999999999,850.6405555554278
2025-11-05 10:54:00,61.63194,0.9837959999999999,1.0442744349654924,5.692589,5.815973,52.37270000000001,850.6405555554278
2025-11-05 11:21:00,31.16319,1.359954,1.0310242176948445,7.110414,6.510420000000001,24.884199999999993,850.6405555554278
2025-11-05 11:24:00,71.44097,2.3726849999999997,0.9988655573620118,7.544439999999999,5.468755,53.530099999999976,850.6405555554278
2025-11-05 11:27:00,71.46991,1.5046299999999997,1.0528640163847833,6.38704,5.584490000000001,56.13419999999999,850.6405555554278
2025-11-05 11:30:00,35.79282,0.31828699999999976,0.9247469966779278,3.9275459999999995,5.642362,30.671299999999974,850.6405555554278
2025-11-05 11:54:00,64.23611,1.851851,1.1004061045890134,7.370833999999999,6.105322999999999,46.87500000000003,850.6405555554278
2025-11-05 11:57:00,68.89468,1.359953,1.0831708593258726,6.444904,5.931711,54.108900000000006,850.6405555554278
2025-11-05 12:00:00,41.98495,0.49189799999999995,0.887854007292345,4.650925999999999,5.6134260000000005,37.615700000000004,850.6405555554278
2025-11-05 12:12:00,48.20602,1.6203700000000003,0.974543100245477,6.387039,5.295139,39.641200000000026,850.6405555554278
2025-11-05 12:15:00,73.52431,1.6782409999999999,1.059334873514255,6.560649,5.497688,57.29170000000002,850.6405555554278
2025-11-05 12:18:00,50.81019,0.578703,0.9610873649203282,4.824536999999999,5.729166,41.087999999999994,850.6405555554278
2025-11-05 12:36:00,61.66088,1.6493060000000002,1.109083809374184,6.9078740000000005,5.960648000000001,50.05789999999999,850.6405555554278
2025-11-05 12:39:00,71.46991,1.3310190000000004,1.0364314899117353,6.387034,5.844905,55.844899999999996,850.6405555554278
2025-11-05 12:42:00,50.81019,0.49189800000000083,0.9593126139435643,4.419444000000001,5.584485999999999,43.402799999999985,850.6405555554278
2025-11-05 13:03:00,33.73843,3.385416,,7.978474000000001,4.542828,24.884299999999996,850.6405555554278
2025-11-05 13:06:00,59.57755,1.5046290000000004,1.1443512239848705,7.226158,6.568288999999999,43.402799999999985,850.6405555554278
2025-11-05 13:09:00,57.49421,1.1863419999999998,1.085973307571353,6.647459,6.452547000000001,43.40280000000001,850.6405555554278
2025-11-05 13:12:00,41.98495,0.78125,0.8954963926709814,5.461114000000001,5.700234000000001,35.87960000000004,850.6405555554278
2025-11-05 13:30:00,66.81134,2.054398,1.1238729405059782,7.139348,5.61343,54.6875,850.6405555554278
2025-11-05 13:33:00,73.52431,1.3888889999999998,1.1295117874667,6.705324000000001,6.221065,57.00230000000002,850.6405555554278
2025-11-05 13:36:00,68.86574,0.8680560000000002,0.9827706204670313,5.287504,5.526618,58.44909999999999,850.6405555554278
2025-11-05 13:54:00,45.05209,2.1701379999999997,0.9727549631625697,7.4287030000000005,5.584495,32.117999999999995,850.6405555554278
2025-11-05 13:57:00,89.03356,1.8229159999999993,1.2539408688147335,7.139353,6.134257,65.10409999999999,850.6405555554278
2025-11-05 14:00:00,99.88426,1.3310179999999994,1.0707001753374308,5.981942999999999,5.497685,68.86579999999998,850.6405555554278
2025-11-05 14:03:00,55.41088,0.14467600000000047,1.0677431711840057,2.133565,5.5555579999999996,48.03239999999997,850.6405555554278
2025-11-05 14:18:00,31.13426,1.4467589999999992,0.8907522752847752,7.341892999999999,6.394674000000001,23.7269,850.6405555554278
2025-11-05 14:21:00,78.18287,1.851852,1.1854624128875149,7.255097999999999,6.105326,57.58099999999999,850.6405555554278
2025-11-05 14:24:00,86.97917,1.3310180000000003,1.070700175337431,6.271298,5.787039999999999,65.68289999999999,850.6405555554278
2025-11-05 14:27:00,59.57755,0.34722200000000036,0.9539017598796784,4.072222999999999,5.758101999999999,53.24080000000001,850.6405555554278
2025-11-05 14:45:00,42.01389,1.157407,1.0258341553547459,6.994672999999999,6.741896,28.645899999999983,850.6405555554278
2025-11-05 14:48:00,76.09954,1.4756939999999998,1.1840139842969,6.850002999999999,6.307868999999999,58.159700000000015,850.6405555554278
2025-11-05 14:51:00,78.18287,1.157407,1.0100098151872225,5.924078,5.642361,60.474500000000006,850.6405555554278
2025-11-05 14:54:00,42.01389,0.28935200000000005,0.9519004094826938,3.7250010000000007,5.671292,37.61579999999998,850.6405555554278
2025-11-05 15:09:00,71.46991,1.5335649999999994,1.0642296387021235,6.618523,5.787038000000001,54.3981,850.6405555554278
2025-11-05 15:12:00,73.52431,1.0416659999999993,1.030982342696558,5.634722999999999,5.613427,60.474500000000006,850.6405555554278
2025-11-05 15:15:00,35.79282,0.2025459999999999,0.949509838585829,3.175231,5.613422,32.98600000000002,850.6405555554278
2025-11-05 15:30:00,35.79282,1.2152770000000004,1.083981793307788,6.849998000000001,6.597220999999999,29.513800000000003,850.6405555554278
2025-11-05 15:33:00,86.97917,2.1122690000000004,1.1671144135639027,7.3419039999999995,5.787035,63.36810000000003,850.6405555554278
2025-11-05 15:36:00,99.94213,1.649305,1.0486741405547841,6.300228000000001,5.266203000000001,72.33789999999999,850.6405555554278
2025-11-05 15:39:00,66.84028,0.28935200000000005,0.9681054006938369,3.5224539999999998,5.526622000000001,58.73849999999999,850.6405555554278
2025-11-05 15:57:00,55.41088,1.9965279999999996,1.00471247234491,7.399773,5.815975,39.0625,850.6405555554278
2025-11-05 16:00:00,91.6088,1.7939810000000005,1.1434373904389272,6.821068,5.700227,70.0232,850.6405555554278
2025-11-05 16:03:00,89.03356,0.9259250000000003,1.027437833143994,5.229628,5.439813,74.07409999999999,850.6405555554278
2025-11-05 16:06:00,45.10995,0.14467600000000047,1.180066987929027,1.4680559999999998,5.410878,39.06250000000003,850.6405555554278
2025-11-05 16:24:00,38.91782,1.6203690000000002,0.9745427445154192,7.312968,6.221069,30.092600000000004,850.6405555554278
2025-11-05 16:27:00,66.84028,1.5914359999999999,1.1436115694977196,7.023614,6.221068000000001,50.63659999999999,850.6405555554278
2025-11-05 16:30:00,64.23611,0.9837960000000008,1.0581323072744162,5.895134,6.047457999999999,51.79400000000001,850.6405555554278
2025-11-05 16:33:00,35.79282,0.46296300000000024,0.8864487457203956,4.737731999999999,5.7870360000000005,32.11809999999997,850.6405555554278
2025-11-05 16:54:00,53.38542,1.765047,1.0025854855810377,7.255094,5.989586999999999,35.300899999999984,850.6405555554278
2025-11-05 16:57:00,57.49421,1.273148,1.1105933872518174,6.878938,6.56829,42.24539999999999,850.6405555554278
2025-11-05 17:00:00,59.60648,1.1284720000000004,1.0279443326162379,6.300228000000001,6.105326,45.428200000000004,850.6405555554278
2025-11-05 17:03:00,33.73843,0.4340280000000005,0.9128827822440198,4.4483809999999995,5.671295999999999,28.64580000000001,850.6405555554278
2025-11-05 17:27:00,42.01389,1.157407,1.0258341553547448,6.763198,6.510420999999999,28.06710000000001,850.6405555554278
2025-11-05 17:30:00,42.01389,1.1284719999999995,0.9808783772145848,6.502782999999999,6.221061,31.25,850.6405555554278
2025-11-06 08:33:00,57.46528,1.7361110000000002,0.9926527229147595,6.965744000000001,5.729163000000001,41.37729999999996,850.6405555554278
2025-11-06 08:36:00,73.52431,1.359953,1.0486340018572722,6.300228,5.729165,55.2662,850.6405555554278
2025-11-06 08:39:00,64.20718,0.7233789999999996,0.9756914051280395,5.0849530000000005,5.642364000000001,54.9768,850.6405555554278
2025-11-06 08:57:00,31.16319,0.7233789999999996,0.9142713293485343,5.663658,6.076389000000001,26.04169999999999,850.6405555554278
2025-11-06 09:00:00,66.81134,1.9965279999999996,1.12794885712717,7.370838,5.93171,48.61110000000002,850.6405555554278
2025-11-06 09:03:00,80.7581,1.273148,1.1576201381600024,6.473847,6.249999000000001,64.2361,850.6405555554278
2025-11-06 09:06:00,73.52431,0.6655090000000001,0.9977079003829816,4.824537,5.5844879999999995,64.23610000000002,850.6405555554278
2025-11-06 09:09:00,38.91782,0.14467599999999958,1.0929650830501074,1.8731479999999996,5.410877000000001,34.43289999999996,850.6405555554278
2025-11-06 09:18:00,42.01389,1.0127309999999996,0.927266934648045,5.808338,5.6423570000000005,36.74770000000001,850.6405555554278
2025-11-06 09:21:00,35.79282,0.868055,0.9283823802203895,5.779392999999999,5.902778,30.67130000000003,850.6405555554278
2025-11-06 09:42:00,45.10995,2.0254629999999993,0.9003156344946704,7.428708,5.700235,30.092600000000004,850.6405555554278
2025-11-06 09:45:00,59.57755,1.4756939999999998,1.1145918141890114,7.110412999999999,6.452549,44.849500000000006,850.6405555554278
2025-11-06 10:12:00,55.43981,2.0833330000000005,0.9765391846578954,7.5155080000000005,5.787035,40.219900000000024,850.6405555554278
2025-11-06 10:15:00,78.15394,1.5625,1.1319771421907454,6.7342580000000005,5.960648000000001,63.0787,850.6405555554278
2025-11-06 10:18:00,71.46991,0.78125,0.9981291887230754,5.084958,5.5555579999999996,62.2106,850.6405555554278
2025-11-06 10:33:00,99.85532,2.34375,1.0832040473258575,6.965744999999999,5.005785,71.7593,850.6405555554278
2025-11-06 10:36:00,99.85532,2.054398,1.0491516675833847,6.560643999999999,4.947915999999999,72.91660000000002,850.6405555554278
2025-11-06 10:39:00,45.13889,0.11574099999999987,1.078736313177101,1.43912,5.237268,40.219899999999996,850.6405555554278
2025-11-06 11:00:00,38.91782,0.8969899999999997,1.2023222160215516,6.068752999999999,6.741903,31.539399999999972,850.6405555554278
2025-11-06 11:03:00,73.49537,1.9097219999999995,1.0981811928140808,7.110412999999999,5.758101000000001,57.00230000000002,850.6405555554278
2025-11-06 11:06:00,89.00463,1.4467590000000001,1.0847802726864404,6.155554,5.497685000000001,68.287,850.6405555554278
2025-11-06 11:09:00,64.20718,1.3020830000000005,0.8170130970734861,5.374304000000001,4.542821,51.215299999999985,850.6405555554278
2025-11-06 11:36:00,66.75347,1.649305,1.1477748135430488,7.2840240000000005,6.394679,49.18979999999999,850.6405555554278
2025-11-06 11:39:00,73.55324,1.4467590000000001,1.1201045910325118,6.705324,6.105325,55.844899999999996,850.6405555554278
2025-11-06 11:42:00,66.81134,1.070602,1.074417475145342,5.779400000000001,5.787038,55.555499999999995,850.6405555554278
2025-11-06 12:03:00,53.35648,1.8807869999999998,1.0652710073752476,7.312964000000001,5.960647,38.1944,850.6405555554278
2025-11-06 12:06:00,66.84028,1.6203690000000002,1.155182292840743,7.139348,6.307869,50.63650000000001,850.6405555554278
2025-11-06 12:09:00,73.55324,1.3888889999999998,1.060758614702841,6.444903999999999,5.844905,57.29170000000002,850.6405555554278
2025-11-06 12:12:00,59.57755,0.7233790000000004,0.9877134137340228,5.200699,5.78704,49.76850000000002,850.6405555554278
2025-11-06 12:33:00,66.75347,1.7071759999999996,1.1895385650016332,7.110412999999999,6.192127,53.530099999999976,850.6405555554278
2025-11-06 12:36:00,76.09954,1.3888879999999997,1.1295113518758413,6.6474530000000005,6.163195,56.71290000000002,850.6405555554278
2025-11-06 12:39:00,73.52431,0.8969900000000006,1.011846297965413,5.490048,5.729168,55.844899999999996,850.6405555554278
2025-11-06 12:42:00,31.16319,0.14467600000000047,0.9651582623024751,2.712269,5.671298,26.909699999999987,850.6405555554278
2025-11-06 13:03:00,59.57755,1.8229159999999993,1.0901745875024587,7.2550930000000005,6.018517000000001,42.245300000000015,850.6405555554278
2025-11-06 13:06:00,66.81134,1.3310190000000004,1.0706947603837338,6.5606539999999995,6.076384999999999,48.321799999999996,850.6405555554278
2025-11-06 13:09:00,50.81019,0.6365740000000004,0.898066424714575,5.171764,5.7581,41.377399999999994,850.6405555554278
2025-11-06 13:27:00,61.63194,1.4756939999999998,1.022460185013007,6.5895779999999995,5.787034000000001,45.13889999999998,850.6405555554278
2025-11-06 13:30:00,71.46991,1.1863419999999998,0.9906901509984736,6.097683,5.729170999999999,50.347200000000015,850.6405555554278
2025-11-06 13:33:00,42.01389,0.3761570000000001,0.9191304116045212,4.245832999999999,5.700235999999999,37.03710000000001,850.6405555554278
2025-11-06 13:51:00,42.01389,1.5914349999999997,0.9642244611327785,7.284027999999999,6.221063,28.935100000000034,850.6405555554278
2025-11-06 13:54:00,73.52431,1.6782399999999997,1.178144669896657,7.110412999999999,6.221063,54.3981,850.6405555554278
2025-11-06 13:57:00,82.8125,1.3020830000000005,1.058145432667083,6.242357999999999,5.787035,61.9212,850.6405555554278
2025-11-06 14:00:00,59.57755,0.49189799999999995,0.9693234618546641,4.564120000000001,5.758106000000001,50.34719999999999,850.6405555554278
2025-11-06 14:18:00,59.57755,1.7939810000000005,1.0354326153563387,7.457638000000001,6.192126999999999,41.95599999999999,850.6405555554278
2025-11-06 14:21:00,93.72106,1.765047,1.1327161346273003,7.052543999999999,5.960647000000001,58.73840000000001,850.6405555554278
2025-11-06 14:24:00,99.88426,1.765046,0.9792151150072628,6.271299000000001,4.976853,60.474500000000006,850.6405555554278
2025-11-06 14:27:00,50.81019,0.14467600000000047,0.9781400127407068,2.7412039999999998,5.758103,43.69209999999998,850.6405555554278
2025-11-06 14:45:00,66.81134,1.8229160000000002,1.1118867915133583,7.341898,6.134262,48.321799999999996,850.6405555554278
2025-11-06 14:48:00,99.88426,2.256945,1.0854888809229093,7.110417999999999,5.266202999999999,67.99770000000001,850.6405555554278
2025-11-06 14:51:00,99.88426,1.9097219999999995,0.8957958784828532,5.981942999999999,4.3981509999999995,71.1805,850.6405555554278
2025-11-06 14:54:00,45.13889,0.08680600000000016,1.004852827302716,1.5259260000000001,5.353008,38.4837,850.6405555554278
2025-11-06 15:12:00,99.88426,2.3148150000000003,1.1031123684590332,7.1682879999999995,5.266202999999999,70.6018,850.6405555554278
2025-11-06 15:15:00,93.72106,1.3020830000000005,1.0241409051568495,5.866208,5.3530050000000005,70.6019,850.6405555554278
2025-11-06 15:18:00,41.98495,0.08680600000000016,0.9878790621898365,1.7574079999999999,5.497687999999999,37.61580000000001,850.6405555554278
2025-11-06 15:33:00,78.15394,1.9965270000000004,1.127956538704566,7.081478000000001,5.642360999999999,62.2107,850.6405555554278
2025-11-06 15:36:00,99.88426,1.649305,1.0486741405547841,6.387038,5.353013000000001,67.99769999999998,850.6405555554278
2025-11-06 15:39:00,71.49884,0.3182860000000005,0.9501334464316271,3.696065000000001,5.497681999999999,61.342599999999976,850.6405555554278
2025-11-06 15:57:00,53.38542,1.8807869999999998,0.9932611050266298,7.399763999999999,5.960647,37.32639999999998,850.6405555554278
2025-11-06 16:00:00,91.6088,2.0833329999999997,1.1334994816670998,7.168283999999999,5.613421,63.657400000000024,850.6405555554278
2025-11-06 16:03:00,91.63773,1.1284719999999995,0.9967508870052288,5.663654,5.410882000000001,67.41890000000001,850.6405555554278
2025-11-06 16:06:00,38.91782,0.08680599999999927,1.0104956467362087,1.7574079999999999,5.613424000000001,35.300899999999984,850.6405555554278
2025-11-06 16:24:00,41.98495,1.8229170000000003,1.0222961199304181,7.3419039999999995,6.018516999999999,31.25,850.6405555554278
2025-11-06 16:27:00,64.23611,1.5335649999999994,1.1018697255565548,7.052543,6.278938,47.4537,850.6405555554278
2025-11-06 16:30:00,61.66088,1.0995369999999998,1.029499862747028,6.155554,6.018517000000001,48.32170000000002,850.6405555554278
2025-11-06 16:33:00,35.8507,0.5497680000000003,0.8864667478074009,4.969213,5.758101,32.98609999999999,850.6405555554278
2025-11-06 16:57:00,50.69444,1.7071750000000003,1.0272168227679288,7.312968,6.163193000000001,34.43290000000002,850.6405555554278
2025-11-06 17:00:00,48.20602,1.157407,1.0722846723012724,6.792129000000001,6.626162,35.87960000000001,850.6405555554278
2025-11-06 17:03:00,42.01389,1.0995369999999998,0.9193148189382779,6.271299999999999,5.931712999999999,34.72219999999999,850.6405555554278
2025-11-06 17:12:00,33.70949,2.3148149999999994,,5.7504599999999995,3.182875,24.016199999999998,850.6405555554278
2025-11-07 07:42:00,86.95023,2.9803230000000003,1.4452344018577938,8.933332,6.510419000000001,64.5255,850.6405555554278
2025-11-07 07:45:00,84.83796,1.446758,1.3469607616606951,7.8627270000000005,7.667828999999999,63.0788,850.6405555554278
2025-11-07 07:48:00,99.82639,1.244212,1.189343310562451,6.502777000000001,6.394674999999999,79.2825,850.6405555554278
2025-11-07 07:51:00,93.72106,0.6655090000000001,0.9977079003829816,4.853472000000001,5.613423,78.99309999999997,850.6405555554278
2025-11-07 07:54:00,55.43981,0.08680600000000016,1.027380207781152,1.4680559999999998,5.410876,50.05789999999999,850.6405555554278
2025-11-07 08:09:00,64.20718,2.025462,1.0900502397038185,7.399767,5.873844999999999,45.13890000000001,850.6405555554278
2025-11-07 08:12:00,86.95023,1.5046299999999997,1.1793012844172184,6.734258,6.134258000000001,65.10419999999999,850.6405555554278
2025-11-07 08:15:00,89.00463,0.9548609999999993,1.0428627388109053,5.432178,5.613427,72.33789999999999,850.6405555554278
2025-11-07 08:18:00,59.57755,0.5497680000000003,0.8531994340692884,4.621991,5.32407,50.05789999999999,850.6405555554278
2025-11-07 08:33:00,33.70949,2.6620370000000007,0.45348580789957016,7.399767000000001,4.74537,26.33099999999999,850.6405555554278
2025-11-07 08:36:00,71.46991,2.3148150000000003,1.0746002197843536,7.660184,5.729169000000001,50.347200000000015,850.6405555554278
2025-11-07 08:39:00,89.00463,1.6203699999999994,1.0979580655800356,6.792134,5.873844000000001,61.053200000000004,850.6405555554278
2025-11-07 08:42:00,82.8125,0.868055,1.0092810797401042,5.3743039999999995,5.671299,63.65729999999999,850.6405555554278
2025-11-07 08:45:00,48.20602,0.0,0.24534721569960885,1.6127320000000003,5.324076000000001,39.9306,850.6405555554278
2025-11-07 08:48:00,35.79282,0.11574099999999987,1.1378673315821308,0.860417,4.947919,32.98610000000002,850.6405555554278
2025-11-07 09:00:00,41.98495,1.649305,1.0278127599864886,7.312957999999999,6.250003,28.356499999999983,850.6405555554278
2025-11-07 09:03:00,73.55324,1.5335649999999994,1.19156219554635,7.052543,6.423608,57.58099999999999,850.6405555554278
2025-11-07 09:06:00,78.18287,1.4178240000000004,1.03678372017829,6.329164,5.64236,62.2107,850.6405555554278
2025-11-07 09:09:00,42.01389,0.31828699999999976,0.8990915381264994,4.043287,5.671297,37.615700000000004,850.6405555554278
2025-11-07 09:27:00,38.88889,2.7777770000000004,0.7935725381983738,7.862729,5.179402,28.93519999999998,850.6405555554278
2025-11-07 09:30:00,76.09954,2.0254629999999993,1.1609083458850773,7.4576400000000005,6.018517000000001,57.87039999999999,850.6405555554278
2025-11-07 09:33:00,86.97917,1.5335649999999994,1.0831899456773468,6.444909999999999,5.642365000000001,67.99770000000001,850.6405555554278
2025-11-07 09:36:00,48.20602,0.28935200000000005,0.9109506333023295,3.9275460000000004,5.729168,42.534700000000015,850.6405555554278
2025-11-07 09:54:00,57.46528,1.851852,1.055367172321514,7.544444000000001,6.221062,38.1944,850.6405555554278
2025-11-07 09:57:00,78.15394,1.5335650000000003,1.2088473630068766,7.255094,6.655088999999999,58.15979999999999,850.6405555554278
2025-11-07 10:00:00,86.95023,1.3020830000000005,1.1076235403344086,6.271298,5.902774999999999,62.2106,850.6405555554278
2025-11-07 10:03:00,84.89583,1.1863419999999998,0.9231448707561242,5.490043,5.005791,63.94669999999999,850.6405555554278
2025-11-07 10:06:00,42.01389,0.11573999999999973,1.0368552470914305,1.9020829999999993,5.497682999999999,37.03710000000001,850.6405555554278
2025-11-07 10:12:00,38.91782,0.4050920000000007,1.0271810402636614,4.101157000000001,5.787036,33.56479999999999,850.6405555554278
2025-11-07 10:27:00,42.01389,1.7071759999999996,0.9360035844836784,7.081478,5.815972,30.960700000000003,850.6405555554278
2025-11-07 10:30:00,80.7581,1.938657,1.0849567525005965,6.907868,5.497681,60.76390000000001,850.6405555554278
2025-11-07 10:33:00,99.88426,1.4467590000000001,1.0299376755975407,6.010878000000001,5.266198999999999,75.23149999999998,850.6405555554278
2025-11-07 10:36:00,68.86574,0.17361100000000018,0.954856356200545,2.914815,5.584491999999999,60.18519999999998,850.6405555554278
2025-11-07 10:39:00,33.73843,0.11573999999999973,1.2194000911529335,0.8893510000000004,5.381947,31.25,850.6405555554278
2025-11-07 10:48:00,73.52431,1.7361110000000002,1.080501981799012,6.473842,5.353011,58.44909999999999,850.6405555554278
2025-11-07 10:51:00,82.87037,1.5914349999999997,1.1436111685128851,6.618519999999999,5.815975,62.2107,850.6405555554278
2025-11-07 10:54:00,61.66088,0.6365739999999995,0.9785890200243638,4.940278,5.729170000000001,54.1088,850.6405555554278
2025-11-07 11:12:00,41.98495,1.851852,1.0082635981078905,7.486574,6.105322000000001,29.224500000000006,850.6405555554278
2025-11-07 11:15:00,66.81134,1.7939810000000005,1.1434445178649977,7.370834000000001,6.250003,50.34719999999999,850.6405555554278
2025-11-07 11:18:00,68.83681,1.1863419999999998,1.0859786206167246,6.4159690000000005,6.221067,54.1088,850.6405555554278
2025-11-07 11:21:00,48.23495,0.78125,0.9347648046809117,5.461110000000001,5.78704,38.4838,850.6405555554278
2025-11-07 11:36:00,61.60301,1.7071750000000003,1.048789171706759,6.9078740000000005,5.787039,48.032399999999996,850.6405555554278
2025-11-07 11:39:00,80.7581,1.4756939999999998,1.0414337160303608,6.415972999999999,5.642359,56.134299999999996,850.6405555554278
2025-11-07 11:42:00,68.89468,0.5497680000000003,0.993206361823383,4.564120999999999,5.642359999999999,58.15969999999999,850.6405555554278
2025-11-07 12:00:00,35.79282,0.8101849999999997,1.2065015245491286,6.068748,6.973383,30.092599999999976,850.6405555554278
2025-11-07 12:03:00,71.46991,1.7071759999999996,1.170364904637524,7.139353,6.192127,54.6875,850.6405555554278
2025-11-07 12:06:00,84.92477,1.3020829999999997,1.0581454326670816,6.329168,5.873845,62.7893,850.6405555554278
2025-11-07 12:09:00,64.23611,0.5787040000000001,0.9932944895267195,4.708797,5.70023,54.6875,850.6405555554278
2025-11-07 12:27:00,53.35648,1.8229170000000003,1.0680366888688149,7.689120000000001,6.423613,36.45839999999998,850.6405555554278
2025-11-07 12:30:00,78.18287,1.6203700000000003,1.1920179003532294,7.1972190000000005,6.423609,59.31710000000001,850.6405555554278
2025-11-07 12:33:00,82.87037,1.3020829999999997,1.0412573538534766,6.1555539999999995,5.671301000000001,60.76390000000001,850.6405555554278
2025-11-07 12:36:00,38.91782,0.2604160000000002,0.9266261483943873,3.8118050000000006,5.815968,35.30090000000001,850.6405555554278
2025-11-07 12:54:00,55.43981,1.851851,1.0321000724461553,7.486573,6.134262,37.905100000000004,850.6405555554278
2025-11-07 12:57:00,68.86574,1.3888879999999997,1.1295113518758413,6.907873,6.423615,50.925899999999984,850.6405555554278
2025-11-07 13:00:00,71.46991,1.157407,1.0100153143634778,6.068748000000001,5.787040999999999,52.95140000000001,850.6405555554278
2025-11-07 13:03:00,33.73843,0.28935200000000005,0.8860550348808441,4.043287,5.758102000000001,31.25,850.6405555554278
2025-11-07 13:24:00,41.98495,1.3888889999999998,1.0250087130349481,7.341899,6.684030000000001,29.803200000000004,850.6405555554278
2025-11-07 13:27:00,66.84028,1.3888879999999997,1.1295113518758422,6.936802999999999,6.452545000000001,47.7431,850.6405555554278
2025-11-07 13:30:00,84.92477,1.649305,1.0486741405547841,6.473844,5.439819,60.76390000000001,850.6405555554278
2025-11-07 13:33:00,57.49421,0.4340270000000004,0.9417841246604839,4.477315000000001,5.787042,48.032399999999996,850.6405555554278
2025-11-07 13:48:00,66.81134,2.256944,1.1653183624142578,7.833799000000001,6.076385000000001,49.76850000000002,850.6405555554278
2025-11-07 13:51:00,86.97917,1.5914339999999996,1.162028732236766,6.994672999999999,6.221069,58.73849999999999,850.6405555554278
2025-11-07 13:54:00,99.88426,1.2442130000000002,1.0327667997492014,5.808338,5.410875,62.2107,850.6405555554278
2025-11-07 13:57:00,64.23611,0.2314809999999996,1.0119226877447791,3.290971999999999,5.787037,51.50459999999998,850.6405555554278
2025-11-07 14:00:00,41.98495,0.6944439999999998,0.8211920495414362,4.911343,5.179394,34.43290000000002,850.6405555554278
2025-11-07 14:12:00,33.70949,1.157407,1.1612253079189918,6.4738430000000005,6.481485999999999,29.513900000000007,850.6405555554278
2025-11-07 14:15:00,71.46991,1.9386580000000002,1.1749279131761141,7.428703,6.1342550000000005,53.24080000000001,850.6405555554278
2025-11-07 14:18:00,99.94213,1.7939819999999997,1.1840271419784527,7.110413,6.047451,65.97220000000002,850.6405555554278
2025-11-07 14:21:00,99.88426,1.649305,0.9626134958881115,6.068748,4.918983,66.26160000000002,850.6405555554278
2025-11-07 14:24:00,99.94213,2.2858790000000004,0.7407602471773856,5.9530140000000005,3.7905049999999996,64.2361,850.6405555554278
2025-11-07 14:27:00,76.09954,0.31828699999999976,1.0493142521412782,2.9437499999999996,5.092593,61.053200000000004,850.6405555554278
2025-11-07 14:42:00,71.44097,2.0254630000000002,1.1378039832552997,7.370834000000001,5.902781,51.50460000000001,850.6405555554278
2025-11-07 14:45:00,93.72106,1.7071760000000005,1.1509180474896492,7.052549000000001,6.0763929999999995,60.474500000000006,850.6405555554278
2025-11-07 14:48:00,93.66319,1.0127310000000005,1.0592547934932601,5.6347190000000005,5.729168,59.02780000000001,850.6405555554278
2025-11-07 14:51:00,45.13889,0.14467600000000047,0.945593602492404,3.00162,5.873842999999999,38.4838,850.6405555554278
2025-11-07 15:06:00,38.88889,2.430556,0.8224859567844043,7.804864000000001,5.526618000000001,28.93519999999998,850.6405555554278
2025-11-07 15:09:00,80.7581,1.8229169999999995,1.1747029929599835,7.399768,6.278931000000001,58.73849999999999,850.6405555554278
2025-11-07 15:12:00,95.74653,1.2442129999999993,1.113047881179863,6.473837999999999,6.221065,61.9213,850.6405555554278
2025-11-07 15:15:00,80.78704,0.5497680000000003,0.9827874077488205,4.766666999999999,5.815969999999999,59.02780000000001,850.6405555554278
2025-11-07 15:18:00,42.01389,0.11574099999999987,1.012734862760801,2.2493049999999997,5.7291669999999995,34.72229999999999,850.6405555554278
2025-11-07 15:27:00,31.13426,1.967593,0.8201154938271883,6.907867999999999,5.179395,24.594899999999996,850.6405555554278
2025-11-07 15:30:00,73.49537,2.430555,1.138034286872096,7.833793,5.815968,54.3982,850.6405555554278
2025-11-07 15:33:00,99.88426,2.2858790000000004,1.199991053976169,7.602318,5.844909,61.342600000000004,850.6405555554278
2025-11-07 15:36:00,99.88426,1.649305,0.9848109941390281,6.097688,4.976853,65.10420000000002,850.6405555554278
2025-11-07 15:39:00,66.84028,0.2893509999999999,0.9437631972985023,3.8407409999999995,5.758107000000001,56.4237,850.6405555554278
2025-11-07 15:54:00,86.95023,2.4016200000000003,1.1847558143109642,7.775924000000001,5.844904,61.63199999999998,850.6405555554278
2025-11-07 15:57:00,99.88426,2.0254630000000002,1.090050569612032,7.081478000000001,5.555555,63.657399999999996,850.6405555554278
2025-11-07 16:00:00,93.72106,1.1284720000000004,0.9648317110820137,5.403238,5.092596,62.2106,850.6405555554278
2025-11-07 16:03:00,45.10995,0.11574000000000062,1.0727770387485016,1.9020830000000002,5.671298,38.773199999999974,850.6405555554278
2025-11-07 16:18:00,55.43981,1.765046,1.069576018345471,7.486573,6.307867,39.9306,850.6405555554278
2025-11-07 16:21:00,57.55208,1.2442130000000002,1.1285952142118874,7.023614,6.799771,41.95599999999999,850.6405555554278
2025-11-07 16:24:00,57.49421,1.0127310000000005,1.016546716299033,6.126618000000001,6.134257,44.27079999999998,850.6405555554278
2025-11-07 16:27:00,38.91782,0.6076389999999998,0.8912764585483066,5.027084,5.671295,34.14350000000002,850.6405555554278
2025-11-07 16:45:00,35.79282,1.5914350000000006,1.067242308999462,7.399774,6.481478999999999,28.93520000000001,850.6405555554278
2025-11-07 16:48:00,61.63194,1.6203700000000003,1.1363899040906014,7.3708290000000005,6.510419,44.84960000000001,850.6405555554278
2025-11-07 16:51:00,64.23611,1.273148,1.0620592874477475,6.502774,6.105326,47.742999999999995,850.6405555554278
2025-11-07 16:54:00,35.79282,0.6365740000000004,0.9214526314160607,5.171760000000001,5.815976,31.828699999999998,850.6405555554278
2025-11-07 17:15:00,35.76389,1.1284719999999995,1.2978310479528812,6.387033999999999,6.741902,29.803200000000004,850.6405555554278
2025-11-07 17:18:00,53.38542,1.5046299999999997,1.0716886473665046,7.1682879999999995,6.394678000000001,35.30090000000001,850.6405555554278
2025-11-07 17:21:00,57.55208,1.1863419999999998,1.054909095329221,6.618523,6.365741,41.087999999999994,850.6405555554278
2025-11-07 17:24:00,50.78125,0.8391199999999994,0.96696634000701,5.547912999999999,5.815973,40.7987,850.6405555554278
2025-11-07 17:51:00,42.01389,1.3888889999999998,1.0250087130349481,7.081478,6.423609000000001,29.224500000000035,850.6405555554278
2025-11-07 17:54:00,35.8507,1.0416670000000003,1.0309828392715088,6.850004,6.828707,27.777800000000013,850.6405555554278
2025-11-08 10:03:00,33.70949,1.5046299999999997,0.8896470739856882,6.936803,5.902773,25.75229999999999,850.6405555554278
2025-11-08 10:12:00,31.16319,0.7523149999999994,0.8925891735152517,5.808336,6.105321000000001,24.016299999999973,850.6405555554278
2025-11-08 11:06:00,38.88889,1.3888890000000007,1.1626939873898967,6.821064000000001,6.394675,29.803300000000007,850.6405555554278
2025-11-08 11:42:00,31.13426,1.4467590000000001,0.7769556195415478,6.242358,5.150459000000001,24.3056,850.6405555554278
2025-11-08 12:27:00,45.10995,1.9386580000000002,0.9864070273437052,6.850004,5.324076,29.803300000000007,850.6405555554278
2025-11-08 16:36:00,35.76389,1.8807860000000005,1.0418554359810552,6.7342580000000005,5.353012,26.04170000000002,850.6405555554278
2025-11-10 07:39:00,50.75231,5.381943000000001,,8.759723000000001,3.125,34.722200000000015,850.6405555554278
2025-11-10 07:42:00,89.00463,1.5914359999999999,1.1981431464777232,6.792133000000001,6.0763869999999995,65.10419999999999,850.6405555554278
2025-11-10 07:45:00,91.6088,0.8969899999999997,0.9711609526397856,5.171757,5.324077000000001,68.86580000000001,850.6405555554278
2025-11-10 07:48:00,55.43981,0.11573999999999973,1.0308379600099842,1.7863420000000003,5.353007,46.5857,850.6405555554278
2025-11-10 08:00:00,35.79282,2.1122680000000003,0.7863619178304039,7.428707,5.497689,26.04159999999999,850.6405555554278
2025-11-10 08:03:00,86.95023,2.170139,1.0857250544959942,7.370837000000001,5.642358,55.2663,850.6405555554278
2025-11-10 08:06:00,99.88426,2.2858799999999997,0.8697536939012482,6.936808,4.861108,48.032399999999996,850.6405555554278
2025-11-10 08:09:00,91.57986,1.1284720000000004,0.9485729220161576,5.490048000000001,5.150465999999999,55.844899999999996,850.6405555554278
2025-11-10 08:12:00,48.20602,0.11574099999999987,1.0066809548698425,2.249306,5.700232000000001,38.7731,850.6405555554278
2025-11-10 08:24:00,50.78125,2.0833329999999997,1.0319188078956572,7.775928,6.105325000000001,34.722200000000015,850.6405555554278
2025-11-10 08:27:00,99.88426,2.1990740000000004,1.0677514766562095,7.226157,5.439812999999999,64.81479999999999,850.6405555554278
2025-11-10 08:30:00,99.94213,1.5625,0.8870991124375553,5.692591,4.571761,66.55100000000002,850.6405555554278
2025-11-10 08:33:00,95.77546,0.14467600000000047,0.8661464367412244,2.104629000000001,4.629626,65.39359999999999,850.6405555554278
2025-11-10 08:36:00,76.12847,0.2314809999999996,1.4235152794187094,0.8604159999999998,5.063655,60.47460000000001,850.6405555554278
2025-11-10 08:39:00,38.91782,0.14467599999999958,1.355462610953608,1.2944439999999995,6.0763869999999995,35.011600000000016,850.6405555554278
2025-11-10 08:45:00,38.91782,1.765047,0.9052466171284532,7.3419039999999995,5.960647000000001,28.06710000000001,850.6405555554278
2025-11-10 08:48:00,78.18287,2.314814,1.0451191318623125,7.486568999999999,5.526624999999999,56.42360000000002,850.6405555554278
2025-11-10 08:51:00,99.88426,2.0254630000000002,0.9869050001365574,6.647459,5.0057860000000005,67.12960000000001,850.6405555554278
2025-11-10 08:54:00,73.49537,0.46296300000000024,0.9851814465194707,4.2168980000000005,5.555555999999999,61.053199999999975,850.6405555554278
2025-11-10 09:12:00,57.49421,1.9097220000000004,1.0274369029763781,7.3708279999999995,5.931716,40.79859999999999,850.6405555554278
2025-11-10 09:15:00,93.66319,1.8229159999999993,1.111886791513358,6.705323,5.497687000000001,67.41899999999998,850.6405555554278
2025-11-10 09:18:00,84.92477,0.7523140000000001,0.9932285989174271,4.853472,5.381944000000001,65.39349999999999,850.6405555554278
2025-11-10 09:21:00,35.79282,0.11574100000000076,1.2020449496241377,1.0918980000000005,5.497683,32.696799999999996,850.6405555554278
2025-11-10 09:30:00,71.46991,2.0833329999999997,0.9473671077673609,6.647454000000001,4.890051000000001,56.42360000000002,850.6405555554278
2025-11-10 09:33:00,68.89468,1.2152780000000005,1.0199482823902588,5.895134,5.526616000000001,55.844899999999996,850.6405555554278
2025-11-10 09:36:00,38.91782,0.2604160000000002,0.9266261483943873,3.667129000000001,5.671292,33.85419999999999,850.6405555554278
2025-11-10 09:51:00,41.98495,2.546297,0.6777777388612918,7.660188000000001,5.179401,29.224499999999978,850.6405555554278
2025-11-10 09:54:00,66.81134,1.8807860000000005,1.1105938003298366,7.284028000000001,5.989582,49.47910000000002,850.6405555554278
2025-11-10 09:57:00,82.8125,1.4756939999999998,1.0785280697193849,6.444908,5.729164,60.76389999999998,850.6405555554278
2025-11-10 10:00:00,84.92477,0.9259260000000005,0.9863283246491334,5.171764,5.295138,60.76390000000001,850.6405555554278
2025-11-10 10:03:00,33.73843,0.11574100000000076,1.1962458335228416,1.1208330000000002,5.497683,31.25,850.6405555554278
2025-11-10 10:21:00,55.43981,1.765046,1.002585143350412,7.284028000000001,6.018522000000001,37.905,850.6405555554278
2025-11-10 10:24:00,95.77546,1.765047,1.0254006286711708,6.705323000000001,5.468745999999999,61.632000000000005,850.6405555554278
2025-11-10 10:27:00,91.63773,0.8391209999999996,0.9403044098375108,5.084953,5.295142,60.474500000000006,850.6405555554278
2025-11-10 10:30:00,48.20602,0.11574099999999987,1.213623815525652,0.9761569999999997,5.439817000000001,41.66659999999999,850.6405555554278
2025-11-10 10:48:00,64.23611,1.7939819999999997,1.057902147562333,7.168288,5.931716,46.875,850.6405555554278
2025-11-10 10:51:00,97.82986,1.6782399999999997,1.1002243930487996,6.531713,5.526623,67.99770000000001,850.6405555554278
2025-11-10 10:54:00,80.7581,0.5497680000000003,0.982789934542229,4.50625,5.55556,61.9212,850.6405555554278
2025-11-10 10:57:00,33.73843,0.08680600000000016,1.143851121639476,0.9182870000000003,5.468748000000001,32.407400000000024,850.6405555554278
2025-11-10 11:12:00,80.7581,1.7361110000000002,1.1219300013500795,6.821068,5.758097,60.76389999999998,850.6405555554278
2025-11-10 11:15:00,73.52431,1.0995369999999998,1.029499862747028,5.779392999999999,5.6423559999999995,58.73849999999999,850.6405555554278
2025-11-10 11:18:00,38.94676,0.2893509999999999,0.8860525279977551,3.9275459999999995,5.6423570000000005,33.85420000000002,850.6405555554278
2025-11-10 11:36:00,76.09954,2.141203,1.1279543588170113,7.515503999999999,5.8738410000000005,56.71289999999999,850.6405555554278
2025-11-10 11:39:00,97.82986,1.7361119999999994,1.142128521767501,6.618519999999999,5.584488,73.78469999999999,850.6405555554278
2025-11-10 11:42:00,71.46991,0.46296299999999935,0.9755106538724408,4.303703999999999,5.613427,63.0787,850.6405555554278
2025-11-10 12:00:00,50.78125,1.8807860000000005,0.9679599439053075,7.399768,5.931711999999999,35.01150000000001,850.6405555554278
2025-11-10 12:03:00,89.03356,1.9675919999999998,1.118063002519627,6.994679,5.584487000000001,68.5764,850.6405555554278
2025-11-10 12:06:00,89.03356,1.0995369999999998,1.0142871494038717,5.60579,5.439813,72.62729999999999,850.6405555554278
2025-11-10 12:09:00,31.16319,0.11574099999999987,1.072778568071018,1.9888890000000004,5.758099,31.249899999999997,850.6405555554278
2025-11-10 12:24:00,41.98495,1.1284720000000004,1.0584738289107398,7.052549000000001,6.915507,31.828699999999998,850.6405555554278
2025-11-10 12:27:00,80.78704,1.6203710000000004,1.1551830905473524,7.023614,6.192133,63.657399999999996,850.6405555554278
2025-11-10 12:30:00,84.92477,1.2442130000000002,1.0654180664365913,5.895134,5.555551,68.86569999999998,850.6405555554278
2025-11-10 12:33:00,45.13889,0.2893509999999999,0.9355966838586194,3.782870999999999,5.6712929999999995,40.219899999999996,850.6405555554278
2025-11-10 12:45:00,76.09954,1.73611,1.0592064682259308,6.676389,5.526619,58.73840000000001,850.6405555554278
2025-11-10 12:48:00,68.89468,0.8680560000000002,1.0353732765002588,5.374304000000001,5.729168,59.317199999999985,850.6405555554278
2025-11-10 13:12:00,35.79282,1.5914350000000006,0.9199376906479805,7.312964,6.192129,26.04170000000005,850.6405555554278
2025-11-10 13:15:00,57.49421,1.5914350000000006,1.027186146205038,6.965744,5.989579,43.113399999999984,850.6405555554278
2025-11-10 13:18:00,64.23611,1.273148,1.0117727899949298,6.1266240000000005,5.6423559999999995,48.90050000000002,850.6405555554278
2025-11-10 13:21:00,33.70949,0.5208339999999998,0.8663470892989611,4.969214,5.7870360000000005,30.3819,850.6405555554278
2025-11-10 13:39:00,33.73843,0.8391200000000003,1.2252538020736365,6.097684,6.973383999999999,28.356400000000008,850.6405555554278
2025-11-10 13:42:00,68.89468,1.8807860000000005,1.1105938003298366,7.226158,5.931711999999999,52.662000000000006,850.6405555554278
2025-11-10 13:45:00,78.18287,1.3020829999999997,1.0581454326670816,6.242362999999999,5.787039999999999,59.317199999999985,850.6405555554278
2025-11-10 13:48:00,59.60648,0.6076389999999998,0.9591322498235295,4.853472999999999,5.671295,52.662000000000006,850.6405555554278
2025-11-10 14:00:00,66.81134,1.8807869999999998,1.065271007375249,6.734264,5.381947,54.9769,850.6405555554278
2025-11-10 14:03:00,80.7581,1.4467589999999992,1.0299441341841569,6.271293,5.526624000000001,63.3681,850.6405555554278
2025-11-10 14:06:00,59.57755,0.4050919999999998,0.9264707038319846,4.274768000000001,5.642366,50.057799999999986,850.6405555554278
2025-11-10 14:24:00,59.57755,1.9097219999999995,1.0751339046440207,7.4287030000000005,6.047451,41.95609999999999,850.6405555554278
2025-11-10 14:27:00,78.18287,1.4178239999999995,1.1078648700347562,6.676392999999999,6.105319,57.87039999999999,850.6405555554278
2025-11-10 14:30:00,78.18287,0.9837959999999999,1.0162020533496747,5.490043,5.555557,62.5,850.6405555554278
2025-11-10 14:33:00,42.01389,0.17361100000000018,0.9479756408455332,2.972684,5.613427000000001,35.87959999999998,850.6405555554278
2025-11-10 14:51:00,57.49421,1.7361110000000002,1.0374894870694216,7.255097999999999,6.076387,40.219900000000024,850.6405555554278
2025-11-10 14:54:00,84.92477,1.5335650000000003,1.083189945677346,6.618518000000001,5.815973,62.2107,850.6405555554278
2025-11-10 14:57:00,78.15394,0.78125,0.96040359376229,5.229628,5.613428000000001,62.7894,850.6405555554278
