Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-10 15:00:00,33.73843,0.08680600000000016,0.8844914858260418,2.509722,5.7291680000000005,30.67119999999997,850.6405555554278
2025-11-10 15:18:00,48.20602,1.851852,0.9586822402273888,7.341898,5.902775999999999,32.69669999999999,850.6405555554278
2025-11-10 15:21:00,76.09954,1.5625,1.1134325421685112,6.705323,5.902773,57.58099999999999,850.6405555554278
2025-11-10 15:24:00,76.12847,1.0127310000000005,1.0020488019632896,5.576848,5.555557,59.60640000000001,850.6405555554278
2025-11-10 15:27:00,45.10995,0.28935200000000005,0.8524523638152038,3.985417,5.584492,38.1944,850.6405555554278
2025-11-10 15:42:00,53.35648,1.6782409999999999,1.01689668186543,7.3419039999999995,6.221063000000001,37.615700000000004,850.6405555554278
2025-11-10 15:45:00,99.88426,1.9675919999999998,1.1409038209371145,6.936802999999999,5.5555509999999995,70.3125,850.6405555554278
2025-11-10 15:48:00,95.77546,1.157407,0.994007360214708,5.518978,5.208330999999999,73.20599999999999,850.6405555554278
2025-11-10 15:51:00,53.38542,0.11574099999999987,1.0248139921693493,1.8152780000000002,5.353007000000001,46.296299999999974,850.6405555554278
2025-11-10 16:12:00,64.23611,1.6203690000000002,1.0782966008380215,7.110418000000001,6.1631990000000005,48.321799999999996,850.6405555554278
2025-11-10 16:15:00,68.89468,1.2731480000000008,1.0455038553453302,6.184494,5.758105999999999,54.6875,850.6405555554278
2025-11-10 16:18:00,38.91782,0.49189799999999995,0.8774292770283312,4.766666999999999,5.700236,34.722200000000015,850.6405555554278
2025-11-10 16:42:00,66.81134,1.967593,1.0947488951904698,7.2840240000000005,5.844911000000001,49.76849999999999,850.6405555554278
2025-11-10 16:45:00,73.55324,1.4178240000000004,1.054918666262495,6.271299000000001,5.613425,55.5556,850.6405555554278
2025-11-10 16:48:00,33.73843,0.2025459999999999,0.9422858571025384,3.377776999999999,5.787038,30.9606,850.6405555554278
2025-11-10 17:18:00,38.91782,1.1863420000000007,0.9573736481692414,6.792128,6.365735999999999,26.62039999999999,850.6405555554278
2025-11-10 17:21:00,33.73843,0.9837959999999999,0.8982547534308407,6.097688,5.931712000000001,26.04169999999999,850.6405555554278
2025-11-11 07:33:00,31.13426,0.8391209999999996,0.8572765097351728,6.1266229999999995,6.1631920000000004,24.59480000000002,850.6405555554278
2025-11-11 07:36:00,55.43981,1.359954,0.9195400841320612,6.1844920000000005,5.410878,37.61570000000003,850.6405555554278
2025-11-11 07:39:00,66.81134,1.0416670000000003,0.9866275702251563,5.895142000000001,5.787035,46.875,850.6405555554278
2025-11-11 07:42:00,45.10995,0.28935200000000005,0.886056187948714,3.782870999999999,5.49769,35.590299999999985,850.6405555554278
2025-11-11 08:00:00,41.98495,1.6203700000000003,0.974543100245477,7.255097,6.163197,30.092600000000033,850.6405555554278
2025-11-11 08:03:00,71.46991,1.3888890000000007,1.0955605398567547,6.676392,6.134262999999999,52.66210000000001,850.6405555554278
2025-11-11 08:06:00,80.7581,1.1284720000000004,0.9808838923377498,5.779402000000001,5.49769,56.42359999999999,850.6405555554278
2025-11-11 08:09:00,61.63194,0.28935200000000005,0.8943801942372799,3.580325,5.32407,50.63659999999999,850.6405555554278
2025-11-11 08:12:00,38.91782,0.14467599999999958,1.2655183454671697,0.7736109999999998,5.12153,33.56480000000002,850.6405555554278
2025-11-11 08:24:00,35.79282,1.5625,0.8636789594151797,7.312962000000001,6.1631920000000004,25.463000000000022,850.6405555554278
2025-11-11 08:27:00,80.72917,2.1990730000000003,1.171692139765211,7.457638000000001,5.7870349999999995,61.9213,850.6405555554278
2025-11-11 08:30:00,99.88426,1.5625,1.075539393383775,6.242357999999999,5.3819479999999995,78.7038,850.6405555554278
2025-11-11 08:33:00,64.23611,0.2314809999999996,0.9748080098115813,3.0305549999999997,5.381942,58.44909999999999,850.6405555554278
2025-11-11 08:48:00,86.95023,2.459492,1.0229390379361487,7.0814829999999995,4.9189810000000005,67.12960000000001,850.6405555554278
2025-11-11 08:51:00,99.88426,1.5914350000000006,0.9642244611327787,5.924078,4.861113,73.20599999999999,850.6405555554278
2025-11-11 08:54:00,82.87037,0.46296300000000024,0.9462414374521831,3.9275470000000006,5.1504639999999995,67.70830000000001,850.6405555554278
2025-11-11 08:57:00,38.91782,0.14467599999999958,1.2473352795374888,1.034027,5.2951369999999995,36.169099999999986,850.6405555554278
2025-11-11 09:15:00,35.79282,1.3020829999999997,0.934883688218042,7.052548,6.394674999999999,27.198999999999984,850.6405555554278
2025-11-11 09:18:00,71.44097,2.0254630000000002,1.0653077574840084,7.168288,5.613424999999999,54.1088,850.6405555554278
2025-11-11 09:21:00,76.12847,1.2152770000000004,1.0034647898229156,5.981948000000001,5.584491,57.002399999999994,850.6405555554278
2025-11-11 09:24:00,35.79282,0.20254700000000003,0.8985590548479666,3.5513890000000004,5.787037000000001,33.56479999999999,850.6405555554278
2025-11-11 09:51:00,48.20602,1.3020829999999997,1.0412514795342025,6.763197999999999,6.278935000000001,36.16890000000001,850.6405555554278
2025-11-11 09:54:00,57.49421,1.157407,0.9778117658367913,6.242358,5.902780999999999,40.79859999999999,850.6405555554278
2025-11-11 09:57:00,57.49421,0.8969909999999999,0.9434238339076655,5.663658,5.758096999999999,45.42829999999998,850.6405555554278
2025-11-11 10:00:00,35.79282,0.43402799999999964,0.8835780153319626,4.564120999999999,5.700235,33.275499999999994,850.6405555554278
2025-11-11 10:24:00,59.57755,1.7071750000000003,1.0487965517319777,7.226154,6.105328999999999,43.113399999999984,850.6405555554278
2025-11-11 10:27:00,61.63194,1.3310180000000003,1.0012350172192366,6.415973999999999,5.815976,44.56019999999998,850.6405555554278
2025-11-11 10:30:00,38.91782,0.7233799999999997,0.9267409708699321,5.2875000000000005,5.72917,35.59030000000001,850.6405555554278
2025-11-11 10:54:00,53.38542,1.8807869999999998,0.9932611050266298,7.312957999999999,5.873841,37.32639999999998,850.6405555554278
2025-11-11 10:57:00,61.66088,1.3020829999999997,1.0581454326670825,6.560642999999999,6.105320000000001,46.875,850.6405555554278
2025-11-11 11:00:00,57.46528,0.8680560000000002,1.0092770889909461,5.576854,5.873838000000001,46.2963,850.6405555554278
2025-11-11 11:30:00,71.46991,1.9675920000000007,1.118070977319972,7.226154,5.815972,54.3982,850.6405555554278
2025-11-11 11:33:00,78.18287,1.475695,1.0414406190259022,6.47384,5.700235,56.712999999999994,850.6405555554278
2025-11-11 11:36:00,76.09954,1.0127319999999997,0.9874020213301337,5.027083999999999,4.9768479999999995,60.76389999999998,850.6405555554278
2025-11-11 11:57:00,33.70949,1.4756939999999998,0.9835491729333374,7.1972190000000005,6.336805000000001,26.04169999999999,850.6405555554278
2025-11-11 12:00:00,89.00463,1.8807869999999998,1.0881674168325346,6.850002999999999,5.526616000000001,65.10419999999999,850.6405555554278
2025-11-11 12:03:00,91.6088,1.0127310000000005,1.016546716299033,5.490048,5.497686999999999,64.81479999999999,850.6405555554278
2025-11-11 12:06:00,48.20602,0.14467600000000047,1.1242779439490698,1.8152780000000002,5.497688,41.95609999999999,850.6405555554278
2025-11-11 12:27:00,48.17709,2.083334,1.0046896015828921,7.6312500000000005,5.931716,32.69669999999999,850.6405555554278
2025-11-11 12:30:00,66.84028,1.5625,1.1134325421685112,6.849999,6.047449,50.926000000000016,850.6405555554278
2025-11-11 12:33:00,61.63194,0.9837959999999999,1.030297653423736,5.692589,5.787033000000001,52.08330000000001,850.6405555554278
2025-11-11 13:00:00,41.98495,1.649305,0.9626134958881115,7.197224,6.047459,31.25,850.6405555554278
2025-11-11 13:03:00,50.81019,1.3020830000000005,1.0068075074593215,6.763199,6.2210659999999995,37.32639999999998,850.6405555554278
2025-11-11 13:06:00,38.91782,0.8969899999999997,0.9434233167978129,5.808333999999999,5.902774000000001,34.14350000000002,850.6405555554278
2025-11-11 13:36:00,48.17709,1.9965270000000004,0.9503571372052974,7.486568999999999,5.844911999999999,33.85410000000002,850.6405555554278
2025-11-11 13:39:00,59.57755,1.4467599999999994,1.029938074068131,6.82107,6.076390000000001,46.0069,850.6405555554278
2025-11-11 13:42:00,57.49421,1.186343,0.9906849121697233,6.271299999999999,5.902777,43.11349999999999,850.6405555554278
2025-11-11 14:06:00,48.17709,1.7939819999999997,0.9648065396275577,7.457644,6.105322000000001,34.14349999999999,850.6405555554278
2025-11-11 14:09:00,71.46991,1.4467589999999992,1.1201045910325114,6.705323,6.105324,52.95140000000001,850.6405555554278
2025-11-11 14:12:00,71.44097,0.9259250000000003,1.0138545685679001,5.576848,5.758102999999999,56.42359999999999,850.6405555554278
2025-11-11 14:15:00,31.16319,0.23148199999999974,0.9220577714910967,3.493519000000001,5.642362,28.93520000000001,850.6405555554278
2025-11-11 14:36:00,59.57755,1.9097220000000004,1.0751339046440225,7.428704,6.047452,44.56019999999998,850.6405555554278
2025-11-11 14:39:00,73.52431,1.359953,1.1168663770831697,6.5895779999999995,6.1342550000000005,52.66209999999998,850.6405555554278
2025-11-11 14:42:00,66.84028,0.7523140000000001,1.0294905280817774,5.142828,5.7581039999999994,53.819500000000005,850.6405555554278
2025-11-11 15:06:00,53.35648,1.8229170000000003,1.0222961199304181,7.3419039999999995,6.018516999999999,36.74770000000001,850.6405555554278
2025-11-11 15:09:00,68.89468,1.3310179999999994,1.0707001753374308,6.531713,6.047455,52.662000000000006,850.6405555554278
2025-11-11 15:12:00,61.60301,0.78125,0.9981291887230754,5.287498000000001,5.758098,50.92590000000001,850.6405555554278
2025-11-11 15:36:00,68.86574,1.9097220000000004,1.1207389939758758,7.428704,6.105321999999999,51.79399999999998,850.6405555554278
2025-11-11 15:39:00,80.7581,1.3310180000000003,1.0707001753374321,6.4159679999999994,5.931710000000001,57.87039999999999,850.6405555554278
2025-11-11 15:42:00,66.81134,0.6655100000000003,0.9862729730748002,5.113894,5.8449040000000005,56.13419999999999,850.6405555554278
2025-11-11 16:06:00,33.73843,1.6203710000000004,0.8830270328173953,7.3419039999999995,6.134262999999999,26.04169999999999,850.6405555554278
2025-11-11 16:09:00,57.46528,1.5335649999999994,1.0254002803458366,6.907873,6.018518,39.6413,850.6405555554278
2025-11-11 16:12:00,61.63194,1.3020830000000005,0.9892319864448934,6.242357999999999,5.671295,45.717600000000004,850.6405555554278
2025-11-11 16:15:00,38.91782,0.6944439999999998,0.9095424808995353,5.374309,5.844905,33.56479999999999,850.6405555554278
2025-11-11 16:45:00,64.20718,1.73611,1.0804943286788475,6.994679,5.873839,45.42830000000001,850.6405555554278
2025-11-11 16:48:00,64.20718,1.0416660000000002,0.9715387845261027,5.779399,5.6423630000000005,50.057799999999986,850.6405555554278
2025-11-11 17:24:00,33.73843,1.4467590000000001,0.9118206166254609,7.023614,6.105325000000001,24.594899999999996,850.6405555554278
2025-11-12 07:42:00,41.95602,5.092593,,8.036342999999999,2.7199100000000005,30.092600000000004,850.6405555554278
2025-11-12 07:45:00,73.49537,1.3888889999999998,1.0067456738833402,6.242357999999999,5.555559,56.134299999999996,850.6405555554278
2025-11-12 07:48:00,66.84028,0.6655099999999994,0.9515457026212367,4.9981480000000005,5.642358,57.58099999999999,850.6405555554278
2025-11-12 08:09:00,48.17709,1.6782399999999997,0.9726757714049482,7.197216999999999,6.018517000000001,33.275499999999994,850.6405555554278
2025-11-12 08:12:00,78.15394,1.446758,1.1025595067232556,6.676387000000001,6.047459,52.37270000000001,850.6405555554278
2025-11-12 08:15:00,91.6088,0.9837959999999999,0.9286955519297215,5.432176,5.324070000000001,53.24079999999999,850.6405555554278
2025-11-12 08:18:00,68.86574,0.17361100000000018,1.0363385196617596,2.3939820000000003,5.410881,53.8194,850.6405555554278
2025-11-12 08:36:00,41.98495,1.7939810000000005,0.9648146605504574,7.3708279999999995,6.018516999999999,29.803199999999975,850.6405555554278
2025-11-12 08:39:00,71.46991,1.359953,1.1334215096523783,6.647457999999999,6.221064999999999,56.712999999999994,850.6405555554278
2025-11-12 08:42:00,80.78704,1.186343,0.974141329057189,5.9530080000000005,5.555554999999999,59.89580000000001,850.6405555554278
2025-11-12 08:45:00,48.20602,0.1736109999999993,0.9063692084467174,3.0884269999999994,5.555557,41.37729999999999,850.6405555554278
2025-11-12 09:09:00,64.23611,1.765047,1.0254006286711708,6.965743000000001,5.729165999999999,47.4537,850.6405555554278
2025-11-12 09:12:00,73.52431,1.3020829999999997,1.0581454326670816,6.242358,5.787035,56.42359999999999,850.6405555554278
2025-11-12 09:15:00,48.20602,0.4050919999999998,0.9264674699516144,4.187963,5.5555509999999995,41.37729999999999,850.6405555554278
2025-11-12 09:42:00,38.91782,1.5046289999999996,0.911552234259875,6.965738,5.960649,29.51389999999998,850.6405555554278
2025-11-12 09:45:00,61.63194,1.3888889999999998,0.988193310148662,6.473837999999999,5.7580990000000005,43.402799999999985,850.6405555554278
2025-11-12 09:48:00,38.91782,0.3761579999999993,0.8450390908280437,4.824538,6.04745,32.117999999999995,850.6405555554278
2025-11-12 10:15:00,31.16319,1.475695,0.9835495541621943,7.139354000000001,6.278938999999999,27.488400000000013,850.6405555554278
2025-11-12 10:18:00,55.41088,1.5335650000000003,1.0642296387021237,6.965744,6.134259,38.4838,850.6405555554278
2025-11-12 10:21:00,57.49421,1.2152780000000005,0.986779016995072,6.242364000000001,5.815975999999999,43.692199999999985,850.6405555554278
2025-11-12 11:03:00,53.35648,1.5914350000000006,1.067249113267455,7.110414,6.192129,38.4838,850.6405555554278
2025-11-12 11:06:00,53.38542,1.2152780000000005,1.0034709608987187,6.387034000000001,5.989585999999999,39.0625,850.6405555554278
2025-11-12 11:09:00,33.73843,0.6655090000000001,0.9161255844977086,5.229629000000001,5.787039999999999,30.381999999999977,850.6405555554278
2025-11-12 11:36:00,66.81134,1.5914349999999997,1.1060031766065097,7.081479,6.221064000000001,49.76849999999999,850.6405555554278
2025-11-12 11:39:00,73.52431,1.2152779999999996,1.0523240880008693,5.953008,5.642360000000001,56.712999999999994,850.6405555554278
2025-11-12 11:42:00,42.01389,0.2604159999999993,0.9107717391748394,3.609259999999999,5.555557,37.03699999999998,850.6405555554278
2025-11-12 12:09:00,59.57755,1.6203690000000002,1.037960457035638,7.081478000000001,6.076389000000001,44.27080000000001,850.6405555554278
2025-11-12 12:12:00,68.89468,1.359954,1.013160054240473,6.387034,5.758100000000001,51.50459999999998,850.6405555554278
2025-11-12 12:15:00,45.10995,0.6076379999999997,0.9591315714182169,4.911343,5.729166,39.062400000000025,850.6405555554278
2025-11-12 12:21:00,41.98495,1.8229160000000002,0.528388188897699,5.374309,3.6169029999999998,29.803300000000007,850.6405555554278
2025-11-12 12:45:00,35.79282,1.4467589999999992,0.9526547247646341,7.081483,6.221064000000001,28.06710000000001,850.6405555554278
2025-11-12 12:48:00,50.78125,1.157407,1.0100098151872225,6.618523,6.336806,38.19439999999997,850.6405555554278
2025-11-12 12:51:00,55.41088,1.0995369999999998,0.9517460950263016,6.039814,5.758107000000001,39.6412,850.6405555554278
2025-11-12 13:39:00,45.10995,1.5624989999999999,0.9959374716242182,7.1682879999999995,6.1921289999999996,30.671299999999974,850.6405555554278
2025-11-12 13:42:00,64.23611,1.4178239999999995,1.0549186662624948,6.792133,6.134259,47.74310000000003,850.6405555554278
2025-11-12 13:45:00,64.20718,0.8969899999999997,0.998396505478319,5.518983,5.729163000000001,49.47909999999999,850.6405555554278
2025-11-12 13:48:00,38.91782,0.3182860000000005,0.8731522634452659,3.9275459999999995,5.468752,32.407399999999996,850.6405555554278
2025-11-12 14:09:00,41.98495,1.4178239999999995,0.9806821112095746,7.1682879999999995,6.394674000000001,29.513800000000003,850.6405555554278
2025-11-12 14:12:00,73.52431,1.5335649999999994,1.1384449530719498,6.936802999999999,6.221068000000001,53.530100000000004,850.6405555554278
2025-11-12 14:15:00,80.78704,1.2152770000000004,1.036227082470013,5.981948000000001,5.642360999999999,59.89590000000001,850.6405555554278
2025-11-12 14:18:00,45.13889,0.28935200000000005,0.9191932825610495,3.8118060000000007,5.642361999999999,39.0625,850.6405555554278
2025-11-12 14:39:00,55.41088,1.7939809999999996,1.0354326153563396,7.255097999999999,5.989587,39.6412,850.6405555554278
2025-11-12 14:42:00,78.18287,1.5914350000000006,1.1059965828895837,6.821068,5.960642999999999,57.58099999999999,850.6405555554278
2025-11-12 14:45:00,76.12847,0.8969909999999999,1.025187290989799,5.374304,5.642363,62.2106,850.6405555554278
2025-11-12 14:48:00,33.76736,0.14467600000000047,0.9846120896164524,2.538658,5.584488,31.828699999999998,850.6405555554278
2025-11-12 15:09:00,61.60301,1.938657,1.061239233686738,7.255097999999999,5.815970999999999,44.56020000000001,850.6405555554278
2025-11-12 15:12:00,82.8125,1.4756939999999998,1.1145856663329827,6.531718,5.873844000000001,58.73849999999999,850.6405555554278
2025-11-12 15:15:00,68.86574,0.6365740000000004,0.9559489224040731,4.911341999999999,5.642364,58.44909999999999,850.6405555554278
2025-11-12 15:36:00,31.16319,0.6655089999999992,1.020377339627972,6.213422999999999,7.031254,28.067200000000014,850.6405555554278
2025-11-12 15:39:00,84.83796,2.0254629999999993,1.1142019876491092,7.110412999999999,5.61343,62.2106,850.6405555554278
2025-11-12 15:42:00,93.72106,1.3310190000000004,1.0189529341399746,5.981944,5.410875,67.70829999999998,850.6405555554278
2025-11-12 15:45:00,48.20602,0.20254600000000078,1.0208571737449483,2.914815000000001,5.642358,41.66659999999999,850.6405555554278
2025-11-12 15:57:00,48.23495,1.0127310000000005,0.9576648477641765,5.8083279999999995,5.700227,39.641200000000026,850.6405555554278
2025-11-12 16:00:00,45.10995,0.8391200000000003,0.9536899865915229,5.634718,5.873837999999999,36.45840000000001,850.6405555554278
2025-11-12 16:24:00,33.73843,1.6203709999999996,0.8830270328173949,7.168288,5.960647000000001,23.7269,850.6405555554278
2025-11-12 16:27:00,50.81019,1.5625,1.0163697881800364,6.994672999999999,6.047452999999999,35.87959999999998,850.6405555554278
2025-11-12 16:30:00,53.38542,1.1284720000000004,0.9808838923377498,6.213428,5.931716,38.19449999999998,850.6405555554278
2025-11-12 16:33:00,38.91782,0.6944439999999998,0.8972331191451777,5.229628,5.6712940000000005,33.85420000000002,850.6405555554278
2025-11-12 17:06:00,50.78125,1.4178240000000004,1.0728064710604486,6.965739000000001,6.336804999999999,36.16900000000001,850.6405555554278
2025-11-12 17:09:00,48.20602,1.1284720000000004,0.9321017374157117,6.329169,5.960647,35.300899999999984,850.6405555554278
2025-11-12 17:39:00,38.88889,1.157407,1.132108809016897,5.663653,5.613426,31.539299999999997,850.6405555554278
2025-11-12 18:39:00,31.13426,1.5914349999999997,0.8240175416329658,6.792128000000001,5.555553,22.858800000000002,850.6405555554278
2025-11-13 07:36:00,61.60301,2.662038,0.9232677571476675,7.515512999999999,5.034725,43.40280000000001,850.6405555554278
2025-11-13 07:39:00,66.75347,1.3020839999999998,1.1237544975283709,6.850003,6.510419000000001,48.900499999999994,850.6405555554278
2025-11-13 07:42:00,59.60648,0.694445,1.0049422600448088,5.084953,5.787038,51.21519999999998,850.6405555554278
2025-11-13 08:00:00,57.46528,3.7615730000000003,,7.023612,3.1249990000000007,42.24539999999999,850.6405555554278
2025-11-13 08:03:00,93.66319,1.6203709999999996,1.0583013568776782,6.3002329999999995,5.324072000000001,69.4445,850.6405555554278
2025-11-13 08:06:00,71.46991,0.2604160000000002,1.012240549870849,3.3199070000000006,5.642366,62.2107,850.6405555554278
2025-11-13 08:09:00,38.91782,0.14467600000000047,1.2896583897122307,0.6868050000000006,5.150466,33.27550000000002,850.6405555554278
2025-11-13 08:30:00,35.79282,1.359953,0.8998094246723818,6.734256,5.931712999999999,26.04169999999999,850.6405555554278
2025-11-13 08:33:00,64.23611,1.7939819999999997,0.9889395055171861,6.965744000000001,5.642362,47.4537,850.6405555554278
2025-11-13 08:36:00,71.44097,1.1863420000000007,0.9741351352046447,5.924078,5.526616,52.95140000000001,850.6405555554278
2025-11-13 08:39:00,35.79282,0.2604159999999993,0.9187100546542318,3.6671300000000002,5.6423570000000005,33.27540000000002,850.6405555554278
2025-11-13 08:45:00,38.91782,0.6076389999999998,0.9812071606673601,4.101158,4.9768490000000005,33.85420000000002,850.6405555554278
2025-11-13 09:09:00,55.41088,1.5625,0.9959378415710329,6.792133000000001,5.8159730000000005,37.905,850.6405555554278
2025-11-13 09:12:00,59.57755,1.0416660000000002,0.9562795786824623,5.924077,5.758101,42.824100000000016,850.6405555554278
2025-11-13 09:15:00,35.79282,0.3472219999999995,0.8833414685905405,4.303704999999999,5.758106000000001,30.382000000000005,850.6405555554278
2025-11-13 09:48:00,38.91782,1.186343,0.9906849121697225,6.705328,6.336804999999999,28.35650000000001,850.6405555554278
2025-11-13 09:51:00,38.91782,0.9259259999999996,0.9005805838795296,6.097682999999999,6.047457,29.51389999999998,850.6405555554278
2025-11-13 09:54:00,41.98495,0.8391200000000003,0.8572760025490707,5.490047,5.526617,30.9606,850.6405555554278
2025-11-13 10:24:00,41.98495,1.7939809999999996,0.9889474009973734,7.4287,6.105328999999999,29.803200000000004,850.6405555554278
2025-11-13 10:27:00,53.35648,1.3310180000000003,1.0189525158004054,6.792129000000001,6.221061000000001,39.3519,850.6405555554278
2025-11-13 10:30:00,48.20602,1.0127309999999996,0.9576648477641748,5.924074,5.815973,37.03699999999998,850.6405555554278
2025-11-13 10:57:00,33.70949,2.3726850000000006,0.642721384985698,7.5155140000000005,5.208329,25.462999999999994,850.6405555554278
2025-11-13 11:00:00,35.79282,1.7071759999999996,0.9826913379507111,7.312964,6.105328,25.75229999999999,850.6405555554278
2025-11-13 11:03:00,59.57755,1.6782409999999999,1.059334873514255,7.02361,5.960649,44.27080000000001,850.6405555554278
2025-11-13 11:06:00,59.57755,1.2442129999999993,1.0327725079437506,6.097684999999999,5.700232,46.875,850.6405555554278
2025-11-13 11:33:00,59.57755,1.7071760000000005,1.1111071291742525,6.965739000000001,5.931713,46.2963,850.6405555554278
2025-11-13 11:36:00,66.81134,1.4178239999999995,1.0183735561976988,6.300234000000001,5.58449,51.79400000000001,850.6405555554278
2025-11-13 11:39:00,35.79282,0.43402799999999964,0.9417849658770158,4.708796,6.018522,30.9606,850.6405555554278
2025-11-13 12:09:00,41.98495,1.7939810000000005,0.9648146605504574,7.312964,5.960653,28.64580000000001,850.6405555554278
2025-11-13 12:12:00,57.49421,1.5046289999999996,1.033750182811139,6.821064000000001,5.989585000000001,39.3519,850.6405555554278
2025-11-13 12:15:00,42.01389,0.8101859999999999,0.9378380497896173,5.60579,5.873843999999999,35.01159999999999,850.6405555554278
2025-11-13 12:45:00,50.78125,1.765047,1.0025854855810377,7.168284,5.9027769999999995,35.30099999999999,850.6405555554278
2025-11-13 12:48:00,53.35648,1.2152769999999995,1.0034647898229154,6.531714,6.134257,39.0625,850.6405555554278
2025-11-13 12:51:00,33.73843,0.7233789999999996,0.9142713293485343,5.547914,5.960645,29.803300000000007,850.6405555554278
2025-11-13 13:30:00,41.95602,1.5046290000000004,0.9744145282979548,6.936804000000001,6.018515000000001,29.513900000000007,850.6405555554278
2025-11-13 13:33:00,55.43981,1.3888890000000007,1.0067393131716562,6.589584000000001,5.902774999999999,38.194500000000005,850.6405555554278
2025-11-13 13:36:00,42.01389,0.7523150000000003,0.9310670115737052,5.490049000000001,5.873843999999999,34.722200000000015,850.6405555554278
2025-11-13 14:03:00,41.98495,1.6203710000000004,0.9961136253756688,7.197224,6.134262999999999,31.25,850.6405555554278
2025-11-13 14:06:00,71.46991,1.6493060000000002,1.089281742160639,6.9078740000000005,5.931708,52.37269999999998,850.6405555554278
2025-11-13 14:09:00,61.63194,0.8680560000000002,1.0092770889909453,5.461114000000001,5.758098,50.34719999999999,850.6405555554278
2025-11-13 14:36:00,41.98495,1.7071750000000003,0.9596457971510809,7.255088000000001,6.018522999999999,30.092600000000004,850.6405555554278
2025-11-13 14:39:00,66.81134,1.5625,1.0755327443393123,6.821064000000001,5.960644000000001,48.90050000000002,850.6405555554278
2025-11-13 14:42:00,61.63194,0.9548610000000002,1.0013442235229613,5.6347190000000005,5.7291680000000005,52.37270000000001,850.6405555554278
2025-11-13 15:12:00,57.49421,1.8807869999999998,1.017865489960042,7.255094,5.844907000000001,41.37730000000002,850.6405555554278
2025-11-13 15:15:00,61.63194,1.3310180000000003,1.0364310667862016,6.618519000000001,6.076390999999999,46.2963,850.6405555554278
2025-11-13 15:18:00,45.13889,0.7523140000000001,0.9055231324682413,5.3453740000000005,5.6713,38.1944,850.6405555554278
2025-11-13 15:24:00,31.13426,2.4016200000000003,,5.605789,2.951389,23.4375,850.6405555554278
2025-11-13 15:45:00,50.78125,1.157407,1.1467265395406716,6.4159679999999994,6.394671,41.95600000000002,850.6405555554278
2025-11-13 15:48:00,57.49421,1.2731480000000008,1.078416156801532,6.676384,6.307866,41.08789999999999,850.6405555554278
2025-11-13 15:51:00,53.38542,1.0127310000000005,0.9576648477641753,5.895139,5.787037999999999,41.087999999999994,850.6405555554278
2025-11-13 16:21:00,31.13426,1.0416660000000002,1.287883206701444,6.097688,6.626162,25.75230000000002,850.6405555554278
2025-11-13 16:24:00,33.73843,1.5625,0.9321321367972768,7.139353,6.0763929999999995,24.884299999999996,850.6405555554278
2025-11-13 16:27:00,42.01389,1.2442130000000002,0.9649802587743316,6.763194000000001,6.250001,30.382000000000005,850.6405555554278
2025-11-13 16:30:00,42.01389,1.157407,0.910861212679312,6.213424000000001,5.758107000000001,30.671300000000002,850.6405555554278
2025-11-14 07:39:00,45.05209,4.079860999999999,,8.238893,4.021992000000001,28.067099999999982,850.6405555554278
2025-11-14 07:42:00,50.78125,0.9548609999999993,1.122962318543926,6.213422999999999,6.568282,42.24539999999996,850.6405555554278
2025-11-14 07:45:00,38.88889,0.6365739999999995,0.909799747881452,5.171758,5.787034000000001,32.986099999999965,850.6405555554278
2025-11-14 08:06:00,76.09954,1.5914349999999997,1.1059965828895832,6.705328,5.8449029999999995,55.555499999999995,850.6405555554278
2025-11-14 08:09:00,91.57986,1.157407,1.0258341553547448,5.808332000000001,5.555555,65.68289999999999,850.6405555554278
2025-11-14 08:12:00,64.23611,0.20254600000000078,1.0419607704598406,2.712268000000001,5.526616,57.29169999999999,850.6405555554278
2025-11-14 08:15:00,33.73843,0.14467500000000033,1.277599815262643,0.744675,5.150461999999999,30.38190000000003,850.6405555554278
2025-11-14 08:33:00,35.76389,1.4178230000000003,0.9806883413429937,6.936802,6.1631990000000005,27.777800000000013,850.6405555554278
2025-11-14 08:36:00,71.44097,1.8229170000000003,1.1118871506383625,7.168284000000001,5.960647000000001,50.63659999999999,850.6405555554278
2025-11-14 08:39:00,82.8125,1.3310180000000003,1.0012350172192366,6.097688,5.49769,58.15969999999999,850.6405555554278
2025-11-14 08:42:00,48.20602,0.2314809999999996,0.9822664627157597,3.1752319999999994,5.555552,41.95600000000002,850.6405555554278
2025-11-14 09:03:00,35.79282,0.8391200000000003,1.2482526697711216,5.866207999999999,6.799768,31.828699999999998,850.6405555554278
2025-11-14 09:06:00,66.81134,1.851851,1.0781270459694525,7.081483,5.787042,47.1643,850.6405555554278
2025-11-14 09:09:00,80.72917,1.3310189999999995,1.0364314899117353,6.097688,5.555559000000001,60.7638,850.6405555554278
2025-11-14 09:12:00,57.49421,0.28935200000000005,0.9842120680266914,3.493518999999999,5.555556,49.47909999999999,850.6405555554278
2025-11-14 09:42:00,45.10995,1.6782399999999997,0.9497826536580461,7.081483,5.873843,31.828699999999998,850.6405555554278
2025-11-14 09:45:00,45.10995,1.0416659999999993,0.9715387845261011,6.271293,6.134257,33.275499999999994,850.6405555554278
2025-11-14 09:48:00,31.16319,0.6944439999999998,0.8972331191451768,5.374308000000001,5.815974,27.777799999999985,850.6405555554278
2025-11-14 10:09:00,38.88889,3.90625,,7.168288,3.096067999999999,28.93519999999998,850.6405555554278
2025-11-14 10:12:00,50.78125,1.0995369999999998,1.0142924336586978,6.242357999999999,6.076390999999999,37.32640000000001,850.6405555554278
2025-11-14 10:15:00,38.91782,1.0416670000000003,0.9715392618237374,6.097686,5.960648999999999,33.56480000000002,850.6405555554278
2025-11-14 10:48:00,33.73843,1.5335650000000003,0.8997956743312535,7.197224,6.134258999999999,23.4375,850.6405555554278
2025-11-14 10:51:00,48.20602,1.5624989999999999,1.0364247689146413,6.994674000000001,6.076385,32.117999999999995,850.6405555554278
2025-11-14 10:54:00,48.20602,1.273148,0.9414997714956397,6.387033999999999,5.7870360000000005,33.85419999999999,850.6405555554278
2025-11-14 11:30:00,45.10995,1.851851,0.9327872346224603,7.312968,5.844907000000001,32.1181,850.6405555554278
2025-11-14 11:33:00,57.49421,1.5625,1.0946275494075737,7.197224000000001,6.365744,39.0625,850.6405555554278
2025-11-14 11:36:00,61.63194,1.2731480000000008,1.0455038553453302,6.387034000000001,5.960646,44.849500000000006,850.6405555554278
2025-11-14 11:39:00,41.98495,0.5208339999999998,0.8878484522935032,4.737731999999999,5.61343,35.590299999999985,850.6405555554278
2025-11-14 12:06:00,55.43981,1.9097220000000004,1.002666244180273,7.3708279999999995,5.902775999999999,38.4838,850.6405555554278
2025-11-14 12:09:00,45.10995,1.0127310000000005,1.045144350443539,6.531714,6.5972230000000005,36.45829999999998,850.6405555554278
2025-11-14 12:12:00,45.10995,1.0416660000000002,0.9408516913406291,5.924068999999999,5.729163000000001,38.194500000000005,850.6405555554278
2025-11-14 12:45:00,53.38542,1.5625,1.075539393383775,7.081479,6.221069,37.32640000000001,850.6405555554278
2025-11-14 12:48:00,50.78125,1.1863419999999998,0.9906844688057551,6.502779,6.134257,36.16899999999998,850.6405555554278
2025-11-14 12:51:00,31.13426,0.49189799999999995,0.887855085277523,4.708797,5.6713000000000005,28.935199999999952,850.6405555554278
2025-11-14 13:33:00,41.98495,1.6203710000000004,0.99611362537567,7.168284,6.105323,30.381899999999973,850.6405555554278
2025-11-14 13:36:00,48.20602,1.2152780000000005,0.969872220534935,6.618513999999999,6.163196,33.56479999999999,850.6405555554278
2025-11-14 13:39:00,42.01389,0.8680560000000002,0.9144663143442636,5.605784,5.700228,32.407399999999996,850.6405555554278
2025-11-14 14:03:00,38.91782,1.5625,0.9959378415710329,7.2550930000000005,6.278933,27.488400000000013,850.6405555554278
2025-11-14 14:06:00,64.20718,1.5046290000000004,1.0902351999895086,6.965738,6.221068999999999,46.2963,850.6405555554278
2025-11-14 14:09:00,64.23611,1.1284720000000004,1.0432876150874126,5.981948000000001,5.815975999999999,48.032399999999996,850.6405555554278
2025-11-14 14:12:00,38.91782,0.4629620000000001,0.9065758775493912,4.50625,5.613426,34.14350000000002,850.6405555554278
2025-11-14 14:33:00,31.22107,1.1863419999999998,0.9573794810457072,6.994672999999999,6.568291,24.3056,850.6405555554278
2025-11-14 14:36:00,64.23611,1.5335649999999994,1.1018633174322128,6.850002999999999,6.076388,47.4538,850.6405555554278
2025-11-14 14:39:00,66.81134,1.1284720000000004,1.012431187643354,5.9530080000000005,5.729165999999999,49.47910000000002,850.6405555554278
2025-11-14 14:42:00,33.73843,0.3182860000000005,0.9076725347563123,3.985417,5.642362,32.98609999999999,850.6405555554278
2025-11-14 15:00:00,61.63194,1.4756939999999998,1.060115043633108,6.618523,5.873838999999999,46.2963,850.6405555554278
2025-11-14 15:03:00,71.46991,1.2442129999999993,1.049193403599341,6.213422999999999,5.84491,52.662000000000006,850.6405555554278
2025-11-14 15:06:00,53.38542,0.5208329999999997,0.9508980178084875,4.593055999999999,5.64236,44.27080000000001,850.6405555554278
2025-11-14 15:30:00,57.49421,1.7939819999999997,1.0124662196082552,7.255087999999999,5.9606460000000006,39.930499999999995,850.6405555554278
2025-11-14 15:33:00,82.78356,1.765046,1.11204386348841,6.849998000000001,5.7291620000000005,61.921400000000006,850.6405555554278
2025-11-14 15:36:00,76.09954,0.8680560000000002,0.9960799328080748,5.258564,5.526618,62.210699999999974,850.6405555554278
2025-11-14 15:39:00,31.13426,0.14467600000000047,1.0866739376517494,2.0756950000000005,5.584488,29.803200000000004,850.6405555554278
2025-11-14 16:00:00,80.7581,1.7071759999999996,1.1311741566490625,6.936802999999999,5.931717,60.185100000000006,850.6405555554278
2025-11-14 16:03:00,80.7581,0.9259250000000003,1.0542801037300837,5.576848,5.8449029999999995,64.81479999999999,850.6405555554278
2025-11-14 16:06:00,38.91782,0.14467500000000033,0.9781381449514249,2.625463,5.6423630000000005,34.72219999999999,850.6405555554278
2025-11-14 16:30:00,50.78125,1.851851,1.032091935833055,7.284032999999999,5.931711999999999,34.43290000000002,850.6405555554278
2025-11-14 16:33:00,61.66088,1.4178230000000003,1.0367833144784862,6.676388000000001,5.989585,44.27089999999998,850.6405555554278
2025-11-14 16:36:00,53.38542,0.78125,0.9981291887230754,5.3453740000000005,5.815974,41.95599999999996,850.6405555554278
2025-11-14 17:06:00,48.17709,1.765046,1.02540807848499,7.255088000000001,6.018522000000001,32.98619999999997,850.6405555554278
2025-11-14 17:09:00,55.43981,1.3020839999999998,1.0241413311350371,6.676394,6.163190000000001,39.6412,850.6405555554278
2025-11-14 17:12:00,48.20602,0.78125,0.9476330977005925,5.432174,5.787034,37.32640000000001,850.6405555554278
2025-11-14 17:51:00,35.79282,0.7233789999999996,1.0233183500519007,5.779392999999999,6.452544,30.960700000000003,850.6405555554278
2025-11-14 17:54:00,33.73843,1.070602,0.8900412324193798,6.387034,6.047452000000001,27.488499999999988,850.6405555554278
2025-11-15 10:33:00,31.13426,2.3726849999999997,0.6427459329576475,7.6312500000000005,5.324075000000001,22.858800000000002,850.6405555554278
2025-11-15 14:18:00,33.70949,1.5335649999999994,0.9852051615986023,6.792133,5.844908,26.04159999999999,850.6405555554278
2025-11-17 04:18:00,66.75347,2.5752310000000005,2.5645692633116703,0.07916599999999985,0.05786999999999942,52.08329999999998,850.6405555554278
2025-11-17 04:27:00,73.49537,2.633101,2.593317611946944,0.07916599999999985,0.0,63.94679999999997,850.6405555554278
2025-11-17 06:39:00,33.70949,0.11574000000000062,1.0127319801436523,5.837268,9.317128,22.858800000000002,850.6405555554278
2025-11-17 07:33:00,33.70949,0.6076389999999998,0.8912764585483066,5.605788,6.249999,25.173699999999997,850.6405555554278
2025-11-17 07:36:00,73.52431,1.6493059999999993,0.9398820789406159,6.965738,5.787032,36.74770000000001,850.6405555554278
2025-11-17 07:39:00,64.23611,0.9548609999999993,1.199760662101673,6.4738430000000005,7.002312,54.3981,850.6405555554278
2025-11-17 07:42:00,45.13889,0.5208329999999997,0.8985025405873246,4.650926,5.55556,38.483799999999974,850.6405555554278
2025-11-17 07:57:00,35.76389,2.951389,,7.7759279999999995,4.803239,24.016199999999998,850.6405555554278
2025-11-17 08:00:00,76.09954,1.8229160000000002,1.1118867915133583,7.226157,6.018521,50.34719999999999,850.6405555554278
2025-11-17 08:03:00,84.89583,1.0995370000000007,1.1033550880475416,6.0398119999999995,6.047455,67.70840000000001,850.6405555554278
2025-11-17 08:06:00,80.7581,0.6365740000000004,0.9445235753370741,4.737732000000001,5.439818,55.844899999999996,850.6405555554278
2025-11-17 08:09:00,48.20602,0.08680600000000016,0.999201724774508,1.6127320000000003,5.410876,38.4838,850.6405555554278
2025-11-17 08:15:00,33.73843,0.49189799999999995,0.7917250979136108,4.564125,5.266207,28.93519999999998,850.6405555554278
2025-11-17 08:18:00,55.41088,2.633101,0.44928238093987694,6.502782999999999,3.877312,40.509299999999996,850.6405555554278
2025-11-17 08:21:00,45.13889,1.0127319999999997,0.9726099987473938,5.750464000000001,5.671292000000001,37.905100000000004,850.6405555554278
2025-11-17 08:24:00,35.79282,0.6944439999999998,0.9217629733749526,5.200698000000001,5.700234000000001,32.69669999999999,850.6405555554278
2025-11-17 08:39:00,59.51968,1.5625,0.9959378415710329,6.9657409999999995,5.989580999999999,40.509299999999996,850.6405555554278
2025-11-17 08:42:00,86.97917,1.6493059999999993,1.203773263461129,7.023610000000001,6.221064000000001,67.70839999999998,850.6405555554278
2025-11-17 08:45:00,89.03356,1.2152779999999996,1.0839822566063138,5.8662,5.613422000000001,67.9976,850.6405555554278
2025-11-17 08:48:00,38.91782,0.17361199999999943,0.961723310294022,3.001621,5.700228000000001,35.30090000000001,850.6405555554278
2025-11-17 09:03:00,41.98495,1.359953,1.197927090914451,6.734253999999999,6.423610999999999,29.22459999999998,850.6405555554278
2025-11-17 09:06:00,64.20718,2.141204,1.0766273976998602,7.544449,5.844905000000001,47.74300000000002,850.6405555554278
2025-11-17 09:09:00,93.66319,1.0995370000000007,1.044552279422344,5.692594000000001,5.584486999999999,70.8912,850.6405555554278
2025-11-17 09:12:00,84.89583,0.6076389999999998,1.0030389271748772,4.679862,5.613428999999999,67.41900000000001,850.6405555554278
2025-11-17 09:15:00,33.73843,0.14467600000000047,1.0423587845659728,2.509721,5.815974,30.671300000000002,850.6405555554278
2025-11-17 09:33:00,41.98495,2.922453,0.490160471913879,7.978475,5.063661999999999,30.3819,850.6405555554278
2025-11-17 09:36:00,68.86574,1.851851,1.1854691405447446,7.284024,6.134263,52.95140000000001,850.6405555554278
2025-11-17 09:39:00,66.84028,1.157407,1.0874508011221742,6.329169,6.192132,51.79399999999998,850.6405555554278
2025-11-17 09:42:00,45.10995,0.6944439999999998,0.9217629733749526,5.200699,5.700235,40.509299999999996,850.6405555554278
2025-11-17 10:03:00,57.49421,1.7071750000000003,1.048789171706759,7.226158,6.105322999999999,41.37729999999999,850.6405555554278
2025-11-17 10:06:00,93.66319,1.7361109999999993,1.1013982501937045,6.705323,5.613422,59.89579999999998,850.6405555554278
2025-11-17 10:09:00,86.97917,0.7523140000000001,0.9809760991510613,4.940278000000001,5.439814,64.8149,850.6405555554278
2025-11-17 10:12:00,38.91782,0.11574000000000062,1.2193992927389503,0.9182860000000002,5.410878,35.59030000000001,850.6405555554278
2025-11-17 10:33:00,78.18287,2.141203,1.0498961971579024,7.197222999999999,5.468749999999999,54.6875,850.6405555554278
2025-11-17 10:36:00,99.88426,1.5914359999999999,1.0271865192903555,6.184494000000001,5.208328,62.5,850.6405555554278
2025-11-17 10:39:00,59.57755,0.2314810000000005,1.0486045726826059,3.0594900000000003,5.700233,50.925899999999984,850.6405555554278
2025-11-17 11:00:00,91.6088,1.9675919999999998,1.1180709773199715,7.110412999999999,5.7002310000000005,60.76390000000001,850.6405555554278
2025-11-17 11:03:00,99.88426,1.6782409999999999,0.9950297758440277,6.271293999999999,5.121523,63.078700000000026,850.6405555554278
2025-11-17 11:06:00,48.23495,0.14467600000000047,1.0168040943987855,2.393981,5.5844879999999995,42.24539999999999,850.6405555554278
2025-11-17 11:27:00,42.01389,1.6203690000000002,0.9961129033190261,7.284028000000001,6.221069,30.092600000000004,850.6405555554278
2025-11-17 11:30:00,71.46991,1.359953,1.1001213345704797,6.589582000000001,6.105328999999999,56.134299999999996,850.6405555554278
2025-11-17 11:33:00,71.46991,1.2152769999999995,1.1453935458531397,6.300234000000001,6.163197,59.60650000000004,850.6405555554278
2025-11-17 11:36:00,38.91782,0.5787040000000001,0.9502346310472494,4.940278999999999,5.8159719999999995,34.72219999999999,850.6405555554278
2025-11-17 11:57:00,35.79282,1.4467590000000001,1.0299441341841573,7.284024,6.539355,28.64580000000001,850.6405555554278
2025-11-17 12:00:00,66.84028,1.6203709999999996,1.1363837565169437,7.052549999999999,6.1921289999999996,52.37270000000004,850.6405555554278
2025-11-17 12:03:00,68.86574,1.2442129999999993,1.0161509696624667,6.12662,5.700227,54.97689999999997,850.6405555554278
2025-11-17 12:27:00,61.63194,1.6782399999999997,1.120152567931489,7.197222999999999,6.221063,46.29620000000003,850.6405555554278
2025-11-17 12:30:00,66.81134,1.3020839999999998,1.0748343798796676,6.444903999999999,6.01852,52.37269999999998,850.6405555554278
2025-11-17 12:33:00,66.75347,1.5625,0.9098920841331041,6.097684,5.005784000000001,52.08330000000004,850.6405555554278
2025-11-17 12:36:00,86.97917,1.3020839999999998,0.8579180238634335,5.142824000000001,4.36921,70.0231,850.6405555554278
2025-11-17 12:39:00,59.60648,0.14467500000000033,1.0423563883214613,1.4969900000000003,4.803242,52.37270000000001,850.6405555554278
2025-11-17 13:09:00,48.20602,1.5046290000000004,1.071688248757903,7.197224000000001,6.423615,31.828699999999998,850.6405555554278
2025-11-17 13:12:00,53.38542,1.3020839999999998,1.0068079286031315,6.676394,6.13426,37.61579999999998,850.6405555554278
2025-11-17 13:15:00,38.91782,0.8101850000000006,0.963982944620252,5.576854,5.902779,34.43289999999999,850.6405555554278
2025-11-17 13:42:00,66.81134,1.9097220000000004,1.0981811928140794,7.284028000000001,5.931716,48.90040000000002,850.6405555554278
2025-11-17 13:45:00,91.57986,1.0127310000000005,0.9576648477641753,5.518983,5.410881999999999,58.449100000000016,850.6405555554278
2025-11-17 13:48:00,99.88426,0.49189799999999995,0.8563951344657589,4.014352000000001,4.8900440000000005,59.89589999999998,850.6405555554278
2025-11-17 13:51:00,76.09954,0.1736109999999993,1.1682383643382985,1.6706019999999997,5.266205,54.9769,850.6405555554278
2025-11-17 13:54:00,42.01389,0.11573999999999973,1.2653965082051064,0.8314810000000001,5.555557,36.74770000000001,850.6405555554278
2025-11-17 14:06:00,73.49537,2.025462,1.0900502397038185,7.341897,5.815975,53.24080000000001,850.6405555554278
2025-11-17 14:09:00,95.77546,1.4756939999999998,1.1145856663329827,6.5317169999999996,5.873843000000001,64.52550000000002,850.6405555554278
2025-11-17 14:12:00,93.66319,0.78125,0.9981291887230754,5.113893,5.584492999999999,66.84020000000001,850.6405555554278
2025-11-17 14:15:00,55.46875,0.11574099999999987,1.0127340265335347,2.0756939999999995,5.555552,50.34729999999999,850.6405555554278
2025-11-17 14:33:00,73.52431,1.9386579999999993,1.1081464876169933,7.255087999999999,5.87384,49.18980000000002,850.6405555554278
2025-11-17 14:36:00,89.03356,1.4467590000000001,1.0667586871896033,6.473847999999999,5.787038999999999,57.58109999999999,850.6405555554278
2025-11-17 14:39:00,86.97917,0.8969899999999997,0.9573563092819906,5.374302999999999,5.497682999999999,59.89580000000001,850.6405555554278
2025-11-17 14:42:00,45.13889,0.11574099999999987,1.0488666758004002,1.9599529999999996,5.613427000000001,39.0625,850.6405555554278
2025-11-17 15:00:00,31.16319,0.5497680000000003,1.0647681219245235,5.779402000000001,7.060184,26.331099999999992,850.6405555554278
2025-11-17 15:03:00,71.46991,1.5335640000000001,1.1018693246096607,6.907867,6.134263,52.372600000000006,850.6405555554278
2025-11-17 15:06:00,82.8125,1.2152779999999996,1.0523240880008684,6.039818,5.72917,61.342599999999976,850.6405555554278
2025-11-17 15:09:00,66.84028,0.46296299999999935,0.9462407585170826,4.390509999999999,5.613425,55.2662,850.6405555554278
2025-11-17 15:24:00,68.83681,3.327546,0.5462390037073811,7.312968,3.9930520000000005,51.50459999999998,850.6405555554278
2025-11-17 15:27:00,93.66319,1.7071759999999996,1.0907024589203935,6.4738430000000005,5.410877,69.7338,850.6405555554278
2025-11-17 15:30:00,86.97917,0.6944439999999998,0.9815678548725326,4.766667,5.410879,69.1551,850.6405555554278
2025-11-17 15:33:00,41.98495,0.11574000000000062,1.1962442847088133,1.0629620000000006,5.439817999999999,36.16900000000001,850.6405555554278
2025-11-17 15:48:00,33.73843,0.78125,1.0105259163177946,6.502778000000001,7.002318000000001,30.092600000000004,850.6405555554278
2025-11-17 15:51:00,84.92477,1.938657,1.1081461439243012,7.110418000000001,5.729171,64.81480000000002,850.6405555554278
2025-11-17 15:54:00,99.85532,1.359953,1.0310176728923806,5.9530080000000005,5.3530050000000005,70.3125,850.6405555554278
2025-11-17 15:57:00,57.55208,0.17361100000000018,0.9754112967607812,2.799074,5.555553000000001,51.50460000000001,850.6405555554278
2025-11-17 16:00:00,31.16319,0.7233799999999997,0.6979632500805216,4.708797000000001,4.658564000000001,26.331000000000017,850.6405555554278
2025-11-17 16:18:00,33.73843,0.8391200000000003,1.2136645949751645,6.0398179999999995,6.886578,29.80329999999998,850.6405555554278
2025-11-17 16:21:00,59.57755,1.5335649999999994,1.0831899456773468,7.110412999999999,6.307868000000001,43.11340000000001,850.6405555554278
2025-11-17 16:24:00,64.23611,1.2152780000000005,1.0839822566063144,6.444903999999999,6.192125999999999,48.90050000000002,850.6405555554278
2025-11-17 16:27:00,48.20602,0.7233799999999997,0.9017086580290026,5.258564,5.642364,39.0625,850.6405555554278
2025-11-17 16:51:00,66.75347,2.4884269999999997,0.9964760340362152,7.428708,5.208330999999999,47.742999999999995,850.6405555554278
2025-11-17 16:54:00,55.43981,0.8969899999999997,1.165690872247809,6.329162999999999,6.915513,43.692200000000014,850.6405555554278
2025-11-17 16:57:00,76.12847,1.359953,0.9950323889898983,6.097688000000001,5.439814999999999,56.134299999999996,850.6405555554278
2025-11-17 17:00:00,41.98495,0.14467599999999958,0.9975227325759941,2.5675929999999996,5.671292,35.87960000000001,850.6405555554278
2025-11-17 17:51:00,31.16319,1.1284729999999996,1.0279448024584066,6.878932999999999,6.684030000000001,24.884300000000025,850.6405555554278
2025-11-18 07:42:00,88.97569,-0.5208329999999997,,0.2817129999999999,6.336804,63.657399999999996,850.6405555554278
2025-11-18 07:45:00,99.88426,0.4340280000000005,2.046910032201586,0.22384200000000032,5.497686,70.3125,850.6405555554278
2025-11-18 07:48:00,99.88426,0.5497680000000003,2.2571396343210166,0.165972,5.526617999999999,66.26160000000002,850.6405555554278
2025-11-18 08:03:00,41.95602,5.005787000000001,,7.9206069999999995,2.69097,26.620299999999986,850.6405555554278
2025-11-18 08:06:00,84.83796,1.7361110000000002,0.9456494192984846,6.792128000000001,5.497686999999999,40.21990000000001,850.6405555554278
2025-11-18 08:09:00,95.74653,1.070602,0.8734227877232095,5.518982000000001,5.15046,37.905060000000006,850.6405555554278
2025-11-18 08:12:00,64.20718,0.11574099999999987,1.1437376920248763,1.352315,5.468750999999999,58.449100000000016,850.6405555554278
2025-11-18 08:15:00,38.91782,0.11573999999999973,1.2309369475489267,0.6868049999999997,5.237266000000001,36.16899999999998,850.6405555554278
2025-11-18 08:33:00,76.09954,1.4467590000000001,1.0299376755975418,6.300234000000001,5.555555000000001,55.84479999999999,850.6405555554278
2025-11-18 08:36:00,95.77546,1.1284730000000005,1.0124316527442818,5.750466,5.526622999999999,60.18520000000001,850.6405555554278
2025-11-18 08:39:00,86.97917,0.3761580000000002,0.9372662881149432,3.782871000000001,5.295138000000001,64.2361,850.6405555554278
2025-11-18 08:42:00,68.89468,0.17361200000000032,1.3898209143426423,0.8314820000000003,5.439813999999999,57.00229999999999,850.6405555554278
2025-11-18 08:45:00,41.98495,0.2314810000000005,1.456676909923081,0.744675,5.0925959999999995,36.74770000000001,850.6405555554278
2025-11-18 08:57:00,59.57755,1.4178239999999995,1.0549186662624948,6.473847999999999,5.815974,48.321799999999996,850.6405555554278
2025-11-18 09:00:00,71.46991,1.2152779999999996,1.0034652298600608,6.039818,5.64236,50.34719999999999,850.6405555554278
2025-11-18 09:03:00,45.10995,0.31828699999999976,0.9076735491379281,3.9564820000000003,5.613426,37.615700000000004,850.6405555554278
2025-11-18 09:30:00,73.49537,2.1990740000000004,1.0677514766562095,7.255097,5.4687529999999995,51.79400000000001,850.6405555554278
2025-11-18 09:33:00,80.7581,1.359954,1.1001217686184683,6.589582,6.105328,51.79400000000001,850.6405555554278
2025-11-18 09:36:00,78.18287,0.7233790000000004,0.9877134137340228,5.142822000000001,5.729163000000001,53.24080000000001,850.6405555554278
2025-11-18 09:39:00,45.13889,0.14467600000000047,1.0992472068163575,1.8731480000000005,5.439816,36.16900000000001,850.6405555554278
2025-11-18 10:06:00,31.13426,1.186343,0.9056422997768686,6.705322,6.1921289999999996,23.4375,850.6405555554278
2025-11-18 10:09:00,61.63194,1.3310180000000003,1.0364250679350455,6.415977,5.873839,44.849500000000006,850.6405555554278
2025-11-18 10:12:00,68.86574,1.070602,0.9852882664535162,5.721532,5.555560000000001,51.50460000000001,850.6405555554278
2025-11-18 10:15:00,41.98495,0.2314810000000005,0.9372279224000207,3.3199070000000006,5.5266210000000004,35.01159999999999,850.6405555554278
2025-11-18 10:39:00,59.57755,1.070601,1.0452853542677596,6.155556000000001,6.105325000000001,46.2963,850.6405555554278
