Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-18 10:42:00,76.12847,1.1284729999999996,0.9808843477191923,5.8372720000000005,5.555559000000001,53.240700000000004,850.6405555554278
2025-11-18 10:45:00,64.23611,0.43402799999999964,0.9797361454529577,4.274768000000001,5.700234000000001,50.347200000000015,850.6405555554278
2025-11-18 11:18:00,48.20602,1.4178239999999995,0.961360560619211,6.589580999999999,5.787037,35.87960000000001,850.6405555554278
2025-11-18 11:21:00,61.66088,0.9548609999999993,0.9872542905335306,5.837265999999999,5.902775000000001,45.42830000000001,850.6405555554278
2025-11-18 11:24:00,50.78125,0.3761579999999993,0.882408783685458,4.39051,5.729168,42.53469999999999,850.6405555554278
2025-11-18 11:54:00,38.88889,0.7523140000000001,0.7846171675549286,5.721526000000001,5.787042,28.067200000000014,850.6405555554278
2025-11-18 11:57:00,86.97917,1.0127320000000006,0.9726151372139018,5.518977,5.439815,57.87040000000002,850.6405555554278
2025-11-18 12:00:00,99.88426,0.7523150000000003,0.9809809452293023,4.998144000000001,5.497688999999999,62.7893,850.6405555554278
2025-11-18 12:03:00,78.15394,0.2314809999999996,1.0339802924160226,2.8280089999999998,5.410875,63.0787,850.6405555554278
2025-11-18 12:06:00,45.10995,0.17361100000000018,1.4021843764325743,0.6578710000000001,5.324071999999999,39.6412,850.6405555554278
2025-11-18 12:36:00,45.10995,1.7071759999999996,0.9596380725371002,7.139353,5.9027769999999995,32.117999999999995,850.6405555554278
2025-11-18 12:39:00,61.66088,1.3020829999999997,1.0241468563761027,6.387038,5.873844999999999,46.875,850.6405555554278
2025-11-18 12:42:00,50.78125,0.6365739999999995,0.9214526314160599,4.9981480000000005,5.642364000000001,41.087999999999994,850.6405555554278
2025-11-18 13:09:00,42.01389,0.6076390000000007,1.003040427858295,5.229627000000001,6.1631979999999995,35.59030000000001,850.6405555554278
2025-11-18 13:12:00,38.91782,0.6944439999999998,0.9338936335472663,5.4900459999999995,6.018522,31.828699999999998,850.6405555554278
2025-11-18 13:15:00,31.13426,0.4629639999999995,0.8455485200808582,4.795602000000001,5.729168,29.224500000000006,850.6405555554278
2025-11-18 13:54:00,35.79282,1.5914350000000006,0.9423353034774286,6.994678,5.902773,26.331099999999992,850.6405555554278
2025-11-18 13:57:00,61.63194,1.5914350000000006,0.942342953597424,6.5606480000000005,5.4687529999999995,45.717599999999976,850.6405555554278
2025-11-18 14:00:00,45.10995,0.6655089999999992,0.9280119016133278,4.969213,5.555554,37.905,850.6405555554278
2025-11-18 14:27:00,50.78125,1.6782399999999997,0.995029423533351,6.994677,5.844907000000001,35.01150000000001,850.6405555554278
2025-11-18 14:30:00,76.12847,1.5046299999999997,1.1085146842679816,6.3870379999999995,5.671298,59.31710000000001,850.6405555554278
2025-11-18 14:33:00,66.81134,0.6076389999999998,0.9702034077768185,4.708796999999999,5.555559,55.5556,850.6405555554278
2025-11-18 15:06:00,51.67824,0.9259259999999996,1.0807102913059314,6.271298,6.5972219999999995,43.11340000000001,850.6405555554278
2025-11-18 15:09:00,50.78125,1.0127309999999996,1.0165467162990296,6.184487999999999,6.192127000000001,42.245299999999986,850.6405555554278
2025-11-18 15:12:00,35.79282,0.578703,0.8724183254460254,5.056023,5.729169999999999,28.93519999999998,850.6405555554278
2025-11-18 15:30:00,33.73843,0.8101849999999997,1.0150542286484114,4.9981480000000005,5.439813,29.22459999999998,850.6405555554278
2025-11-18 15:57:00,33.70949,2.2858790000000004,0.6250531555137387,7.341897,5.121528,24.594899999999996,850.6405555554278
2025-11-18 16:00:00,33.73843,1.359954,0.9195468387138407,6.936803,6.163199,23.4375,850.6405555554278
2025-11-18 16:03:00,55.43981,1.2152779999999996,1.0523240880008693,6.444902999999999,6.1342550000000005,39.930499999999995,850.6405555554278
2025-11-18 16:06:00,57.49421,0.8969909999999999,0.9434238339076655,5.634723,5.729162,43.402799999999985,850.6405555554278
2025-11-18 16:30:00,38.91782,0.7233799999999997,0.9017042979272493,5.258568,5.642358000000001,30.96070000000003,850.6405555554278
2025-11-20 03:33:00,91.17477,0.8680560000000002,1.0610776662177528,-0.18124999999999947,0.2314810000000005,69.7338,850.6405555554278
2025-11-20 03:36:00,99.82639,1.8807869999999998,1.8990163007844343,0.165972,0.2025459999999999,83.6226,850.6405555554278
2025-11-20 15:57:00,97.71412,0.0,0.33897645890155237,0.33958399999999944,5.584488,53.819500000000005,850.6405555554278
2025-11-21 14:45:00,99.85532,-0.5787039999999992,,0.07916600000000074,5.8738459999999995,62.5,850.6405555554278
2025-11-21 14:48:00,99.88426,0.5497680000000003,2.2118067591328843,0.165972,5.353014,68.28710000000001,850.6905555554277
2025-11-21 14:51:00,99.88426,0.4050929999999999,1.976017661826883,0.36851900000000004,5.55556,63.657399999999996,850.7405555554277
2025-11-21 14:54:00,99.88426,0.1736109999999993,1.685428000954628,0.39745399999999975,6.4236070000000005,58.73849999999999,850.7905555554277
2025-11-21 14:57:00,99.88426,0.2314809999999996,1.9325777038847192,0.45532400000000006,6.973382,57.58109999999999,850.8405555554276
2025-11-21 15:00:00,99.88426,0.17361100000000018,1.7790779804226644,0.4263880000000002,6.915507000000001,58.7384,850.8905555554276
2025-11-21 15:03:00,99.88426,0.17361100000000018,1.7674393050584496,0.3106480000000005,6.741897000000001,65.39349999999999,850.9405555554275
2025-11-21 15:06:00,99.88426,0.20254700000000003,1.831327858004705,0.165972,6.539347,69.7338,850.9905555554275
2025-11-21 15:09:00,99.88426,0.26041700000000034,1.9559415978933405,0.165972,6.481477000000001,66.55090000000001,851.0405555554274
2025-11-21 15:12:00,99.88426,0.2604160000000002,1.9559406694029307,0.165972,6.481483,63.07870000000001,851.0905555554274
2025-11-21 15:15:00,99.88426,0.2604160000000002,1.943336973637008,0.1370370000000003,6.394673,62.4999,851.1405555554273
2025-11-21 15:18:00,99.88426,0.2314810000000005,1.8401527710095746,0.165972,6.249998,60.76389999999999,851.1905555554273
2025-11-21 15:21:00,99.88426,0.20254600000000078,1.66129245041565,0.3685180000000008,5.931718,54.97680000000001,851.2405555554272
2025-11-21 15:24:00,99.88426,0.20254600000000078,1.6674402602868064,0.39745400000000064,5.9895879999999995,52.08330000000001,851.2905555554272
2025-11-21 15:27:00,99.88426,0.20254600000000078,1.7589738109889157,0.3685180000000008,6.394677999999999,50.05789999999999,851.3405555554272
2025-11-21 15:30:00,99.88426,0.14467600000000047,1.6511308759961223,0.3106480000000005,6.568288,54.6875,851.3905555554271
2025-11-21 15:33:00,99.88426,0.17361100000000018,1.7382590419629815,0.22384300000000046,6.510413000000001,55.55560000000001,851.4405555554271
2025-11-21 15:36:00,99.88426,0.11573999999999973,1.5774116789205714,0.165972,6.510413000000001,58.1597,851.490555555427
2025-11-21 15:39:00,99.88426,0.11574099999999987,1.5719752170957582,0.165972,6.481477000000001,58.73849999999999,851.540555555427
2025-11-21 15:42:00,99.88426,0.14467599999999958,1.6511308759961199,0.165972,6.423612,58.159800000000004,851.5905555554269
2025-11-21 15:45:00,99.88426,0.2025459999999999,1.7952430381095235,0.165972,6.365742,57.29169999999999,851.6405555554269
2025-11-21 15:48:00,99.88426,0.31828699999999976,2.02702321558321,0.165972,6.2499970000000005,63.078699999999984,851.6905555554268
2025-11-21 15:51:00,99.88426,0.28935200000000005,1.9480829301041858,0.165972,6.163192,63.07870000000001,851.7405555554268
2025-11-21 15:54:00,99.88426,0.23148199999999974,1.821525055827586,0.165972,6.1631920000000004,63.36810000000001,851.7905555554267
2025-11-21 15:57:00,99.88426,0.17361100000000018,1.6972035625154338,0.165972,6.249997,61.05319999999999,851.8405555554267
2025-11-21 16:00:00,99.88426,0.2025459999999999,1.789210216073978,0.165972,6.3368020000000005,61.63189999999999,851.8905555554267
2025-11-21 16:03:00,99.88426,0.17361100000000018,1.7499461619836127,0.28171200000000063,6.626157,57.870400000000004,851.9405555554266
2025-11-21 16:06:00,99.88426,0.14467599999999958,1.7187962569830677,0.45532400000000006,7.060187,54.3981,851.9905555554266
2025-11-21 16:09:00,99.88426,0.2025459999999999,1.8791589754241431,0.6289350000000002,7.233792000000001,56.712999999999994,852.0405555554265
2025-11-21 16:12:00,99.88426,0.17361100000000018,1.7906978658419952,0.48425900000000066,7.031247,56.42359999999999,852.0905555554265
2025-11-21 16:15:00,99.88426,0.2314810000000005,1.8957493354580683,0.3685180000000008,6.712962999999999,60.76389999999999,852.1405555554264
2025-11-21 16:18:00,99.94213,0.17361100000000018,1.7557822261782796,0.165972,6.539352999999999,72.0487,852.1905555554264
2025-11-21 16:21:00,99.88426,0.17361100000000018,1.7499453548986519,0.165972,6.510413000000001,70.89120000000001,852.2405555554263
2025-11-21 16:24:00,99.94213,0.14467500000000033,1.6624504717214383,0.165972,6.481483,70.8912,852.2905555554263
2025-11-21 16:27:00,99.88426,0.17361100000000018,1.7206934826322755,0.165972,6.365737,70.8911,852.3405555554262
2025-11-21 16:30:00,99.88426,0.17361100000000018,1.7030837478057672,0.13703600000000016,6.249997,71.1806,852.3905555554262
2025-11-21 16:33:00,99.94213,0.2025459999999999,1.758972973146329,0.13703600000000016,6.1631920000000004,74.94210000000001,852.4405555554262
2025-11-21 16:36:00,99.88426,0.2025459999999999,1.728602643863563,0.13703600000000016,6.018522000000001,70.6019,852.4905555554261
2025-11-21 16:39:00,99.88426,0.23148199999999974,1.7778585941660934,0.1081019999999997,5.902782,71.75930000000002,852.5405555554261
2025-11-21 16:42:00,99.88426,0.26041700000000034,1.7967590053423437,0.28171300000000077,5.8738470000000005,69.7339,852.590555555426
2025-11-21 16:45:00,99.88426,0.2314810000000005,1.7841109719273918,0.22384200000000032,6.047453,69.1551,852.640555555426
2025-11-21 16:48:00,99.88426,0.14467600000000047,1.6227439388822744,0.165972,6.278938,71.18049999999998,852.6905555554259
2025-11-21 16:51:00,99.88426,0.17361100000000018,1.7206946982958433,0.165972,6.365742999999999,70.60189999999999,852.7405555554259
2025-11-21 16:54:00,99.88426,0.17361100000000018,1.7324099505827402,0.165972,6.4236130000000005,72.33800000000002,852.7905555554258
2025-11-21 16:57:00,99.94213,0.17361100000000018,1.7441057160506561,0.165972,6.481483,60.76390000000001,852.8405555554258
2025-11-21 17:00:00,99.94213,0.14467500000000033,1.6681049859087942,0.13703600000000016,6.481483,69.7338,852.8905555554257
2025-11-21 17:03:00,99.88426,0.17361100000000018,1.7499453548986519,0.13703600000000016,6.481477000000001,70.3125,852.9405555554257
2025-11-21 17:06:00,99.94213,0.17361100000000018,1.7441045044279893,0.165972,6.481477000000001,70.89119999999998,852.9905555554257
2025-11-21 17:09:00,99.88426,0.17361100000000018,1.691319341400696,0.3395830000000002,6.394677000000001,61.05330000000001,853.0405555554256
2025-11-21 17:12:00,99.88426,0.17361100000000018,1.7441063218619122,0.3395830000000002,6.6550970000000005,63.3681,853.0905555554256
2025-11-21 17:15:00,99.88426,0.17361100000000018,1.7732609798878434,0.3395830000000002,6.799767,67.1296,853.1405555554255
2025-11-21 17:18:00,99.88426,0.17361100000000018,1.7848905344957016,0.28171200000000063,6.799767,66.84030000000001,853.1905555554255
2025-11-21 17:21:00,99.88426,0.23148199999999974,1.9325792479431796,0.19490799999999986,6.712962000000001,73.4953,853.2405555554254
2025-11-21 17:24:00,99.88426,-0.02893499999999971,,0.165972,6.6840269999999995,68.57639999999999,853.2905555554254
2025-11-21 17:27:00,99.88426,-0.26041700000000034,,0.165972,6.510417,70.0232,853.3405555554253
2025-11-21 17:30:00,99.88426,0.14467600000000047,1.6397888848885642,0.165972,6.365735999999999,63.65740000000001,853.3905555554253
2025-11-21 17:33:00,99.88426,0.49189799999999995,2.3320507270530473,0.1370370000000003,6.16319,67.12969999999999,853.4405555554252
2025-11-21 17:36:00,99.94213,0.5497680000000003,2.4061690040194037,0.165972,6.105320000000001,69.7338,853.4905555554252
2025-11-21 17:39:00,99.88426,0.4340280000000005,2.168260413273648,0.165972,5.931715999999999,74.6527,853.5405555554252
2025-11-21 17:42:00,99.94213,0.3182860000000005,1.9608316704764592,0.13703600000000016,5.931711999999999,73.49530000000001,853.5905555554251
2025-11-21 17:45:00,99.94213,0.28935200000000005,1.9155762520073858,0.1081019999999997,5.9606520000000005,75.52080000000001,853.6405555554251
2025-11-21 17:48:00,99.94213,0.2604160000000002,1.8544878198110608,0.07916599999999985,5.931712,76.9676,853.690555555425
2025-11-21 17:51:00,99.88426,0.2604160000000002,1.8288909806125906,0.13703600000000016,5.873842000000001,76.67830000000001,853.740555555425
2025-11-21 17:54:00,99.88426,0.2604159999999993,1.803196608545012,0.1370369999999994,5.758107000000001,78.125,853.7905555554249
2025-11-21 17:57:00,99.88426,0.2604160000000002,1.8031966085450137,0.165972,5.7870420000000005,77.8356,853.8405555554249
2025-11-21 18:00:00,99.88426,0.2314809999999996,1.7464900616680958,0.1370369999999994,5.7870420000000005,74.36350000000002,853.8905555554248
2025-11-21 18:03:00,99.88426,0.1736109999999993,1.6202932372522985,0.1370369999999994,5.844912000000001,78.4144,853.9405555554248
2025-11-21 18:06:00,99.94213,0.1736109999999993,1.6202932372522985,0.1370369999999994,5.844912000000001,77.5463,853.9905555554247
2025-11-21 18:09:00,99.88426,0.2314809999999996,1.7527741891172657,0.1370369999999994,5.8159719999999995,81.30789999999999,854.0405555554247
2025-11-21 18:12:00,99.94213,0.2604160000000002,1.816055814098729,0.13703600000000016,5.8159719999999995,83.912,854.0905555554247
2025-11-21 18:15:00,99.88426,0.2604160000000002,1.8353004242583006,0.07916599999999985,5.844912,82.17599999999999,854.1405555554246
2025-11-21 18:18:00,99.94213,0.31828699999999976,1.9408539118513708,0.1081019999999997,5.815977,84.2014,854.1905555554246
2025-11-21 18:21:00,99.88426,0.3761570000000001,2.0437791748373435,0.1370370000000003,5.815977,73.78470000000002,854.2405555554245
2025-11-21 18:24:00,99.88426,0.31828699999999976,1.947519486543541,0.1081019999999997,5.844907000000001,62.499999999999986,854.2905555554245
2025-11-21 18:27:00,99.94213,0.31828699999999976,1.9608334167372,0.1081019999999997,5.902777,55.5556,854.3405555554244
2025-11-21 18:30:00,99.88426,0.2604160000000002,1.8544878198110608,0.07916599999999985,5.931712,58.1597,854.3905555554244
2025-11-21 18:33:00,99.94213,0.2604160000000002,1.8480988025112577,0.13703600000000016,5.9606520000000005,58.4491,854.4405555554243
2025-11-21 18:36:00,99.88426,0.23148199999999974,1.8090771937162955,0.1081019999999997,6.047452,55.55550000000001,854.4905555554243
2025-11-22 05:09:00,99.85532,1.186343,0.9741407535135295,0.25277800000000017,-0.14467599999999958,68.86579999999998,854.4905555554243
2025-11-22 05:12:00,99.88426,1.9965280000000005,1.821464734960996,0.1370370000000003,-0.2025459999999999,70.6019,854.4905555554243
2025-11-22 08:24:00,38.91782,0.8680559999999993,1.0610745791104261,6.097688,6.5104120000000005,30.671300000000002,854.4905555554243
2025-11-22 08:27:00,31.16319,0.8680559999999993,0.928382903126794,6.184488,6.307872,24.305499999999995,854.4905555554243
2025-11-22 09:42:00,35.79282,1.0995369999999998,0.9989173497583455,6.387036,6.1921289999999996,25.173599999999993,854.4905555554243
2025-11-22 10:18:00,31.13426,0.8391199999999994,0.96696634000701,5.981942999999999,6.2500029999999995,25.75229999999999,854.4905555554243
2025-11-22 11:39:00,50.75231,2.1122679999999994,0.7453611820803665,6.387032999999999,4.427085000000001,33.56479999999999,854.4905555554243
2025-11-22 12:21:00,48.14815,2.633103,0.6951015180713941,7.457644,4.890041,32.1181,854.4905555554243
2025-11-22 13:09:00,33.73843,1.1863420000000007,0.9906844688057552,6.821068,6.452545999999999,26.62039999999999,854.4905555554243
2025-11-22 13:12:00,33.73843,1.2152779999999996,0.9527259545933463,6.6763900000000005,6.192132,25.46289999999999,854.4905555554243
2025-11-22 13:54:00,31.13426,1.0995369999999998,1.0445574564639444,6.849999,6.741902,23.148200000000003,854.4905555554243
2025-11-22 13:57:00,35.79282,1.3888890000000007,0.9881933101486613,6.936804000000001,6.221065,26.04159999999999,854.4905555554243
2025-11-22 14:00:00,31.13426,0.9548610000000002,0.9295203053211009,5.895134,5.844903,27.199099999999987,854.4905555554243
2025-11-22 14:42:00,31.16319,1.1284720000000004,1.012431187643354,6.7342580000000005,6.510415999999999,24.594899999999996,854.4905555554243
2025-11-22 14:45:00,31.16319,1.070602,0.9064276360063913,6.387034,6.076391999999999,24.305600000000027,854.4905555554243
2025-11-22 15:27:00,33.73843,0.6944439999999998,1.0280283183081114,6.213428,6.973384,27.777800000000013,854.4905555554243
2025-11-23 06:51:00,55.41088,0.14467599999999958,1.730012897772736,1.26551,7.928246000000001,43.11340000000001,854.4905555554243
2025-11-24 06:33:00,42.01389,0.17361100000000018,1.7148282714312564,1.5837970000000006,7.754626000000001,34.72229999999999,854.4905555554243
2025-11-24 08:42:00,45.05209,2.1122689999999995,0.7453614281806974,6.5606480000000005,4.6006990000000005,28.93520000000001,854.4905555554243
2025-11-24 09:24:00,45.05209,0.8101859999999999,1.2518195781818982,4.679862,5.700236,32.98609999999999,854.4905555554243
2025-11-24 11:18:00,31.13426,1.967593,,7.081481999999999,5.092588999999999,21.412000000000006,854.4905555554243
2025-11-24 15:39:00,31.13426,2.4016200000000003,,6.329161999999999,3.7326420000000002,20.543999999999983,854.4905555554243
2025-11-25 09:21:00,73.46644,-0.49189799999999995,,-0.1233789999999999,6.076390999999999,50.05789999999999,854.4905555554243
2025-11-25 09:24:00,35.79282,0.5497680000000003,2.4135412626084576,0.1370370000000003,6.105321,29.22459999999998,854.4905555554243
2025-11-25 11:24:00,99.88426,0.46296300000000024,2.124406235964958,0.165972,5.555554,62.7894,854.4905555554243
2025-11-25 11:27:00,99.88426,0.6076389999999998,2.369413406664035,0.10810099999999956,5.555554,62.7894,854.4905555554243
2025-11-25 20:48:00,99.85532,-0.05787000000000031,,0.19490799999999986,6.394672000000001,65.6828,854.4905555554243
2025-11-25 20:51:00,86.9213,0.2314809999999996,1.8710936402440166,0.1370369999999994,6.365742,65.10409999999999,854.4905555554243
2025-11-26 08:15:00,53.35648,1.3020839999999998,1.0241472823559468,6.589583,6.076389000000001,39.0625,854.4905555554243
2025-11-26 08:18:00,68.83681,1.2152779999999996,0.9353378228821911,6.010878,5.49769,42.24540000000002,854.4905555554243
2025-11-26 08:21:00,33.73843,0.2314809999999996,0.9971306030188666,3.3488429999999996,5.787037,28.35650000000001,854.4905555554243
2025-11-26 08:57:00,38.91782,1.1284729999999996,0.898477584143743,6.271299999999999,5.844907,25.46290000000002,854.4905555554243
2025-11-26 09:00:00,53.38542,1.3020829999999997,1.0068075074593212,6.589588,6.047455,36.16900000000001,854.4905555554243
2025-11-26 09:03:00,59.57755,1.070602,0.9385507662862591,5.895137999999999,5.642366,35.879599999999996,854.4905555554243
2025-11-26 09:06:00,33.73843,0.28935200000000005,0.9274076983179642,3.696065999999999,5.5555509999999995,26.620400000000018,854.4905555554243
2025-11-26 10:39:00,33.70949,-0.7233800000000006,,-0.38379600000000025,5.613426,23.726799999999997,854.4905555554243
2025-11-26 10:42:00,73.49537,0.7523150000000003,2.5023346156602395,0.19490799999999986,5.353007999999999,58.44900000000001,854.4905555554243
2025-11-27 08:06:00,66.72454,1.851852,0.7544542232373164,6.329167000000001,4.687495,34.72230000000002,854.4905555554243
2025-11-27 08:09:00,33.70949,0.2604160000000002,0.8948201010814059,3.7250000000000005,5.613431,20.83330000000001,854.4905555554243
2025-11-27 19:54:00,53.29861,-0.31828699999999976,,-0.007638999999999285,6.394672000000001,34.722200000000015,854.4905555554243
2025-11-27 19:57:00,99.85532,0.0,0.39986673319866606,0.165972,6.423611999999999,70.8912,854.4905555554243
2025-11-27 20:00:00,99.85532,0.05787000000000031,1.3432485410879242,0.10810200000000059,6.423611999999999,68.5764,854.4905555554243
2025-11-27 20:03:00,99.85532,0.11573999999999973,1.561080823103809,0.1370370000000003,6.394677,69.4445,854.4905555554243
2025-11-27 20:06:00,99.85532,0.11573999999999973,1.5665291652101951,0.10810100000000045,6.394677,71.1805,854.4905555554243
2025-11-27 20:09:00,99.85532,0.14467500000000033,1.6511269536955822,0.1370370000000003,6.394672,73.49529999999999,854.4905555554243
2025-11-28 00:21:00,97.71412,0.8391200000000003,1.5612289613949004,0.165972,1.9386580000000002,84.49070000000003,854.4905555554243
2025-11-28 08:00:00,53.29861,2.546296,0.5914785015686848,7.081485,4.571758999999999,35.30099999999999,854.4905555554243
2025-11-28 08:45:00,38.88889,1.4178239999999995,0.9416817078876342,6.763198,5.931714,28.356400000000008,854.4905555554243
2025-11-28 08:48:00,41.98495,1.070602,0.969885003276551,6.155558,5.9606460000000006,28.93519999999998,854.4905555554243
2025-11-28 09:12:00,61.54514,2.0833329999999997,0.5832689950148923,5.9530080000000005,3.9351850000000006,44.56020000000001,854.4905555554243
2025-11-28 09:15:00,50.78125,1.273148,0.9414997714956388,5.953010000000001,5.3530120000000005,41.087999999999994,854.4905555554243
2025-11-28 10:15:00,38.91782,1.3020829999999997,0.9713933301822258,6.705323,6.105320000000001,28.067099999999982,854.4905555554243
2025-11-28 10:18:00,41.98495,1.157407,0.9279447354608897,6.300228,5.8738410000000005,28.06710000000001,854.4905555554243
2025-11-28 11:09:00,33.73843,1.5914350000000006,0.9199376906479805,7.052544,5.931709000000001,23.1481,854.4905555554243
2025-11-28 11:12:00,33.73843,1.1574080000000002,0.9279451669251099,6.444903999999999,6.018516,25.75230000000002,854.4905555554243
2025-11-28 11:48:00,31.13426,0.6655100000000003,0.9161262034153272,5.663653999999999,6.221063999999999,26.33099999999999,854.4905555554243
2025-11-28 12:33:00,31.13426,4.137732000000001,,7.341898,3.009255999999999,23.1481,854.4905555554243
2025-11-28 14:30:00,33.70949,1.3888889999999998,0.9881933101486607,6.994674,6.278935,24.594899999999996,854.4905555554243
2025-11-28 14:33:00,45.10995,1.3888889999999998,0.9881933101486607,6.792129000000001,6.076390000000001,28.06710000000001,854.4905555554243
2025-11-28 14:36:00,35.79282,0.868055,0.955820890685462,5.692589,5.873844,27.199099999999987,854.4905555554243
2025-11-28 15:15:00,38.88889,2.1122680000000003,0.7453463755386296,7.341898,5.381939999999999,25.462999999999994,854.4905555554243
2025-11-28 15:18:00,45.10995,1.7361110000000002,0.9456494192984861,7.168284,5.873843,28.93519999999998,854.4905555554243
2025-11-28 15:21:00,48.20602,1.3020830000000005,0.9713933301822258,6.647454000000001,6.047451000000001,29.513900000000007,854.4905555554243
2025-11-28 15:24:00,33.73843,0.6365740000000004,0.909799747881452,5.316434000000001,5.93171,26.620400000000018,854.4905555554243
2025-11-28 16:12:00,35.76389,2.3148149999999994,0.6309645601433053,7.3418980000000005,5.092593000000001,25.173599999999993,854.4905555554243
2025-11-28 16:15:00,31.16319,1.3888889999999998,0.9693389789345254,6.965739000000001,6.2210600000000005,21.990700000000004,854.4905555554243
2025-11-28 16:18:00,31.16319,1.273148,0.9414997714956388,6.705324,6.105326,22.569500000000005,854.4905555554243
2025-11-28 17:15:00,55.38194,1.3888879999999997,1.1126337086963152,6.068752999999999,5.555555,35.011600000000016,854.4905555554243
2025-12-01 08:18:00,61.63194,1.4178240000000004,1.1250721219405329,6.647457,6.105323,44.27080000000001,854.4905555554243
2025-12-01 08:21:00,61.60301,1.186343,1.070524940552354,6.3291640000000005,6.105321000000001,47.1644,854.4905555554243
2025-12-01 08:24:00,45.05209,0.578703,0.9502354390153325,4.766667,5.642365000000001,37.3263,854.4905555554243
2025-12-01 08:48:00,68.86574,1.4467600000000003,1.0847806852492414,6.7342569999999995,6.0763869999999995,42.82400000000001,854.4905555554243
2025-12-01 08:51:00,91.6088,1.3020830000000005,1.058145432667082,6.358102000000001,5.902779,46.007000000000005,854.4905555554243
2025-12-01 08:54:00,82.8125,0.6944439999999998,1.0394678710421807,5.027088,5.815974000000001,49.7685,854.4905555554243
2025-12-01 08:57:00,41.98495,0.17361100000000018,1.239016387959643,1.6706010000000004,5.584487,33.27540000000002,854.4905555554243
2025-12-01 09:18:00,59.51968,1.3020839999999998,0.9348905009286826,6.155553,5.497688999999999,37.905,854.4905555554243
2025-12-01 09:21:00,66.81134,0.8391200000000003,0.9402992230304491,5.3164359999999995,5.526616,42.824100000000016,854.4905555554243
2025-12-01 09:54:00,48.20602,1.3888879999999997,1.0782741640295914,6.994672999999999,6.423615,28.356499999999983,854.4905555554243
2025-12-01 09:57:00,53.35648,1.273148,0.9945800206027975,6.618523,6.105325,29.803200000000004,854.4905555554243
2025-12-01 10:00:00,42.01389,0.9548610000000002,0.9586764275325841,5.924074,5.931713,31.25,854.4905555554243
2025-12-01 10:36:00,48.20602,1.4467590000000001,1.0667649577997076,6.907868,6.221068999999999,32.407400000000024,854.4905555554243
2025-12-01 10:39:00,57.49421,1.3310190000000004,1.0536726141710036,6.5606539999999995,6.047455,42.24539999999999,854.4905555554243
2025-12-01 10:42:00,45.13889,0.7233799999999997,0.9756878459948785,5.171764,5.729164,36.45839999999998,854.4905555554243
2025-12-01 11:15:00,33.70949,0.78125,1.2544454711615454,5.837268,6.9444479999999995,27.488400000000013,854.4905555554243
2025-12-01 11:18:00,41.98495,1.1284720000000004,1.0279443326162379,6.734258,6.539355999999999,28.93520000000001,854.4905555554243
2025-12-01 11:21:00,45.10995,1.070602,0.9385507662862591,6.300227999999999,6.0474559999999995,29.803200000000004,854.4905555554243
2025-12-01 11:24:00,35.79282,0.6655090000000001,0.9747707712889049,5.200698,5.902779,28.356499999999983,854.4905555554243
2025-12-01 11:42:00,57.46528,1.1284720000000004,0.9808838923377498,5.953007,5.671295,44.84960000000001,854.4905555554243
2025-12-01 11:45:00,59.57755,0.8969899999999997,0.9848377901790795,5.5189770000000005,5.700227,44.27090000000001,854.4905555554243
2025-12-01 12:06:00,68.86574,1.649305,1.0065338597831297,6.300232000000001,5.208337,50.63659999999999,854.4905555554243
2025-12-01 12:09:00,76.12847,1.2442129999999993,1.0161509696624667,6.039818,5.613425,50.92590000000001,854.4905555554243
2025-12-01 12:12:00,53.38542,0.43402799999999964,1.0170752722212197,4.390509000000001,5.931715,42.534700000000015,854.4905555554243
2025-12-01 12:27:00,55.38194,2.7777779999999996,,5.866208,3.0092599999999994,35.30099999999999,854.4905555554243
2025-12-01 12:30:00,68.86574,1.3310179999999994,0.8484379206835704,5.518983,4.687505000000001,46.0069,854.4905555554243
2025-12-01 12:33:00,35.79282,0.2025459999999999,1.1456401098028086,2.2493049999999997,5.497682,31.828699999999998,854.4905555554243
2025-12-01 13:15:00,35.79282,1.273148,0.9771479748906211,6.8210630000000005,6.278935,25.752399999999994,854.4905555554243
2025-12-01 13:18:00,35.79282,1.0995369999999998,0.9356352374262974,6.329162999999999,6.018516,24.594899999999996,854.4905555554243
2025-12-01 13:45:00,50.78125,1.0416660000000002,1.0163420853386549,6.213427,6.163190999999999,37.32640000000001,854.4905555554243
2025-12-01 13:48:00,57.49421,1.0995369999999998,1.029499862747028,6.242358,6.105321000000001,38.1944,854.4905555554243
2025-12-01 13:51:00,48.20602,0.8101849999999997,0.9509665289981537,5.576848,5.873843,35.87959999999998,854.4905555554243
2025-12-01 14:06:00,78.15394,1.6493060000000002,0.9848113481377146,6.415973,5.295137,49.18979999999999,854.4905555554243
2025-12-01 14:09:00,89.03356,1.2442129999999993,0.9993237457523835,5.895137999999999,5.439815,52.662099999999995,854.4905555554243
2025-12-01 14:12:00,64.23611,0.26041700000000034,1.0045631267526718,3.4067130000000008,5.700235999999999,44.849500000000006,854.4905555554243
2025-12-01 14:15:00,31.16319,0.14467599999999958,1.3016848273880544,0.8025469999999997,5.324077000000001,27.777799999999985,854.4905555554243
2025-12-01 14:36:00,80.72917,1.3020830000000005,1.058145432667082,6.242364000000001,5.787041,51.79400000000001,854.4905555554243
2025-12-01 14:39:00,84.92477,1.273148,1.0455038553453309,6.242357999999999,5.815970000000001,52.08339999999998,854.4905555554243
2025-12-01 14:42:00,61.63194,0.4050919999999998,1.018196068873145,4.072221999999999,5.729166,46.2963,854.4905555554243
2025-12-01 15:09:00,61.63194,1.5046299999999997,1.0902356032089484,6.907868,6.1631979999999995,41.95600000000002,854.4905555554243
2025-12-01 15:12:00,64.23611,1.070602,1.0305101645470587,6.0398179999999995,5.9606460000000006,44.56020000000001,854.4905555554243
2025-12-01 15:15:00,45.10995,0.43402799999999964,0.9321928415857815,4.303704999999999,5.584490000000001,33.85419999999999,854.4905555554243
2025-12-01 15:42:00,86.9213,2.0833330000000005,1.1334994816671,7.168288,5.613425,55.844899999999996,854.4905555554243
2025-12-01 15:45:00,84.89583,0.8680560000000002,1.0864243478638602,5.374304,5.844907999999999,59.02780000000001,854.4905555554243
2025-12-01 15:48:00,38.88889,0.14467500000000033,1.1677287541431711,1.815277,5.700233,33.27540000000002,854.4905555554243
2025-12-01 16:36:00,35.79282,1.475695,0.9635654476528795,6.994678,6.105323,25.17360000000002,854.4905555554243
2025-12-01 16:39:00,41.98495,1.2442129999999993,0.9993237457523835,6.763192999999999,6.30787,27.199099999999987,854.4905555554243
2025-12-01 16:42:00,42.01389,1.0127309999999996,0.9272722468140298,6.126623,5.9606520000000005,28.35650000000001,854.4905555554243
2025-12-01 17:15:00,33.73843,1.157407,0.9279447354608897,6.358098,5.931711000000001,23.726799999999997,854.4905555554243
2025-12-01 18:00:00,33.70949,0.6655090000000001,0.9862762862321854,5.953007,6.6840280000000005,26.909699999999987,854.4905555554243
2025-12-02 08:03:00,82.8125,0.9837959999999999,0.8670635626108837,5.258565999999999,5.034719999999999,46.585599999999985,854.4905555554243
2025-12-02 08:06:00,99.88426,0.6655090000000001,0.7390515375771386,4.072223000000001,4.224534,45.13889999999999,854.4905555554243
2025-12-02 08:09:00,80.72917,0.26041699999999945,1.088000885698626,2.8858800000000002,5.4976840000000005,41.087999999999994,854.4905555554243
2025-12-02 08:12:00,48.20602,0.17361100000000018,1.432975380058739,0.8314810000000001,5.6423559999999995,30.092600000000004,854.4905555554243
2025-12-02 08:27:00,31.13426,1.157407,0.9447925462575634,6.8210619999999995,6.423615000000001,21.990800000000007,854.4905555554243
2025-12-02 08:30:00,80.7581,1.5914349999999997,1.0867817129370179,6.849996999999999,5.960652,46.0069,854.4905555554243
2025-12-02 08:33:00,91.6088,1.0995370000000007,1.0142924336586985,5.808332,5.642364999999999,46.5857,854.4905555554243
2025-12-02 08:36:00,68.86574,0.26041700000000034,0.9502355083141424,3.3488439999999997,5.43981,38.483800000000016,854.4905555554243
2025-12-02 08:39:00,38.88889,0.14467600000000047,1.3136822965598278,0.7736109999999998,5.353006,28.356499999999997,854.4905555554243
2025-12-02 08:57:00,35.76389,1.4467600000000003,0.9919649176291608,6.792127000000001,5.989586999999999,26.620400000000018,854.4905555554243
2025-12-02 09:00:00,59.57755,1.649305,1.089288261678533,7.081478,6.105322999999999,40.509299999999996,854.4905555554243
2025-12-02 09:03:00,66.81134,1.3310180000000003,1.0536721863526257,6.444908,5.931710000000001,45.42830000000001,854.4905555554243
2025-12-02 09:06:00,55.43981,0.6076389999999998,0.9255275128447069,4.882408,5.613428999999999,41.37729999999999,854.4905555554243
2025-12-02 09:27:00,76.09954,1.2152769999999995,1.0199478375397877,5.866204000000001,5.497687000000001,43.4028,854.4905555554243
2025-12-02 09:30:00,78.18287,0.983797,1.0302981690580661,5.692597000000001,5.78704,49.18979999999999,854.4905555554243
2025-12-02 09:33:00,61.66088,0.4050920000000007,1.0091787566066843,4.014352000000001,5.642359999999999,46.5857,854.4905555554243
2025-12-02 09:36:00,31.13426,0.14467600000000047,1.2956740123734865,0.7736110000000007,5.266201000000001,30.0925,854.4905555554243
2025-12-02 09:42:00,45.05209,1.9097229999999996,0.4735615434968621,5.461112,3.5879589999999997,30.960699999999974,854.4905555554243
2025-12-02 09:48:00,38.88889,2.9803239999999995,,6.126621999999999,2.980328,26.909699999999987,854.4905555554243
2025-12-02 10:12:00,64.20718,1.8807869999999998,1.065271007375249,7.3419039999999995,5.989587,38.483800000000016,854.4905555554243
2025-12-02 10:15:00,78.18287,1.4467589999999992,1.0299376755975416,6.705323,5.960644000000001,40.509299999999996,854.4905555554243
2025-12-02 10:18:00,78.15394,0.8101849999999997,0.8977613411532254,5.374307999999999,5.555553000000001,37.326379999999986,854.4905555554243
2025-12-02 10:21:00,42.01389,0.14467599999999958,1.1800667750409137,1.5259260000000001,5.4687470000000005,30.671300000000002,854.4905555554243
2025-12-02 10:27:00,35.76389,2.3726849999999997,,5.547911999999999,3.067127000000001,22.28009999999999,854.4905555554243
2025-12-02 10:45:00,53.35648,1.7939819999999997,1.0354329613129734,7.284027999999999,6.018516,37.32640000000001,854.4905555554243
2025-12-02 10:48:00,99.88426,1.475695,1.0031685621147586,6.097688,5.266202999999999,61.632000000000005,854.4905555554243
2025-12-02 10:51:00,99.88426,1.0416669999999995,0.9715392618237387,5.374300999999999,5.237264000000001,63.946800000000025,854.4905555554243
2025-12-02 10:54:00,66.84028,0.17361100000000018,1.1941092161622289,1.6127320000000003,5.324076000000001,56.71289999999999,854.4905555554243
2025-12-02 10:57:00,38.88889,0.17361100000000018,1.3587755021825583,0.6289350000000002,5.0925910000000005,35.590299999999985,854.4905555554243
2025-12-02 11:21:00,45.10995,1.5335649999999994,1.00548911264572,7.081483,6.1631979999999995,29.803300000000007,854.4905555554243
2025-12-02 11:24:00,48.20602,1.2442129999999993,1.0327725079437517,6.560642999999999,6.163190000000001,32.69669999999999,854.4905555554243
2025-12-02 11:27:00,45.10995,0.9548609999999993,0.9441714535347143,5.808332999999999,5.787032,31.539299999999997,854.4905555554243
2025-12-02 11:54:00,33.70949,1.4467590000000001,0.9724868982377421,7.168288,6.336809000000001,25.75229999999999,854.4905555554243
2025-12-02 11:57:00,61.63194,1.475695,1.096682597368338,6.965744000000001,6.278938999999999,42.53469999999999,854.4905555554243
2025-12-02 12:00:00,64.23611,1.3020830000000005,1.0068135399762612,6.329164,5.787041,48.032399999999996,854.4905555554243
2025-12-02 12:03:00,38.91782,0.34722200000000036,0.9188863865978752,4.101158,5.671291999999999,32.4075,854.4905555554243
2025-12-02 12:30:00,48.17709,1.9675919999999998,1.021366126285921,7.399769000000001,5.873847,32.98609999999999,854.4905555554243
2025-12-02 12:33:00,61.63194,1.4467590000000001,1.0667649577997087,6.705318999999999,6.0185200000000005,44.27090000000001,854.4905555554243
2025-12-02 12:36:00,50.78125,0.6365740000000004,0.909799747881452,5.113888000000001,5.729164,40.219899999999996,854.4905555554243
2025-12-02 13:06:00,33.70949,1.3020829999999997,0.916167809277951,6.821068,6.134255,24.305499999999995,854.4905555554243
2025-12-02 13:09:00,35.79282,1.0416659999999993,0.9408516913406278,6.358103,6.163197,26.620400000000018,854.4905555554243
2025-12-02 13:48:00,35.79282,1.475695,0.9432023571178952,7.023607999999999,6.105323,27.199000000000012,854.4905555554243
2025-12-02 13:51:00,59.57755,1.3888889999999998,1.0430058796428743,6.763198,6.134259,41.66669999999999,854.4905555554243
2025-12-02 13:54:00,66.84028,1.2152779999999996,1.0034652298600608,6.097688000000001,5.70023,49.76850000000002,854.4905555554243
2025-12-02 13:57:00,42.01389,0.34722200000000036,0.9539005585001922,3.898611,5.584485999999999,36.16900000000001,854.4905555554243
2025-12-02 14:15:00,33.73843,0.9259259999999996,1.0138503848449314,6.589587999999999,6.7708319999999995,27.488400000000013,854.4905555554243
2025-12-02 14:18:00,86.95023,2.141203,1.0766361901024173,7.139348,5.439815,59.027799999999985,854.4905555554243
2025-12-02 14:21:00,99.88426,1.8229170000000003,0.9493665961557218,6.184494000000001,4.774307,60.76390000000001,854.4905555554243
2025-12-02 14:24:00,50.78125,0.20254600000000078,1.2199359965612337,1.8442130000000008,5.410878,41.087999999999994,854.4905555554243
2025-12-02 14:48:00,33.73843,1.2152779999999996,0.9698663369086653,6.792133000000001,6.336805000000001,24.884199999999993,854.4905555554243
2025-12-02 14:51:00,57.49421,1.3310179999999994,1.0707001753374308,6.763192999999999,6.278935,41.087999999999994,854.4905555554243
2025-12-02 14:54:00,59.57755,1.1574080000000002,0.9940078119558547,5.981944,5.671296,42.53479999999999,854.4905555554243
2025-12-02 15:24:00,55.43981,1.9097220000000004,1.0515629486022013,7.3419039999999995,5.931711999999999,37.32639999999998,854.4905555554243
2025-12-02 15:27:00,80.7581,1.5914339999999996,1.124944767464421,6.560642999999999,5.729169000000001,58.73840000000001,854.4905555554243
2025-12-02 15:30:00,66.81134,0.49189799999999995,0.9593126139435636,4.2168980000000005,5.381939999999999,55.2662,854.4905555554243
2025-12-02 15:48:00,35.76389,4.224537,,6.965738,2.5173609999999993,24.594899999999996,854.4905555554243
2025-12-02 15:51:00,55.43981,1.3020839999999998,1.0068079286031315,6.415974,5.87384,39.0625,854.4905555554243
2025-12-02 15:54:00,48.20602,0.8101859999999999,0.9897125643283808,5.461114,5.844908,38.7731,854.4905555554243
2025-12-02 16:27:00,31.13426,1.3020839999999998,0.9892324026563482,6.850003,6.278938999999999,23.148199999999974,854.4905555554243
2025-12-02 16:30:00,42.01389,1.3888889999999998,1.0067393131716558,6.965744000000001,6.278935,28.35650000000001,854.4905555554243
2025-12-02 16:33:00,38.91782,1.1284720000000004,0.932107466987666,6.329164,5.9606520000000005,28.356400000000008,854.4905555554243
2025-12-02 17:03:00,31.13426,1.851851,0.7188290936992663,7.226158,5.555557,22.5694,854.4905555554243
2025-12-02 17:06:00,31.13426,0.5787040000000001,1.147539931110971,5.663658000000001,7.089123999999999,26.33099999999999,854.4905555554243
2025-12-02 17:09:00,50.78125,1.4467590000000001,1.0484872712681157,7.110419,6.394679999999999,31.828699999999998,854.4905555554243
2025-12-02 17:12:00,53.38542,1.3020829999999997,1.0241468563761043,6.589583999999999,6.076391,34.43289999999999,854.4905555554243
2025-12-02 17:15:00,35.79282,0.6076389999999998,0.9479994531360406,5.056019000000001,5.84491,30.671300000000002,854.4905555554243
2025-12-03 07:42:00,48.17709,1.0995369999999998,0.9356352374262974,6.0398119999999995,5.729165,35.01150000000001,854.4905555554243
2025-12-03 07:45:00,45.10995,0.6365740000000004,0.8502782905928368,5.084957000000001,5.555553000000001,32.98610000000002,854.4905555554243
2025-12-03 08:09:00,80.72917,2.141204,0.9938500705185872,7.284027,5.497683,34.72224000000001,854.4905555554243
2025-12-03 08:12:00,99.85532,1.5914350000000006,0.8733761915662872,6.242357999999999,5.063653,41.08799000000002,854.4905555554243
2025-12-03 08:15:00,95.77546,0.8391210000000004,0.8994015248578436,5.084956000000001,5.208334999999999,45.42829999999999,854.4905555554243
2025-12-03 08:18:00,61.63194,0.17361100000000018,1.1225742019428482,2.1914350000000002,5.584486,43.6922,854.4905555554243
2025-12-03 08:45:00,66.81134,1.7361110000000002,1.0374970681018638,6.965742,5.787041,41.95610000000002,854.4905555554243
2025-12-03 08:48:00,86.95023,1.3310180000000003,0.9832513259951882,6.242367,5.613429,45.42829999999999,854.4905555554243
2025-12-03 08:51:00,93.63426,0.8101849999999997,0.87042147001249,5.084952,5.208337,39.351879999999994,854.4905555554243
2025-12-03 08:54:00,73.52431,0.7233799999999997,0.7834529618085749,4.506251,4.629632000000001,36.168899999999994,854.4905555554243
2025-12-03 08:57:00,33.73843,0.14467500000000033,1.2776006495267556,0.7736109999999998,5.179402,30.3819,854.4905555554243
2025-12-03 09:18:00,38.88889,1.5914349999999997,0.9423429535974236,6.965737,5.873842,24.884199999999993,854.4905555554243
2025-12-03 09:21:00,86.95023,1.7939819999999997,0.9144648053950774,6.560651,5.150459,44.56030000000001,854.4905555554243
2025-12-03 09:24:00,99.88426,1.3020830000000005,0.7958194017365275,5.518985,4.658562,44.849500000000006,854.4905555554243
2025-12-03 09:27:00,76.12847,0.1736109999999993,1.096247932698225,1.9310189999999992,5.208335000000001,40.79859999999999,854.4905555554243
2025-12-03 09:30:00,42.01389,0.17361100000000018,1.3525445203088646,0.7736109999999998,5.208332,32.117999999999995,854.4905555554243
2025-12-03 09:54:00,45.10995,1.5914350000000006,0.9642319407130489,6.936802,5.873847,31.828699999999998,854.4905555554243
2025-12-03 09:57:00,64.23611,1.2442130000000002,1.0327725079437513,6.358102000000001,5.960649,43.69210000000001,854.4905555554243
2025-12-03 10:00:00,59.60648,0.9548609999999993,0.9872542905335316,5.721527999999999,5.787037,45.1388,854.4905555554243
2025-12-03 10:36:00,35.79282,1.4756939999999998,0.9432019864841505,6.936807000000001,6.018523,26.90979999999999,854.4905555554243
2025-12-03 10:39:00,50.78125,1.2442129999999993,1.0327725079437506,6.5606480000000005,6.163195000000001,35.011600000000016,854.4905555554243
2025-12-03 10:42:00,50.78125,0.9837959999999999,0.9876090825771178,5.924078000000001,5.931712,37.615700000000004,854.4905555554243
2025-12-03 11:24:00,41.98495,1.4178239999999995,0.9806821112095735,6.792128000000001,6.018514000000001,30.9606,854.4905555554243
2025-12-03 11:27:00,38.91782,0.9259259999999996,0.9152377069457218,6.010883000000001,5.989587,28.93519999999998,854.4905555554243
2025-12-03 11:30:00,33.73843,0.6076389999999998,0.8912764585483066,5.113887000000001,5.758098,28.067200000000014,854.4905555554243
2025-12-03 12:06:00,59.57755,1.4467590000000001,1.102553820430934,6.8210679999999995,6.192129,43.98140000000001,854.4905555554243
2025-12-03 12:09:00,64.23611,1.1284719999999995,1.0735150053903477,6.358103,6.250001,49.189899999999994,854.4905555554243
2025-12-03 12:12:00,42.01389,0.5208339999999998,0.9816915305665525,4.737731999999999,5.87384,33.85420000000002,854.4905555554243
2025-12-03 12:54:00,42.01389,1.359954,0.9950327948444978,6.878934000000001,6.22106,30.3819,854.4905555554243
2025-12-03 12:57:00,38.91782,1.070601,0.9385503083066256,6.300228000000001,6.047457,29.224499999999978,854.4905555554243
2025-12-03 13:33:00,61.60301,2.6909729999999996,0.8329900489518299,7.255087999999999,4.687495,43.113500000000016,854.4905555554243
2025-12-03 13:36:00,50.81019,1.0416659999999993,1.0882060296389668,6.4738430000000005,6.568287,38.7731,854.4905555554243
2025-12-03 13:39:00,45.13889,0.9548610000000002,0.9730369110164518,6.010878000000001,6.047457,37.905100000000004,854.4905555554243
2025-12-03 14:09:00,45.05209,1.6203709999999996,0.9961136253756684,7.110413,6.047452,31.25,854.4905555554243
2025-12-03 14:12:00,57.49421,1.186343,1.0705249405523536,6.531713000000001,6.307869999999999,39.9306,854.4905555554243
2025-12-03 14:15:00,57.46528,0.8680559999999993,0.9960845129076841,5.576848,5.844912000000001,42.245299999999986,854.4905555554243
2025-12-03 14:18:00,33.73843,0.3472219999999995,0.8833408494536592,3.927546999999999,5.381946,28.356400000000036,854.4905555554243
2025-12-03 14:48:00,35.76389,1.6203700000000003,0.8830267000872298,6.936807000000001,5.729167,27.488399999999984,854.4905555554243
2025-12-03 14:51:00,45.10995,1.6782409999999999,0.972676118339553,7.052548,5.873847,30.671300000000002,854.4905555554243
2025-12-03 14:54:00,59.57755,1.273148,1.0455038553453309,6.387032999999999,5.960645,43.113399999999984,854.4905555554243
2025-12-03 14:57:00,53.35648,0.6655090000000001,0.95154506777902,5.027087000000001,5.671297999999999,40.79859999999999,854.4905555554243
2025-12-03 15:30:00,45.05209,1.6782409999999999,0.9950297758440277,7.110418,5.960647000000001,32.696799999999996,854.4905555554243
2025-12-03 15:33:00,73.49537,1.7071759999999996,1.0272247088277666,6.705323,5.555556999999999,52.08340000000001,854.4905555554243
2025-12-03 15:36:00,78.15394,0.8391200000000003,0.9801281714523777,5.027088,5.324078,58.73849999999999,854.4905555554243
2025-12-03 15:39:00,35.79282,0.14467599999999958,1.2594642540126924,0.8893519999999997,5.208332,31.8288,854.4905555554243
2025-12-03 16:09:00,35.79282,1.3020829999999997,0.934883688218042,6.763197000000001,6.105324,25.75230000000002,854.4905555554243
2025-12-03 16:12:00,55.41088,1.273148,1.0287453685159178,6.387042999999999,5.9317150000000005,38.7731,854.4905555554243
2025-12-03 16:15:00,48.20602,0.7233799999999997,0.9635832719308917,5.258568,5.787038,37.037000000000006,854.4905555554243
2025-12-03 16:51:00,59.51968,1.7361110000000002,1.080501981799012,6.589583,5.468752,46.0069,854.4905555554243
2025-12-03 16:54:00,48.20602,1.1284720000000004,1.0884122438342851,6.5895779999999995,6.510415999999999,35.87960000000001,854.4905555554243
2025-12-03 16:57:00,45.10995,0.9837959999999999,0.973110162670874,5.924073,5.902777,35.01159999999999,854.4905555554243
2025-12-04 08:18:00,64.14931,2.343751,0.922057116700683,7.139356,5.034725,41.66659999999999,854.4905555554243
2025-12-04 08:21:00,76.09954,1.5046299999999997,1.0716886473665035,6.618518000000001,5.844908,45.717600000000004,854.4905555554243
2025-12-04 08:24:00,84.89583,1.2442129999999993,0.9993237457523835,6.097683,5.642360000000001,48.90050000000001,854.4905555554243
2025-12-04 08:27:00,45.10995,0.17361100000000018,1.0630830110414042,2.336111,5.468747,32.69670000000002,854.4905555554243
2025-12-04 08:39:00,82.75463,2.4884259999999996,0.6661508844270567,6.242362999999999,3.8194469999999994,43.981399999999994,854.4905555554243
2025-12-04 08:42:00,99.85532,1.9965279999999996,0.7565919784057259,6.068752999999999,4.253475,47.74310000000001,854.4905555554243
2025-12-04 08:45:00,61.63194,0.2604159999999993,1.0427608939552522,3.088426,5.526617,43.11340000000001,854.4905555554243
2025-12-04 09:24:00,64.20718,1.6782409999999999,1.0593276810206806,6.763197999999999,5.700227,41.37730000000002,854.4905555554243
2025-12-04 09:27:00,45.10995,0.8101850000000006,1.0275864335734317,6.068752,6.539346999999999,35.011600000000016,854.4905555554243
2025-12-04 09:30:00,38.91782,0.7523150000000003,0.9310670115737059,5.547917,5.931712,31.828700000000026,854.4905555554243
2025-12-04 10:12:00,33.70949,1.0127310000000005,1.2585281504666155,6.068754000000001,6.5972230000000005,27.777800000000013,854.4905555554243
2025-12-04 10:15:00,41.98495,1.765046,0.9792151150072628,7.226159000000001,5.931713,29.803300000000007,854.4905555554243
2025-12-04 10:18:00,55.43981,1.4178240000000004,1.054918666262495,6.849999,6.192125,36.16900000000001,854.4905555554243
2025-12-04 10:21:00,45.10995,0.868055,0.9421623886369486,5.6347190000000005,5.787034,35.30099999999999,854.4905555554243
2025-12-04 10:54:00,41.98495,1.2152779999999996,0.9867790169950724,6.3870379999999995,5.96065,31.539299999999997,854.4905555554243
2025-12-04 10:57:00,45.10995,1.157407,0.9447925462575634,6.213422999999999,5.815976,32.98609999999999,854.4905555554243
2025-12-04 11:45:00,33.70949,1.0127310000000005,1.320841044136782,5.953009,6.626158,29.513900000000007,854.4905555554243
2025-12-04 11:48:00,38.88889,1.5046299999999997,0.9115451114838314,6.965744000000001,5.960644000000001,27.777800000000013,854.4905555554243
2025-12-04 11:51:00,45.10995,1.1284719999999995,0.9485729220161582,6.329162999999999,5.989581,28.067200000000014,854.4905555554243
2025-12-04 11:54:00,31.13426,0.6076380000000006,0.9027694396961284,5.229628,5.902779999999999,25.75230000000002,854.4905555554243
2025-12-04 12:27:00,38.88889,0.6655099999999994,0.9631977706924783,5.663658,6.3368079999999996,31.8288,854.4905555554243
2025-12-04 12:30:00,50.78125,1.186343,0.9906905943641386,6.3291640000000005,5.9606509999999995,34.722200000000015,854.4905555554243
2025-12-04 12:33:00,42.01389,0.8969909999999999,0.9711567312978973,5.750464000000001,5.902773,32.696799999999996,854.4905555554243
2025-12-04 13:42:00,33.73843,1.359953,0.9766316422991498,6.965738,6.278935,23.4375,854.4905555554243
2025-12-04 13:45:00,45.10995,1.3310190000000004,1.001235430677315,6.821064,6.221065,31.539299999999997,854.4905555554243
2025-12-04 13:48:00,42.01389,1.070601,0.9385448275009352,6.155558000000001,5.902777,28.64590000000001,854.4905555554243
2025-12-04 14:24:00,50.78125,1.070601,1.0599158266053643,6.531718,6.510417,37.037000000000006,854.4905555554243
2025-12-04 14:27:00,48.20602,1.0127319999999997,1.016547217553762,6.097684000000001,6.105322000000001,36.747600000000006,854.4905555554243
2025-12-04 15:42:00,41.98495,1.3888889999999998,1.1461915646194383,6.763199,6.30787,32.696799999999996,854.4905555554243
2025-12-04 15:45:00,38.88889,1.273148,1.0287453685159165,6.792129000000001,6.336801,32.4075,854.4905555554243
