Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-04 15:48:00,33.73843,0.9837960000000008,0.9731101626708742,6.097684,6.076388,28.93519999999998,854.4905555554243
2025-12-04 16:18:00,50.75231,1.5625,0.975114802968168,6.068748000000001,5.063658,34.14349999999999,854.4905555554243
2025-12-04 17:00:00,53.38542,1.3020830000000005,1.1237540443067986,6.792134,6.452551,40.219899999999996,854.4905555554243
2025-12-04 17:03:00,53.38542,1.2442130000000002,1.0814613733981362,6.763199,6.452546,38.4838,854.4905555554243
2025-12-04 17:06:00,38.91782,0.868055,0.9960839648669415,5.953003999999999,6.221068999999999,32.696799999999996,854.4905555554243
2025-12-05 10:39:00,31.13426,1.5335649999999994,0.8300192958740348,6.734255999999999,5.584491000000001,22.280100000000004,854.4905555554243
2025-12-05 11:54:00,33.70949,1.4467600000000003,0.7520346051822898,5.142823000000001,4.021993,26.620300000000015,854.4905555554243
2025-12-05 12:12:00,50.75231,0.8680560000000002,1.2202928884956157,4.998152999999999,5.787037,39.0625,854.4905555554243
2025-12-05 12:51:00,48.5243,1.5335649999999994,1.1563687034120487,6.6474530000000005,5.960648000000001,34.72230000000002,854.4905555554243
2025-12-07 09:51:00,99.85532,0.11573999999999973,1.4733038446633635,0.3685179999999999,6.163194000000001,57.58099999999999,854.4905555554243
2025-12-08 16:24:00,99.82639,0.02893499999999971,1.1453424492582864,0.2527779999999993,6.394681,81.59719999999999,854.4905555554243
2025-12-09 07:45:00,59.51968,1.3310180000000003,1.070700175337431,6.647457000000001,6.1631990000000005,42.24539999999999,854.4905555554243
2025-12-09 07:48:00,66.81134,1.0127320000000006,1.0732403153595798,5.9530069999999995,6.076384999999999,48.6112,854.4905555554243
2025-12-09 07:51:00,55.41088,0.5497680000000003,0.9827874077488205,4.564121,5.613424,43.69210000000001,854.4905555554243
2025-12-09 08:15:00,33.70949,1.8807870000000007,0.6451167338162475,7.081477,5.32407,24.884300000000025,854.4905555554243
2025-12-09 08:18:00,38.88889,1.359953,0.9195464537800685,6.734256,5.960653,27.488399999999984,854.4905555554243
2025-12-09 08:21:00,73.52431,1.5914359999999999,1.0672426918095608,6.560652999999999,5.642357,52.95140000000001,854.4905555554243
2025-12-09 08:24:00,84.89583,1.186343,1.085973778953179,6.010883000000001,5.81597,61.342600000000004,854.4905555554243
2025-12-09 08:27:00,55.43981,0.2025459999999999,1.0067139185076912,2.712269,5.3819420000000004,46.5856,854.4905555554243
2025-12-09 08:45:00,64.20718,1.6203709999999996,1.0172369270544115,6.387038,5.353007000000001,47.164300000000026,854.4905555554243
2025-12-09 08:48:00,73.52431,1.3020829999999997,1.0581454326670816,6.155558,5.700235,49.76850000000002,854.4905555554243
2025-12-09 08:51:00,61.63194,0.6944439999999998,1.0049416200603534,4.9113430000000005,5.613428999999999,48.90039999999999,854.4905555554243
2025-12-09 09:30:00,31.13426,1.3310189999999995,0.9275775092318793,6.878932999999999,6.163194,21.70139999999998,854.4905555554243
2025-12-09 09:33:00,53.38542,1.4467589999999992,1.0110987646428056,6.792133,6.018514000000001,34.722200000000015,854.4905555554243
2025-12-09 09:36:00,57.49421,1.1284719999999995,0.9808838923377491,6.068752999999999,5.787040999999999,38.7731,854.4905555554243
2025-12-09 09:39:00,31.16319,0.4050919999999998,0.954366091221142,4.3037030000000005,5.758101,27.488399999999984,854.4905555554243
2025-12-09 10:12:00,33.73843,0.5497689999999995,1.1439685611293733,5.084951,6.597222,25.173599999999993,854.4905555554243
2025-12-09 10:15:00,53.38542,1.7071760000000005,1.0272247088277684,7.139348999999999,5.989583,34.43289999999999,854.4905555554243
2025-12-09 10:18:00,53.35648,1.3020829999999997,1.0581454326670825,6.676384999999999,6.221062000000001,37.03710000000001,854.4905555554243
2025-12-09 10:21:00,38.91782,0.8391199999999994,0.9402992230304485,5.634723999999999,5.8449040000000005,29.224500000000006,854.4905555554243
2025-12-09 10:57:00,55.43981,1.4467590000000001,1.0299376755975407,6.734262000000001,5.989583,37.615700000000004,854.4905555554243
2025-12-09 11:00:00,59.57755,1.0416660000000002,1.0163420853386549,6.097687,6.047451000000001,41.087999999999994,854.4905555554243
2025-12-09 11:03:00,48.20602,0.5497680000000003,0.9298770258822251,4.882407,5.787038999999999,37.615700000000004,854.4905555554243
2025-12-09 11:30:00,53.38542,1.0127320000000006,1.002049298440698,5.837267000000001,5.815974999999999,41.08800000000002,854.4905555554243
2025-12-09 11:33:00,61.63194,1.1574079999999993,1.056961543911065,6.271298,6.076390000000001,43.98150000000001,854.4905555554243
2025-12-09 11:36:00,61.60301,0.8391209999999996,0.9801287260239009,5.403243000000001,5.700232,40.79859999999999,854.4905555554243
2025-12-09 12:09:00,55.43981,1.4178239999999995,1.0367837201782881,6.560651,5.873847,37.61580000000001,854.4905555554243
2025-12-09 12:12:00,48.20602,1.2152769999999995,1.0995595788853356,6.676393999999999,6.452547000000001,35.87959999999998,854.4905555554243
2025-12-09 12:15:00,41.98495,0.9837959999999999,0.9731101626708744,5.866204000000001,5.844907999999999,33.85409999999999,854.4905555554243
2025-12-09 12:48:00,41.98495,1.7361110000000002,1.0153230915500113,7.312964,6.105323,26.909700000000015,854.4905555554243
2025-12-09 12:51:00,50.81019,1.3310180000000003,1.0536721863526257,6.821069,6.3078710000000004,35.59030000000001,854.4905555554243
2025-12-09 12:54:00,45.10995,1.0416660000000002,0.9866270879976344,6.010884,5.902778,34.72219999999999,854.4905555554243
2025-12-09 13:42:00,45.10995,1.5335650000000003,1.0254002803458369,7.023614,6.134258999999999,30.382000000000005,854.4905555554243
2025-12-09 13:45:00,45.10995,1.3020829999999997,0.9892258677319238,6.676393999999999,6.105321000000001,32.1181,854.4905555554243
2025-12-09 13:48:00,33.73843,0.8969900000000006,0.9434233167978135,5.7794,5.87384,27.488500000000016,854.4905555554243
2025-12-09 14:21:00,38.91782,1.3310180000000003,1.070700175337431,7.052549000000001,6.568291,29.224500000000006,854.4905555554243
2025-12-09 14:24:00,45.13889,1.273148,1.0287453685159165,6.705324,6.249995999999999,30.960700000000003,854.4905555554243
2025-12-09 15:00:00,35.79282,2.9803240000000004,,7.891664,4.8900500000000005,23.4375,854.4905555554243
2025-12-09 15:03:00,48.20602,1.4178240000000004,1.1078708523279768,7.110419,6.539355,30.671300000000002,854.4905555554243
2025-12-09 15:06:00,48.20602,1.1863419999999998,1.0705244736535877,6.821069,6.597227,34.722200000000015,854.4905555554243
2025-12-09 15:09:00,41.98495,0.9837959999999999,0.9436606124390625,5.924074,5.844907999999999,31.828699999999998,854.4905555554243
2025-12-09 15:45:00,35.79282,1.5914349999999997,0.9856407032034196,7.255089,6.221064000000001,25.173599999999993,854.4905555554243
2025-12-09 15:48:00,38.91782,1.3310189999999995,1.018952934139974,6.965739999999999,6.394671,26.620299999999986,854.4905555554243
2025-12-09 15:51:00,35.79282,1.186343,0.923145293688477,6.415969999999999,5.931716999999999,26.90980000000002,854.4905555554243
2025-12-09 16:39:00,31.13426,1.3020829999999997,0.9348836882180432,6.9368039999999995,6.278931000000001,22.280100000000004,854.4905555554243
2025-12-09 16:42:00,33.73843,1.2442130000000002,0.9993237457523839,6.821059999999999,6.365736999999999,25.75229999999999,854.4905555554243
2025-12-09 16:54:00,31.13426,1.6493060000000002,,5.316434,3.645828,21.990800000000007,854.4905555554243
2025-12-10 08:09:00,57.46528,1.0995369999999998,1.1601362019578605,6.184487,6.30787,43.11340000000001,854.4905555554243
2025-12-10 08:12:00,55.43981,0.8391200000000003,1.0317640753221702,5.808332,6.221062000000001,40.79859999999999,854.4905555554243
2025-12-10 08:15:00,45.10995,0.5497689999999995,0.9405724934089138,4.969212000000001,5.902773,34.72219999999999,854.4905555554243
2025-12-10 08:18:00,31.16319,0.2025459999999999,0.8985586889281526,3.0594909999999995,5.2951440000000005,27.777800000000013,854.4905555554243
2025-12-10 08:39:00,33.73843,1.6782399999999997,0.9497906618079209,7.226153,6.018522999999999,24.88420000000002,854.4905555554243
2025-12-10 08:42:00,66.81134,1.7939810000000005,1.1638946000129078,7.081484000000001,5.9895830000000005,50.05789999999999,854.4905555554243
2025-12-10 08:45:00,82.8125,1.5046290000000004,1.0716882487579042,6.444904,5.671295000000001,57.58099999999999,854.4905555554243
2025-12-10 08:48:00,48.20602,0.26041700000000034,1.0122394228225626,3.4356479999999996,5.758097,39.93050000000002,854.4905555554243
2025-12-10 09:21:00,41.98495,1.5335649999999994,0.9645269099512328,6.965743,5.989578,29.513900000000007,854.4905555554243
2025-12-10 09:24:00,64.20718,1.4756939999999998,1.04143371603036,6.502778000000001,5.729164,43.98150000000001,854.4905555554243
2025-12-10 09:27:00,50.81019,0.7233800000000006,0.9513933419098944,5.142824,5.642364,37.905100000000004,854.4905555554243
2025-12-10 10:06:00,42.01389,1.273148,1.028751195597284,6.849998000000001,6.39468,27.488399999999984,854.4905555554243
2025-12-10 10:09:00,41.98495,1.1284720000000004,0.9648261283318127,6.444908,6.134256000000001,29.803300000000007,854.4905555554243
2025-12-10 10:12:00,38.91782,0.6944439999999998,0.9095424808995359,5.316437,5.787033000000001,28.35650000000001,854.4905555554243
2025-12-10 10:36:00,33.70949,3.240740999999999,,6.531716,3.182875000000001,23.726799999999997,854.4905555554243
2025-12-10 10:39:00,33.73843,1.2442129999999993,0.9993237457523835,6.531714999999999,6.076392,26.90979999999999,854.4905555554243
2025-12-10 10:42:00,33.73843,1.273148,0.9232492478936537,6.44491,5.8159719999999995,26.909700000000015,854.4905555554243
2025-12-10 10:54:00,45.05209,1.5046289999999996,0.7959213579167635,5.287503999999999,4.137735,28.64580000000001,854.4905555554243
2025-12-10 11:03:00,35.76389,1.2152769999999995,1.0995649361701234,5.2006939999999995,4.976857000000001,28.067200000000014,854.4905555554243
2025-12-10 11:15:00,45.10995,1.070602,0.8900412324193788,5.634724000000001,5.295142,33.56479999999999,854.4905555554243
2025-12-10 11:18:00,33.73843,0.6076389999999998,1.0246367002180277,4.6219909999999995,5.61343,28.645899999999983,854.4905555554243
2025-12-10 11:57:00,45.10995,1.8229170000000003,0.974327836023303,7.197224000000001,5.815967,30.382000000000005,854.4905555554243
2025-12-10 12:00:00,64.23611,1.5914349999999997,1.0271931909595433,6.5317099999999995,5.555555,46.875,854.4905555554243
2025-12-10 12:03:00,33.73843,0.43402799999999964,0.9513335357445353,4.448379999999999,5.7870420000000005,30.671300000000002,854.4905555554243
2025-12-10 12:42:00,33.73843,1.7361110000000002,0.8150420327125322,7.255094,5.8159730000000005,22.280100000000004,854.4905555554243
2025-12-10 12:45:00,48.20602,1.7361110000000002,0.9926527229147595,7.081484000000001,5.844903,33.85419999999999,854.4905555554243
2025-12-10 12:48:00,45.10995,1.186343,0.9741413290571902,6.38704,5.989587,32.1181,854.4905555554243
2025-12-10 13:27:00,38.88889,1.0416670000000003,0.9562800509678534,6.126624,5.960647,31.25,854.4905555554243
2025-12-10 13:30:00,38.91782,1.3310180000000003,0.9275771164127486,6.531714,5.815976,31.539299999999997,854.4905555554243
2025-12-10 13:33:00,41.98495,1.1863419999999998,0.957373648169241,6.1555539999999995,5.729162,30.3819,854.4905555554243
2025-12-10 14:06:00,61.66088,1.3888890000000007,1.1626939873898967,6.9078740000000005,6.481485,44.560100000000006,854.4905555554243
2025-12-10 14:09:00,66.81134,1.2442130000000002,1.097337231661015,6.358098999999999,6.076385999999999,51.21530000000001,854.4905555554243
2025-12-10 14:12:00,41.98495,0.46296300000000024,0.965797451922984,4.332639,5.6134260000000005,35.011600000000016,854.4905555554243
2025-12-10 14:39:00,41.98495,1.851852,0.9586822402273888,7.399774,5.960652,27.777799999999985,854.4905555554243
2025-12-10 14:42:00,59.57755,1.359954,1.0660106410715058,6.734264,6.192130000000001,40.509299999999996,854.4905555554243
2025-12-10 14:45:00,50.81019,0.8391200000000003,1.0317640753221693,5.605784000000001,6.018514,38.7732,854.4905555554243
2025-12-10 15:15:00,48.20602,1.3020839999999998,1.0581400665635954,6.676394,6.2210600000000005,36.16900000000001,854.4905555554243
2025-12-10 15:18:00,57.49421,1.273148,1.0287453685159178,6.213429,5.758101000000001,42.53469999999999,854.4905555554243
2025-12-10 15:48:00,35.76389,2.3148150000000003,0.6940601837687436,7.486574000000001,5.266198999999999,26.04170000000002,854.4905555554243
2025-12-10 15:51:00,38.91782,1.6203690000000002,0.9299334743549511,7.110418000000001,5.960649,27.199099999999987,854.4905555554243
2025-12-10 15:54:00,53.35648,1.2442130000000002,1.0161509696624673,6.415974,5.989580999999999,38.7732,854.4905555554243
2025-12-10 15:57:00,41.98495,0.8101859999999999,0.9112425526462441,5.432174,5.642358,33.85420000000002,854.4905555554243
2025-12-10 16:15:00,41.95602,2.8935190000000004,,6.763194,3.819444999999999,28.35650000000001,854.4905555554243
2025-12-10 16:54:00,35.79282,1.3020830000000005,1.058145432667082,6.936804000000001,6.4814810000000005,26.331000000000017,854.4905555554243
2025-12-10 16:57:00,35.79282,1.0995370000000007,1.0294998627470286,6.531714,6.394677,26.33099999999999,854.4905555554243
2025-12-10 17:36:00,50.75231,1.9965270000000004,0.9503474229783795,7.081478000000001,5.439811000000001,33.85420000000002,854.4905555554243
2025-12-10 18:57:00,38.88889,1.9097220000000004,0.6037379676060779,6.994679,5.179397,21.99069999999999,854.4905555554243
2025-12-11 07:36:00,35.76389,4.2534719999999995,,7.457638,2.980326,26.620299999999986,854.4905555554243
2025-12-11 07:39:00,48.17709,1.157407,1.1024712380373645,6.907873,6.799765999999999,36.16899999999998,854.4905555554243
2025-12-11 07:42:00,41.98495,0.8969900000000006,0.9848377901790796,5.866208,6.047457999999999,35.59030000000001,854.4905555554243
2025-12-11 08:12:00,45.05209,1.6493059999999993,0.9398900303880132,7.139348,5.960652,30.960700000000003,854.4905555554243
2025-12-11 08:15:00,68.86574,1.1574079999999993,1.0258291793997594,6.126625999999999,5.873838000000001,50.05789999999999,854.4905555554243
2025-12-11 08:18:00,73.52431,0.6944439999999998,1.0165175850979018,4.853476000000001,5.584492,55.2662,854.4905555554243
2025-12-11 08:21:00,38.91782,0.2604159999999993,1.0654611832730874,3.233101999999999,5.758107000000001,35.01159999999999,854.4905555554243
2025-12-11 08:33:00,64.14931,2.054398,0.877139294685281,6.444908,4.6585600000000005,43.402799999999985,854.4905555554243
2025-12-11 08:36:00,45.10995,0.9259260000000005,0.9723847048422092,5.808334,5.902778,35.01159999999999,854.4905555554243
2025-12-11 08:48:00,35.79282,0.4050929999999999,1.0539512126503021,3.811806,5.584490000000001,30.382000000000005,854.4905555554243
2025-12-11 09:09:00,31.16319,1.5335650000000003,0.8539337578789487,7.1682879999999995,6.047452999999999,22.280100000000004,854.4905555554243
2025-12-11 09:12:00,61.63194,1.765047,1.132716134627299,7.023614,5.931717,49.47920000000002,854.4905555554243
2025-12-11 09:15:00,71.46991,1.3310190000000004,1.0364314899117344,6.184494000000001,5.642364999999999,48.900499999999994,854.4905555554243
2025-12-11 09:18:00,35.79282,0.31828699999999976,0.9669227637646556,3.9564819999999994,5.815977,32.696799999999996,854.4905555554243
2025-12-11 09:51:00,35.79282,1.9097219999999995,0.9238702994048018,7.486574999999999,5.931713,26.04159999999999,854.4905555554243
2025-12-11 09:54:00,53.38542,1.6203709999999996,0.9961062499380748,6.878939999999999,5.815969000000001,35.590299999999985,854.4905555554243
2025-12-11 09:57:00,59.57755,1.3310180000000003,0.9832575869104295,6.242359,5.613431,39.0625,854.4905555554243
2025-12-11 10:24:00,61.60301,1.4467589999999992,0.9724868982377406,6.4738430000000005,5.642364,36.16900000000001,854.4905555554243
2025-12-11 10:27:00,59.57755,1.0127309999999996,1.0165467162990318,5.953013,5.9606520000000005,39.0625,854.4905555554243
2025-12-11 10:30:00,31.13426,0.2893509999999999,0.9761678630849169,3.667129000000001,5.700227,27.199099999999987,854.4905555554243
2025-12-11 11:06:00,50.78125,1.2442130000000002,0.9993237457523839,6.300228,5.844905,39.0625,854.4905555554243
2025-12-11 11:09:00,53.38542,1.4178239999999995,1.0367837201782897,6.6185149999999995,5.931711000000001,39.0625,854.4905555554243
2025-12-11 11:42:00,45.05209,1.0995369999999998,1.0445574564639446,6.387032999999999,6.278936,35.01159999999999,854.4905555554243
2025-12-11 11:45:00,55.43981,1.1284720000000004,1.0124311876433547,6.300228,6.076386,38.7732,854.4905555554243
2025-12-11 11:48:00,45.10995,0.7523149999999994,0.9809766960270323,5.374302999999999,5.873838000000001,36.747600000000006,854.4905555554243
2025-12-11 12:18:00,33.70949,1.273148,1.1882338126988263,6.502778,6.33681,27.199100000000016,854.4905555554243
2025-12-11 12:21:00,48.20602,1.7939809999999996,0.9889474009973734,7.197218,5.873847,31.828699999999998,854.4905555554243
2025-12-11 12:24:00,53.35648,1.273148,1.0455038553453309,6.5895779999999995,6.163190000000001,37.90520000000001,854.4905555554243
2025-12-11 12:27:00,48.17709,0.8680560000000002,0.9960799328080748,5.5479140000000005,5.815968000000001,36.74770000000001,854.4905555554243
2025-12-11 12:57:00,41.98495,1.0416659999999993,1.030982342696558,6.618523,6.597227,30.671300000000002,854.4905555554243
2025-12-11 13:00:00,41.98495,1.0416670000000003,1.0309828392715088,6.387034,6.365736999999999,31.828599999999994,854.4905555554243
2025-12-11 13:45:00,50.78125,1.8229159999999993,0.9986298576612566,7.226153,5.873847,33.85419999999999,854.4905555554243
2025-12-11 13:48:00,57.49421,1.3020830000000005,1.0241468563761045,6.4159679999999994,5.902774999999999,38.1944,854.4905555554243
2025-12-11 13:51:00,45.10995,0.78125,0.9217858324759617,5.432178,5.729168,34.14349999999999,854.4905555554243
2025-12-11 14:06:00,53.35648,3.1828699999999994,,6.8210630000000005,3.559023,34.722200000000015,854.4905555554243
2025-12-11 14:09:00,64.20718,1.2442130000000002,1.0161509696624684,6.0398179999999995,5.613425,41.087999999999994,854.4905555554243
2025-12-11 14:12:00,48.20602,0.6365739999999995,0.9330257326180985,4.911343,5.584494,35.30090000000001,854.4905555554243
2025-12-11 14:39:00,66.81134,1.8807869999999998,1.0418475836694272,6.965743,5.584486,41.37729999999999,854.4905555554243
2025-12-11 14:42:00,84.89583,1.2152779999999996,1.0199482823902577,5.779398,5.41088,52.083299999999994,854.4905555554243
2025-12-11 14:45:00,42.01389,0.2025459999999999,1.1114025056154444,2.625463,5.729162,33.85410000000002,854.4905555554243
2025-12-11 14:54:00,48.17709,1.0127319999999997,1.0451448610557863,5.027087999999999,5.092596,34.722200000000015,854.4905555554243
2025-12-11 15:21:00,53.35648,1.765046,1.002585143350412,7.168288,5.902782,32.696799999999996,854.4905555554243
2025-12-11 15:24:00,53.38542,1.157407,1.0722846723012733,6.560642999999999,6.394676,34.722200000000015,854.4905555554243
2025-12-11 15:27:00,53.35648,0.8969899999999997,0.9573563092819906,5.663653,5.787033,38.1944,854.4905555554243
2025-12-11 15:54:00,35.76389,1.6782409999999999,0.8773623313700979,6.965737999999999,5.671297,24.305499999999995,854.4905555554243
2025-12-11 15:57:00,35.79282,1.5046289999999996,0.9329500096861981,7.168288,6.1921289999999996,26.04159999999999,854.4905555554243
2025-12-11 16:00:00,53.38542,1.3310180000000003,1.1041373577490081,6.878938,6.4525500000000005,35.30090000000001,854.4905555554243
2025-12-11 16:03:00,53.35648,1.1284720000000004,0.9967454361195851,6.271298,6.018516,34.43289999999999,854.4905555554243
2025-12-11 16:06:00,31.16319,0.4629620000000001,0.9165652238625976,4.6219909999999995,5.758106000000001,27.488399999999984,854.4905555554243
2025-12-11 16:36:00,48.20602,1.7361110000000002,1.0374894870694216,7.255097999999999,6.076387,33.275499999999994,854.4905555554243
2025-12-11 16:39:00,42.01389,1.1284720000000004,1.1177932022663937,6.676388000000001,6.655096,30.092600000000004,854.4905555554243
2025-12-11 16:42:00,38.91782,1.0995369999999998,0.9833773346589394,6.444903999999999,6.221067,30.9606,854.4905555554243
2025-12-12 07:45:00,57.49421,1.6203699999999994,1.0172365608796143,6.792133,5.758103,41.37729999999999,854.4905555554243
2025-12-12 07:48:00,59.57755,1.0416660000000002,1.0015625978208569,5.721528000000001,5.642361999999999,43.69210000000001,854.4905555554243
2025-12-12 08:15:00,48.17709,1.7939809999999996,1.0354326153563382,7.052548000000001,5.787037,31.25,854.4905555554243
2025-12-12 08:18:00,59.51968,1.6493060000000002,1.048674509886504,6.907872,5.873846,41.95599999999999,854.4905555554243
2025-12-12 08:21:00,71.44097,1.0416669999999995,1.0598493311374526,5.895136,5.931709,52.372600000000006,854.4905555554243
2025-12-12 08:24:00,57.49421,0.578703,0.9826152893236421,4.795601999999999,5.7581,48.61110000000002,854.4905555554243
2025-12-12 08:45:00,64.20718,1.5335650000000003,1.0449775205844853,6.502778,5.642363,47.4537,854.4905555554243
2025-12-12 08:48:00,73.52431,1.0995369999999998,1.0445522794223443,5.981947999999999,5.8738410000000005,52.08340000000001,854.4905555554243
2025-12-12 08:51:00,50.81019,0.34722200000000036,1.030946629131215,3.8118049999999997,5.758106,40.219899999999996,854.4905555554243
2025-12-12 09:21:00,48.20602,1.851851,0.9586819189315599,7.226158,5.787037,31.828699999999998,854.4905555554243
2025-12-12 09:24:00,73.52431,1.5335649999999994,1.0449775205844865,6.560642999999999,5.700228000000001,46.5856,854.4905555554243
2025-12-12 09:27:00,78.18287,1.0995369999999998,0.9193204959047556,5.605782999999999,5.266206,44.560100000000006,854.4905555554243
2025-12-12 09:30:00,35.79282,0.17361100000000018,1.1682374675182527,1.8731480000000005,5.468747,31.5394,854.4905555554243
2025-12-12 09:51:00,50.75231,1.6782409999999999,1.01689668186543,6.473847999999999,5.353007000000001,36.16889999999998,854.4905555554243
2025-12-12 09:54:00,45.10995,1.3020829999999997,0.9713933301822258,6.502778,5.902775000000001,31.25,854.4905555554243
2025-12-12 09:57:00,53.38542,1.0127310000000005,0.9425569288348371,5.866202000000001,5.729170999999999,37.32640000000001,854.4905555554243
2025-12-12 10:00:00,35.79282,0.4340270000000004,0.9417821404160854,4.3326389999999995,5.642359999999999,31.25,854.4905555554243
2025-12-12 10:36:00,45.05209,1.938657,0.9864067098225985,7.39977,5.873843,28.93519999999998,854.4905555554243
2025-12-12 10:39:00,48.17709,1.3888889999999998,1.0067456738833402,6.763189999999999,6.076390999999999,34.43290000000002,854.4905555554243
2025-12-12 10:42:00,38.91782,0.8680559999999993,0.9558214238478558,5.69259,5.873844000000001,30.960700000000003,854.4905555554243
2025-12-12 11:21:00,61.60301,1.8229170000000003,1.045421476682132,6.907874,5.613427,44.849500000000006,854.4905555554243
2025-12-12 11:24:00,57.49421,1.0127310000000005,1.0020437663534394,5.663659000000001,5.642358,44.56020000000001,854.4905555554243
2025-12-12 11:33:00,35.76389,1.9675920000000007,,5.287504000000001,3.1828699999999994,26.620300000000015,854.4905555554243
2025-12-12 11:57:00,35.79282,1.4178230000000003,0.9996833063313392,6.965738,6.221064999999999,24.594900000000024,854.4905555554243
2025-12-12 12:00:00,61.66088,1.7939810000000005,1.03543261535634,6.965744,5.700233,43.98149999999998,854.4905555554243
2025-12-12 12:03:00,64.23611,1.157407,1.0569610732788297,5.837269000000001,5.642361999999999,47.7431,854.4905555554243
2025-12-12 12:39:00,50.78125,1.5625,1.0364251489169105,7.052549000000001,6.134259,32.696799999999996,854.4905555554243
2025-12-12 12:42:00,53.38542,1.3310180000000003,0.9832575869104295,6.502774,5.8738459999999995,37.905100000000004,854.4905555554243
2025-12-12 12:45:00,31.16319,0.578703,0.9172948952916016,4.940277999999999,5.729166,27.488499999999988,854.4905555554243
2025-12-12 13:48:00,45.10995,1.3020839999999998,1.0412519102561748,6.763194,6.27893,30.671300000000002,854.4905555554243
2025-12-12 13:51:00,53.38542,1.2152780000000005,0.986779016995073,6.300234,5.8738459999999995,34.72229999999999,854.4905555554243
2025-12-12 13:54:00,33.73843,0.5497680000000003,0.9191189106087575,4.7087959999999995,5.584490000000001,26.909699999999987,854.4905555554243
2025-12-12 14:18:00,35.79282,1.4756939999999998,0.9635720419930874,7.139348,6.250004,25.75230000000002,854.4905555554243
2025-12-12 14:21:00,61.66088,1.4756939999999998,1.0601214526168485,6.792128,6.047454000000001,42.824100000000016,854.4905555554243
2025-12-12 14:24:00,61.60301,1.0127310000000005,1.0020488019632932,5.692588000000001,5.671296999999999,43.11340000000001,854.4905555554243
2025-12-12 14:48:00,31.13426,2.3148149999999994,0.6309403466347469,7.399773,5.150458,21.701400000000007,854.4905555554243
2025-12-12 14:51:00,35.79282,1.6203690000000002,0.9299334743549525,7.226158,6.076389000000001,26.620400000000018,854.4905555554243
2025-12-12 14:54:00,66.81134,1.6203710000000004,1.0379541050083887,6.850004,5.844903,42.24540000000002,854.4905555554243
2025-12-12 14:57:00,68.89468,1.070602,1.04528584635385,5.721524,5.671292000000001,47.4537,854.4905555554243
2025-12-12 15:27:00,45.10995,1.7071750000000003,0.9826909926222646,7.226158,6.018522999999999,29.803300000000007,854.4905555554243
2025-12-12 15:30:00,68.89468,1.5046299999999997,1.0902292405090226,6.763194,6.018514000000001,47.742999999999995,854.4905555554243
2025-12-12 15:33:00,82.8125,1.2442130000000002,1.0161509696624684,5.779399,5.353006000000001,58.44909999999999,854.4905555554243
2025-12-12 15:36:00,31.16319,0.14467600000000047,1.1985103411093279,1.5837960000000004,5.613428,27.77770000000001,854.4905555554243
2025-12-12 16:06:00,59.60648,1.6493060000000002,1.1090838093741828,7.023614000000001,6.076388,44.27090000000001,854.4905555554243
2025-12-12 16:09:00,66.81134,1.2731480000000008,1.0455038553453302,6.358104,5.931715999999999,45.42829999999998,854.4905555554243
2025-12-12 16:12:00,35.79282,0.34722200000000036,0.9539032616032125,4.159028,5.844912,31.25,854.4905555554243
2025-12-12 16:51:00,33.70949,1.6203699999999994,0.9524952664069967,6.965743,5.844903,25.462999999999994,854.4905555554243
2025-12-12 16:54:00,35.79282,1.4756939999999998,0.943194877529352,6.821068,5.902774,26.04169999999999,854.4905555554243
2025-12-12 16:57:00,57.49421,1.765047,0.8790647160199375,6.618513999999999,5.208336999999999,39.6412,854.4905555554243
2025-12-12 21:00:00,99.88426,-0.3761570000000001,,0.1370370000000003,6.568288,75.23149999999998,854.4905555554243
2025-12-14 15:18:00,99.85532,0.5497689999999995,2.1814119247084323,0.25277800000000017,5.324073,72.91659999999999,854.4905555554243
2025-12-14 22:54:00,99.82639,0.05786999999999942,0.7812611625970464,0.1370369999999994,3.2696750000000003,80.43979999999999,854.4905555554243
2025-12-16 07:48:00,33.70949,2.2858799999999997,0.6250293148210881,7.370838,5.150458,24.594900000000024,854.4905555554243
2025-12-16 07:51:00,38.88889,1.6203710000000004,0.9524956166749223,7.023614,5.902773,29.224500000000006,854.4905555554243
2025-12-16 07:54:00,38.91782,1.157407,0.961406866416963,6.444904,6.076387,26.620400000000018,854.4905555554243
2025-12-16 08:27:00,45.8912,3.5879630000000002,,7.2550930000000005,3.5300899999999995,30.3819,854.4905555554243
2025-12-16 08:30:00,48.20602,1.0416669999999995,1.0163425772013381,6.155557999999999,6.105321000000001,36.16900000000001,854.4905555554243
2025-12-16 08:33:00,57.49421,1.0416670000000003,0.971539261823739,5.866203,5.729166,34.72230000000002,854.4905555554243
2025-12-16 08:36:00,31.13426,0.28935200000000005,0.9437643105208229,3.696065999999999,5.613431,24.594899999999996,854.4905555554243
2025-12-16 08:48:00,33.70949,2.2280100000000003,,5.663652999999999,3.385413,23.7269,854.4905555554243
2025-12-16 09:12:00,53.29861,2.748842,,7.0814770000000005,4.311345,35.011600000000016,854.4905555554243
2025-12-16 09:15:00,48.17709,1.0416669999999995,1.030982839271511,6.271298,6.250001,36.16899999999998,854.4905555554243
2025-12-16 09:18:00,45.05209,0.78125,0.96040359376229,5.692593,6.076393,34.43290000000002,854.4905555554243
2025-12-16 09:54:00,41.98495,0.7523140000000001,1.1115306529396014,5.663658,6.481484,34.14359999999999,854.4905555554243
2025-12-16 09:57:00,45.05209,0.8969909999999999,1.0515469368467714,6.155557999999999,6.481477,35.300899999999984,854.4905555554243
2025-12-16 10:00:00,38.91782,0.868055,0.9960793847690131,5.895138,6.163193000000001,33.27550000000002,854.4905555554243
2025-12-16 10:27:00,31.13426,0.5787039999999992,0.8724189832301192,5.142828,5.815974,25.75229999999999,854.4905555554243
2025-12-16 10:57:00,59.57755,1.7361109999999993,1.0374970681018634,6.994672999999999,5.815972,40.79860000000002,854.4905555554243
2025-12-16 11:00:00,61.63194,1.0995369999999998,0.9989173497583455,5.9530080000000005,5.758101,44.27089999999998,854.4905555554243
2025-12-16 11:03:00,38.88889,0.31828699999999976,0.9501356573911568,3.6671299999999993,5.468750000000001,33.275499999999994,854.4905555554243
2025-12-16 11:36:00,59.51968,1.2442130000000002,1.0654180664365902,6.560652,6.221068999999999,43.40280000000001,854.4905555554243
2025-12-16 11:39:00,64.23611,0.9259260000000005,1.0409152963463362,5.808332000000001,6.0474559999999995,45.1388,854.4905555554243
2025-12-16 11:42:00,48.20602,0.4050920000000007,0.9910460470934996,4.014352000000001,5.58449,37.61579999999998,854.4905555554243
2025-12-16 12:00:00,35.79282,0.8101849999999997,0.9112466486267997,5.461105999999999,5.671301000000001,29.51389999999998,854.4905555554243
2025-12-16 12:03:00,38.88889,0.8680560000000002,0.9283781174541628,5.634727,5.758101000000001,30.9606,854.4905555554243
2025-12-16 12:30:00,31.13426,1.359953,0.9950323889898983,6.589586000000001,5.931712999999999,24.305499999999995,854.4905555554243
2025-12-16 12:33:00,53.35648,1.7361110000000002,1.0374970681018638,7.0814829999999995,5.902782,35.300899999999984,854.4905555554243
2025-12-16 12:36:00,59.57755,1.3020830000000005,1.0412573538534773,6.5895779999999995,6.105325,39.641099999999994,854.4905555554243
2025-12-16 12:39:00,48.17709,0.7233799999999997,0.9391108041154981,5.258564,5.729164,37.905100000000004,854.4905555554243
2025-12-16 13:21:00,31.13426,1.2731480000000008,0.9594558771743487,6.531714,5.960646,23.148200000000003,854.4905555554243
2025-12-16 14:03:00,53.38542,1.2442130000000002,1.097337231661015,6.387034000000001,6.105321000000001,41.37730000000002,854.4905555554243
2025-12-16 14:06:00,55.43981,1.3310180000000003,1.0012350172192366,6.387039,5.787041,41.95599999999999,854.4905555554243
2025-12-16 14:48:00,31.13426,2.0254630000000002,0.5711698866351507,7.312968,5.353005,21.412000000000006,854.4905555554243
2025-12-16 14:51:00,31.16319,0.7233790000000004,1.3196309502355865,5.403238,6.857639,26.33099999999999,854.4905555554243
2025-12-16 14:54:00,35.79282,1.273148,1.0117727899949307,6.763199,6.278931000000001,26.33099999999999,854.4905555554243
2025-12-16 14:57:00,35.79282,1.2442130000000002,0.9296315443741271,6.531714,5.9606509999999995,25.75229999999999,854.4905555554243
2025-12-16 15:54:00,48.20602,1.4178230000000003,0.9806817203643892,6.647458,5.873844999999999,33.275499999999994,854.4905555554243
2025-12-16 15:57:00,42.01389,0.7523140000000001,0.9686391749217562,5.403238,5.873844,32.1181,854.4905555554243
2025-12-16 16:33:00,33.73843,1.1284720000000004,0.9808838923377506,6.4159679999999994,6.134256000000001,24.595,854.4905555554243
2025-12-16 17:27:00,31.13426,1.3888890000000007,0.9693389789345269,6.792134,6.047455,22.569500000000005,854.4905555554243
2025-12-16 17:57:00,38.88889,0.5497679999999994,0.9512122488130209,4.679860999999999,5.642365000000001,31.82869999999997,854.4905555554243
2025-12-17 06:30:00,33.70949,1.7361109999999993,0.9211848947951382,7.775922999999999,6.452542000000001,22.858800000000002,854.4905555554243
2025-12-17 07:42:00,38.88889,0.5208339999999998,1.1864553994415423,4.303704999999999,6.047453999999999,32.69679999999997,854.4905555554243
2025-12-17 08:21:00,45.10995,1.5046300000000006,1.033750571896268,6.994677000000001,6.163197,29.224500000000006,854.4905555554243
2025-12-17 08:24:00,61.63194,0.9548610000000002,1.042862738810906,5.8372660000000005,6.018515000000001,41.087999999999994,854.4905555554243
2025-12-17 08:27:00,48.20602,0.6944439999999998,1.0049376064860698,5.258568,5.960644000000001,36.74770000000001,854.4905555554243
2025-12-17 08:57:00,48.17709,1.070602,1.0305152950826013,6.184487999999999,6.105326,33.85419999999999,854.4905555554243
2025-12-17 09:00:00,53.35648,1.070602,1.0305152950826013,5.866204,5.7870420000000005,39.3519,854.4905555554243
2025-12-17 09:45:00,45.10995,1.8229159999999993,0.9493662735451432,7.052543,5.6423570000000005,27.777799999999985,854.4905555554243
2025-12-17 09:48:00,31.13426,1.3888889999999998,0.9306441503999797,6.878934000000001,6.076385000000001,22.280099999999976,854.4905555554243
2025-12-17 09:51:00,38.91782,1.1863420000000007,0.9403815774300166,6.387038,5.931715999999999,28.35650000000001,854.4905555554243
2025-12-17 09:54:00,33.73843,0.8969899999999997,0.88630338293928,5.663653,5.6423630000000005,27.199099999999987,854.4905555554243
2025-12-17 10:27:00,35.79282,1.5046299999999997,0.9744149022251111,6.907868,5.989578,24.884299999999996,854.4905555554243
2025-12-17 10:30:00,50.78125,1.3020829999999997,0.9892319864448919,6.4738430000000005,5.90278,34.722200000000015,854.4905555554243
2025-12-17 10:33:00,41.98495,0.7523149999999994,0.9310670115737046,5.345373,5.729168,30.9606,854.4905555554243
2025-12-17 11:15:00,38.88889,1.4756939999999998,0.9835423309714717,6.878938,6.018514000000001,24.595,854.4905555554243
2025-12-17 11:18:00,38.91782,1.3888889999999998,0.9693389789345267,6.67639,5.931711000000001,28.356499999999983,854.4905555554243
2025-12-17 11:54:00,53.35648,1.273148,1.0784161568015314,6.531707999999999,6.16319,37.037000000000006,854.4905555554243
2025-12-17 11:57:00,55.41088,1.1863420000000007,1.0070274351136852,6.242357999999999,5.902776,39.0625,854.4905555554243
2025-12-17 12:00:00,42.01389,0.7233800000000006,0.9513933419098937,5.200694000000001,5.700233999999999,33.27539999999999,854.4905555554243
2025-12-17 12:33:00,31.13426,0.31828699999999976,1.14523112201273,3.493519000000001,5.989587,25.75230000000002,854.4905555554243
2025-12-17 13:00:00,45.10995,1.5046290000000004,1.052870177147083,7.110414,6.307874999999999,30.3819,854.4905555554243
2025-12-17 13:03:00,45.10995,1.3310180000000003,1.0012350172192355,6.821064000000001,6.2210659999999995,31.5394,854.4905555554243
2025-12-17 13:06:00,35.79282,0.7233799999999997,0.9391108041154981,5.403244000000001,5.873844000000001,30.092600000000004,854.4905555554243
2025-12-17 13:39:00,41.98495,1.7071750000000003,0.9596377327225659,7.226158,5.9895830000000005,28.645899999999983,854.4905555554243
2025-12-17 13:42:00,57.46528,1.273148,1.0620536007232366,6.531718,6.13426,42.82409999999999,854.4905555554243
2025-12-17 13:45:00,48.20602,0.7523150000000003,0.9809766960270329,5.171764,5.671299,37.905100000000004,854.4905555554243
2025-12-17 14:06:00,50.78125,1.2152780000000005,1.0362275320476928,6.358104,6.018516,36.45839999999998,854.4905555554243
2025-12-17 14:09:00,38.91782,0.8391200000000003,0.9801281714523777,5.518984000000001,5.815974000000001,32.407400000000024,854.4905555554243
2025-12-17 14:39:00,33.70949,1.765046,0.7942758413164459,7.399768,5.902782,22.5694,854.4905555554243
2025-12-17 14:42:00,50.78125,1.649305,1.0486741405547841,7.052543999999999,6.0185189999999995,32.4075,854.4905555554243
2025-12-17 14:45:00,55.43981,1.2152780000000005,0.986779016995073,6.242364,5.815976,37.905100000000004,854.4905555554243
2025-12-17 14:48:00,35.79282,0.6655100000000003,0.9280125258956406,5.113894,5.700233999999999,30.382000000000005,854.4905555554243
2025-12-17 15:27:00,55.41088,1.9097220000000004,0.9772014897754676,7.110418000000001,5.6134260000000005,34.43289999999999,854.4905555554243
2025-12-17 15:30:00,68.86574,1.359953,1.0486340018572722,6.271298,5.700235,49.47909999999999,854.4905555554243
2025-12-17 15:33:00,45.10995,0.4050920000000007,0.9543664106293992,4.101157000000001,5.555556,37.905100000000004,854.4905555554243
2025-12-17 15:45:00,48.17709,2.228009,0.39123131293952745,6.126618000000001,3.9062490000000007,32.407399999999996,854.4905555554243
2025-12-17 16:15:00,48.20602,1.4756939999999998,0.9835491729333374,6.705323,5.844909,31.5394,854.4905555554243
2025-12-17 16:18:00,48.20602,0.9837959999999999,0.973110162670874,5.837273,5.815977,33.56479999999999,854.4905555554243
2025-12-17 16:54:00,61.60301,1.1863419999999998,1.116420512322944,6.415972999999999,6.278931,46.875,854.4905555554243
2025-12-17 16:57:00,57.49421,1.0995369999999998,0.998917349758346,6.126624,5.931717000000001,43.40280000000001,854.4905555554243
2025-12-18 00:18:00,38.88889,1.3888889999999998,2.1326112639789,0.05023199999999939,1.765047,23.7269,854.4905555554243
2025-12-18 00:21:00,99.88426,-1.186343,,0.1949070000000006,1.7361110000000002,46.87501,854.5405555554242
2025-12-18 00:24:00,99.88426,-0.78125,,0.1370370000000003,1.6493060000000002,46.87496,854.5905555554242
2025-12-18 00:27:00,99.88426,-0.4340270000000004,,0.1370369999999994,1.6493060000000002,46.29634,854.6405555554242
2025-12-18 00:30:00,99.88426,-0.08680500000000002,,0.10810200000000059,1.5914350000000006,43.69214000000001,854.6905555554241
2025-12-18 00:33:00,99.94213,0.26041699999999945,0.7716568385980037,0.1370369999999994,1.5914350000000006,42.245400000000004,854.7405555554241
2025-12-18 00:36:00,99.94213,0.3761580000000002,0.9372666002826453,0.050232000000000276,1.5625,40.798559999999995,854.790555555424
2025-12-18 00:39:00,99.94213,-0.6944439999999998,,-0.036573999999999884,1.5625,40.79858,854.840555555424
2025-12-18 00:42:00,99.94213,-1.2442130000000002,,0.10810299999999984,1.475695,40.50922,854.8905555554239
2025-12-18 00:45:00,99.94213,-0.7233809999999998,,0.19490599999999958,1.4467599999999994,46.00698,854.9405555554239
2025-12-18 00:48:00,99.88426,-0.14467699999999972,,0.13703600000000016,1.4467599999999994,48.03236,854.9905555554238
2025-12-18 00:51:00,99.94213,0.31828699999999976,0.7843863926194301,0.165972,1.4178239999999995,50.34725000000002,855.0405555554238
2025-12-18 00:54:00,99.88426,0.7523140000000001,1.2776233587508998,0.1081019999999997,1.359954,52.08332,855.0905555554237
2025-12-18 00:57:00,99.88426,0.9837959999999999,1.5250358314507317,0.1370370000000003,1.3888890000000007,52.95135999999998,855.1405555554237
2025-12-18 01:00:00,99.94213,1.2442129999999993,1.8212547328498643,0.1370369999999994,1.4467590000000001,50.05789999999999,855.1905555554237
2025-12-18 14:18:00,33.73843,0.49189799999999995,0.9085352364780226,4.564121,5.58449,27.777800000000013,855.1905555554237
2025-12-18 14:45:00,55.43981,1.186343,1.0549095576740142,6.358103000000001,6.105320000000001,41.08789999999999,855.1905555554237
2025-12-18 14:48:00,64.20718,1.0416670000000003,1.0015630849032908,5.895142000000001,5.815974999999999,48.032399999999996,855.1905555554237
2025-12-18 14:51:00,45.10995,0.23148199999999974,0.9598359193442842,3.001621,5.29514,36.16890000000001,855.1905555554237
2025-12-18 15:12:00,35.76389,0.5497689999999995,0.9617912364683204,5.084953,6.076384,30.671300000000002,855.1905555554237
2025-12-18 15:51:00,50.78125,1.5624989999999999,0.9751071680733987,6.8210679999999995,5.815969000000001,32.98609999999999,855.1905555554237
2025-12-18 15:54:00,57.49421,1.1863419999999998,0.9906844688057551,6.126623,5.758101,39.0625,855.1905555554237
2025-12-18 15:57:00,31.13426,0.3761570000000001,0.8916457727443287,4.3326389999999995,5.7002310000000005,28.067099999999982,855.1905555554237
2025-12-19 08:33:00,41.98495,1.0995369999999998,1.029499862747028,6.300234,6.163197,32.4075,855.1905555554237
2025-12-19 08:36:00,35.76389,0.8680560000000002,0.9283829031267953,5.663654,5.787038000000001,29.803200000000004,855.1905555554237
2025-12-19 08:54:00,50.75231,2.34375,0.5546109812678414,6.300228000000001,3.9930579999999996,32.407400000000024,855.1905555554237
2025-12-19 09:27:00,45.10995,1.4467590000000001,1.0299376755975418,6.9078740000000005,6.163195000000001,30.671300000000002,855.1905555554237
2025-12-19 09:30:00,48.17709,1.1863420000000007,0.9741408906512256,6.300228000000001,5.902776,30.3819,855.1905555554237
2025-12-19 09:33:00,31.16319,0.578703,0.9061843220741959,5.027082999999999,5.78704,26.331099999999992,855.1905555554237
2025-12-19 10:09:00,41.98495,1.7939809999999996,0.9889391701770357,7.399769999999999,6.076389000000001,28.067199999999985,855.1905555554237
2025-12-19 10:12:00,66.81134,2.228009,1.0196017259400036,7.4287,5.555551,42.245300000000015,855.1905555554237
2025-12-19 10:15:00,71.44097,1.5625,0.9959378415710329,6.387035,5.410875,46.5856,855.1905555554237
2025-12-19 10:18:00,66.81134,1.273148,0.8063879899189262,5.432180000000001,4.629632,46.0069,855.1905555554237
2025-12-19 10:21:00,59.57755,1.0127309999999996,0.6481907096513734,4.361574,3.7326390000000007,44.849500000000006,855.1905555554237
2025-12-22 09:12:00,61.63194,1.3020830000000005,0.9892319864448923,5.9530080000000005,5.381944999999999,46.5857,855.1905555554237
2025-12-22 09:15:00,35.79282,0.4050920000000007,0.9170918385746556,4.332638000000001,5.671295999999999,30.092600000000004,855.1905555554237
2025-12-22 09:36:00,35.76389,1.0995369999999998,1.2015672229454468,6.155557999999999,6.365741,29.513900000000007,855.1905555554237
2025-12-22 09:39:00,80.72917,1.5914349999999997,1.1436111685128851,6.763197999999999,5.960653,53.530099999999976,855.1905555554237
2025-12-22 09:42:00,99.85532,1.3310179999999994,0.9832513259951866,6.0398130000000005,5.410875,48.900400000000005,855.1905555554237
2025-12-22 09:45:00,59.60648,0.17361100000000018,1.0697390935652016,2.509722,5.6712929999999995,44.84960000000001,855.1905555554237
2025-12-22 10:12:00,55.43981,1.8229170000000003,1.022304204040549,7.168284,5.844906999999999,36.45829999999998,855.1905555554237
2025-12-22 10:15:00,71.46991,1.3310189999999995,1.001235430677315,6.155557999999999,5.555559000000001,47.7431,855.1905555554237
2025-12-22 10:18:00,48.17709,0.49189799999999995,0.9792844143878705,4.448379999999999,5.6713000000000005,38.1944,855.1905555554237
2025-12-22 10:39:00,64.14931,3.703702999999999,,7.2550930000000005,3.5011600000000005,41.377399999999994,855.1905555554237
2025-12-22 10:42:00,99.85532,2.0254629999999993,0.9591090919229979,6.531718,4.861115000000001,52.372699999999995,855.1905555554237
2025-12-22 10:45:00,66.81134,0.31828699999999976,0.9835996119297824,3.6671299999999993,5.58449,44.849500000000006,855.1905555554237
2025-12-22 10:48:00,35.79282,0.14467600000000047,1.277602920306144,0.7446760000000001,5.150465999999999,32.1181,855.1905555554237
2025-12-22 11:18:00,48.20602,1.5335649999999994,0.9645269099512328,6.792133,5.815968,31.8288,855.1905555554237
2025-12-22 11:21:00,53.35648,1.2152770000000004,0.9867785818589213,6.010878,5.584491,37.615700000000004,855.1905555554237
2025-12-22 13:33:00,50.75231,2.054398,0.8440134955492531,6.821063,5.0057849999999995,31.5394,855.1905555554237
2025-12-22 14:30:00,33.70949,0.9259250000000003,1.3735152306389586,4.419445,5.439813,27.488400000000013,855.1905555554237
2025-12-22 15:03:00,35.79282,0.5497689999999995,1.2584742602916106,4.245833999999999,6.105324,29.22460000000001,855.1905555554237
2025-12-22 16:15:00,33.70949,0.6365740000000004,1.4744695651992201,3.6092590000000007,5.81597,28.356600000000014,855.1905555554237
2025-12-23 12:03:00,31.13426,1.5335650000000003,0.7532516754851557,6.907872000000001,5.671297,22.280100000000004,855.1905555554237
2025-12-23 12:06:00,35.79282,0.578703,0.9283409144379265,5.0270779999999995,5.844905,24.3056,855.1905555554237
2025-12-23 13:12:00,31.13426,3.211805,,6.387034,2.922459,21.41209999999998,855.1905555554237
2025-12-23 13:21:00,35.76389,1.8807860000000005,,5.866208,3.9062520000000003,25.173599999999993,855.1905555554237
2025-12-23 13:57:00,35.79282,0.5497689999999995,1.3957498352543347,4.245833999999999,6.539354,28.93520000000001,855.1905555554237
2025-12-29 06:45:00,31.13426,1.9097229999999996,0.950973876338069,8.296759999999999,6.770836999999999,21.990700000000004,855.1905555554237
