Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-01-03 07:08:03,30.38194,2.141204,0.8927068831421764,3.4722220000000004,1.5914350000000006,15.046400000000006,0.0
2023-01-03 07:11:03,38.19445,1.9386580000000002,0.13390827527466465,2.8645829999999997,0.9259249999999994,15.624960000000002,0.0
2023-01-03 07:14:02,30.38194,1.5914349999999997,0.8670361049880573,2.951389,1.765047000000001,30.67130000000003,0.0
2023-01-03 07:17:00,69.87847,2.4884260000000005,1.176431605055287,3.906251,1.851852,25.173559999999995,0.0
2023-01-03 07:20:04,67.27431,2.1701390000000007,1.1556919525533802,3.8194440000000007,2.1701379999999997,42.245400000000004,0.0
2023-01-03 07:23:05,67.7662,1.8229170000000003,1.1486330216584095,3.6747679999999994,2.517361,52.662000000000006,0.0
2023-01-03 07:26:03,76.0706,2.0254630000000002,1.2646272268090664,3.993056,2.6909730000000005,59.02780000000001,0.0
2023-01-03 08:56:04,33.53588,1.9965280000000005,0.78401673859588,2.9513890000000007,1.157407,25.462999999999994,0.0
2023-01-03 08:59:02,35.59028,1.8229170000000003,0.7014244593202478,2.951389,1.3020839999999998,25.173599999999993,0.0
2023-01-03 09:02:03,40.79861,1.8229160000000002,0.8332115179025372,3.096064,1.5624999999999991,30.092599999999976,0.0
2023-01-03 09:05:04,32.43634,1.5625,0.7549531022216542,2.8645829999999997,1.5914359999999999,28.93520000000001,0.0
2023-01-04 07:14:04,45.45718,2.604166,1.1818224403054027,4.050925,1.8518530000000002,24.016200000000012,0.0
2023-01-04 07:17:03,50.63657,2.170139,0.8662296233317893,3.2696750000000003,1.3310180000000003,23.7269,0.04972222222222222
2023-01-04 07:20:04,94.8206,3.0671290000000004,1.0541144521054258,4.137731,1.273147999999999,17.939809999999994,0.1
2023-01-04 07:23:04,72.9456,1.4178230000000003,0.7850562800825905,3.009259,1.967594,37.61579999999999,0.15000000000000002
2023-01-04 07:26:24,94.2419,1.938657,1.0304391993770556,3.530093,2.054399,40.50929999999998,0.20555555555555557
2023-01-04 07:29:03,84.375,1.5914359999999999,0.9139324489576891,3.2986120000000003,2.1701379999999997,51.2153,0.24972222222222223
2023-01-04 07:32:00,72.97454,1.5625,0.857386033646281,3.067131,1.9097229999999996,42.245400000000004,0.29888888888888887
2023-01-04 07:35:03,66.23264,1.5335649999999994,0.7728846130608652,2.9803239999999995,1.765047000000001,41.95599999999999,0.3497222222222222
2023-01-04 07:38:03,58.44907,1.6203709999999996,0.6818327840843661,2.8645829999999997,1.4467600000000003,30.092499999999987,0.3997222222222222
2023-01-04 07:41:03,53.73264,1.6203710000000004,0.7137487214621339,2.7777780000000005,1.3888879999999997,30.9606,0.4497222222222222
2023-01-04 07:44:03,41.84028,1.5046300000000006,0.6801733216345209,2.6620370000000007,1.3888879999999997,31.25,0.4997222222222222
2023-01-04 07:47:04,30.93172,1.5914349999999997,0.673753504968129,2.6909720000000004,1.3020829999999997,29.80329999999998,0.5499999999999999
2023-01-04 08:11:01,30.41088,1.8807870000000007,0.6330680581183631,2.8935180000000003,1.1284719999999995,20.254599999999982,0.5499999999999999
2023-01-04 08:14:02,34.54861,1.8807870000000007,0.6768615814570614,2.922454,1.186343,23.437499999999986,0.5499999999999999
2023-01-04 08:17:03,37.67361,1.7939820000000006,0.7946310953936566,2.9513890000000007,1.4178229999999994,25.173599999999993,0.5499999999999999
2023-01-04 14:05:03,31.97338,2.1990740000000004,0.9086727476632914,3.3854170000000003,1.4467600000000003,18.51849999999999,0.5499999999999999
2023-01-04 14:08:03,30.41088,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,21.990800000000007,0.5499999999999999
2023-01-04 14:11:06,35.06945,2.170139,0.9947272494821464,3.501158,1.6782410000000008,23.1481,0.5499999999999999
2023-01-04 14:14:03,43.89468,2.372686,1.0840288852078532,3.7615739999999995,1.765046,27.198999999999998,0.5499999999999999
2023-01-04 14:17:03,32.98611,1.8807869999999998,0.907715758612687,3.327546,1.7939819999999997,24.884300000000025,0.5499999999999999
2023-01-04 14:32:03,31.45255,2.141203,0.9861599680263803,3.3854170000000003,1.5914349999999997,23.1481,0.5499999999999999
2023-01-05 07:09:39,58.44907,2.459491,1.0789318302665885,3.7615740000000004,1.6493060000000002,27.777799999999985,0.5499999999999999
2023-01-05 07:12:38,77.66204,2.256945,1.183980143203835,3.819444,2.0833330000000005,31.539299999999997,0.5997222222222222
2023-01-05 07:15:38,86.48727,2.0833330000000005,1.0514404342332238,3.5879630000000002,1.938657,32.69673999999999,0.6497222222222222
2023-01-05 07:18:39,100.0,2.228009,0.9814032577212242,3.4432869999999998,1.5335640000000001,22.28009,0.7
2023-01-05 07:20:57,88.54167,1.9675920000000007,0.9341467273006333,3.327546,1.7071759999999996,24.305580000000006,0.7383333333333333
2023-01-05 07:24:41,100.0,2.1122690000000004,0.8846861578241471,3.2696759999999996,1.4178239999999995,24.884290000000007,0.8005555555555555
2023-01-05 07:27:39,81.79977,1.5335650000000003,0.9377853268648062,3.2407399999999997,2.228009,45.717600000000004,0.8499999999999999
2023-01-05 07:30:39,85.41667,1.938657,0.8670961811374027,3.2407399999999997,1.5914359999999999,31.25004,0.8999999999999999
2023-01-05 07:33:38,71.3831,1.4467590000000001,0.7947627507922315,3.009259,1.9386580000000002,46.875,0.9497222222222221
2023-01-05 07:36:39,58.42014,1.5625,0.880976711820725,3.1828710000000004,2.054398000000001,44.84959999999998,0.9999999999999999
2023-01-05 07:39:39,47.51157,1.5914349999999997,0.8425497516227775,3.038194,1.8229170000000003,44.27080000000001,1.0499999999999998
2023-01-05 07:43:00,34.54861,1.649305,0.7813745016059626,2.9513879999999997,1.5914350000000006,31.828700000000026,1.1058333333333332
2023-01-05 07:45:39,30.93172,1.7939810000000005,0.7946318696888489,2.9803230000000003,1.4467590000000001,29.803200000000004,1.15
2023-01-05 08:39:42,31.97338,1.9097220000000004,0.6840721709668658,2.9513890000000007,1.186344,17.07172,1.15
2023-01-05 08:42:00,30.93172,1.765047,0.7549190516237537,2.922454,1.3888880000000006,21.122699999999995,1.15
2023-01-06 07:12:43,36.08218,2.546296,1.1938536500226928,3.993056,1.8807870000000007,26.04169999999999,1.15
2023-01-06 07:15:43,62.55787,2.546296000000001,1.2763140077160537,4.108796,2.083334,32.69680000000001,1.2
2023-01-06 07:18:43,58.91204,1.6203700000000003,1.0117018538200102,3.4722219999999995,2.4305559999999993,40.21989999999998,1.25
2023-01-06 07:21:43,90.10417,2.2280100000000003,1.0410373448931174,3.530093000000001,1.6782410000000008,26.62034,1.3
2023-01-06 07:24:01,94.2419,1.8807869999999998,0.9077138477124858,3.2986120000000003,1.765046,41.08789999999999,1.3383333333333334
2023-01-06 07:27:41,75.52083,1.3888889999999998,0.9054345492685825,3.1539339999999996,2.3148150000000003,50.3472,1.3994444444444445
2023-01-06 07:30:43,73.49537,1.6203709999999996,0.876638493298249,3.124999999999999,1.9097209999999993,41.087999999999994,1.45
2023-01-06 07:33:43,60.50347,1.3599539999999992,0.7654838587621345,2.8935179999999994,1.9097220000000004,43.402799999999985,1.5
2023-01-06 07:36:40,53.73264,1.5914349999999997,0.7910525646470237,2.9803239999999995,1.7071759999999996,32.407399999999996,1.5491666666666666
2023-01-06 07:38:59,46.46991,1.4467590000000001,0.745296350463923,2.8645829999999997,1.7361109999999993,32.69669999999999,1.5877777777777777
2023-01-06 07:39:04,46.46991,1.4467590000000001,0.745296350463923,2.8645829999999997,1.7361109999999993,31.828599999999994,1.5891666666666666
2023-01-06 07:42:44,36.08218,1.5625,0.6970382351928679,2.835647999999999,1.5046309999999998,32.98610000000002,1.6502777777777777
2023-01-06 07:45:43,30.93172,1.5914359999999999,0.7353271071796509,2.7777779999999996,1.4467590000000001,28.35650000000001,1.7
2023-01-06 08:39:43,32.46528,1.7939809999999996,0.7946308067491908,3.038195,1.5046299999999997,20.254599999999982,1.7
2023-01-06 08:42:43,34.54861,1.7071759999999996,0.7694264508259232,2.9803239999999995,1.5335650000000003,23.7269,1.7
2023-01-06 08:54:01,36.14005,1.8807869999999998,0.8502169502642186,3.125,1.5335649999999994,23.437499999999986,1.7
2023-01-06 08:57:43,30.41088,1.7071760000000005,0.7987970304256676,2.9513890000000007,1.5335649999999994,23.1481,1.7
2023-01-06 11:30:43,31.42361,2.34375,0.7406571456468446,3.327546,1.0995360000000005,16.203760000000003,1.7
2023-01-06 11:33:43,40.24884,2.3726850000000006,0.8409620214005311,3.501156,1.3020829999999997,15.625,1.7
2023-01-06 11:36:00,44.41551,2.141203,0.7831847343133747,3.29861,1.3310190000000004,17.071759999999998,1.7
2023-01-06 11:39:00,44.41551,2.1122690000000004,0.8145383272947234,3.2696760000000005,1.359953,17.071759999999998,1.7
2023-01-06 11:42:01,47.51157,2.1990740000000004,0.8371817933704275,3.2696760000000005,1.273148,15.335650000000001,1.7
2023-01-06 11:45:01,51.18634,2.228009,0.761908703165354,3.327546,1.2442130000000002,14.467579999999998,1.7
2023-01-06 11:48:42,58.99884,2.256945,0.7688611460827302,3.3854170000000003,1.2731469999999998,14.75694,1.7
2023-01-06 11:51:44,59.49074,2.054399,0.8685655550557606,3.2696760000000005,1.4756929999999997,17.650459999999995,1.7
2023-01-06 11:54:44,42.30324,1.5914359999999999,0.8670356042489684,3.125,1.938656,24.884299999999996,1.7
2023-01-06 13:27:00,30.41088,2.0254630000000002,0.7916838125702604,3.096064,1.2731469999999998,25.75229999999999,1.7
2023-01-06 13:30:43,34.54861,1.9965279999999996,0.9139716869837966,3.1539349999999997,1.4756950000000009,30.9606,1.7619444444444443
2023-01-06 13:33:42,38.68634,1.9386580000000002,0.896820542497714,3.1828709999999996,1.5624999999999991,33.85419999999999,1.8116666666666665
2023-01-06 13:36:43,39.75695,1.9965279999999996,0.9707715999531888,3.240742,1.6203700000000003,34.14350000000002,1.8619444444444444
2023-01-06 13:39:40,38.19445,1.851852,0.870856166978404,3.1539349999999997,1.6203699999999994,36.45840000000001,1.911111111111111
2023-01-06 13:42:42,36.63195,1.880788,0.8795449171490519,3.1539349999999997,1.5914350000000006,33.275499999999994,1.9616666666666664
2023-01-06 13:45:43,35.06945,1.851852,0.8988376506277724,3.0671290000000004,1.5625,34.72229999999999,2.011944444444444
2023-01-06 13:48:43,35.06945,1.9097220000000004,0.8881980828295665,3.1828700000000003,1.5914349999999997,33.56479999999999,2.061944444444444
2023-01-06 13:51:42,31.94444,1.851852,0.8417305983291067,3.0671290000000004,1.5046289999999996,30.382000000000005,2.1116666666666664
2023-01-06 13:54:00,32.46528,1.9097220000000004,0.8881990821544468,3.124999,1.5335650000000003,32.407399999999996,2.1499999999999995
2023-01-06 13:57:42,34.54861,1.9097220000000004,0.8881990821544468,3.124999,1.5335650000000003,31.25,2.211666666666666
2023-01-06 14:00:43,34.02778,1.9965279999999996,0.9139706677534954,3.211806,1.5335650000000003,32.407400000000024,2.2619444444444436
2023-01-06 14:03:01,38.19445,1.9965279999999996,0.942891582571957,3.240742,1.5914349999999997,32.98610000000002,2.3002777777777768
2023-01-06 14:06:40,39.20718,1.9097220000000004,0.9703554053794671,3.211806,1.7071759999999996,35.300899999999984,2.3611111111111103
2023-01-06 14:09:43,40.24884,1.9965279999999996,0.9139706677534954,3.298611,1.6203700000000003,33.56480000000002,2.4119444444444436
2023-01-06 14:12:42,40.24884,1.9097229999999996,0.9165589960012793,3.1828709999999996,1.6203700000000003,34.43289999999999,2.461666666666666
2023-01-06 14:16:39,41.81134,1.9097229999999996,0.9439044290071344,3.211806,1.6782399999999997,35.87960000000001,2.5274999999999994
2023-01-06 14:18:43,40.24884,1.9097220000000004,0.9439041177273073,3.1828700000000003,1.6493049999999991,36.74770000000001,2.561944444444444
2023-01-06 14:22:04,40.24884,1.8807870000000007,0.8795436248753681,3.125,1.5624999999999991,36.16900000000001,2.617777777777777
2023-01-06 14:24:00,40.24884,1.8807870000000007,0.8795436248753681,3.1539350000000006,1.5914349999999997,38.4838,2.6499999999999995
2023-01-06 14:26:58,40.24884,1.851852,0.8988357525778264,3.1828710000000004,1.6782399999999997,35.87960000000001,2.699444444444444
2023-01-06 14:29:58,38.68634,1.851852,0.870856166978404,3.1539350000000006,1.6203700000000003,37.3263,2.749444444444444
2023-01-06 14:33:41,38.68634,1.8807869999999998,0.8502169502642205,3.1539349999999997,1.5625000000000009,35.590299999999985,2.8113888888888883
2023-01-06 14:36:40,36.08218,1.851852,0.8708571528254515,3.124999,1.5914350000000006,35.011600000000016,2.8611111111111107
2023-01-06 14:39:40,36.08218,1.9097220000000004,0.8881990821544468,3.124999,1.5335650000000003,34.722200000000015,2.9111111111111105
2023-01-06 14:41:57,35.59028,1.9386580000000002,0.896820542497714,3.1828709999999996,1.5624999999999991,31.25,2.9491666666666663
2023-01-06 14:45:41,34.54861,1.9097229999999996,0.8881993806925852,3.1539349999999997,1.5625000000000009,33.275499999999994,3.0113888888888884
2023-01-06 14:48:01,34.02778,1.9097229999999996,0.8881993806925852,3.1539349999999997,1.5625000000000009,31.25,3.050277777777777
2023-01-06 14:51:43,34.02778,1.9386580000000002,0.8670954220132312,3.0960650000000003,1.4467589999999992,31.25,3.1119444444444437
2023-01-06 14:54:42,31.94444,1.880788,0.8502172430020956,3.0960650000000003,1.5046289999999996,30.960700000000003,3.161666666666666
2023-01-06 14:57:43,30.93172,1.9097229999999996,0.8586708186028609,3.0671299999999997,1.446758,32.98609999999999,3.211944444444444
2023-01-06 15:15:00,31.42361,2.054398,0.8349620385426273,3.1539349999999997,1.3310189999999995,26.620400000000018,3.211944444444444
2023-01-06 15:18:00,33.53588,1.9965279999999996,0.8523383442003246,3.0960650000000003,1.359953,28.64579999999998,3.211944444444444
2023-01-06 15:21:42,31.42361,1.8807869999999998,0.8502179858117925,3.009258,1.4178240000000004,26.62039999999999,3.211944444444444
2023-01-06 15:51:40,31.94444,1.938657,0.8360003694263543,3.009259,1.3310190000000004,26.62039999999999,3.211944444444444
2023-01-06 15:54:01,32.98611,1.9097220000000004,0.8586715696049998,3.0671299999999997,1.4467600000000003,29.224500000000006,3.211944444444444
2023-01-06 15:57:43,31.94444,1.765047,0.8160729932289336,2.951389,1.4756929999999997,28.93520000000001,3.211944444444444
2023-01-09 07:15:43,40.76968,2.0254630000000002,1.1078748496755997,3.819445,2.3148149999999994,29.22459999999998,3.211944444444444
2023-01-09 07:18:43,56.33681,2.2858789999999996,1.1677792832314582,3.6747680000000003,1.8807869999999998,27.198999999999998,3.2619444444444436
2023-01-09 07:21:41,78.67477,2.1122680000000003,1.1366689492906696,3.4722220000000004,1.8807869999999998,26.620319999999992,3.3113888888888883
2023-01-09 07:24:44,100.0,2.6620369999999998,1.198761520024906,3.993055,1.73611,33.27542000000001,3.3622222222222216
2023-01-09 07:27:43,81.79977,1.5625,1.050970525183011,3.6458329999999997,2.748844,65.10420000000002,3.411944444444444
2023-01-09 07:30:02,76.0706,1.5914350000000006,1.0420949912566329,3.5879630000000002,2.633101999999999,61.342600000000004,3.450555555555555
2023-01-09 07:33:43,78.7037,2.054398,1.2751625979524563,3.993056,2.662038000000001,55.555499999999995,3.5119444444444436
2023-01-09 07:36:42,79.1956,1.7939819999999997,1.0520163841327728,3.5590280000000005,2.3148150000000003,51.50460000000001,3.5616666666666656
2023-01-09 07:38:58,72.97454,1.6782400000000006,0.9436455201097474,3.2696760000000005,2.054397999999999,51.21520000000001,3.5994444444444436
2023-01-09 07:42:01,65.71181,1.7071760000000005,0.9766572001093634,3.3854170000000003,2.1701379999999997,49.76849999999999,3.650277777777777
2023-01-09 07:45:01,56.88657,1.7071750000000003,0.9296542076279077,3.2696750000000003,1.9965279999999996,51.50459999999998,3.7002777777777767
2023-01-09 07:48:43,50.63657,1.7361110000000002,0.914609447353678,3.211806,1.8807869999999998,46.2963,3.761944444444443
2023-01-09 07:51:42,44.41551,1.765046,0.8984203634373412,3.1828700000000003,1.7939809999999996,42.53469999999999,3.8116666666666656
2023-01-09 07:54:01,48.58218,1.9965270000000004,0.942891280871585,3.211806,1.5624999999999991,34.14350000000002,3.8502777777777766
2023-01-09 07:57:01,49.62384,1.8807869999999998,0.9348788773841309,3.211806,1.7071750000000003,37.615700000000004,3.9002777777777764
2023-01-09 08:00:43,45.45718,1.8229160000000002,0.9426541338285415,3.211806,1.7939819999999997,41.66669999999999,3.961944444444443
2023-01-09 08:03:43,44.44445,1.9675919999999998,0.9886427399088483,3.298611,1.7361110000000002,36.16899999999998,4.011944444444443
2023-01-09 08:06:01,52.19907,2.1122680000000003,0.9170205353257245,3.29861,1.475695,28.935199999999995,4.050277777777776
2023-01-09 08:09:43,63.10764,2.0254630000000002,0.8921850789682326,3.2696760000000005,1.5335640000000001,34.4328,4.111944444444442
2023-01-09 08:12:43,63.10764,1.8229170000000003,0.9167233235605889,3.125001,1.6782399999999997,38.194400000000016,4.161944444444442
2023-01-09 08:14:59,61.05324,1.765047,0.8984197829299898,3.125001,1.73611,41.666700000000006,4.19972222222222
2023-01-09 08:18:42,47.56945,1.475695,0.8511925250186251,3.0671300000000006,2.0254630000000002,45.13890000000001,4.261666666666664
2023-01-09 08:21:42,36.63195,1.5625,0.857386033646281,3.0671300000000006,1.9097220000000004,36.45839999999998,4.311666666666664
2023-01-09 08:24:43,31.42361,1.7071760000000005,0.8268969458986157,3.0671300000000006,1.6782409999999999,29.803200000000004,4.3619444444444415
2023-01-09 08:27:43,31.42361,1.765047,0.8160739998961212,3.038195,1.5625000000000009,31.828699999999998,4.411944444444441
2023-01-09 08:36:01,30.93172,1.938657,0.7686058565669431,3.038194,1.3020829999999997,24.016099999999994,4.411944444444441
2023-01-09 08:39:43,37.67361,1.938657,0.9253681289613368,3.125001,1.5335649999999994,26.909700000000015,4.411944444444441
2023-01-09 08:42:01,39.75695,1.7939819999999997,0.8246598657348743,3.0960650000000003,1.5914349999999997,32.407400000000024,4.411944444444441
2023-01-09 08:44:58,30.41088,1.6203710000000004,0.8000740306085757,3.038195,1.7361109999999993,30.382000000000005,4.411944444444441
2023-01-09 08:50:59,35.06945,1.765046,0.7862625107385619,2.95139,1.4467599999999994,25.46290000000002,4.411944444444441
2023-01-09 08:54:40,37.15278,1.7361109999999993,0.8629652595690455,2.9803249999999997,1.5914349999999997,29.22459999999998,4.411944444444441
2023-01-09 08:57:40,30.93172,1.5914359999999999,0.7910538000285491,2.9803239999999995,1.7071760000000005,29.513900000000007,4.411944444444441
2023-01-09 13:36:40,32.46528,2.228009,0.9814043283713756,3.3564819999999997,1.4467599999999994,27.488399999999984,4.411944444444441
2023-01-09 13:39:43,37.67361,2.1701380000000006,1.0236488496093545,3.4432860000000005,1.6493060000000002,31.5394,4.462777777777775
2023-01-09 13:42:40,37.15278,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,33.27550000000002,4.511944444444441
2023-01-09 13:45:43,34.02778,1.9965279999999996,0.9428935440700575,3.2696749999999994,1.6203699999999994,32.98609999999999,4.562777777777774
2023-01-09 13:48:00,32.98611,2.054398,1.0158189802369397,3.3854170000000003,1.7361110000000002,32.696799999999996,4.6008333333333296
2023-01-09 13:51:40,32.46528,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,30.381899999999973,4.6619444444444404
2023-01-09 13:54:42,32.98611,2.1701380000000006,0.9334392955456053,3.3564810000000005,1.475694999999999,28.067099999999982,4.712499999999996
2023-01-09 13:57:40,42.36111,2.34375,1.075481057335156,3.5879630000000002,1.6203690000000002,29.803200000000004,4.76194444444444
2023-01-09 14:00:40,44.90741,2.141203,1.0958320793224503,3.5879630000000002,1.9097219999999995,36.74769999999998,4.81194444444444
2023-01-09 14:03:42,42.85301,2.0254629999999993,1.058672624866088,3.4722209999999993,1.9097210000000002,38.4838,4.862499999999995
2023-01-09 14:06:42,44.44445,2.0833330000000005,1.0514413410944736,3.501156,1.851850999999999,38.7731,4.912499999999995
2023-01-09 14:09:00,44.44445,2.141203,1.121326814936137,3.5879630000000002,1.938657,39.930499999999995,4.950833333333328
2023-01-09 14:12:01,42.85301,2.0254630000000002,1.0331023424797643,3.4722220000000004,1.8807869999999998,36.16900000000001,5.001111111111106
2023-01-09 14:15:43,38.68634,2.0254630000000002,1.0331014464634842,3.3854170000000003,1.7939810000000005,35.87960000000001,5.0627777777777725
2023-01-09 14:18:40,38.68634,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,34.722200000000015,5.111944444444439
2023-01-09 14:21:43,37.15278,2.054398,0.9885209272357318,3.3564810000000005,1.6782399999999997,34.72219999999999,5.162777777777772
2023-01-09 14:24:43,39.20718,2.1990730000000003,1.0604780860259122,3.501156,1.7071769999999997,32.98609999999999,5.212777777777772
2023-01-09 14:27:01,43.37384,2.1990730000000003,0.9730711581025678,3.4432860000000005,1.5625,31.25,5.251111111111105
2023-01-09 14:30:43,41.81134,2.0254630000000002,1.0067934180929539,3.327546,1.7071749999999994,36.16899999999998,5.312777777777772
2023-01-09 14:33:43,38.68634,2.0254630000000002,1.0067934180929539,3.3564810000000005,1.73611,36.45830000000001,5.362777777777771
2023-01-09 14:35:58,37.15278,2.0254629999999993,0.9796617083398145,3.3564819999999997,1.7071750000000003,33.27550000000002,5.400277777777771
2023-01-09 14:39:43,37.64468,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,30.960700000000003,5.462777777777771
2023-01-09 14:42:43,35.59028,1.9097219999999995,0.9165596527707998,3.2696749999999994,1.7071759999999996,29.513900000000007,5.512777777777771
2023-01-09 14:59:59,30.93172,2.141203,0.9563254760753928,3.3564810000000005,1.5335650000000003,26.90980000000002,5.512777777777771
2023-01-09 15:27:42,32.98611,2.141203,0.9861599680263803,3.3564819999999997,1.5624999999999991,26.620400000000018,5.512777777777771
2023-01-10 07:09:42,30.41088,2.34375,1.0754820735284865,3.6458329999999997,1.6782400000000006,23.1481,5.512777777777771
2023-01-10 07:12:42,57.43634,2.6620360000000005,1.3906766747092054,4.311342,2.256945,33.56469999999999,5.562777777777771
2023-01-10 07:15:42,68.83681,2.4016210000000004,1.2043967155161173,3.8483800000000006,1.9386569999999992,34.432829999999996,5.6127777777777705
2023-01-10 07:18:01,70.92014,2.1990740000000004,1.1400031375286797,3.6458340000000007,1.9386579999999993,37.905100000000004,5.6513888888888815
2023-01-10 07:21:43,100.0,3.0960650000000003,1.3856693985780155,4.340278,1.7071759999999996,29.80319,5.713055555555548
2023-01-10 07:24:39,100.0,2.6620369999999998,1.3651760812377107,4.137732,2.054399,36.747640000000004,5.7619444444444365
2023-01-10 07:27:43,100.0,2.459491,1.3487017458756556,4.137732,2.314814,46.00696000000001,5.813055555555548
2023-01-10 07:30:42,100.0,2.228009,1.2471269409424117,3.935186,2.3148149999999994,46.00689,5.86277777777777
2023-01-10 07:33:40,100.0,2.1701380000000006,1.272961036639207,3.964119,2.459492,51.50461999999999,5.912222222222214
2023-01-10 07:36:19,100.0,2.0833330000000005,1.1746361926722657,3.8194440000000007,2.3148150000000003,48.61109000000002,5.95638888888888
2023-01-10 07:36:44,100.0,2.0833330000000005,1.1746361926722657,3.790509,2.2858799999999997,48.32178000000002,5.963333333333325
2023-01-10 07:39:42,100.0,2.0254630000000002,1.1316202467851164,3.6458329999999997,2.1701390000000007,47.164339999999996,6.012777777777769
2023-01-10 07:42:00,85.96644,1.7939810000000005,1.074135431830938,3.530092,2.3148149999999994,51.794,6.051111111111102
2023-01-10 07:45:00,85.96644,2.0254630000000002,1.0835765820799184,3.530092,1.9965270000000004,43.113450000000014,6.101111111111102
2023-01-10 07:48:42,63.10764,1.8229170000000003,1.016105980643768,3.414353,2.0833329999999997,45.42830000000001,6.162777777777769
2023-01-10 07:51:43,55.32407,1.9097220000000004,1.0689664606399187,3.414353,2.0254639999999995,44.27080000000001,6.213055555555546
2023-01-10 07:54:00,50.11574,1.9386580000000002,1.005337461019008,3.414353,1.9097220000000004,40.22,6.2511111111111015
2023-01-10 07:57:42,44.41551,1.967593,0.9886430547160686,3.3564819999999997,1.7939809999999996,39.0625,6.312777777777768
2023-01-10 07:59:58,40.24884,1.967593,1.0146280178554752,3.3854170000000003,1.851852,34.43290000000002,6.3505555555555455
2023-01-10 08:03:01,42.36111,2.170139,1.0236491510599572,3.4722220000000004,1.6782410000000008,31.25,6.401388888888879
2023-01-10 08:06:40,54.28241,2.1990730000000003,1.0604780860259122,3.501156,1.7071769999999997,32.11800000000001,6.462222222222212
2023-01-10 08:09:42,55.84491,2.141203,1.0427049905357715,3.4722220000000004,1.7361110000000002,33.275499999999994,6.512777777777767
2023-01-10 08:12:42,54.28241,2.0254630000000002,0.9796636143079636,3.4432860000000005,1.7939810000000005,35.59030000000001,6.562777777777767
2023-01-10 08:15:00,52.71991,2.054398,1.1175093197048354,3.6458329999999997,2.1122690000000004,39.3518,6.6011111111111
2023-01-10 08:18:42,41.84028,1.9386580000000002,1.030440382408361,3.4722220000000004,1.9965279999999996,39.930499999999995,6.662777777777767
2023-01-10 08:20:59,32.98611,1.8807869999999998,1.011433311958629,3.3854170000000003,1.9675930000000008,31.8288,6.700833333333322
2023-01-10 08:24:01,32.46528,2.170139,1.1050414798055759,3.616899,1.9097230000000005,29.513900000000007,6.751388888888878
2023-01-10 08:30:42,30.41088,2.1122690000000004,1.0605620848394592,3.4722220000000004,1.7939809999999996,28.35650000000001,6.751388888888878
2023-01-10 08:33:42,35.06945,2.256945,1.0781329432909648,3.530092,1.6782409999999999,28.356499999999983,6.801388888888877
2023-01-10 08:36:00,38.19445,2.228009,1.0693179409989906,3.501158,1.6782409999999999,27.488499999999988,6.8397222222222105
2023-01-10 08:39:45,44.90741,2.228009,1.0693198646661295,3.530092,1.7071769999999997,26.9097,6.9022222222222105
2023-01-10 08:41:59,47.01968,2.1990740000000004,1.0323572723996304,3.530092,1.7071759999999996,30.671400000000006,6.939444444444432
2023-01-10 08:45:40,52.22801,2.170139,1.0787079588011677,3.530092,1.7939809999999996,30.382000000000005,7.000833333333321
2023-01-10 08:48:42,56.33681,2.1990730000000003,1.0604761732981882,3.530092,1.7361109999999993,30.671300000000002,7.0513888888888765
2023-01-10 08:50:58,58.44907,2.1990740000000004,1.087733677823219,3.5590279999999996,1.7939809999999996,30.38191999999998,7.089166666666654
2023-01-10 08:54:43,55.32407,1.9965270000000004,1.023882123947168,3.4722220000000004,1.9097229999999996,33.27550000000001,7.151666666666654
2023-01-10 08:57:40,53.79051,2.0833329999999997,1.0248123444318282,3.414352,1.7361110000000002,30.671300000000002,7.20083333333332
2023-01-10 09:00:44,50.17361,1.938657,1.0053380188468648,3.414352,1.9097229999999996,32.407399999999996,7.251944444444431
2023-01-10 09:03:40,41.84028,1.8229159999999993,1.016105642765947,3.4432869999999998,2.1122680000000003,31.828699999999998,7.30083333333332
2023-01-10 09:05:59,36.08218,1.851851,0.9772494758628509,3.4432869999999998,2.0254639999999995,29.80319999999999,7.339444444444431
2023-01-11 07:06:43,33.47801,2.285881,1.114636812840158,3.7615739999999995,1.9097209999999993,21.12269999999998,7.339444444444431
2023-01-11 07:09:43,35.06945,1.7361119999999994,0.6785880137277992,2.835647999999999,1.273148,21.990700000000018,7.389444444444431
2023-01-11 07:12:43,44.44445,1.967593,1.2434294864388358,3.90625,2.662038,41.95599999999999,7.4394444444444305
2023-01-11 07:15:43,68.83681,2.1122689999999995,1.0337753928274167,3.327546999999999,1.6203710000000004,32.40741,7.48944444444443
2023-01-11 07:18:43,100.0,2.8645829999999997,1.4555369990211382,4.484954,2.228014,33.56478,7.53944444444443
2023-01-11 07:21:43,100.0,2.748843,1.1929491644298886,3.9930559999999993,1.6203709999999996,31.53931,7.58944444444443
2023-01-11 07:24:01,100.0,2.430556,1.2653501224940398,3.935186,2.054398,41.95604999999999,7.627777777777763
2023-01-11 07:27:43,100.0,2.054399,1.141393844870017,3.6747680000000003,2.1701379999999997,46.87499,7.68944444444443
2023-01-11 07:30:01,100.0,2.054398,1.164764921644254,3.6747679999999994,2.1990739999999995,48.032420000000016,7.727777777777763
2023-01-11 07:33:43,100.0,2.343751,1.1596494805806212,3.7615740000000004,1.8807860000000005,35.01158000000001,7.789444444444429
2023-01-11 07:36:43,100.0,2.228009,1.0967311618537863,3.616898000000001,1.8229170000000003,36.747659999999996,7.839444444444429
2023-01-11 07:39:01,96.84606,1.8807870000000007,1.0591428485571543,3.4722220000000004,2.1122690000000004,44.84955999999998,7.877777777777762
2023-01-11 07:42:00,100.0,1.9675920000000007,1.0146268123767284,3.4432869999999998,1.9097219999999995,46.00695,7.927499999999984
2023-01-11 07:45:43,100.0,1.9675920000000007,1.0146268123767284,3.4432869999999998,1.9097219999999995,44.56021999999999,7.989444444444429
2023-01-11 07:48:42,79.1956,1.4467590000000001,0.927042316638442,3.2696760000000005,2.3726850000000006,65.68289999999999,8.03916666666665
2023-01-11 07:51:43,72.4537,1.649305,1.0008437545464324,3.29861,2.1990750000000006,55.2662,8.089444444444428
2023-01-11 07:54:43,64.14931,1.6493060000000002,0.8861962158588984,3.211806,1.9675919999999998,46.58569999999999,8.139444444444429
2023-01-11 07:57:43,62.55787,1.7361110000000002,0.8629671053546107,3.1828700000000003,1.7939819999999997,40.50919999999999,8.18944444444443
2023-01-11 08:00:43,58.94097,1.7071760000000005,0.8799609789559575,3.0960660000000004,1.765046,42.2453,8.23944444444443
2023-01-11 08:03:43,61.54514,1.8807870000000007,0.8795436248753681,3.1828710000000004,1.6203709999999996,35.8797,8.289444444444431
2023-01-11 08:06:43,70.92014,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,34.143519999999995,8.339444444444432
2023-01-11 08:09:43,81.27894,2.0254639999999995,0.922500211592473,3.2696769999999997,1.5625,31.539360000000002,8.389444444444432
2023-01-11 08:12:01,87.5,1.9097229999999996,0.8881993806925852,3.1828699999999994,1.5914350000000006,36.45831,8.427777777777766
2023-01-11 08:15:44,84.375,1.5914349999999997,0.8670352715770387,3.125,1.938657,49.7685,8.48972222222221
2023-01-11 08:18:02,78.7037,1.5335649999999994,0.8476908549300226,3.0960639999999993,1.967593,47.164400000000015,8.528055555555545
2023-01-11 08:20:59,66.23264,1.3599539999999992,0.810725521072682,3.038194,2.1122680000000003,42.53479999999999,8.577222222222211
2023-01-11 08:24:43,55.32407,1.4467589999999992,0.8411593138890117,3.0671299999999997,2.054399,48.900499999999994,8.639444444444434
2023-01-11 08:26:59,47.51157,1.3888889999999998,0.798443541275154,2.9803249999999997,1.9965279999999996,46.2963,8.677222222222213
2023-01-11 08:30:43,40.24884,1.5914349999999997,0.8670369383982202,3.0960639999999993,1.9097229999999996,40.509299999999996,8.739444444444436
2023-01-11 08:33:43,37.64468,1.6782409999999999,0.790104551915026,2.951389,1.5624999999999991,31.828699999999998,8.789444444444436
2023-01-11 08:36:01,42.85301,1.8229169999999995,0.7711597708116661,2.9803249999999997,1.3888890000000007,27.4884,8.82777777777777
2023-01-11 08:39:43,50.11574,1.7939809999999996,0.7946308067491908,2.9803249999999997,1.4467599999999994,26.331019999999995,8.889444444444438
2023-01-11 08:42:01,54.31134,1.765046,0.8160737025715769,2.951389,1.475694999999999,30.382000000000005,8.927777777777772
2023-01-11 08:45:01,46.49884,1.5914359999999999,0.8425492182647283,3.038195,1.8229159999999993,32.98609999999999,8.977777777777773
2023-01-11 08:48:43,42.36111,1.7071760000000005,0.9051806333091923,3.1539350000000006,1.851851,33.27550000000001,9.03944444444444
2023-01-11 08:51:01,35.06945,1.7071750000000003,0.905180306728779,3.211806,1.9097229999999996,32.1181,9.077777777777774
2023-01-11 08:54:43,31.94444,1.7361110000000002,0.8629671053546107,3.1828700000000003,1.7939819999999997,29.513900000000007,9.139444444444441
2023-01-11 08:57:43,31.42361,1.7939819999999997,0.8809757220758745,3.1828700000000003,1.7361110000000002,27.198999999999984,9.189444444444442
2023-01-11 09:00:43,34.02778,1.8807870000000007,0.934878877384131,3.1828710000000004,1.6782399999999997,29.803200000000004,9.239444444444443
2023-01-11 09:03:43,32.46528,1.851852,0.8988357525778264,3.1828710000000004,1.6782399999999997,28.93520000000001,9.289444444444444
2023-01-11 13:45:42,33.01505,2.1701380000000006,0.9334392955456053,3.3564810000000005,1.475694999999999,27.199099999999987,9.289444444444444
2023-01-11 13:48:43,31.45255,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,28.64580000000001,9.289444444444444
2023-01-11 13:57:42,31.45255,2.141203,0.9861599680263803,3.5590279999999996,1.765045999999999,26.909699999999987,9.289444444444444
2023-01-11 14:00:42,35.59028,2.141203,0.986160979560351,3.4432869999999998,1.6493060000000002,30.092600000000004,9.339444444444444
2023-01-11 14:04:03,35.59028,2.141203,1.0696503350706656,3.616898000000001,1.9097230000000005,28.64579999999998,9.395277777777778
2023-01-11 14:06:00,38.19445,2.141203,1.0696503350706656,3.616898000000001,1.9097230000000005,31.5394,9.427777777777779
2023-01-11 14:10:03,39.75695,2.054398,1.0158208373411477,3.4722209999999993,1.8229169999999995,32.40729999999999,9.49527777777778
2023-01-11 14:12:17,41.84028,2.1122680000000003,1.0061453983510213,3.4432859999999996,1.7071759999999996,32.696799999999996,9.532500000000002
2023-01-11 14:15:43,41.81134,1.9965279999999996,0.9977350025378654,3.4432869999999998,1.851851,35.30090000000001,9.589722222222225
2023-01-11 14:18:01,40.27778,2.0833330000000005,1.0248123444318287,3.530092,1.851850999999999,33.275499999999994,9.628055555555559
2023-01-11 14:21:43,41.84028,2.1122690000000004,1.0865929827331728,3.530092,1.8807859999999996,33.27550000000002,9.689722222222226
2023-01-11 14:24:43,38.19445,2.0254630000000002,1.058673496688693,3.5300920000000007,1.967593,33.85419999999999,9.739722222222227
2023-01-11 14:27:40,31.45255,2.0254630000000002,1.0331023424797643,3.5300920000000007,1.938657,29.80329999999998,9.788888888888893
2023-01-12 07:09:42,38.74421,2.054398,0.9004917589305287,3.0960650000000003,1.3310189999999995,23.437500000000014,9.788888888888893
2023-01-12 07:12:42,71.93287,2.6041670000000003,1.211179194430145,3.993056000000001,1.8229170000000003,30.092579999999998,9.838888888888894
2023-01-12 07:15:42,90.625,2.314814,1.4332240592412488,4.369212,2.8645830000000005,52.66199999999999,9.888888888888895
2023-01-12 07:18:00,91.63773,2.0254630000000002,1.1776217928677595,3.8483800000000006,2.430555,50.3472,9.927222222222229
2023-01-12 07:21:42,100.0,2.4594900000000006,1.1954809647392586,3.8483800000000006,1.8518519999999992,35.3009,9.988888888888896
2023-01-12 07:24:00,100.0,2.459491,1.167683879845211,3.819444,1.7939809999999996,36.168949999999995,10.02722222222223
2023-01-12 07:26:58,100.0,2.2858800000000006,1.1677804960395348,3.6747680000000003,1.8807869999999998,41.08802,10.076666666666675
2023-01-12 07:30:42,95.3125,1.7361120000000003,1.0535192675255334,3.501158,2.34375,56.42359999999999,10.138888888888898
2023-01-12 07:33:40,100.0,1.9386580000000002,1.0787514191949577,3.501158,2.0833329999999997,45.13892999999999,10.188333333333343
2023-01-12 07:35:58,100.0,2.170139,1.0516057832715646,3.5590280000000005,1.7939810000000005,37.32639,10.226666666666677
2023-01-12 07:39:00,97.3669,1.765047,1.0418746236233714,3.414352,2.1990730000000003,63.657399999999996,10.277222222222234
2023-01-12 07:42:42,80.20833,1.5625,0.9481667168396323,3.3854170000000003,2.34375,59.60640000000001,10.338888888888901
2023-01-12 07:45:40,68.31597,1.5914349999999997,0.958496462126584,3.3275449999999998,2.2569440000000007,57.002399999999994,10.388333333333346
2023-01-12 07:48:42,62.61574,1.7361110000000002,1.0093913324888275,3.3564809999999996,2.141204,51.79400000000001,10.438888888888902
2023-01-12 07:51:42,61.54514,1.851852,0.9772489387275761,3.3564809999999996,1.938656,46.006900000000016,10.488888888888903
2023-01-12 07:54:00,59.49074,1.8229170000000003,0.9678112982147808,3.29861,1.9097209999999993,46.5856,10.527222222222237
2023-01-12 07:57:42,56.39468,1.851852,0.9258210186468672,3.2407400000000006,1.7650460000000008,43.40280000000001,10.588888888888905
2023-01-12 08:00:01,56.88657,1.7939819999999997,0.8809747860290564,3.211806,1.7650460000000008,39.930499999999995,10.627500000000015
2023-01-12 08:03:40,55.32407,1.7939819999999997,0.9333473368415038,3.2407399999999997,1.851852,44.560199999999995,10.688333333333349
2023-01-12 08:05:58,58.44907,1.9097220000000004,0.8881990821544468,3.211805,1.6203710000000004,34.43290000000002,10.726666666666683
2023-01-12 08:08:59,71.93287,2.0833340000000007,0.9394690910061498,3.3564819999999997,1.5914339999999996,35.300899999999984,10.77694444444446
2023-01-12 08:09:03,71.93287,2.0833340000000007,0.9394690910061498,3.3564819999999997,1.5914339999999996,35.300899999999984,10.778055555555571
2023-01-12 08:12:00,71.44097,1.765047,0.9239994030249757,3.211805,1.851852,42.82409999999999,10.827222222222238
2023-01-12 08:15:01,61.60301,1.5914350000000006,0.8908059803371721,3.1539350000000006,1.9965279999999996,53.240700000000004,10.877500000000015
2023-01-12 08:18:43,52.22801,1.5914350000000006,0.9139321041750875,3.1828710000000004,2.054397999999999,44.27090000000001,10.939166666666683
2023-01-12 08:21:41,45.45718,1.6493060000000002,0.8861962158588984,3.1828710000000004,1.938657,43.692200000000014,10.988611111111128
2023-01-12 08:24:01,39.75695,1.5914350000000006,0.8425480324115866,3.0960660000000004,1.8807869999999998,40.50919999999999,11.027500000000018
2023-01-12 08:27:43,35.59028,1.7361120000000003,0.8357612739062613,3.038195,1.6203699999999994,35.590299999999985,11.089166666666685
2023-01-12 08:30:01,32.98611,1.765047,0.8445883371277053,3.0671300000000006,1.6203700000000003,32.407399999999996,11.127500000000019
2023-01-12 08:33:40,30.93172,1.7939820000000006,0.8246598657348746,2.9513890000000007,1.4467589999999992,28.067200000000014,11.188333333333352
2023-01-12 08:36:00,33.53588,1.851852,0.8112709376028787,2.9513890000000007,1.359953,27.488400000000013,11.227222222222242
2023-01-12 08:39:01,37.67361,1.9386580000000002,0.7686061237630893,3.038195,1.3020829999999997,24.0163,11.27750000000002
2023-01-12 08:42:43,46.49884,1.9386580000000002,0.7686061237630893,3.038195,1.3020829999999997,22.5694,11.339166666666687
2023-01-12 08:45:43,40.79861,1.5625,0.8079907472799359,2.922454,1.7071769999999997,33.56480000000002,11.389166666666688
2023-01-12 08:48:42,31.42361,1.5625,0.7819905103819002,2.9803239999999995,1.7361120000000003,30.381999999999977,11.43888888888891
2023-01-12 08:54:00,32.98611,1.8229169999999995,0.8332118128824283,3.038195,1.5046299999999997,28.067200000000014,11.43888888888891
2023-01-12 08:57:43,30.93172,1.7361110000000002,0.8629671053546107,3.096064,1.7071759999999996,26.62039999999999,11.43888888888891
2023-01-12 08:59:59,35.59028,1.851852,0.8708571528254515,3.1828699999999994,1.6493060000000002,30.671300000000002,11.43888888888891
2023-01-12 09:03:42,31.42361,1.7361110000000002,0.8357609682073742,3.0960650000000003,1.6782409999999999,26.04169999999999,11.43888888888891
2023-01-13 10:27:43,34.02778,1.9965270000000004,1.0740510288981666,3.703704,2.1990750000000006,27.488400000000013,11.43888888888891
2023-01-13 10:36:01,30.38194,1.938657,0.9795165551758912,3.414352000000001,1.8807870000000007,26.33099999999999,11.43888888888891
2023-01-13 11:00:00,30.41088,2.0254630000000002,1.0067952638775377,3.3564809999999996,1.7361119999999994,24.594899999999996,11.43888888888891
2023-01-13 11:33:40,33.01505,2.1122680000000003,1.0605626824246208,3.5590269999999995,1.880788,26.04169999999999,11.43888888888891
2023-01-13 11:35:59,39.78588,2.0833330000000005,1.1746361926722657,3.7326379999999997,2.2280089999999992,33.85419999999999,11.43888888888891
2023-01-13 11:48:01,31.45255,1.851852,1.0492769483439814,3.5879630000000002,2.256944,24.595,11.43888888888891
2023-01-13 12:00:01,31.42361,2.083334,1.024812654695438,3.4722230000000005,1.7939810000000005,24.884199999999993,11.43888888888891
2023-01-13 12:02:58,31.94444,1.9386579999999993,1.005337461019008,3.4722229999999996,1.9675920000000007,26.331000000000017,11.43888888888891
2023-01-13 12:09:43,32.98611,2.1122689999999995,1.1366692791795316,3.703704,2.1122680000000003,26.331000000000017,11.43888888888891
2023-01-13 12:12:42,38.19445,2.1122689999999995,1.060562084839459,3.5590279999999996,1.8807869999999998,28.356499999999983,11.488611111111132
2023-01-13 12:15:42,47.01968,2.1990749999999997,1.2137613191497647,3.9351849999999997,2.314814,33.27539999999999,11.538611111111132
2023-01-13 12:18:01,49.10301,1.9965270000000004,1.0982043048961676,3.6458330000000005,2.170139,34.722200000000015,11.577222222222243
2023-01-13 12:21:42,48.06134,1.851852,1.0492777481864994,3.5590269999999995,2.228009,36.16889999999998,11.638611111111132
2023-01-13 12:24:00,49.10301,1.9675919999999998,1.0644902182829776,3.587962,2.1122690000000004,35.01159999999999,11.676944444444466
2023-01-13 12:28:03,48.06134,1.9097220000000004,1.1148295457399207,3.616898,2.2858799999999997,35.59030000000001,11.744444444444467
2023-01-13 12:30:42,48.61111,1.8807869999999998,1.059142848557154,3.5590269999999995,2.1990740000000004,37.615700000000004,11.788611111111134
2023-01-13 12:32:59,49.62384,2.025462,1.0835771034039365,3.501157,1.967594,39.0625,11.82666666666669
2023-01-13 12:36:41,49.62384,1.9675919999999998,1.039886221529479,3.4722219999999995,1.967593,37.905100000000004,11.888333333333357
2023-01-13 12:39:41,49.62384,1.9097220000000004,1.045254525176337,3.501157,2.083334,37.03709999999998,11.938333333333357
2023-01-13 12:42:01,48.61111,1.880788,1.0114336416989487,3.5011579999999993,2.0833329999999997,35.590299999999985,11.977222222222247
2023-01-13 12:45:43,41.29051,1.7939819999999997,1.0063093880153726,3.3854169999999995,2.0833330000000005,35.30090000000001,12.038888888888915
2023-01-13 12:48:43,39.23611,1.9386580000000002,1.0304386705973556,3.4722230000000005,1.9965269999999995,31.828699999999998,12.088888888888915
2023-01-13 12:51:43,38.19445,1.880788,1.0114336416989487,3.443288,2.0254630000000002,33.275499999999994,12.138888888888916
2023-01-13 12:54:43,35.06945,1.9386579999999993,1.0304386705973554,3.501158,2.025462,30.671300000000002,12.188888888888917
2023-01-13 12:57:01,33.01505,1.880788,0.986649322448772,3.443288,1.9965270000000004,28.93520000000001,12.22722222222225
2023-01-13 13:12:43,32.46528,2.054398,0.9309994444962639,3.327547,1.5914359999999999,25.46290000000002,12.22722222222225
2023-01-13 13:15:43,36.14005,1.9386580000000002,0.9795168711787557,3.3854169999999995,1.851850999999999,28.64579999999998,12.22722222222225
2023-01-13 13:18:43,34.54861,1.9097229999999996,0.996012658445525,3.3564809999999996,1.8807859999999996,28.06710000000001,12.22722222222225
2023-01-13 13:21:43,34.57755,1.9386580000000002,1.005337461019008,3.3854169999999995,1.8807859999999996,27.488499999999988,12.22722222222225
2023-01-13 13:24:01,34.57755,1.9386579999999993,0.9795186825886144,3.3854159999999993,1.851852,28.64579999999998,12.22722222222225
2023-01-13 13:30:43,31.97338,1.9386579999999993,0.9795186825886144,3.3854159999999993,1.851852,26.331099999999992,12.22722222222225
2023-01-13 13:35:59,30.93172,1.9965279999999996,0.9707734940328784,3.3854169999999995,1.765047,25.173599999999993,12.22722222222225
2023-01-13 13:39:01,30.93172,1.9097220000000004,0.9165586909372864,3.298611,1.7361110000000002,24.594899999999996,12.277777777777807
2023-01-13 13:42:42,35.06945,1.9675920000000007,0.9054118028158097,3.29861,1.6493060000000002,24.305499999999995,12.339166666666696
2023-01-13 13:45:01,37.67361,1.9675920000000007,0.9054107901805135,3.2696760000000005,1.6203709999999996,26.04169999999999,12.377777777777807
2023-01-13 13:48:43,38.22338,1.8807870000000007,0.907714803163187,3.2696760000000005,1.7361110000000002,27.777799999999985,12.439444444444474
2023-01-13 13:51:44,36.63195,1.8229170000000003,0.9426544548806367,3.2696760000000005,1.851851,28.935100000000006,12.489722222222252
2023-01-13 13:54:41,35.06945,1.851852,0.9519251556347375,3.2696760000000005,1.8229160000000002,28.93520000000001,12.538888888888918
2023-01-13 13:57:01,32.98611,1.7939819999999997,0.8809747860290564,3.211806,1.7650460000000008,27.199099999999987,12.577777777777808
2023-01-13 14:00:43,37.67361,1.9097220000000004,0.8881990821544468,3.2407399999999997,1.6493060000000002,27.488399999999984,12.639444444444475
2023-01-13 14:03:01,37.18171,1.8229170000000003,0.8899245684638919,3.1828700000000003,1.7071759999999996,27.488500000000016,12.67777777777781
2023-01-13 14:06:43,34.54861,1.8229170000000003,0.8899236259067321,3.211806,1.7361110000000002,28.067099999999982,12.739444444444477
2023-01-13 14:09:43,34.54861,1.765047,0.9239994030249757,3.2407399999999997,1.8807869999999998,28.64580000000001,12.789444444444477
2023-01-13 14:12:40,30.93172,1.7939819999999997,0.9333473368415038,3.2407399999999997,1.851852,26.620400000000018,12.838611111111144
2023-01-13 14:15:43,33.53588,1.8807870000000007,0.9611585339551515,3.327546,1.851850999999999,26.620299999999986,12.889444444444477
2023-01-13 14:21:01,33.53588,1.9675920000000007,0.9054107901805135,3.2696760000000005,1.6203709999999996,24.595,12.889444444444477
2023-01-13 14:24:01,41.29051,2.0254630000000002,0.9516056698905472,3.3854170000000003,1.7071749999999994,26.909700000000015,12.939444444444478
2023-01-13 14:27:40,44.44445,1.9965270000000004,1.1218092024384214,3.7615730000000003,2.3148149999999994,32.118099999999984,13.00027777777781
2023-01-13 14:30:41,46.49884,1.8807870000000007,1.0114333119586294,3.5590270000000004,2.141203,34.43289999999999,13.050555555555588
2023-01-13 14:33:01,46.00695,1.765047,1.0194290298798776,3.4722219999999995,2.228009,35.87960000000001,13.089444444444478
2023-01-13 14:36:44,36.63195,1.6493060000000002,1.0637842099400756,3.645834,2.633101,32.69669999999999,13.151388888888922
2023-01-13 14:39:43,43.89468,1.967593,1.0398865473900605,3.530093,2.0254630000000002,35.011600000000016,13.201111111111144
2023-01-13 14:42:42,55.32407,2.054398,1.1876639152854407,3.819444,2.372686,41.66660000000002,13.250833333333366
2023-01-13 14:45:01,58.99884,1.938657,1.1692041028516476,3.7905100000000003,2.4884269999999997,42.534700000000015,13.289444444444477
2023-01-13 14:48:42,50.11574,1.6203710000000004,1.0529677255105205,3.530093000000001,2.546296,39.6413,13.350833333333366
2023-01-13 14:51:43,46.49884,1.7361120000000003,1.0749190455402662,3.6458329999999997,2.51736,38.1944,13.401111111111144
2023-01-13 14:54:43,43.89468,1.7939820000000006,1.0741357864855305,3.530093000000001,2.3148150000000003,35.87960000000001,13.451111111111144
2023-01-13 14:57:42,42.36111,1.765047,1.0853916526358236,3.6747679999999994,2.51736,36.16899999999998,13.500833333333366
2023-01-13 15:00:43,42.36111,1.851852,1.0492769483439814,3.5879630000000002,2.256944,38.194500000000005,13.551111111111144
2023-01-13 15:03:43,43.89468,1.851852,1.0258627018454562,3.530092,2.1701380000000006,37.905100000000004,13.601111111111145
2023-01-13 15:06:43,46.49884,2.025462,1.1548557884771604,3.790508,2.34375,39.9306,13.651111111111145
2023-01-13 15:09:43,49.62384,1.9965270000000004,1.1218083956344589,3.616898,2.170139,36.16900000000001,13.701111111111146
2023-01-13 15:12:44,55.32407,2.0254630000000002,1.1316194351987443,3.703704,2.228009,35.01150000000001,13.751388888888924
2023-01-13 15:15:42,66.26157,2.0254630000000002,1.0835774319771456,3.616898,2.083334,42.5347,13.800833333333369
2023-01-13 15:18:01,69.35764,1.967593,1.1119606121120122,3.6747679999999994,2.2569440000000007,44.84960000000001,13.83944444444448
2023-01-13 15:21:43,72.97454,1.8229169999999995,1.1276050752945859,3.6458329999999997,2.4594910000000008,52.37270000000001,13.901111111111147
2023-01-13 15:24:01,70.37037,1.7071769999999997,1.0431398372203988,3.501158,2.3726850000000006,52.95140000000001,13.939444444444481
2023-01-13 15:27:40,64.14931,1.6493060000000002,1.0637842099400756,3.645834,2.633101,48.900499999999994,14.000277777777814
2023-01-13 15:30:42,61.05324,1.8229160000000002,1.1061944536880381,3.7615729999999994,2.546296,45.13890000000001,14.05083333333337
2023-01-13 15:33:43,54.28241,1.7939819999999997,1.117090717433657,3.732639,2.5752309999999996,43.402799999999985,14.101111111111148
2023-01-13 15:36:43,50.63657,1.7939819999999997,1.0958157960089296,3.7615749999999997,2.5752309999999996,43.402799999999985,14.151111111111149
2023-01-13 15:39:00,53.79051,1.9386580000000002,1.1020718492760166,3.645834,2.256944,43.402799999999985,14.189166666666704
2023-01-13 15:42:42,56.88657,1.938657,1.1472625035499953,3.6747680000000003,2.343750000000001,46.296299999999974,14.250833333333372
