Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-01-13 15:45:40,50.66551,1.6782409999999999,1.0538256285985181,3.530093,2.4594910000000008,43.113399999999984,14.300277777777817
2023-01-13 15:48:43,50.66551,1.7939819999999997,1.0520156116946329,3.530093,2.2858790000000004,40.219899999999996,14.35111111111115
2023-01-13 15:51:43,52.22801,1.7939820000000006,1.0958165381018172,3.6458329999999997,2.4594899999999997,37.61579999999999,14.40111111111115
2023-01-13 15:54:43,49.62384,1.851852,1.0492769483439814,3.530093000000001,2.1990740000000004,37.615700000000004,14.451111111111151
2023-01-13 15:57:01,45.97801,1.6493060000000002,1.0222323861064362,3.501158,2.430556,37.615700000000004,14.489444444444485
2023-01-13 16:00:42,43.37384,1.765047,1.0853916526358236,3.6458329999999997,2.4884250000000003,36.74770000000001,14.550833333333374
2023-01-13 16:03:40,32.46528,1.5625,0.9904815792944568,3.4722220000000004,2.4884260000000005,32.117999999999995,14.60027777777782
2023-01-13 16:06:42,35.06945,1.765047,1.0418753910155847,3.501158,2.2858799999999997,32.407399999999996,14.650833333333376
2023-01-13 16:09:43,40.24884,1.9097229999999996,1.0921448048716524,3.616897999999999,2.2569440000000007,32.1181,14.701111111111153
2023-01-13 16:12:43,40.24884,1.851852,1.0721648446004566,3.5879639999999995,2.2858799999999997,34.43289999999999,14.751111111111154
2023-01-13 16:15:42,38.19445,1.7361120000000003,1.0749183130283768,3.616899,2.4884249999999994,31.828699999999998,14.800833333333376
2023-01-13 16:18:43,43.89468,1.938657,1.078751081714109,3.5879630000000002,2.170139,32.407400000000024,14.851111111111154
2023-01-13 16:21:43,38.19445,1.851852,1.0945698205835148,3.616898,2.34375,35.30090000000001,14.901111111111154
2023-01-13 16:24:01,40.27778,1.9097220000000004,1.0921436687917891,3.732639,2.3726849999999997,33.85419999999999,14.939444444444488
2023-01-13 16:27:43,38.19445,1.7939819999999997,1.095816538101817,3.732639,2.546296000000001,33.56479999999999,15.001111111111156
2023-01-13 16:30:43,41.29051,2.054398,1.1876631316827915,3.7905089999999992,2.34375,33.275499999999994,15.051111111111156
2023-01-13 16:33:43,40.79861,1.9097229999999996,1.0921448048716509,3.6747690000000004,2.3148150000000003,33.56480000000002,15.101111111111157
2023-01-13 16:36:00,35.06945,1.8229169999999995,1.0621127906714598,3.6458329999999997,2.3726849999999997,33.56479999999999,15.139166666666712
2023-01-13 16:39:43,34.54861,1.967593,1.1574224983212462,3.7905099999999994,2.430554999999999,33.56480000000002,15.201111111111157
2023-01-13 16:42:43,30.93172,1.8807869999999998,1.0821758704280449,3.6458329999999997,2.3148149999999994,31.828699999999998,15.251111111111157
2023-01-13 16:45:01,40.27778,2.054398,1.1647641223127823,3.7615749999999997,2.2858800000000006,34.432799999999986,15.289444444444491
2023-01-13 16:48:01,39.75695,1.8807870000000007,1.1047202141775654,3.703704,2.4016200000000003,33.27539999999999,15.339444444444492
2023-01-13 16:51:42,31.97338,1.765047,1.1065295003238997,3.7615740000000004,2.633101,31.539299999999997,15.400833333333381
2023-01-13 17:03:42,32.46528,2.054398,1.164764921644254,3.8773150000000003,2.4016210000000004,27.488399999999984,15.400833333333381
2023-01-13 17:06:43,32.46528,2.0254630000000002,1.131620246785115,3.7615740000000004,2.2858799999999997,26.33099999999999,15.400833333333381
2023-01-13 17:15:43,31.94444,1.967593,1.1349228743545288,3.819443999999999,2.430554999999999,30.092600000000004,15.400833333333381
2023-01-27 12:15:38,70.92014,4.311342,2.910423782895941,2.430555,-0.02893399999999957,9.548609999999996,15.400833333333381
2023-01-27 12:45:42,44.96528,1.4467590000000001,1.2004374485209919,4.311342000000001,3.8483810000000007,24.016200000000012,15.400833333333381
2023-01-27 12:48:42,37.15278,1.3888889999999998,1.1747265902445148,4.253472,3.8483810000000007,21.412000000000006,15.400833333333381
2023-01-28 15:24:41,100.0,0.02893499999999971,0.20302365345072595,1.0127310000000005,1.649305,46.5856,15.400833333333381
2023-01-31 08:12:41,31.97338,2.054398,0.14133664898665071,2.922453999999999,0.8680559999999993,13.599500000000006,15.400833333333381
2023-02-01 07:21:40,35.59028,2.3148150000000003,0.6785659353451301,3.327547,1.0995369999999998,14.178250000000006,15.400833333333381
2023-02-02 07:06:41,56.33681,2.6041670000000003,1.2111781951039242,3.906251,1.7361110000000002,26.62039999999999,15.400833333333381
2023-02-02 07:09:41,66.72454,2.170139,1.0236481688705308,3.3854169999999995,1.5914350000000006,26.6203,15.450833333333382
2023-02-02 07:12:40,79.1956,2.170139,1.1556928066714558,3.616898,1.9675930000000008,30.671300000000002,15.500555555555604
2023-02-02 07:15:40,80.7581,1.765047,0.9729513547153777,3.4432869999999998,2.141204000000001,28.935180000000003,15.550555555555604
2023-02-02 07:18:38,92.73727,2.2280100000000003,0.844685044296064,3.327547000000001,1.3020830000000005,15.335650000000001,15.60000000000005
2023-02-02 07:21:38,96.81713,1.9386580000000002,0.8968215484984802,3.211805,1.5914350000000006,19.097219999999993,15.65000000000005
2023-02-02 07:24:41,100.0,1.9965279999999996,0.8523383442003246,3.153936,1.4178239999999995,19.675920000000005,15.700833333333383
2023-02-02 07:27:38,88.54167,1.3888889999999998,0.798443541275154,2.9803239999999995,1.9965269999999995,33.56482000000001,15.75000000000005
2023-02-02 07:30:40,60.50347,1.070601,0.817385991270031,2.9513879999999997,2.4884269999999997,44.56019999999998,15.800555555555606
2023-02-02 07:33:41,43.86574,1.3310189999999995,0.8219818689200775,3.153936,2.2858789999999996,37.32640000000001,15.850833333333384
2023-02-02 07:36:41,33.47801,1.5625,0.8079907472799359,2.9513890000000007,1.7361120000000003,29.513900000000007,15.900833333333384
2023-02-02 08:06:41,36.08218,2.0254630000000002,0.7916838125702604,3.0671299999999997,1.2442129999999993,21.70129999999999,15.900833333333384
2023-02-02 08:09:41,44.44445,2.0254630000000002,0.7916838125702604,3.038195,1.2152779999999996,19.965259999999986,15.900833333333384
2023-02-02 08:12:41,50.11574,1.9386580000000002,0.8670954220132312,3.0671300000000006,1.4178239999999995,20.833380000000005,15.900833333333384
2023-02-02 08:15:41,52.71991,1.8229169999999995,0.8332118128824302,3.0092599999999994,1.4756950000000009,28.93520000000001,15.900833333333384
2023-02-02 08:18:39,37.64468,1.4178249999999997,0.8310712520068774,3.0092599999999994,2.025462,31.5394,15.900833333333384
2023-02-02 08:45:47,39.75695,2.054399,0.834962310420967,3.0671300000000006,1.2442130000000002,19.965220000000002,15.900833333333384
2023-02-02 08:48:41,45.45718,1.9097220000000004,0.858672612258278,3.009259,1.38889,20.543940000000006,15.900833333333384
2023-02-02 08:51:41,43.89468,1.6203710000000004,0.8264828452388965,3.009259,1.7361109999999993,30.96069999999999,15.900833333333384
2023-02-02 08:54:38,31.94444,1.6203710000000004,0.8519677912785586,2.9513890000000007,1.7071760000000005,25.462999999999994,15.900833333333384
2023-02-03 07:12:41,35.59028,2.517361,1.267206028559611,4.0509260000000005,2.054398,23.1481,15.900833333333384
2023-02-03 07:15:40,42.82407,2.054398,0.7611714080043162,3.038194,1.1574080000000002,23.4375,15.900833333333384
2023-02-03 07:18:40,66.17477,2.5752310000000005,1.2025297918926339,3.7615729999999994,1.6203709999999996,18.807919999999996,15.900833333333384
2023-02-03 07:21:40,75.0,1.4756939999999998,1.036454848146141,3.4722219999999995,2.6909720000000004,43.402699999999996,15.900833333333384
2023-02-03 07:24:38,82.3206,1.9965270000000004,0.9977346889015387,3.3564809999999996,1.765045999999999,24.305509999999998,15.900833333333384
2023-02-03 07:27:41,75.5787,1.7361110000000002,0.8892118304468515,3.2407400000000006,1.8807870000000007,27.77774000000001,15.900833333333384
2023-02-03 07:30:42,65.68287,1.6493060000000002,0.861341754240579,2.9803240000000004,1.7071760000000005,31.539400000000015,15.900833333333384
2023-02-03 07:33:41,36.08218,1.273149,0.7580420175506418,2.8645829999999997,1.9965279999999996,30.9606,15.900833333333384
2023-02-06 07:06:41,50.63657,2.864584,1.4555382161474564,4.513889,2.2569490000000005,23.1481,15.900833333333384
2023-02-06 07:09:41,62.06597,2.3148149999999994,1.037147265793328,3.501158,1.5335640000000001,26.331099999999992,15.950833333333385
2023-02-06 07:12:41,51.67824,1.967593,1.2843793210572567,3.935186,2.748843,37.905100000000004,16.000833333333386
2023-02-06 07:15:41,56.88657,1.7939819999999997,1.0294218104925257,3.5879629999999993,2.3148150000000003,45.7175,16.050833333333387
2023-02-06 07:18:41,49.62384,1.880788,1.104721335442452,3.645834,2.34375,36.16900000000001,16.100833333333387
2023-02-06 07:21:42,58.94097,2.170139,0.9947262318951781,3.443288,1.6203699999999994,26.04169999999999,16.151111111111167
2023-02-06 07:24:39,53.79051,1.8807869999999998,0.907715758612687,3.0671290000000004,1.5335650000000003,27.199000000000012,16.200277777777835
2023-02-06 07:27:41,55.87384,1.938657,0.8670961811374027,3.096064,1.4467600000000003,26.331099999999992,16.25083333333339
2023-02-06 07:30:41,64.14931,1.967593,1.0398874086343142,3.4722219999999995,1.9675930000000008,34.432799999999986,16.30083333333339
2023-02-06 07:33:18,53.79051,1.5914349999999997,0.8670352715770387,3.0960650000000003,1.9097220000000004,37.61580000000001,16.344444444444502
2023-02-06 07:33:42,53.79051,1.5914349999999997,0.8670352715770387,3.0671299999999997,1.8807869999999998,36.747600000000006,16.35111111111117
2023-02-06 07:36:39,46.00695,1.6493060000000002,0.8861962158588984,3.0671299999999997,1.8229159999999993,32.69669999999999,16.400277777777838
2023-02-06 07:39:41,37.67361,1.6203700000000003,0.826482527185436,3.038194,1.7650469999999991,30.960700000000003,16.450833333333392
2023-02-06 07:42:41,34.54861,1.7361110000000002,0.8629671053546107,3.0381940000000007,1.6493060000000002,30.960700000000003,16.500833333333393
2023-02-06 08:03:41,34.02778,2.054398,0.9004917589305306,3.1539349999999997,1.3888890000000007,21.990700000000004,16.500833333333393
2023-02-06 08:06:41,42.85301,2.1122680000000003,0.8846858801824348,3.1539349999999997,1.3020839999999998,20.543999999999997,16.500833333333393
2023-02-06 08:09:38,42.88195,1.9097220000000004,0.9165586909372864,3.1539349999999997,1.5914349999999997,24.594899999999996,16.500833333333393
2023-02-06 08:12:38,40.27778,1.765046,0.8719890493839554,3.1539349999999997,1.7361110000000002,27.199099999999987,16.500833333333393
2023-02-06 08:15:41,31.97338,1.5914350000000006,0.867035271577039,3.125,1.9386569999999992,29.22460000000001,16.500833333333393
2023-02-07 07:09:40,44.90741,2.6041670000000003,1.3466496679949145,4.3402780000000005,2.3148150000000003,26.620400000000004,16.500833333333393
2023-02-07 07:12:41,49.10301,1.9675920000000007,0.8754882862708274,3.1539350000000006,1.475694999999999,30.092599999999976,16.551111111111172
2023-02-07 07:15:39,60.50347,2.4016210000000004,1.4209021285724295,4.1377310000000005,2.4884210000000007,35.300899999999984,16.600555555555616
2023-02-07 07:18:41,81.27894,2.314814,1.123545729974065,3.703703,1.8229169999999995,27.4884,16.65111111111117
2023-02-07 07:21:39,100.0,2.4594899999999997,1.1095140190375672,3.6458330000000005,1.562501000000001,22.85878000000001,16.700555555555614
2023-02-07 07:24:41,73.49537,1.5335640000000001,0.9590036652474677,3.298611,2.3148150000000003,45.13890000000001,16.751111111111168
2023-02-07 07:27:41,56.85764,1.5625,0.9695452951834255,3.3275449999999998,2.3148150000000003,43.402799999999985,16.80111111111117
2023-02-07 07:30:41,45.97801,1.5914349999999997,0.9364786316708206,3.2696750000000003,2.1701379999999997,37.905100000000004,16.85111111111117
2023-02-07 07:33:41,37.64468,1.7071750000000003,0.9993079891049834,3.3275449999999998,2.141204,33.27539999999999,16.90111111111117
2023-02-07 07:36:42,30.38194,1.7361110000000002,0.914609447353678,3.211806,1.8807869999999998,26.62039999999999,16.95138888888895
2023-02-07 08:09:41,36.63195,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,20.543899999999994,16.95138888888895
2023-02-07 08:12:39,31.97338,1.4467590000000001,0.8634087164863492,3.0671299999999997,2.083334,34.43289999999999,16.95138888888895
2023-02-07 08:21:39,31.42361,2.054399,0.8685666856954946,3.211805,1.4178230000000003,19.097200000000015,16.95138888888895
2023-02-07 19:48:41,49.10301,0.02893499999999971,0.07191516568606104,1.070601,1.186343,23.148099999999985,16.95138888888895
2023-02-07 19:51:38,49.10301,0.08680500000000002,0.20662071130972412,1.3888889999999998,1.7071759999999996,21.701399999999992,16.95138888888895
2023-02-07 19:54:41,49.10301,0.05787000000000031,0.19480936348641578,1.5046290000000004,1.9097220000000004,20.83340000000001,16.95138888888895
2023-02-08 07:12:41,31.42361,1.8807869999999998,0.8795436248753677,3.211806,1.6493060000000002,21.41210000000001,16.95138888888895
2023-02-08 07:15:41,33.47801,1.9675920000000007,0.9054107901805135,3.2696760000000005,1.6203709999999996,21.122699999999995,16.95138888888895
2023-02-08 07:18:41,40.76968,2.0833330000000005,0.8428161045783851,3.2407400000000006,1.3888889999999998,16.78244000000001,16.95138888888895
2023-02-08 07:21:39,57.92824,2.2569440000000007,0.8894290226850671,3.29861,1.273147999999999,15.914360000000002,16.95138888888895
2023-02-08 07:24:41,54.28241,1.6493060000000002,0.9103211948632551,3.1828700000000003,1.9675919999999998,29.513900000000007,16.95138888888895
2023-02-08 07:27:41,36.08218,1.4178240000000004,0.8310716751844415,2.9513890000000007,1.967593,33.85419999999999,16.95138888888895
2023-02-08 07:33:41,36.14005,1.851851,1.0721644979138854,3.5590279999999996,2.256945,28.06710000000001,16.95138888888895
2023-02-08 07:36:39,36.14005,1.649305,0.9103200372349479,3.240741,2.0254630000000002,28.35650000000001,16.95138888888895
2023-02-08 07:39:39,30.93172,1.5914349999999997,0.8425497516227775,3.096064,1.8807870000000007,26.04169999999999,16.95138888888895
2023-02-08 08:06:42,30.41088,1.9097229999999996,0.9703557226036438,3.2986120000000003,1.7939810000000005,23.1481,16.95138888888895
2023-02-08 08:09:41,34.54861,1.8229169999999995,0.8621349779014713,3.125,1.6203700000000003,21.990800000000007,16.95138888888895
2023-02-09 07:21:39,80.72917,2.8935180000000003,1.438275735388274,4.195602000000001,1.8807869999999998,30.092609999999993,16.95138888888895
2023-02-09 07:24:41,74.5081,1.7939820000000006,1.0741357864855305,3.530093000000001,2.3148150000000003,47.453599999999994,17.001944444444504
2023-02-09 07:27:39,63.62847,1.5046300000000006,0.9484082955149471,3.240741,2.2858789999999996,50.347200000000015,17.051388888888948
2023-02-09 07:30:41,55.29514,1.6203700000000003,0.9687737129262505,3.2696759999999996,2.17014,47.1644,17.101944444444502
2023-02-09 07:33:16,52.19907,1.6493060000000002,0.9790008980552425,3.2407399999999997,2.1122680000000003,49.18980000000002,17.145000000000056
2023-02-09 07:33:41,50.11574,1.6493060000000002,0.9337884544608464,3.211806,2.025461999999999,47.4537,17.1519444444445
2023-02-09 07:36:19,44.41551,1.6782409999999999,0.8957099018351593,3.0960650000000003,1.8229160000000002,41.08800000000002,17.19583333333339
2023-02-09 07:36:42,44.41551,1.6782409999999999,0.8957099018351593,3.0960650000000003,1.8229160000000002,40.219899999999996,17.20222222222228
2023-02-09 07:39:41,36.63195,1.7071760000000005,0.8539059019661304,3.0381940000000007,1.6782409999999999,33.27540000000002,17.2519444444445
2023-02-09 07:42:38,30.93172,1.7939810000000005,0.880974476127771,3.125,1.6782409999999999,30.3819,17.30111111111117
2023-02-11 01:42:40,49.10301,1.5624989999999999,1.7972442397798611,0.3761570000000001,0.8680560000000002,33.275499999999994,17.30111111111117
2023-02-22 02:15:41,81.79977,1.359954,1.8074483644432464,0.34722200000000036,1.3310180000000003,37.61580000000001,17.30111111111117
2023-02-27 07:15:40,31.45255,2.546296000000001,1.328016048405164,3.90625,1.9386579999999993,19.965300000000013,17.30111111111117
2023-02-27 07:18:41,37.15278,1.8807870000000007,0.8502169502642206,3.125,1.5335650000000003,24.884300000000025,17.30111111111117
2023-02-27 07:21:41,53.79051,2.170139,1.1801263252395333,3.732639,2.1122680000000003,34.14349999999999,17.30111111111117
2023-02-27 07:24:41,56.39468,2.054398,1.1876631316827915,3.703703,2.2569440000000007,35.590299999999985,17.30111111111117
2023-02-27 07:27:40,55.84491,1.8807869999999998,1.169783026436484,3.7615729999999994,2.546296000000001,40.219899999999996,17.30111111111117
2023-02-27 07:30:41,39.23611,1.5914349999999997,0.8908051703415237,3.1539349999999997,1.9965270000000004,33.275499999999994,17.30111111111117
2023-02-27 07:33:41,30.93172,1.7361110000000002,0.8892118304468515,3.124999,1.765046,26.04170000000002,17.30111111111117
2023-02-27 08:12:41,30.41088,1.8807869999999998,0.7872792780275909,3.038194,1.3888880000000006,17.361099999999993,17.30111111111117
2023-02-27 08:54:41,35.59028,1.9965280000000005,0.8523394601087976,3.038195,1.3020839999999998,18.807900000000004,17.30111111111117
2023-02-27 08:57:41,37.15278,1.765047,0.8160750065617646,2.9803239999999995,1.5046299999999997,23.1481,17.30111111111117
2023-02-27 09:00:39,31.42361,1.7361120000000003,0.8357622322625036,3.009259,1.5914350000000006,23.4375,17.30111111111117
2023-02-27 11:00:40,36.14005,2.430556,0.16530311450395355,3.2696750000000003,0.8391190000000002,13.310190000000006,17.30111111111117
2023-02-27 11:03:41,40.27778,2.2569440000000007,0.6660767171940772,3.1828700000000003,1.0127309999999996,13.888890000000004,17.30111111111117
2023-02-27 11:06:41,38.68634,2.0254630000000002,0.7126741730442805,3.0671299999999997,1.1863419999999998,15.335650000000001,17.30111111111117
2023-02-27 11:09:41,30.38194,1.9965280000000005,0.746380566784843,3.125,1.3020829999999997,14.467590000000001,17.30111111111117
2023-02-27 12:24:40,37.67361,0.5208340000000007,,1.3020829999999997,0.6365739999999995,25.462999999999994,17.30111111111117
2023-02-27 12:27:41,43.40278,0.31828700000000065,,1.2442130000000002,0.8680559999999993,25.173600000000008,17.30111111111117
2023-02-27 12:30:41,39.75695,0.3761570000000001,0.13537327658454237,1.5046290000000004,1.157407,22.5694,17.30111111111117
2023-02-27 13:42:41,30.93172,1.273149,0.5518598448185849,2.4016199999999994,1.3020829999999997,22.5694,17.30111111111117
2023-02-28 13:24:41,31.94444,2.2569440000000007,0.9897112192476915,3.4432870000000007,1.5046299999999997,20.25460000000001,17.30111111111117
2023-02-28 13:27:40,33.01505,2.2858790000000004,0.932439425628055,3.298611,1.273149,21.122699999999995,17.30111111111117
2023-02-28 13:30:40,34.57755,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,22.280100000000004,17.30111111111117
2023-02-28 13:33:18,36.14005,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,24.3056,17.30111111111117
2023-02-28 13:33:41,35.06945,2.1122690000000004,0.9775678273955178,3.327546000000001,1.5625,24.884299999999996,17.30111111111117
2023-02-28 13:36:38,30.41088,2.0833330000000005,0.9394708763327853,3.2407399999999997,1.475695,22.280100000000004,17.30111111111117
2023-03-01 07:18:41,32.98611,2.459491,1.0789318302665885,3.703703,1.5914349999999997,19.386499999999984,17.30111111111117
2023-03-01 07:21:40,52.71991,2.430555,1.2904143427998336,4.02199,2.170139,27.488400000000013,17.30111111111117
2023-03-01 07:24:41,43.37384,1.9097219999999995,0.99601233551679,3.327546,1.851852,24.88430000000001,17.30111111111117
2023-03-01 07:27:41,39.69907,1.9675919999999998,0.9618505599136413,3.211805,1.6203710000000004,22.8587,17.30111111111117
2023-03-01 08:13:01,31.42361,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,18.807900000000004,17.30111111111117
2023-03-01 11:54:41,31.42361,2.1701390000000007,1.1050405820859905,3.703704000000001,1.9965269999999995,21.701400000000007,17.30111111111117
2023-03-01 13:30:41,33.53588,2.1701380000000006,1.0516073779153075,3.501156,1.7361119999999994,22.858800000000002,17.30111111111117
2023-03-01 13:33:41,32.46528,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,21.701400000000007,17.35111111111117
2023-03-01 13:36:42,33.53588,2.054398,0.9885218861281339,3.211805,1.5335650000000003,21.41210000000001,17.40138888888895
2023-03-01 13:39:38,39.23611,2.1990739999999995,1.003265276429798,3.4432869999999998,1.5914350000000006,25.75230000000002,17.45027777777784
2023-03-01 13:42:41,44.41551,2.1701380000000006,1.0516054761868225,3.3854170000000003,1.6203709999999996,28.06710000000001,17.50111111111117
2023-03-01 13:45:41,44.96528,2.1701380000000006,0.9947269539261401,3.327546,1.5046299999999997,28.64579999999998,17.551111111111172
2023-03-01 13:48:41,46.49884,2.1122690000000004,1.0605620848394592,3.4722220000000004,1.7939809999999996,29.513900000000007,17.601111111111173
2023-03-01 13:51:41,54.28241,2.1990740000000004,1.1400031375286812,3.5590279999999996,1.851852,30.092600000000004,17.651111111111174
2023-03-01 13:54:40,52.71991,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,34.72219999999999,17.700833333333396
2023-03-01 13:57:40,50.11574,2.0254630000000002,1.0067934180929539,3.327546,1.7071749999999994,31.25,17.750833333333397
2023-03-01 14:00:40,51.67824,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,29.51389999999998,17.800833333333397
2023-03-01 14:03:40,53.24074,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,34.43290000000002,17.850833333333398
2023-03-01 14:06:40,51.70718,2.0254630000000002,1.0067943409857354,3.2407400000000006,1.6203699999999994,30.09259999999999,17.9008333333334
2023-03-01 14:09:40,51.67824,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,29.513900000000007,17.9508333333334
2023-03-01 14:12:38,53.79051,2.141203,0.986160979560351,3.327546,1.5335650000000003,29.513800000000003,18.000277777777843
2023-03-01 14:15:41,57.40741,2.141203,1.0427049905357715,3.327546,1.5914349999999997,29.22460000000001,18.051111111111176
2023-03-01 14:18:38,58.94097,2.054398,0.9885218861281339,3.29861,1.6203700000000003,32.118099999999984,18.100277777777844
2023-03-01 14:21:41,59.49074,2.0254629999999993,0.9516076438460898,3.2696749999999994,1.5914349999999997,35.0115,18.151111111111177
2023-03-01 14:24:41,61.5162,2.054398,1.0158189802369397,3.2986109999999993,1.6493049999999991,33.564899999999994,18.201111111111178
2023-03-01 14:27:41,56.85764,1.8807869999999998,0.9866489982350813,3.2696759999999996,1.8229160000000002,34.722200000000015,18.25111111111118
2023-03-01 14:30:40,44.90741,1.7071759999999996,0.9051814915070039,3.1539349999999997,1.851852000000001,27.199099999999987,18.3008333333334
2023-03-01 14:33:41,43.89468,2.0833329999999997,0.9394698375494069,3.2696759999999996,1.5046299999999997,21.701400000000007,18.35111111111118
2023-03-01 14:36:41,40.76968,1.938657,0.9528947484680161,3.2407399999999997,1.6782409999999999,21.701400000000007,18.40111111111118
2023-03-01 14:39:44,39.20718,1.938657,0.9253690971399261,3.327546,1.7361110000000002,23.7269,18.451944444444514
2023-03-01 14:42:40,38.68634,2.170139,1.0236491510599572,3.2696760000000005,1.4756950000000009,23.437399999999997,18.500833333333404
2023-03-01 14:45:18,34.02778,2.0254630000000002,0.9516066568689454,3.1828699999999994,1.5046289999999996,22.858800000000016,18.544722222222294
2023-03-01 14:45:41,32.98611,2.0254630000000002,0.9224999173367934,3.211805,1.5046289999999996,20.543999999999997,18.551111111111183
2023-03-01 14:48:40,32.46528,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,20.254599999999996,18.600833333333405
2023-03-01 14:51:40,31.42361,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,19.3866,18.650833333333406
2023-03-01 14:54:41,31.42361,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,21.701399999999992,18.701111111111185
2023-03-01 15:48:41,30.38194,2.054399,0.9309997377350143,3.240741,1.5046289999999996,21.12269999999998,18.701111111111185
2023-03-02 07:18:40,44.38657,2.5752310000000005,1.3373462712648727,4.021990000000001,2.0254630000000002,26.62039999999999,18.701111111111185
2023-03-02 07:21:40,62.06597,2.633101,1.6121779503001474,4.629630000000001,2.893517000000001,39.6412,18.751111111111186
2023-03-02 07:24:40,67.24537,2.1990730000000003,1.2830616401937909,3.8194440000000007,2.2858800000000006,39.062499999999986,18.801111111111187
2023-03-02 07:27:40,69.3287,2.141203,1.348855847508772,4.021990000000001,2.6620370000000007,46.5857,18.851111111111187
2023-03-02 07:30:40,60.50347,1.8807869999999998,1.1484938753470122,3.703702999999999,2.459491,43.69209999999998,18.901111111111188
2023-03-02 07:33:41,54.28241,1.9097219999999995,1.092143668791789,3.4432869999999998,2.0833330000000005,36.45830000000001,18.951388888888967
2023-03-02 07:36:41,50.11574,1.9097219999999995,0.99601233551679,3.327546,1.851852,33.56479999999999,19.001388888888968
2023-03-02 07:39:41,44.41551,1.9097220000000004,0.9960123355167904,3.2407400000000006,1.765046,33.275499999999994,19.05138888888897
2023-03-02 07:43:02,36.63195,1.938657,0.9528947484680161,3.211805,1.6493060000000002,28.06710000000001,19.1072222222223
2023-03-02 07:45:40,32.98611,1.9965270000000004,0.9139713916902363,3.1539339999999996,1.475695,26.04169999999999,19.15111111111119
2023-03-02 07:48:41,34.02778,2.1701380000000006,0.9334381907979009,3.211805,1.3310179999999994,25.75230000000002,19.20138888888897
2023-03-02 07:51:39,37.64468,2.1990730000000003,1.0323559840056744,3.3564810000000005,1.5335649999999994,26.04170000000002,19.250833333333414
2023-03-02 07:54:41,35.06945,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,24.016199999999998,19.30138888888897
2023-03-02 07:57:40,34.02778,2.083334,0.968944334127116,3.327546,1.5914349999999997,27.199099999999987,19.35111111111119
2023-03-02 08:00:41,31.42361,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,21.990700000000004,19.40138888888897
2023-03-02 08:03:40,35.06945,2.228009,0.9814043283713756,3.3564819999999997,1.4467599999999994,21.412000000000006,19.451111111111192
2023-03-02 08:06:41,44.44445,2.34375,1.0455529948332718,3.414353,1.4178239999999995,22.569500000000005,19.50138888888897
2023-03-02 08:09:41,64.67014,2.546297,1.1647877320755105,3.703704,1.5624989999999999,27.19904000000001,19.551388888888972
2023-03-02 08:12:41,69.87847,2.3148150000000003,1.0956725028984518,3.5590280000000005,1.649305,28.35646,19.601388888888973
2023-03-02 08:15:41,59.46181,1.8807870000000007,1.082175870428045,3.4432870000000007,2.1122689999999995,39.930499999999995,19.651388888888974
2023-03-02 08:18:40,49.59491,1.8229170000000003,1.0393702583116131,3.4432870000000007,2.141203,37.03699999999998,19.701111111111196
2023-03-02 08:21:41,42.36111,1.9386580000000002,1.0548908658378702,3.4722220000000004,2.025461999999999,35.59030000000001,19.751388888888975
2023-03-02 08:24:41,31.94444,1.8807869999999998,0.9866489982350813,3.3564819999999997,1.9097220000000004,28.067200000000014,19.801388888888976
2023-03-02 08:39:41,32.46528,2.228009,0.9166176403510081,3.2696760000000005,1.3020829999999997,18.807900000000004,19.801388888888976
2023-03-02 08:42:40,34.54861,2.083334,0.9087707120550798,3.211805,1.4178240000000004,21.411999999999992,19.851111111111198
2023-03-02 08:45:41,31.97338,2.083334,0.9394701297912107,3.240741,1.4756939999999998,20.543999999999983,19.901388888888977
2023-03-02 08:48:40,30.38194,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,22.569500000000005,19.9511111111112
2023-03-02 08:51:40,31.42361,2.0254630000000002,0.9796636143079636,3.211805,1.5625,20.54389999999998,20.0011111111112
2023-03-02 08:54:41,31.97338,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,21.411999999999978,20.05138888888898
2023-03-02 08:57:40,32.98611,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,19.675900000000013,20.1011111111112
2023-03-02 09:00:40,35.06945,2.228009,1.041036051757821,3.3854170000000003,1.5335649999999994,22.858800000000002,20.151111111111202
2023-03-02 09:03:41,35.06945,2.170139,1.023648168870529,3.3854170000000003,1.5914349999999997,24.016199999999998,20.20138888888898
2023-03-02 09:06:41,30.38194,2.0254630000000002,0.95160764384609,3.327546,1.6493059999999993,20.25460000000001,20.251388888888982
2023-03-02 09:09:38,30.87384,2.228009,0.9814053990200078,3.327546,1.4178250000000006,20.543999999999983,20.30055555555565
2023-03-02 09:30:45,30.93172,2.228009,0.9166188142206552,3.298611,1.3310190000000004,20.254700000000014,20.30055555555565
2023-03-02 09:33:41,31.42361,2.170139,0.9007022560256334,3.240741,1.3310190000000004,20.833299999999994,20.30055555555565
2023-03-02 09:36:40,35.61921,2.1990740000000004,0.9416103297106423,3.2696760000000005,1.3599539999999992,19.9653,20.30055555555565
2023-03-02 09:39:41,35.06945,2.141204,0.9563257663806,3.298611,1.4756939999999998,20.254599999999982,20.30055555555565
2023-03-02 10:09:41,30.93172,2.170139,0.9334406831204357,3.327546,1.4467600000000003,17.65040000000002,20.30055555555565
2023-03-02 10:12:41,33.53588,2.1990740000000004,1.0323562844671934,3.3854170000000003,1.5624999999999991,20.54389999999998,20.30055555555565
2023-03-02 10:15:41,35.59028,2.170139,0.9647131497874554,3.327546,1.4756950000000009,20.833399999999983,20.30055555555565
2023-03-02 10:18:41,37.15278,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,23.726799999999997,20.30055555555565
2023-03-02 10:21:41,36.63195,2.170139,1.0787070359081572,3.414353,1.6782410000000008,22.5694,20.30055555555565
2023-03-02 10:24:41,36.63195,2.083334,1.024812654695438,3.3564819999999997,1.6782399999999997,24.305499999999995,20.30055555555565
2023-03-02 13:27:40,36.08218,3.2407400000000006,1.363659042834764,4.253472,1.4178239999999995,21.990800000000007,20.30055555555565
2023-03-02 13:30:41,41.29051,3.211805,1.387863339066976,4.340277,1.5625,24.016200000000012,20.30055555555565
2023-03-02 13:33:42,43.37384,3.096064,1.3856701566913772,4.2245360000000005,1.5914359999999999,23.1481,20.30055555555565
2023-03-02 13:36:38,49.62384,3.29861,1.4749020346214419,4.456018,1.6493070000000003,24.305600000000013,20.30055555555565
2023-03-02 13:39:41,51.67824,3.182869,1.4706510106353659,4.369213,1.7071769999999997,23.4375,20.30055555555565
2023-03-02 13:42:38,50.11574,3.0092589999999992,1.4187002913492397,4.224537,1.7361110000000002,23.4375,20.30055555555565
2023-03-02 13:45:40,54.80324,3.1539339999999996,1.3714078165293457,4.2245360000000005,1.5046300000000006,23.14811999999999,20.30055555555565
2023-03-02 13:48:41,42.36111,2.7777770000000004,1.4019212753311003,4.108796,1.9097229999999996,28.93520000000001,20.30055555555565
2023-03-02 13:51:47,36.08218,2.9513880000000006,1.3726688027606788,4.195602000000001,1.7361119999999994,23.726799999999997,20.30055555555565
2023-03-03 07:09:41,34.02778,0.8969909999999999,0.4666733914558766,2.343751,1.6493060000000002,20.25460000000001,20.30055555555565
2023-03-03 07:12:41,37.67361,1.0995369999999998,0.7744829310573209,2.6909720000000004,2.1122690000000004,22.28,20.30055555555565
2023-03-03 07:15:39,62.61574,1.273148,0.6381567039897811,2.6041670000000003,1.5914350000000006,31.25,20.30055555555565
2023-03-03 07:18:41,100.0,2.228009,1.199286763212389,3.703704,2.0254630000000002,25.752300000000005,20.30055555555565
2023-03-03 07:21:41,100.0,1.8807869999999998,0.9611585339551513,3.211806,1.7361110000000002,25.752349999999993,20.30055555555565
2023-03-03 07:24:41,100.0,2.2280100000000003,1.069318246062898,3.6747690000000004,1.851851,23.4375,20.30055555555565
2023-03-03 10:48:41,52.22801,0.05787099999999956,0.083490843383164,1.186343,1.2442130000000002,29.513900000000007,20.30055555555565
2023-03-06 21:57:41,76.09954,2.34375,2.270644362016128,0.4050929999999999,0.2604160000000002,39.93050000000001,20.30055555555565
2023-03-06 22:00:41,100.0,2.5752309999999996,2.5169179844563976,0.3472219999999995,0.2314809999999996,41.377300000000005,20.30055555555565
2023-03-08 00:33:38,63.10764,1.5046300000000006,1.7652694464553658,0.26041700000000034,0.8101839999999996,42.82409999999999,20.30055555555565
2023-03-08 00:36:40,100.0,1.6493060000000002,1.897826669721954,0.31828700000000065,0.8391190000000002,47.74302,20.30055555555565
2023-03-08 00:39:41,100.0,1.7939819999999997,2.043347990710384,0.31828699999999976,0.8391190000000002,48.900459999999995,20.30055555555565
2023-03-08 00:42:41,100.0,1.880788,2.1306051974687823,0.3182879999999999,0.8391190000000002,50.92590999999999,20.30055555555565
2023-03-08 00:45:41,100.0,1.9386579999999993,2.188756725432188,0.31828699999999976,0.8391190000000002,46.58564,20.30055555555565
2023-03-08 00:48:41,35.56134,1.9965279999999996,2.2334568318617785,0.3472219999999995,0.8391190000000002,28.067099999999982,20.30055555555565
2023-03-09 04:21:42,74.53704,1.1284720000000004,1.6046880281623253,0.26041700000000034,1.3310189999999995,39.930599999999984,20.30055555555565
2023-03-09 04:24:42,100.0,1.273148,1.7304022196260092,0.31828699999999976,1.3310189999999995,41.377300000000005,20.30055555555565
2023-03-13 07:39:41,46.99074,2.922453,1.1386227321979585,4.224537000000001,1.5914359999999999,17.65048,20.30055555555565
2023-03-13 07:42:41,52.19907,1.765047,1.1065295003238997,3.616898,2.4884249999999994,26.9097,20.30055555555565
2023-03-13 07:45:41,41.81134,1.7939819999999997,1.0741357864855303,3.530093,2.3148150000000003,21.990700000000004,20.30055555555565
2023-03-13 07:48:41,40.76968,1.8807869999999998,1.0355788624185844,3.414352,2.0254640000000004,21.41210000000001,20.30055555555565
2023-03-13 08:06:41,30.38194,1.9097220000000004,1.0209551643526986,3.4722220000000004,2.0254630000000002,20.25460000000001,20.30055555555565
2023-03-13 08:09:41,33.47801,1.765046,0.9729501962644295,3.3564809999999996,2.054398,19.965199999999996,20.30055555555565
2023-03-13 08:12:41,35.06945,1.7071759999999996,0.953458565242088,3.3564819999999997,2.1122690000000004,21.412000000000006,20.30055555555565
2023-03-13 08:15:41,31.42361,1.6203709999999996,0.9238843850386124,3.2986120000000003,2.141203,21.701400000000007,20.30055555555565
2023-03-13 08:51:41,30.93172,1.4178230000000003,0.8083994149801144,2.8645829999999997,1.8518530000000002,21.412000000000006,20.30055555555565
2023-03-13 08:54:41,31.39468,1.5624989999999999,0.8079886616817885,2.9803240000000004,1.765046,19.965299999999985,20.30055555555565
2023-03-13 08:57:41,39.69907,1.273149,0.8807650568177879,3.240741,2.546296,26.909700000000015,20.30055555555565
2023-03-14 07:09:41,30.38194,2.430556,1.339018886238964,4.021991000000001,2.228009,20.54400000000001,20.30055555555565
2023-03-14 07:12:41,42.36111,2.025462,0.8604652306610162,3.0671290000000004,1.3020829999999997,28.06710000000001,20.35055555555565
2023-03-14 07:15:42,71.93287,2.748842,1.6536001033574081,4.74537,2.893515,42.53479999999999,20.40083333333343
2023-03-14 07:18:41,100.0,2.604166,1.4682908499975542,4.311342000000001,2.4305509999999995,43.11338000000001,20.450555555555653
2023-03-14 07:21:39,100.0,2.546296,1.516079170899983,4.484953,2.7488409999999996,46.87499,20.500000000000096
2023-03-14 07:24:42,100.0,2.4016210000000004,1.4209013629335834,4.253472,2.6041609999999995,49.76850999999999,20.55083333333343
2023-03-14 07:27:42,100.0,2.9513879999999997,1.3726698020862123,4.1377310000000005,1.678242000000001,29.80319,20.60083333333343
2023-03-14 07:30:42,100.0,2.459491,1.2998562988168996,3.906251,2.025462,41.087999999999994,20.65083333333343
2023-03-14 07:33:41,100.0,2.1701390000000007,1.227450720581848,3.7326390000000007,2.17014,49.768559999999994,20.700555555555653
2023-03-14 07:36:41,100.0,2.0833329999999997,1.151130079664945,3.5590269999999995,2.0254629999999993,46.875,20.750555555555653
2023-03-14 07:39:42,100.0,2.3726849999999997,1.195284508113848,3.703704,1.8229160000000002,37.90507000000001,20.800833333333433
2023-03-14 07:42:41,100.0,2.228009,1.1233630070384937,3.5590280000000005,1.7939809999999996,39.35186,20.850555555555655
2023-03-14 07:45:41,92.70833,1.7071760000000005,1.1457335786563,3.5879630000000002,2.6041670000000003,67.9977,20.900555555555655
2023-03-14 07:48:41,84.40394,1.7071760000000005,1.1457328986909896,3.5879630000000002,2.6041659999999993,66.26160000000002,20.950555555555656
2023-03-14 07:51:42,77.66204,1.7361110000000002,1.156788308696182,3.616898,2.6041659999999993,62.7894,21.000833333333436
2023-03-14 07:54:41,70.34144,1.7361110000000002,1.1165482447105481,3.530093,2.459491,62.2107,21.050555555555658
2023-03-14 07:57:41,65.16204,1.7939819999999997,1.117090717433657,3.530093,2.3726849999999997,56.712999999999994,21.10055555555566
2023-03-14 08:00:39,60.01157,1.7939819999999997,1.0741357864855303,3.4722230000000005,2.256945000000001,53.530100000000004,21.1500000000001
2023-03-14 08:03:41,55.84491,1.851852,1.0258618830017798,3.443288,2.0833329999999997,46.875,21.200555555555656
2023-03-14 08:06:41,53.24074,1.9097229999999996,1.04525320023458,3.443288,2.025462,42.245300000000015,21.250555555555657
2023-03-14 08:09:41,54.80324,2.0254629999999993,1.0835757321819663,3.4722229999999996,1.938657,41.37730000000002,21.300555555555658
2023-03-14 08:12:41,51.67824,1.967593,1.0398874086343128,3.385416,1.8807869999999998,37.61580000000001,21.35055555555566
2023-03-14 08:15:41,49.59491,1.9675919999999998,1.0398870827735474,3.414351,1.9097229999999996,40.509299999999996,21.40055555555566
2023-03-14 08:18:42,46.49884,1.9675919999999998,1.0644885389256131,3.3564819999999997,1.8807869999999998,39.0625,21.45083333333344
2023-03-14 08:21:41,41.84028,1.9965270000000004,1.0492970062654008,3.3564810000000005,1.8229170000000003,35.30099999999999,21.50055555555566
2023-03-14 08:24:44,39.75695,2.083334,1.0514407499948943,3.414353,1.7650460000000008,33.56480000000002,21.551388888888994
2023-03-14 08:27:41,40.24884,2.1122690000000004,1.033774453054506,3.3854170000000003,1.6782399999999997,30.092599999999976,21.600555555555662
2023-03-14 08:30:41,47.56945,2.0833330000000005,0.9689430362638016,3.2696760000000005,1.5335650000000003,31.5394,21.650555555555663
2023-03-14 08:33:41,65.71181,1.4178240000000004,0.5924653309057226,2.430556,1.1863419999999998,32.118099999999984,21.700555555555663
2023-03-14 08:36:41,83.36227,1.6493060000000002,0.7220508057903483,2.7777779999999996,1.359953,30.96068000000001,21.750555555555664
2023-03-14 08:39:39,96.35417,1.9097230000000005,0.8881983813674736,3.125001,1.5335649999999994,31.828760000000003,21.800000000000107
2023-03-14 08:42:41,100.0,1.9675919999999998,1.0146276974155664,3.327546,1.7939819999999997,40.79861,21.850555555555662
2023-03-14 08:45:41,100.0,1.7361110000000002,0.9632252382587164,3.2696760000000005,1.9965269999999995,48.32178999999999,21.900555555555663
2023-03-14 08:48:41,94.2419,1.6782409999999999,0.9891778140015323,3.2696769999999997,2.1122689999999995,50.636600000000016,21.950555555555663
2023-03-14 08:51:41,86.4294,1.6493060000000002,1.0008426187668198,3.2696759999999996,2.1701379999999997,50.925899999999984,22.000555555555664
2023-03-14 08:54:41,73.49537,1.5914350000000006,0.9584957098090527,3.2407400000000006,2.1701379999999997,49.7685,22.050555555555665
2023-03-14 08:57:42,64.12037,1.6782399999999997,0.9891774630937377,3.211806,2.054399,45.42830000000001,22.100833333333444
2023-03-14 09:00:41,56.88657,1.7361110000000002,0.9392550648104329,3.1539349999999997,1.851851,42.245299999999986,22.150555555555666
2023-03-14 09:03:41,52.22801,1.7361110000000002,0.8892118304468515,3.096064,1.7361110000000002,39.0625,22.200555555555667
2023-03-14 09:06:41,45.45718,1.7361110000000002,0.8892118304468515,3.038194,1.6782409999999999,33.275499999999994,22.250555555555668
2023-03-14 09:09:41,37.15278,1.6203700000000003,0.8519674665627132,2.9803240000000004,1.7361120000000003,29.224500000000006,22.30055555555567
2023-03-14 09:24:42,31.94444,1.9965279999999996,0.9139706677534954,3.1828709999999996,1.5046299999999997,24.3056,22.30055555555567
2023-03-14 09:27:42,34.02778,1.938657,0.8968202450640835,3.125,1.5046299999999997,25.463000000000022,22.35055555555567
2023-03-14 09:30:41,36.63195,1.8807869999999998,0.8795436248753677,3.0671299999999997,1.5046299999999997,28.356400000000008,22.40027777777789
2023-03-14 09:33:41,38.68634,1.8807869999999998,0.8795436248753677,3.0960650000000003,1.5335650000000003,28.06710000000001,22.45027777777789
2023-03-14 09:36:18,41.81134,1.851852,0.9258201018877358,3.0671300000000006,1.5914349999999997,30.381999999999977,22.493888888889003
2023-03-14 09:36:42,41.81134,1.7939820000000006,0.9075913778060278,3.0671300000000006,1.6493049999999991,30.092599999999976,22.50055555555567
2023-03-14 09:39:41,42.85301,1.8229170000000003,0.9167233235605889,3.125001,1.6782399999999997,29.224500000000006,22.550277777777893
2023-03-14 09:42:41,40.76968,1.8229170000000003,0.9426544548806367,3.1828710000000004,1.765046,29.224500000000006,22.600277777777894
2023-03-14 09:45:41,36.63195,1.765046,0.9488142683575721,3.211806,1.8807870000000007,28.64580000000001,22.650277777777895
2023-03-14 09:48:41,31.42361,1.8229160000000002,0.9426541338285415,3.1828700000000003,1.765046,25.463000000000022,22.700277777777895
2023-03-14 09:51:41,30.93172,1.9675919999999998,0.9886445628474134,3.3275449999999998,1.765047,24.3056,22.750277777777896
2023-03-14 10:18:42,31.42361,1.9386579999999993,1.0053383405179404,3.327546,1.8229160000000002,24.594899999999996,22.750277777777896
2023-03-14 10:27:41,30.93172,2.1122680000000003,1.0061453983510213,3.385416,1.6493060000000002,26.33099999999999,22.750277777777896
2023-03-14 10:30:41,30.41088,2.0254630000000002,1.0067934180929539,3.298611,1.6782399999999997,25.17360000000002,22.750277777777896
2023-03-14 10:33:42,32.46528,2.0254629999999993,0.9796626613244395,3.240741,1.5914349999999997,25.46289999999999,22.750277777777896
2023-03-14 10:36:39,31.42361,1.9386579999999993,0.9253694010591301,3.2118059999999993,1.6203700000000003,24.88420000000002,22.750277777777896
2023-03-14 10:39:41,32.46528,1.967593,0.9886430547160686,3.240741,1.6782399999999997,24.884299999999996,22.750277777777896
2023-03-14 10:42:41,32.46528,1.9386580000000002,0.9528941235226831,3.211806,1.6493049999999991,24.884299999999996,22.750277777777896
2023-03-14 10:51:42,36.08218,1.9965270000000004,0.9707722391914032,3.1828700000000003,1.5624999999999991,26.331000000000017,22.750277777777896
2023-03-14 10:54:41,37.15278,2.025462,1.0586723014587098,3.4722219999999995,1.9097229999999996,28.935100000000006,22.800000000000118
2023-03-14 10:57:42,40.24884,1.9097220000000004,1.0209551643526986,3.414352,1.967593,30.960700000000003,22.850277777777897
2023-03-14 11:00:46,37.64468,1.851852,0.977249801390476,3.298611,1.8807869999999998,30.671400000000006,22.90138888888901
2023-03-14 11:03:41,38.19445,1.9097220000000004,0.9703554053794671,3.211806,1.7071759999999996,30.092600000000004,22.95000000000012
2023-03-14 11:06:41,37.64468,1.8807869999999998,0.9866489982350813,3.211806,1.7650460000000008,31.25,23.00000000000012
2023-03-14 11:09:41,35.59028,1.851852,0.9519251556347375,3.211806,1.765046,28.935100000000006,23.05000000000012
2023-03-14 11:12:41,34.57755,1.880788,0.9611588524272748,3.1828709999999996,1.7071749999999994,29.513900000000007,23.100000000000122
2023-03-14 11:15:38,32.46528,1.9386580000000002,0.9253694010591306,3.1828709999999996,1.5914349999999997,27.488400000000013,23.14916666666679
2023-03-14 11:18:41,34.02778,1.967593,0.905411086532892,3.2118059999999993,1.5624999999999991,28.067099999999982,23.200000000000124
2023-03-14 11:21:41,30.93172,1.9386579999999993,0.9253694010591301,3.2118059999999993,1.6203700000000003,26.33099999999999,23.250000000000124
2023-03-14 11:24:41,31.97338,2.0254629999999993,1.0067934180929534,3.2696769999999997,1.6493060000000002,26.620400000000018,23.300000000000125
2023-03-14 11:27:41,31.97338,1.967593,0.9341470300989867,3.2118059999999993,1.5914349999999997,27.77770000000001,23.350000000000126
2023-03-14 11:30:42,30.87384,1.9965279999999996,0.9428925633216289,3.2696759999999996,1.6203700000000003,28.35650000000001,23.400277777777905
2023-03-14 11:33:42,34.02778,2.0833329999999997,0.9973479785894743,3.298611,1.5914349999999997,26.909700000000015,23.450277777777906
2023-03-14 11:36:42,37.15278,2.1122680000000003,1.0337741438710868,3.298611,1.5914349999999997,27.488499999999988,23.500277777777907
2023-03-14 11:39:41,32.46528,1.8229169999999995,0.9678104412385466,3.2696769999999997,1.8807870000000007,26.909700000000015,23.55000000000013
2023-03-14 11:42:41,30.38194,1.880788,0.986650190760582,3.298611,1.851851,26.04169999999999,23.60000000000013
2023-03-14 11:45:43,32.46528,1.8229160000000002,0.9426541338285415,3.1539349999999997,1.7361109999999993,24.884299999999996,23.650555555555684
2023-03-14 11:48:42,30.93172,1.851852,0.977249801390476,3.2407400000000006,1.8229160000000002,25.46290000000002,23.700277777777906
2023-03-14 11:51:42,35.59028,1.9675920000000007,1.0146276974155666,3.414352000000001,1.880788,24.595,23.750277777777907
2023-03-14 11:54:38,36.63195,1.8807870000000007,0.9348807231702243,3.2407400000000006,1.7361110000000002,28.06710000000001,23.799166666666796
2023-03-14 11:57:41,36.63195,1.9097220000000004,0.9703554053794671,3.211806,1.7071759999999996,28.06710000000001,23.85000000000013
2023-03-14 12:00:41,41.29051,2.025462,1.006794951387833,3.3275449999999998,1.7071769999999997,30.3819,23.90000000000013
2023-03-14 12:03:41,43.37384,1.9675919999999998,1.039886221529479,3.3275449999999998,1.8229160000000002,31.25,23.95000000000013
2023-03-14 12:06:42,51.67824,1.9965270000000004,1.0740510288981666,3.5590269999999995,2.054398,34.43290000000002,24.00027777777791
2023-03-14 12:09:43,49.62384,1.9097220000000004,0.9960123355167904,3.298611,1.8229169999999995,35.87960000000001,24.05055555555569
2023-03-14 12:12:41,50.66551,1.9097220000000004,1.0209551643526986,3.3275449999999998,1.8807859999999996,37.037000000000006,24.100000000000133
2023-03-14 12:15:42,49.62384,1.9097229999999996,1.0689676094768519,3.3564809999999996,1.9675920000000007,37.905100000000004,24.150277777777912
2023-03-14 12:18:41,48.06134,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,35.59020000000001,24.200000000000134
2023-03-14 12:21:41,43.89468,1.851852,1.0258618830017798,3.240742,1.8807869999999998,37.32640000000001,24.250000000000135
2023-03-14 12:24:45,40.79861,1.880788,1.0114344868219876,3.298611,1.8807869999999998,32.98610000000002,24.301111111111247
2023-03-14 12:27:40,36.63195,1.8807869999999998,1.0355772142108854,3.2696769999999997,1.8807869999999998,30.671300000000002,24.349722222222358
2023-03-14 12:30:41,33.53588,1.938657,1.0053371393481245,3.327547,1.8229170000000003,29.22459999999998,24.400000000000137
2023-03-14 12:33:38,31.94444,1.9675919999999998,1.014626812376728,3.3564819999999997,1.8229170000000003,28.35650000000001,24.449166666666805
2023-03-14 12:36:41,30.41088,2.0833330000000005,1.0773187237016777,3.4722220000000004,1.851850999999999,25.462999999999994,24.50000000000014
2023-03-14 12:42:41,30.93172,2.054398,1.0422884163192296,3.4722209999999993,1.851850999999999,25.173599999999993,24.50000000000014
2023-03-14 12:57:43,30.93172,1.9675920000000007,0.9054107901805135,3.125,1.475694999999999,23.726799999999997,24.50000000000014
2023-03-14 13:00:42,31.97338,1.8807870000000007,0.8795436248753681,3.125,1.5624999999999991,24.016199999999998,24.50000000000014
2023-03-14 13:03:41,30.93172,1.851852,0.8988376506277724,3.096064,1.5914349999999997,23.726799999999997,24.50000000000014
2023-03-14 13:09:41,34.54861,2.0833330000000005,0.908770426457719,3.096064,1.3020839999999998,25.752399999999994,24.50000000000014
2023-03-14 13:12:39,38.68634,1.9965270000000004,0.9139703724601623,3.125,1.4467599999999994,28.06710000000001,24.549444444444582
2023-03-14 13:16:02,49.07407,2.141204,1.069649731050209,3.4432869999999998,1.73611,35.30090000000001,24.60583333333347
2023-03-14 13:18:41,53.24074,1.9965270000000004,0.9707731862304959,3.2407400000000006,1.6203710000000004,38.4838,24.650000000000137
2023-03-14 13:21:41,60.01157,2.0833330000000005,1.1025206948959498,3.530092,1.938657,44.84959999999998,24.700000000000138
2023-03-14 13:24:42,62.06597,1.9675919999999998,1.06448937860465,3.4432870000000007,1.967593,46.2963,24.750277777777917
2023-03-14 13:27:41,60.50347,1.851852,1.072165627023921,3.4432870000000007,2.141204,45.13890000000001,24.80000000000014
