Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-14 13:30:41,58.94097,1.851852,1.0258618830017798,3.414352,2.054397,45.717599999999976,24.85000000000014
2023-03-14 13:33:18,54.28241,1.765046,1.0194286837630426,3.3275449999999998,2.0833330000000005,42.245300000000015,24.89361111111125
2023-03-14 13:33:42,54.28241,1.765046,1.0194286837630426,3.3275449999999998,2.0833330000000005,45.13890000000001,24.90027777777792
2023-03-14 13:36:41,53.79051,1.880788,1.0114344868219876,3.298611,1.8807869999999998,41.66669999999999,24.95000000000014
2023-03-14 13:39:42,53.24074,2.0254630000000002,1.0586726248660883,3.443288,1.880788,39.6412,25.00027777777792
2023-03-14 13:42:41,55.55556,1.9386580000000002,1.0304395265032467,3.3564809999999996,1.8807859999999996,39.3519,25.050000000000143
2023-03-14 13:45:42,54.80324,1.9965279999999996,1.0982054647185464,3.3854169999999995,1.9097230000000005,38.4837,25.100277777777922
2023-03-14 13:48:42,55.84491,1.9386580000000002,1.0787514191949577,3.443288,2.0254629999999993,41.95600000000002,25.150277777777923
2023-03-14 13:51:39,56.33681,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,39.9306,25.19944444444459
2023-03-14 13:54:41,54.28241,1.851852,0.977249801390476,3.2696750000000003,1.851851,39.93050000000002,25.250000000000146
2023-03-14 13:57:42,51.18634,1.851852,1.001873646770726,3.2696750000000003,1.8807869999999998,39.0625,25.300277777777925
2023-03-14 14:00:42,49.07407,1.851852,1.001873646770726,3.2696750000000003,1.8807869999999998,35.59020000000001,25.350277777777926
2023-03-14 14:03:42,49.07407,1.9097229999999996,0.996012658445525,3.298611,1.8229160000000002,36.16900000000001,25.400277777777927
2023-03-14 14:06:41,47.01968,1.8807869999999998,0.9611585339551513,3.211806,1.7361110000000002,35.01159999999999,25.45000000000015
2023-03-14 14:09:42,50.11574,1.9675919999999998,0.9618505599136413,3.2696750000000003,1.6782410000000008,36.45839999999998,25.500277777777928
2023-03-14 14:12:41,56.85764,2.0254630000000002,1.1078756795833304,3.4722220000000004,1.9675930000000008,40.22,25.55000000000015
2023-03-14 14:15:43,57.89931,1.938657,1.0053380188468648,3.2696760000000005,1.765047,37.905100000000004,25.600555555555705
2023-03-14 14:18:41,56.85764,1.851852,1.001871967413428,3.2696760000000005,1.8807859999999996,40.22,25.650000000000148
2023-03-14 14:21:42,55.84491,1.8807870000000007,0.9866498665466971,3.2407400000000006,1.7939809999999996,36.747600000000006,25.700277777777927
2023-03-14 14:24:41,54.80324,1.9097220000000004,0.9960123355167904,3.2696750000000003,1.7939809999999996,36.74770000000001,25.75000000000015
2023-03-14 14:27:42,54.80324,1.8807870000000007,0.9866489982350817,3.1828710000000004,1.7361110000000002,35.879699999999985,25.80027777777793
2023-03-14 14:30:39,54.28241,1.9097220000000004,0.9703554053794671,3.211806,1.7071759999999996,37.615700000000004,25.849444444444597
2023-03-14 14:33:42,54.28241,1.8807870000000007,0.9611585339551515,3.2696760000000005,1.7939809999999996,37.615700000000004,25.90027777777793
2023-03-14 14:36:41,54.80324,1.9675919999999998,1.014626812376728,3.3564809999999996,1.8229160000000002,39.0625,25.950000000000152
2023-03-14 14:39:42,52.22801,1.851852,0.977249801390476,3.2696750000000003,1.851851,36.74770000000001,26.00027777777793
2023-03-14 14:42:41,49.62384,1.851852,0.977249801390476,3.1828700000000003,1.765046,38.4838,26.050000000000153
2023-03-14 14:45:42,46.46991,1.7939810000000005,0.9333452618219149,3.125,1.7361109999999993,37.037000000000006,26.100277777777933
2023-03-14 14:48:41,44.41551,1.851852,0.9519251556347375,3.125,1.6782399999999997,35.011600000000016,26.150000000000155
2023-03-14 14:51:42,44.41551,1.851852,0.9519251556347375,3.125,1.6782399999999997,35.01159999999999,26.200277777777934
2023-03-14 14:54:41,40.24884,1.851852,0.8988376506277724,3.124999,1.6203699999999994,33.27540000000002,26.250000000000156
2023-03-14 14:57:42,40.24884,1.9386580000000002,0.9795168711787557,3.1828709999999996,1.6493049999999991,32.11810000000003,26.300277777777936
2023-03-14 15:00:41,42.36111,2.054398,0.9885199683422196,3.2696769999999997,1.5914349999999997,32.40729999999999,26.350000000000158
2023-03-14 15:03:41,47.51157,2.0254630000000002,0.9796617083398147,3.240742,1.5914349999999997,32.696799999999996,26.40000000000016
2023-03-14 15:06:41,51.18634,2.0254630000000002,1.0331023424797643,3.298611,1.7071759999999996,35.01159999999999,26.45000000000016
2023-03-14 15:09:39,52.71991,1.9965279999999996,1.023881552636898,3.240742,1.6782410000000008,33.56479999999999,26.499444444444602
2023-03-14 15:12:42,54.28241,2.0254629999999993,1.033101446463484,3.2696769999999997,1.6782410000000008,36.16890000000001,26.550277777777936
2023-03-14 15:15:42,56.39468,2.0254629999999993,1.033102342479764,3.327546,1.7361110000000002,36.45830000000001,26.600277777777936
2023-03-14 15:18:41,55.32407,1.9386579999999993,1.0304395265032462,3.3854159999999993,1.9097210000000002,35.300899999999984,26.65000000000016
2023-03-14 15:21:42,51.18634,1.880788,1.0114344868219876,3.298611,1.8807869999999998,35.87960000000001,26.700277777777938
2023-03-14 15:24:41,45.45718,1.765047,0.948814598008765,3.240742,1.9097220000000004,34.43289999999999,26.75000000000016
2023-03-14 15:27:42,45.97801,1.880788,0.9611588524272748,3.1828709999999996,1.7071749999999994,34.14349999999999,26.80027777777794
2023-03-14 15:30:42,47.56945,1.967593,1.0146280178554752,3.3564819999999997,1.8229169999999995,33.56479999999999,26.85027777777794
2023-03-14 15:33:41,51.18634,2.1122680000000003,1.1119409929388324,3.4722219999999995,1.851852,33.27539999999999,26.900000000000162
2023-03-14 15:36:41,50.11574,1.9965279999999996,1.023881552636898,3.327547,1.7650460000000008,35.011499999999984,26.950000000000163
2023-03-14 15:39:42,49.62384,1.9965279999999996,1.023881552636898,3.327547,1.7650460000000008,33.56479999999999,27.000277777777942
2023-03-14 15:42:41,51.18634,1.967593,1.0398856861450247,3.3564819999999997,1.851850999999999,35.011600000000016,27.050000000000164
2023-03-14 15:45:41,51.18634,1.9386580000000002,1.005337461019008,3.240742,1.7361110000000002,35.300899999999984,27.100000000000165
2023-03-14 15:48:39,53.73264,1.9386580000000002,1.0053383405179406,3.3564809999999996,1.851850999999999,36.16900000000001,27.149444444444608
2023-03-14 15:51:41,49.07407,1.880788,0.986650190760582,3.298611,1.851851,33.85419999999999,27.200000000000163
2023-03-14 15:54:41,48.03241,1.8229160000000002,0.9678101143677698,3.211806,1.8229170000000003,35.87960000000001,27.250000000000163
2023-03-14 15:57:41,42.85301,1.851852,0.9519251556347375,3.1828700000000003,1.73611,32.98609999999999,27.300000000000164
2023-03-14 16:00:41,41.29051,1.9675919999999998,0.9618496188549089,3.1828700000000003,1.5914349999999997,34.14349999999999,27.350000000000165
2023-03-14 16:04:02,45.45718,1.9965270000000004,0.9977365232978208,3.29861,1.7071769999999997,33.275499999999994,27.405833333333497
2023-03-14 16:06:19,44.90741,1.765047,0.9239976623859668,3.125001,1.765046,34.14359999999999,27.443888888889052
2023-03-14 16:06:42,44.90741,1.7361110000000002,0.914609447353678,3.125001,1.7939819999999997,35.30099999999999,27.45027777777794
2023-03-14 16:09:42,41.81134,1.7361110000000002,0.914609447353678,3.125001,1.7939819999999997,32.98609999999999,27.500277777777942
2023-03-14 16:12:42,36.63195,1.7361110000000002,0.8629661824624013,3.0671299999999997,1.6782409999999999,30.092700000000008,27.550277777777943
2023-03-14 16:15:41,34.02778,1.7361110000000002,0.8629661824624013,3.0671299999999997,1.6782409999999999,28.35650000000001,27.600000000000165
2023-03-14 16:18:42,32.98611,1.765047,0.8719902900565006,3.038194,1.6203699999999994,28.64590000000001,27.650277777777944
2023-03-14 16:21:41,34.54861,1.938657,0.9253700653172933,3.2407400000000006,1.6493060000000002,28.35650000000001,27.700000000000166
2023-03-14 16:24:41,35.06945,1.9097220000000004,0.8881980828295665,3.1828700000000003,1.5914349999999997,27.777800000000013,27.750000000000167
2023-03-14 16:27:39,32.98611,1.8807869999999998,0.907715758612687,3.124999,1.5914349999999997,26.33099999999999,27.79944444444461
2023-03-14 16:30:42,31.94444,1.9386580000000002,0.9253703692367163,3.1539349999999997,1.5624999999999991,26.04159999999999,27.850277777777944
2023-03-14 16:33:42,36.08218,1.9386580000000002,0.9253703692367163,3.1539349999999997,1.5624999999999991,26.62039999999999,27.900277777777944
2023-03-15 06:51:41,30.35301,2.3148150000000003,1.3231150528651536,4.427084,2.7777770000000004,15.625,27.900277777777944
2023-03-15 07:15:41,50.11574,2.256945,1.0781319760177177,3.530093,1.6782410000000008,28.356499999999997,27.900277777777944
2023-03-15 07:18:19,77.60417,2.719907,1.5309646212973635,4.398148000000001,2.430555000000001,33.85414,27.944166666666835
2023-03-15 07:18:42,83.8831,2.8067130000000002,1.583789603683804,4.571759,2.5462989999999994,37.037000000000006,27.950555555555724
2023-03-15 07:21:42,83.36227,2.3726850000000006,1.2466284600389475,3.877314,2.054399,35.59024000000001,28.000555555555724
2023-03-15 07:24:40,100.0,2.8935180000000003,1.5409219911443648,4.456018,2.2569440000000007,37.61574,28.050000000000168
2023-03-15 07:27:41,100.0,2.5752310000000005,1.3871368495265355,4.253472,2.3148110000000006,44.27077,28.100277777777947
2023-03-15 07:31:03,100.0,2.054398,1.2961445574270638,3.9641200000000003,2.662038000000001,56.42359999999999,28.156388888889058
2023-03-15 07:33:41,100.0,2.1990740000000004,1.2373054077744348,3.7615750000000006,2.170139,47.74308000000002,28.20027777777795
2023-03-15 07:36:42,100.0,2.054399,1.1647652634414993,3.703704,2.228009,48.32178000000002,28.250555555555728
2023-03-15 07:39:41,100.0,2.170139,1.1050414798055759,3.530092,1.8229160000000002,39.93056,28.30027777777795
2023-03-15 07:42:42,100.0,2.0833329999999997,1.0773196059750512,3.4722220000000004,1.851852000000001,41.956080000000014,28.35055555555573
2023-03-15 07:45:41,100.0,1.7361109999999993,1.0749186827668074,3.4722219999999995,2.343750000000001,61.34260000000002,28.40027777777795
2023-03-15 07:48:42,95.25463,1.7939819999999997,1.137986679567187,3.530093,2.4016200000000003,60.18509999999999,28.45055555555573
2023-03-15 07:51:42,93.20023,1.765047,1.1065302242228128,3.501157,2.3726850000000006,59.60649999999998,28.50055555555573
2023-03-15 07:54:42,85.41667,1.7071760000000005,1.1057541370092319,3.530092,2.4884260000000005,62.5,28.550555555555732
2023-03-15 07:57:42,76.59144,1.649305,1.0432016364771106,3.414352000000001,2.3726850000000006,60.18520000000001,28.600555555555733
2023-03-15 08:00:42,70.37037,1.7071750000000003,1.0431391181098513,3.3564809999999996,2.2280099999999994,55.5556,28.650555555555734
2023-03-15 08:03:39,64.67014,1.7361110000000002,1.0535189096431306,3.4432870000000007,2.2858800000000006,52.08330000000001,28.6997222222224
2023-03-15 08:06:45,68.28704,1.9965270000000004,1.098205129873042,3.4722219999999995,1.9965289999999998,42.245400000000004,28.751388888889068
2023-03-15 08:09:41,71.93287,1.9965279999999996,1.0982054647185464,3.5011579999999993,2.0254640000000004,43.113500000000016,28.800277777777957
2023-03-15 08:12:42,70.92014,1.9097229999999996,1.0689676094768519,3.3854169999999995,1.9965280000000005,43.1135,28.850555555555736
2023-03-15 08:15:42,67.82407,1.851852,1.0721648446004566,3.3854169999999995,2.0833329999999997,46.8749,28.900555555555737
2023-03-15 08:19:02,66.72454,1.9097229999999996,1.0921448048716524,3.5011579999999993,2.141204000000001,47.742999999999995,28.956111111111294
2023-03-15 08:21:41,63.62847,1.851852,1.0721656270239226,3.5011579999999993,2.1990750000000006,48.61109999999999,29.00027777777796
2023-03-15 08:24:42,63.10764,1.649305,0.9103200372349479,3.0960650000000003,1.8807870000000007,48.032399999999996,29.05055555555574
2023-03-15 08:27:41,80.7581,1.0416670000000003,0.5386601240396952,2.256944,1.446758,54.9768,29.10027777777796
2023-03-15 08:30:41,100.0,1.2152770000000004,0.6198618158757041,2.459491,1.5046309999999998,51.21530000000001,29.150277777777962
2023-03-15 08:33:42,100.0,1.5625,0.8573868607402678,2.922454,1.765047000000001,46.585679999999996,29.20055555555574
2023-03-15 08:37:02,100.0,1.8229170000000003,0.9426553371537604,3.240741,1.8229170000000003,37.905100000000004,29.2561111111113
2023-03-15 08:39:42,100.0,1.9097229999999996,1.0209554927717919,3.327546,1.8807860000000005,39.35186,29.300555555555743
2023-03-15 08:42:39,100.0,1.9965279999999996,1.0982046397415013,3.4432869999999998,1.9675919999999998,39.93056,29.34972222222241
2023-03-15 08:45:42,100.0,1.9097220000000004,1.045253695847312,3.4432869999999998,2.0254630000000002,45.71761999999998,29.400555555555744
2023-03-15 08:48:41,96.84606,1.8229170000000003,1.0621127906714616,3.4432869999999998,2.1701390000000007,48.321709999999996,29.450277777777966
2023-03-15 08:51:42,91.63773,1.7939819999999997,1.0741350298104078,3.5011579999999993,2.2858790000000004,52.08340000000001,29.500555555555746
2023-03-15 08:54:41,83.8831,1.7361110000000002,1.0535189096431306,3.3854169999999995,2.2280099999999994,49.76849999999999,29.550277777777968
2023-03-15 08:57:42,75.54977,1.765046,1.063850518048312,3.414351999999999,2.2280099999999994,48.900400000000005,29.600555555555747
2023-03-15 09:00:41,65.71181,1.7361110000000002,0.9865858409331499,3.298611,2.054397999999999,44.27080000000001,29.65027777777797
2023-03-15 09:03:41,58.42014,1.6782400000000006,0.9666834105425535,3.1828710000000004,1.9965279999999996,39.062500000000014,29.70027777777797
2023-03-15 09:06:41,52.19907,1.7071760000000005,0.9534577533575679,3.2696760000000005,2.025461999999999,34.14349999999999,29.75027777777797
2023-03-15 09:09:42,47.01968,1.7361110000000002,0.9392550648104329,3.1828710000000004,1.8807870000000007,33.85419999999999,29.80055555555575
2023-03-15 09:12:42,42.85301,1.7939819999999997,0.9333455842081992,3.1828709999999996,1.7939809999999996,32.696799999999996,29.85055555555575
2023-03-15 09:15:19,41.29051,1.880788,0.9611588524272748,3.211806,1.73611,30.960700000000003,29.894166666666862
2023-03-15 09:15:43,41.29051,1.9097229999999996,0.9703557226036438,3.240741,1.73611,32.9862,29.90083333333353
2023-03-15 09:18:41,38.19445,1.9097229999999996,0.9703557226036438,3.2118059999999993,1.7071749999999994,29.513900000000007,29.950277777777973
2023-03-15 09:21:40,45.45718,2.1122689999999995,1.0605611726033781,3.530092999999999,1.851851,30.6712,30.000000000000195
2023-03-15 09:24:41,43.89468,1.9097220000000004,0.9703554053794671,3.298611,1.7939809999999996,29.224500000000006,30.050277777777975
2023-03-15 09:27:42,43.89468,1.8229170000000003,0.9678112982147808,3.1828700000000003,1.7939809999999996,31.539299999999997,30.100555555555754
2023-03-15 09:30:41,45.97801,1.9097220000000004,0.9703572051867898,3.2407399999999997,1.7361119999999994,31.5394,30.150277777777976
2023-03-15 09:33:58,51.18634,1.9097220000000004,0.9703572051867898,3.211805,1.7071769999999997,33.275499999999994,30.205000000000197
2023-03-15 09:36:44,53.26968,1.8229169999999995,0.9426562194259592,3.1828699999999994,1.765047,35.011600000000016,30.251111111111307
2023-03-15 09:39:42,55.84491,1.851852,0.977249801390476,3.211805,1.7939809999999996,37.03710000000001,30.30055555555575
2023-03-15 09:42:42,56.33681,1.851852,1.0258627018454562,3.327546,1.9675920000000007,37.03699999999998,30.35055555555575
2023-03-15 09:45:41,54.28241,1.851852,0.977249801390476,3.298611,1.8807869999999998,35.590299999999985,30.400277777777973
2023-03-15 09:48:41,53.24074,1.9097229999999996,0.996012658445525,3.327547,1.851852,35.87960000000001,30.450277777777973
2023-03-15 09:51:41,44.90741,1.8229169999999995,0.9922727823746703,3.3854159999999993,2.025462,28.93519999999998,30.500277777777974
2023-03-15 09:54:41,41.29051,1.8229169999999995,0.9922736165715161,3.327546,1.967593,29.22460000000001,30.550277777777975
2023-03-15 09:57:42,39.23611,1.9386580000000002,1.0053383405179406,3.327547,1.8229169999999995,30.092600000000004,30.600555555555754
2023-03-15 10:00:39,36.08218,1.8229160000000002,0.9922716157050724,3.298611,1.9386569999999992,28.356499999999983,30.649722222222422
2023-03-15 10:03:41,39.75695,2.1122680000000003,1.0337760234155162,3.3275449999999998,1.6203709999999996,27.199099999999987,30.700277777777977
2023-03-15 10:06:41,49.62384,2.083334,1.024812654695438,3.3854169999999995,1.7071749999999994,32.69669999999999,30.750277777777978
2023-03-15 10:09:41,55.32407,2.083334,1.0773190447536871,3.4722230000000005,1.851851,33.854200000000006,30.80027777777798
2023-03-15 10:12:41,57.40741,2.0254629999999993,1.058671753042687,3.501158,1.938657,34.432900000000004,30.85027777777798
2023-03-15 10:15:41,56.39468,1.967593,1.0398865473900605,3.4432859999999996,1.938656,35.01159999999999,30.90027777777798
2023-03-15 10:18:40,52.71991,1.9675919999999998,1.0884975767636451,3.4722209999999993,2.0254630000000002,36.74770000000001,30.950000000000202
2023-03-15 10:21:41,54.80324,2.054398,1.0930652670086602,3.5590279999999996,1.9965269999999995,37.615700000000004,31.00027777777798
2023-03-15 10:24:40,51.18634,1.9675919999999998,1.0398853602846274,3.4432869999999998,1.9386569999999992,39.6412,31.050000000000203
2023-03-15 10:27:42,48.58218,1.938657,1.0304391993770556,3.4432859999999996,1.9675919999999998,42.823999999999984,31.100555555555758
2023-03-15 10:30:40,47.01968,2.0254629999999993,1.10787567958333,3.414351999999999,1.9097230000000005,36.74769999999998,31.1500000000002
2023-03-15 10:33:41,49.07407,1.967593,1.0644897096955992,3.414351999999999,1.938657,36.45840000000001,31.20027777777798
2023-03-15 10:36:41,48.58218,1.9386579999999993,1.0304403824083606,3.327546,1.851852,34.722200000000015,31.25027777777798
2023-03-15 10:39:39,49.62384,1.967593,1.0146280178554752,3.3564819999999997,1.8229169999999995,32.407399999999996,31.299722222222425
2023-03-15 10:42:41,47.01968,1.9965279999999996,1.0238824431814542,3.414352,1.851852,32.407399999999996,31.35027777777798
2023-03-15 10:46:02,49.07407,2.054398,1.0930661219688145,3.414351999999999,1.851852,32.9862,31.40611111111131
2023-03-15 10:48:41,54.28241,2.0833329999999997,1.0773196059750512,3.4432859999999996,1.8229160000000002,34.43289999999999,31.450277777777977
2023-03-15 10:51:41,53.24074,1.9965279999999996,1.0740505139125638,3.530093,2.025462,37.615700000000004,31.500277777777978
2023-03-15 10:54:40,51.67824,2.1122679999999994,1.1608298656439833,3.501156999999999,1.938657,33.275499999999994,31.5500000000002
2023-03-15 10:57:44,45.97801,1.9097220000000004,1.0921436687917891,3.4722220000000004,2.1122680000000003,37.3263,31.60111111111131
2023-03-15 11:00:41,41.81134,1.9965270000000004,1.121810009241783,3.501156,2.054399,34.72219999999999,31.65027777777798
2023-03-15 11:03:41,37.64468,1.9965270000000004,1.0740501840938044,3.4722220000000004,1.9675919999999998,33.275499999999994,31.70027777777798
2023-03-15 11:06:42,39.20718,2.141203,1.0696503350706656,3.4432869999999998,1.7361119999999994,32.98610000000002,31.75055555555576
2023-03-15 11:09:41,43.89468,2.1122680000000003,1.1119409929388324,3.4722219999999995,1.851852,34.43289999999999,31.800277777777982
2023-03-15 11:12:41,46.00695,2.0833329999999997,1.1025206948959496,3.4722219999999995,1.8807870000000007,33.56480000000002,31.850277777777983
2023-03-15 11:15:42,47.01968,2.0254630000000002,1.058673496688693,3.385416,1.8229169999999995,34.72219999999999,31.900555555555762
2023-03-15 11:18:39,49.10301,2.054398,1.0680122739229334,3.4432869999999998,1.851850999999999,34.72229999999999,31.94972222222243
2023-03-15 11:21:40,49.62384,2.141203,1.1461980252356252,3.501156,1.8807870000000007,36.45829999999998,32.000000000000206
2023-03-15 11:24:41,51.12847,2.0833330000000005,1.1271071208863315,3.501156,1.938657,39.9306,32.050277777777985
2023-03-15 11:27:42,52.71991,2.054398,1.0930652670086602,3.5590279999999996,1.9965269999999995,37.905100000000004,32.100555555555765
2023-03-15 11:30:41,52.71991,1.9965279999999996,1.0740513587171028,3.4722219999999995,1.9675920000000007,37.037000000000006,32.15027777777799
2023-03-15 11:33:41,45.97801,1.7939819999999997,1.0294218104925257,3.3564809999999996,2.0833330000000005,34.72219999999999,32.200277777777984
2023-03-15 11:36:41,40.27778,1.765046,0.9729493731440866,3.298611,1.9965269999999995,34.43289999999999,32.25027777777798
2023-03-15 11:39:41,36.63195,1.8229160000000002,0.9922716157050724,3.298611,1.9386569999999992,30.3819,32.30027777777798
2023-03-15 11:42:40,36.14005,1.938657,1.0053371393481245,3.327546,1.8229160000000002,29.803300000000007,32.3500000000002
2023-03-15 11:45:41,35.59028,1.8807869999999998,1.011433311958629,3.414352,1.9965280000000005,27.77770000000001,32.40027777777798
2023-03-15 11:48:41,36.63195,1.9386580000000002,1.0548908658378717,3.3854169999999995,1.938657,27.488399999999984,32.45027777777798
2023-03-15 11:51:41,39.23611,1.9097229999999996,1.04525320023458,3.443288,2.025462,29.80329999999998,32.500277777777974
2023-03-15 11:54:42,40.79861,2.0254629999999993,1.058671753042687,3.501158,1.938657,27.199099999999987,32.55055555555575
2023-03-15 11:57:38,41.29051,2.0833329999999997,1.0773196059750512,3.530093,1.9097230000000005,28.35639999999998,32.59944444444464
2023-03-15 12:00:41,39.75695,2.0254629999999993,1.0835757321819663,3.5590279999999996,2.025462,28.93519999999998,32.65027777777798
2023-03-15 12:03:40,41.81134,2.1701380000000006,1.1306805424999433,3.5879630000000002,1.9097219999999995,28.64580000000001,32.7000000000002
2023-03-15 12:06:41,45.45718,2.141203,1.0958329719228515,3.5590279999999996,1.880788,29.22460000000001,32.75027777777798
2023-03-15 12:09:41,43.89468,2.054398,1.1175093197048354,3.501156999999999,1.967593,28.356499999999983,32.80027777777798
2023-03-15 12:12:40,46.46991,2.1122679999999994,1.1366697938106372,3.616897999999999,2.0254640000000004,29.80329999999998,32.8500000000002
2023-03-15 12:15:41,44.41551,1.938657,1.0548905334478458,3.5590280000000005,2.1122689999999995,28.93519999999998,32.90027777777798
2023-03-15 12:18:41,42.85301,1.9965279999999996,1.074051358717101,3.5590280000000005,2.054398,29.803300000000007,32.95027777777798
2023-03-15 12:21:42,46.49884,2.0833329999999997,1.1025198349041272,3.530093,1.938657,30.3819,33.000555555555756
2023-03-15 12:24:41,50.11574,2.0833329999999997,1.1025206948959496,3.4722219999999995,1.8807870000000007,31.249999999999986,33.05027777777798
2023-03-15 12:27:41,55.84491,2.054398,1.14139350774224,3.6458329999999997,2.141203999999999,35.879700000000014,33.100277777777976
2023-03-15 12:30:41,46.49884,1.851852,1.072165627023921,3.4722230000000005,2.17014,33.85420000000002,33.15027777777797
2023-03-15 12:33:41,36.08218,1.6493060000000002,1.0008426187668198,3.3854169999999995,2.2858789999999996,28.93519999999998,33.20027777777797
2023-03-15 12:36:39,30.38194,1.765046,1.0194286837630426,3.3564809999999996,2.1122690000000004,25.462999999999994,33.24972222222242
2023-03-15 12:39:41,30.38194,1.9097220000000004,1.0209551643526986,3.3275449999999998,1.8807859999999996,24.884299999999996,33.30027777777797
2023-03-15 12:42:41,32.46528,2.0254630000000002,1.0331023424797643,3.3564809999999996,1.765045999999999,21.990700000000004,33.35027777777797
2023-03-15 12:45:40,33.47801,1.8807869999999998,0.9866498665466968,3.298611,1.851852,22.5694,33.40000000000019
2023-03-15 12:48:44,30.38194,1.7939810000000005,0.9826320024710925,3.29861,1.9675919999999998,23.726799999999997,33.4511111111113
2023-03-15 12:51:42,33.53588,1.938657,0.9795183665853505,3.29861,1.765047,23.7269,33.50055555555575
2023-03-15 12:54:41,35.59028,1.8807870000000007,0.9866498665466971,3.2696760000000005,1.8229169999999995,23.4375,33.55027777777797
2023-03-15 12:57:41,30.41088,1.6782409999999999,0.9200099939390735,3.1828700000000003,1.938657,23.148200000000003,33.60027777777797
2023-03-15 13:03:40,32.98611,1.967593,1.014627132816446,3.327547,1.7939810000000005,22.569500000000005,33.60027777777797
2023-03-15 13:06:41,35.59028,1.8807869999999998,0.9077148031631868,3.211806,1.6782410000000008,24.594900000000024,33.65055555555575
2023-03-15 13:09:40,34.54861,1.8807869999999998,0.9348807231702241,3.1828700000000003,1.6782410000000008,24.016199999999998,33.70027777777797
2023-03-15 13:12:41,46.49884,2.054398,1.0680131509870203,3.3854169999999995,1.7939819999999997,32.98609999999999,33.75055555555575
2023-03-15 13:15:38,51.67824,1.967593,0.9886448776550307,3.2407399999999997,1.6782409999999999,32.696799999999996,33.799722222222414
2023-03-15 13:18:41,59.46181,1.967593,1.014627132816446,3.327547,1.7939810000000005,38.194500000000005,33.85055555555575
2023-03-15 13:21:41,66.72454,2.0254630000000002,1.1316194351987443,3.530093,2.054398,41.95599999999999,33.90055555555575
2023-03-15 13:24:41,70.8912,1.938657,1.102071506861749,3.414352,2.0254630000000002,46.007000000000005,33.950555555555745
2023-03-15 13:27:41,73.49537,1.9675919999999998,1.1349225285450795,3.5590269999999995,2.170139,47.4537,34.00055555555574
2023-03-15 13:30:41,75.05787,1.9965279999999996,1.1218087353503938,3.530093,2.0833330000000005,46.5856,34.05055555555574
2023-03-15 13:33:41,79.71644,2.054398,1.1876631316827915,3.616898,2.1701390000000007,48.900499999999994,34.10055555555574
2023-03-15 13:36:40,89.09144,2.1122680000000003,1.2526446332351147,3.7326379999999997,2.2858800000000006,52.37270000000001,34.15027777777796
2023-03-15 13:39:41,96.84606,2.0254630000000002,1.199953259055899,3.703704,2.314814,53.53020000000001,34.20055555555574
2023-03-15 13:43:02,100.0,2.1122680000000003,1.2961091855688978,3.8773150000000003,2.4884259999999996,54.6876,34.25638888888907
2023-03-15 13:45:41,100.0,1.9965270000000004,1.2115466464913844,3.8194440000000007,2.4884269999999997,56.712900000000005,34.30055555555574
2023-03-15 13:48:40,100.0,1.938657,1.211929996749265,3.703703,2.459491,57.291700000000006,34.35027777777796
2023-03-15 13:51:42,100.0,1.9675920000000007,1.2011703784529815,3.7326379999999997,2.430556,57.58109999999999,34.400833333333516
2023-03-15 13:54:38,100.0,1.9965270000000004,1.2115466464913858,3.7615729999999994,2.430556,56.712999999999994,34.449722222222405
2023-03-15 13:57:41,100.0,2.170139,1.2504158909375398,3.790508,2.2569440000000007,48.321709999999996,34.50055555555574
2023-03-15 14:00:40,100.0,2.1990740000000004,1.21376098352533,3.790508,2.1701379999999997,47.74305,34.550277777777964
2023-03-15 14:03:42,100.0,2.141203,1.2175578581897808,3.7615729999999994,2.228009,48.900459999999995,34.60083333333352
2023-03-15 14:06:40,100.0,2.141203,1.2175578581897808,3.7615729999999994,2.228009,49.18982,34.650277777777966
2023-03-15 14:09:41,100.0,2.141203,1.2175578581897808,3.7615729999999994,2.228009,50.05785999999999,34.700555555555745
2023-03-15 14:12:41,100.0,2.1990740000000004,1.2830635414207232,3.790508,2.256945,48.61112,34.75055555555574
2023-03-15 14:15:41,100.0,2.141204,1.2403989442539605,3.7615730000000003,2.2569440000000007,48.611059999999995,34.80055555555574
2023-03-15 14:18:41,100.0,2.1122680000000003,1.2526453970947815,3.7615730000000003,2.3148160000000004,49.18979999999999,34.85055555555574
2023-03-15 14:21:41,100.0,2.054398,1.1876631316827915,3.7615729999999994,2.314814,52.662000000000006,34.900555555555734
2023-03-15 14:24:40,100.0,2.054398,1.1876623480796173,3.732639,2.2858789999999996,49.768559999999994,34.950277777777956
2023-03-15 14:27:41,100.0,2.054398,1.210122884215993,3.732639,2.3148149999999994,48.900499999999994,35.000555555555735
2023-03-15 14:30:40,100.0,1.9965279999999996,1.2115462575425682,3.6747690000000004,2.343750000000001,47.164320000000004,35.05027777777796
2023-03-15 14:33:39,100.0,1.8807869999999998,1.1484938753470122,3.587962,2.343750000000001,46.87499,35.10000000000018
2023-03-15 14:36:41,94.21296,1.8229160000000002,1.1061944536880381,3.4722219999999995,2.256945,46.58561999999999,35.150555555555734
2023-03-15 14:39:41,92.70833,1.9097220000000004,1.0921444610642184,3.4432870000000007,2.083334,46.29634,35.20055555555573
2023-03-15 15:09:45,68.83681,1.7361110000000002,0.9632252382587164,3.211806,1.9386569999999992,42.24539999999999,35.70166666666684
2023-03-15 15:12:42,65.16204,1.7939810000000005,0.9826311737928707,3.2696760000000005,1.9386569999999992,41.95600000000002,35.7508333333335
2023-03-15 15:15:42,64.67014,1.851852,1.001873646770726,3.2407400000000006,1.851852,38.77319999999999,35.8008333333335
2023-03-15 15:18:17,64.12037,1.8807870000000007,0.9866498665466971,3.2696760000000005,1.8229169999999995,39.6412,35.843888888889055
2023-03-15 15:18:42,64.12037,1.8807870000000007,0.9866498665466971,3.2696760000000005,1.8229169999999995,39.3519,35.8508333333335
2023-03-15 15:21:41,65.68287,1.938657,1.0787518967356375,3.4432869999999998,2.0254640000000004,40.50919999999999,35.90055555555572
2023-03-15 15:24:42,68.83681,1.938657,1.1020723040095306,3.4432869999999998,2.054399000000001,41.08800000000001,35.9508333333335
2023-03-15 15:27:42,67.7662,1.7939819999999997,1.0063085798011397,3.327547,2.025462,44.56020000000001,36.000833333333496
2023-03-15 15:30:19,64.67014,1.7361110000000002,0.9865858409331515,3.2696759999999996,2.0254630000000002,40.50919999999999,36.04444444444461
2023-03-15 15:30:43,63.0787,1.6782409999999999,0.9891785825180053,3.2407399999999997,2.0833330000000005,42.24539999999999,36.051111111111275
2023-03-15 15:33:42,59.46181,1.765047,0.9729505315955769,3.2407399999999997,1.938656,39.930499999999995,36.1008333333335
2023-03-15 15:36:43,60.01157,1.8807869999999998,0.9866498665466968,3.2407399999999997,1.7939809999999996,37.615700000000004,36.15111111111128
2023-03-15 15:39:42,64.6412,1.938657,1.0304383434713498,3.3564820000000006,1.8807869999999998,38.194400000000016,36.2008333333335
2023-03-15 15:42:42,68.83681,1.9097220000000004,1.0209551643526986,3.2407399999999997,1.7939809999999996,39.6412,36.250833333333496
2023-03-15 15:45:42,68.28704,1.8807870000000007,1.0355780383150823,3.327546,1.938657,41.666700000000006,36.30083333333349
2023-03-15 15:48:42,71.3831,1.9965279999999996,1.1218095421545238,3.5011579999999993,2.054399000000001,41.377399999999994,36.35083333333349
2023-03-15 15:51:41,75.54977,2.054398,1.164764921644254,3.616897999999999,2.141203999999999,44.27079999999998,36.40055555555571
2023-03-15 15:54:42,72.4537,1.967593,1.0884970928977378,3.530093,2.0833329999999997,43.4028,36.45083333333349
2023-03-15 15:57:39,70.37037,1.967593,1.0884970928977378,3.530093,2.0833329999999997,43.40270000000001,36.500000000000156
2023-03-15 16:00:42,68.31597,1.967593,1.111959810120459,3.4722219999999995,2.054397,45.13889999999999,36.55083333333349
2023-03-15 16:03:42,64.14931,1.938657,1.0787518967356375,3.4432859999999996,2.0254630000000002,41.66669999999999,36.60083333333349
2023-03-15 16:06:44,60.50347,1.938657,1.0304383434713498,3.414352,1.9386569999999992,41.66660000000002,36.651388888889045
2023-03-15 16:09:43,55.84491,1.8807869999999998,1.148493133038454,3.5590279999999996,2.3148149999999994,39.0625,36.70111111111127
2023-03-15 16:12:44,52.22801,1.8229169999999995,1.0393710530257076,3.414351999999999,2.1122690000000004,36.45830000000001,36.751388888889046
2023-03-15 16:15:42,50.11574,1.8807869999999998,1.011433311958629,3.3854159999999993,1.9675919999999998,35.30090000000001,36.80083333333349
2023-03-15 16:18:43,42.36111,1.8229169999999995,0.9922736165715161,3.327546,1.967593,32.117999999999995,36.85111111111127
2023-03-15 16:21:43,39.20718,1.9965279999999996,1.0492964643360638,3.414352,1.8807859999999996,29.513900000000007,36.90111111111127
2023-03-15 16:24:43,39.23611,2.0254630000000002,1.1316202467851164,3.5879629999999993,2.1122690000000004,29.513900000000007,36.95111111111127
2023-03-15 16:27:42,38.68634,1.9965279999999996,1.0492964643360638,3.414352,1.8807859999999996,29.803300000000007,37.00083333333349
2023-03-15 16:30:43,37.15278,1.9965279999999996,1.0492964643360638,3.414352,1.8807859999999996,28.93520000000001,37.05111111111127
2023-03-15 16:33:43,43.89468,2.170139,1.130681740114724,3.414351999999999,1.7361110000000002,30.092700000000008,37.101111111111265
2023-03-15 16:36:41,46.46991,2.054398,1.0422884163192296,3.3854159999999993,1.765045999999999,30.960700000000003,37.15055555555571
2023-03-15 16:39:42,48.06134,1.9097229999999996,1.0209554927717919,3.3854159999999993,1.938656,34.72219999999999,37.20083333333349
2023-03-15 16:42:43,42.30324,1.7939819999999997,0.9826331650339105,3.298611,1.967593,34.14359999999999,37.25111111111127
2023-03-15 16:45:43,34.54861,1.851852,1.025862701845455,3.298611,1.9386569999999992,29.80329999999998,37.30111111111127
2023-03-15 16:49:04,34.02778,1.880788,0.986650190760582,3.298611,1.851851,30.092600000000004,37.3569444444446
2023-03-15 16:51:43,31.94444,1.880788,0.986650190760582,3.211806,1.765046,26.33099999999999,37.40111111111127
2023-03-15 16:54:43,32.43634,1.9386580000000002,1.0053383405179406,3.327547,1.8229169999999995,26.620400000000018,37.45111111111127
2023-03-15 16:57:43,30.38194,1.9097229999999996,0.9960117845220565,3.240742,1.7650460000000008,25.462999999999994,37.501111111111264
2023-03-15 17:03:43,32.46528,2.054398,0.9885199683422196,3.2696769999999997,1.5914349999999997,26.62039999999999,37.501111111111264
2023-03-15 17:06:43,31.94444,2.0833329999999997,1.0514413410944732,3.414352,1.765047,23.148200000000003,37.501111111111264
2023-03-15 17:09:44,31.42361,2.0254629999999993,1.0067934180929534,3.3564819999999997,1.7361110000000002,25.173599999999993,37.501111111111264
2023-03-15 17:15:41,30.93172,2.054398,1.0422884163192296,3.414351,1.7939809999999996,26.33099999999999,37.501111111111264
2023-03-16 07:09:43,50.11574,2.8645829999999997,1.4813139368160997,4.311343000000001,2.0833340000000007,29.224499999999992,37.501111111111264
2023-03-16 07:12:43,66.23264,2.5173620000000003,1.2932198959285657,3.9641210000000004,1.9965270000000004,35.01159999999999,37.55111111111126
2023-03-16 07:15:43,80.72917,2.719908,1.5540869673874174,4.456018,2.517359000000001,40.79863999999999,37.60111111111126
2023-03-16 07:18:42,100.0,2.6620370000000007,1.440187944091269,4.253472,2.2569399999999993,38.19447000000001,37.65083333333348
2023-03-16 07:21:43,100.0,2.835647999999999,1.420145547509136,4.166667,1.9097220000000004,29.513940000000005,37.70111111111126
2023-03-16 07:24:43,87.44213,2.141204,1.2403973803085762,3.7905099999999994,2.2858789999999996,48.03236,37.75111111111126
2023-03-16 07:27:43,86.4294,2.141203,1.194269138885196,3.6747680000000003,2.1122690000000004,48.0325,37.801111111111254
2023-03-16 07:30:43,90.59606,2.0833329999999997,1.1511292586024446,3.5590279999999996,2.0254630000000002,43.981509999999986,37.85111111111125
2023-03-16 07:33:41,93.20023,1.8229170000000003,1.039371053025708,3.2696750000000003,1.9675920000000007,50.05785999999999,37.9005555555557
2023-03-16 07:36:43,83.8831,1.8229160000000002,1.0393699152045606,3.385416,2.0833329999999997,45.717600000000004,37.95111111111125
2023-03-16 07:39:43,87.9919,2.141204,1.0427071893279911,3.385416,1.6493060000000002,32.11807,38.00111111111125
2023-03-16 07:42:43,86.95023,2.0254630000000002,1.0586726248660883,3.414352,1.851852,39.93052,38.05111111111125
2023-03-16 07:45:43,66.17477,1.7361110000000002,1.1165482447105481,3.4722220000000004,2.4016200000000003,60.47460000000001,38.101111111111244
2023-03-16 07:48:43,58.44907,2.1122690000000004,1.2303443603740436,3.7615740000000004,2.2858789999999996,49.47920000000002,38.15111111111124
2023-03-16 07:51:43,54.25347,2.1990740000000004,1.21376098352533,3.6747679999999994,2.054397999999999,42.82409999999999,38.20111111111124
2023-03-16 07:54:42,47.01968,2.228009,1.199286763212389,3.703704,2.0254630000000002,40.219900000000024,38.25083333333346
2023-03-16 07:57:43,43.37384,2.2858790000000004,1.1933453808264534,3.703703,1.9386580000000002,37.3263,38.30111111111124
2023-03-16 08:00:43,39.75695,2.459491,1.2746690246550072,3.819443999999999,1.9097220000000004,35.30099999999999,38.35111111111124
2023-03-16 08:03:43,41.29051,2.546297,1.3280163713338669,3.906249,1.938656,33.56480000000002,38.401111111111234
2023-03-16 08:06:42,45.45718,2.6909719999999995,1.3482303738077488,3.9351839999999996,1.7939809999999996,30.671300000000002,38.450833333333456
2023-03-16 08:09:43,49.07407,2.633101,1.2763151052810437,3.993055,1.8518519999999992,30.960700000000003,38.501111111111236
2023-03-16 08:12:40,51.18634,2.6041670000000003,1.3208432528141427,3.964119,1.9097209999999993,32.40739999999998,38.5502777777779
2023-03-16 08:15:43,51.18634,2.5752310000000005,1.3871410677412153,3.964119,2.0254630000000002,37.615700000000004,38.60111111111124
2023-03-16 08:18:43,46.46991,2.4594899999999997,1.3487030670711457,3.9351839999999996,2.1122690000000004,37.03699999999998,38.651111111111234
2023-03-16 08:21:43,45.97801,2.546296,1.3280160484051635,3.993055,2.0254630000000002,37.905100000000004,38.70111111111123
2023-03-16 08:24:43,48.58218,2.633101,1.303477670170437,3.993055,1.8807869999999998,32.696799999999996,38.75111111111123
2023-03-16 08:27:43,55.29514,2.5752319999999997,1.285394090653374,3.8773150000000003,1.8229160000000002,34.14349999999999,38.801111111111226
2023-03-16 08:30:44,72.4537,2.0254630000000002,1.0331014464634842,3.240741,1.649305,36.74770000000001,38.851388888889005
2023-03-16 08:33:43,87.5,2.1122680000000003,1.0605617701896246,3.414352000000001,1.7361120000000003,36.747600000000006,38.90111111111123
2023-03-16 08:36:42,100.0,2.6041670000000003,1.2111781951039242,3.8483799999999997,1.6782399999999997,32.696780000000004,38.95083333333345
2023-03-16 08:39:43,100.0,2.34375,1.2619053305773884,3.819444,2.054398,41.956040000000016,39.00111111111123
2023-03-16 08:42:43,100.0,2.3726849999999997,1.2957371830677635,3.993055,2.2280100000000003,42.53475999999999,39.051111111111226
2023-03-16 08:45:43,100.0,2.3726849999999997,1.342939298229213,4.050926,2.343751000000001,43.11340999999999,39.10111111111122
2023-03-16 08:48:42,100.0,2.3726850000000006,1.3659069161137123,4.021990000000001,2.34375,47.16436,39.150833333333445
2023-03-16 08:51:41,91.63773,2.2858799999999997,1.3580209180321217,4.050927000000001,2.4884260000000005,50.636600000000016,39.20055555555567
2023-03-16 08:54:43,80.20833,2.256944,1.3256649723782383,4.02199,2.459491,48.32169999999999,39.25111111111122
2023-03-16 08:57:43,69.3287,2.2280099999999994,1.2703415532499063,3.90625,2.314814,46.58570000000002,39.30111111111122
2023-03-16 09:00:43,62.61574,2.256944,1.2802525154682092,3.790508,2.1701390000000007,43.1134,39.351111111111216
2023-03-16 09:03:43,58.42014,2.2569440000000007,1.2088176803521726,3.703704,1.9965279999999996,39.6412,39.40111111111121
2023-03-16 09:06:42,52.19907,2.2858790000000004,1.167780177641317,3.703703,1.9097229999999996,37.037099999999995,39.450833333333435
2023-03-16 09:09:43,52.19907,2.459492,1.2998583471678509,3.8773150000000003,1.9965270000000004,34.72219999999999,39.501111111111214
2023-03-16 09:12:42,50.63657,2.430556,1.2397230537895347,3.7905089999999992,1.8807869999999998,34.43289999999999,39.550833333333436
2023-03-16 09:15:43,48.58218,2.4016200000000003,1.2043973146204665,3.703703,1.7939819999999997,34.722300000000004,39.601111111111216
2023-03-16 09:18:42,50.11574,2.4016210000000004,1.2305060078723138,3.7326379999999997,1.851851,34.43289999999999,39.65083333333344
2023-03-16 09:21:43,51.67824,2.430555,1.2653506756532265,3.7615730000000003,1.8807869999999998,35.01159999999999,39.70111111111122
2023-03-16 09:24:42,55.29514,2.430555,1.2134784804242575,3.8483800000000006,1.9097220000000004,37.32640000000001,39.75083333333344
2023-03-16 09:27:43,57.40741,2.3726849999999997,1.2212590826289977,3.7615740000000004,1.9097220000000004,35.59030000000001,39.80111111111122
2023-03-16 09:30:40,60.01157,2.3726849999999997,1.2212590826289977,3.7615740000000004,1.9097220000000004,37.61579999999999,39.85027777777788
2023-03-16 09:33:44,60.50347,2.3148150000000003,1.2523409260928235,3.7615740000000004,2.0254630000000002,38.194500000000005,39.901388888888995
2023-03-16 09:36:43,60.01157,2.3726850000000006,1.2714386771916848,3.8194440000000007,2.0254630000000002,38.483800000000016,39.95111111111122
2023-03-16 09:39:43,60.01157,2.3726850000000006,1.2212590826289982,3.8194440000000007,1.9675919999999998,38.4838,40.001111111111214
2023-03-16 09:42:43,58.94097,2.3726850000000006,1.2466275932109863,3.7615730000000003,1.9386569999999992,37.905100000000004,40.05111111111121
2023-03-16 09:45:43,60.01157,2.4016210000000004,1.2305051164136618,3.8194440000000007,1.938656,38.4837,40.10111111111121
2023-03-16 09:48:43,58.94097,2.3726850000000006,1.2466275932109863,3.7615730000000003,1.9386569999999992,36.747699999999995,40.151111111111206
2023-03-16 09:51:43,56.33681,2.3148150000000003,1.2026804998449518,3.7615730000000003,1.9675920000000007,36.747699999999995,40.2011111111112
2023-03-16 09:54:43,52.71991,2.256945,1.1585516517430374,3.645834,1.8807870000000007,33.564899999999994,40.2511111111112
2023-03-16 09:57:43,56.33681,2.3726849999999997,1.246626726382362,3.7905100000000003,1.9675930000000008,35.0116,40.3011111111112
2023-03-16 10:00:42,57.40741,2.343751,1.211984516900492,3.7615740000000004,1.938656,33.854200000000006,40.35083333333342
2023-03-16 10:03:43,56.33681,2.3726850000000006,1.1952854168760054,3.703704,1.8229170000000003,37.32639999999999,40.4011111111112
2023-03-16 10:06:42,60.50347,2.517361,1.3186564976912691,3.9641210000000004,2.025462,37.61569999999999,40.45083333333342
2023-03-16 10:09:41,62.55787,2.430556,1.2904146696707646,3.906249,2.054397,39.062499999999986,40.50055555555564
2023-03-16 10:12:42,58.42014,2.34375,1.3097818218350679,3.819444,2.1122690000000004,40.79860000000002,40.55083333333342
2023-03-16 10:15:43,52.19907,2.3148150000000003,1.2999719839359418,3.819444,2.141204,40.79859999999999,40.6011111111112
2023-03-16 10:18:43,48.03241,2.3148150000000003,1.2523409260928235,3.7905089999999992,2.054397999999999,40.22,40.6511111111112
2023-03-16 10:21:43,44.41551,2.34375,1.2372215287901946,3.790508,1.9965269999999995,37.61580000000001,40.701111111111196
2023-03-16 10:24:42,44.90741,2.4016200000000003,1.2305056888365238,3.7615729999999994,1.8807869999999998,37.905100000000004,40.75083333333342
2023-03-16 10:27:43,44.90741,2.430556,1.2397230537895347,3.7615729999999994,1.851851,35.590299999999985,40.8011111111112
2023-03-16 10:30:43,45.42824,2.4016210000000004,1.2043967155161188,3.703704,1.7939810000000005,35.59020000000001,40.851111111111194
2023-03-16 10:33:43,48.03241,2.430555,1.2653506756532265,3.7615730000000003,1.8807869999999998,35.30090000000001,40.90111111111119
2023-03-16 10:36:44,48.03241,2.4016210000000004,1.2560041282984469,3.7326379999999997,1.8807860000000005,36.45830000000001,40.95138888888897
2023-03-16 10:39:43,50.66551,2.430555,1.2653506756532265,3.7615730000000003,1.8807869999999998,36.16900000000001,41.00111111111119
2023-03-16 10:42:43,52.22801,2.4016210000000004,1.2560041282984453,3.7615730000000003,1.9097209999999993,37.32640000000001,41.05111111111119
2023-03-16 10:45:43,53.79051,2.430555,1.2397218397202698,3.8194440000000007,1.9097220000000004,36.16899999999998,41.10111111111119
2023-03-16 10:48:41,58.94097,2.517361,1.2932195763164336,3.8483800000000006,1.8807870000000007,34.7222,41.150555555555634
2023-03-16 10:51:43,64.67014,2.4594900000000006,1.2998576954466972,4.021990000000001,2.141204,38.4838,41.20111111111119
2023-03-16 10:54:43,56.33681,2.1701390000000007,1.2040325697268763,3.7615730000000003,2.1701379999999997,41.37730000000002,41.251111111111186
2023-03-16 10:57:42,48.06134,2.1701390000000007,1.2040317522041661,3.703704,2.1122680000000003,43.40280000000001,41.30083333333341
2023-03-16 11:00:43,44.41551,2.1990740000000004,1.140004017353922,3.616898,1.9097229999999996,38.4838,41.35111111111119
2023-03-16 11:03:43,40.24884,2.1990740000000004,1.1400031375286797,3.5590280000000005,1.8518519999999992,35.300899999999984,41.401111111111184
2023-03-16 11:07:03,34.54861,2.2858790000000004,1.114637139884517,3.5590270000000004,1.7071770000000006,31.539299999999997,41.45666666666674
2023-03-16 11:09:43,33.47801,2.4016200000000003,1.1501096682121081,3.587962,1.6203710000000004,28.356600000000014,41.501111111111186
2023-03-16 11:12:43,31.42361,2.4016200000000003,1.1217829877195284,3.616898,1.6203710000000004,26.909699999999987,41.55111111111118
2023-03-16 11:24:43,32.98611,2.4594900000000006,1.0789315435486062,3.5590270000000004,1.4467599999999994,26.04170000000002,41.55111111111118
2023-03-16 11:27:40,34.02778,2.343751,1.1044044943132392,3.501157,1.5625,26.04170000000002,41.60027777777785
2023-03-16 11:30:43,34.54861,2.256945,1.0781329432909648,3.501157,1.6493060000000002,26.33099999999999,41.651111111111184
2023-03-16 11:33:44,35.59028,2.4016200000000003,1.09254862650382,3.530093,1.5046309999999998,28.35650000000001,41.701388888888964
2023-03-16 11:36:43,36.14005,2.3726849999999997,1.0539347080638493,3.4722219999999995,1.4467590000000001,26.62039999999999,41.751111111111186
2023-03-16 11:39:44,40.79861,2.4016200000000003,1.177620111563495,3.645834,1.7071769999999997,28.64580000000001,41.801388888888965
2023-03-16 11:42:43,41.29051,2.4016200000000003,1.2043973146204665,3.703703,1.7939819999999997,29.224500000000006,41.85111111111119
2023-03-16 11:45:43,42.85301,2.3148160000000004,1.1235463448322653,3.5879630000000002,1.7071749999999994,33.275499999999994,41.901111111111184
2023-03-16 11:48:43,43.89468,2.34375,1.1596500969224803,3.6458329999999997,1.765047000000001,33.27540000000002,41.95111111111118
2023-03-16 11:51:42,45.45718,2.2858789999999996,1.1933453808264531,3.587961999999999,1.8229170000000003,35.30090000000001,42.000833333333404
2023-03-16 11:55:04,48.03241,2.141203,1.0427049905357715,3.414352,1.6782409999999999,34.722200000000015,42.05694444444452
2023-03-16 11:57:43,45.45718,2.141203,1.0696503350706656,3.4722220000000004,1.765047,35.011600000000016,42.10111111111119
2023-03-16 12:00:39,43.40278,2.3148150000000003,1.1506215766165349,3.6747680000000003,1.8229160000000002,33.56480000000002,42.15000000000008
2023-03-16 12:03:38,41.29051,2.34375,1.1861459591451233,3.6458330000000005,1.7939809999999996,30.9606,42.1997222222223
2023-03-16 12:06:38,39.23611,2.34375,1.1861459591451233,3.6458330000000005,1.7939809999999996,33.275499999999994,42.249722222222296
2023-03-16 12:09:38,36.60301,2.34375,1.1596491690759485,3.587962,1.7071750000000003,31.5394,42.29972222222229
2023-03-16 12:12:38,36.60301,2.4016200000000003,1.1501096682121081,3.5590269999999995,1.5914359999999999,28.356400000000008,42.34972222222229
2023-03-16 12:15:38,37.15278,2.4594899999999997,1.1390595226169236,3.616898,1.562501000000001,28.06710000000001,42.39972222222229
2023-03-16 12:18:38,41.29051,2.517361,1.1562355104447681,3.6747690000000004,1.5625,28.356499999999983,42.449722222222285
2023-03-16 12:21:38,42.36111,2.459492,1.1676832081604491,3.645834,1.6203690000000002,31.5394,42.49972222222228
2023-03-16 12:24:38,43.37384,2.459492,1.1676841826435889,3.732639,1.7071749999999994,30.671300000000002,42.54972222222228
2023-03-16 12:27:38,43.37384,2.4016200000000003,1.177620111563495,3.703703,1.765046,32.69670000000002,42.599722222222276
2023-03-16 12:30:38,39.23611,2.314814,1.1769781082410802,3.703703,1.880788,33.275499999999994,42.64972222222227
2023-03-16 13:00:38,31.39468,2.5752319999999997,1.2025290968524742,3.732639,1.5914349999999997,22.858800000000002,42.64972222222227
2023-03-16 13:03:38,33.53588,2.4884259999999996,1.1476614553560047,3.616898,1.5335660000000004,26.04169999999999,42.64972222222227
2023-03-16 13:06:38,34.54861,2.430556,1.1304352403207891,3.616898,1.5914359999999999,26.04159999999999,42.64972222222227
2023-03-16 13:09:38,31.42361,2.34375,1.1324285459302939,3.5879629999999993,1.678242,26.04169999999999,42.64972222222227
2023-03-16 13:15:38,32.43634,2.5752319999999997,1.1119323194560657,3.5879629999999993,1.359953,24.594799999999992,42.64972222222227
2023-03-16 13:18:38,34.02778,2.517361,1.1562375404361767,3.616898,1.5046309999999998,26.331000000000017,42.69972222222227
2023-03-16 13:21:39,48.06134,2.662038,1.312483239714369,3.9351849999999997,1.7939810000000005,31.539299999999997,42.75000000000005
2023-03-16 13:24:38,54.80324,2.633102,1.3034779817836222,4.021992,1.9097229999999996,36.16900000000001,42.79972222222227
2023-03-16 13:27:38,58.42014,2.4884259999999996,1.30927065270032,4.021992,2.1122680000000003,39.930499999999995,42.84972222222227
