Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-16 13:30:38,60.50347,2.4594899999999997,1.348702239400981,4.021991000000001,2.1990750000000006,41.95600000000002,42.899722222222266
2023-03-16 13:33:59,57.92824,2.2858790000000004,1.2427445743459413,3.8483800000000006,2.1412050000000002,41.95599999999999,42.9555555555556
2023-03-16 13:36:38,55.29514,2.2858790000000004,1.2666699399511687,3.8194440000000007,2.1412050000000002,42.82409999999999,42.99972222222227
2023-03-16 13:39:38,51.67824,2.3148150000000003,1.227785083688975,3.7326379999999997,1.9675920000000007,38.7732,43.049722222222265
2023-03-16 13:42:15,51.12847,2.343751,1.2619056605854604,3.819444,2.054397,40.79860000000002,43.093333333333376
2023-03-16 13:42:38,51.12847,2.343751,1.2372227167516754,3.819444,2.0254630000000002,42.82409999999999,43.09972222222226
2023-03-16 13:45:38,53.24074,2.3726849999999997,1.2714386771916846,3.819444,2.0254630000000002,39.3519,43.14972222222226
2023-03-16 13:48:39,53.24074,2.3148150000000003,1.2523409260928235,3.703703,1.9675919999999998,36.74770000000001,43.20000000000004
2023-03-16 13:51:39,50.63657,2.256945,1.2088188580132329,3.703703,1.9965269999999995,38.773199999999974,43.250000000000036
2023-03-16 13:54:58,49.59491,2.256945,1.183979274892364,3.7615740000000004,2.025462,38.7732,43.30527777777781
2023-03-16 13:57:37,45.97801,2.256945,1.2088188580132329,3.703703,1.9965269999999995,37.32640000000001,43.34944444444448
2023-03-16 14:00:38,48.03241,2.3726849999999997,1.1952854168760034,3.7615740000000004,1.8807869999999998,36.16899999999998,43.39972222222226
2023-03-16 14:03:38,49.62384,2.430555,1.2134793986308512,3.8194440000000007,1.8807869999999998,35.87960000000001,43.449722222222256
2023-03-16 14:07:00,55.29514,2.4594900000000006,1.2746678230313033,3.8483800000000006,1.9386580000000002,38.4838,43.50583333333337
2023-03-16 14:09:38,55.84491,2.3726850000000006,1.2466275932109878,3.7326379999999997,1.9097220000000004,40.22,43.54972222222226
2023-03-16 14:12:39,62.55787,2.517361,1.318658237127959,3.90625,1.967593,39.0624,43.60000000000004
2023-03-16 14:15:38,59.9537,2.3148150000000003,1.2763913451043516,3.877314,2.170139,44.56020000000001,43.64972222222226
2023-03-16 14:18:38,60.50347,2.3148150000000003,1.2523409260928235,3.7905100000000003,2.054399,41.95599999999999,43.699722222222256
2023-03-16 14:21:38,58.44907,2.3148150000000003,1.2523409260928235,3.819444,2.0833329999999997,44.56019999999998,43.74972222222225
2023-03-16 14:24:38,60.50347,2.34375,1.2860784697748044,3.8773160000000004,2.141204,43.40280000000001,43.79972222222225
2023-03-16 14:27:38,59.46181,2.2280100000000003,1.223455705451875,3.790509,2.141203,43.69209999999998,43.84972222222225
2023-03-16 14:30:38,57.34954,2.3148150000000003,1.323115845563302,3.819444,2.1701379999999997,45.42829999999998,43.899722222222245
2023-03-16 14:33:38,60.50347,2.517361,1.3679789998782719,3.90625,2.025462,37.03699999999999,43.94972222222224
2023-03-16 14:36:39,69.87847,2.546296000000001,1.3024539109731448,3.90625,1.9097219999999995,38.19439999999999,44.00000000000002
2023-03-16 14:39:38,73.46644,2.4594900000000006,1.2998576954466972,3.90625,2.0254639999999995,38.48379999999999,44.04972222222224
2023-03-16 14:42:38,69.3287,2.2569440000000007,1.256915992538577,3.877314,2.2280099999999994,47.74310000000001,44.09972222222224
2023-03-16 14:45:38,63.62847,2.2569440000000007,1.256915992538577,3.877314,2.2280099999999994,44.849500000000006,44.14972222222224
2023-03-16 14:48:15,61.02431,2.314814,1.276389363994631,3.8773150000000003,2.170139,43.402799999999985,44.19333333333335
2023-03-16 14:48:39,60.01157,2.314814,1.276389363994631,3.8773150000000003,2.170139,42.82409999999999,44.20000000000002
2023-03-16 14:51:38,57.40741,2.34375,1.3330436724326382,3.906249,2.228008,43.113399999999984,44.24972222222224
2023-03-16 14:54:39,57.89931,2.4016200000000003,1.305361404320435,3.993056,2.1990739999999995,43.69210000000001,44.30000000000002
2023-03-16 14:57:39,56.33681,2.3148150000000003,1.2763913451043516,3.877314,2.170139,41.95599999999999,44.350000000000016
2023-03-16 15:00:59,54.80324,2.2858800000000006,1.242744906539399,3.790509,2.0833329999999997,41.66669999999999,44.40555555555557
2023-03-16 15:03:38,57.40741,2.0833330000000005,1.1511309007268304,3.501157,1.967594,43.98149999999998,44.44972222222224
2023-03-16 15:06:39,61.54514,2.1701380000000006,1.1306805424999433,3.6747690000000004,1.9965279999999996,43.40280000000001,44.50000000000002
2023-03-16 15:09:39,62.06597,2.228009,1.223455370992361,3.7326379999999997,2.0833329999999997,42.824100000000016,44.55000000000002
2023-03-16 15:12:38,62.61574,2.3148149999999994,1.2523409260928233,3.7615739999999995,2.0254630000000002,42.24540000000002,44.59972222222224
2023-03-16 15:15:38,64.12037,2.285881,1.242745238732818,3.7615739999999995,2.054397,40.50919999999999,44.64972222222224
2023-03-16 15:18:38,67.24537,2.3726849999999997,1.2714386771916846,3.8483799999999997,2.054399,41.37730000000002,44.699722222222235
2023-03-16 15:21:38,67.7662,2.3726850000000006,1.2957355204458105,3.8483800000000006,2.0833329999999997,41.66669999999999,44.74972222222223
2023-03-16 15:24:38,61.54514,2.228009,1.2471269409424117,3.7905100000000003,2.170139,43.98140000000001,44.79972222222223
2023-03-16 15:27:38,71.93287,1.5335650000000003,0.871100019082676,2.8645840000000007,1.765047,49.189899999999994,44.849722222222226
2023-03-16 15:30:38,91.63773,1.1863420000000007,0.6357189144093771,2.4884260000000005,1.5914349999999997,54.1088,44.89972222222222
2023-03-16 15:33:39,88.54167,1.4756939999999998,0.8954900680808024,3.038195,2.054398,56.712999999999994,44.95
2023-03-16 15:36:38,75.05787,1.7361110000000002,1.0535181628117154,3.414352,2.2569440000000007,53.24080000000001,44.999722222222225
2023-03-16 15:39:38,63.0787,1.9965279999999996,1.211547004373869,3.616897999999999,2.2858800000000006,47.1644,45.04972222222222
2023-03-16 15:42:38,55.29514,2.141204,1.2403981622815168,3.7615750000000006,2.256945,44.56019999999998,45.09972222222222
2023-03-16 15:45:38,46.99074,2.083334,1.1271074519773983,3.616898,2.054398000000001,37.03710000000001,45.149722222222216
2023-03-16 15:48:38,40.76968,2.1990740000000004,1.1142190611195562,3.5590269999999995,1.8229170000000003,32.98610000000002,45.19972222222221
2023-03-16 15:51:39,35.04051,2.3148150000000003,1.150622499508889,3.5879629999999993,1.7361120000000003,30.9606,45.24999999999999
2023-03-16 15:54:59,37.09491,2.5173609999999993,1.2405654393154886,3.7905099999999994,1.765047000000001,27.777799999999985,45.30555555555555
2023-03-16 15:57:39,33.99884,2.4016209999999996,1.1776204211496097,3.6458329999999997,1.7071750000000003,28.64579999999998,45.349999999999994
2023-03-16 16:00:38,35.04051,2.4884259999999996,1.1764335640522783,3.616898,1.562501000000001,26.331000000000017,45.399722222222216
2023-03-16 16:03:39,34.49074,2.4884250000000003,1.1476611585427656,3.587962,1.5046309999999998,25.462999999999994,45.449999999999996
2023-03-16 16:06:38,38.16551,2.546296,1.1938546394817953,3.703703,1.5914349999999997,26.04159999999999,45.49972222222222
2023-03-16 16:09:38,40.24884,2.3726849999999997,1.1412816559482568,3.5590280000000005,1.6203710000000004,27.777799999999985,45.549722222222215
2023-03-16 16:12:38,41.29051,2.3148149999999994,1.1235460374031816,3.5590279999999996,1.6782409999999999,30.092600000000004,45.59972222222221
2023-03-16 16:15:38,43.37384,2.3148160000000004,1.150621889105909,3.5879630000000002,1.73611,32.696799999999996,45.64972222222221
2023-03-16 16:18:38,43.37384,2.343751,1.1596494805806212,3.616898,1.73611,31.828699999999998,45.699722222222206
2023-03-16 16:21:38,44.41551,2.3148150000000003,1.1506215766165349,3.703704,1.851852,34.14359999999999,45.7497222222222
2023-03-16 16:24:38,36.08218,2.228009,1.174582064038143,3.616898000000001,1.9097220000000004,30.092600000000004,45.7997222222222
2023-03-16 16:27:38,37.64468,2.3726850000000006,1.141281655948257,3.616898000000001,1.6782409999999999,28.93519999999998,45.8497222222222
2023-03-16 16:30:39,32.98611,2.2858790000000004,1.114637139884517,3.5590269999999995,1.7071769999999997,29.224500000000006,45.89999999999998
2023-03-16 16:39:38,40.24884,2.2858799999999997,1.1146355605807137,3.5879629999999993,1.73611,29.803300000000007,45.89999999999998
2023-03-16 16:42:38,45.42824,2.1701379999999997,1.1306805424999429,3.5590279999999996,1.8807869999999998,32.11800000000002,45.949999999999974
2023-03-16 16:45:59,46.46991,2.0254629999999993,1.10787567958333,3.4722209999999993,1.9675920000000007,32.69670000000002,46.00583333333331
2023-03-16 16:48:38,42.82407,1.8807860000000005,1.0821747378324578,3.4722220000000004,2.141204,35.87960000000001,46.049999999999976
2023-03-16 16:51:38,39.20718,1.9675919999999998,1.0644885389256131,3.4432869999999998,1.9675919999999998,31.5394,46.09999999999997
2023-03-16 16:54:38,35.56134,1.9965279999999996,1.0492964643360638,3.4432869999999998,1.9097209999999993,28.64590000000001,46.14999999999997
2023-03-16 16:57:39,36.08218,2.0833329999999997,1.0248123444318282,3.327547,1.6493060000000002,28.93520000000001,46.20027777777775
2023-03-16 17:00:41,37.64468,1.967593,1.0146280178554752,3.240741,1.7071759999999996,28.93520000000001,46.250833333333304
2023-03-16 17:03:38,40.76968,2.0254630000000002,1.0067934180929539,3.240742,1.6203709999999996,29.803300000000007,46.29999999999997
2023-03-16 17:06:38,39.75695,1.9097220000000004,0.9703554053794671,3.1539349999999997,1.6493049999999991,30.960700000000003,46.349999999999966
2023-03-16 17:09:39,33.47801,1.7939819999999997,0.9583326309125171,3.1828709999999996,1.8229160000000002,30.092599999999976,46.400277777777745
2023-03-17 02:00:39,100.0,0.08680600000000016,1.0983600503217255,0.43402799999999964,4.745367,42.534700000000015,46.400277777777745
2023-03-17 02:03:38,31.94444,0.5208339999999998,1.9587151505876688,0.3761580000000002,4.7743020000000005,24.305499999999995,46.400277777777745
2023-03-17 07:12:38,46.99074,1.8229170000000003,0.9426553371537604,3.0092589999999992,1.5914349999999997,28.356499999999983,46.400277777777745
2023-03-17 07:15:38,80.7581,2.083334,1.2642229063012067,3.7615740000000004,2.3726850000000006,46.0069,46.400277777777745
2023-03-17 07:18:38,96.81713,1.8807870000000007,1.4378494238177741,4.4270830000000005,3.6168929999999992,70.6019,46.400277777777745
2023-03-17 07:21:38,91.6088,1.7361110000000002,1.233740426415011,3.819445,2.9224500000000004,52.66210000000001,46.400277777777745
2023-03-17 07:24:39,100.0,1.8229160000000002,1.2096690363082372,3.7326379999999997,2.662038,59.895799999999994,46.400277777777745
2023-03-17 07:27:38,100.0,1.9965280000000005,1.3153789452053575,3.9641210000000004,2.7777769999999995,57.291700000000006,46.400277777777745
2023-03-17 07:30:59,53.73264,0.9548610000000002,0.9692575186316457,3.5879630000000002,3.616898,36.16900000000001,46.400277777777745
2023-03-17 08:42:38,47.56945,1.186343,0.659779983524969,2.6909720000000004,1.8229160000000002,20.254659999999987,46.400277777777745
2023-03-17 08:45:38,41.81134,1.2152769999999995,0.7997956998269962,3.0960639999999993,2.3726850000000006,23.148200000000017,46.400277777777745
2023-03-17 13:21:38,35.06945,1.8229169999999995,1.084375088076451,3.616897999999999,2.3726849999999997,21.990800000000007,46.400277777777745
2023-03-17 13:24:38,34.54861,1.7939820000000006,1.1170907174336575,3.7326390000000007,2.5752309999999996,23.1481,46.45027777777774
2023-03-17 13:27:39,35.04051,1.7939820000000006,1.137987395499016,3.6458329999999997,2.517361,22.280100000000004,46.50055555555552
2023-03-17 13:30:38,35.59028,1.7939820000000006,1.137987395499016,3.6458329999999997,2.517361,23.148200000000003,46.550277777777744
2023-03-17 13:33:38,35.59028,1.7939820000000006,1.0958157960089299,3.616899,2.430554999999999,22.569500000000005,46.60027777777774
2023-03-17 13:36:38,38.19445,1.851852,1.116527539153397,3.6458329999999997,2.4016200000000003,23.726800000000026,46.65027777777774
2023-03-17 13:39:39,39.75695,1.8229169999999995,1.189642574333199,3.73264,2.633102,24.88420000000002,46.70055555555552
2023-03-17 13:42:39,42.85301,1.8229169999999995,1.1896432717143404,3.7905099999999994,2.6909730000000005,25.752399999999994,46.750555555555515
2023-03-17 13:45:38,45.97801,1.8229169999999995,1.169303424210546,3.73264,2.604166,25.752300000000005,46.80027777777774
2023-03-17 13:48:39,45.97801,1.765047,1.167791211195146,3.73264,2.6909719999999995,25.462900000000005,46.850555555555516
2023-03-17 13:51:39,41.81134,1.6203709999999996,1.1122372831535923,3.6458329999999997,2.748843,26.909699999999987,46.90055555555551
2023-03-17 13:54:38,42.36111,1.7071759999999996,1.1057541370092316,3.587961999999999,2.546296000000001,25.75229999999999,46.950277777777735
2023-03-17 13:57:38,32.46528,1.5046289999999996,1.0091315306306683,3.530092,2.6620369999999998,28.067200000000014,47.00027777777773
2023-03-17 14:36:38,32.46528,1.5335640000000001,0.9797882420115314,3.3275449999999998,2.3726849999999997,23.7269,47.00027777777773
2023-03-17 14:39:38,36.08218,1.3020829999999997,0.892037966983971,3.124999,2.4016200000000003,26.04169999999999,47.00027777777773
2023-03-17 14:42:38,32.46528,1.3888889999999998,0.9450480481654054,3.2696759999999996,2.4884260000000005,26.33099999999999,47.00027777777773
2023-03-17 21:21:39,49.10301,0.05787100000000045,0.3061573036508378,1.3310190000000004,2.170139,35.59030000000001,47.00027777777773
2023-03-17 21:24:59,48.03241,-0.05787000000000031,,1.4467599999999994,2.835648,36.45829999999998,47.00027777777773
2023-03-18 08:36:38,30.38194,2.054398,1.0158208373411477,3.3275449999999998,1.6782409999999999,19.3866,47.00027777777773
2023-03-18 08:39:38,32.98611,1.8807869999999998,1.011433311958629,3.3275449999999998,1.9097210000000002,24.884299999999996,47.00027777777773
2023-03-18 09:06:38,30.38194,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,22.280099999999976,47.00027777777773
2023-03-18 09:09:38,32.46528,1.938657,0.9528947484680161,3.2407400000000006,1.6782410000000008,23.4375,47.05027777777773
2023-03-18 09:12:39,39.69907,2.0254630000000002,1.0835774319771456,3.5590270000000004,2.0254630000000002,28.35639999999998,47.10055555555551
2023-03-18 09:15:38,37.15278,1.851852,1.0258618830017798,3.3854170000000003,2.025462,26.62039999999999,47.15027777777773
2023-03-18 09:18:38,41.29051,1.9965270000000004,1.023882123947168,3.414352000000001,1.8518530000000002,27.199000000000012,47.20027777777773
2023-03-18 09:21:38,43.89468,1.938657,1.0548896989267695,3.3854170000000003,1.938657,28.645799999999994,47.250277777777725
2023-03-18 09:24:39,44.44445,1.851852,1.0258618830017798,3.3854170000000003,2.025462,28.64579999999998,47.300555555555505
2023-03-18 09:27:39,46.49884,1.8807870000000007,1.0355780383150823,3.327546,1.938657,26.9097,47.3505555555555
2023-03-18 09:30:38,48.58218,1.9675920000000007,1.0146268123767284,3.3854170000000003,1.851852,26.331100000000006,47.400277777777724
2023-03-18 09:33:38,51.67824,1.9675920000000007,1.0146268123767284,3.3854170000000003,1.851852,27.777800000000013,47.45027777777772
2023-03-18 09:36:39,51.12847,1.8807870000000007,1.0355772142108859,3.3854170000000003,1.9965269999999995,26.620400000000018,47.5005555555555
2023-03-18 09:39:38,46.46991,1.7939810000000005,1.0294214658979544,3.29861,2.0254630000000002,26.331099999999992,47.55027777777772
2023-03-18 09:42:38,47.01968,1.851852,1.0258627018454562,3.327546,1.9675920000000007,27.488500000000002,47.60027777777772
2023-03-18 09:45:39,42.30324,1.8229170000000003,0.9922727823746706,3.2407399999999997,1.8807859999999996,24.305499999999995,47.6505555555555
2023-03-18 09:48:38,40.79861,1.7939810000000005,0.9826320024710925,3.29861,1.9675919999999998,25.173600000000008,47.70027777777772
2023-03-18 09:51:38,39.75695,1.851852,1.001871967413428,3.2696760000000005,1.8807859999999996,25.173599999999993,47.75027777777772
2023-03-18 09:54:38,37.09491,1.8229170000000003,0.9678112982147808,3.29861,1.9097209999999993,26.04169999999999,47.800277777777715
2023-03-18 09:57:38,36.14005,1.8807870000000007,0.9866498665466971,3.2696760000000005,1.8229169999999995,24.305600000000013,47.85027777777771
2023-03-18 10:00:40,38.19445,1.9675919999999998,1.039886221529479,3.3275449999999998,1.8229160000000002,24.594899999999996,47.90083333333327
2023-03-18 10:03:39,38.19445,1.8807869999999998,0.9866498665466968,3.2696750000000003,1.8229160000000002,25.752199999999988,47.95055555555549
2023-03-18 10:06:38,38.19445,1.9675919999999998,1.0146276974155664,3.2696750000000003,1.7361110000000002,22.569500000000005,48.00027777777771
2023-03-18 10:09:39,40.24884,1.9097220000000004,0.9960123355167904,3.298611,1.8229169999999995,24.59490000000001,48.05055555555549
2023-03-18 10:12:38,42.36111,1.9675919999999998,0.9886427399088483,3.298611,1.7361110000000002,23.4375,48.10027777777771
2023-03-18 10:15:38,43.89468,1.9675919999999998,1.0398853602846274,3.298611,1.7939809999999996,24.305600000000013,48.15027777777771
2023-03-18 10:18:39,43.89468,1.8807869999999998,0.9866498665466968,3.3275449999999998,1.8807859999999996,25.173600000000008,48.20055555555549
2023-03-18 10:21:38,42.85301,1.8807870000000007,0.9866498665466971,3.29861,1.851850999999999,23.4375,48.25027777777771
2023-03-18 10:24:39,44.44445,1.8807870000000007,0.9866498665466971,3.29861,1.851850999999999,22.85880999999999,48.30055555555549
2023-03-18 10:27:39,40.24884,1.6782409999999999,0.9436458599909423,3.211806,1.9965269999999995,23.726799999999997,48.35055555555549
2023-03-18 10:30:38,40.24884,1.8229170000000003,0.9678112982147808,3.1828700000000003,1.7939809999999996,21.701399999999992,48.40027777777771
2023-03-18 10:33:38,45.45718,1.8807869999999998,0.9611585339551513,3.211806,1.7361110000000002,21.990709999999993,48.45027777777771
2023-03-18 10:36:39,47.51157,1.938657,0.9795165551758912,3.2696760000000005,1.7361110000000002,22.858819999999994,48.500555555555486
2023-03-18 10:39:37,47.51157,1.851852,0.9258210186468672,3.2407400000000006,1.7650460000000008,23.14815,48.54999999999993
2023-03-18 10:42:38,46.49884,1.8807870000000007,0.9866498665466971,3.2696760000000005,1.8229169999999995,21.701350000000005,48.60027777777771
2023-03-18 10:45:39,49.59491,2.025462,1.033102024426457,3.3275449999999998,1.7361109999999993,24.3056,48.65055555555549
2023-03-18 10:48:38,55.32407,1.9965270000000004,1.023882123947168,3.298611,1.7361119999999994,25.46298,48.700277777777714
2023-03-18 10:51:38,51.67824,1.9965270000000004,1.1897448761851501,3.6458330000000005,2.2858799999999997,23.72681999999999,48.75027777777771
2023-03-18 10:54:38,55.32407,1.851852,1.0492777481864994,3.4722220000000004,2.141204000000001,27.488409999999988,48.80027777777771
2023-03-18 10:57:39,53.24074,1.8807870000000007,1.0355780383150823,3.327546,1.938657,24.01621,48.85055555555549
2023-03-18 11:00:38,50.63657,1.7939810000000005,0.9826320024710925,3.29861,1.9675919999999998,24.88431,48.90027777777771
2023-03-18 11:03:38,45.45718,1.7361110000000002,0.9865858409331499,3.2696750000000003,2.025461999999999,22.858850000000004,48.95027777777771
2023-03-18 11:06:39,32.46528,1.6782399999999997,0.966683410542553,3.298611,2.1122680000000003,20.833399999999997,49.000555555555486
2023-03-18 11:09:38,31.42361,1.8229160000000002,0.9678109713438064,3.298611,1.9097229999999996,19.6759,49.05027777777771
2023-03-18 11:12:38,35.59028,2.025462,0.9516063562438485,3.298611,1.6203710000000004,19.09720999999999,49.100277777777706
2023-03-18 11:15:38,37.64468,1.9965270000000004,0.942892261621041,3.298611,1.6493060000000002,19.386590000000012,49.1502777777777
2023-03-18 11:18:41,40.79861,1.9965270000000004,1.0492970062654008,3.414352,1.880788,21.122699999999995,49.20111111111104
2023-03-18 11:21:40,30.93172,1.7071759999999996,1.0214542583415016,3.3854169999999995,2.228009,25.173599999999993,49.25083333333326
2023-03-18 12:27:38,31.42361,1.0127309999999996,0.5293363124330442,2.343749999999999,1.5625,23.7269,49.25083333333326
2023-03-20 07:06:39,50.63657,2.459491,1.3957385690374893,4.340278,2.5752310000000005,30.960700000000003,49.25083333333326
2023-03-20 07:09:38,45.45718,1.765047,0.9729505315955769,3.2696769999999997,1.967593,35.300899999999984,49.30055555555548
2023-03-20 07:12:38,73.49537,2.5752309999999996,1.7534881464525396,4.774305999999999,3.3275449999999998,50.34719999999999,49.35055555555548
2023-03-20 07:15:38,99.94213,2.228009,1.5413373757048252,4.484954,3.2696769999999997,61.05330000000001,49.40055555555548
2023-03-20 07:18:38,100.0,2.604166,1.7840762133054902,5.1793960000000006,3.732639999999999,56.42359999999999,49.450555555555475
2023-03-20 07:21:39,62.03704,1.070601,1.1274840139661695,4.021991,4.137734999999999,31.539400000000015,49.500833333333254
2023-03-20 07:24:39,62.55787,1.5625,1.1991207541633064,3.9930559999999993,3.3275419999999993,28.067099999999996,49.55083333333325
2023-03-20 07:27:39,63.62847,1.7939820000000006,1.2182558763142142,4.0509260000000005,3.038194999999999,26.62035999999999,49.60083333333325
2023-03-20 07:30:41,62.06597,1.7939819999999997,1.2182552034325966,3.993056,2.9803240000000004,24.30559000000001,49.6513888888888
2023-03-20 07:33:38,43.37384,1.3888889999999998,1.0560955393339282,3.7615740000000004,3.1539350000000006,28.067099999999982,49.70055555555547
2023-03-20 07:36:38,31.42361,1.5046299999999997,1.1218118040250395,3.703703,3.009259,26.620300000000015,49.750555555555465
2023-03-20 08:00:38,30.38194,1.851852,1.0945690542048505,3.616899,2.343750000000001,21.701400000000007,49.750555555555465
2023-03-20 08:06:41,34.57755,2.025462,1.1548557884771604,3.790508,2.34375,21.990800000000007,49.750555555555465
2023-03-20 08:09:38,35.59028,1.9097220000000004,1.1370604175673982,3.7615729999999994,2.4594899999999997,22.5694,49.750555555555465
2023-03-20 08:12:39,35.59028,1.8807870000000007,1.1697830264364844,3.7326379999999997,2.517361,22.280100000000004,49.750555555555465
2023-03-20 08:15:38,38.68634,1.9675920000000007,1.13492252854508,3.7615730000000003,2.3726849999999997,20.83330000000001,49.750555555555465
2023-03-20 08:18:38,38.68634,1.9965270000000004,1.144907914924098,3.732639,2.3148150000000003,20.54400000000001,49.750555555555465
2023-03-20 08:21:39,43.89468,1.7939819999999997,1.1585296324349836,3.8483799999999997,2.7488420000000007,25.463000000000008,49.750555555555465
2023-03-20 08:24:38,32.98611,1.4467590000000001,1.00608198788065,3.4722210000000002,2.6909730000000005,26.909699999999987,49.750555555555465
2023-03-20 08:27:39,42.85301,1.0127319999999997,0.7023480814230447,2.8645829999999997,2.314814,32.407399999999996,49.750555555555465
2023-03-20 08:30:39,34.02778,1.1863420000000007,0.8649640266673198,3.211806,2.633101999999999,29.513900000000007,49.750555555555465
2023-03-20 08:54:38,31.42361,1.851851,1.0258631842282242,3.530092,2.17014,21.411999999999978,49.750555555555465
2023-03-20 08:57:40,33.01505,1.5914349999999997,1.0217979279901286,3.414352,2.4305570000000003,24.594899999999996,49.750555555555465
2023-03-20 09:00:38,40.27778,1.070601,0.7248227735219923,2.806711999999999,2.1990750000000006,27.777800000000013,49.750555555555465
2023-03-20 09:03:39,30.93172,1.4178239999999995,0.9756142161750467,3.4722229999999996,2.6909720000000004,26.04169999999999,49.750555555555465
2023-03-21 07:06:38,39.69907,2.0254630000000002,1.1078748496755997,3.616898000000001,2.1122680000000003,28.06710000000001,49.750555555555465
2023-03-21 07:09:38,45.45718,2.0833330000000005,1.0248123444318287,3.414352000000001,1.7361110000000002,30.382000000000005,49.80055555555546
2023-03-21 07:12:38,68.28704,2.2858790000000004,1.3799110419674216,4.282407000000001,2.748843,43.9815,49.85055555555546
2023-03-21 07:15:39,85.9375,2.4016210000000004,1.4645570131526,4.311342,2.7199109999999997,47.74310000000001,49.90083333333324
2023-03-21 07:18:38,100.0,2.430555,1.559069792193341,4.571759,3.067127000000001,48.611059999999995,49.95055555555546
2023-03-21 07:21:40,100.0,2.5752310000000005,1.4813993792499762,4.427084000000001,2.604170999999999,38.77315,50.001111111111015
2023-03-21 07:24:38,100.0,2.8645830000000005,1.5066031580859132,4.311342,2.1122690000000004,32.98607000000001,50.05055555555546
2023-03-21 07:27:38,100.0,2.6620370000000007,1.39067787032552,4.1377310000000005,2.083334,36.45834000000001,50.10055555555546
2023-03-21 07:30:38,100.0,2.719908,1.4592965979435495,4.2534730000000005,2.1990729999999994,37.326350000000005,50.15055555555546
2023-03-21 07:33:38,100.0,2.7777779999999996,1.4782974694526427,4.340278,2.2280099999999994,36.168940000000006,50.200555555555454
2023-03-21 07:36:38,100.0,2.8067130000000002,1.487758062183203,4.398148,2.256944999999999,35.01154,50.25055555555545
2023-03-21 07:39:38,100.0,2.256945,1.4121557914395486,4.137732,2.6909709999999993,52.95139999999999,50.30055555555545
2023-03-21 07:42:38,54.74537,1.0416660000000002,1.0844910435412403,3.8773150000000003,3.9641210000000004,37.615700000000004,50.350555555555445
2023-03-21 07:45:39,35.04051,1.4178240000000004,1.1876197509518394,4.050925,3.6168929999999992,30.382000000000005,50.400833333333225
2023-03-21 07:48:38,31.42361,1.8229160000000002,1.2293992437908254,3.993056,2.95139,24.305500000000023,50.45055555555545
2023-03-21 07:54:38,34.54861,1.8807869999999998,1.190708432753562,3.8773150000000003,2.6909710000000002,22.8587,50.45055555555545
2023-03-21 08:06:38,34.02778,2.025462,1.17762144519254,3.8773150000000003,2.459491,20.54400000000001,50.45055555555545
2023-03-21 08:09:38,37.15278,1.9675919999999998,1.1794953094562117,3.8483790000000004,2.517361,23.1481,50.45055555555545
2023-03-21 08:12:39,42.30324,2.025462,1.2434300069641482,4.021991000000001,2.6909729999999996,21.701400000000007,50.45055555555545
2023-03-21 08:15:38,31.94444,1.5625,1.127106541378955,3.8483790000000004,3.0671290000000004,27.199099999999987,50.45055555555545
2023-03-21 08:27:38,33.47801,1.2442130000000002,0.8694163049124116,3.125001,2.459492,27.199099999999987,50.45055555555545
2023-03-21 08:30:38,30.41088,1.273149,0.8614236431191056,3.1828699999999994,2.4594900000000006,24.884199999999993,50.45055555555545
2023-03-21 08:54:39,32.46528,1.475695,0.9783097508938587,3.327546,2.459491,24.3056,50.45055555555545
2023-03-21 08:57:38,37.67361,1.0416660000000002,0.732726170444539,2.922454,2.3726849999999997,27.488400000000013,50.45055555555545
2023-03-21 09:48:43,31.42361,0.8680559999999993,0.5882220315030116,2.6909719999999995,2.1990740000000004,24.594899999999996,50.45055555555545
2023-03-21 11:39:43,30.93172,1.9965270000000004,1.144907914924098,3.703704,2.2858800000000006,19.0972,50.45055555555545
2023-03-21 11:51:43,30.38194,1.8807870000000007,1.1484931330384545,3.8483800000000006,2.6041669999999995,23.7269,50.45055555555545
2023-03-21 13:39:43,30.38194,1.9386580000000002,1.2933973801721594,4.079861,2.951389,22.569500000000005,50.45055555555545
2023-03-22 07:06:43,47.01968,2.141204,1.014911169030367,3.4432869999999998,1.6782400000000006,34.14350000000002,50.45055555555545
2023-03-22 07:09:43,71.93287,2.7488420000000007,1.8788936994415832,5.208332,3.6747699999999996,52.662000000000006,50.500555555555444
2023-03-22 07:12:43,89.09144,2.3148150000000003,1.6512187070060627,4.7453710000000004,3.5590269999999995,60.47460000000001,50.55055555555544
2023-03-22 07:15:43,100.0,2.2858790000000004,1.6581318650836046,4.8321760000000005,3.703703,69.7338,50.60055555555544
2023-03-22 07:18:45,100.0,2.256944,1.5526278127270132,4.484953,3.240743,63.65740000000001,50.65111111111099
2023-03-22 07:21:43,100.0,2.4016200000000003,1.485913498237351,4.369212,2.806716999999999,51.794,50.70055555555544
2023-03-22 07:24:40,100.0,2.546296,1.5379387673115847,4.456019,2.7488409999999996,51.50462999999999,50.749722222222104
2023-03-22 07:27:43,100.0,2.6620370000000007,1.5341495185471075,4.340277,2.4594949999999995,48.03242,50.80055555555544
2023-03-22 07:30:43,100.0,2.7777779999999996,1.550591444600516,4.513889,2.488424000000001,44.84955999999998,50.85055555555544
2023-03-22 07:33:43,100.0,2.748843,1.5171994638032593,4.340279000000001,2.314814000000001,42.24534000000001,50.900555555555435
2023-03-22 07:36:43,100.0,2.922453,1.5749923056867068,4.484953,2.2858789999999996,39.06246,50.95055555555543
2023-03-22 07:39:42,100.0,3.2407400000000006,1.6786612409117325,4.716435000000001,2.1990719999999992,35.300889999999995,51.000277777777654
2023-03-22 07:42:43,100.0,3.2696760000000005,1.687950324464434,4.774306000000001,2.2280060000000006,39.06250999999999,51.050555555555434
2023-03-22 07:45:43,100.0,3.125,1.7619571027260759,4.976852000000001,2.7199120000000008,48.32173999999999,51.10055555555543
2023-03-22 07:48:43,83.33333,1.359954,1.3599575000199013,4.542823,4.542828,40.50932,51.15055555555543
2023-03-22 07:51:43,76.5625,1.3020830000000005,1.3020834999688689,4.398148,4.398147,39.64120000000001,51.200555555555425
2023-03-22 07:54:42,75.54977,1.359954,1.240614677026597,4.253472,4.021986,35.5903,51.25027777777765
2023-03-22 07:57:43,53.24074,1.0127319999999997,1.1245063459406957,3.935186,4.166669000000001,42.823999999999984,51.30055555555543
2023-03-22 08:00:43,39.20718,1.3310189999999995,1.1162494353471364,3.906249999999999,3.501157,32.407400000000024,51.350555555555424
2023-03-22 08:03:40,33.99884,1.5914349999999997,1.1571882938498377,3.877314,3.0960650000000003,28.935100000000006,51.39972222222209
2023-03-22 08:06:43,36.08218,1.7939809999999996,1.178741725938445,3.8483800000000006,2.7777780000000005,25.462999999999994,51.450555555555425
2023-03-22 08:09:43,38.16551,1.7939809999999996,1.178741725938445,3.819445,2.748843,26.041600000000017,51.50055555555542
2023-03-22 08:12:44,32.46528,1.5914349999999997,1.100955569186522,3.703703999999999,2.835649,24.884300000000025,51.5508333333332
2023-03-22 08:15:42,32.43634,1.6493059999999993,1.1234587881347098,3.703703999999999,2.7777780000000005,26.33099999999999,51.60027777777765
2023-03-22 08:24:42,31.42361,1.6782409999999999,1.134623290710955,3.7615749999999997,2.8067129999999993,25.752399999999994,51.60027777777765
2023-03-22 08:27:43,34.54861,1.7071759999999996,1.1652611489700941,3.790509,2.835649000000001,27.488400000000013,51.65055555555543
2023-03-22 08:30:43,33.99884,1.6203709999999996,1.1122359500608086,3.73264,2.835648,27.488399999999984,51.700555555555425
2023-03-22 08:33:44,32.98611,1.5335649999999994,1.0782118335914208,3.5590289999999998,2.748843,27.777800000000013,51.750833333333205
2023-03-22 08:36:43,49.59491,1.0995370000000007,0.8470749637309838,3.038195000000001,2.5752319999999997,33.56479999999999,51.80055555555543
2023-03-22 08:39:43,48.06134,1.2442130000000002,1.0117316294782899,3.5300920000000007,3.0960650000000003,34.72219999999999,51.850555555555424
2023-03-22 08:42:41,37.15278,1.5625,1.1454611132486372,3.848381,3.0960660000000004,28.35650000000001,51.89999999999987
2023-03-22 08:45:44,33.47801,1.7361110000000002,1.2149041332556532,3.9641200000000003,3.038195,27.777799999999985,51.95083333333321
2023-03-22 08:48:42,32.98611,1.7361120000000003,1.1764416550439134,3.8773160000000004,2.8935180000000003,27.77770000000001,52.000277777777654
2023-03-22 08:51:45,31.94444,1.7071759999999996,1.1457328986909894,3.819445,2.835648,26.62039999999999,52.05111111111099
2023-03-22 08:57:45,41.84028,2.0833340000000007,1.2424292826512382,3.819445,2.4016199999999994,21.701399999999992,52.05111111111099
2023-03-22 09:00:43,32.98611,1.5914350000000006,1.119967510111338,3.7615750000000006,2.922454,26.620300000000015,52.05111111111099
2023-03-22 09:06:43,32.98611,1.938657,1.2734791704000135,4.079861,2.9224549999999994,23.726799999999997,52.05111111111099
2023-03-22 09:09:44,34.54861,1.7939819999999997,1.1787427966012356,3.8483799999999997,2.7777780000000005,25.17360000000002,52.05111111111099
2023-03-22 09:33:43,36.08218,1.0995369999999998,0.7359270402089589,2.8645829999999997,2.228009,28.06710000000001,52.05111111111099
2023-03-22 09:36:43,32.43634,1.2442130000000002,0.8694163049124116,3.211805,2.546296,26.330899999999986,52.05111111111099
2023-03-22 13:18:43,30.93172,1.9097220000000004,1.2823342120132826,4.079862,2.9803250000000006,22.5694,52.05111111111099
2023-03-22 13:21:43,30.38194,1.7939819999999997,1.1986450041255154,3.9351860000000007,2.8935190000000004,23.1481,52.05111111111099
2023-03-22 13:30:43,30.38194,1.9675920000000007,1.2843761562381382,4.108796,2.9224500000000004,23.148199999999974,52.05111111111099
2023-03-22 13:33:43,31.42361,1.8807870000000007,1.2315661758193794,3.9641210000000004,2.835648,23.4375,52.05111111111099
2023-03-22 13:36:43,30.87384,1.8807870000000007,1.2315675662836014,4.021990000000001,2.8935190000000004,23.4375,52.05111111111099
2023-03-22 13:39:44,30.93172,1.8807869999999998,1.2712243088756354,4.050925,2.9803240000000004,24.305499999999995,52.05111111111099
2023-03-22 14:15:43,30.38194,1.8807870000000007,1.2515365724141865,3.993056000000001,2.8935190000000004,24.016199999999998,52.05111111111099
2023-03-23 07:12:43,35.59028,2.228009,1.0967302284228306,3.4432869999999998,1.649305,26.620299999999986,52.05111111111099
2023-03-23 07:15:43,65.16204,2.719907,1.748579008237684,4.918977000000001,3.2407400000000006,46.875,52.10111111111099
2023-03-23 07:18:43,81.79977,2.228009,1.4629490255746047,4.427084000000001,3.096063000000001,56.134299999999996,52.151111111110986
2023-03-23 07:21:43,99.94213,2.4884260000000005,1.5804979932234673,4.62963,3.067125999999999,45.13884,52.20111111111098
2023-03-23 07:24:42,100.0,2.228009,1.3805386307775311,4.079861,2.6331029999999993,54.3981,52.250833333333205
2023-03-23 07:27:41,100.0,2.5173620000000003,1.5911597550717516,4.542825000000001,2.951385,53.819500000000005,52.30055555555543
2023-03-23 07:30:43,100.0,2.6620369999999998,1.6650819841270772,4.687501,2.9803249999999997,54.108900000000006,52.35111111111098
2023-03-23 07:33:43,100.0,2.4884260000000005,1.6810267527109188,4.716436000000001,3.298616,61.053200000000004,52.40111111111098
2023-03-23 07:36:46,62.55787,1.3888889999999998,1.345017614754954,4.513889,4.427078,36.458299999999994,52.451944444444315
2023-03-23 07:39:43,61.02431,1.851852,1.4257310838465327,4.600694,3.819445,31.828700000000012,52.50111111111098
2023-03-23 07:42:43,61.54514,1.9097220000000004,1.4141266150421476,4.456019,3.559024999999999,29.224599999999995,52.55111111111098
2023-03-23 07:45:44,54.28241,1.7071760000000005,1.2947957711757192,4.195602000000001,3.4432860000000005,30.092600000000004,52.601388888888756
2023-03-23 07:48:43,45.97801,1.8229170000000003,1.2869817026471315,4.1377310000000005,3.1828649999999996,28.067099999999996,52.65111111111098
2023-03-23 07:51:42,46.99074,1.765046,1.3006845674353358,4.079861,3.2407410000000008,29.513800000000003,52.7008333333332
2023-03-23 07:54:43,38.19445,1.8229170000000003,1.2869817026471315,4.1377310000000005,3.1828649999999996,26.62039999999999,52.75111111111098
2023-03-23 07:57:43,36.63195,1.851852,1.2793663160015178,4.0509260000000005,3.038190000000001,26.620400000000018,52.80111111111098
2023-03-23 08:00:43,31.42361,1.851852,1.3172402552872406,4.166666,3.211805,25.75229999999999,52.851111111110974
2023-03-23 08:03:43,41.26157,2.0254630000000002,1.3263059394902648,4.253472,3.0381990000000005,25.75229999999999,52.90111111111097
2023-03-23 08:06:41,53.24074,2.170139,1.3802636708860156,4.2534730000000005,2.8935139999999997,25.462999999999994,52.95055555555542
2023-03-23 08:09:43,56.33681,2.025462,1.3462786598962968,4.195602,3.0092549999999996,26.041700000000006,53.00111111111097
2023-03-23 08:12:42,56.88657,1.8229170000000003,1.305689428172797,4.195602,3.2696750000000003,28.64580000000001,53.050833333333195
2023-03-23 08:15:43,62.55787,1.1574080000000002,0.9897527560975097,3.4722220000000004,3.1539389999999994,34.72219999999999,53.101111111110974
2023-03-23 08:18:43,62.55787,1.1574079999999993,0.9897471741065066,3.4722229999999996,3.15393,35.59030000000001,53.15111111111097
2023-03-23 08:21:44,52.19907,1.3020829999999997,1.103339338553081,3.703704,3.327547000000001,35.01159999999999,53.20138888888875
2023-03-23 08:24:43,39.69907,1.3888889999999998,1.141808263627629,3.8483799999999997,3.3854170000000003,32.69670000000002,53.25111111111097
2023-03-23 08:27:43,33.47801,1.5914349999999997,1.1571882938498377,3.877314,3.0960650000000003,28.935100000000006,53.30111111111097
2023-03-23 08:30:43,31.42361,1.6782409999999999,1.1731420519741156,3.8483800000000006,2.9513890000000007,27.199100000000016,53.35111111111097
2023-03-23 08:33:43,31.42361,1.6493059999999993,1.1804535947350225,3.819444,2.9803240000000004,27.488400000000013,53.401111111110964
2023-03-23 08:36:43,35.04051,1.7939809999999996,1.218254817383401,3.8483799999999997,2.835649,27.199099999999987,53.45111111111096
2023-03-23 08:39:43,38.19445,1.7361109999999993,1.1764412695481783,3.906249999999999,2.922453,26.33099999999999,53.50111111111096
2023-03-23 08:42:43,49.07407,1.7361110000000002,1.156788308696182,3.7615740000000004,2.748842,27.7778,53.551111111110956
2023-03-23 08:45:41,57.40741,1.3888889999999998,1.0382811302441728,3.5590280000000005,2.922454,32.69669999999999,53.6005555555554
2023-03-23 08:48:43,53.7037,1.4467600000000003,1.132877776136205,3.8773150000000003,3.2986059999999995,35.879700000000014,53.65111111111096
2023-03-23 08:51:43,41.81134,1.4467590000000001,1.1328803375412384,3.8773149999999994,3.2986120000000003,32.98609999999999,53.701111111110954
2023-03-23 08:54:43,36.08218,1.649305,1.2171752843969317,3.993055,3.2118009999999995,30.092600000000004,53.75111111111095
2023-03-23 08:57:43,34.02778,1.7071769999999997,1.2221994201879303,4.021991,3.1539350000000006,28.356400000000008,53.80111111111095
2023-03-23 09:00:43,31.94444,1.7939819999999997,1.2375892524161003,3.993056,3.009258,28.64579999999998,53.851111111110946
2023-03-23 09:03:43,30.38194,1.765047,1.2262734254935028,3.993056,3.0381929999999997,24.884299999999996,53.90111111111094
2023-03-23 09:15:45,32.98611,1.7361110000000002,1.1567889930646293,3.6747689999999995,2.662038,24.594899999999996,53.90111111111094
2023-03-23 09:18:43,43.86574,1.1284729999999996,0.8232185790247011,3.009259,2.4594900000000006,30.0925,53.90111111111094
2023-03-23 09:21:44,43.86574,1.1574080000000002,0.888890292546142,3.240741,2.748842,31.25,53.90111111111094
2023-03-23 09:24:41,34.54861,1.359954,1.0440070955025549,3.5590279999999996,2.9803239999999995,27.488400000000013,53.90111111111094
2023-03-23 09:27:44,30.87384,1.5625,1.1084968628481704,3.790509,2.9803250000000006,27.777800000000013,53.90111111111094
2023-03-23 09:39:43,30.38194,2.0254629999999993,1.3060442592301116,3.9930559999999993,2.748843,21.99079999999998,53.90111111111094
2023-03-23 09:42:43,30.38194,2.0254630000000002,1.3060442592301118,4.108797,2.864584,22.858800000000002,53.90111111111094
2023-03-23 09:45:43,30.38194,2.054398,1.3371807945358627,4.079860999999999,2.835648,21.990700000000004,53.90111111111094
2023-03-23 10:18:45,31.42361,1.9675919999999998,1.2434284001653801,3.9351849999999997,2.6909730000000005,23.1481,53.90111111111094
2023-03-23 10:21:44,31.42361,1.8807870000000007,1.2112968463363265,3.8483800000000006,2.6909719999999995,23.148200000000003,53.90111111111094
2023-03-23 10:24:43,32.46528,1.938657,1.2119292709078993,3.90625,2.6620370000000007,22.280099999999976,53.90111111111094
2023-03-23 10:51:43,32.98611,1.8807869999999998,1.231567566283601,3.90625,2.7777790000000007,24.016199999999998,53.90111111111094
2023-03-23 10:54:43,32.98611,1.851852,1.20049518689928,3.90625,2.7777789999999998,24.016199999999998,53.90111111111094
2023-03-23 10:57:43,31.94444,1.765047,1.1477063358626791,3.790509,2.719907,23.4375,53.90111111111094
2023-03-23 11:03:43,32.43634,1.8229169999999995,1.1486323012199025,3.7905099999999994,2.633102,23.1481,53.90111111111094
2023-03-23 11:06:43,32.46528,1.8807869999999998,1.148493133038454,3.7905100000000003,2.546297,23.148200000000003,53.90111111111094
2023-03-23 11:09:43,31.42361,1.7939819999999997,1.1585303365702777,3.703703,2.604166,22.280100000000004,53.90111111111094
2023-03-23 11:12:42,30.87384,1.8807869999999998,1.251536572414186,3.993056,2.8935190000000004,23.1481,53.90111111111094
2023-03-23 11:45:43,30.87384,1.851852,1.1800309871402543,3.790509,2.633102,21.701300000000003,53.90111111111094
2023-03-23 11:48:44,30.87384,1.7939820000000006,1.178742796601236,3.790509,2.719907,20.83330000000001,53.90111111111094
2023-03-23 12:09:43,35.06945,1.157407,0.8348940296163408,2.922454,2.343751,26.331000000000017,53.90111111111094
2023-03-23 12:12:43,40.24884,0.868055,0.6968394051725205,2.7777780000000005,2.4594910000000008,30.3819,53.90111111111094
2023-03-23 13:18:41,30.38194,2.0833329999999997,1.3480162414970172,4.2534719999999995,2.9803249999999997,23.4375,53.90111111111094
2023-03-23 13:21:43,30.41088,2.1122679999999994,1.3991499320903125,4.311342,3.067125,23.4375,53.90111111111094
2023-03-23 13:24:44,32.98611,2.0833329999999997,1.4078266151195857,4.4270830000000005,3.2407449999999995,25.46289999999999,53.90111111111094
2023-03-23 13:27:43,34.54861,1.9386579999999993,1.3515797270076166,4.253473,3.2118100000000007,26.33099999999999,53.90111111111094
2023-03-23 13:30:43,34.02778,1.9675919999999998,1.3436680170646933,4.195602,3.0960650000000003,25.75229999999999,53.90111111111094
2023-03-23 13:33:43,34.02778,1.9097220000000004,1.3589905946076337,4.224537000000001,3.2407449999999995,25.75229999999999,53.90111111111094
2023-03-23 13:36:46,33.99884,1.9097229999999996,1.3401854120816088,4.3402780000000005,3.3275499999999996,26.04159999999999,53.90111111111094
2023-03-23 13:39:43,32.43634,1.880788,1.3659155215133283,4.369212999999999,3.4432849999999995,26.620300000000015,53.90111111111094
2023-03-23 14:30:43,30.93172,1.765047,1.167791899933508,3.645834,2.6041670000000003,23.14809999999997,53.90111111111094
2023-03-23 14:33:43,33.47801,1.649305,1.1427308826671256,3.7326380000000006,2.835649000000001,24.016199999999998,53.90111111111094
2023-03-23 14:36:41,33.47801,1.6493060000000002,1.123458117079389,3.7615750000000006,2.835648,24.88420000000002,53.90111111111094
2023-03-23 14:39:43,31.42361,1.6493059999999993,1.1617234189465802,3.7905100000000003,2.922454000000001,25.463000000000022,53.90111111111094
2023-03-23 14:42:43,31.42361,1.7361110000000002,1.2149028223763179,3.90625,2.9803229999999994,24.884199999999993,53.90111111111094
2023-03-23 14:45:42,30.93172,1.7071769999999997,1.1652601966597569,3.848381,2.8935180000000003,24.594899999999967,53.90111111111094
2023-03-23 15:06:43,60.47454,2.3726850000000006,1.3659069161137123,4.021990000000001,2.34375,48.90050000000002,53.90111111111094
2023-03-23 15:09:43,69.3287,2.141203,1.3899728585712414,4.050925,2.748842,58.738399999999984,53.95111111111094
2023-03-23 15:12:43,74.5081,2.083334,1.446469102732772,4.224538,3.096069,64.2361,54.00111111111094
2023-03-23 15:15:41,78.15394,2.0254630000000002,1.4424826862080697,4.224538,3.1828700000000003,68.28710000000001,54.050555555555384
2023-03-23 15:18:44,82.29167,2.0254630000000002,1.4237002533824514,4.1666669999999995,3.09607,71.1806,54.10138888888872
2023-03-23 15:21:43,91.63773,2.170139,1.629026481284879,4.658565,3.6747639999999997,73.20600000000002,54.15111111111094
2023-03-23 15:24:43,100.0,2.054398,1.5094434263216352,4.456019,3.472225,78.4144,54.20111111111094
2023-03-23 15:27:43,100.0,2.0254630000000002,1.479448803965798,4.369212999999999,3.385419999999999,76.9676,54.25111111111094
2023-03-23 15:30:43,100.0,1.9965270000000004,1.4122399281874924,4.282407,3.2407399999999997,76.0995,54.301111111110934
2023-03-23 15:33:43,100.0,2.025462,1.4794452385536396,4.311342000000001,3.3275450000000006,79.57169999999999,54.35111111111093
2023-03-23 15:36:45,100.0,1.9965279999999996,1.485787641478629,4.2534730000000005,3.3275449999999998,79.8611,54.401666666666486
2023-03-23 15:39:43,100.0,1.9965279999999996,1.48579075294335,4.3402780000000005,3.4143549999999996,81.59719999999999,54.45111111111093
2023-03-23 15:42:43,100.0,1.9386580000000002,1.4259427902599373,4.224538,3.298614999999999,76.6782,54.50111111111093
2023-03-23 15:45:45,97.3669,1.880788,1.402266877137281,4.108797,3.2407450000000004,79.5718,54.551666666666485
2023-03-23 15:48:43,94.2419,1.880788,1.402266877137281,4.108797,3.2407450000000004,77.8357,54.60111111111093
2023-03-23 15:51:43,91.63773,1.880788,1.3841865694941762,4.079861,3.1828649999999996,76.3889,54.65111111111093
2023-03-23 15:54:41,91.63773,1.8807869999999998,1.32873795174752,4.050925,3.0671299999999997,74.36340000000001,54.700555555555376
2023-03-23 15:57:43,90.59606,1.8807869999999998,1.3287340512074846,4.021991000000001,3.038190000000001,74.07409999999999,54.75111111111093
2023-03-23 16:00:43,93.1713,1.938657,1.3324293906986706,4.021990000000001,2.951385000000001,70.8912,54.80111111111093
2023-03-23 16:03:43,93.66319,1.8229170000000003,1.3056868581417171,3.9351860000000007,3.0092550000000005,70.0232,54.851111111110924
2023-03-23 16:06:43,94.21296,1.8229170000000003,1.2488526414361394,3.906251,2.8935190000000004,68.86580000000001,54.90111111111092
2023-03-23 16:09:43,90.59606,1.7071760000000005,1.2221983774378085,3.7615750000000006,2.8935189999999995,68.86579999999998,54.95111111111092
2023-03-23 16:12:43,87.44213,1.7071760000000005,1.1845031168019806,3.6747680000000003,2.748842,63.946799999999996,55.001111111110916
2023-03-23 16:15:43,80.20833,1.6203710000000004,1.1313787044373007,3.616899,2.748842,66.84029999999998,55.05111111111091
2023-03-23 16:18:43,72.39583,1.5625,1.127106541378955,3.530093000000001,2.748843000000001,68.5764,55.10111111111091
2023-03-23 16:21:43,65.65394,1.6203710000000004,1.1122359500608088,3.530093000000001,2.633101,63.657399999999996,55.15111111111091
2023-03-23 16:24:43,61.02431,1.6493060000000002,1.123458117079389,3.501158,2.5752309999999996,59.027799999999985,55.201111111110905
2023-03-23 16:27:43,58.94097,1.765047,1.1477056361623383,3.530093,2.4594900000000006,53.530100000000004,55.2511111111109
2023-03-23 16:30:43,56.85764,1.7939810000000005,1.1170910818150914,3.530092,2.372686,52.66209999999998,55.3011111111109
2023-03-23 16:33:41,56.33681,1.8807870000000007,1.169782297080073,3.616898000000001,2.4016200000000003,49.76849999999999,55.350555555555346
2023-03-23 16:36:43,56.85764,1.851852,1.1165282906898026,3.5590270000000004,2.3148150000000003,50.636499999999984,55.4011111111109
2023-03-23 16:39:43,56.33681,1.8229170000000003,1.1693041327489169,3.530093,2.4016200000000003,50.34729999999999,55.4511111111109
2023-03-23 16:42:43,66.72454,1.9965280000000005,1.1449090494363026,3.530093000000001,2.1122690000000004,47.74300000000002,55.501111111110895
2023-03-23 16:45:43,62.55787,1.7071760000000005,1.1259039932389499,3.501158,2.4884260000000005,53.53020000000001,55.55111111111089
2023-03-23 16:48:43,61.02431,1.7071769999999997,1.0852597026028254,3.5590279999999996,2.4884249999999994,54.3981,55.60111111111089
2023-03-23 16:51:42,59.9537,1.765047,1.1272925046060482,3.4722229999999996,2.3726849999999997,49.76859999999999,55.65083333333311
2023-03-23 16:54:43,60.01157,1.7939809999999996,1.1170896247133322,3.5590279999999996,2.4016200000000003,50.636600000000016,55.70111111111089
2023-03-23 16:57:20,58.42014,1.6782409999999999,1.0745490468190821,3.4432869999999998,2.4016210000000004,52.37269999999998,55.744722222222
2023-03-23 16:57:44,57.34954,1.7071769999999997,1.0852604170938418,3.4432869999999998,2.3726850000000006,53.24079999999998,55.75138888888867
2023-03-23 17:00:42,55.29514,1.765047,1.1065302242228128,3.501157,2.3726850000000006,52.37270000000001,55.80083333333312
2023-03-23 17:03:43,54.25347,1.851852,1.200493783588144,3.616898000000001,2.4884250000000003,48.61109999999999,55.851111111110896
2023-03-23 17:06:44,52.19907,1.851852,1.1380722023795065,3.5879629999999993,2.372686,46.2963,55.901388888888675
2023-03-23 17:09:43,49.07407,1.8807869999999998,1.1697822970800726,3.530092999999999,2.3148149999999994,44.84959999999998,55.9511111111109
2023-03-23 17:12:40,46.99074,1.967593,1.1574232683612697,3.5879629999999993,2.228009,42.534700000000015,56.00027777777756
2023-03-23 17:15:44,44.90741,1.9965279999999996,1.1449090494363021,3.5590280000000005,2.141204000000001,37.615700000000004,56.051388888888674
2023-03-23 17:18:43,57.34954,2.430555,1.1865653655643817,3.6747679999999994,1.7071770000000006,28.935199999999995,56.101111111110896
2023-03-23 17:21:43,68.28704,2.1122689999999995,1.1119413179218907,3.501158,1.8807869999999998,37.61569999999999,56.15111111111089
