Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-23 17:24:43,65.16204,1.3888889999999998,0.9254314837878682,3.125,2.3148150000000003,38.7732,56.20111111111089
2023-03-23 17:27:43,63.5706,1.3020839999999998,0.8322849442574043,3.009259,2.1990740000000004,39.6412,56.25111111111089
2023-03-23 17:30:43,60.47454,1.3310190000000004,0.9225394336090225,3.1539349999999997,2.430555,43.692199999999985,56.301111111110885
2023-03-23 17:33:43,46.99074,1.3020829999999997,0.966641596937202,3.327546999999999,2.719908,39.930499999999995,56.35111111111088
2023-03-23 17:36:43,32.43634,1.5046300000000006,1.0478491831834822,3.4722220000000004,2.6620369999999998,28.067200000000014,56.40111111111088
2023-03-23 17:39:43,31.42361,1.765047,1.0853916526358236,3.5590279999999996,2.4016200000000003,25.462999999999994,56.451111111110876
2023-03-23 17:42:43,39.69907,1.938657,1.0548905334478473,3.3854159999999993,1.938657,28.93519999999998,56.50111111111087
2023-03-23 17:45:43,43.37384,1.8807869999999998,1.059142848557154,3.327546,1.9675930000000008,32.1181,56.55111111111087
2023-03-24 07:04:04,41.81134,1.9965279999999996,1.1675428907218546,3.732639,2.343750000000001,30.671300000000002,56.55111111111087
2023-03-24 07:06:43,50.11574,2.083334,1.2856569156900801,3.5879629999999993,2.228009,33.275499999999994,56.59527777777754
2023-03-24 07:09:43,86.4294,2.662038,1.7671327689539877,5.0347230000000005,3.472225,52.662000000000006,56.64527777777754
2023-03-24 07:12:43,100.0,2.748843,1.8199959005629338,5.092593,3.47222,56.134299999999996,56.695277777777534
2023-03-24 07:15:43,100.0,2.951389,1.9366296085783188,5.353013,3.5879639999999995,57.87039999999999,56.74527777777753
2023-03-24 07:18:43,100.0,3.0960650000000003,1.9285561942605196,5.237272999999999,3.2407380000000003,51.21530000000001,56.79527777777753
2023-03-24 07:21:43,100.0,2.6041670000000003,1.7052462229231877,4.774306,3.211806,58.4491,56.845277777777525
2023-03-24 07:24:43,100.0,3.125,1.8303777700708006,5.063658,2.8935180000000003,49.18983,56.89527777777752
2023-03-24 07:27:43,100.0,2.633102,1.8526924176482444,5.121528,3.7326360000000003,67.419,56.94527777777752
2023-03-24 07:30:41,100.0,2.170139,1.6819673340264663,4.832177000000001,3.9351839999999996,87.09490000000002,56.99472222222197
2023-03-24 07:33:43,100.0,2.2280099999999994,1.6528272814031137,4.832177,3.790508000000001,80.15040000000002,57.04527777777752
2023-03-24 07:36:43,100.0,2.430555,1.7716769225643674,4.918982000000001,3.7326430000000004,74.94209999999998,57.09527777777752
2023-03-24 07:39:43,100.0,2.3726849999999997,1.6742231292393421,4.74537,3.5011530000000004,70.3125,57.145277777777515
2023-03-24 07:42:43,100.0,2.3148150000000003,1.6324705341844121,4.600694,3.385413,70.6019,57.19527777777751
2023-03-24 07:45:43,100.0,2.1990739999999995,1.567726817913108,4.571759,3.443289,74.94209999999998,57.24527777777751
2023-03-24 07:48:43,100.0,2.2858789999999996,1.6021470067702936,4.600695,3.385414000000001,72.338,57.29527777777751
2023-03-24 07:51:43,100.0,2.4594899999999997,1.6503000495137083,4.716434,3.2986130000000005,65.10419999999999,57.345277777777504
2023-03-24 07:54:43,100.0,2.4594899999999997,1.630511240185692,4.658564999999999,3.2118030000000006,65.1042,57.3952777777775
2023-03-24 07:57:42,100.0,2.3726849999999997,1.597367352985836,4.57176,3.2118029999999997,66.26150000000001,57.44499999999972
2023-03-24 08:00:43,100.0,2.430555,1.6392003457421047,4.687499,3.2986130000000005,67.419,57.4952777777775
2023-03-24 08:03:43,100.0,2.5752319999999997,1.6943290927986596,4.774305,3.240741,63.65739999999998,57.5452777777775
2023-03-24 08:06:43,100.0,2.430555,1.6970682550737024,4.745369999999999,3.443287999999999,69.155,57.5952777777775
2023-03-24 08:09:40,100.0,2.546296,1.7422839797932737,4.890046,3.472227,66.55090000000001,57.64444444444416
2023-03-24 08:12:43,66.17477,0.868055,1.2406789150828228,4.224537,5.063658,47.7431,57.6952777777775
2023-03-24 08:15:43,52.19907,1.5335650000000003,1.3838524472750635,4.542824,4.253473,37.61580000000001,57.745277777777495
2023-03-24 08:18:42,44.90741,1.475695,1.3101154974358515,4.282407,3.9641209999999996,35.87959999999998,57.79499999999972
2023-03-24 08:21:43,55.84491,1.0995369999999998,1.01024852892132,3.4722229999999996,3.2986140000000006,37.905100000000004,57.8452777777775
2023-03-24 08:24:43,53.24074,1.2442130000000002,1.0931624521994823,3.7615739999999995,3.4722209999999993,39.0625,57.895277777777494
2023-03-24 08:27:43,42.30324,1.5335640000000001,1.3206784999585397,4.282408,3.877312,35.30090000000001,57.94527777777749
2023-03-24 08:30:42,37.15278,1.7361110000000002,1.3420860317323073,4.2534719999999995,3.5300910000000005,31.539299999999997,57.99499999999971
2023-03-24 08:33:43,35.04051,1.765047,1.300687484702688,4.195602,3.3564849999999993,29.803199999999975,58.04527777777749
2023-03-24 08:36:43,38.68634,1.9965270000000004,1.3548601111217278,4.253472,3.125005,26.90979999999999,58.09527777777749
2023-03-24 08:39:43,42.30324,1.9675920000000007,1.3241658113833672,4.166667,3.0381899999999993,25.462999999999994,58.14527777777749
2023-03-24 08:42:42,43.37384,1.938657,1.3324287249061357,4.1377310000000005,3.067125,27.199100000000016,58.19499999999971
2023-03-24 08:45:43,45.45718,1.9097220000000004,1.3211431624403909,4.166666,3.1249949999999993,27.488500000000016,58.24527777777749
2023-03-24 08:48:41,47.51157,2.025462,1.3660019653893811,4.224537000000001,3.0671350000000004,25.752300000000005,58.294722222221935
2023-03-24 08:51:42,47.48264,1.6203700000000003,1.2409347150039387,4.079861,3.385422,31.25,58.344999999999715
2023-03-24 08:54:43,46.49884,1.8229169999999995,1.2869843045133889,4.050927,3.0960650000000003,28.935300000000012,58.395277777777494
2023-03-24 08:57:43,47.51157,1.7071769999999997,1.2406793191058214,4.050927,3.211805,30.382000000000005,58.44527777777749
2023-03-24 09:00:43,38.68634,1.6782409999999999,1.2827383103648444,4.108797,3.385421,30.671300000000002,58.49527777777749
2023-03-24 09:03:43,36.60301,1.851852,1.39034264221943,4.3402769999999995,3.5011550000000007,30.6712,58.545277777777486
2023-03-24 09:06:41,35.06945,1.851852,1.4257322945364483,4.369212,3.5879650000000005,28.93519999999998,58.59472222222193
2023-03-24 09:09:42,37.64468,1.9097220000000004,1.4499155827322097,4.513889,3.674765,30.3819,58.64499999999971
2023-03-24 09:12:43,36.08218,1.8807869999999998,1.3841880461648566,4.369212,3.472220000000001,30.092600000000004,58.69527777777749
2023-03-24 09:15:43,35.04051,1.851852,1.372371188671157,4.282407000000001,3.4143499999999998,29.803300000000007,58.74527777777749
2023-03-24 09:18:43,32.98611,1.765047,1.2824246428603105,4.166667,3.298610000000001,29.803200000000004,58.795277777777486
2023-03-24 09:21:43,31.94444,1.8229170000000003,1.3424364285620738,4.195602000000001,3.3275450000000006,28.356400000000008,58.84527777777748
2023-03-24 09:24:42,31.42361,1.8229170000000003,1.2869843045133893,4.108797,3.1539349999999997,26.62039999999999,58.894999999999705
2023-03-24 09:27:40,31.42361,1.7939820000000006,1.2754890460631794,4.0509260000000005,3.1249949999999993,26.909700000000015,58.94444444444415
2023-03-24 09:30:43,30.93172,1.7939809999999996,1.256661145940604,3.90625,2.951385000000001,26.62039999999999,58.99527777777749
2023-03-24 09:33:43,36.08218,1.7361110000000002,1.2337462479264016,3.993055000000001,3.096069,28.64579999999998,59.045277777777486
2023-03-24 09:36:43,38.19445,1.6203710000000004,1.2232390347182986,3.993056,3.2696750000000003,29.51389999999998,59.09527777777748
2023-03-24 09:39:43,31.94444,1.7939810000000005,1.2940851060958394,4.1377310000000005,3.240741,28.356400000000036,59.14527777777748
2023-03-24 09:42:43,30.87384,1.851852,1.317242840532891,4.166667,3.2118100000000007,27.488499999999988,59.19527777777748
2023-03-24 09:45:43,30.38194,1.8229170000000003,1.2680435844365052,4.079861,3.0960650000000003,26.909700000000015,59.245277777777474
2023-03-24 09:52:05,30.93172,1.938657,1.3130431864204657,4.1377310000000005,3.038195000000001,25.462999999999994,59.245277777777474
2023-03-24 09:54:44,31.42361,1.9097220000000004,1.3211458104451965,4.195602,3.1539349999999997,27.199100000000016,59.245277777777474
2023-03-24 10:12:43,30.87384,2.0254630000000002,1.3462797263047661,4.195602,3.0092550000000005,24.594899999999996,59.245277777777474
2023-03-24 10:15:43,30.93172,2.0254630000000002,1.3462824698237537,4.166666,2.9803229999999994,24.3056,59.245277777777474
2023-03-24 10:18:43,30.93172,1.967593,1.3241695865384933,4.108796,2.9803229999999994,24.3056,59.245277777777474
2023-03-24 10:21:43,31.94444,1.967593,1.3241695865384933,4.108796,2.9803229999999994,25.17360000000002,59.245277777777474
2023-03-24 10:24:43,31.94444,1.9386580000000002,1.3130428973366448,4.079861,2.9803229999999994,24.884299999999996,59.245277777777474
2023-03-24 10:27:44,32.46528,1.9386580000000002,1.2933973801721594,4.079861,2.951389,24.305500000000023,59.245277777777474
2023-03-24 10:30:45,31.42361,1.8807869999999998,1.2712243088756354,4.050925,2.9803240000000004,24.3056,59.245277777777474
2023-03-24 10:33:43,31.42361,1.9097220000000004,1.2625313636228135,4.021991000000001,2.8935190000000004,24.88420000000002,59.245277777777474
2023-03-24 10:36:43,30.93172,1.9097229999999996,1.2424431927657267,4.021992,2.8645830000000005,24.3056,59.245277777777474
2023-03-24 10:54:43,31.94444,1.938657,1.2734784771647216,3.993056000000001,2.835649000000001,23.7269,59.245277777777474
2023-03-24 10:57:44,33.53588,1.8807869999999998,1.2712243088756354,3.9641200000000003,2.8935190000000004,24.884199999999993,59.245277777777474
2023-03-24 11:00:44,34.02778,1.7939820000000006,1.2182525119028378,4.021991,3.0092550000000005,24.594899999999996,59.245277777777474
2023-03-24 11:03:43,33.47801,1.765047,1.2070585533372666,3.8773160000000004,2.8935190000000004,25.462999999999994,59.245277777777474
2023-03-24 11:39:45,32.46528,1.938657,1.3324313880745235,4.166667,3.0960650000000003,26.04170000000002,59.245277777777474
2023-03-24 11:42:43,31.94444,1.9097220000000004,1.3211464724456758,4.137731,3.0960650000000003,26.04169999999999,59.245277777777474
2023-03-24 11:45:45,31.42361,1.9097229999999996,1.3211435533301352,4.195602,3.15393,24.884199999999993,59.245277777777474
2023-03-24 12:30:44,30.38194,2.0254629999999993,1.4236996004501565,4.253473,3.182875,24.016200000000026,59.245277777777474
2023-03-24 13:15:42,31.94444,2.054398,1.3770982840463113,4.2534730000000005,3.0671350000000004,25.173699999999997,59.245277777777474
2023-03-24 13:18:43,32.46528,1.9097229999999996,1.3211435533301352,4.195602,3.15393,27.199100000000044,59.295555555555254
2023-03-24 13:21:41,33.47801,1.9675919999999998,1.343671364843343,4.224537000000001,3.1250050000000007,26.04170000000002,59.3449999999997
2023-03-24 13:24:43,33.47801,1.8807869999999998,1.290640816824052,4.079861,3.038190000000001,26.04169999999999,59.395555555555255
2023-03-24 13:27:43,35.06945,1.938657,1.3515793340825037,4.282407000000001,3.2407449999999995,27.488399999999984,59.44555555555525
2023-03-24 13:30:43,36.60301,1.8229170000000003,1.305692640705611,4.108797,3.182875,27.777800000000013,59.49555555555525
2023-03-24 13:33:43,34.02778,1.851852,1.3172402552872406,4.1377310000000005,3.1828700000000003,27.199100000000016,59.54555555555525
2023-03-24 13:36:43,32.43634,1.9097229999999996,1.3589916390485681,4.195602,3.2118100000000007,26.331000000000017,59.595555555555244
2023-03-24 13:39:43,31.94444,1.9386580000000002,1.3704921569689552,4.311343,3.298614999999999,27.488499999999988,59.64555555555524
2023-03-24 13:42:43,32.98611,2.0254629999999993,1.4424826862080682,4.369213,3.3275449999999998,27.488399999999984,59.69555555555524
2023-03-24 13:46:04,34.54861,1.9386580000000002,1.4076638585195491,4.369212999999999,3.4143549999999996,27.199099999999987,59.75138888888857
2023-03-24 13:48:44,34.54861,1.9097229999999996,1.3775740334592523,4.311343,3.3564800000000004,28.356499999999983,59.795833333333015
2023-03-24 13:51:43,30.87384,1.880788,1.3287376980942636,4.195602,3.211805,26.62039999999996,59.84555555555524
2023-03-24 13:54:43,30.38194,1.9097229999999996,1.3401827967227042,4.195602,3.1828700000000003,28.06710000000004,59.895555555555234
2023-03-24 14:03:45,30.87384,1.9097220000000004,1.340182402061823,4.166666,3.1539349999999997,25.75229999999999,59.895555555555234
2023-03-24 14:06:43,31.42361,1.9097220000000004,1.3211458104451965,4.195602,3.1539349999999997,26.331099999999992,59.895555555555234
2023-03-24 14:09:43,30.38194,1.851852,1.317237023724092,4.108796,3.15393,26.041600000000017,59.895555555555234
2023-03-24 14:24:43,30.38194,1.8807870000000007,1.2515365724141865,3.9641210000000004,2.864584,24.016200000000026,59.895555555555234
2023-03-24 16:09:43,30.38194,1.9097220000000004,1.3211451484444285,4.021991000000001,2.9803229999999994,24.30559999999997,59.895555555555234
2023-03-24 16:12:43,33.47801,1.9097220000000004,1.3589873642347994,4.311342000000001,3.3275449999999998,26.909700000000015,59.895555555555234
2023-03-24 16:15:43,31.94444,1.9097229999999996,1.3401827967227042,4.195602,3.1828700000000003,27.488399999999984,59.895555555555234
2023-03-24 16:18:44,30.38194,1.851852,1.317237023724092,4.137731,3.1828649999999996,24.594899999999996,59.895555555555234
2023-03-24 17:24:43,30.38194,2.083334,1.102521021051869,3.3854169999999995,1.7939810000000005,24.016200000000026,59.895555555555234
2023-03-24 17:27:44,33.99884,2.0254629999999993,1.1078748496755992,3.4722229999999996,1.967593,25.462999999999965,59.895555555555234
2023-03-24 17:30:43,36.08218,2.0833329999999997,1.1976653609209462,3.6747679999999994,2.1990740000000004,27.199000000000012,59.895555555555234
2023-03-24 17:33:43,33.99884,1.8807869999999998,1.1047202141775654,3.530092999999999,2.228009,27.488499999999988,59.895555555555234
2023-03-24 17:36:44,31.42361,1.9097229999999996,1.0921448048716509,3.501158,2.141204,28.35650000000004,59.895555555555234
2023-03-24 17:39:43,32.43634,1.9965279999999996,1.1218087353503938,3.4722219999999995,2.025462,26.620299999999986,59.895555555555234
2023-03-25 07:42:43,46.99074,2.2280099999999994,1.422300372204838,3.935186,2.546296,28.645799999999994,59.895555555555234
2023-03-25 07:45:43,59.46181,2.1122689999999995,1.184471030533411,3.5590279999999996,2.0254630000000002,30.092600000000004,59.94555555555523
2023-03-25 07:48:42,58.42014,1.967593,1.1349228743545288,3.501158,2.1122690000000004,30.381960000000007,59.99527777777745
2023-03-25 07:51:42,67.24537,2.1990739999999995,1.3487895872519067,3.9641199999999994,2.5173620000000003,32.40745,60.04527777777745
2023-03-25 07:54:43,88.51273,2.256945,1.1585525413181201,3.5590279999999996,1.7939819999999997,36.74770000000001,60.09555555555523
2023-03-25 07:57:42,100.0,2.6041669999999995,1.5585216785779321,4.282408,2.517361,37.615759999999995,60.14527777777745
2023-03-25 08:00:42,100.0,2.2280099999999994,1.6163854208613475,4.571759999999999,3.472218,64.8148,60.19527777777745
2023-03-25 08:03:43,90.0463,1.6782409999999999,1.4181009996736733,4.398147999999999,3.9062470000000005,64.8148,60.24555555555523
2023-03-25 08:06:44,83.33333,1.7361109999999993,1.3594585550499063,4.224537,3.5300969999999996,54.1088,60.29583333333301
2023-03-25 08:09:42,65.65394,1.5914349999999997,1.2971898151071304,4.050927,3.5011529999999995,57.29169999999999,60.345277777777454
2023-03-25 08:12:41,49.59491,1.6203709999999996,1.205336216571039,3.819443999999999,3.0671290000000004,43.402799999999985,60.394999999999676
2023-03-25 08:15:43,42.30324,1.7939819999999997,1.2375899160447597,3.819443999999999,2.835647,37.615700000000004,60.44555555555523
2023-03-25 08:18:43,40.24884,1.8807869999999998,1.231566175819379,3.8483799999999997,2.719907,35.01159999999999,60.49555555555523
2023-03-25 08:21:43,37.09491,1.967593,1.3044120604576717,3.9641200000000003,2.8067130000000002,35.30090000000001,60.545555555555225
2023-03-25 08:24:43,37.64468,2.0833329999999997,1.3067537704958379,3.9641200000000003,2.633102,31.25,60.59555555555522
2023-03-25 08:27:43,41.26157,2.0833329999999997,1.3067537704958379,3.9641200000000003,2.633102,32.696799999999996,60.64555555555522
2023-03-25 08:30:42,41.26157,2.0254630000000002,1.3263031585651932,3.906249,2.6909719999999995,30.9606,60.69527777777744
2023-03-25 08:33:43,41.26157,1.967593,1.2843793210572567,3.935186,2.748843,32.407400000000024,60.74555555555522
2023-03-25 08:36:43,45.92014,2.0833329999999997,1.3067544940353124,3.9641199999999994,2.633103,32.69669999999999,60.79555555555522
2023-03-25 08:39:42,48.03241,2.0254629999999993,1.2854917537683805,3.90625,2.633102,31.5394,60.84527777777744
2023-03-25 08:42:43,50.63657,2.054398,1.3371807945358627,4.050927,2.8067140000000004,33.275499999999994,60.89555555555522
2023-03-25 08:45:43,52.71991,2.0254630000000002,1.3462831557027148,4.050926,2.864584,34.43289999999999,60.94555555555522
2023-03-25 08:48:43,50.11574,1.8229169999999995,1.2680429255933756,3.935186,2.951389,39.3518,60.995555555555214
2023-03-25 08:51:40,43.86574,1.938657,1.3324327196569679,4.02199,2.95139,37.905100000000004,61.04472222222188
2023-03-25 08:54:43,45.97801,1.851852,1.2600634875674372,3.7905099999999994,2.748843,37.32640000000001,61.095555555555215
2023-03-25 08:57:42,60.50347,1.070602,0.8348697967209131,2.8935190000000004,2.459491,46.2963,61.14527777777744
2023-03-25 09:00:43,65.16204,1.0127309999999996,0.8270080189548569,2.9513879999999997,2.604166,56.71300000000002,61.19555555555522
2023-03-25 09:03:43,56.85764,1.2442130000000002,1.028405007935059,3.414352,3.0092600000000003,50.057799999999986,61.245555555555214
2023-03-25 09:06:43,55.29514,1.5625010000000001,1.1454615196338316,3.645834,2.8935180000000003,47.4537,61.29555555555521
2023-03-25 09:09:43,51.67824,1.6782409999999999,1.2105957054057874,3.73264,2.8935189999999995,44.849500000000006,61.34555555555521
2023-03-25 09:12:43,53.21181,1.8229170000000003,1.3056868581417171,4.050926,3.1249949999999993,44.84960000000001,61.395555555555205
2023-03-25 09:15:43,50.08681,1.851852,1.279369629939277,3.9351849999999997,2.922454,43.40280000000001,61.4455555555552
2023-03-25 09:18:43,50.08681,1.8807869999999998,1.2906441503395434,3.906249,2.8645830000000005,43.40270000000001,61.4955555555552
2023-03-25 09:21:43,45.92014,1.851852,1.2984247282635892,3.9351849999999997,2.95139,41.37730000000002,61.5455555555552
2023-03-25 09:24:43,42.85301,1.880788,1.2906445391124888,3.9351849999999997,2.8935180000000003,40.21989999999997,61.595555555555194
2023-03-25 09:27:44,40.76968,1.851852,1.2404930317698422,3.8773150000000003,2.8067130000000002,37.61570000000003,61.64583333333297
2023-03-25 09:30:40,48.03241,2.1122680000000003,1.2961091855688978,3.8483800000000006,2.459491,37.61579999999998,61.69472222222186
2023-03-25 09:33:43,53.73264,1.938657,1.2532739998955558,3.819444,2.633103,39.6412,61.7455555555552
2023-03-25 09:36:43,58.91204,1.851852,1.2404930317698422,3.8773160000000004,2.8067140000000004,44.27080000000001,61.7955555555552
2023-03-25 09:39:43,57.34954,1.7361110000000002,1.1764412695481787,3.703704,2.719907,44.27090000000001,61.845555555555194
2023-03-25 09:42:43,59.46181,1.6782409999999999,1.1919945237120007,3.703703999999999,2.835648,43.402799999999985,61.89555555555519
2023-03-25 09:45:43,60.50347,1.7361110000000002,1.1764412695481787,3.703704,2.719907,44.84949999999998,61.94555555555519
2023-03-25 09:48:43,57.89931,1.7071769999999997,1.1845035084646143,3.6458329999999997,2.719906,43.69210000000001,61.995555555555185
2023-03-25 09:51:43,53.73264,1.6203710000000004,1.150245734629499,3.7615750000000006,2.922454,41.95600000000002,62.04555555555518
2023-03-25 09:54:43,46.46991,1.6493060000000002,1.1427312739577336,3.6747679999999994,2.7777779999999996,37.905099999999976,62.09555555555518
2023-03-25 09:57:45,42.30324,1.7939810000000005,1.1787424190139002,3.703704,2.633103,35.59019999999998,62.146111111110734
2023-03-25 10:00:43,38.68634,1.8807869999999998,1.251536572414186,3.8773150000000003,2.7777780000000005,32.69669999999999,62.19555555555518
2023-03-25 10:03:43,38.65741,1.9097229999999996,1.2625317427752687,3.819444,2.6909710000000002,32.407399999999996,62.24555555555518
2023-03-25 10:06:43,36.08218,1.880788,1.2112979247733817,3.7615749999999997,2.6041670000000003,31.25,62.295555555555175
2023-03-25 10:09:41,37.15278,2.0254630000000002,1.285491753768381,3.8773150000000003,2.6041669999999995,30.382000000000005,62.34499999999962
2023-03-25 10:12:43,38.68634,1.9965279999999996,1.2540488578584552,3.8773150000000003,2.604166,30.3819,62.39555555555518
2023-03-25 10:15:43,38.68634,1.9097229999999996,1.2013421782282654,3.7615749999999997,2.546296000000001,29.513900000000007,62.445555555555174
2023-03-25 10:18:43,36.63195,1.9386580000000002,1.2734788546874842,3.819444,2.6620359999999996,30.382000000000005,62.49555555555517
2023-03-25 10:21:43,40.24884,1.9965279999999996,1.254050303038939,3.819444,2.546297,30.0925,62.54555555555517
2023-03-25 10:24:43,40.24884,1.9965279999999996,1.254049580448894,3.8483799999999997,2.5752320000000006,30.671300000000002,62.595555555555165
2023-03-25 10:27:45,41.81134,2.1122679999999994,1.3173223978616102,3.993055,2.633102,29.51389999999998,62.64611111111072
2023-03-25 10:30:46,41.81134,2.1122679999999994,1.3382155614980384,3.9351839999999996,2.604166,31.5394,62.6963888888885
2023-03-25 10:33:43,41.81134,2.054398,1.3168106145157599,3.9351839999999996,2.6620359999999996,33.85420000000002,62.745555555555164
2023-03-25 10:36:43,49.59491,2.228009,1.4015655059526348,4.050926,2.633102,37.32639999999998,62.79555555555516
2023-03-25 10:39:43,52.69097,2.0254629999999993,1.3060442592301116,3.8483789999999996,2.604166,37.32640000000001,62.84555555555516
2023-03-25 10:42:42,59.46181,2.054398,1.3770948805418204,4.224538,3.038195,43.692200000000014,62.89527777777738
2023-03-25 10:45:43,57.89931,1.9386580000000002,1.3130435717881974,3.9641209999999996,2.864584,42.24540000000002,62.94555555555516
2023-03-25 10:48:41,58.91204,2.0254629999999993,1.3462831557027144,3.9641199999999994,2.7777780000000005,43.402799999999985,62.99499999999961
2023-03-25 10:51:43,58.42014,1.9386579999999993,1.2532736699222549,3.90625,2.719907,42.53469999999999,63.04555555555516
2023-03-25 10:54:44,55.29514,1.9097229999999996,1.3018680156011329,3.935186,2.8645829999999997,41.08800000000002,63.09583333333294
2023-03-25 10:57:42,53.24074,1.9097229999999996,1.2823345951534832,3.819443999999999,2.719906,43.11349999999999,63.14527777777739
2023-03-25 11:00:43,50.08681,1.9097229999999996,1.2220539161573247,3.7905099999999994,2.6041670000000003,39.930499999999995,63.19555555555517
2023-03-25 11:03:43,52.69097,2.0833329999999997,1.3067537704958379,3.90625,2.5752319999999997,36.169100000000014,63.245555555555164
2023-03-25 11:06:43,55.29514,1.967593,1.243428767979492,3.819443999999999,2.5752309999999996,39.0625,63.29555555555516
2023-03-25 11:09:43,52.71991,1.9097229999999996,1.2220539161573247,3.7905099999999994,2.6041670000000003,39.641099999999994,63.34555555555516
2023-03-25 11:12:43,48.06134,1.9097229999999996,1.2424431927657267,3.7905099999999994,2.633101,36.16900000000001,63.395555555555156
2023-03-25 11:15:43,46.46991,1.880788,1.2112979247733817,3.732639,2.5752310000000005,38.4838,63.44555555555515
2023-03-25 11:18:43,41.81134,1.851852,1.1380722023795065,3.587962,2.3726850000000006,37.615700000000004,63.49555555555515
2023-03-25 11:21:43,41.81134,1.9965270000000004,1.167543316269618,3.587962,2.1990749999999997,36.45829999999998,63.54555555555515
2023-03-25 11:24:44,39.69907,1.8229170000000003,1.127605075294586,3.5590270000000004,2.3726850000000006,35.590299999999985,63.595833333332926
2023-03-25 11:27:40,36.08218,1.7361110000000002,1.1368312787701658,3.5590270000000004,2.517361,33.27539999999999,63.644722222221816
2023-03-25 11:30:43,31.94444,1.8229170000000003,1.0393702583116131,3.3854170000000003,2.0833329999999997,27.777799999999985,63.69555555555515
2023-03-25 11:33:43,30.38194,1.851852,1.0492777481864994,3.29861,1.9675920000000007,26.331000000000017,63.74555555555515
2023-03-25 11:45:43,31.94444,1.9675920000000007,1.0146276974155666,3.2696760000000005,1.7361119999999994,24.3056,63.74555555555515
2023-03-25 11:48:43,35.59028,1.9675920000000007,1.0398862215294793,3.29861,1.7939809999999996,28.067199999999985,63.79555555555515
2023-03-25 11:51:43,39.20718,1.9097220000000004,1.0921444610642197,3.3854169999999995,2.0254640000000004,30.9606,63.845555555555144
2023-03-25 11:54:43,40.76968,1.7939819999999997,1.0294210209426389,3.327547,2.054398,31.828699999999998,63.89555555555514
2023-03-25 11:57:43,37.64468,1.765047,1.0418746236233714,3.2696759999999996,2.054397,31.25,63.94555555555514
2023-03-25 12:00:42,34.54861,1.8229170000000003,1.0621120132231958,3.327546,2.054397,30.092600000000004,63.99527777777736
2023-03-25 12:03:43,33.47801,1.851852,1.0721648446004566,3.327546,2.025462,27.488399999999984,64.04555555555514
2023-03-25 12:06:41,35.59028,1.8229170000000003,1.039371053025708,3.2696759999999996,1.967593,30.0925,64.09499999999959
2023-03-25 12:09:42,31.94444,1.7939819999999997,0.9826323363562404,3.2407399999999997,1.9097210000000002,28.935100000000006,64.14527777777737
2023-03-25 12:12:43,32.43634,1.8807869999999998,1.0355780383150806,3.3564820000000006,1.967593,27.199100000000016,64.19555555555515
2023-03-25 12:15:44,35.59028,1.8807869999999998,1.035578038315082,3.2696759999999996,1.8807870000000007,28.35650000000001,64.24583333333293
2023-03-25 12:18:43,35.59028,1.7939820000000006,0.9826315076778275,3.1828710000000004,1.851850999999999,29.224500000000006,64.29555555555515
2023-03-25 12:21:43,32.98611,1.765047,0.9729513547153764,3.1539350000000006,1.851852,28.35639999999998,64.34555555555515
2023-03-25 12:24:44,32.98611,1.7939820000000006,1.0294218104925257,3.240741,1.967593,27.488400000000013,64.39583333333293
2023-03-25 12:27:43,32.43634,1.8807869999999998,1.0355780383150806,3.3564820000000006,1.967593,27.488499999999988,64.44555555555516
2023-03-25 12:30:43,32.43634,1.7939819999999997,1.0294218104925257,3.2696759999999996,1.9965280000000005,26.909700000000015,64.49555555555516
2023-03-25 12:33:43,30.38194,1.8807870000000007,1.0591428485571543,3.327546,1.967593,29.22460000000001,64.54555555555515
2023-03-25 12:36:43,30.93172,1.8807870000000007,1.0591428485571543,3.29861,1.938657,28.93520000000001,64.59555555555515
2023-03-25 12:39:43,30.38194,1.851852,1.0492777481864994,3.29861,1.9675920000000007,27.488400000000013,64.64555555555515
2023-03-25 12:54:43,33.47801,1.9675919999999998,1.039886221529479,3.3275449999999998,1.8229160000000002,26.909700000000015,64.64555555555515
2023-03-25 12:57:42,32.95718,1.851852,1.025862701845455,3.2696750000000003,1.9097209999999993,30.092599999999976,64.64555555555515
2023-03-25 13:00:42,32.46528,1.8807869999999998,1.0821758704280449,3.4432870000000007,2.1122690000000004,26.04170000000002,64.64555555555515
2023-03-25 13:03:43,30.87384,1.851852,1.0258618830017798,3.298611,1.938656,25.463000000000022,64.64555555555515
2023-03-25 15:18:43,35.56134,2.430556,1.070622794658908,3.5879629999999993,1.5046289999999996,26.04169999999999,64.64555555555515
2023-03-27 07:09:43,34.54861,2.459492,1.3957389110510605,4.050927000000001,2.2858789999999996,24.016199999999998,64.64555555555515
2023-03-27 07:12:43,41.84028,2.1990749999999997,1.2137613191497647,3.616898,1.9965270000000004,28.93520000000001,64.64555555555515
2023-03-27 07:15:43,65.16204,2.662038,1.6009244069434059,4.513889,2.7199050000000007,41.95609999999999,64.64555555555515
2023-03-27 07:18:42,100.0,2.922454,1.8441016852328465,5.0347230000000005,3.1828689999999993,46.29629,64.64555555555515
2023-03-27 07:21:43,100.0,3.3564809999999996,2.043998382983699,5.6712929999999995,3.4432919999999996,47.743089999999995,64.64555555555515
2023-03-27 07:24:44,100.0,2.4884259999999996,1.7004873020444284,4.803242,3.4143570000000008,56.13420000000001,64.64555555555515
2023-03-27 07:27:43,63.10764,1.7071750000000003,1.4310000156249592,4.74537,4.224542,33.564800000000005,64.64555555555515
2023-03-27 07:30:43,42.30324,1.244212,1.2150478158960112,4.166666,4.108795000000001,36.16889999999998,64.64555555555515
2023-03-27 07:33:45,32.98611,1.7071750000000003,1.2034778056552204,3.906249,3.0092599999999994,25.75230000000002,64.64555555555515
2023-03-27 08:42:43,30.41088,1.3888890000000007,0.7752975160442811,2.9803240000000004,1.967593,19.96520000000001,64.64555555555515
2023-03-28 07:15:43,32.43634,2.1122680000000003,1.0865935502749802,3.5590269999999995,1.9097230000000005,23.4375,64.64555555555515
2023-03-28 07:18:43,48.58218,2.314814,1.252340595001817,3.906249,2.170139,27.198999999999998,64.69555555555515
2023-03-28 07:21:44,71.93287,2.5752310000000005,1.4584273205533262,4.3402769999999995,2.4884259999999996,28.935219999999987,64.74583333333293
2023-03-28 07:24:43,79.1956,2.1990749999999997,1.1400034591265134,3.5879629999999993,1.8807860000000005,30.38194,64.79555555555515
2023-03-28 07:27:43,72.4537,1.6203700000000003,1.0529680508254926,3.5590269999999995,2.5752319999999997,45.13889999999999,64.84555555555515
2023-03-28 07:30:44,57.89931,1.6782400000000006,1.07454867574612,3.530092,2.4884269999999997,44.84959999999998,64.89583333333293
2023-03-28 07:33:42,52.71991,1.6782409999999999,0.9436466661954211,3.2407399999999997,2.025462,37.905,64.94527777777738
2023-03-28 07:36:44,60.01157,2.0254630000000002,1.0835774319771456,3.3854170000000003,1.8518530000000002,34.14349999999999,64.99583333333294
2023-03-28 07:40:04,68.83681,1.8807869999999998,0.9611585339551513,3.153936,1.6782409999999999,33.564809999999994,65.0513888888885
2023-03-28 07:42:41,77.1412,2.0254639999999995,1.006793730582227,3.2986120000000003,1.6782400000000006,34.43284000000001,65.0949999999996
2023-03-28 07:45:42,61.54514,1.4178249999999997,0.8084001011945882,2.922454,1.9097219999999995,45.13889999999999,65.14527777777738
2023-03-28 07:48:42,53.79051,1.7361120000000003,1.009391680164282,3.240741,2.0254630000000002,43.69210000000001,65.19527777777738
2023-03-28 07:51:43,49.07407,1.6782409999999999,0.9436466661954211,3.2407399999999997,2.025462,40.79859999999999,65.24555555555516
2023-03-28 07:54:43,44.41551,1.7361110000000002,0.9865850434991623,3.125001,1.8807869999999998,37.615700000000004,65.29555555555515
2023-03-28 07:58:07,48.06134,1.8807869999999998,1.0355772142108854,3.327547,1.938657,38.7731,65.35222222222183
2023-03-28 08:00:43,43.89468,1.6493060000000002,0.8861962158588984,3.0671300000000006,1.8229160000000002,39.0625,65.39555555555516
2023-03-28 08:03:43,39.75695,1.6493060000000002,0.8861962158588984,3.0960660000000004,1.851852,35.01159999999999,65.44555555555516
2023-03-28 08:06:20,45.97801,1.9386580000000002,0.9528950585643127,3.211805,1.649305,35.30090000000001,65.48916666666626
2023-03-28 08:06:43,45.97801,1.9097229999999996,0.9165589960012793,3.153936,1.5914350000000006,33.85420000000002,65.49555555555516
2023-03-28 08:09:43,53.26968,1.8807869999999998,0.9611585339551513,3.153936,1.6782409999999999,35.30099999999999,65.54555555555515
2023-03-28 08:12:43,56.88657,1.9097220000000004,0.9960114615935151,3.327547,1.851852,39.9306,65.59555555555515
2023-03-28 08:15:43,52.22801,1.7939810000000005,0.9826328311485711,3.2407400000000006,1.9097229999999996,41.66659999999999,65.64555555555515
2023-03-28 08:18:43,44.90741,1.7361110000000002,0.9865858409331499,3.2696750000000003,2.025461999999999,39.9306,65.69555555555515
2023-03-28 08:21:41,42.85301,1.851852,1.001873646770726,3.298611,1.9097229999999996,37.32640000000001,65.74499999999959
2023-03-28 08:24:43,38.19445,1.9097229999999996,0.9960117845220565,3.2696769999999997,1.7939810000000005,30.9606,65.79555555555515
2023-03-28 08:27:43,39.23611,2.0254629999999993,1.033102342479764,3.3854159999999993,1.7939809999999996,31.539299999999997,65.84555555555515
2023-03-28 08:30:42,38.74421,2.0254630000000002,1.0331014464634842,3.327547,1.7361110000000002,30.671300000000002,65.89527777777738
2023-03-28 08:33:43,41.81134,2.0833329999999997,1.0514413410944732,3.385416,1.7361110000000002,30.671299999999974,65.94555555555516
2023-03-28 08:36:43,45.45718,2.1122680000000003,1.0061453983510213,3.385416,1.6493060000000002,30.3819,65.99555555555516
2023-03-28 08:39:44,50.17361,2.141203,1.0427068812035833,3.4432859999999996,1.7071769999999997,30.092600000000004,66.04583333333294
2023-03-28 08:42:42,58.44907,2.2858790000000004,1.141564924315368,3.6458329999999997,1.8229169999999995,34.1435,66.09527777777738
2023-03-28 08:45:43,62.61574,2.0833329999999997,1.151130079664945,3.5590280000000005,2.0254640000000004,42.24539999999999,66.14555555555516
2023-03-28 08:48:43,65.21991,1.5914350000000006,0.8425480324115866,3.0092600000000003,1.7939809999999996,46.296400000000006,66.19555555555516
2023-03-28 08:51:42,64.26505,1.5625,0.880976711820725,3.038194,1.9097210000000002,48.32170000000002,66.24527777777739
2023-03-28 08:54:43,64.67014,1.7071769999999997,0.9766575439993803,3.2696769999999997,2.054397,47.164300000000026,66.29555555555517
2023-03-28 08:57:43,58.44907,1.765046,1.0194286837630426,3.3275449999999998,2.0833330000000005,44.849500000000006,66.34555555555517
2023-03-28 09:00:41,53.26968,1.8807869999999998,1.0355772142108854,3.414352,2.025462,41.95599999999999,66.39499999999961
2023-03-28 09:03:45,42.85301,1.8229159999999993,1.0393699152045601,3.3564819999999997,2.054399,37.037000000000006,66.44611111111072
2023-03-28 09:06:42,35.06945,1.8229160000000002,1.0393699152045606,3.298611,1.9965279999999996,30.3819,66.49527777777739
2023-03-28 09:09:43,36.14005,1.9386579999999993,1.0053383405179404,3.327546,1.8229160000000002,28.35650000000001,66.54555555555517
2023-03-28 09:12:45,31.42361,1.851852,0.9519251556347375,3.240742,1.7939819999999997,27.77769999999998,66.59611111111073
2023-03-28 09:15:43,31.42361,1.9386580000000002,1.0304395265032467,3.3564809999999996,1.8807859999999996,26.620400000000018,66.64555555555518
2023-03-28 09:45:43,30.41088,1.938657,1.0053371393481245,3.327546,1.8229160000000002,25.462999999999994,66.64555555555518
2023-03-28 09:48:43,30.93172,1.9675919999999998,0.9618505599136413,3.2696750000000003,1.6782410000000008,24.884299999999996,66.64555555555518
2023-03-28 09:51:42,34.02778,1.9965279999999996,0.9707715999531888,3.240742,1.6203700000000003,26.04169999999999,66.64555555555518
2023-03-28 09:54:43,35.06945,2.0833329999999997,1.0514413410944732,3.414352,1.765047,27.488400000000013,66.64555555555518
2023-03-28 09:57:43,34.57755,1.967593,1.064488870016383,3.530093,2.054397,28.35650000000001,66.64555555555518
2023-03-28 10:00:43,30.41088,1.9965279999999996,1.0492973308866875,3.4722209999999993,1.938656,26.33099999999999,66.64555555555518
2023-03-28 10:21:43,30.93172,2.0254630000000002,0.9516066568689454,3.2696759999999996,1.5914349999999997,21.41210000000001,66.64555555555518
2023-03-28 11:06:42,31.42361,2.0833329999999997,1.0514413410944732,3.414352,1.765047,24.3056,66.64555555555518
2023-03-28 11:09:41,33.01505,1.967593,1.014627132816446,3.414351999999999,1.8807859999999996,23.4375,66.64555555555518
2023-03-28 11:39:42,30.93172,2.0254629999999993,1.0067934180929534,3.2696769999999997,1.6493060000000002,23.1481,66.64555555555518
2023-03-28 11:42:42,36.63195,1.9965279999999996,0.9977350025378654,3.327547,1.7361110000000002,25.46289999999999,66.64555555555518
2023-03-28 11:45:42,37.67361,1.9386580000000002,1.0053383405179406,3.298611,1.7939809999999996,25.462999999999994,66.64555555555518
2023-03-28 11:48:42,37.67361,1.9386579999999993,1.0053383405179404,3.327546,1.8229160000000002,27.488400000000013,66.64555555555518
2023-03-28 11:51:42,35.06945,1.967593,1.0146280178554752,3.385416,1.851851,24.884199999999993,66.64555555555518
2023-03-28 13:15:41,32.46528,2.2858789999999996,1.1146361960308369,3.5879630000000002,1.7361120000000003,24.594899999999996,66.64555555555518
2023-03-28 13:18:42,47.56945,2.430555,1.1865653655643817,3.703702999999999,1.7361120000000003,30.671300000000002,66.69583333333296
2023-03-28 13:21:44,54.83218,2.1701379999999997,1.2729602644204465,3.906248999999999,2.4016210000000004,40.79859999999999,66.74638888888852
2023-03-28 13:24:42,52.22801,1.9965279999999996,1.1897459899221792,3.7326379999999997,2.3726850000000006,39.9306,66.79583333333296
2023-03-28 13:27:41,49.62384,2.0833330000000005,1.2856565537226867,3.9351839999999996,2.5752309999999996,37.615700000000004,66.8455555555552
2023-03-28 13:30:42,46.49884,1.9097220000000004,1.1588711024464622,3.7615730000000003,2.4884260000000005,39.3518,66.89583333333297
2023-03-28 13:33:40,41.84028,1.938657,1.1692048541749174,3.7615730000000003,2.4594910000000008,34.72219999999999,66.94527777777742
2023-03-28 13:36:42,36.14005,2.054399,1.1647652634414993,3.6458340000000007,2.1701390000000007,30.092700000000008,66.99583333333298
2023-03-28 13:39:42,33.53588,2.083334,1.1271066122986857,3.616899,2.054398,26.909699999999987,67.04583333333298
2023-03-28 13:42:42,31.97338,2.054399,1.1175088172139027,3.616899,2.0833329999999997,27.777799999999985,67.09583333333298
2023-03-28 13:45:41,35.06945,2.1990740000000004,1.1897240234896085,3.6458340000000007,1.9965289999999998,27.488400000000013,67.1455555555552
2023-03-28 13:48:42,32.98611,2.0833330000000005,1.1511309007268304,3.587962,2.054399,28.64579999999998,67.19583333333298
2023-03-28 13:51:42,32.46528,2.083334,1.1511295944748174,3.5590279999999996,2.025462,27.488400000000013,67.24583333333298
2023-03-28 13:57:44,38.19445,2.2858790000000004,1.2427445743459413,3.7326379999999997,2.0254629999999993,27.777799999999985,67.24583333333298
2023-03-28 14:00:42,33.53588,1.9965270000000004,1.0982043048961676,3.5879630000000002,2.1122689999999995,27.199099999999987,67.29527777777743
2023-03-28 14:03:42,43.89468,2.34375,1.2372206664257548,3.790509,1.9965270000000004,34.43289999999999,67.34527777777743
2023-03-28 14:06:42,47.01968,2.141203,1.2628204754404244,3.790509,2.3148150000000003,33.564899999999994,67.39527777777742
2023-03-28 14:09:42,50.66551,2.141203,1.194269138885196,3.7326379999999997,2.170139,36.45830000000001,67.44527777777742
2023-03-28 14:12:40,48.58218,1.9965270000000004,1.0982043048961676,3.5879630000000002,2.1122689999999995,34.72219999999999,67.49472222222187
2023-03-28 14:15:42,43.89468,1.938657,1.1020731011567193,3.501156,2.1122690000000004,33.275499999999994,67.54527777777743
2023-03-28 14:18:41,38.74421,1.938657,1.0548896989267695,3.4722220000000004,2.025462,34.43289999999999,67.59499999999966
2023-03-28 14:21:42,36.14005,2.0254630000000002,1.0586717530426872,3.4722220000000004,1.9097209999999993,31.828699999999998,67.64527777777744
2023-03-28 14:24:42,33.53588,2.0254630000000002,1.0331014464634842,3.3854170000000003,1.7939810000000005,28.93520000000001,67.69527777777743
2023-03-28 14:27:42,33.01505,2.0833330000000005,1.0248123444318287,3.3854170000000003,1.7071759999999996,28.35639999999998,67.74527777777743
2023-03-28 14:30:43,34.54861,2.0833330000000005,1.0514404342332238,3.3854170000000003,1.7361110000000002,27.488499999999988,67.79555555555521
2023-03-28 14:33:42,35.06945,2.0833330000000005,1.0514404342332238,3.3854170000000003,1.7361110000000002,26.62039999999999,67.84527777777744
2023-03-28 14:36:42,34.05671,2.054398,1.0158189802369397,3.3564819999999997,1.7071759999999996,26.331000000000017,67.89527777777744
2023-03-28 14:39:41,33.01505,2.0254630000000002,1.0331014464634842,3.327546,1.73611,27.488399999999984,67.94499999999967
2023-03-28 14:42:42,32.46528,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,28.35650000000001,67.99527777777745
2023-03-28 14:45:42,34.02778,2.141203,1.0427049905357715,3.327546,1.5914349999999997,27.488400000000013,68.04527777777744
2023-03-28 14:48:42,37.67361,2.141203,1.0427049905357715,3.3564819999999997,1.6203709999999996,30.3819,68.09527777777744
2023-03-28 14:51:39,36.14005,2.0254629999999993,1.0067934180929534,3.2986109999999993,1.6782399999999997,28.64590000000001,68.1444444444441
2023-03-28 14:54:42,34.05671,1.9965279999999996,1.023881552636898,3.2986109999999993,1.73611,27.777800000000013,68.19527777777743
2023-03-28 14:57:42,33.53588,2.054398,1.0422875148642892,3.3564819999999997,1.7361110000000002,26.04169999999999,68.24527777777743
2023-03-28 15:00:42,31.42361,1.9965279999999996,1.0238824431814542,3.327546,1.765046,26.909699999999987,68.29527777777743
2023-03-28 15:03:41,30.41088,2.054398,1.0158189802369397,3.327546,1.6782399999999997,24.3056,68.34499999999966
2023-03-28 15:06:44,33.53588,2.141203,1.0149118429866628,3.29861,1.5335650000000003,27.488400000000013,68.39583333333299
2023-03-28 15:09:42,30.93172,2.0254630000000002,0.9796636143079636,3.29861,1.649305,24.884299999999996,68.44527777777743
2023-03-29 07:12:41,35.04051,2.228009,1.199286763212389,3.90625,2.228009,26.331099999999992,68.44527777777743
2023-03-29 07:15:42,43.86574,2.517361,1.570245719413869,4.629630000000001,3.0092570000000007,30.3819,68.49555555555521
2023-03-29 07:18:42,50.63657,2.228009,1.4222971550491001,4.253472,2.864579000000001,32.69669999999999,68.54555555555521
2023-03-29 07:21:41,49.62384,1.938657,1.2119292709078993,3.90625,2.6620370000000007,34.43289999999999,68.59527777777744
2023-03-29 07:24:42,42.36111,2.054398,1.2321748833945119,3.8194440000000007,2.430555000000001,30.960700000000003,68.64555555555522
2023-03-29 07:27:42,46.46991,2.0833330000000005,1.1746361926722657,3.7615730000000003,2.256944,31.5394,68.69555555555522
2023-03-29 07:30:42,39.75695,1.9097220000000004,1.2013418115479761,3.790509,2.5752310000000005,35.59030000000001,68.74555555555521
2023-03-29 07:33:41,31.42361,1.9097220000000004,1.045252866517587,3.5879630000000002,2.1701379999999997,25.173599999999993,68.79527777777744
2023-03-29 07:36:41,34.02778,2.141203,1.121327684902272,3.530092,1.8807870000000007,23.4375,68.84527777777744
2023-03-29 07:39:42,38.68634,2.1990730000000003,1.0877333663836803,3.530092,1.765046,22.28009999999999,68.89555555555522
2023-03-29 07:42:42,30.93172,1.9965270000000004,1.0982043048961676,3.5879630000000002,2.1122689999999995,24.884199999999993,68.94555555555522
2023-03-29 07:45:39,34.57755,2.083334,1.1025201610598732,3.616899,2.025462,26.33099999999999,68.99472222222188
2023-03-29 08:09:42,31.45255,2.170139,1.0787079588011677,3.501158,1.765047,21.990700000000004,68.99472222222188
2023-03-29 08:12:42,34.57755,2.1122690000000004,1.0605620848394592,3.4722220000000004,1.7939809999999996,25.75229999999999,68.99472222222188
2023-03-29 08:15:42,35.06945,2.083334,1.0773190447536871,3.501158,1.8807859999999996,26.90979999999999,68.99472222222188
2023-03-29 08:18:41,35.06945,2.083334,1.1511304155374809,3.6458340000000007,2.1122690000000004,27.488399999999984,68.99472222222188
2023-03-29 08:49:03,34.05671,1.9675920000000007,1.0644893786046519,3.327546,1.851852,24.884299999999996,68.99472222222188
2023-03-29 08:51:42,34.02778,1.851852,1.001871967413428,3.414352000000001,2.025462,26.33099999999999,68.99472222222188
2023-03-29 08:54:42,36.14005,2.0254629999999993,1.10787567958333,3.5590279999999996,2.054399000000001,27.488499999999988,68.99472222222188
2023-03-29 08:57:44,31.97338,1.8807869999999998,1.059142848557154,3.414351999999999,2.054399,27.199099999999987,68.99472222222188
2023-03-30 07:09:40,41.81134,2.517361,1.5911615422031833,4.484953,2.8935169999999992,30.960700000000003,68.99472222222188
2023-03-30 07:12:42,44.96528,2.0254630000000002,1.2218816860849553,3.8773139999999993,2.517361,35.01159999999999,68.99472222222188
2023-03-30 07:15:41,51.21528,2.1122680000000003,1.2961091855688978,4.137732000000001,2.748843,37.905100000000004,68.99472222222188
2023-03-30 07:18:42,46.00695,1.938657,1.1692041028516476,3.616898,2.3148149999999994,36.74770000000001,68.99472222222188
2023-03-30 07:21:42,39.23611,1.9965279999999996,1.1218095421545222,3.5590280000000005,2.1122690000000004,29.803200000000004,68.99472222222188
2023-03-30 07:24:41,43.40278,2.1122680000000003,1.1608298656439835,3.732639,2.170139,30.3819,68.99472222222188
2023-03-30 07:27:42,35.59028,1.7939809999999996,1.0520152619962468,3.414352,2.1701390000000007,32.9862,68.99472222222188
2023-03-30 07:42:42,31.97338,2.1990730000000003,1.1897236923985532,3.616898000000001,1.967594,24.884199999999993,68.99472222222188
2023-03-30 07:45:41,31.42361,1.9965270000000004,1.049297872815052,3.4432860000000005,1.9097229999999996,24.884199999999993,68.99472222222188
2023-03-30 07:54:42,33.01505,2.1990730000000003,1.1651537976655575,3.530092,1.8518530000000002,24.594899999999996,68.99472222222188
2023-03-30 07:57:19,30.41088,1.9965270000000004,1.0740501840938044,3.3854170000000003,1.8807869999999998,25.75229999999999,68.99472222222188
2023-03-30 08:00:41,38.19445,2.2858790000000004,1.1677792832314584,3.616898000000001,1.8229169999999995,28.06710000000001,68.99472222222188
2023-03-30 08:03:42,42.36111,2.1701380000000006,1.1801268280527326,3.616898000000001,1.9965289999999998,31.828699999999998,68.99472222222188
2023-03-30 08:06:42,45.97801,2.1701380000000006,1.130681417409956,3.616898000000001,1.9386579999999993,27.199099999999987,68.99472222222188
2023-03-30 08:09:42,48.06134,2.1701380000000006,1.1306814174099575,3.530092,1.851852,30.38199999999999,68.99472222222188
2023-03-30 08:12:42,53.79051,2.1701380000000006,1.1306805424999433,3.5879630000000002,1.9097219999999995,34.72219999999999,68.99472222222188
2023-03-30 08:15:42,54.83218,2.054398,1.164764921644254,3.616898000000001,2.141204000000001,39.0625,68.99472222222188
2023-03-30 08:19:03,36.08218,1.6203699999999994,1.0529680508254922,3.501156999999999,2.5173620000000003,32.117999999999995,68.99472222222188
2023-03-30 08:21:42,30.41088,1.8807860000000005,1.1047206352727557,3.501156,2.1990739999999995,26.331000000000017,68.99472222222188
2023-03-30 08:33:42,31.42361,1.9675919999999998,0.9886427399088483,3.211806,1.6493060000000002,23.4375,68.99472222222188
2023-03-30 08:36:42,35.59028,1.9965270000000004,0.9707731862304959,3.2696750000000003,1.6493060000000002,24.016199999999998,68.99472222222188
2023-03-30 08:39:42,35.06945,1.9097229999999996,0.9960117845220565,3.2696769999999997,1.7939810000000005,23.4375,68.99472222222188
2023-03-30 08:42:43,33.53588,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,24.3056,68.99472222222188
2023-03-30 09:00:42,31.45255,1.9675919999999998,0.9886445628474134,3.3275449999999998,1.765047,24.016199999999998,68.99472222222188
2023-03-30 09:03:42,31.97338,1.8807870000000007,0.9348807231702243,3.2407400000000006,1.7361110000000002,24.3056,68.99472222222188
2023-03-30 09:06:40,31.97338,1.8229170000000003,0.8899245684638919,3.1828700000000003,1.7071759999999996,24.016199999999998,68.99472222222188
2023-03-30 09:09:41,31.45255,1.765047,0.8984215791543272,3.1539350000000006,1.7650460000000008,25.46290000000002,68.99472222222188
2023-03-30 09:12:42,31.97338,1.8229170000000003,0.8899245684638919,3.1828700000000003,1.7071759999999996,25.462999999999994,68.99472222222188
2023-03-30 13:06:42,33.01505,2.054398,0.9602899440119064,3.1828709999999996,1.475695,23.7269,68.99472222222188
2023-03-30 13:09:19,31.97338,1.851852,0.8112720159125232,2.951389,1.359954,25.75230000000002,68.99472222222188
2023-03-30 13:09:43,31.42361,1.8807869999999998,0.8195449886600449,2.951389,1.3310189999999995,26.04169999999999,68.99472222222188
2023-03-30 13:51:42,34.54861,2.054398,1.0422884163192296,3.2407399999999997,1.6203699999999994,25.46290000000002,68.99472222222188
2023-03-30 13:54:19,43.89468,1.967593,1.0398874086343142,3.4722219999999995,1.9675930000000008,28.93519999999998,69.03833333333299
2023-03-30 13:54:43,43.89468,1.9097220000000004,1.0209551643526986,3.3854169999999995,1.9386579999999993,29.51389999999998,69.04499999999965
2023-03-30 13:57:42,38.19445,1.7071760000000005,0.9296537063627366,3.1828710000000004,1.9097220000000004,30.3819,69.09472222222188
2023-03-30 14:00:42,33.53588,1.8807870000000007,0.934878877384131,3.1828710000000004,1.6782399999999997,26.04169999999999,69.14472222222187
2023-03-30 14:03:41,39.78588,1.9097220000000004,0.9703554053794671,3.125001,1.6203709999999996,28.067200000000014,69.1944444444441
2023-03-30 14:06:41,42.36111,1.8807870000000007,1.0114333119586294,3.2986120000000003,1.880788,30.3819,69.2444444444441
2023-03-30 14:09:42,46.49884,1.765047,0.9488154434940469,3.1539350000000006,1.8229160000000002,31.25,69.29472222222188
2023-03-30 14:12:42,41.81134,1.7071760000000005,0.9051806333091923,3.0671300000000006,1.765046,32.4075,69.34472222222188
