Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-30 14:15:42,36.63195,1.6493060000000002,0.8356638561907568,3.038195,1.7361110000000002,31.25,69.39472222222187
2023-03-30 14:18:40,34.57755,1.765047,0.8984215791543272,3.038194,1.649305,28.93520000000001,69.44416666666632
2023-03-30 14:21:42,34.57755,1.8807869999999998,0.907715758612687,3.124999,1.5914349999999997,27.777800000000013,69.49472222222188
2023-03-30 14:30:42,31.42361,2.141204,0.9563268180149823,3.1539349999999997,1.3310190000000004,24.016199999999998,69.49472222222188
2023-03-30 14:34:03,34.57755,1.9386580000000002,0.9253703692367163,3.0960650000000003,1.5046299999999997,23.7269,69.55055555555522
2023-03-30 14:36:43,42.36111,2.141204,1.069649731050209,3.443288,1.7361110000000002,26.909699999999987,69.59499999999967
2023-03-30 14:39:42,45.97801,2.054398,0.9885218861281339,3.298611,1.6203710000000004,28.35650000000001,69.6447222222219
2023-03-30 14:42:42,44.41551,1.880788,0.986649322448772,3.240742,1.7939810000000005,31.25,69.6947222222219
2023-03-30 14:45:42,42.36111,1.880788,0.9611588524272748,3.211806,1.73611,29.803300000000007,69.7447222222219
2023-03-30 14:48:41,43.40278,1.9675919999999998,0.9618486777950938,3.211806,1.6203700000000003,29.513900000000007,69.79444444444412
2023-03-30 14:51:43,39.20718,1.7071750000000003,0.9534582269142684,3.1828700000000003,1.9386580000000002,29.513900000000007,69.84499999999969
2023-03-30 14:54:42,33.53588,1.7939810000000005,0.9333452618219149,3.1539350000000006,1.765046,24.884299999999996,69.89472222222192
2023-03-30 14:57:39,33.53588,1.9675920000000007,0.9341467273006333,3.125,1.5046299999999997,26.909700000000015,69.94388888888858
2023-03-30 15:00:42,38.19445,1.9097220000000004,0.8881980828295665,3.0671299999999997,1.475694999999999,25.462999999999994,69.99472222222191
2023-03-30 15:03:42,36.63195,1.851852,0.8708571528254515,3.096064,1.5625000000000009,24.595,70.0447222222219
2023-03-30 15:06:42,30.41088,1.8229170000000003,0.8899245684638919,3.0381940000000007,1.5625,23.726799999999997,70.0947222222219
2023-03-30 15:09:42,37.18171,2.0254630000000002,1.0067934180929539,3.1539350000000006,1.5335640000000001,24.594900000000024,70.1447222222219
2023-03-30 15:12:41,41.81134,1.9675920000000007,0.9618505599136417,3.2407400000000006,1.6493060000000002,28.356600000000014,70.19444444444413
2023-03-30 15:15:42,42.88195,1.9097220000000004,0.9439041177273073,3.1828700000000003,1.6493049999999991,30.092600000000004,70.24472222222191
2023-03-30 15:18:42,40.79861,1.9097220000000004,0.9703554053794671,3.1828700000000003,1.6782399999999997,26.62039999999999,70.2947222222219
2023-03-30 15:21:42,43.89468,1.9675919999999998,0.9618505599136413,3.2696750000000003,1.6782410000000008,29.51389999999998,70.3447222222219
2023-03-30 15:24:42,43.89468,1.8807870000000007,0.934879800277705,3.1539350000000006,1.6493049999999991,31.25,70.3947222222219
2023-03-30 15:27:42,43.89468,1.765047,0.8719902900565006,3.038194,1.6203699999999994,30.671300000000002,70.4447222222219
2023-03-30 15:30:42,41.29051,1.765047,0.8984215791543272,3.1539350000000006,1.7650460000000008,28.06710000000001,70.4947222222219
2023-03-30 15:33:44,41.84028,1.8807870000000007,0.8795436248753681,3.0671300000000006,1.5046299999999997,28.93520000000001,70.54527777777746
2023-03-30 15:36:41,36.14005,1.6203710000000004,0.8264828452388965,2.9513890000000007,1.6782409999999999,28.067099999999982,70.59444444444412
2023-03-30 15:39:41,32.46528,1.7071760000000005,0.8268978972638623,3.009259,1.6203710000000004,24.884299999999996,70.64444444444412
2023-03-30 15:42:41,31.97338,1.851852,0.8417305983291067,2.9513890000000007,1.3888889999999998,23.4375,70.69444444444412
2023-03-30 15:45:42,35.59028,1.8807869999999998,0.819543902738523,2.9803240000000004,1.359953,24.594899999999996,70.7447222222219
2023-03-30 15:54:42,30.38194,1.7939819999999997,0.8246598657348743,2.9803240000000004,1.4756939999999998,23.148200000000003,70.7447222222219
2023-03-30 16:09:42,30.93172,2.054398,0.9885199683422196,3.327547,1.649305,22.8587,70.7447222222219
2023-03-30 16:12:42,31.97338,1.7939819999999997,0.907592282175742,3.1828700000000003,1.7650460000000008,24.884199999999993,70.7447222222219
2023-03-30 16:15:39,30.41088,1.7939810000000005,0.9583331539180515,3.2407400000000006,1.8807869999999998,25.173699999999997,70.7447222222219
2023-03-31 07:12:40,31.94444,2.3726850000000006,1.2466267263823623,3.90625,2.0833329999999997,22.280100000000004,70.7447222222219
2023-03-31 07:15:41,42.85301,2.430555,1.5175551417415727,4.456018,2.893523,31.539300000000026,70.79499999999967
2023-03-31 07:18:42,50.11574,2.256944,1.2802509176425552,3.8773149999999994,2.256944,32.407399999999996,70.84527777777745
2023-03-31 07:21:42,60.01157,2.430555,1.4086300408186474,4.166667,2.459491,30.381899999999987,70.89527777777745
2023-03-31 07:24:41,52.22801,1.8229159999999993,1.16930376122184,3.616897999999999,2.4884260000000005,41.66669999999999,70.94499999999968
2023-03-31 07:27:42,48.06134,2.0254629999999993,1.243430367657509,3.8773149999999994,2.546296000000001,35.01159999999999,70.99527777777746
2023-03-31 07:30:42,46.00695,1.851851,1.1380711036699538,3.6458329999999997,2.4305559999999993,38.4838,71.04527777777746
2023-03-31 07:33:42,37.15278,1.8807869999999998,1.1047209853576292,3.501156999999999,2.1990739999999995,34.14349999999999,71.09527777777745
2023-03-31 07:36:41,33.53588,1.9965279999999996,1.0492964643360638,3.4432869999999998,1.9097209999999993,30.671300000000002,71.14499999999968
2023-03-31 07:40:02,36.14005,2.1122679999999994,1.086592662823864,3.4722209999999993,1.8229160000000002,28.067099999999982,71.20083333333302
2023-03-31 07:42:42,36.08218,1.9965279999999996,1.0740505139125638,3.3564819999999997,1.851851,28.64579999999998,71.24527777777747
2023-03-31 07:51:39,30.93172,2.141203,1.1461980252356252,3.6458329999999997,2.0254640000000004,24.0163,71.24527777777747
2023-03-31 07:54:42,32.46528,2.141203,1.1461980252356252,3.530092,1.9097230000000005,25.462999999999994,71.2961111111108
2023-03-31 07:57:42,33.01505,2.141203,1.1461980252356252,3.501156,1.8807870000000007,25.46289999999999,71.3461111111108
2023-03-31 08:00:43,32.46528,1.9965270000000004,1.098205129873042,3.530092,2.054399,28.64579999999998,71.39638888888858
2023-03-31 08:03:42,32.46528,2.0833330000000005,1.1271062812077868,3.5879630000000002,2.0254629999999993,26.331000000000017,71.44611111111081
2023-03-31 08:06:42,41.29051,2.2858790000000004,1.218317386067165,3.6458329999999997,1.9097230000000005,25.752399999999994,71.4961111111108
2023-03-31 08:09:42,52.71991,2.34375,1.1861459591451249,3.7326379999999997,1.8807860000000005,28.356400000000008,71.5461111111108
2023-03-31 08:12:42,53.79051,2.141203,1.1213276849022706,3.616898000000001,1.967593,28.93520000000001,71.5961111111108
2023-03-31 08:15:42,52.71991,1.9965279999999996,1.1218095421545222,3.5879630000000002,2.141204,29.80319999999999,71.6461111111108
2023-03-31 08:18:42,47.51157,1.9675919999999998,1.1119602710609982,3.5879630000000002,2.17014,30.9606,71.6961111111108
2023-03-31 08:21:41,41.81134,1.8807869999999998,1.1047209853576292,3.5879630000000002,2.2858800000000006,31.5394,71.74583333333302
2023-03-31 08:24:42,34.54861,1.765047,1.0638508742976975,3.443288,2.256945,28.64579999999998,71.7961111111108
2023-03-31 08:27:42,31.94444,1.649305,0.9566640094279707,3.1828699999999994,2.0254630000000002,26.331000000000017,71.8461111111108
2023-03-31 08:31:01,36.14005,1.7071760000000005,0.9534585652420884,3.1828709999999996,1.9386579999999993,25.75229999999999,71.90138888888858
2023-03-31 08:33:42,39.23611,1.8229160000000002,0.992272449902478,3.2986109999999993,1.9386579999999993,26.90979999999999,71.9461111111108
2023-03-31 08:36:42,41.84028,1.8229169999999995,0.9678104412385466,3.2118059999999993,1.8229160000000002,27.488400000000013,71.99611111111079
2023-03-31 08:39:42,45.45718,1.851852,0.977249801390476,3.1828699999999994,1.765045999999999,29.224500000000006,72.04611111111079
2023-03-31 08:42:41,55.84491,2.054398,1.1175084848968246,3.530093,1.9965279999999996,33.85410000000002,72.09583333333302
2023-03-31 08:45:41,52.69097,1.851852,1.0945698205835148,3.501157,2.228009,36.16899999999998,72.14583333333302
2023-03-31 08:48:42,51.18634,1.9386580000000002,1.1248959955852047,3.5011579999999993,2.141203,37.3263,72.1961111111108
2023-03-31 08:51:42,53.26968,1.967593,1.179495664397928,3.703704,2.3726849999999997,38.7732,72.24611111111079
2023-03-31 08:54:41,43.40278,1.7361110000000002,1.0749186827668078,3.4722219999999995,2.34375,36.74770000000001,72.29583333333302
2023-03-31 08:57:42,41.84028,1.7939819999999997,1.052016384132774,3.3854169999999995,2.141204000000001,35.59030000000001,72.3461111111108
2023-03-31 09:00:42,40.27778,1.7939820000000006,1.0063085798011402,3.2986120000000003,1.9965269999999995,33.56479999999999,72.3961111111108
2023-03-31 09:03:42,41.29051,1.7361120000000003,0.9865853858322898,3.2986120000000003,2.054397,33.85419999999999,72.4461111111108
2023-03-31 09:06:42,39.23611,1.8229170000000003,1.0161067941910842,3.2696759999999996,1.938657,32.407399999999996,72.49611111111079
2023-03-31 09:09:40,36.63195,1.851852,1.0258627018454562,3.3564809999999996,1.9965270000000004,30.9606,72.54555555555524
2023-03-31 09:12:42,35.59028,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,30.960700000000003,72.5961111111108
2023-03-31 09:15:42,30.41088,1.7939819999999997,1.0063085798011397,3.2696769999999997,1.9675919999999998,25.752399999999994,72.6461111111108
2023-03-31 09:33:42,30.93172,1.851852,1.0492769483439814,3.501158,2.170139,24.3056,72.6461111111108
2023-03-31 09:43:03,30.93172,1.7939820000000006,0.9333455842081996,3.1828710000000004,1.7939809999999996,21.701400000000007,72.6461111111108
2023-03-31 09:48:39,33.53588,1.8807870000000007,0.9866498665466971,3.211805,1.765045999999999,25.462999999999994,72.6461111111108
2023-03-31 09:51:42,35.59028,1.851852,0.977249801390476,3.1828710000000004,1.765047,25.46290000000002,72.69694444444413
2023-03-31 09:54:42,36.14005,1.8229170000000003,0.9678112982147808,3.211806,1.8229169999999995,25.75229999999999,72.74694444444413
2023-03-31 09:57:41,39.75695,1.9097220000000004,1.0209551643526986,3.3854169999999995,1.9386579999999993,27.488499999999988,72.79666666666635
2023-03-31 10:00:42,39.75695,1.8807869999999998,0.9866489982350813,3.2696759999999996,1.8229160000000002,28.067199999999985,72.84694444444413
2023-03-31 10:03:42,37.15278,1.765047,0.9729505315955769,3.2407399999999997,1.938656,26.909699999999987,72.89694444444413
2023-03-31 10:06:41,35.06945,1.8229170000000003,0.9922727823746706,3.29861,1.938656,26.620299999999986,72.94666666666636
2023-03-31 10:09:41,32.98611,1.8229170000000003,0.9678112982147808,3.2696760000000005,1.8807869999999998,27.488400000000013,72.99666666666636
2023-03-31 10:12:42,31.97338,1.8807870000000007,0.9866498665466971,3.2407400000000006,1.7939809999999996,27.199100000000016,73.04694444444414
2023-03-31 10:15:42,30.93172,1.851852,0.977249801390476,3.2407400000000006,1.8229160000000002,26.909699999999987,73.09694444444413
2023-03-31 10:18:42,33.53588,1.9675920000000007,1.0146276974155666,3.29861,1.765045999999999,25.752399999999994,73.14694444444413
2023-03-31 10:21:41,36.14005,1.8807870000000007,0.9866498665466971,3.2696760000000005,1.8229169999999995,25.46290000000002,73.19666666666636
2023-04-03 07:18:45,42.30324,2.6041670000000003,1.622944477162813,4.600694,2.9224559999999995,28.93519999999998,73.19666666666636
2023-04-03 07:21:39,71.93287,2.604166,1.664570909135293,4.890045,3.2696810000000003,39.0625,73.24499999999969
2023-04-03 07:24:41,67.27431,2.054398,1.5275502972306958,4.513889,3.5590290000000007,45.717599999999976,73.29555555555525
2023-04-03 07:27:42,67.24537,1.8229170000000003,1.2680402902178913,4.0509260000000005,3.0671250000000008,50.05789999999999,73.34583333333303
2023-04-03 07:30:42,57.40741,1.5335649999999994,1.0969608187569195,3.5879639999999995,2.8067130000000002,50.925899999999984,73.39583333333303
2023-04-03 07:33:41,50.11574,1.4178240000000004,1.068107996539298,3.501157,2.8645829999999997,44.27080000000001,73.44555555555526
2023-04-03 07:36:42,45.97801,1.5335650000000003,1.0001702152587504,3.414352,2.4884260000000005,39.3519,73.49583333333304
2023-04-03 07:39:42,46.00695,1.6493060000000002,1.0222323861064362,3.3854170000000003,2.3148150000000003,38.483900000000006,73.54583333333304
2023-04-03 07:42:42,46.00695,1.649305,1.0637845419709873,3.530092,2.5173609999999993,39.3518,73.59583333333303
2023-04-03 07:45:42,45.45718,1.7939820000000006,1.0958165381018172,3.6458329999999997,2.4594899999999997,31.828699999999998,73.64583333333303
2023-04-03 07:48:42,42.88195,1.649305,1.0432023543444446,3.530092,2.4884260000000005,32.98609999999999,73.69583333333303
2023-04-03 07:51:41,42.36111,1.880788,1.1047205642622229,3.5011579999999993,2.1990730000000003,35.590299999999985,73.74555555555526
2023-04-03 07:54:42,42.36111,2.0833329999999997,1.197664572853029,3.7905099999999994,2.3148149999999994,34.43290000000002,73.79583333333304
2023-04-03 07:57:42,41.81134,2.0833329999999997,1.1976653609209462,3.732639,2.256945000000001,34.43289999999999,73.84583333333303
2023-04-03 08:00:40,39.75695,1.938657,1.1472625035499953,3.5879629999999993,2.256945,32.9862,73.89527777777748
2023-04-03 08:03:42,36.14005,1.9965279999999996,1.144908259368154,3.616897999999999,2.1990730000000003,31.25,73.94583333333304
2023-04-03 08:06:42,39.75695,2.141203,1.1461980252356252,3.616897999999999,1.9965289999999998,28.93520000000001,73.99583333333304
2023-04-03 08:09:42,50.17361,2.2858789999999996,1.1933453808264531,3.616897999999999,1.8518530000000002,30.382000000000005,74.04583333333304
2023-04-03 08:12:41,52.71991,2.1122679999999994,1.1844706912780356,3.703702999999999,2.170139,30.671400000000006,74.09555555555526
2023-04-03 08:16:03,47.01968,1.9097219999999995,1.1588711024464617,3.703702999999999,2.430556,34.43290000000002,74.15166666666637
2023-04-03 08:18:44,39.75695,1.8229159999999993,1.148631934130883,3.616897999999999,2.459491,32.1181,74.19638888888859
2023-04-03 08:22:03,45.45718,2.170139,1.1556928066714558,3.6747679999999994,2.0254630000000002,33.85420000000002,74.25166666666637
2023-04-03 08:24:41,50.11574,2.1122680000000003,1.184470691278036,3.732639,2.1990749999999997,36.74769999999998,74.29555555555525
2023-04-03 08:27:42,57.40741,2.256944,1.3256634300179162,3.993056,2.430555,40.509299999999996,74.34583333333303
2023-04-03 08:30:42,53.24074,1.8229169999999995,1.1486323012199025,3.6747689999999995,2.517361,38.4838,74.39583333333303
2023-04-03 08:33:44,52.69097,1.8807869999999998,1.2112975522365284,3.7905099999999994,2.633103,43.113399999999984,74.44638888888859
2023-04-03 08:36:42,56.88657,2.1122680000000003,1.184470691278036,3.732639,2.1990749999999997,39.3519,74.49583333333304
2023-04-03 08:39:40,58.44907,2.0833329999999997,1.1976653609209462,3.6747689999999995,2.1990750000000006,29.803300000000007,74.54527777777749
2023-04-03 08:43:03,69.87847,1.6203700000000003,0.9465966756079315,3.211805,2.083334,41.956,74.60166666666638
2023-04-03 08:45:41,61.05324,1.273148,0.8614232580138595,3.0671299999999997,2.343751000000001,46.5857,74.64555555555526
2023-04-03 08:48:42,58.94097,1.7361110000000002,1.0535189096431306,3.414351,2.256944,38.7732,74.69583333333304
2023-04-03 08:51:42,55.32407,1.7361110000000002,1.0959199076987916,3.530092,2.430556,38.483799999999974,74.74583333333304
2023-04-03 08:54:42,53.73264,1.851852,1.1380722023795065,3.5590269999999995,2.34375,41.95600000000002,74.79583333333304
2023-04-03 08:57:41,54.80324,1.8229170000000003,1.1276043421254085,3.616898,2.430554999999999,42.534700000000015,74.84555555555526
2023-04-03 09:00:42,51.67824,1.765047,1.0853916526358236,3.5879630000000002,2.430555000000001,39.3518,74.89583333333304
2023-04-03 09:03:42,51.67824,1.765047,1.1065295003238997,3.5879630000000002,2.4594899999999997,41.08789999999999,74.94583333333304
2023-04-03 09:06:42,48.58218,1.7361110000000002,1.0749194152780526,3.501157,2.372686,41.37729999999999,74.99583333333304
2023-04-03 09:09:42,45.45718,1.8229160000000002,1.1061952005189761,3.587962,2.372686,38.7731,75.04583333333304
2023-04-03 09:12:42,43.89468,1.851852,1.0945698205835148,3.530093,2.256945,39.0625,75.09583333333303
2023-04-03 09:16:03,45.97801,2.0254630000000002,1.1548561315843198,3.5879629999999993,2.141203999999999,37.32640000000001,75.15166666666637
2023-04-03 09:18:39,50.66551,2.0254630000000002,1.1548561315843198,3.616898,2.170139,39.351800000000026,75.19499999999971
2023-04-03 09:21:42,50.63657,1.9386579999999993,1.1248967762714488,3.616897999999999,2.256944,41.95599999999999,75.24583333333304
2023-04-03 09:24:42,49.62384,1.9965279999999996,1.1897452297029723,3.732639,2.3726849999999997,41.087999999999965,75.29583333333304
2023-04-03 09:27:42,47.01968,1.8229170000000003,1.1061955584015355,3.5590270000000004,2.34375,38.4837,75.34583333333303
2023-04-03 09:30:43,42.36111,1.7361110000000002,1.0535189096431306,3.4722219999999995,2.3148149999999994,38.194500000000005,75.39611111111081
2023-04-03 09:33:43,43.89468,1.765047,1.0638508742976975,3.3854170000000003,2.1990740000000004,36.74770000000001,75.44611111111081
2023-04-03 09:36:42,41.81134,1.7071760000000005,0.9993083383769864,3.4432869999999998,2.256945,37.03710000000001,75.49583333333304
2023-04-03 09:39:43,36.08218,1.7939819999999997,1.095816538101817,3.530093,2.343750000000001,33.85410000000002,75.54611111111082
2023-04-03 09:42:43,33.47801,1.7361110000000002,1.1368305835380406,3.530093,2.4884260000000005,30.960700000000003,75.59611111111082
2023-04-03 09:45:43,31.42361,1.7361110000000002,1.0535189096431306,3.414352,2.256945,27.488400000000013,75.64611111111081
2023-04-03 09:51:43,30.93172,1.938657,1.0304391993770556,3.4432869999999998,1.967593,24.594899999999996,75.64611111111081
2023-04-03 09:54:43,33.53588,1.9675920000000007,1.0884975767636456,3.4722220000000004,2.0254640000000004,25.462999999999994,75.69611111111081
2023-04-03 09:57:41,36.14005,1.9097220000000004,1.0689672706353417,3.4722219999999995,2.083334,29.22460000000001,75.74555555555526
2023-04-03 10:00:42,37.15278,1.9097220000000004,1.1148295457399207,3.5590269999999995,2.2280089999999992,28.93519999999998,75.79583333333304
2023-04-03 10:03:43,35.59028,1.851852,1.0721648446004566,3.501157,2.1990730000000003,27.777799999999985,75.84611111111082
2023-04-03 10:06:43,31.94444,1.9097229999999996,1.1148298943685528,3.530093,2.1990740000000004,26.620299999999986,75.89611111111081
2023-04-03 10:09:44,35.59028,1.9097229999999996,1.0689676094768519,3.530093,2.141204000000001,27.488399999999984,75.94638888888859
2023-04-03 10:12:45,32.98611,1.9097229999999996,1.0921448048716524,3.5011579999999993,2.141204000000001,27.777799999999985,75.99666666666637
2023-04-03 10:15:42,33.47801,2.0254630000000002,1.1548561315843198,3.616898,2.170139,29.513900000000007,76.04583333333304
2023-04-03 10:18:43,34.54861,1.9386580000000002,1.1248967762714495,3.530093,2.170139,28.067099999999982,76.09611111111082
2023-04-03 10:21:43,35.06945,1.851852,1.0721656270239226,3.5011579999999993,2.1990750000000006,28.356499999999983,76.14611111111081
2023-04-03 10:24:43,33.01505,1.880788,1.0591431887890765,3.5879629999999993,2.228009,26.909699999999987,76.19611111111081
2023-04-03 10:27:43,30.93172,1.8807869999999998,1.1047209853576292,3.5590269999999995,2.256944,27.777800000000013,76.2461111111108
2023-04-03 10:36:41,31.97338,1.938657,1.0304383434713498,3.3564820000000006,1.8807869999999998,23.148200000000003,76.2461111111108
2023-04-03 10:39:43,35.59028,1.8807869999999998,1.059142848557154,3.4722219999999995,2.1122690000000004,27.199099999999987,76.2461111111108
2023-04-03 10:42:45,35.06945,1.8229170000000003,1.039371053025708,3.4722219999999995,2.170139,26.909699999999987,76.2461111111108
2023-04-03 10:45:43,37.67361,1.8229170000000003,1.0161067941910842,3.4722219999999995,2.141203,30.382000000000005,76.2461111111108
2023-04-03 10:48:43,35.59028,1.8807869999999998,1.059142848557154,3.4722219999999995,2.1122690000000004,27.777799999999985,76.2461111111108
2023-04-03 10:51:43,32.46528,1.7361110000000002,1.0535181628117154,3.3854169999999995,2.228009,26.909699999999987,76.2461111111108
2023-04-03 14:54:42,31.97338,2.170139,1.316899197177166,4.079861,2.633103,24.016199999999998,76.2461111111108
2023-04-03 14:57:43,38.68634,2.0254630000000002,1.3462831557027148,3.9641209999999996,2.7777789999999998,29.51389999999998,76.2461111111108
2023-04-03 15:00:43,33.53588,1.765046,1.2452284218158507,4.079861,3.153931000000001,29.224500000000006,76.2461111111108
2023-04-03 15:06:43,30.93172,1.851852,1.180031700049022,3.7615729999999994,2.6041670000000003,24.594899999999996,76.2461111111108
2023-04-04 07:06:43,30.93172,2.3148149999999994,1.5357738957562368,4.340278,2.980328,23.7269,76.2461111111108
2023-04-04 07:15:43,33.53588,2.1990730000000003,1.3700131564085756,4.311342,2.8935150000000007,24.305499999999995,76.2461111111108
2023-04-04 07:18:43,39.20718,2.2858790000000004,1.2666691213596921,3.9351839999999996,2.256944,28.935100000000006,76.2961111111108
2023-04-04 07:21:44,49.62384,2.4884250000000003,1.2043730254976066,3.7615730000000003,1.7361110000000002,24.30549999999998,76.34638888888858
2023-04-04 07:24:40,91.14583,3.038194,1.7091268639306016,4.803240000000001,2.604164,31.828760000000003,76.39527777777747
2023-04-04 07:28:04,92.1875,2.1990739999999995,1.3487881089329352,4.137732,2.6909720000000004,43.981509999999986,76.45194444444414
2023-04-04 07:30:43,77.11227,1.9675919999999998,1.304411680595599,3.993055,2.835649,48.032399999999996,76.4961111111108
2023-04-04 07:33:44,75.54977,1.9675919999999998,1.324169881104507,4.050924999999999,2.922454,48.03240000000001,76.54638888888859
2023-04-04 07:36:43,75.54977,2.054398,1.3371807945358627,4.079860999999999,2.835648,46.007000000000005,76.59611111111082
2023-04-04 07:39:43,64.67014,1.851851,1.279368576618924,4.021991,3.0092599999999994,41.66669999999999,76.64611111111081
2023-04-04 07:42:43,63.62847,2.1122679999999994,1.3173216703811093,4.021991,2.6620370000000007,39.3518,76.69611111111081
2023-04-04 07:45:44,48.06134,1.6203699999999994,1.168851561060724,3.8483789999999996,3.038195,41.66669999999999,76.74638888888859
2023-04-04 07:48:43,43.40278,2.0254629999999993,1.3263024633330953,4.079860999999999,2.8645830000000005,33.56480000000002,76.79611111111082
2023-04-04 07:51:43,45.97801,2.0833329999999997,1.264223295249668,3.8773139999999993,2.4884270000000006,37.037000000000006,76.84611111111082
2023-04-04 07:54:43,46.49884,1.9965279999999996,1.254049580448894,3.8483799999999997,2.5752320000000006,37.615700000000004,76.89611111111081
2023-04-04 07:57:43,54.80324,2.141203,1.3695584547136295,4.166666,2.835649,45.717599999999976,76.94611111111081
2023-04-04 08:00:43,57.40741,2.141203,1.3278512688205508,4.050924999999999,2.662038,46.0069,76.9961111111108
2023-04-04 08:03:41,60.01157,2.0254630000000002,1.3060442592301118,3.993056,2.748843,47.7431,77.04555555555525
2023-04-04 08:06:43,67.27431,2.256944,1.34779551923836,4.02199,2.4884260000000005,41.66660000000002,77.09611111111082
2023-04-04 08:09:43,83.36227,2.4016200000000003,1.3985770583126291,4.166666,2.4884269999999997,45.42830000000001,77.14611111111081
2023-04-04 08:12:43,90.625,2.228009,1.4223000018779364,4.166666,2.7777769999999995,48.61110000000001,77.19611111111081
2023-04-04 08:15:43,90.625,2.0254630000000002,1.3263031585651932,4.07986,2.8645829999999997,44.84960000000001,77.2461111111108
2023-04-04 08:18:44,86.97917,1.9965279999999996,1.2952341363329323,4.021991,2.8067130000000002,43.69212,77.29638888888859
2023-04-04 08:21:43,93.75,1.9965280000000005,1.2747966419457921,3.906251000000001,2.662038,45.428250000000006,77.34611111111082
2023-04-04 08:24:43,100.0,1.765047,1.0638508742976975,3.3564820000000006,2.1701390000000007,51.21520000000001,77.39611111111081
2023-04-04 08:27:44,100.0,2.1122690000000004,1.2526411662930685,3.790509,2.3437449999999993,49.189859999999996,77.44638888888859
2023-04-04 08:30:45,100.0,2.34375,1.3558936500781371,3.993056,2.3437460000000003,42.24539999999999,77.49666666666637
2023-04-04 08:33:43,97.3669,1.8807869999999998,1.3287399020138568,4.050927,3.0671350000000004,58.7384,77.54611111111082
2023-04-04 08:36:43,100.0,1.9965280000000005,1.3742203392980052,4.195602000000001,3.096068999999999,56.42359999999999,77.59611111111082
2023-04-04 08:39:44,100.0,1.938657,1.3515767038261282,4.1377310000000005,3.0960650000000003,55.844899999999996,77.6463888888886
2023-04-04 08:42:41,100.0,2.025462,1.4236959406973455,4.3402769999999995,3.2696749999999994,57.581,77.69555555555526
2023-04-04 08:45:43,96.84606,1.880788,1.3659193317911165,4.1666669999999995,3.2407450000000004,61.05330000000001,77.74611111111082
2023-04-04 08:49:04,86.48727,1.7361109999999993,1.288855670429758,4.079862,3.2696769999999997,60.47459999999998,77.80194444444416
2023-04-04 08:51:43,75.0,1.6203700000000003,1.2584237274627383,3.906249,3.240741,57.870299999999986,77.84611111111083
2023-04-04 08:54:43,73.49537,1.765047,1.2452320722225427,3.819445,2.8935190000000004,59.02780000000001,77.89611111111083
2023-04-04 08:57:43,75.05787,1.7361110000000002,1.1764426178588878,3.7326379999999997,2.748843,56.42359999999999,77.94611111111082
2023-04-04 09:00:44,75.05787,1.7361110000000002,1.233740426415011,3.90625,3.0092550000000005,57.870299999999986,77.9963888888886
2023-04-04 09:03:43,67.27431,1.5335640000000001,1.133669774223995,3.6747680000000003,2.95139,57.870300000000015,78.04611111111083
2023-04-04 09:06:43,66.72454,1.7361110000000002,1.2149034778161387,3.7615739999999995,2.835648,54.3981,78.09611111111083
2023-04-04 09:09:44,71.44097,1.851851,1.2206419278996226,3.8483800000000006,2.748844,56.134299999999996,78.14638888888861
2023-04-04 09:12:43,76.09954,1.8807869999999998,1.271222957501675,3.935186,2.8645829999999997,57.87040000000002,78.19611111111084
2023-04-04 09:15:43,72.97454,1.7071769999999997,1.2221994201879303,3.7905099999999994,2.922454,57.87039999999999,78.24611111111084
2023-04-04 09:18:43,65.71181,1.3888880000000006,1.1081489577580408,3.587962,3.067131,55.5556,78.29611111111083
2023-04-04 09:21:40,64.14931,1.3310190000000004,1.0318402731524372,3.501158000000001,2.9513890000000007,53.530099999999976,78.3452777777775
2023-04-04 09:24:43,57.89931,1.3310190000000004,1.0662259464432364,3.6458330000000005,3.1539339999999996,50.925899999999984,78.39611111111083
2023-04-04 09:27:45,45.45718,1.3020830000000005,1.0704447591683184,3.6747690000000004,3.240741,39.3518,78.44666666666639
2023-04-04 09:30:42,41.84028,1.6203709999999996,1.1502457346294988,3.6747689999999995,2.835648,35.59030000000001,78.49583333333305
2023-04-04 09:33:42,41.81134,1.7361119999999994,1.1958084237857267,3.7905099999999994,2.835648,36.45840000000001,78.54583333333305
2023-04-04 09:36:42,55.84491,2.054398,1.2751618671805027,3.906251,2.5752319999999997,37.615700000000004,78.59583333333305
2023-04-04 09:39:42,66.23264,2.141204,1.369558825528165,4.079861,2.748843,46.2962,78.64583333333304
2023-04-04 09:42:42,69.87847,2.1122689999999995,1.4384770395954687,4.282408,3.096069,47.4537,78.69583333333304
2023-04-04 09:45:42,70.42824,1.8229169999999995,1.3241705421703573,4.137732,3.2407410000000008,50.63659999999999,78.74583333333304
2023-04-04 09:48:42,65.21991,1.8229169999999995,1.3424401948395248,4.195601999999999,3.3275510000000006,51.79390000000001,78.79583333333304
2023-04-04 09:51:42,63.10764,1.9965279999999996,1.3933416515463386,4.195602,3.125000000000001,47.4537,78.84583333333303
2023-04-04 09:55:03,71.96181,2.170139,1.4007894580012132,4.166666,2.835647,48.6112,78.90166666666637
2023-04-04 09:57:42,63.10764,1.7361109999999993,1.2707063686186841,4.050927,3.211805,50.92590000000001,78.94583333333304
2023-04-04 10:00:40,60.50347,1.967593,1.3436684045713851,4.108797,3.009259,51.50459999999998,78.99527777777749
2023-04-04 10:03:41,64.67014,2.1701379999999997,1.4210383741255121,4.282406999999999,2.9803250000000006,54.6875,79.04555555555527
2023-04-04 10:06:42,69.3287,2.228009,1.5413360517036176,4.456017999999999,3.2407390000000005,57.00230000000002,79.09583333333305
2023-04-04 10:09:43,65.16204,1.8807869999999998,1.3287340512074846,4.137732000000001,3.153931000000001,62.5,79.14611111111083
2023-04-04 10:12:41,63.13657,1.9097229999999996,1.3401834505628427,4.108796,3.0960649999999994,52.37270000000001,79.19555555555527
2023-04-04 10:15:42,57.40741,1.8807869999999998,1.2906441503395434,3.9930559999999993,2.95139,50.926000000000016,79.24583333333305
2023-04-04 10:18:40,50.66551,1.7361109999999993,1.2337430137563008,3.935186,3.038195,45.13890000000001,79.2952777777775
2023-04-04 10:21:40,42.36111,1.8229160000000002,1.2293992437908254,3.906249,2.8645829999999997,38.4838,79.3452777777775
2023-04-04 10:24:42,43.89468,2.1122689999999995,1.338215929935547,4.050927,2.719908,38.1944,79.39583333333306
2023-04-04 10:27:40,43.89468,2.0254629999999993,1.2854924693519887,3.9641199999999994,2.6909730000000005,36.16890000000001,79.4452777777775
2023-04-04 10:30:41,46.00695,2.0833329999999997,1.3275340946791114,4.137732000000001,2.835649000000001,38.194500000000005,79.49555555555528
2023-04-04 10:33:41,45.45718,2.054398,1.3168106145157599,4.050927,2.7777789999999998,37.3263,79.54555555555528
2023-04-04 10:36:41,49.62384,2.1122680000000003,1.3791149315843907,4.137732000000001,2.864584,40.509299999999996,79.59555555555528
2023-04-04 10:39:37,48.58218,1.938657,1.2933969986887723,4.02199,2.8935189999999995,41.95599999999999,79.64444444444416
2023-04-04 10:42:40,43.89468,1.9965279999999996,1.2952341363329323,4.108797,2.8935190000000004,37.615700000000004,79.69527777777749
2023-04-04 10:45:41,44.90741,1.967593,1.343669074127832,4.195602,3.0960649999999994,37.03699999999998,79.74555555555527
2023-04-04 10:48:42,45.45718,2.0833329999999997,1.3480162414970172,4.2534719999999995,2.9803249999999997,37.90520000000001,79.79583333333305
2023-04-04 10:51:40,44.96528,1.967593,1.3241702648247082,4.050926,2.922454,35.879699999999985,79.8452777777775
2023-04-04 10:54:40,47.56945,2.1122679999999994,1.4384766528090691,4.369213,3.182875,35.59030000000001,79.8952777777775
2023-04-04 10:57:41,54.28241,2.2858789999999996,1.4227094994798237,4.282406999999999,2.8067139999999995,39.0625,79.94555555555527
2023-04-04 11:00:40,64.14931,2.256944,1.4938956687776934,4.57176,3.2407439999999994,46.296299999999974,79.9952777777775
2023-04-04 11:03:41,56.39468,1.9675919999999998,1.304410993102708,4.137732,2.9803250000000006,43.113399999999984,80.04555555555528
2023-04-04 11:06:40,54.28241,1.967593,1.3436684045713851,4.108797,3.009259,43.11349999999999,80.09527777777751
2023-04-04 11:09:40,56.39468,2.0254629999999993,1.3060442592301116,4.079862,2.835649000000001,37.905100000000004,80.14527777777751
2023-04-04 11:12:40,55.32407,1.9386579999999993,1.3324311114627803,4.079862,3.009258,40.79859999999999,80.1952777777775
2023-04-04 11:15:41,55.32407,2.0833329999999997,1.3480155386257044,4.050926,2.7777780000000005,39.3519,80.24555555555528
2023-04-04 11:18:38,55.84491,2.0833329999999997,1.3480155386257044,4.108797,2.835649000000001,40.509299999999996,80.29472222222195
2023-04-04 11:21:41,55.87384,1.9965279999999996,1.354856457217589,4.137732000000001,3.009258,39.0625,80.34555555555528
2023-04-04 11:24:40,51.18634,1.9097219999999995,1.3211464724456754,4.079860999999999,3.038195000000001,41.08790000000002,80.39527777777751
2023-04-04 11:27:41,50.66551,2.054398,1.3168106145157599,4.079860999999999,2.8067129999999993,37.61579999999998,80.44555555555529
2023-04-04 11:30:40,55.32407,2.1122679999999994,1.3382155614980384,4.137732,2.8067140000000004,39.6412,80.49527777777752
2023-04-04 11:33:40,54.28241,2.0254630000000002,1.3263031585651932,4.166666,2.951389,41.37729999999999,80.54527777777751
2023-04-04 11:36:40,51.18634,1.9965279999999996,1.335249113091695,4.137732000000001,2.9803240000000004,41.66659999999999,80.59527777777751
2023-04-04 11:39:42,47.01968,1.9097219999999995,1.3018682991401809,4.079860999999999,3.0092600000000003,41.95609999999999,80.64583333333307
2023-04-04 11:42:41,45.45718,1.9675919999999998,1.324169881104507,4.079860999999999,2.95139,40.509299999999996,80.6955555555553
2023-04-04 11:45:40,45.97801,2.1122679999999994,1.3382155614980384,4.079860999999999,2.748843,37.905100000000004,80.74527777777753
2023-04-04 11:48:41,49.62384,2.1122680000000003,1.3382155614980387,3.993056,2.662038,38.4838,80.79555555555531
2023-04-04 11:51:41,47.59838,1.8807869999999998,1.2712243088756354,3.9641199999999994,2.8935189999999995,39.0625,80.84555555555531
2023-04-04 11:54:41,52.71991,2.083334,1.3480166152052773,4.079861,2.8067130000000002,42.245300000000015,80.8955555555553
2023-04-04 11:57:38,50.66551,1.8229169999999995,1.2293996280561879,3.935186,2.8935190000000004,41.66669999999999,80.94472222222197
2023-04-04 12:00:40,48.58218,1.9386579999999993,1.293396696587549,4.050927,2.922454000000001,41.66659999999999,80.99527777777753
2023-04-04 12:03:41,44.90741,1.9097229999999996,1.2823345951534832,4.050927,2.9513890000000007,41.087999999999994,81.04555555555531
2023-04-04 12:06:40,46.49884,1.967593,1.3241695865384933,4.108796,2.9803229999999994,38.7732,81.09527777777754
2023-04-04 12:09:40,40.24884,1.8807869999999998,1.2712243088756354,3.9641199999999994,2.8935189999999995,37.615700000000004,81.14527777777754
2023-04-04 12:12:41,41.81134,1.9965279999999996,1.2747973535130719,4.02199,2.7777780000000005,35.300899999999984,81.19555555555532
2023-04-04 12:15:41,37.67361,1.967593,1.3044120604576717,4.02199,2.8645829999999997,34.14349999999999,81.24555555555531
2023-04-04 12:18:40,39.23611,2.0833329999999997,1.3275340946791114,4.137732000000001,2.835649000000001,32.407400000000024,81.29527777777754
2023-04-04 12:21:42,34.02778,1.9675919999999998,1.2434291186245805,3.9351839999999996,2.6909729999999996,30.382000000000005,81.3458333333331
2023-04-04 12:24:41,36.63195,2.054398,1.2751618671805027,4.021991,2.6909719999999995,31.828699999999998,81.39555555555533
2023-04-04 12:27:40,34.54861,1.9965279999999996,1.2747966419457917,3.9641200000000003,2.719907,29.513900000000007,81.44527777777756
2023-04-04 12:30:40,35.59028,2.0833329999999997,1.2856565537226863,4.050926,2.6909730000000005,30.0925,81.49527777777756
2023-04-04 12:33:42,35.59028,2.1122680000000003,1.2745580844898166,3.906249,2.4884259999999996,29.224500000000006,81.54583333333312
2023-04-04 12:36:38,42.85301,2.228009,1.337532805752892,3.993056,2.4884259999999996,33.85419999999999,81.594722222222
2023-04-04 12:39:41,40.79861,1.967593,1.3241702648247082,4.050926,2.922454,34.14349999999999,81.64555555555533
2023-04-04 12:42:17,37.15278,1.938657,1.2532732964407893,3.9641200000000003,2.7777779999999996,33.85419999999999,81.68888888888867
2023-04-04 12:42:41,36.63195,1.9675919999999998,1.264057222506865,3.993055,2.7777779999999996,32.1181,81.69555555555533
2023-04-04 12:45:40,37.67361,2.0833329999999997,1.3480155386257044,4.108797,2.835649000000001,34.43289999999999,81.74527777777756
2023-04-04 12:48:40,40.79861,2.0833329999999997,1.3275340946791114,4.050927,2.748844,32.98610000000002,81.79527777777756
2023-04-04 12:51:41,36.63195,1.9097229999999996,1.2823345951534832,3.9930559999999993,2.8935180000000003,32.1181,81.84555555555534
2023-04-04 12:54:40,35.06945,1.9097229999999996,1.2220546262722838,3.8483789999999996,2.6620369999999998,32.1181,81.89527777777757
2023-04-04 12:57:40,32.98611,1.9386579999999993,1.2119310877256597,3.819443999999999,2.5752320000000006,31.25,81.94527777777756
2023-04-04 13:00:42,35.61921,2.054398,1.2538479030561076,3.819443999999999,2.459492,29.224500000000006,81.99583333333312
2023-04-04 13:03:40,36.14005,2.0254629999999993,1.243430367657509,3.7905099999999994,2.4594910000000008,28.935100000000006,82.04527777777757
2023-04-04 13:06:40,36.63195,1.9386579999999993,1.190751999136305,3.819443999999999,2.546296000000001,31.539299999999997,82.09527777777757
2023-04-04 13:09:40,41.84028,2.1990739999999995,1.3053321430639206,3.935186,2.430555,32.98609999999999,82.14527777777757
2023-04-04 13:12:41,45.45718,2.054398,1.2538471603697277,3.819444,2.459491,35.30090000000001,82.19555555555534
2023-04-04 13:15:38,44.96528,1.9097229999999996,1.2220539161573247,3.7905099999999994,2.6041670000000003,35.87960000000001,82.24472222222201
2023-04-04 13:18:40,40.79861,1.8807869999999998,1.2315668710516683,3.90625,2.7777779999999996,33.275499999999994,82.29527777777757
2023-04-04 13:21:41,36.08218,1.938657,1.2734784771647216,3.906249,2.748842,31.828699999999998,82.34555555555535
2023-04-04 13:24:40,36.08218,1.9965279999999996,1.2952341363329323,3.9351839999999996,2.719906,31.5394,82.39527777777758
2023-04-04 13:27:41,33.47801,2.054398,1.2751633287240098,3.964119,2.633102,29.513900000000007,82.44555555555536
2023-04-04 13:30:41,30.41088,2.0254630000000002,1.2434318446894135,3.9351839999999996,2.6041670000000003,28.06710000000001,82.49555555555536
2023-04-04 13:33:40,32.98611,2.1122679999999994,1.2745588354396444,3.906248999999999,2.4884270000000006,27.777799999999985,82.54527777777759
2023-04-04 13:36:40,34.54861,2.054398,1.2538479030561076,3.906248999999999,2.546297,29.803200000000004,82.59527777777758
2023-04-04 13:39:40,34.57755,2.0254629999999993,1.243431844689413,3.906248999999999,2.5752320000000006,28.06710000000001,82.64527777777758
2023-04-04 13:42:40,34.57755,2.0254630000000002,1.2434318446894135,3.8773139999999993,2.546297,27.488400000000013,82.69527777777758
2023-04-04 13:45:41,35.59028,2.1122680000000003,1.2526453970947815,3.906249,2.459492,28.93519999999998,82.74555555555536
2023-04-04 13:48:40,38.74421,2.0254630000000002,1.2646279535029827,3.819444,2.5173619999999994,31.25,82.79527777777759
2023-04-04 13:51:40,38.68634,1.9965279999999996,1.2329720740777317,3.906251,2.604166,31.5394,82.84527777777758
2023-04-04 13:54:38,36.63195,1.8229169999999995,1.2293996280561879,3.935186,2.8935190000000004,29.803200000000004,82.89472222222203
2023-04-04 13:57:40,42.36111,2.1122689999999995,1.274558441008698,3.9641199999999994,2.546296,34.14350000000002,82.94527777777759
2023-04-04 14:00:42,47.01968,2.054398,1.2961431182783862,4.050927,2.748843,38.4838,82.99583333333315
2023-04-04 14:03:41,47.01968,2.1701380000000006,1.4007890849012985,4.2245360000000005,2.8935179999999994,35.01159999999999,83.04555555555538
2023-04-04 14:06:41,48.06134,2.054398,1.3371807945358627,4.137732,2.8935190000000004,37.61579999999998,83.09555555555538
2023-04-04 14:09:40,39.75695,1.8229159999999993,1.248852920774123,3.993055,2.9803250000000006,35.301000000000016,83.14527777777761
2023-04-04 14:12:41,35.06945,1.938657,1.2532725929856607,3.993056,2.8067130000000002,30.671300000000002,83.19555555555539
2023-04-04 14:16:02,31.45255,1.967593,1.2224735964614832,3.906249,2.633101,27.199100000000016,83.25138888888873
2023-04-04 14:30:40,30.41088,2.0254630000000002,1.2434311061736716,3.906249,2.5752309999999996,26.04169999999999,83.25138888888873
2023-04-04 14:36:42,32.46528,2.0833329999999997,1.2424304482341504,3.8483789999999996,2.4305570000000003,25.17360000000002,83.25138888888873
2023-04-04 14:39:41,30.38194,1.967593,1.2224735964614832,3.8483789999999996,2.5752309999999996,24.884299999999996,83.25138888888873
2023-04-04 14:42:41,31.97338,1.967593,1.2011707377877923,3.90625,2.6041669999999995,25.173599999999993,83.25138888888873
2023-04-04 14:45:42,39.23611,2.054398,1.3572706143567153,4.282408,3.0671299999999997,28.93520000000001,83.25138888888873
2023-04-04 14:48:41,37.64468,1.8807869999999998,1.251536572414186,3.9351849999999997,2.835648,28.64590000000001,83.25138888888873
2023-04-04 14:51:40,34.54861,1.8807869999999998,1.251536572414186,3.8483789999999996,2.748842,32.696799999999996,83.25138888888873
2023-04-04 14:54:40,30.93172,1.9965279999999996,1.2329728083969587,3.8483799999999997,2.546296000000001,26.331000000000017,83.25138888888873
2023-04-04 15:00:41,36.63195,2.0833329999999997,1.2424296885920225,3.819443999999999,2.4016210000000004,28.356400000000008,83.25138888888873
2023-04-04 15:03:40,50.11574,2.2858799999999997,1.3580209180321217,4.021992,2.459491,37.615699999999975,83.30111111111096
2023-04-04 15:06:41,57.40741,2.228009,1.3805349708989993,4.2534719999999995,2.8067090000000006,43.98149999999998,83.35138888888874
2023-04-04 15:09:41,57.92824,2.054398,1.3572713039949005,4.079860999999999,2.864584,45.717600000000004,83.40138888888873
2023-04-04 15:12:40,53.24074,1.9097219999999995,1.282334891662612,3.993055,2.8935190000000004,43.69209999999998,83.45111111111096
2023-04-04 15:15:40,47.51157,1.938657,1.3130425119690459,3.993056,2.8935189999999995,41.66659999999999,83.50111111111096
2023-04-04 15:18:41,47.51157,1.938657,1.3130425119690459,3.993056,2.8935189999999995,40.7987,83.55138888888874
2023-04-04 15:21:40,41.81134,1.938657,1.2532732964407893,3.9641200000000003,2.7777779999999996,38.1944,83.60111111111097
2023-04-04 15:24:40,42.30324,1.9965279999999996,1.2747959303781433,3.993056,2.7488420000000007,35.30090000000001,83.65111111111096
2023-04-04 15:27:40,38.19445,1.938657,1.2532739998955558,3.8773139999999993,2.6909729999999996,34.72219999999999,83.70111111111096
2023-04-04 15:30:41,37.15278,1.9386579999999993,1.232763865854074,3.819443999999999,2.604166,32.407399999999996,83.75138888888874
2023-04-04 15:33:41,36.14005,1.880788,1.1697826609637838,3.732639,2.51736,32.407399999999996,83.80138888888874
2023-04-04 15:36:40,34.54861,1.9386580000000002,1.1472628554110604,3.732639,2.4016200000000003,31.25,83.85111111111097
2023-04-04 15:39:40,36.63195,1.9386580000000002,1.1692037079239266,3.7615749999999997,2.4594899999999997,30.3819,83.90111111111096
2023-04-04 15:42:42,35.06945,1.9097229999999996,1.180289134499621,3.7615739999999995,2.51736,30.3819,83.95166666666653
2023-04-04 15:45:40,30.93172,1.9097229999999996,1.2013436213484463,3.819443999999999,2.6041670000000003,28.64590000000001,84.00111111111097
2023-04-04 16:30:59,34.02778,2.141204,1.3065231285763086,3.8773150000000003,2.4594899999999997,24.594899999999996,84.00111111111097
2023-04-04 16:33:41,34.02778,1.9097229999999996,1.1148298943685528,3.616897999999999,2.2858789999999996,27.77770000000001,84.00111111111097
2023-04-04 17:51:41,34.02778,2.34375,1.4004785547980014,4.195601,2.6041670000000003,25.462999999999994,84.00111111111097
2023-04-04 17:54:41,40.79861,2.141203,1.4101135889102476,4.340277,3.067125,30.960700000000003,84.00111111111097
2023-04-04 17:57:41,31.94444,1.9965270000000004,1.211545899660234,3.790509,2.459491,26.04170000000002,84.00111111111097
2023-04-06 14:03:42,34.02778,2.3148150000000003,1.2026804998449518,3.6747680000000003,1.8807870000000007,23.726799999999997,84.00111111111097
2023-04-06 14:06:41,42.36111,2.025462,0.9796614016497419,3.211806,1.5625,30.3819,84.00111111111097
2023-04-06 14:09:42,39.20718,1.9675919999999998,1.0146276974155664,3.298611,1.765047,30.3819,84.00111111111097
2023-04-06 14:12:40,34.54861,1.851852,0.9772506640525419,3.038194,1.6203710000000004,29.803200000000004,84.00111111111097
2023-04-06 14:16:02,35.59028,1.880788,0.9611597464931708,3.0960650000000003,1.6203699999999994,30.671300000000002,84.00111111111097
2023-04-06 14:17:59,32.46528,1.7939819999999997,0.8809747860290564,2.951389,1.5046290000000004,26.909699999999987,84.00111111111097
2023-04-06 14:21:40,30.38194,1.9097229999999996,0.9439053579936548,2.951389,1.4178240000000004,25.46289999999999,84.00111111111097
2023-04-06 14:27:43,35.59028,1.9675919999999998,0.934147701782607,3.0671290000000004,1.4467600000000003,24.305500000000023,84.00111111111097
2023-04-06 14:29:58,31.42361,1.851852,0.8417305983291077,2.922454,1.359954,25.462999999999994,84.00111111111097
2023-04-06 14:56:58,30.93172,1.8807869999999998,0.8502169502642205,2.8935179999999994,1.3020830000000005,21.990700000000004,84.00111111111097
2023-04-06 14:59:58,30.93172,1.8229170000000003,0.8029679708647078,2.835648,1.273148,24.016199999999998,84.00111111111097
2023-04-07 15:09:41,50.11574,2.546296,1.5595047467611842,4.6296289999999996,2.9513920000000002,33.56479999999999,84.00111111111097
2023-04-07 15:11:58,47.01968,1.9386579999999993,1.1248967762714488,3.5590279999999996,2.1990740000000004,33.85409999999999,84.00111111111097
2023-04-07 15:14:58,42.36111,1.8807869999999998,1.082176657792047,3.3854159999999993,2.054399,32.69669999999999,84.00111111111097
2023-04-07 15:17:58,35.06945,1.8229169999999995,0.9678112982147805,3.240741,1.851852,28.35650000000001,84.00111111111097
2023-04-07 15:20:56,32.46528,1.9097229999999996,0.996012658445525,3.1828699999999994,1.7071749999999994,25.46290000000002,84.00111111111097
2023-04-07 15:24:40,32.98611,1.9097229999999996,0.9439053579936548,3.1828699999999994,1.649305,26.909700000000015,84.00111111111097
2023-04-07 15:27:40,30.93172,1.9097229999999996,0.9703566225079794,3.125,1.6203699999999994,24.884299999999996,84.00111111111097
2023-04-08 14:08:59,36.14005,2.34375,1.4437067332984512,4.456018,2.9224580000000007,23.1481,84.00111111111097
2023-04-10 12:27:41,39.75695,2.4016200000000003,1.4428890256719586,4.62963,3.009257999999999,25.75229999999999,84.00111111111097
2023-04-10 13:21:41,30.93172,2.459491,1.5698043965005715,4.976852,3.4432870000000007,21.701400000000007,84.00111111111097
2023-04-10 15:33:17,34.57755,2.1122689999999995,1.184471030533411,3.6747689999999995,2.141204,24.594899999999996,84.00111111111097
2023-04-10 15:33:41,34.57755,2.054398,1.1175093197048354,3.616897999999999,2.083334,24.016199999999998,84.00111111111097
2023-04-11 11:15:41,49.62384,2.343751,1.5467495328928806,4.57176,3.1828710000000004,34.722200000000015,84.00111111111097
2023-04-11 11:17:59,43.37384,1.7939810000000005,1.137986310819657,3.616898000000001,2.4884260000000005,35.59030000000001,84.0394444444443
2023-04-11 11:21:41,40.24884,1.7361110000000002,1.0749194152780526,3.501157,2.372686,32.696799999999996,84.10111111111097
2023-04-11 11:23:58,38.68634,1.7361120000000003,1.0316887535207058,3.327547000000001,2.141204,32.407399999999996,84.13916666666653
2023-04-11 11:26:59,33.53588,1.7071760000000005,0.9993083383769864,3.240741,2.054399,29.224500000000006,84.1894444444443
2023-04-11 11:30:41,35.59028,1.8807869999999998,1.059142848557154,3.2696759999999996,1.9097230000000005,26.33099999999999,84.25111111111097
2023-04-11 11:32:59,37.67361,1.851852,1.0258627018454562,3.240741,1.8807870000000007,26.909699999999987,84.2894444444443
2023-04-11 11:36:40,31.97338,1.7071760000000005,0.9993083383769864,3.29861,2.1122680000000003,26.620400000000018,84.35083333333318
2023-04-11 11:39:38,32.46528,1.8807870000000007,1.0114333119586294,3.29861,1.8807859999999996,26.04169999999999,84.40027777777763
2023-04-11 11:42:41,43.37384,2.141204,1.2403981622815168,3.6747680000000003,2.1701379999999997,29.803200000000004,84.45111111111096
2023-04-11 11:44:58,45.97801,1.9097220000000004,1.1148295457399207,3.5590269999999995,2.2280089999999992,34.14350000000002,84.48916666666652
2023-04-11 11:48:40,48.58218,1.9675919999999998,1.111959469069613,3.501157,2.0833330000000005,34.43289999999999,84.55083333333319
2023-04-11 11:51:40,44.41551,1.7361110000000002,1.031689162975771,3.29861,2.1122690000000004,34.72229999999999,84.60083333333318
2023-04-11 11:54:41,39.75695,1.765046,1.0194286837630426,3.3275449999999998,2.0833330000000005,33.85419999999999,84.65111111111096
2023-04-11 11:57:40,36.63195,1.7361110000000002,0.9632252382587164,3.2696760000000005,1.9965269999999995,33.27550000000002,84.7008333333332
2023-04-11 12:00:40,33.47801,1.8229170000000003,0.9922719481770749,3.2696760000000005,1.9097209999999993,30.671299999999974,84.75083333333319
2023-04-11 12:03:41,34.02778,1.8229170000000003,0.9922719481770749,3.211806,1.851850999999999,28.935100000000006,84.80111111111097
2023-04-11 12:05:58,36.08218,1.938657,1.0053380188468648,3.2696760000000005,1.765047,29.224500000000006,84.83916666666653
2023-04-11 12:08:59,34.54861,1.851852,1.0258618830017798,3.211806,1.851851,28.64580000000001,84.88944444444431
2023-04-11 12:12:41,34.54861,1.9965279999999996,1.0238824431814542,3.298611,1.7361110000000002,26.909700000000015,84.95111111111098
2023-04-11 12:18:38,35.59028,1.9675920000000007,0.9886427399088485,3.1828710000000004,1.6203709999999996,27.488400000000013,84.95111111111098
2023-04-11 12:20:59,35.06945,1.851852,0.870856166978404,2.9803230000000003,1.446758,28.067200000000014,84.99027777777765
