Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-11 12:24:41,42.36111,2.1701390000000007,1.2274499192806787,3.6747680000000003,2.1122680000000003,32.696799999999996,85.05194444444432
2023-04-11 12:26:59,47.01968,2.025462,1.1548557884771604,3.587962,2.141204,36.45840000000001,85.09027777777764
2023-04-11 12:30:41,49.59491,1.8807870000000007,1.082175870428045,3.414352000000001,2.083334,38.7732,85.15194444444431
2023-04-11 12:33:41,47.01968,1.7939819999999997,1.0294218104925257,3.2696759999999996,1.9965280000000005,36.45830000000001,85.20194444444431
2023-04-11 12:35:58,47.01968,1.8229170000000003,1.039371053025708,3.29861,1.9965270000000004,37.615700000000004,85.23999999999987
2023-04-11 12:39:42,37.15278,1.765046,0.9964683752535591,3.298611,2.025462,33.27539999999999,85.30222222222208
2023-04-11 12:42:00,36.63195,1.8807869999999998,1.0114324668350143,3.298611,1.8807859999999996,30.671400000000006,85.34055555555541
2023-04-11 12:45:41,37.64468,1.9965270000000004,1.098205129873042,3.4722219999999995,1.9965289999999998,30.382000000000005,85.4019444444443
2023-04-11 12:47:59,38.19445,1.9386579999999993,1.078752234216659,3.414351999999999,1.9965280000000005,30.092600000000004,85.44027777777762
2023-04-11 12:51:40,35.04051,1.880788,1.0114327965751464,3.327547,1.9097209999999993,30.3819,85.50166666666651
2023-04-11 12:54:41,31.94444,1.967593,1.0398874086343128,3.385416,1.8807869999999998,27.488399999999984,85.55194444444429
2023-04-11 12:57:38,30.38194,1.9386579999999993,1.054890031316615,3.2696769999999997,1.8229160000000002,26.04159999999999,85.60111111111095
2023-04-11 12:59:58,35.04051,2.0833329999999997,1.0514413410944732,3.327546,1.6782409999999999,27.488500000000016,85.63999999999984
2023-04-11 13:03:41,46.49884,2.34375,1.4004770384445309,4.050927,2.459491,35.011499999999984,85.7019444444443
2023-04-11 13:06:40,49.07407,1.9965279999999996,1.1675428907218546,3.5879629999999993,2.1990740000000004,37.037000000000006,85.75166666666652
2023-04-11 13:08:58,47.01968,1.9965279999999996,1.1449090494363021,3.530093,2.1122690000000004,36.74769999999998,85.78999999999985
2023-04-11 13:12:00,41.81134,1.8807869999999998,1.0821750830634616,3.3564819999999997,2.0254630000000002,36.16899999999998,85.84055555555541
2023-04-11 13:14:59,39.75695,1.8807869999999998,1.0821750830634616,3.3564819999999997,2.0254630000000002,35.300899999999984,85.89027777777764
2023-04-11 13:17:59,36.08218,1.9097229999999996,1.04525320023458,3.3564819999999997,1.938656,33.275499999999965,85.94027777777764
2023-04-11 13:20:59,35.06945,1.9965279999999996,1.0492981974365212,3.385416,1.851852,30.67130000000003,85.99027777777764
2023-04-11 13:24:40,33.53588,1.8807869999999998,1.0355772142108854,3.2696769999999997,1.8807869999999998,29.803200000000004,86.05166666666652
2023-04-11 13:26:59,33.47801,1.9965279999999996,1.023881552636898,3.240742,1.6782410000000008,30.092600000000004,86.09027777777763
2023-04-11 13:29:57,36.63195,2.054398,0.9885209272357318,3.240741,1.5624999999999991,28.93519999999998,86.13972222222208
2023-04-11 13:30:00,36.63195,2.054398,0.9885209272357318,3.240741,1.5624999999999991,28.93519999999998,86.14055555555541
2023-04-11 13:33:40,48.06134,2.1990749999999997,1.2137613191497647,3.732639,2.1122680000000003,36.16900000000001,86.20166666666653
2023-04-11 13:36:59,50.11574,1.9097229999999996,1.0921448048716509,3.4722230000000005,2.1122690000000004,39.930499999999995,86.2569444444443
2023-04-11 13:39:41,49.07407,1.9097229999999996,1.0921448048716509,3.4722230000000005,2.1122690000000004,39.35190000000003,86.3019444444443
2023-04-11 13:42:40,45.45718,1.851852,1.0492777481864994,3.3564809999999996,2.0254630000000002,37.32639999999998,86.35166666666653
2023-04-11 13:45:40,42.36111,1.9097229999999996,1.0689676094768519,3.3854159999999993,1.9965270000000004,35.59019999999998,86.40166666666653
2023-04-11 13:48:40,40.79861,1.9386579999999993,1.05489086583787,3.327546,1.8807859999999996,36.16890000000001,86.45166666666653
2023-04-11 13:50:59,40.79861,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,35.59019999999998,86.49027777777764
2023-04-11 13:54:40,40.24884,1.9965279999999996,1.0238824431814542,3.327547,1.765047,33.56479999999999,86.55166666666652
2023-04-11 13:57:40,40.24884,1.9386580000000002,1.030440382408361,3.298611,1.8229169999999995,34.722200000000015,86.60166666666652
2023-04-11 14:00:41,42.30324,1.967593,1.0398874086343128,3.327546,1.8229169999999995,33.56480000000002,86.6519444444443
2023-04-11 14:03:42,40.24884,1.9386579999999993,1.05489086583787,3.327546,1.8807859999999996,33.85410000000002,86.70222222222208
2023-04-11 14:05:58,40.24884,1.9386580000000002,1.0548900313166152,3.327547,1.8807859999999996,33.85419999999999,86.73999999999985
2023-04-11 14:09:41,40.24884,1.967593,1.064488870016383,3.3564819999999997,1.8807859999999996,34.14359999999999,86.8019444444443
2023-04-11 14:12:41,40.24884,1.9386579999999993,1.054890031316615,3.3564819999999997,1.9097210000000002,37.32640000000001,86.8519444444443
2023-04-11 14:15:38,36.60301,1.9097229999999996,1.04525320023458,3.3564819999999997,1.938656,32.407399999999996,86.90111111111096
2023-04-11 14:17:59,35.59028,1.967593,1.0398865473900605,3.3854159999999993,1.8807859999999996,32.1181,86.94027777777764
2023-04-11 14:20:58,34.02778,1.9097229999999996,1.0209546422393772,3.3564819999999997,1.9097209999999993,30.092600000000004,86.98999999999987
2023-04-11 14:24:40,33.47801,1.9386579999999993,1.054890031316615,3.3564819999999997,1.9097210000000002,29.513800000000003,87.05166666666653
2023-04-11 14:27:42,34.54861,1.9965279999999996,1.0238824431814542,3.327547,1.765047,29.803200000000032,87.1022222222221
2023-04-11 14:30:00,35.59028,1.9965279999999996,1.0492964643360638,3.327547,1.7939809999999996,29.803199999999975,87.14055555555542
2023-04-11 14:33:40,38.68634,2.054398,1.0680131509870203,3.3854159999999993,1.7939809999999996,28.35650000000001,87.20166666666654
2023-04-11 14:36:40,38.68634,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,29.513900000000007,87.25166666666654
2023-04-11 14:39:40,38.68634,1.967593,1.064488870016383,3.3564819999999997,1.8807859999999996,30.9606,87.30166666666653
2023-04-11 14:41:59,38.68634,1.9965279999999996,1.0492964643360638,3.414352,1.8807859999999996,32.1181,87.34027777777764
2023-04-11 14:44:59,35.06945,1.9097229999999996,1.04525320023458,3.3564819999999997,1.938656,28.93519999999998,87.39027777777764
2023-04-11 14:48:40,39.23611,2.054398,1.0680131509870203,3.3854159999999993,1.7939809999999996,32.1181,87.45166666666653
2023-04-11 14:50:59,41.29051,1.9965279999999996,1.0238824431814542,3.327547,1.765047,33.275499999999994,87.49027777777764
2023-04-11 14:54:38,50.11574,2.083334,1.220252969484651,3.732639,2.2858789999999996,36.74770000000001,87.55111111111097
2023-04-11 14:56:59,50.11574,1.967593,1.1119606121120107,3.501158,2.083334,37.61580000000001,87.59027777777764
2023-04-11 15:00:41,49.10301,2.0254630000000002,1.1316210583708801,3.4432859999999996,1.967593,38.1944,87.65194444444431
2023-04-11 15:04:02,47.51157,1.851852,1.0721648446004566,3.327547,2.0254630000000002,38.1944,87.70777777777765
2023-04-11 15:06:40,44.90741,1.8807869999999998,1.0821750830634616,3.3564819999999997,2.0254630000000002,35.87960000000001,87.75166666666654
2023-04-11 15:09:40,37.64468,1.7939819999999997,1.0294210209426389,3.2696769999999997,1.9965279999999996,34.72219999999999,87.80166666666653
2023-04-11 15:12:41,36.60301,1.880788,1.03557754928416,3.240742,1.851851,30.381899999999973,87.85194444444431
2023-04-11 15:14:59,34.54861,1.880788,0.986649322448772,3.240742,1.7939810000000005,31.828700000000026,87.89027777777764
2023-04-11 15:17:58,32.98611,1.880788,1.0114336416989487,3.211806,1.7939810000000005,28.64590000000001,87.93999999999987
2023-04-11 15:20:59,32.46528,1.9097229999999996,0.9960117845220565,3.240742,1.7650460000000008,28.067200000000014,87.99027777777765
2023-04-11 15:38:58,31.94444,2.0254629999999993,1.033102342479764,3.240741,1.6493060000000002,24.01619999999997,87.99027777777765
2023-04-11 16:44:58,33.01505,2.0254629999999993,1.10787567958333,3.414351999999999,1.9097230000000005,25.173599999999965,87.99027777777765
2023-04-11 16:47:59,30.93172,1.9097229999999996,1.0209546422393772,3.3564819999999997,1.9097209999999993,25.17360000000002,87.99027777777765
2023-04-11 17:48:41,31.42361,1.9097220000000004,1.0689672706353417,3.3564809999999996,1.967593,24.0163,87.99027777777765
2023-04-11 18:15:42,30.38194,1.8807869999999998,0.9866498665466968,3.2407399999999997,1.7939809999999996,21.701400000000007,87.99027777777765
2023-04-12 09:54:42,36.08218,2.170139,1.1306808652045393,3.4722229999999996,1.7939809999999996,26.04159999999999,87.99027777777765
2023-04-12 14:02:59,42.85301,2.4884259999999996,1.559681986798366,4.745371,3.153937000000001,31.24999999999997,87.99027777777765
2023-04-12 14:06:41,34.02778,1.8229160000000002,1.1061944536880381,3.5590269999999995,2.34375,29.513900000000007,87.99027777777765
2023-04-12 14:09:00,32.98611,1.8229170000000003,1.0843743265324928,3.4432869999999998,2.1990730000000003,28.935100000000006,87.99027777777765
2023-04-12 14:41:59,31.42361,2.025462,0.9516073432207783,3.124999,1.4467599999999994,23.14809999999997,87.99027777777765
2023-04-12 14:45:40,31.42361,1.938657,0.9528947484680161,3.009259,1.4467600000000003,23.72690000000003,88.05166666666653
2023-04-12 14:48:40,44.90741,2.1122680000000003,1.2076300236899637,3.6747680000000003,2.1701390000000007,33.27540000000002,88.10166666666653
2023-04-12 14:50:58,45.97801,1.9097220000000004,1.1148295457399207,3.501157,2.170139,36.45829999999998,88.13999999999986
2023-04-12 14:53:59,44.90741,1.851852,1.0945698205835148,3.4432870000000007,2.1701390000000007,33.56480000000002,88.19027777777764
2023-04-12 14:56:56,43.37384,1.851852,1.0492769483439814,3.3854170000000003,2.054398,32.986099999999965,88.2394444444443
2023-04-12 15:00:41,38.68634,1.851852,1.0721648446004566,3.3564809999999996,2.054397,34.43290000000002,88.3019444444443
2023-04-12 15:02:58,37.15278,1.851852,1.0492769483439814,3.414352,2.0833329999999997,32.986200000000025,88.33999999999986
2023-04-12 15:06:40,36.63195,1.851852,1.07216640944681,3.29861,1.9965280000000005,32.117999999999995,88.40166666666653
2023-04-12 15:09:42,35.59028,1.8807870000000007,1.0355772142108859,3.2696760000000005,1.8807859999999996,30.092600000000004,88.45222222222209
2023-04-12 15:12:40,34.54861,1.8807869999999998,1.0114324668350143,3.298611,1.8807859999999996,28.93519999999998,88.50166666666654
2023-04-12 15:15:40,35.59028,1.938657,1.0304383434713498,3.2696760000000005,1.7939809999999996,28.64590000000001,88.55166666666653
2023-04-12 15:18:40,37.15278,1.8807870000000007,1.0355772142108859,3.2696760000000005,1.8807859999999996,30.3819,88.60166666666653
2023-04-12 15:21:41,36.60301,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,29.513900000000007,88.65194444444431
2023-04-12 15:23:58,35.59028,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,28.067200000000014,88.68999999999987
2023-04-12 15:27:41,38.68634,1.9675919999999998,1.0398853602846274,3.298611,1.7939809999999996,28.93520000000001,88.75194444444432
2023-04-12 15:30:40,40.24884,1.9675919999999998,1.0398853602846274,3.298611,1.7939809999999996,28.06710000000001,88.80166666666655
2023-04-12 15:33:40,37.64468,1.851852,1.001871967413428,3.298611,1.9097209999999993,27.777800000000013,88.85166666666655
2023-04-12 15:36:39,36.08218,1.851852,1.001873646770726,3.2696750000000003,1.8807869999999998,29.51389999999998,88.90138888888877
2023-04-12 15:39:40,34.54861,1.9097220000000004,1.020956014884157,3.2696750000000003,1.8229169999999995,28.067099999999982,88.95166666666655
2023-04-12 15:41:58,34.54861,1.8807869999999998,1.0114341570814802,3.2696750000000003,1.851852,29.22459999999998,88.98999999999988
2023-04-12 15:45:41,34.02778,1.9097220000000004,1.020956014884157,3.2696750000000003,1.8229169999999995,28.356600000000014,89.05194444444433
2023-04-12 15:48:41,33.47801,1.8807869999999998,1.0114341570814802,3.2696750000000003,1.851852,28.93519999999998,89.10194444444433
2023-04-12 15:50:58,31.94444,1.8807869999999998,1.0114341570814802,3.2696750000000003,1.851852,26.90979999999999,89.13999999999989
2023-04-12 15:53:59,30.87384,1.9097229999999996,1.0209563433034368,3.298611,1.851852,26.620400000000018,89.19027777777767
2023-04-12 15:56:59,30.38194,1.9097220000000004,1.020956014884157,3.2696750000000003,1.8229169999999995,26.04169999999999,89.24027777777766
2023-04-12 16:02:58,30.38194,1.8807870000000007,1.0114341570814807,3.2407400000000006,1.8229169999999995,25.752399999999994,89.24027777777766
2023-04-12 16:06:41,30.38194,1.8229170000000003,0.9922736165715164,3.1828700000000003,1.8229169999999995,24.884300000000025,89.24027777777766
2023-04-12 16:09:40,30.87384,1.8807869999999998,0.9866498665466968,3.211806,1.765047,26.33099999999999,89.24027777777766
2023-04-12 16:12:40,30.87384,1.7939819999999997,0.9583334821632018,3.211806,1.851852,27.488400000000013,89.24027777777766
2023-04-12 16:14:57,30.38194,1.8229170000000003,0.9922719481770749,3.211806,1.851850999999999,26.04169999999999,89.24027777777766
2023-04-12 16:18:41,32.98611,1.9097220000000004,1.02095431382047,3.298611,1.851850999999999,26.62039999999996,89.24027777777766
2023-04-12 16:50:58,30.87384,1.9386580000000002,1.005337461019008,3.240742,1.7361110000000002,24.594899999999996,89.24027777777766
2023-04-12 16:57:41,34.54861,2.054398,1.1876631316827915,3.616898,2.1701390000000007,27.488500000000016,89.24027777777766
2023-04-12 16:59:58,35.04051,1.9386580000000002,1.0787514191949577,3.443288,2.0254629999999993,25.17350000000002,89.24027777777766
2023-04-12 17:03:42,33.47801,1.880788,1.03557754928416,3.327547,1.938656,28.64590000000001,89.24027777777766
2023-04-12 17:06:40,30.87384,1.9965279999999996,1.0492981974365212,3.298611,1.765047,24.305600000000027,89.24027777777766
2023-04-12 17:09:40,31.94444,1.9097220000000004,0.9960114615935151,3.211806,1.7361110000000002,25.462999999999965,89.24027777777766
2023-04-12 17:15:41,31.42361,1.9965270000000004,1.1218092024384214,3.4432870000000007,1.9965289999999998,24.594899999999967,89.24027777777766
2023-04-12 17:18:40,32.98611,1.9097220000000004,1.045252866517587,3.414352,1.9965269999999995,24.594899999999967,89.24027777777766
2023-04-12 17:20:56,31.94444,1.851852,1.0258618830017798,3.327547,1.9675919999999998,26.33099999999999,89.24027777777766
2023-04-12 17:32:58,30.38194,1.9965270000000004,1.0238812334028018,3.211806,1.6493060000000002,24.594899999999996,89.24027777777766
2023-04-12 17:36:41,35.04051,1.9097220000000004,1.0921436687917891,3.501157,2.141203,27.777800000000013,89.24027777777766
2023-04-12 17:38:59,32.98611,1.851852,1.0492777481864994,3.3275449999999998,1.9965270000000004,26.909700000000015,89.24027777777766
2023-04-12 17:53:58,30.38194,1.9965279999999996,0.9977350025378654,3.240742,1.6493060000000002,23.726800000000026,89.24027777777766
2023-04-12 17:56:58,31.94444,2.054398,1.164764921644254,3.530093,2.054399,25.462999999999994,89.24027777777766
2023-04-12 17:59:56,31.42361,1.880788,1.03557754928416,3.327547,1.938656,25.17360000000002,89.24027777777766
2023-04-12 18:27:40,32.43634,2.054398,1.141392691403293,3.501157,1.9965270000000004,24.884299999999996,89.24027777777766
2023-04-13 11:18:41,32.98611,1.9675920000000007,1.13492252854508,3.5879630000000002,2.1990749999999997,24.594899999999996,89.24027777777766
2023-04-14 08:44:58,34.54861,1.5335650000000003,1.0591785118415438,3.038194,2.1990739999999995,21.701300000000003,89.24027777777766
2023-04-14 08:48:40,50.11574,1.6782409999999999,0.9891778140015323,3.327547,2.170139,28.935100000000006,89.24027777777766
2023-04-14 08:51:40,36.08218,1.7071760000000005,1.1057534347983304,3.616898000000001,2.5752310000000005,29.803300000000007,89.24027777777766
2023-04-14 08:54:41,40.76968,1.938657,1.2119285450661204,3.7905100000000003,2.546296,24.884199999999993,89.24027777777766
2023-04-14 08:56:58,38.16551,1.7071760000000005,1.0643971966293937,3.4432869999999998,2.34375,27.199099999999987,89.24027777777766
2023-04-14 09:00:38,30.87384,1.5914350000000006,0.9800291981828223,3.240741,2.1990739999999995,26.331000000000017,89.24027777777766
2023-04-14 11:21:42,35.04051,2.170139,1.0787079588011677,3.3564819999999997,1.6203709999999996,26.331000000000017,89.24027777777766
2023-04-14 11:29:59,30.38194,2.170139,1.316897703514643,3.935186,2.4884259999999996,23.4375,89.24027777777766
2023-04-14 11:45:40,32.98611,2.228009,1.1492928062563859,3.4722219999999995,1.7361110000000002,24.0163,89.24027777777766
2023-04-14 11:47:59,34.02778,2.054398,1.2961445574270638,3.8483789999999996,2.546297,23.726799999999997,89.24027777777766
2023-04-14 11:51:40,35.06945,2.141203,1.348855847508772,3.993056,2.633103,24.016199999999998,89.24027777777766
2023-04-14 11:53:58,40.24884,2.0254629999999993,1.2218816860849535,3.90625,2.546297,26.33099999999999,89.24027777777766
2023-04-14 11:57:40,34.02778,1.9097229999999996,1.0689667994812548,3.4722229999999996,2.0833329999999997,24.88420000000002,89.24027777777766
2023-04-14 12:03:40,30.38194,1.9386579999999993,1.078752234216659,3.414351999999999,1.9965280000000005,21.990700000000004,89.24027777777766
2023-04-14 12:06:40,37.15278,2.0833329999999997,1.3480148357540533,4.137732,2.8645829999999997,27.198999999999984,89.24027777777766
2023-04-14 12:57:40,30.38194,1.8807870000000007,1.0355780383150823,3.4432869999999998,2.054398,22.5694,89.24027777777766
2023-04-14 13:00:42,31.42361,1.851852,1.0492777481864994,3.29861,1.9675920000000007,25.75229999999999,89.24027777777766
2023-04-14 13:02:58,32.98611,1.8807869999999998,1.0591420436211358,3.414352,2.054398,24.594899999999996,89.24027777777766
2023-04-14 16:57:40,31.42361,2.256944,1.3031600113046826,3.790508,2.1990750000000006,24.3056,89.24027777777766
2023-04-14 17:00:41,39.20718,2.0254630000000002,1.1776217928677595,3.703704,2.2858789999999996,30.6712,89.29055555555544
2023-04-14 17:02:58,43.37384,2.141204,1.2175582006698085,3.7326379999999997,2.1990730000000003,32.98610000000002,89.328611111111
2023-04-14 17:05:56,47.01968,2.0833330000000005,1.1976653609209467,3.7326379999999997,2.256944,34.43290000000002,89.37805555555545
2023-04-14 17:08:59,43.86574,1.8229170000000003,1.039371053025708,3.29861,1.9965270000000004,34.43289999999999,89.42888888888878
2023-04-14 17:12:39,40.79861,1.8229160000000002,0.992272449902478,3.1828700000000003,1.8229170000000003,33.85419999999999,89.4899999999999
2023-04-14 17:14:58,36.08218,1.851852,0.977249801390476,3.1539349999999997,1.7361109999999993,30.382000000000005,89.528611111111
2023-04-14 17:17:56,40.24884,2.0254629999999993,1.033102342479764,3.327546,1.7361110000000002,31.539299999999997,89.57805555555545
2023-04-14 17:20:58,44.90741,2.0833329999999997,1.1271071208863312,3.3854159999999993,1.8229170000000003,33.85419999999999,89.62861111111101
2023-04-14 17:24:38,50.63657,2.0254629999999993,1.1548561315843193,3.501158,2.054399000000001,35.30090000000001,89.68972222222213
2023-04-14 17:26:58,51.64931,1.9386580000000002,1.102072646423965,3.4722230000000005,2.083334,39.93050000000002,89.72861111111102
2023-04-14 17:30:39,44.41551,1.7071759999999996,1.0431394776651541,3.327547,2.1990750000000006,35.30090000000001,89.7899999999999
2023-04-14 17:33:40,39.20718,1.7939819999999997,1.006309388015371,3.298611,1.9965269999999995,32.4075,89.84027777777769
2023-04-14 17:36:40,35.59028,1.851852,1.0258627018454562,3.1828709999999996,1.8229170000000003,31.5394,89.89027777777768
2023-04-14 17:38:59,32.98611,1.9097229999999996,1.0209554927717919,3.2118059999999993,1.765046,29.513900000000007,89.92888888888879
2023-04-14 17:42:40,30.38194,1.9386579999999993,1.0053383405179404,3.1828699999999994,1.6782399999999997,28.06710000000001,89.99027777777768
2023-04-17 06:45:41,34.49074,2.2280099999999994,1.9401612985301468,6.221067999999999,5.671298,24.594899999999996,89.99027777777768
2023-04-17 07:03:40,36.08218,2.2280099999999994,1.2234557054518747,3.6747689999999995,2.0254630000000002,24.3056,89.99027777777768
2023-04-17 07:06:00,39.69907,2.1122689999999995,1.1608293745274372,3.2696769999999997,1.7071749999999994,26.90979999999999,90.02916666666657
2023-04-17 07:09:41,100.0,4.195601999999999,2.846318123658296,7.291668,4.918986,50.3472,90.09055555555545
2023-04-17 07:12:40,100.0,3.2696769999999997,2.1370019408204572,5.844908,3.8773110000000006,54.1088,90.14027777777768
2023-04-17 07:15:40,100.0,3.1828699999999994,2.084190301024058,5.5555579999999996,3.6458379999999995,52.95140000000001,90.19027777777768
2023-04-17 07:18:40,100.0,3.703704,2.400987894650134,6.134257999999999,3.877314,52.083299999999994,90.24027777777768
2023-04-17 07:20:57,100.0,4.050927,2.5292537269239173,6.452548,3.848381,48.321799999999996,90.27833333333324
2023-04-17 07:24:40,100.0,3.0960649999999994,2.1678353811581204,5.9895879999999995,4.340273,25.173640000000006,90.34027777777769
2023-04-17 07:27:40,76.5625,1.765046,1.765048999997173,5.526617999999999,5.526622,41.08800000000001,90.39027777777768
2023-04-17 07:29:59,93.14236,1.8807869999999998,1.8370426836440192,5.671298,5.584491,41.666700000000006,90.42888888888879
2023-04-17 07:32:58,100.0,1.765046,1.6916780417156676,5.2083379999999995,5.063661999999999,50.05789999999999,90.47861111111102
2023-04-17 07:36:40,91.05903,1.0127319999999997,1.3298718046123366,4.369213,5.063656,52.662000000000006,90.54027777777769
2023-04-17 07:39:40,96.26736,1.070602,1.249258090170621,4.224537,4.600696,48.900499999999994,90.59027777777769
2023-04-17 07:42:42,97.82986,1.0995369999999998,1.2251380166121213,4.137732000000001,4.3981509999999995,46.5857,90.64083333333325
2023-04-17 07:45:40,100.0,1.070602,1.1689533170155535,3.8483789999999996,4.050926,45.13889999999999,90.6902777777777
2023-04-17 07:48:41,100.0,0.9259259999999996,1.0772454735271872,3.7615739999999995,4.079861999999999,46.2963,90.74055555555547
2023-04-17 07:51:41,62.52894,1.1574079999999993,1.1574069999884093,3.819443999999999,3.819440000000001,39.0625,90.79055555555547
2023-04-17 07:53:58,56.8287,1.6782409999999999,1.2470952089999519,4.050927,3.2696749999999994,30.96069999999999,90.82861111111103
2023-04-17 07:57:40,53.21181,1.9386580000000002,1.3704895580246625,4.1666669999999995,3.1539349999999997,28.645899999999997,90.8902777777777
2023-04-17 08:00:39,52.66204,1.9097229999999996,1.4141282738803855,4.2534730000000005,3.3564800000000004,30.671300000000002,90.93999999999993
2023-04-17 08:02:58,42.2743,1.7361110000000002,1.4272614039590594,4.369212999999999,3.7905119999999997,34.14359999999999,90.97861111111104
2023-04-17 08:05:59,50.08681,2.170139,1.5561603222422746,4.6296289999999996,3.5300889999999994,29.51389999999998,91.02888888888882
2023-04-17 08:09:00,53.73264,2.0833329999999997,1.5574181837177679,4.571759999999999,3.6168949999999995,31.539300000000026,91.0791666666666
2023-04-17 08:11:59,52.1412,1.9097229999999996,1.502299524096273,4.5428239999999995,3.7905049999999996,31.828699999999998,91.12888888888882
2023-04-17 08:15:41,56.85764,1.880788,1.4378534944773733,4.311343,3.501158,29.513899999999992,91.19055555555549
2023-04-17 08:18:40,80.1794,1.273148,1.106385555968114,3.645834,3.327546999999999,39.0625,91.24027777777772
2023-04-17 08:21:40,72.91667,1.4178240000000004,1.2832159488302544,4.224538,3.9641219999999997,37.61569999999999,91.29027777777772
2023-04-17 08:23:59,63.5706,1.475695,1.3257588088006882,4.311344,4.021986999999999,39.0625,91.32888888888883
2023-04-17 08:26:59,49.59491,1.5046299999999997,1.3548090720199002,4.369214,4.079862,38.7732,91.37888888888882
2023-04-17 08:29:58,43.31597,1.6493060000000002,1.3724596051741464,4.369213,3.8483810000000007,35.011499999999984,91.42861111111105
2023-04-17 08:33:40,55.81597,2.0254639999999995,1.442482439141141,4.340278,3.2986079999999998,28.645899999999997,91.49027777777772
2023-04-17 08:36:41,57.34954,1.9386580000000002,1.4619300688138133,4.456019,3.5879649999999996,30.09259999999999,91.5405555555555
2023-04-17 08:39:37,70.8912,1.6782400000000006,1.3002556392954718,3.993055,3.2986079999999998,35.01159999999999,91.58944444444438
2023-04-17 08:42:40,75.52083,1.5914349999999997,1.2803618927445448,4.1666669999999995,3.5879650000000005,34.7222,91.64027777777771
2023-04-17 08:44:58,75.52083,1.6782409999999999,1.3517346426958994,4.3402769999999995,3.7326349999999993,33.27550000000001,91.67861111111104
2023-04-17 08:48:41,63.5706,1.5335649999999994,1.3366778677597853,4.311344,3.935187000000001,37.03709999999998,91.74055555555549
2023-04-17 08:51:41,51.09954,1.4467590000000001,1.3581066098344114,4.311342,4.137733000000001,39.6412,91.79055555555549
2023-04-17 08:54:40,39.20718,1.5914349999999997,1.3629215954857234,4.3402780000000005,3.9062470000000005,34.722200000000015,91.84027777777771
2023-04-17 08:56:58,37.61574,1.7939810000000005,1.418541046972485,4.340277,3.6458309999999994,31.828699999999998,91.87861111111104
2023-04-17 09:00:41,33.99884,1.7071769999999997,1.2947961869152027,4.137732,3.385415,31.5394,91.94055555555549
2023-04-17 09:03:40,36.08218,1.6782409999999999,1.247098947265543,4.021991000000001,3.2407449999999995,30.382000000000005,91.99027777777772
2023-04-17 09:06:40,37.64468,1.7361110000000002,1.3420860317323073,4.166665999999999,3.4432850000000004,30.9606,92.04027777777772
2023-04-17 09:09:40,39.20718,1.8229169999999995,1.413548955234079,4.427083,3.674765,30.381999999999977,92.09027777777771
2023-04-17 09:12:41,37.64468,1.7361119999999994,1.3594547992030426,4.282408,3.58796,30.671300000000002,92.1405555555555
2023-04-17 09:15:40,36.08218,1.7071760000000005,1.347137301909859,4.224537,3.559030999999999,32.69670000000002,92.19027777777772
2023-04-17 09:18:38,36.60301,1.5335649999999994,1.238409095735299,3.9351849999999997,3.385415000000001,32.696799999999996,92.23972222222217
2023-04-17 09:21:41,39.20718,1.5625,1.2338438182383156,3.9351849999999997,3.3275449999999998,29.803200000000004,92.2905555555555
2023-04-17 09:24:40,36.08218,1.7071760000000005,1.2947957711757192,4.166667,3.414351,30.671300000000002,92.34027777777773
2023-04-17 09:27:40,31.42361,1.7939819999999997,1.3663354778937213,4.224538,3.4432909999999994,29.224499999999978,92.39027777777773
2023-04-17 09:30:41,32.43634,1.9386580000000002,1.407663858519548,4.2534730000000005,3.298614999999999,27.488500000000016,92.4405555555555
2023-04-17 09:32:59,33.47801,1.9097220000000004,1.3775736314487959,4.282407,3.3275449999999998,28.35650000000001,92.47888888888883
2023-04-17 09:36:40,36.60301,1.9097220000000004,1.4141309890321312,4.311342000000001,3.4143549999999996,28.64580000000001,92.54027777777772
2023-04-17 09:39:40,33.99884,1.9386579999999993,1.4259396485301257,4.340278,3.4143499999999998,27.77770000000001,92.59027777777771
2023-04-17 09:42:40,35.04051,2.0833329999999997,1.4842298875368256,4.398148,3.3275449999999998,29.224500000000006,92.64027777777771
2023-04-17 09:45:41,34.02778,1.967593,1.4377016057765637,4.369213,3.4143549999999996,27.777800000000013,92.69055555555549
2023-04-17 09:48:40,36.08218,2.054398,1.453994581788794,4.398147999999999,3.3275499999999996,27.199099999999987,92.74027777777772
2023-04-17 09:51:40,38.16551,1.967593,1.4558842471762878,4.369213,3.4432850000000004,28.93520000000001,92.79027777777772
2023-04-17 09:54:40,37.64468,1.9386580000000002,1.4619263752980518,4.484955,3.6168950000000004,29.803200000000004,92.84027777777771
2023-04-17 09:56:56,38.65741,1.967593,1.4917048117540535,4.5428239999999995,3.674765,28.64580000000001,92.87805555555549
2023-04-17 10:00:41,38.68634,1.9675919999999998,1.4738823748239123,4.456019,3.559025000000001,31.5394,92.94055555555549
2023-04-17 10:03:40,40.76968,1.8229169999999995,1.3783687671709668,4.282408,3.472225000000001,32.407399999999996,92.99027777777772
2023-04-17 10:06:40,38.65741,1.7361120000000003,1.3766525922406594,4.311343000000001,3.645835,30.671400000000006,93.04027777777772
2023-04-17 10:08:59,37.09491,1.765047,1.3542396146990734,4.224537,3.472220000000001,28.64590000000001,93.07888888888883
2023-04-17 10:11:59,34.54861,1.7361120000000003,1.3067950380403013,4.108797000000001,3.3275450000000006,28.93519999999998,93.12888888888882
2023-04-17 10:15:00,32.43634,1.7361120000000003,1.2707080364106902,4.0509260000000005,3.211805,27.488500000000016,93.1791666666666
2023-04-17 10:18:42,31.39468,1.8807870000000007,1.3287340512074848,4.108796,3.1249949999999993,24.594899999999996,93.24083333333327
2023-04-17 10:21:42,33.47801,1.8807869999999998,1.3287340512074846,4.050926,3.067125,25.173699999999997,93.29083333333327
2023-04-17 10:24:40,35.56134,1.938657,1.351579334082505,4.166667,3.1250050000000007,27.777800000000013,93.34027777777771
2023-04-17 10:27:40,34.54861,1.9097220000000004,1.340182402061823,4.166666,3.1539349999999997,26.909700000000015,93.39027777777771
2023-04-17 10:30:41,33.47801,1.9097220000000004,1.340182402061823,4.166666,3.1539349999999997,26.33099999999999,93.44055555555549
2023-04-17 10:33:40,33.47801,1.9097220000000004,1.3589880103098908,4.137731,3.1539349999999997,26.620300000000015,93.49027777777772
2023-04-17 10:36:38,37.64468,1.9675919999999998,1.3629213116879049,4.166666,3.0960650000000003,27.77770000000001,93.53972222222217
2023-04-17 10:39:41,37.64468,1.938657,1.3324287249061357,4.1377310000000005,3.067125,25.752399999999994,93.5905555555555
2023-04-17 10:42:40,33.47801,1.9097229999999996,1.3401795275178852,4.1666669999999995,3.15393,27.488499999999988,93.64027777777773
2023-04-17 10:45:40,33.47801,1.8807869999999998,1.3287340512074846,4.137731,3.15393,26.04159999999999,93.69027777777772
2023-04-17 10:48:01,31.42361,1.851852,1.3358298891146128,4.079861,3.1539350000000006,27.199099999999987,93.7294444444444
2023-04-17 10:51:40,31.39468,1.9097220000000004,1.3589880103098908,4.079861,3.0960650000000003,25.173699999999997,93.79027777777773
2023-04-17 10:54:40,36.05324,1.8807870000000007,1.365915117675403,4.253472,3.3275449999999998,26.909700000000015,93.84027777777773
2023-04-17 10:57:40,34.54861,1.851852,1.3172402552872406,4.1377310000000005,3.1828700000000003,27.77770000000001,93.89027777777773
2023-04-17 11:00:40,30.87384,1.7939810000000005,1.2940857447693799,4.021990000000001,3.1250009999999993,26.620400000000018,93.94027777777772
2023-04-17 11:18:41,30.87384,1.9675919999999998,1.38194315055275,4.166666,3.1250050000000007,25.173599999999993,93.94027777777772
2023-04-17 11:20:58,31.94444,1.8807870000000007,1.3287373016581967,4.1377310000000005,3.1539349999999997,25.75230000000002,93.97833333333328
2023-04-17 11:24:40,32.43634,1.9097220000000004,1.3401791328576496,4.137731,3.1249949999999993,26.33099999999999,94.03999999999995
2023-04-17 11:27:00,32.43634,1.9097220000000004,1.3401791328576496,4.137731,3.1249949999999993,25.173599999999993,94.07888888888884
2023-04-17 11:30:41,33.47801,1.9097220000000004,1.340182402061823,4.166666,3.1539349999999997,27.198999999999984,94.14027777777773
2023-04-17 11:33:42,32.43634,1.8807869999999998,1.3474353080703458,4.137731,3.1828700000000003,26.62039999999999,94.1905555555555
2023-04-17 11:36:40,33.47801,1.8807870000000007,1.3287373016581967,4.1377310000000005,3.1539349999999997,26.04169999999999,94.23999999999995
2023-04-17 11:39:41,32.43634,1.9097229999999996,1.3401834505628427,4.079861,3.0671299999999997,25.75229999999999,94.29027777777773
2023-04-17 11:42:42,31.42361,1.9386580000000002,1.3704895580246625,4.108797,3.0960650000000003,26.620300000000015,94.34055555555551
2023-04-17 11:45:40,30.38194,1.9097229999999996,1.3589884086764086,4.1666669999999995,3.1828700000000003,26.331000000000017,94.38999999999996
2023-04-17 11:51:00,31.39468,2.054398,1.5632464999812385,4.658565,3.7615750000000006,26.04159999999999,94.38999999999996
2023-04-17 11:53:57,35.04051,1.9097220000000004,1.4321132661084985,4.4270830000000005,3.559024999999999,27.77770000000001,94.38999999999996
2023-04-17 11:57:40,32.43634,1.880788,1.3659155215133283,4.311343,3.385415,27.488500000000016,94.38999999999996
2023-04-17 12:00:40,30.38194,1.851852,1.3358330824804487,4.166666,3.2407450000000004,25.462999999999994,94.38999999999996
2023-04-17 12:03:40,30.38194,1.8807869999999998,1.3474353080703458,4.137731,3.1828700000000003,26.33099999999999,94.38999999999996
2023-04-17 12:06:40,30.38194,1.9675919999999998,1.38194315055275,4.166666,3.1250050000000007,25.75229999999999,94.38999999999996
2023-04-17 12:12:42,31.42361,1.9675919999999998,1.3629180053665346,4.137731,3.067125,26.041600000000017,94.38999999999996
2023-04-17 12:15:40,31.42361,1.9097220000000004,1.3401791328576496,4.137731,3.1249949999999993,26.04169999999999,94.38999999999996
2023-04-17 12:18:40,33.47801,1.938657,1.351579334082505,4.166667,3.1250050000000007,26.90979999999999,94.38999999999996
2023-04-17 12:21:00,34.49074,1.8807869999999998,1.3287399020138568,4.108797,3.1250050000000007,27.488400000000013,94.38999999999996
2023-04-17 12:24:41,32.95718,1.851852,1.317237023724092,4.108796,3.15393,26.04159999999999,94.38999999999996
2023-04-17 13:08:58,32.95718,1.9675919999999998,1.3436660083939767,4.050925,2.951385000000001,25.75229999999999,94.38999999999996
2023-04-17 13:12:38,36.05324,1.9965270000000004,1.4857903424505268,4.340277,3.4143550000000005,28.06710000000001,94.45111111111108
2023-04-17 13:15:40,36.60301,1.8807869999999998,1.4022627380915438,4.282407,3.4143499999999998,28.067199999999985,94.50166666666664
2023-04-17 13:17:59,37.64468,1.9097220000000004,1.3775736314487959,4.282407,3.3275449999999998,28.64590000000001,94.54027777777775
2023-04-17 13:21:40,35.04051,1.9097229999999996,1.3959510813836347,4.224538,3.298610000000001,27.777800000000013,94.60166666666663
2023-04-17 13:24:40,37.15278,1.9097220000000004,1.377576824815998,4.195602,3.2407449999999995,27.488400000000013,94.65166666666663
2023-04-17 13:27:40,38.65741,1.851852,1.3542031267256773,4.253472,3.3564800000000004,29.803200000000004,94.70166666666663
2023-04-17 13:30:41,38.16551,1.9097220000000004,1.4141309890321312,4.369212,3.472224999999999,29.513900000000007,94.7519444444444
2023-04-17 13:32:59,38.65741,1.9386580000000002,1.4440277749873134,4.484955,3.5879649999999996,30.092600000000004,94.79027777777773
2023-04-17 13:36:41,37.61574,1.9097229999999996,1.4499202841381738,4.398148,3.559030000000001,29.224499999999978,94.8519444444444
2023-04-17 13:39:40,37.09491,1.8807869999999998,1.4022658447928755,4.369212,3.5011599999999996,28.93520000000001,94.90166666666663
2023-04-17 13:42:41,37.64468,1.9675919999999998,1.4377012002846516,4.369212,3.4143549999999996,28.356400000000008,94.95194444444441
2023-04-17 13:44:58,39.69907,1.9675920000000007,1.4917050090394528,4.340277,3.472219999999999,28.64580000000001,94.98999999999997
2023-04-17 13:48:40,45.42824,1.9675920000000007,1.5783740244522448,4.8321760000000005,4.1088,32.9862,95.05166666666663
2023-04-17 13:51:38,45.92014,1.8229170000000003,1.498625483440518,4.6875,4.079865,35.590299999999985,95.10111111111108
2023-04-17 13:54:41,42.30324,1.8229160000000002,1.4819106739050696,4.571758,3.935181,33.85419999999999,95.15194444444441
2023-04-17 13:57:40,39.20718,1.8229170000000003,1.4480458447445173,4.484954,3.7905049999999996,31.828699999999998,95.20166666666664
2023-04-17 14:00:40,36.60301,1.851852,1.4604267755364655,4.456018,3.732640000000001,30.6712,95.25166666666664
2023-04-17 14:02:58,36.08218,1.851852,1.4257280571181346,4.427084000000001,3.645830000000001,30.9606,95.28999999999996
2023-04-17 14:05:58,35.56134,1.9097220000000004,1.4499192559135954,4.4270830000000005,3.5879649999999996,30.092600000000004,95.33999999999996
2023-04-17 14:09:43,38.16551,1.8807870000000007,1.4201496498735589,4.427084000000001,3.5879649999999996,31.25,95.40249999999996
2023-04-17 14:12:41,37.61574,1.9097220000000004,1.4499198681097596,4.369212,3.530095,30.960700000000003,95.45194444444441
2023-04-17 14:14:58,37.09491,1.8807870000000007,1.4201471901585285,4.398148000000001,3.559024999999999,30.671300000000002,95.48999999999997
2023-04-17 14:17:58,37.09491,1.851852,1.4257322945364483,4.340277,3.559030000000001,31.539299999999997,95.53999999999996
2023-04-17 14:20:58,36.60301,1.851852,1.4257322945364483,4.340277,3.559030000000001,30.9606,95.58999999999996
2023-04-17 14:23:58,35.56134,1.8807870000000007,1.4378542940871553,4.340277,3.530095,30.9606,95.63999999999996
2023-04-17 14:27:43,33.99884,1.851852,1.408129081280919,4.311342,3.5011599999999996,29.224500000000006,95.70249999999996
2023-04-17 14:30:38,33.47801,1.851852,1.4257322945364483,4.340277,3.559030000000001,29.803300000000007,95.75111111111107
2023-04-17 14:33:40,32.95718,1.9097220000000004,1.4141278647547142,4.3402769999999995,3.4432850000000004,28.067099999999982,95.80166666666663
2023-04-17 14:36:41,30.38194,1.851852,1.3542031267256773,4.195602000000001,3.298610000000001,27.199100000000016,95.85194444444441
2023-04-17 14:51:40,30.38194,1.9097220000000004,1.3589880103098908,4.079861,3.0960650000000003,24.016200000000026,95.85194444444441
2023-04-17 14:54:40,30.87384,1.9386580000000002,1.3515738089233773,4.1666669999999995,3.1249949999999993,26.04169999999999,95.85194444444441
2023-04-17 14:57:40,31.94444,1.9675919999999998,1.3819398836922583,4.079861,3.038195000000001,26.04170000000002,95.85194444444441
2023-04-17 15:00:40,32.43634,1.9965279999999996,1.3933416515463386,4.108797,3.038195000000001,24.884199999999993,95.85194444444441
2023-04-17 15:02:58,33.47801,1.9675919999999998,1.3436686866210117,4.137731,3.038195000000001,25.46290000000002,95.85194444444441
2023-04-17 15:06:40,32.98611,1.9097229999999996,1.3589884086764086,4.108797,3.125000000000001,26.331000000000017,95.85194444444441
2023-04-17 15:09:38,33.47801,1.8807869999999998,1.3474353080703458,4.079861,3.125000000000001,26.62039999999999,95.85194444444441
2023-04-17 15:12:40,31.39468,1.851852,1.3172409015990583,4.050925,3.0960649999999994,26.90980000000002,95.85194444444441
2023-04-17 15:27:40,30.38194,1.9965279999999996,1.374214354857965,4.1666669999999995,3.067125,24.016199999999998,95.85194444444441
2023-04-17 15:30:41,32.43634,1.9097220000000004,1.3211464724456758,4.137731,3.0960650000000003,24.884299999999996,95.90222222222219
2023-04-17 15:32:58,32.95718,1.9097220000000004,1.3401791328576496,4.137731,3.1249949999999993,25.46290000000002,95.94027777777775
2023-04-17 15:36:40,30.87384,1.9097229999999996,1.3211442153319028,4.079861,3.038190000000001,24.595,96.00194444444442
2023-04-17 15:39:41,30.87384,1.9097220000000004,1.3211438244420266,4.050925,3.0092550000000005,23.4375,96.0522222222222
2023-04-17 15:41:58,31.39468,1.8807870000000007,1.2906434836370493,4.021990000000001,2.9803229999999994,24.305499999999995,96.09027777777776
2023-04-17 15:45:40,30.38194,1.8807870000000007,1.3287379517475204,4.021990000000001,3.038194999999999,24.305500000000023,96.15194444444442
2023-04-17 15:47:56,31.42361,1.8807870000000007,1.3098082226748704,4.021990000000001,3.0092550000000005,25.173599999999993,96.1897222222222
2023-04-17 15:51:40,30.87384,1.8807869999999998,1.3098082226748702,4.050925,3.038190000000001,25.173599999999993,96.25194444444442
2023-04-17 15:54:40,30.38194,1.8807869999999998,1.32873795174752,4.050925,3.0671299999999997,24.884199999999993,96.30194444444442
2023-04-17 16:06:42,31.94444,1.9965270000000004,1.3153799496812344,4.137731,2.951389999999999,25.46290000000002,96.30194444444442
2023-04-17 16:09:41,35.04051,1.9965270000000004,1.4494085716304288,4.340277,3.3564849999999993,26.04159999999999,96.30194444444442
2023-04-17 16:12:40,37.09491,1.9097220000000004,1.4499155827322097,4.456019,3.6168950000000004,27.199000000000012,96.30194444444442
2023-04-17 16:15:40,32.43634,1.7939810000000005,1.3839127673621403,4.311342,3.559030999999999,28.06710000000001,96.30194444444442
2023-04-18 06:57:41,33.47801,2.256944,1.3695732475595386,4.108797,2.6041670000000003,24.884300000000025,96.30194444444442
2023-04-18 07:00:43,51.12847,2.5752309999999996,1.6741891647309517,4.774306,3.2118070000000003,36.747600000000006,96.35249999999998
2023-04-18 07:03:40,68.2581,2.459491,1.7462420042231068,4.774305999999999,3.501156999999999,51.50459999999998,96.40166666666664
2023-04-18 07:06:41,85.38773,2.4016209999999996,1.6280627631002977,4.6296289999999996,3.2696770000000006,55.844899999999996,96.45194444444442
2023-04-18 07:09:41,100.0,2.7777779999999996,1.8900963814602432,5.237268,3.6747700000000005,60.18520000000001,96.50194444444442
2023-04-18 07:12:40,100.0,2.922453999999999,2.0234953907395297,5.3819479999999995,3.790514000000001,61.9212,96.55166666666665
2023-04-18 07:15:40,100.0,3.414351999999999,2.231737303181225,5.931718,3.8773160000000004,59.8959,96.60166666666665
2023-04-18 07:18:41,100.0,2.1122689999999995,1.8395781427210542,5.671298,5.150459,35.30088000000001,96.65194444444442
2023-04-18 07:21:41,100.0,2.864584,1.9624836050325432,5.555553000000001,3.964119,25.752300000000005,96.70194444444442
2023-04-18 07:24:38,100.0,2.748843,1.8199959005629338,5.121533,3.5011600000000005,24.016220000000004,96.75111111111109
2023-04-18 07:27:40,100.0,2.430556,1.697067991688075,4.918981,3.616897,42.8241,96.80166666666665
2023-04-18 07:30:43,100.0,1.9386579999999993,1.6322424099226167,5.005787999999999,4.427080000000001,36.168959999999984,96.85249999999998
2023-04-18 07:33:42,100.0,1.938657,1.5993142119006003,4.861111,4.224541,33.56478,96.9022222222222
2023-04-18 07:36:40,100.0,1.273148,1.4128926473990575,4.484953,4.77431,46.8751,96.95166666666665
2023-04-18 07:39:41,100.0,1.157407,1.2967060147235545,4.311343,4.600690999999999,49.47919999999999,97.00194444444443
2023-04-18 07:42:41,100.0,0.9548609999999993,1.2338448386135568,4.224537,4.832177,53.530100000000004,97.05194444444443
2023-04-18 07:45:42,100.0,0.9259259999999996,1.1670361369143925,4.050927000000001,4.571757,51.79400000000001,97.10222222222221
2023-04-18 07:48:41,97.28009,0.8969899999999997,1.1250752329800449,3.790508,4.282407000000001,51.79390000000001,97.15194444444444
2023-04-18 07:51:40,100.0,0.9837959999999999,1.122263390465942,3.790508,4.079861,49.47909999999999,97.20166666666667
2023-04-18 07:54:40,100.0,0.9259259999999996,1.0772454735271872,3.732639,4.050927,48.0325,97.25166666666667
2023-04-18 07:57:41,100.0,1.3020830000000005,1.1825699906921812,3.90625,3.6747690000000004,43.69210000000001,97.30194444444444
2023-04-18 08:00:41,100.0,1.7939810000000005,1.2754905876308658,3.993056000000001,3.0671289999999996,30.381919999999994,97.35194444444444
2023-04-18 08:03:59,100.0,1.2442129999999993,1.2150488160850637,3.935186,3.8773150000000003,44.84959999999998,97.40694444444445
2023-04-18 08:06:40,100.0,1.0995369999999998,1.211595278637056,4.02199,4.253471,49.768399999999986,97.45166666666667
2023-04-18 08:09:40,97.28009,1.0416659999999993,1.2200989054614533,4.050924999999999,4.427087,52.66209999999998,97.50166666666667
2023-04-18 08:12:41,91.6088,0.78125,1.0919139187898004,3.7905089999999992,4.484953,57.58100000000002,97.55194444444444
2023-04-18 08:15:40,100.0,0.49189799999999995,0.7666343329402526,2.8645829999999997,3.5011529999999995,56.42359999999999,97.60166666666667
2023-04-18 08:18:41,100.0,0.694445,0.8177552612998334,3.038194,3.298611,52.9513,97.65194444444445
2023-04-18 08:21:41,100.0,0.8391200000000003,1.0537063557059803,3.587961999999999,4.050926,56.42360000000002,97.70194444444445
2023-04-18 08:24:41,96.23843,0.78125,1.138705450353479,3.906251,4.716432,57.29169999999999,97.75194444444445
2023-04-18 08:27:40,96.26736,0.7523149999999994,1.0736952702917506,3.73264,4.456017000000001,56.134299999999996,97.80166666666668
2023-04-18 08:30:40,91.57986,0.7233790000000004,1.031949710629132,3.616898000000001,4.311343,57.29169999999999,97.85166666666667
2023-04-18 08:33:41,86.40046,0.5497690000000004,0.8945337164020155,3.298611,4.108796999999999,60.76390000000001,97.90194444444445
2023-04-18 08:36:42,100.0,0.6655100000000003,0.8888921568022128,3.240742,3.7326429999999995,57.29170000000002,97.95222222222223
2023-04-18 08:39:43,100.0,0.8101850000000006,0.9863371240027052,3.5300920000000007,3.9062449999999993,56.42359999999999,98.00250000000001
2023-04-18 08:42:38,100.0,0.78125,1.0195946728928764,3.5590269999999995,4.079866,54.9768,98.05111111111113
2023-04-18 08:45:40,100.0,0.8391209999999996,1.0662261018697448,3.703704,4.195601000000001,56.134299999999996,98.10166666666669
2023-04-18 08:48:40,100.0,0.8391200000000003,1.0910187848488075,3.7326379999999997,4.282412,56.13419999999999,98.15166666666669
2023-04-18 08:51:41,90.01736,0.7523140000000001,1.050155159085595,3.616898,4.2824029999999995,55.845,98.20194444444446
2023-04-18 08:55:02,85.90856,0.8391209999999996,1.0537047669496782,3.645834,4.108792000000001,53.530100000000004,98.2577777777778
2023-04-18 08:57:41,83.3044,0.8680559999999993,1.0704435791794944,3.6747689999999995,4.108792000000001,52.08329999999998,98.30194444444447
2023-04-18 09:00:40,77.57523,0.78125,1.0318385856671408,3.616898,4.166663000000001,53.8194,98.3516666666667
2023-04-18 09:03:40,69.79167,0.7523150000000003,1.002193618250422,3.530093,4.079862,53.530100000000004,98.4016666666667
2023-04-18 09:06:41,65.1331,0.8391209999999996,1.01561753870212,3.5879629999999993,3.9641210000000004,53.530100000000004,98.45194444444448
2023-04-18 09:09:40,64.6412,0.8969909999999999,1.0611523582933775,3.732639,4.079861999999999,51.50459999999998,98.50166666666671
2023-04-18 09:12:40,65.65394,0.9259260000000005,1.1544645465987085,3.877314,4.369216,53.8194,98.5516666666667
2023-04-18 09:15:42,65.65394,0.868055,1.0704425654043086,3.703704,4.137727,54.3981,98.60222222222227
2023-04-18 09:18:41,62.55787,0.8101850000000006,1.0367571374863918,3.5879630000000002,4.0798570000000005,55.5556,98.6519444444445
2023-04-18 09:21:38,61.5162,0.868055,1.044874019871523,3.616898000000001,3.993055,50.92599999999999,98.70111111111116
2023-04-18 09:24:40,64.6412,0.9548610000000002,1.052890464303727,3.616898000000001,3.819445000000001,48.61109999999999,98.75166666666672
2023-04-18 09:27:41,66.6956,0.9259260000000005,1.0772445651498272,3.616898000000001,3.9351839999999996,49.76849999999999,98.8019444444445
2023-04-18 09:30:40,66.17477,0.8101849999999997,1.0117310496029552,3.530093,3.9641210000000004,50.636600000000016,98.85166666666673
2023-04-18 09:33:40,64.6412,0.78125,0.9823365490228827,3.501157,3.9351860000000007,52.37270000000001,98.90166666666673
2023-04-18 09:36:41,63.5706,0.868055,1.0704425654043086,3.732639,4.166662,52.95140000000001,98.9519444444445
2023-04-18 09:39:40,62.03704,0.868055,1.018927999406338,3.616898,3.9351860000000007,50.057799999999986,99.00166666666674
2023-04-18 09:42:41,60.50347,0.9548609999999993,1.0664195347664078,3.6458329999999997,3.8773160000000004,45.717600000000004,99.05194444444452
2023-04-18 09:45:40,62.55787,1.0416669999999995,1.084491557152954,3.6747689999999995,3.7615740000000004,44.849500000000006,99.10166666666674
2023-04-18 09:48:40,65.65394,1.0127319999999997,1.0834615807290962,3.732639,3.8773150000000003,46.007000000000005,99.15166666666674
2023-04-18 09:51:43,65.1331,0.9548609999999993,1.0798420060748548,3.703704,3.9641210000000004,46.0069,99.20250000000007
2023-04-18 09:54:18,63.62847,0.9259259999999996,1.0373670875347965,3.6458329999999997,3.8773150000000003,46.875,99.24555555555563
2023-04-18 09:54:43,63.62847,0.9259259999999996,1.0507626014646934,3.616897999999999,3.8773150000000003,46.5857,99.25250000000007
2023-04-18 09:57:40,55.2662,0.868055,1.0319498987456395,3.616898,3.9641209999999996,46.5857,99.30166666666673
2023-04-18 10:00:38,53.73264,0.8680560000000002,0.9925778880816815,3.5011579999999993,3.7615739999999995,46.875,99.35111111111118
2023-04-18 10:04:02,55.29514,0.9837960000000008,1.0124568610715896,3.530092,3.5879629999999993,42.24540000000002,99.40777777777785
2023-04-18 10:06:40,59.46181,0.9837960000000008,1.0124568610715896,3.530092,3.5879629999999993,44.84960000000001,99.45166666666674
2023-04-18 10:09:40,66.17477,1.0127310000000005,1.0555401677180176,3.5879630000000002,3.6747689999999995,43.113399999999984,99.50166666666674
2023-04-18 10:12:40,64.09144,0.8391200000000003,0.9897495146561726,3.4722219999999995,3.790509,48.32170000000002,99.55166666666673
2023-04-18 10:15:40,61.5162,0.8101850000000006,0.9734983814543965,3.4432869999999998,3.790509,49.47909999999999,99.60166666666673
2023-04-18 10:18:17,59.9537,0.78125,0.9442452979605706,3.3564820000000006,3.703703,48.61109999999999,99.64527777777784
