Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-18 10:18:42,59.9537,0.8101849999999997,0.9475094042639128,3.3854169999999995,3.6747680000000003,47.1644,99.65222222222228
2023-04-18 10:21:40,59.9537,0.868055,0.9657922273545032,3.414352000000001,3.616899,47.742999999999995,99.70166666666672
2023-04-18 10:24:40,59.43287,0.8101849999999997,0.9210837323717711,3.3564820000000006,3.5879630000000002,47.453599999999994,99.75166666666672
2023-04-18 10:27:40,60.50347,0.8680560000000002,0.9657927642201714,3.3564820000000006,3.5590279999999996,47.1644,99.80166666666672
2023-04-18 10:30:41,62.03704,0.8680560000000002,0.9657927642201714,3.3564820000000006,3.5590279999999996,47.7431,99.8519444444445
2023-04-18 10:34:01,64.6412,0.9259260000000005,1.0102474690902854,3.4722220000000004,3.6458329999999997,47.4537,99.90750000000006
2023-04-18 10:36:41,62.55787,0.8391200000000003,0.9897495146561726,3.4722219999999995,3.790509,47.7431,99.9519444444445
2023-04-18 10:39:39,59.43287,0.8391200000000003,0.9766632172698316,3.4432870000000007,3.7326379999999997,45.13890000000001,100.00138888888895
2023-04-18 10:42:40,58.94097,0.8969899999999997,0.9812385487203239,3.4432870000000007,3.616899,45.428200000000004,100.05166666666673
2023-04-18 10:45:41,59.9537,0.9259260000000005,0.9826617342279632,3.3854170000000003,3.501158,45.428200000000004,100.10194444444451
2023-04-18 10:48:40,62.52894,0.9259260000000005,0.9403198086506183,3.3854170000000003,3.414351,44.27080000000001,100.15166666666674
2023-04-18 10:51:41,62.55787,0.8969899999999997,0.9675273426606527,3.414352,3.5590290000000007,41.95600000000002,100.20194444444452
2023-04-18 10:54:41,62.03704,0.868055,0.9657922273545033,3.327546,3.530093000000001,43.402799999999985,100.25194444444452
2023-04-18 10:57:40,60.47454,0.8101849999999997,0.9076957274772454,3.2696759999999996,3.4722220000000004,43.98140000000001,100.30166666666675
2023-04-18 11:00:40,58.91204,0.8101850000000006,0.8805444729318205,3.2407400000000006,3.3854170000000003,44.27090000000001,100.35166666666674
2023-04-18 11:03:41,56.30787,0.78125,0.8651547634801205,3.125001,3.298611,42.823999999999984,100.40194444444452
2023-04-18 11:06:40,56.30787,0.8391200000000003,0.9095420716513296,3.2696760000000005,3.414352,44.56020000000001,100.45166666666675
2023-04-18 11:09:40,56.8287,0.8680560000000002,0.9247206054838217,3.2407399999999997,3.3564810000000005,43.69210000000001,100.50166666666675
2023-04-18 11:12:40,56.85764,0.8391200000000003,0.909542546162038,3.29861,3.4432870000000007,44.849500000000006,100.55166666666675
2023-04-18 11:16:02,53.7037,0.8391200000000003,0.9367472540640268,3.298611,3.501156999999999,44.27080000000001,100.60777777777786
2023-04-18 11:18:38,52.69097,0.868055,0.9247196041776528,3.298611,3.414352,42.245300000000015,100.65111111111119
2023-04-18 11:21:40,51.12847,0.8969899999999997,0.9397263636787603,3.3275449999999998,3.414352000000001,41.37730000000002,100.70166666666675
2023-04-18 11:24:41,53.7037,0.8969909999999999,0.9256260072398065,3.2407399999999997,3.298611,41.37729999999999,100.75194444444453
2023-04-18 11:27:41,55.81597,0.9259260000000005,0.954569657812787,3.327546,3.3854159999999993,41.95599999999999,100.80194444444453
2023-04-18 11:30:40,56.33681,0.868055,0.938536718910905,3.29861,3.4432869999999998,43.11340000000001,100.85166666666676
2023-04-18 11:33:40,56.33681,0.8680560000000002,0.9247206054838217,3.2407399999999997,3.3564810000000005,41.95609999999999,100.90166666666676
2023-04-18 11:36:40,58.91204,0.8680560000000002,0.910770644134334,3.2407399999999997,3.327546,43.40280000000001,100.95166666666675
2023-04-18 11:39:40,58.42014,0.8969899999999997,0.9812385487203247,3.3564809999999996,3.530093000000001,43.69210000000001,101.00166666666675
2023-04-18 11:42:40,60.47454,0.9259260000000005,1.01024794163796,3.530092,3.703704,43.11340000000001,101.05166666666675
2023-04-18 11:45:40,59.9537,0.868055,0.9792407924424141,3.4432869999999998,3.6747680000000003,43.98149999999998,101.10166666666674
2023-04-18 11:48:40,58.42014,0.8969909999999999,0.9675278685429134,3.443288,3.5879640000000004,43.69210000000001,101.15166666666674
2023-04-18 11:51:41,60.47454,0.9837959999999999,1.0265879100435436,3.501157,3.587962,42.82409999999999,101.20194444444452
2023-04-18 11:54:46,63.04977,0.9548610000000002,1.0116297233956,3.587962,3.703704,43.692200000000014,101.25333333333342
2023-04-18 11:57:38,62.03704,0.8969899999999997,0.9675273426606527,3.4722219999999995,3.616899,43.11340000000001,101.3011111111112
2023-04-18 12:00:40,60.96644,0.8391200000000003,0.9501666636478728,3.3854170000000003,3.616898,47.1644,101.35166666666676
2023-04-18 12:03:42,56.85764,0.8101849999999997,0.9475103097900521,3.3275449999999998,3.616898000000001,46.5856,101.40222222222232
2023-04-18 12:06:40,53.7037,0.8101850000000006,0.907696192272109,3.29861,3.501156999999999,44.56020000000001,101.45166666666677
2023-04-18 12:09:40,53.7037,0.8391200000000003,0.9095420716513296,3.2696760000000005,3.414352,44.849500000000006,101.50166666666676
2023-04-18 12:12:40,51.64931,0.868055,0.938536718910905,3.3275449999999998,3.4722219999999995,43.98140000000001,101.55166666666676
2023-04-18 12:15:41,49.59491,0.868055,0.9247196041776528,3.298611,3.414352,41.95610000000002,101.60194444444454
2023-04-18 12:18:40,49.04514,0.8969899999999997,0.9397258787253969,3.298611,3.3854170000000003,39.930499999999995,101.65166666666677
2023-04-18 12:21:42,51.64931,0.9548610000000002,0.9692575186316457,3.3564809999999996,3.3854159999999993,40.219899999999996,101.70222222222233
2023-04-18 12:24:41,53.73264,1.0127310000000005,0.9835127501282085,3.414352,3.3564809999999996,40.79859999999999,101.75194444444456
2023-04-18 12:27:42,58.91204,0.9837959999999999,1.0124568610715903,3.5590269999999995,3.616898,42.245300000000015,101.80222222222234
2023-04-18 12:30:40,59.43287,0.8969899999999997,0.9812385487203239,3.4432870000000007,3.616899,43.11340000000001,101.85166666666679
2023-04-18 12:33:43,58.42014,0.868055,1.0058052228249532,3.5590270000000004,3.8483800000000006,43.69210000000001,101.90250000000012
2023-04-18 12:36:38,55.81597,0.8101850000000006,0.9475103097900528,3.327546,3.616899,45.13890000000001,101.95111111111123
2023-04-18 12:39:43,49.59491,0.7523140000000001,0.8760826487633188,3.2696750000000003,3.530093,41.66669999999999,102.00250000000013
2023-04-18 12:42:40,45.92014,0.8391209999999996,0.8818125297592934,3.1828709999999996,3.2696760000000005,39.6412,102.05166666666679
2023-04-18 12:45:43,41.78241,0.8969909999999999,0.8969925000204686,3.1828699999999994,3.1828710000000004,35.590299999999985,102.10250000000012
2023-04-18 12:48:41,39.20718,0.8969909999999999,0.8677348959770758,3.125,3.0671289999999996,35.011499999999984,102.15194444444457
2023-04-18 12:51:40,39.20718,0.983797,0.8941853022452857,3.0960650000000003,2.922454,34.72219999999999,102.2016666666668
2023-04-18 12:54:40,42.30324,0.9548610000000002,0.8805445277734193,3.0671290000000004,2.922454,33.85419999999999,102.2516666666668
2023-04-18 12:57:40,45.92014,0.9837959999999999,0.924719604177652,3.211806,3.0960650000000003,36.45830000000001,102.30166666666679
2023-04-18 13:00:41,47.48264,0.868055,,3.1539350000000006,3.1539350000000006,37.03709999999998,102.35194444444457
2023-04-18 13:03:40,45.97801,0.8969909999999999,0.8824449320735643,3.211806,3.1828700000000003,38.194500000000005,102.4016666666668
2023-04-18 13:06:40,48.03241,0.9837959999999999,0.8786364809164882,3.1539349999999997,2.951389,37.615700000000004,102.4516666666668
2023-04-18 13:09:41,49.59491,0.983797,0.9692580136930167,3.3854169999999995,3.3564810000000005,39.0625,102.50194444444458
2023-04-18 13:12:41,51.64931,1.0127319999999997,0.9835137504167647,3.414351999999999,3.3564810000000005,40.219899999999996,102.55194444444457
2023-04-18 13:15:38,54.25347,0.9837959999999999,0.9981946052707364,3.4722219999999995,3.501157,40.509299999999996,102.60111111111124
2023-04-18 13:18:42,58.36227,1.0416670000000003,1.112438958100534,3.7905089999999992,3.935185999999999,43.40270000000001,102.65222222222235
2023-04-18 13:21:40,61.5162,0.9837959999999999,1.0682527551489678,3.6458330000000005,3.819445000000001,46.5856,102.7016666666668
2023-04-18 13:24:41,63.62847,1.0127319999999997,1.0972479668995023,3.7905099999999994,3.9641160000000006,47.4537,102.75194444444458
2023-04-18 13:27:41,64.6412,0.983797,1.1222634766950337,3.7615749999999997,4.0509260000000005,47.7431,102.80194444444457
2023-04-18 13:30:42,65.1331,0.9548609999999993,1.1195134350672538,3.819443999999999,4.166667,47.4537,102.85222222222235
2023-04-18 13:33:40,64.6412,0.9259259999999996,1.0772454735271872,3.732639,4.050927,48.61109999999999,102.9016666666668
2023-04-18 13:36:41,65.1331,0.9259259999999996,1.1033397862626446,3.7905089999999992,4.166667,48.90040000000002,102.95194444444458
2023-04-18 13:39:41,64.58333,0.868055,1.0577045938571337,3.616898,4.02199,51.50460000000001,103.00194444444458
2023-04-18 13:42:40,57.89931,0.8101849999999997,1.0367571374863913,3.616898,4.108792000000001,50.925899999999984,103.0516666666668
2023-04-18 13:45:40,67.24537,1.1284729999999996,,3.7615749999999997,3.7615740000000004,43.98150000000001,103.1016666666668
2023-04-18 13:48:41,77.57523,1.1284720000000004,1.1993589435408403,3.9351849999999997,4.079864999999999,48.032399999999996,103.15194444444458
2023-04-18 13:51:40,73.95833,0.8969899999999997,1.1250752329800449,3.790508,4.282407000000001,52.08330000000001,103.20166666666681
2023-04-18 13:54:38,74.47917,0.868055,1.0830948653553731,3.703703,4.166662,53.81939999999997,103.25111111111126
2023-04-18 13:57:40,72.91667,0.8391200000000003,1.0786618413722868,3.703703,4.224537,53.8194,103.30166666666682
2023-04-18 14:00:41,67.73727,0.8391209999999996,1.0411008834070181,3.616898,4.0509260000000005,51.21530000000001,103.3519444444446
2023-04-18 14:03:40,66.6956,0.9259260000000005,1.0373670875347973,3.530092,3.7615739999999995,46.5857,103.40166666666683
2023-04-18 14:06:40,68.75,0.9259260000000005,1.0102474690902854,3.4722220000000004,3.6458329999999997,46.2963,103.45166666666682
2023-04-18 14:09:40,71.90394,1.0127319999999997,1.0414000302430229,3.5879629999999993,3.6458330000000005,45.71770000000001,103.50166666666682
2023-04-18 14:12:41,76.53356,1.0416660000000002,1.0416675000901827,3.587962,3.5879630000000002,42.53469999999999,103.5519444444446
2023-04-18 14:15:40,80.72917,0.9837960000000008,1.0124568610715896,3.530092,3.5879629999999993,45.428200000000004,103.60166666666683
2023-04-18 14:18:41,85.90856,0.8101849999999997,0.9343538393014815,3.327545999999999,3.5879630000000002,46.0069,103.65194444444461
2023-04-18 14:21:42,100.0,0.694445,0.8563568483641267,3.038195,3.3854170000000003,50.636600000000016,103.70222222222239
2023-04-18 14:24:40,100.0,0.6655090000000001,0.8015003050974691,2.9513879999999997,3.240741,51.50459999999998,103.75166666666684
2023-04-18 14:27:41,100.0,0.6076389999999998,0.8294202084379606,3.038193999999999,3.530093,55.2662,103.80194444444462
2023-04-18 14:30:40,100.0,0.6365730000000003,0.9067091042577216,3.182869,3.7905049999999996,57.002399999999994,103.85166666666684
2023-04-18 14:33:38,100.0,0.694445,0.9784630547022487,3.443288,4.079864999999999,56.712999999999994,103.90111111111129
2023-04-18 14:36:40,100.0,0.694445,0.9784614261522933,3.4722229999999996,4.108796,56.42359999999999,103.95166666666685
2023-04-18 14:39:40,100.0,0.6365739999999995,0.9414944638805957,3.3854169999999995,4.079861999999999,59.31710000000001,104.00166666666685
2023-04-18 14:42:40,94.21296,0.6365739999999995,0.9414940671174584,3.3854159999999993,4.07986,59.31710000000001,104.05166666666685
2023-04-18 14:45:41,91.05903,0.6365739999999995,0.952938442493216,3.327546,4.0509260000000005,58.15979999999999,104.10194444444463
2023-04-18 14:48:41,84.83796,0.5787040000000001,0.8920379669839709,3.2986120000000003,4.021991,58.73840000000001,104.15194444444462
2023-04-18 14:51:40,79.16667,0.78125,0.9823361151966947,3.4722220000000004,3.90625,48.900499999999994,104.20166666666685
2023-04-18 14:54:40,65.1331,0.7233799999999997,0.9725026751755107,3.4722219999999995,4.021990000000001,53.530100000000004,104.25166666666685
2023-04-18 14:57:42,56.8287,0.8969909999999999,1.048093017056356,3.6458340000000007,3.9641210000000004,48.032400000000024,104.30222222222241
2023-04-18 15:00:41,62.03704,1.3888890000000007,1.2069663444232928,3.9641200000000003,3.616898,39.9306,104.35194444444464
2023-04-18 15:03:40,60.96644,1.2731480000000008,1.1993570215926397,3.993056,3.8483799999999997,40.509299999999996,104.40166666666687
2023-04-18 15:06:41,61.5162,1.0995370000000007,1.1423918688278865,3.8483790000000004,3.935186,45.13890000000001,104.45194444444465
2023-04-18 15:09:41,55.81597,1.0995370000000007,1.1282261422477224,3.8483790000000004,3.90625,44.560100000000006,104.50194444444465
2023-04-18 15:12:38,56.30787,1.2152780000000005,1.1861087205533276,3.8773150000000003,3.819445,43.40269999999998,104.55111111111131
2023-04-18 15:15:41,52.19907,1.070602,1.1552355769868088,3.90625,4.079861999999999,45.7175,104.60194444444464
2023-04-18 15:18:41,52.19907,1.1574080000000002,1.2283292215763582,4.0509260000000005,4.195606,43.98149999999998,104.65194444444464
2023-04-18 15:21:42,56.8287,1.157407,1.2143613009517336,4.079860999999999,4.195605999999999,45.717599999999976,104.70222222222242
2023-04-18 15:24:40,64.6412,0.8391210000000004,1.0411021949922206,3.5879640000000004,4.0219949999999995,49.76849999999999,104.75166666666686
2023-04-18 15:27:40,81.7419,0.6076389999999998,0.8997441279429853,3.240741,3.9062539999999997,57.87039999999999,104.80166666666686
2023-04-18 15:30:41,88.45486,0.6076389999999998,0.911175966520057,3.2986119999999994,3.9930509999999995,58.15979999999999,104.85194444444464
2023-04-18 15:33:41,100.0,0.46296300000000024,0.7359266579016135,2.835649,3.4722220000000004,55.5556,104.90194444444464
2023-04-18 15:36:40,100.0,0.6655090000000001,0.8767109135881999,3.2407399999999997,3.7036989999999994,50.63659999999999,104.95166666666687
2023-04-18 15:39:41,100.0,0.78125,0.9183402963262757,3.298611,3.5879590000000006,46.875,105.00194444444465
2023-04-18 15:42:41,100.0,0.8680560000000002,0.9792417971077083,3.385416,3.616897,46.296299999999974,105.05194444444464
2023-04-18 15:45:41,100.0,0.868055,1.0058052228249532,3.530092,3.819445,46.875,105.10194444444464
2023-04-18 15:48:40,100.0,0.8391210000000004,0.9897505233039157,3.4722220000000004,3.790509,48.61109999999999,105.15166666666687
2023-04-18 15:51:38,95.22569,0.7233799999999997,0.9358539894620785,3.3564820000000006,3.8194440000000007,51.21530000000001,105.20111111111132
2023-04-18 15:54:40,86.9213,0.6076390000000007,0.8649646596295778,3.1828710000000004,3.7615739999999995,51.21530000000001,105.25166666666688
2023-04-18 15:57:41,79.62963,0.5787040000000001,0.8232181739764133,3.038195,3.5879630000000002,50.05790000000002,105.30194444444466
2023-04-18 16:00:41,71.35417,0.6076389999999998,0.8294197942066787,3.038195,3.530093,48.032399999999996,105.35194444444465
2023-04-18 16:03:40,66.17477,0.6365739999999995,0.810151669612641,2.9513879999999997,3.327546,45.7175,105.40166666666688
2023-04-18 16:06:40,65.65394,0.6365739999999995,0.7722367762369459,2.9803249999999997,3.2696759999999996,44.56019999999998,105.45166666666688
2023-04-18 16:09:40,64.58333,0.6076389999999998,0.7556441842230722,2.922453999999999,3.240741,44.56020000000001,105.50166666666688
2023-04-18 16:12:41,59.43287,0.5787039999999992,0.77558272936931,2.922453999999999,3.3564810000000005,45.42830000000001,105.55194444444466
2023-04-18 16:15:41,53.7037,0.578703,0.7634216007071556,2.8645829999999997,3.2696770000000006,43.98149999999998,105.60194444444465
2023-04-18 16:18:41,49.04514,0.6655099999999994,0.8143130794593859,3.038195,3.3564810000000005,44.27079999999998,105.65194444444465
2023-04-18 16:21:41,44.87847,0.694445,0.8046452044341387,2.9513890000000007,3.1828710000000004,40.50919999999999,105.70194444444465
2023-04-18 16:24:40,40.76968,0.7523150000000003,0.8088072273992998,3.038194,3.153936,38.19449999999998,105.75166666666688
2023-04-18 16:27:40,38.16551,0.8101850000000006,0.8387883106503602,3.009259,3.0671289999999996,35.879700000000014,105.80166666666688
2023-04-18 16:30:38,36.60301,0.868055,0.8535072627223353,3.1539349999999997,3.125001,35.59030000000001,105.85111111111132
2023-04-18 16:33:41,33.99884,0.868055,0.838788822350082,3.0671290000000004,3.0092600000000003,31.82869999999997,105.90194444444465
2023-04-18 16:36:40,37.09491,1.0127310000000005,0.8599580247856855,3.1828710000000004,2.8935189999999995,29.22460000000001,105.95166666666688
2023-04-18 16:39:41,38.65741,0.8101849999999997,0.7956308111122803,2.9803240000000004,2.9513890000000007,31.25,106.00194444444466
2023-04-18 16:42:40,37.61574,0.8101849999999997,0.7808931371755304,2.951389,2.8935180000000003,31.828699999999998,106.05166666666689
2023-04-18 16:45:41,38.65741,0.8391200000000003,0.7798200253646536,2.9513879999999997,2.835648,31.8288,106.10194444444467
2023-04-18 16:48:40,31.88657,0.8101849999999997,0.7956308111122803,3.038193999999999,3.0092589999999992,28.06710000000001,106.1516666666669
2023-04-18 16:54:40,31.39468,1.1574080000000002,0.9063049336345169,3.211805,2.748842,26.04159999999999,106.1516666666669
2023-04-18 16:57:41,32.43634,1.157407,0.9403651695449027,3.385416,2.9803250000000006,26.620300000000015,106.1516666666669
2023-04-19 06:30:41,30.87384,1.1574080000000002,1.2421936217257799,4.311343,4.484955,27.77770000000001,106.1516666666669
2023-04-19 06:39:41,30.87384,1.186343,1.0972503401028293,3.703704,3.530093,21.701300000000003,106.1516666666669
2023-04-19 06:42:41,34.54861,1.070602,1.1825685839557527,4.340278,4.571756,25.17360000000002,106.2016666666669
2023-04-19 06:45:41,37.61574,1.186343,1.2150508005849434,4.137732,4.195605,25.75229999999999,106.25166666666689
2023-04-19 06:48:39,39.69907,0.9548609999999993,1.1454938787694575,4.050927,4.456017000000001,31.5394,106.30111111111134
2023-04-19 06:51:41,41.78241,1.0416669999999995,1.1670389123869715,4.195601999999999,4.456021000000001,31.828599999999994,106.3516666666669
2023-04-19 06:54:40,40.76968,1.0416669999999995,1.0271320696719728,3.6747689999999995,3.6458330000000005,28.935100000000006,106.40138888888913
2023-04-19 06:57:40,49.59491,1.2152779999999996,0.9990822684844559,3.4722229999999996,3.0671300000000006,36.45830000000001,106.45138888888913
2023-04-19 07:00:40,60.47454,1.273148,1.1379786394142906,3.443288,3.1828710000000004,42.82409999999999,106.50138888888912
2023-04-19 07:03:19,89.03356,1.5046299999999997,1.1747354797939387,3.732639,3.125,61.342600000000004,106.5455555555558
2023-04-19 07:03:42,90.59606,1.4467600000000003,1.0978863013082698,3.5879629999999993,2.9513879999999997,61.6319,106.55194444444469
2023-04-19 07:06:40,100.0,1.4756939999999998,1.055214735627487,3.240742,2.4884269999999997,64.52550000000001,106.60138888888913
2023-04-19 07:09:41,100.0,2.2280100000000003,1.6708035861020116,4.687501,3.674773,61.92129999999999,106.65166666666691
2023-04-19 07:12:41,100.0,2.34375,1.6439055300214864,4.745371,3.5011529999999995,59.89580000000001,106.70166666666691
2023-04-19 07:15:40,100.0,2.633102,1.7362215580598495,4.803241,3.240735999999999,57.002399999999994,106.75138888888914
2023-04-19 07:18:41,100.0,2.2858799999999997,1.6581303615470098,4.62963,3.5011530000000004,83.62270000000001,106.80166666666692
2023-04-19 07:21:40,89.00463,0.9259259999999996,1.3704899546291378,4.6296289999999996,5.642361999999999,51.79399999999998,106.85138888888915
2023-04-19 07:24:41,100.0,1.359954,1.4726655829549964,4.774306,5.005788999999999,42.82409999999999,106.90166666666693
2023-04-19 07:27:38,100.0,1.2152779999999996,1.4858962505371984,4.687501,5.266205,54.1088,106.95083333333359
2023-04-19 07:30:40,89.52546,0.8391200000000003,1.2337410237617323,4.079861,4.976846999999999,55.844899999999996,107.00138888888915
2023-04-19 07:33:41,87.96296,0.8101849999999997,1.1218120046929385,3.8773150000000003,4.571762,53.8194,107.05166666666693
2023-04-19 07:36:41,84.83796,0.9259259999999996,1.1033397862626446,3.7905089999999992,4.166667,48.321799999999996,107.10166666666693
2023-04-19 07:39:40,83.7963,0.8969909999999999,1.0349356916479975,3.616898,3.906251,46.585699999999974,107.15138888888916
2023-04-19 07:42:42,87.44213,1.070602,1.0560694355505478,3.645834,3.616899,39.3519,107.20194444444472
2023-04-19 07:46:02,100.0,1.3020839999999998,1.1033397862626446,3.732639,3.3564810000000005,36.45830000000001,107.25750000000028
2023-04-19 07:48:17,100.0,1.3020829999999997,1.135515516876359,3.703704,3.3854170000000003,34.72219999999999,107.29500000000027
2023-04-19 07:48:41,100.0,1.3020829999999997,1.135515516876359,3.703704,3.3854170000000003,35.30099999999999,107.30166666666693
2023-04-19 07:51:40,96.26736,1.0995369999999998,1.128226142247726,3.7615739999999995,3.819445,41.666700000000006,107.35138888888916
2023-04-19 07:54:42,100.0,1.0416670000000003,1.0985224760845702,3.732639,3.8483799999999997,47.1643,107.40194444444472
2023-04-19 07:57:41,77.60417,0.5787039999999992,0.9473593989751374,3.3564819999999997,4.224537000000001,60.47459999999998,107.45166666666695
2023-04-19 08:00:40,70.86227,0.8101849999999997,1.0117310496029552,3.5590279999999996,3.993056,48.321799999999996,107.50138888888918
2023-04-19 08:03:42,69.29977,0.9548609999999993,1.0528904643037265,3.616897999999999,3.819445,44.849500000000006,107.55194444444474
2023-04-19 08:06:38,74.97106,1.070602,1.0850061974255605,3.6747690000000004,3.703704,41.37729999999999,107.60083333333363
2023-04-19 08:09:40,80.1794,1.1284729999999996,1.142880949375324,3.819444,3.8483799999999997,41.66659999999999,107.65138888888919
2023-04-19 08:12:41,96.26736,1.070602,1.1274850148446809,3.8773149999999994,3.9930589999999997,42.534700000000015,107.70166666666697
2023-04-19 08:15:42,100.0,0.868055,0.8680584999983718,3.1539349999999997,3.1539399999999995,41.95600000000002,107.75194444444475
2023-04-19 08:18:40,100.0,0.8391209999999996,0.9897518746499665,3.443288,3.761578,51.21520000000001,107.80138888888919
2023-04-19 08:21:41,100.0,0.8101849999999997,1.0614485311791027,3.6747680000000003,4.224540999999999,55.844899999999996,107.85166666666697
2023-04-19 08:24:40,95.22569,0.7523149999999994,1.0619617004559916,3.703704,4.398147,53.819500000000005,107.9013888888892
2023-04-19 08:27:41,100.0,0.983797,1.0954672404459382,3.73264,3.964125,47.453699999999984,107.95166666666698
2023-04-19 08:30:41,100.0,0.6944439999999998,0.9063043364115851,3.1828700000000003,3.6458340000000007,50.63650000000001,108.00166666666698
2023-04-19 08:33:41,100.0,0.8101849999999997,0.93435429591352,3.327546,3.5879640000000004,53.530099999999976,108.05166666666697
2023-04-19 08:36:40,100.0,0.8391200000000003,0.989749965104932,3.4722220000000004,3.7905100000000003,47.164399999999986,108.1013888888892
2023-04-19 08:39:40,100.0,1.1574079999999993,1.0834621037474523,3.6458329999999997,3.501158000000001,39.062499999999986,108.1513888888892
2023-04-19 08:43:01,100.0,1.070602,1.0560694355505478,3.645834,3.616899,42.5347,108.20722222222254
2023-04-19 08:45:38,100.0,1.070602,1.1274840482028707,3.7326379999999997,3.8483799999999997,44.27080000000001,108.25083333333365
2023-04-19 08:48:41,94.21296,0.6365740000000004,0.9414944638805971,3.3854169999999995,4.079862,57.58100000000002,108.30166666666697
2023-04-19 08:51:41,86.9213,0.6365740000000004,0.9299765834968681,3.327547000000001,3.993056,56.42359999999999,108.35166666666697
2023-04-19 08:54:41,80.20833,0.5787040000000001,0.8807650568177879,3.1828699999999994,3.8773149999999994,59.02780000000001,108.40166666666697
2023-04-19 08:57:40,70.86227,0.5787040000000001,0.8694166984403983,3.1828700000000003,3.8483799999999997,57.00229999999999,108.4513888888892
2023-04-19 09:00:40,61.5162,0.6944439999999998,0.9306989183840032,3.298611,3.819445,53.819500000000005,108.5013888888892
2023-04-19 09:03:40,54.25347,0.7233790000000004,0.910964144078373,3.2696760000000005,3.6747690000000004,47.74300000000002,108.55138888888919
2023-04-19 09:06:40,51.64931,0.8101850000000006,0.9076957274772457,3.2696760000000005,3.4722220000000004,46.875,108.60138888888919
2023-04-19 09:09:40,50.60764,0.78125,0.905224985973532,3.2407399999999997,3.501157,45.13890000000001,108.65138888888919
2023-04-19 09:12:40,55.2662,0.7523150000000003,0.8495691804420547,3.0671289999999996,3.2696759999999996,44.27080000000001,108.70138888888918
2023-04-19 09:15:40,56.8287,0.7233799999999997,0.8204915280964975,3.0671299999999997,3.2696760000000005,45.13890000000001,108.75138888888918
2023-04-19 09:18:40,53.73264,0.8101850000000006,0.9475103097900528,3.327546,3.616899,45.13890000000001,108.80138888888918
2023-04-19 09:21:40,48.00347,0.8101849999999997,0.9076957274772454,3.3564819999999997,3.5590280000000005,42.24540000000002,108.85138888888918
2023-04-19 09:24:39,46.46991,0.8969909999999999,0.9536917703631377,3.3564819999999997,3.4722220000000004,39.6412,108.9011111111114
2023-04-19 09:27:41,46.44097,1.0416669999999995,0.982661734227963,3.414351999999999,3.298611,36.16900000000001,108.95166666666697
2023-04-19 09:30:41,51.64931,1.070602,0.9657927642201722,3.414351999999999,3.211806,36.16900000000001,109.00166666666696
2023-04-19 09:33:40,58.42014,1.0995369999999998,1.0102474690902847,3.414351999999999,3.240741,36.74769999999998,109.05138888888919
2023-04-19 09:36:40,64.6412,1.0995369999999998,1.010246939174472,3.4722229999999996,3.2986109999999993,39.930499999999995,109.10138888888919
2023-04-19 09:39:41,66.17477,1.0127319999999997,0.9835132404638537,3.4722229999999996,3.414351,38.194500000000005,109.15166666666697
2023-04-19 09:42:40,67.1875,0.9548609999999993,0.9835132600809482,3.4722229999999996,3.530093000000001,41.66669999999999,109.2013888888892
2023-04-19 09:45:40,64.6412,0.9548610000000002,0.9976356510849661,3.4432859999999996,3.530092,43.40280000000001,109.2513888888892
2023-04-19 09:48:40,65.1331,0.983797,1.0405954581250865,3.530093,3.6458329999999997,41.95600000000002,109.30138888888919
2023-04-19 09:51:41,63.5706,0.8391200000000003,0.9501666636478728,3.414352,3.6458329999999997,46.0069,109.35166666666697
2023-04-19 09:54:40,59.92477,0.8680560000000002,1.018928555802398,3.5011579999999993,3.819445,45.13889999999998,109.4013888888892
2023-04-19 09:57:42,56.8287,0.8680560000000002,1.0058057744287208,3.5879629999999993,3.8773149999999994,42.534700000000015,109.45194444444476
2023-04-19 10:00:41,51.12847,0.78125,0.9183416504536361,3.3564819999999997,3.6458329999999997,45.42830000000001,109.50166666666699
2023-04-19 10:03:37,46.99074,0.7523150000000003,0.8495682553927303,3.125001,3.327546,44.27080000000001,109.55055555555587
2023-04-19 10:06:40,60.47454,1.0995369999999998,1.0102479990059,3.4432869999999998,3.2696769999999997,42.82400000000001,109.6013888888892
2023-04-19 10:09:41,67.24537,0.9548610000000002,1.052890464303727,3.530092,3.732639,43.69210000000001,109.65166666666698
2023-04-19 10:12:41,79.16667,0.9837959999999999,1.0954667032852234,3.7615739999999995,3.99306,44.56020000000001,109.70166666666698
2023-04-19 10:15:40,80.1794,0.8101849999999997,0.9734988269525453,3.501157,3.8483800000000006,48.61109999999999,109.75138888888921
2023-04-19 10:18:41,79.16667,0.7523150000000003,0.9653660077976982,3.3854170000000003,3.8483799999999997,47.7431,109.80166666666699
2023-04-19 10:21:42,77.11227,0.8101850000000006,0.9734983814543965,3.4432869999999998,3.790509,49.189899999999994,109.85194444444477
2023-04-19 10:24:41,78.125,0.9259260000000005,1.0102474690902854,3.4722220000000004,3.6458329999999997,46.0069,109.901666666667
2023-04-19 10:27:40,76.01273,0.8391200000000003,0.9501666636478728,3.3854170000000003,3.616898,44.56019999999998,109.95138888888923
2023-04-19 10:30:41,76.01273,0.868055,0.9657922273545033,3.327546,3.530093000000001,43.69209999999998,110.001666666667
2023-04-19 10:33:41,75.0,0.868055,0.9385362436424184,3.327546,3.4722220000000004,44.27080000000001,110.051666666667
2023-04-19 10:36:41,72.91667,0.8391200000000003,0.9367477198935563,3.29861,3.501157,44.84949999999998,110.101666666667
2023-04-19 10:39:40,72.91667,0.7523149999999994,0.8628883362246215,3.1828699999999994,3.414352000000001,45.428200000000004,110.15138888888923
2023-04-19 10:42:38,77.11227,0.694445,0.8177548104052794,2.951389,3.211805000000001,46.875,110.20083333333368
2023-04-19 10:45:40,87.9919,0.6076390000000007,0.7682170747636639,2.835648,3.1828700000000003,50.347200000000015,110.25138888888924
2023-04-19 10:48:40,97.82986,0.5497680000000003,0.7337724713959585,2.8067130000000002,3.211805,53.530099999999976,110.30138888888924
2023-04-19 10:51:41,100.0,0.49189799999999995,0.7441186717874845,2.8935190000000004,3.4722229999999996,56.71289999999999,110.35166666666701
2023-04-19 10:54:41,100.0,0.5787040000000001,0.8348940296163404,3.038195000000001,3.616898,57.00229999999999,110.40166666666701
2023-04-19 10:57:40,96.26736,0.5497690000000004,0.8276533165589631,3.038194,3.6747689999999995,54.9769,110.45138888888924
2023-04-19 11:00:40,91.6088,0.6365739999999995,0.8711974464113258,3.1539339999999996,3.6747680000000003,52.37270000000001,110.50138888888924
2023-04-19 11:03:41,87.96296,0.6655099999999994,0.8767132044869984,3.153936,3.616898000000001,50.347200000000015,110.55166666666702
2023-04-19 11:06:40,82.78356,0.6365740000000004,0.8470749637309838,3.0671300000000006,3.530093,50.34729999999999,110.60138888888925
2023-04-19 11:09:40,74.97106,0.6365740000000004,0.8225634234984207,3.038195,3.443288,50.34729999999999,110.65138888888924
2023-04-19 11:12:40,67.73727,0.6076390000000007,0.8532061763147332,3.1539350000000006,3.703704,52.662000000000006,110.70138888888924
2023-04-19 11:15:41,56.30787,0.5497690000000004,0.8162372907556543,3.009259,3.616898,53.24079999999998,110.75166666666702
2023-04-19 11:18:41,50.60764,0.6365740000000004,0.7849937826573907,3.009259,3.327547,44.849500000000006,110.80166666666702
2023-04-19 11:21:38,48.03241,0.8391200000000003,0.8535072514212536,3.125,3.1539360000000007,41.37729999999999,110.85083333333368
2023-04-19 11:24:41,46.46991,0.868055,0.8680570000207336,3.124999,3.125001,40.219899999999996,110.90166666666701
2023-04-19 11:27:40,43.86574,0.8969909999999999,0.8824459430936038,3.1828699999999994,3.153936,39.0625,110.95138888888924
2023-04-19 11:30:41,41.81134,0.9548610000000002,0.8805445277734193,3.2407399999999997,3.0960649999999994,39.3519,111.00166666666702
2023-04-19 11:33:41,38.65741,1.0127309999999996,0.8919911320815445,3.2696749999999994,3.038194,35.011600000000016,111.05166666666702
2023-04-19 11:36:41,36.60301,0.9837959999999999,0.894184833092849,3.2696749999999994,3.0960649999999994,32.9862,111.10166666666701
2023-04-19 11:39:40,34.54861,1.070601,0.9021202207253016,3.182869,2.8645829999999997,32.117999999999995,111.15138888888924
2023-04-19 11:42:41,36.08218,1.0127309999999996,0.8919911320815445,3.2407399999999997,3.009259,32.11799999999997,111.20166666666702
2023-04-19 11:45:41,36.08218,0.9259259999999996,0.8515416268021465,3.0960650000000003,2.9513890000000007,32.407399999999996,111.25166666666702
2023-04-19 11:48:41,39.20718,0.9837959999999999,0.8628873302130723,3.1539349999999997,2.922453,32.40739999999997,111.30166666666702
2023-04-19 11:51:42,40.21991,0.8969899999999997,0.8377889731863875,3.0671290000000004,2.9513890000000007,32.98609999999999,111.3519444444448
2023-04-19 11:54:41,37.64468,0.8969909999999999,0.8070773006250276,3.038194,2.864584,33.85409999999999,111.40166666666703
2023-04-19 11:57:42,36.08218,0.9837959999999999,0.8469266888023911,3.0960639999999993,2.835648,32.98609999999999,111.4519444444448
2023-04-19 12:00:38,34.54861,1.0127309999999996,0.8760827482858582,3.1539339999999996,2.8935179999999994,31.539300000000026,111.50083333333369
2023-04-19 12:03:40,34.54861,1.0995369999999998,0.8983720769856902,3.1828699999999994,2.806711999999999,30.092600000000004,111.55138888888925
2023-04-19 12:06:40,38.68634,1.0127310000000005,0.8436054184693168,3.038194,2.7199079999999993,30.960700000000003,111.60138888888925
2023-04-19 12:09:41,41.29051,0.9548610000000002,0.8177548104052789,2.9803230000000003,2.719907,32.1181,111.65166666666703
2023-04-19 12:12:40,42.30324,0.9548610000000002,0.8177548104052789,3.009258,2.748842,33.85420000000002,111.70138888888926
2023-04-19 12:15:42,40.76968,0.8969909999999999,0.8070767627592972,3.0092589999999992,2.835648,32.98609999999999,111.75194444444482
2023-04-19 12:18:40,40.76968,0.9259259999999996,0.8667689596822297,3.0671299999999997,2.9513890000000007,33.85409999999999,111.80138888888926
2023-04-19 12:21:41,39.20718,0.9259259999999996,0.7885653393502143,3.0092589999999992,2.748843000000001,30.3819,111.85166666666704
2023-04-19 12:24:40,43.86574,1.0416669999999995,0.8225640167663423,3.0671289999999996,2.6620370000000007,32.117999999999995,111.90138888888927
2023-04-19 12:27:41,42.30324,0.9837959999999999,0.8628884259679226,3.0960639999999993,2.864584,31.828700000000026,111.95166666666705
2023-04-19 12:30:40,37.15278,0.9259250000000003,0.8667684812138666,3.1539339999999996,3.038194,32.11810000000003,112.00138888888928
2023-04-19 12:57:40,33.47801,1.0416669999999995,0.8563568483641262,2.9803239999999995,2.633102,26.041600000000017,112.00138888888928
2023-04-19 13:00:41,37.09491,1.0127319999999997,0.7930167207135405,2.922454,2.517361,28.64580000000001,112.05166666666706
2023-04-19 13:03:42,40.21991,0.9837959999999999,0.8143125074176019,2.8935180000000003,2.5752309999999996,30.3819,112.10194444444484
2023-04-19 13:06:42,42.30324,0.9548610000000002,0.833773396275151,3.009258,2.7777779999999996,31.828699999999998,112.15194444444484
2023-04-19 13:09:47,45.97801,1.0127319999999997,0.8436058610975324,3.038194,2.719907,35.011600000000016,112.20333333333373
2023-04-19 13:12:40,47.51157,1.0416670000000003,0.9826617342279632,3.3854169999999995,3.2696759999999996,35.300899999999984,112.25138888888928
2023-04-19 13:15:41,51.12847,1.0127319999999997,0.9385367189109052,3.327547,3.1828700000000003,37.03709999999998,112.30166666666706
2023-04-19 13:18:43,49.04514,0.9548609999999993,0.8957461092387864,3.2118059999999993,3.0960660000000004,38.7731,112.35222222222262
2023-04-19 13:21:41,49.04514,1.0127309999999996,0.9232079771770375,3.298611,3.125001000000001,38.19449999999998,112.40166666666707
2023-04-19 13:24:40,50.08681,1.070602,0.9657927642201712,3.385416,3.1828699999999994,37.32639999999998,112.4513888888893
2023-04-19 13:28:01,53.21181,1.0127319999999997,0.9536927715910931,3.3854159999999993,3.2696760000000005,40.509299999999996,112.50722222222264
2023-04-19 13:30:41,54.74537,1.070602,1.0706025000188597,3.616898,3.616897,41.37729999999999,112.55166666666709
2023-04-19 13:33:40,57.34954,1.070602,1.0706025000188597,3.616898,3.616897,42.245300000000015,112.60138888888932
2023-04-19 13:36:41,58.42014,1.0416659999999993,1.0560689309525553,3.703702999999999,3.7326390000000007,44.560100000000006,112.6516666666671
2023-04-19 13:39:41,56.30787,1.0127309999999996,1.055540167718018,3.6458329999999997,3.732639,41.95600000000002,112.7016666666671
2023-04-19 13:42:43,54.74537,1.0127309999999996,1.0413995208512583,3.5879630000000002,3.645834,43.40280000000001,112.75222222222266
2023-04-19 13:45:17,53.7037,0.9837959999999999,1.0265879100435436,3.530093,3.616898,43.692200000000014,112.79500000000043
2023-04-19 13:45:42,53.7037,0.9837959999999999,1.0124568610715903,3.530093,3.5879640000000004,43.692200000000014,112.80194444444487
2023-04-19 13:48:40,54.80324,0.983797,1.0124573707357036,3.5011579999999993,3.5590279999999996,42.82409999999999,112.85138888888932
2023-04-19 13:51:43,58.42014,1.0127319999999997,1.0414000302430229,3.5879629999999993,3.6458330000000005,44.27089999999998,112.90222222222265
2023-04-19 13:54:44,58.42014,0.9259259999999996,1.0238631160607499,3.530093,3.7326390000000007,44.849500000000006,112.95250000000043
2023-04-19 13:57:39,55.81597,0.8969909999999999,0.9812390795607218,3.501158,3.6747689999999995,44.27079999999998,113.00111111111154
2023-04-19 14:00:40,52.69097,0.8969909999999999,0.9812390795607226,3.414351999999999,3.5879630000000002,42.53469999999999,113.05138888888932
2023-04-19 14:03:41,50.60764,0.9548610000000002,0.9692580136930207,3.4432859999999996,3.4722220000000004,43.402799999999985,113.1016666666671
2023-04-19 14:06:41,48.03241,0.9837959999999999,0.9692580236443704,3.4432859999999996,3.414352,40.509299999999996,113.1516666666671
2023-04-19 14:09:40,48.03241,0.9837959999999999,0.9692580236443704,3.385416,3.3564820000000006,40.509300000000025,113.20138888888933
2023-04-19 14:12:41,48.5243,1.070602,0.9965152529385672,3.414352,3.2696760000000005,38.194500000000005,113.2516666666671
2023-04-19 14:15:40,50.63657,1.070602,1.0116297615573806,3.4432859999999996,3.327546,39.0625,113.30138888888933
2023-04-19 14:18:43,53.73264,1.070602,0.9812396104009171,3.4432859999999996,3.2696760000000005,39.6412,113.35222222222266
2023-04-19 14:21:40,54.74537,1.0127319999999997,0.9835142603694946,3.3854159999999993,3.327546,40.509299999999996,113.40138888888933
2023-04-19 14:24:40,56.33681,1.0127319999999997,0.9981951004742419,3.414351999999999,3.3854159999999993,42.53469999999999,113.45138888888933
2023-04-19 14:27:40,56.30787,0.9259259999999996,0.9545696578127885,3.3854169999999995,3.4432869999999998,42.24540000000002,113.50138888888932
2023-04-19 14:30:41,54.25347,0.9259259999999996,0.9545701478599744,3.3854159999999993,3.4432870000000007,40.509299999999996,113.5516666666671
2023-04-19 14:33:40,51.64931,0.8680560000000002,0.8966812764307932,3.298611,3.3564819999999997,38.7732,113.60138888888933
2023-04-19 14:36:38,50.60764,0.8680560000000002,,3.1828709999999996,3.1828710000000004,39.6412,113.65083333333378
2023-04-19 14:39:40,47.51157,0.9259259999999996,0.8667694827006127,3.1828699999999994,3.0671299999999997,37.61579999999998,113.70138888888934
2023-04-19 14:42:41,45.92014,0.9837959999999999,0.9247206472372217,3.2407399999999997,3.125001,37.037000000000006,113.75166666666712
2023-04-19 14:45:40,44.41551,0.9837959999999999,0.894184833092849,3.2407399999999997,3.0671299999999997,36.45830000000001,113.80138888888935
2023-04-19 14:48:40,42.82407,0.9837959999999999,0.894184833092849,3.2407399999999997,3.0671299999999997,35.87959999999998,113.85138888888935
2023-04-19 14:51:41,42.82407,1.0127309999999996,0.8919911320815445,3.2407399999999997,3.009259,33.85409999999999,113.90166666666713
2023-04-19 14:54:40,42.82407,1.070602,0.9501665821990292,3.327547,3.096064,35.01159999999999,113.95138888888935
2023-04-19 14:57:41,44.38657,1.0127309999999996,0.9385367703555226,3.2696759999999996,3.125001000000001,36.16899999999998,114.00166666666713
2023-04-19 15:00:40,44.90741,1.0127319999999997,0.9385367189109052,3.240741,3.096064,36.45830000000001,114.05138888888936
2023-04-19 15:03:42,46.46991,0.983797,0.9095430737615706,3.1828709999999996,3.038195,35.011600000000016,114.10194444444492
2023-04-19 15:06:41,49.04514,1.0127319999999997,0.9076967316335357,3.211806,3.0092600000000003,37.3263,114.15166666666715
2023-04-19 15:09:41,52.69097,0.9548610000000002,0.8957461092387871,3.1539349999999997,3.038195,36.16899999999998,114.20166666666715
2023-04-19 15:12:41,52.69097,0.8969899999999997,0.8677349182123124,3.1539349999999997,3.0960660000000004,37.037000000000006,114.25166666666715
2023-04-19 15:15:38,53.73264,0.9548610000000002,0.9107696433770969,3.211806,3.125,38.4838,114.30083333333381
2023-04-19 15:18:40,54.25347,0.8969899999999997,0.9256245171732509,3.211806,3.2696760000000005,39.0625,114.35138888888937
2023-04-19 15:21:41,52.69097,0.8969899999999997,0.9113819477412408,3.211806,3.240741,37.61579999999998,114.40166666666715
2023-04-19 15:24:41,52.69097,0.868055,0.8680564999554339,3.125,3.125001000000001,38.4838,114.45166666666715
2023-04-19 15:27:42,53.73264,0.9259260000000005,,3.2696760000000005,3.2696760000000005,40.79860000000002,114.50194444444493
2023-04-19 15:30:40,55.81597,0.9259260000000005,0.8966807870158837,3.2407400000000006,3.1828699999999994,42.53479999999999,114.55138888888938
2023-04-19 15:33:42,54.74537,0.868055,,3.1828710000000004,3.1828710000000004,40.22,114.60194444444494
2023-04-19 15:36:41,54.25347,0.868055,0.8824449320735654,3.1539350000000006,3.1828710000000004,39.0625,114.65166666666717
2023-04-19 15:39:41,53.73264,0.868055,0.8535072627223353,3.125,3.0960660000000004,40.219899999999996,114.70166666666717
2023-04-19 15:42:40,54.74537,0.868055,0.8535072627223353,3.125,3.0960660000000004,38.194500000000005,114.7513888888894
2023-04-19 15:45:45,55.29514,0.868055,0.8535072627223353,3.125,3.0960660000000004,40.50919999999999,114.80277777777829
2023-04-19 15:48:43,55.29514,0.8101849999999997,0.8245693826096768,3.0671299999999997,3.0960660000000004,40.219899999999996,114.85222222222274
2023-04-19 15:51:40,55.2662,0.8101849999999997,0.8245693826096768,3.0671299999999997,3.0960660000000004,39.6412,114.9013888888894
2023-04-19 15:54:38,56.30787,0.8391210000000004,,3.038195,3.038195,40.219899999999996,114.95083333333385
2023-04-19 15:57:41,56.33681,0.8101849999999997,0.8245693826096768,3.0960650000000003,3.125001000000001,39.930499999999995,115.00166666666718
2023-04-19 16:00:41,54.25347,0.868055,0.8966802760836357,3.2696760000000005,3.327547000000001,40.79859999999999,115.05166666666717
2023-04-19 16:03:40,51.64931,0.8101849999999997,0.8528533286295468,3.124999,3.211806000000001,42.245300000000015,115.1013888888894
2023-04-19 16:06:42,47.51157,0.8391200000000003,0.8535077458183176,3.124999,3.153936,38.4837,115.15194444444496
2023-04-19 16:09:41,44.38657,0.8680560000000002,0.8966802976007994,3.240742,3.2986109999999993,37.32640000000001,115.2016666666672
2023-04-19 16:12:40,45.42824,0.8969909999999999,0.867735407280137,3.1828709999999996,3.125001,35.879700000000014,115.25138888888942
2023-04-19 16:15:41,41.81134,0.8969909999999999,0.8528533625748027,3.0960650000000003,3.0092600000000003,33.85420000000002,115.3016666666672
2023-04-19 16:18:41,39.69907,0.9548609999999993,0.8957461092387864,3.240741,3.125001000000001,33.56480000000002,115.3516666666672
2023-04-19 16:21:41,36.60301,0.8969909999999999,0.8225344981882218,3.0671289999999996,2.922452999999999,30.9606,115.4016666666672
2023-04-19 16:36:41,32.98611,1.070602,0.8348697967209131,2.9803239999999995,2.546295999999999,26.331000000000017,115.4016666666672
2023-04-19 16:39:40,31.94444,0.9837959999999999,0.7976296243453246,2.9803239999999995,2.633102,27.488400000000013,115.4016666666672
2023-04-19 16:51:40,31.94444,1.0995369999999998,0.7931490099344841,2.8935180000000003,2.343749,26.33099999999999,115.4016666666672
2023-04-19 16:54:40,31.94444,0.9837959999999999,0.7976296243453246,2.9803239999999995,2.633102,26.62039999999999,115.4016666666672
2023-04-19 16:57:41,35.04051,1.070602,0.8348697967209139,2.9803239999999995,2.546296,27.488400000000013,115.4016666666672
2023-04-19 17:00:42,32.98611,0.9259259999999996,0.8046441975183278,2.951389,2.719907,26.331000000000017,115.4016666666672
2023-04-20 06:30:42,32.98611,1.1574080000000002,1.2002898644194055,4.1666669999999995,4.253474999999999,24.884299999999996,115.4016666666672
2023-04-20 06:39:17,32.98611,1.2152779999999996,1.300153678757469,4.340278,4.51389,21.122600000000006,115.4016666666672
2023-04-20 06:39:41,35.04051,1.2152779999999996,1.3001508079461108,4.484954,4.65856,23.148200000000003,115.40833333333386
2023-04-20 06:42:41,37.09491,0.9548609999999993,1.079843392426115,4.050927,4.311347,23.437600000000003,115.45833333333385
2023-04-20 06:45:40,41.81134,1.0995369999999998,1.1282231928879187,3.935186,3.9930509999999995,27.488499999999988,115.50805555555608
2023-04-20 06:48:41,40.76968,0.9259259999999996,1.116248990719204,3.9641199999999994,4.369212,28.35650000000001,115.55833333333386
2023-04-20 06:51:38,38.68634,0.8969909999999999,1.0216731177890743,3.819443999999999,4.0798570000000005,29.80329999999998,115.60750000000053
2023-04-20 06:54:41,30.93172,0.8680559999999993,0.9247201257075387,3.414351999999999,3.530092,27.199099999999987,115.65833333333386
2023-04-20 06:57:40,36.60301,1.1574079999999993,0.9234571291083951,3.2696769999999997,2.835648,26.33099999999999,115.70805555555609
2023-04-20 07:00:40,53.24074,1.3599539999999992,0.894532646146267,3.0960649999999994,2.2858790000000004,35.30090000000001,115.75805555555608
2023-04-20 07:03:40,89.5544,1.6782409999999999,1.0538249058119564,3.298611,2.228008,53.53009999999999,115.80805555555608
2023-04-20 07:06:40,100.0,2.604166,1.7840735425977237,4.918982000000001,3.4722220000000004,50.925899999999984,115.85805555555608
2023-04-20 07:09:41,100.0,2.517361,1.5490687859563237,4.456017999999999,2.806716999999999,50.05789999999999,115.90833333333386
2023-04-20 07:12:40,100.0,2.8645829999999997,1.7810145692267794,4.918982000000001,3.067125,48.321709999999996,115.95805555555609
2023-04-20 07:15:40,100.0,1.4178239999999995,1.359134272737679,4.484953,4.369214,38.483760000000004,116.00805555555608
2023-04-20 07:18:41,100.0,1.7939809999999996,1.5023681411546523,4.687499,4.137727,51.50460000000001,116.05833333333386
2023-04-20 07:21:42,95.25463,1.070602,1.196088923010445,4.079862,4.340276,44.27080000000001,116.10861111111164
2023-04-20 07:24:40,100.0,1.0416669999999995,1.153540620975539,3.8483789999999996,4.079861,44.849500000000006,116.15805555555609
2023-04-20 07:27:41,100.0,1.851852,1.3358330824804487,4.195602,3.2696810000000003,29.224549999999994,116.20833333333387
2023-04-20 07:30:38,100.0,1.7361110000000002,1.2888525527245012,4.021992,3.2118020000000005,29.224500000000006,116.25750000000053
2023-04-20 07:33:40,100.0,2.025462,1.3659992573493351,4.079861,2.9224549999999994,26.041650000000004,116.3080555555561
2023-04-20 07:36:40,100.0,1.5625,1.267808939471532,4.021991000000001,3.4722169999999997,38.19442999999998,116.35805555555609
2023-04-20 07:39:42,100.0,1.0127319999999997,1.151357356041205,3.90625,4.195606,44.849500000000006,116.40861111111165
2023-04-20 07:42:40,94.7338,0.868055,1.108150361217031,3.819444,4.340283,56.712999999999994,116.4580555555561
2023-04-20 07:45:41,81.77083,0.6655099999999994,0.9946963038383706,3.5590279999999996,4.311338000000001,56.42360000000002,116.50833333333388
2023-04-20 07:48:40,72.3669,0.6365749999999997,0.9299776269079019,3.3564809999999996,4.021990000000001,53.530100000000004,116.55805555555611
2023-04-20 07:51:41,59.92477,0.7233799999999997,0.9234577175844987,3.327547,3.7615750000000006,48.032399999999996,116.60833333333389
2023-04-20 07:54:40,67.7662,1.1574079999999993,1.021674412827579,3.501158,3.2407399999999997,36.45830000000001,116.65805555555612
2023-04-20 07:57:41,70.34144,1.0995369999999998,1.0255001983746792,3.4432859999999996,3.298611,37.615700000000004,116.7083333333339
2023-04-20 08:00:44,66.17477,0.78125,0.9442457419172321,3.327547,3.6747690000000004,49.18979999999999,116.75916666666723
2023-04-20 08:03:41,61.5162,0.8680560000000002,0.9925774290848821,3.4722230000000005,3.7326379999999997,45.13889999999998,116.80833333333389
2023-04-20 08:06:40,64.6412,1.0995369999999998,1.0555401677180192,3.6747679999999994,3.587962,39.9306,116.85805555555612
2023-04-20 08:09:38,74.47917,1.1284720000000004,1.054481376590471,3.501158,3.3564819999999997,37.61569999999999,116.90750000000057
2023-04-20 08:12:42,100.0,0.4050919999999998,0.5368352800057625,2.2858789999999996,2.5752319999999997,47.4537,116.95861111111168
2023-04-20 08:15:41,100.0,0.14467600000000047,0.09473735946382712,1.2442130000000002,1.1574080000000002,54.9769,117.00833333333391
2023-04-20 08:18:40,100.0,0.49189799999999995,0.674284870253066,2.719908,3.124999,54.976800000000026,117.05805555555614
2023-04-20 08:21:41,100.0,0.7233799999999997,0.9965145779681692,3.5590289999999998,4.16667,53.240699999999975,117.10833333333392
2023-04-20 08:24:40,100.0,0.17361000000000004,0.5353115808392499,2.430555,3.472225,63.657399999999996,117.15805555555615
2023-04-20 08:27:41,100.0,0.28935200000000005,0.47367967038193054,2.170139,2.604165,61.342600000000004,117.20833333333393
2023-04-20 08:30:42,100.0,0.43402799999999964,0.7587753863394201,2.951389,3.732635000000001,63.3681,117.2586111111117
2023-04-20 08:33:40,94.18403,0.49189799999999995,0.885107449465707,3.240741,4.195602999999999,62.2106,117.30805555555615
2023-04-20 08:36:41,85.90856,0.5787040000000001,0.9797900946678538,3.4722229999999996,4.4270879999999995,58.15979999999999,117.35833333333393
