Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-20 08:39:17,81.22106,0.6365740000000004,0.941494067117459,3.4432869999999998,4.137731,56.134299999999996,117.40166666666727
2023-04-20 08:39:41,79.13773,0.6076390000000007,0.9111783299939873,3.3854170000000003,4.079862,56.71290000000002,117.40833333333393
2023-04-20 08:42:40,76.0706,0.6655099999999994,0.9248828379399372,3.327546999999999,3.90625,53.240700000000004,117.45805555555616
2023-04-20 08:45:40,70.8912,0.6655099999999994,0.88889089909023,3.1828699999999994,3.6747680000000003,51.79400000000001,117.50805555555615
2023-04-20 08:48:38,68.2581,0.6655090000000001,0.8767134484750327,3.1539339999999996,3.616899,50.925899999999984,117.5575000000006
2023-04-20 08:51:40,65.68287,0.6655090000000001,0.8395917477572105,3.1539339999999996,3.530092,50.057799999999986,117.60805555555616
2023-04-20 08:55:01,60.47454,0.7233799999999997,0.8856767324029802,3.211806,3.5590270000000004,46.5856,117.6638888888895
2023-04-20 08:57:42,58.42014,0.78125,0.9183416504536361,3.327547,3.616898,46.875,117.70861111111172
2023-04-20 09:00:40,56.33681,0.78125,0.9313480240393405,3.327546,3.6458340000000007,45.7175,117.75805555555617
2023-04-20 09:03:40,49.04514,0.8101849999999997,0.9076957274772454,3.3564819999999997,3.5590280000000005,42.24539999999999,117.80805555555617
2023-04-20 09:06:40,45.45718,0.8680559999999993,0.9107706441343336,3.327546,3.414352000000001,39.6412,117.85805555555616
2023-04-20 09:09:40,44.38657,1.0127309999999996,0.9981951101370865,3.4432859999999996,3.414352000000001,38.4838,117.90805555555616
2023-04-20 09:12:42,42.30324,0.9259259999999996,0.911382947825243,3.327546,3.298611,39.351800000000026,117.95861111111172
2023-04-20 09:15:55,43.37384,0.8969899999999997,0.8969915000024413,3.298611,3.2986120000000003,37.61579999999998,118.01222222222283
2023-04-20 09:18:40,43.37384,0.9259259999999996,0.911382947825243,3.298611,3.2696760000000005,38.194500000000005,118.05805555555617
2023-04-20 09:21:40,47.48264,1.0995369999999998,0.9792417971077083,3.414351999999999,3.1828710000000004,35.59030000000001,118.10805555555616
2023-04-20 09:24:41,49.59491,1.0416669999999995,0.9522267452635192,3.3854159999999993,3.211806,34.72229999999999,118.15833333333394
2023-04-20 09:27:38,51.12847,1.0127309999999996,0.9536917703631368,3.414352,3.2986120000000003,37.905100000000004,118.2075000000006
2023-04-20 09:30:41,54.25347,1.157407,1.0373660833784706,3.5879630000000002,3.3564809999999996,37.615700000000004,118.25833333333394
2023-04-20 09:33:43,54.25347,1.0127309999999996,0.9981946052707351,3.4722219999999995,3.4432869999999998,37.61579999999998,118.3088888888895
2023-04-20 09:36:41,50.63657,0.9548609999999993,0.9692575186316474,3.4432869999999998,3.4722220000000004,39.0625,118.35833333333395
2023-04-20 09:39:40,45.97801,0.9837959999999999,0.9545701680717369,3.4432860000000005,3.3854170000000003,39.3519,118.40805555555617
2023-04-20 09:42:41,44.41551,1.0127310000000005,0.9686808441987581,3.3854170000000003,3.2986109999999993,35.87959999999998,118.45833333333395
2023-04-20 09:45:41,45.42824,1.2152780000000005,0.9990828435072513,3.4722220000000004,3.0671299999999997,30.092600000000004,118.50833333333395
2023-04-20 09:48:40,53.24074,1.2442130000000002,1.0117310496029555,3.4722230000000005,3.038195000000001,30.960700000000003,118.55805555555618
2023-04-20 09:51:42,52.19907,1.2152780000000005,1.0156159593225143,3.4722230000000005,3.096064,30.671300000000002,118.60861111111174
2023-04-20 09:54:41,53.21181,1.157407,0.9570406525556057,3.385416,3.009259,30.382000000000005,118.65833333333397
2023-04-20 09:57:41,62.55787,0.9259259999999996,0.8515416268021465,3.0671299999999997,2.922454,35.01159999999999,118.70833333333397
2023-04-20 10:00:40,70.8912,0.9548619999999994,0.8495697226630731,3.125,2.922454000000001,34.43289999999999,118.7580555555562
2023-04-20 10:03:40,34.49074,1.0127309999999996,0.8270085969377481,3.096064,2.748843,26.04159999999999,118.8080555555562
2023-04-20 13:39:40,30.38194,2.9803239999999995,1.9475370100707687,5.526617999999999,3.7326440000000005,22.8587,118.8080555555562
2023-04-20 14:10:28,32.43634,2.835648,1.970389370502498,5.526622000000001,3.9930540000000008,23.726799999999997,118.8080555555562
2023-04-20 14:12:40,32.46528,2.7777779999999996,1.8900896644899527,5.295141999999999,3.732634,24.595,118.8080555555562
2023-04-20 14:15:40,30.87384,2.748843,1.8788873969778033,5.266207,3.732634,26.909700000000015,118.8080555555562
2023-04-20 15:12:41,48.03241,3.3854169999999995,2.054358930032562,5.526623,3.2696760000000005,20.254679999999993,118.8080555555562
2023-04-20 15:15:44,72.39583,3.443288,2.0966712323239745,5.6423630000000005,3.3564849999999993,21.701390000000004,118.8080555555562
2023-04-20 15:18:38,57.87037,2.4594899999999997,1.8557457091235878,5.439817000000001,4.340277,33.564800000000005,118.8080555555562
2023-04-20 15:21:40,32.98611,2.546296,1.89152747100595,5.468747,4.282411000000001,27.488400000000013,118.8080555555562
2023-04-20 15:31:01,36.08218,2.4016200000000003,1.7599384099451185,5.0925970000000005,3.935186999999999,28.64580000000001,118.8080555555562
2023-04-20 15:33:41,43.86574,2.170139,1.6819697425016942,5.063657,4.166668,31.25,118.85250000000065
2023-04-20 15:36:42,42.30324,1.8229170000000003,1.5801469203448957,4.918982,4.456015000000001,34.14350000000002,118.90277777777843
2023-04-20 15:39:40,40.21991,1.7939810000000005,1.5828062664642222,4.890042000000001,4.484951000000001,34.432800000000015,118.95222222222287
2023-04-20 15:42:40,40.21991,1.8229170000000003,1.5801469203448957,4.861111999999999,4.398145,33.85419999999999,119.00222222222287
2023-04-20 15:45:40,37.64468,1.7071769999999997,1.4473257657572798,4.571759999999999,4.079865,32.1181,119.05222222222287
2023-04-20 15:48:43,40.24884,1.4756940000000007,1.2784069967762781,4.108796000000001,3.732639999999999,32.696799999999996,119.1030555555562
2023-04-20 15:51:40,51.67824,1.3020840000000007,1.2433203750386508,4.137727,4.021993,36.16900000000001,119.15222222222286
2023-04-20 15:54:40,64.12037,0.6655100000000003,0.8520679926657047,3.125001,3.530092999999999,48.900499999999994,119.20222222222286
2023-04-20 15:58:29,70.34144,0.7233790000000004,0.898372950882163,3.29861,3.6747699999999996,50.636600000000016,119.26583333333397
2023-04-20 16:00:40,51.64931,1.2152770000000004,1.31394967493059,4.3402780000000005,4.542822999999999,43.40280000000001,119.30222222222287
2023-04-20 16:03:40,41.26157,1.4467589999999992,1.373151455424473,4.427084,4.282407000000001,36.74770000000001,119.35222222222286
2023-04-20 16:06:41,39.20718,1.6782400000000006,1.4180999896066238,4.542823,4.050922,32.696799999999996,119.40250000000064
2023-04-20 16:09:40,37.15278,1.8807870000000007,1.4201471901585292,4.456018,3.6168950000000004,28.35650000000001,119.45222222222287
2023-04-20 16:12:40,35.04051,1.8807870000000007,1.4022652234530624,4.398148000000001,3.530095,30.381999999999977,119.50222222222287
2023-04-20 16:15:41,35.56134,1.765047,1.3717127610679851,4.311343000000001,3.58796,30.382000000000005,119.55250000000065
2023-04-20 16:18:41,35.04051,1.7071760000000005,1.347137301909859,4.224537,3.559030999999999,30.671300000000002,119.60250000000065
2023-04-20 16:21:41,33.47801,1.8229170000000003,1.3783693814033322,4.282407,3.472224999999999,27.77770000000001,119.65250000000064
2023-04-20 16:24:41,35.56134,1.8807870000000007,1.38419118635907,4.224537,3.3275499999999996,27.199099999999987,119.70250000000064
2023-04-20 16:27:41,36.60301,1.7939820000000006,1.3306137441213088,4.166667,3.3275449999999998,27.199099999999987,119.75250000000064
2023-04-20 16:30:40,30.87384,1.6782409999999999,1.3175956150697314,4.224537000000001,3.559031,27.488400000000013,119.80222222222287
2023-04-21 06:51:41,32.98611,2.34375,1.5666057909859012,4.658564999999999,3.2986079999999998,24.3056,119.80222222222287
2023-04-21 06:54:38,35.59028,2.0833329999999997,1.3682116973449585,4.137732,2.8935150000000007,28.06710000000001,119.80222222222287
2023-04-21 07:00:41,45.42824,2.170139,1.5561596803541629,4.62963,3.5300890000000003,33.27539999999999,119.80222222222287
2023-04-21 07:03:41,45.42824,1.9965279999999996,1.41224032495049,4.3402780000000005,3.298610000000001,34.43290000000002,119.85222222222286
2023-04-21 07:06:40,61.02431,2.517361,1.632235518907739,4.774306,3.2407369999999993,45.717600000000004,119.90194444444509
2023-04-21 07:09:40,67.24537,2.256944,1.4738480794705024,4.2534719999999995,2.8935139999999997,50.34719999999999,119.95194444444509
2023-04-21 07:12:41,85.9375,2.546297,1.7615246978476304,4.774306,3.3854109999999995,56.712999999999994,120.00222222222287
2023-04-21 07:15:40,100.0,2.6620369999999998,1.8064779366600916,5.063657999999999,3.559031,63.367999999999995,120.0519444444451
2023-04-21 07:18:40,66.6956,1.8807869999999998,1.7473464108003225,5.468748000000001,5.208331,37.61579999999999,120.1019444444451
2023-04-21 07:21:41,100.0,2.4016209999999996,1.7231415364979616,5.2083379999999995,3.9930569999999994,28.06711999999999,120.15222222222287
2023-04-21 07:24:42,100.0,1.967593,1.6777213603713046,5.005787999999999,4.456015,34.143490000000014,120.20250000000065
2023-04-21 07:27:41,100.0,2.2858799999999997,1.76562654292036,5.324072999999999,4.369213,38.77319999999999,120.25222222222288
2023-04-21 07:30:43,87.44213,0.9259259999999996,1.381940673453438,4.5428239999999995,5.584492,60.76390000000001,120.30277777777845
2023-04-21 07:33:38,91.6088,1.0416669999999995,1.371713295804896,4.5428239999999995,5.266201,55.55550000000002,120.35138888888956
2023-04-21 07:36:40,100.0,1.2152779999999996,1.394916129773679,4.57176,4.947920000000001,48.321799999999996,120.40194444444512
2023-04-21 07:39:40,100.0,1.273148,1.3018711179349889,4.282407,4.34028,42.8241,120.45194444444512
2023-04-21 07:42:41,68.2581,1.3020829999999997,1.1979606713466395,4.108797,3.9062550000000007,40.21989999999998,120.5022222222229
2023-04-21 07:45:40,44.90741,1.3888889999999998,1.1909259728357284,3.935186,3.5590269999999995,35.59020000000001,120.55194444444513
2023-04-21 07:48:40,36.08218,1.7071759999999996,1.2589307231657614,4.021992,3.211805,31.828700000000026,120.60194444444512
2023-04-21 07:51:40,36.08218,1.9965279999999996,1.3742176795496932,4.195602,3.0960650000000003,26.62039999999999,120.65194444444512
2023-04-21 07:54:41,35.04051,1.9097229999999996,1.3589884086764086,4.195601999999999,3.211805,28.93520000000001,120.7022222222229
2023-04-21 07:57:40,31.42361,1.8807869999999998,1.3841918143972014,4.282407,3.385421,29.224500000000006,120.75194444444513
2023-04-21 08:00:40,48.03241,2.256945,1.473851243366543,4.340278,2.9803230000000003,25.463000000000008,120.80194444444513
2023-04-21 08:03:43,54.80324,2.054398,1.453994581788794,4.369212999999999,3.298615,28.935100000000006,120.85277777777846
2023-04-21 08:06:40,51.12847,1.7361109999999993,1.3936805673779005,4.398147999999999,3.761577000000001,33.275499999999994,120.90194444444512
2023-04-21 08:09:40,47.01968,1.8807869999999998,1.4553799233277334,4.484954,3.7037010000000006,30.960700000000003,120.95194444444512
2023-04-21 08:12:38,43.37384,1.880788,1.4553809475727233,4.398148,3.6168949999999995,30.960700000000003,121.00138888888957
2023-04-21 08:15:40,50.08681,1.4467590000000001,1.2004351645815066,3.790509,3.3275439999999996,33.85419999999999,121.05194444444513
2023-04-21 08:18:40,55.84491,1.4178239999999995,1.1876231524003145,3.906251,3.472225000000001,36.74770000000001,121.10194444444512
2023-04-21 08:21:40,44.41551,1.3888889999999998,1.206965241215684,4.079861,3.7326370000000004,35.590299999999985,121.15194444444512
2023-04-21 08:24:41,37.15278,1.5046299999999997,1.242494755486922,4.079860999999999,3.587961000000001,33.56479999999999,121.2022222222229
2023-04-21 08:27:40,41.26157,1.7939809999999996,1.4013097407038677,4.398147,3.674765,31.828699999999998,121.25194444444513
2023-04-21 08:30:41,39.20718,1.7939810000000005,1.3839127673621403,4.311342,3.559030999999999,33.27539999999999,121.30222222222291
2023-04-21 08:33:40,35.59028,1.8807869999999998,1.4022658447928755,4.311342000000001,3.44329,30.3819,121.35194444444514
2023-04-21 08:36:41,37.64468,1.9097220000000004,1.3959538338311037,4.2534719999999995,3.3275499999999996,30.092599999999976,121.40222222222292
2023-04-21 08:39:41,52.19907,1.2442130000000002,1.0448738990904223,3.4432869999999998,3.0671280000000003,36.45839999999998,121.45222222222291
2023-04-21 08:42:40,60.50347,1.0995370000000007,1.0102469391744724,3.4722220000000004,3.298609999999999,40.219899999999996,121.50194444444514
2023-04-21 08:45:40,51.12847,1.4178239999999995,1.2039407632353671,4.021991,3.616897,39.3519,121.55194444444514
2023-04-21 08:48:41,42.82407,1.7071760000000005,1.4635108838093764,4.542825000000001,4.079860999999999,34.43289999999999,121.60222222222292
2023-04-21 08:51:39,43.86574,1.765047,1.5218491335892772,4.774306,4.311344999999999,35.879699999999985,121.65166666666737
2023-04-21 08:54:40,37.64468,1.8229160000000002,1.515190694507565,4.658565,4.079860999999999,33.85419999999999,121.70194444444515
2023-04-21 08:57:42,35.06945,1.8229160000000002,1.4135479314052775,4.456019,3.7037010000000006,30.6712,121.75250000000071
2023-04-21 09:00:43,32.98611,1.8807869999999998,1.384188046164856,4.311342000000001,3.4143499999999998,28.93519999999998,121.80277777777849
2023-04-21 09:03:40,32.98611,1.9386579999999993,1.4076638585195487,4.398147999999999,3.44329,28.64590000000001,121.85194444444515
2023-04-21 09:06:40,31.42361,2.054398,1.5094434263216352,4.600694000000001,3.6169000000000002,27.488399999999984,121.90194444444515
2023-04-21 09:09:41,32.43634,2.1122679999999994,1.495745220452307,4.513888,3.4143549999999996,27.488499999999988,121.95222222222293
2023-04-21 09:18:40,36.60301,2.170139,1.4607725596865222,4.340278,3.096068999999999,24.594900000000024,121.95222222222293
2023-04-21 09:21:41,41.81134,2.054398,1.4159998225881285,4.369213,3.2407399999999997,26.62039999999999,122.00250000000071
2023-04-21 09:24:41,34.54861,1.9097229999999996,1.4499202841381724,4.369213,3.5300949999999993,28.35650000000001,122.0525000000007
2023-04-21 09:27:40,34.02778,1.851852,1.39034264221943,4.3402769999999995,3.5011550000000007,28.93519999999998,122.10222222222293
2023-04-21 09:30:38,33.99884,1.8229170000000003,1.3424364285620738,4.2534719999999995,3.385414999999999,26.62039999999999,122.15166666666738
2023-04-21 09:33:42,36.08218,1.9097220000000004,1.3959538338311037,4.3402769999999995,3.4143549999999996,27.488400000000013,122.2027777777785
2023-04-21 09:36:41,34.02778,1.9097229999999996,1.4141313981584083,4.369213,3.472225,28.06710000000001,122.25250000000072
2023-04-21 09:39:41,32.98611,2.0254630000000002,1.442485914419408,4.456017999999999,3.4143549999999996,28.06710000000001,122.30250000000072
2023-04-21 09:42:40,33.99884,1.967593,1.4376984467163532,4.398147999999999,3.4432850000000004,28.93520000000001,122.35222222222295
2023-04-21 09:45:41,32.98611,1.9386579999999993,1.4259427902599366,4.369213,3.44329,27.488500000000016,122.40250000000073
2023-04-21 09:48:41,31.42361,1.9386580000000002,1.4076606827521367,4.3402780000000005,3.385414999999999,26.04169999999999,122.45250000000073
2023-04-21 09:51:40,33.53588,1.9965279999999996,1.3933409945616748,4.3402780000000005,3.2696750000000003,26.331099999999992,122.50222222222295
2023-04-21 09:54:41,35.04051,2.0254629999999993,1.42369633578482,4.340278,3.2696750000000003,25.75229999999999,122.55250000000073
2023-04-21 09:57:40,35.59028,2.054398,1.4539913363291224,4.369213,3.298609999999999,23.726799999999997,122.60222222222296
2023-04-21 10:00:44,39.69907,2.1122679999999994,1.495745220452307,4.456018,3.356485,25.75229999999999,122.65333333333407
2023-04-21 10:03:40,48.58218,2.0254630000000002,1.4046933980463272,4.311343000000001,3.2118040000000008,25.752300000000005,122.70222222222296
2023-04-21 10:06:40,57.89931,1.851852,1.3542056522983323,4.224537,3.3275490000000003,28.64580000000001,122.75222222222295
2023-04-21 10:09:38,62.55787,1.7939819999999997,1.3485685116240158,4.340278,3.5300890000000003,30.09260000000002,122.8016666666674
2023-04-21 10:12:41,60.50347,1.7361119999999994,1.3420852460681714,4.311344,3.58796,29.803299999999993,122.85250000000073
2023-04-21 10:15:40,59.46181,1.765047,1.3542420427728326,4.3402780000000005,3.5879650000000005,30.38200000000002,122.90222222222296
2023-04-21 10:18:40,57.89931,1.8807869999999998,1.3841911863590695,4.3402769999999995,3.44329,27.488400000000013,122.95222222222296
2023-04-21 10:21:43,58.91204,1.9097220000000004,1.4141309890321312,4.369212,3.472224999999999,27.777799999999985,123.00305555555629
2023-04-21 10:24:41,59.46181,1.851852,1.3723743108872566,4.311342,3.44329,29.513900000000007,123.05250000000073
2023-04-21 10:27:40,56.33681,1.8229170000000003,1.3783693814033322,4.282407000000001,3.472225,29.803299999999993,123.10222222222296
2023-04-21 10:30:41,42.30324,1.5335640000000001,1.3045389419725228,4.195602,3.7615729999999994,32.407399999999996,123.15250000000074
2023-04-21 10:33:41,32.98611,1.7071750000000003,1.3298706052297244,4.224537000000001,3.530092,28.93520000000001,123.20250000000074
2023-04-21 10:36:40,32.98611,1.8229170000000003,1.3241730818999087,4.195602,3.298614999999999,26.62039999999999,123.25222222222297
2023-04-21 10:39:40,32.43634,1.765047,1.300687484702688,4.108797000000001,3.26968,26.33110000000002,123.30222222222297
2023-04-21 10:42:41,32.43634,1.8229169999999995,1.2869875568398632,4.079862,3.1250050000000007,24.884199999999993,123.35250000000075
2023-04-21 10:45:42,33.47801,1.765047,1.300687484702688,4.079862,3.2407449999999995,26.04169999999999,123.40277777777852
2023-04-21 10:48:43,35.06945,1.765047,1.300687484702688,4.079862,3.2407449999999995,27.488399999999984,123.4530555555563
2023-04-21 10:51:40,31.94444,1.7361120000000003,1.3067981205683556,4.079862,3.298615,27.488400000000013,123.50222222222297
2023-04-21 11:12:40,30.38194,1.8229170000000003,1.286984954979249,4.050926,3.0960650000000003,24.016199999999998,123.50222222222297
2023-04-21 11:15:49,31.42361,1.8229170000000003,1.2680435844365052,4.079861,3.0960650000000003,24.594899999999996,123.50222222222297
2023-04-21 11:19:22,35.06945,1.5335640000000001,1.1516540185112223,3.732639,3.0381899999999993,26.331000000000017,123.50222222222297
2023-04-21 11:23:08,38.68634,1.4467590000000001,1.1154898203542758,3.732639,3.1249949999999993,28.93520000000001,123.50222222222297
2023-04-21 11:25:01,34.54861,1.6782409999999999,1.247098947265544,4.050927,3.2696810000000003,28.067099999999982,123.50222222222297
2023-04-21 11:36:40,31.42361,1.9965270000000004,1.3933438862884266,4.195602000000001,3.125005,24.016199999999998,123.50222222222297
2023-04-21 11:39:42,32.43634,1.8807870000000007,1.365915117675403,4.195602000000001,3.2696750000000003,25.173599999999993,123.55277777777853
2023-04-21 11:42:40,31.94444,1.9386580000000002,1.3891802518856402,4.2534730000000005,3.2696750000000003,24.884300000000025,123.60222222222298
2023-04-21 11:45:40,31.94444,1.9965279999999996,1.3933409945616748,4.3402780000000005,3.2696750000000003,24.884199999999993,123.65222222222297
2023-04-21 11:48:41,32.43634,1.9386580000000002,1.351576439185812,4.311343,3.2696750000000003,24.884300000000025,123.70250000000075
2023-04-21 11:51:41,32.46528,1.9097220000000004,1.3589905946076337,4.224537000000001,3.2407449999999995,23.4375,123.75250000000075
2023-04-21 11:55:17,35.04051,1.938657,1.3324347170284467,4.195602000000001,3.1250050000000007,26.04159999999999,123.81250000000075
2023-04-21 11:57:41,35.04051,1.8229170000000003,1.2869817026471315,4.079861,3.1249949999999993,26.62039999999999,123.85250000000076
2023-04-21 12:00:41,36.60301,1.8807870000000007,1.3474378776187232,4.195602000000001,3.2407449999999995,28.35650000000001,123.90250000000076
2023-04-21 12:03:41,36.60301,1.9097229999999996,1.3959542394276752,4.2534730000000005,3.3275499999999996,26.04169999999999,123.95250000000075
2023-04-21 12:24:42,30.38194,1.8807869999999998,1.2712243088756354,4.050926,2.9803249999999997,24.016199999999998,123.95250000000075
2023-04-21 13:06:41,30.38194,1.9097220000000004,1.3018676285497488,4.050925,2.9803229999999994,24.884299999999996,123.95250000000075
2023-04-21 13:09:40,31.42361,1.9386580000000002,1.3704921569689552,4.2534730000000005,3.2407449999999995,24.594900000000024,124.00222222222298
2023-04-21 13:12:40,32.98611,1.9386580000000002,1.3324324430460706,4.1666669999999995,3.0960650000000003,26.909700000000015,124.05222222222298
2023-04-21 13:15:40,34.54861,2.054398,1.4539913363291235,4.427083,3.3564800000000004,26.62039999999999,124.10222222222298
2023-04-21 13:18:41,34.02778,1.9386579999999993,1.4076606827521363,4.369213,3.4143499999999998,27.199099999999987,124.15250000000076
2023-04-21 13:21:40,34.54861,1.9386580000000002,1.4076606827521367,4.3402780000000005,3.385414999999999,27.199100000000016,124.20222222222299
2023-04-21 13:24:38,34.02778,1.9097220000000004,1.3959506757876754,4.311342000000001,3.385414999999999,28.64590000000001,124.25166666666743
2023-04-21 13:27:40,34.02778,1.8807869999999998,1.347437877618723,4.282407,3.3275499999999996,26.331000000000017,124.302222222223
2023-04-21 13:30:41,31.94444,1.9097229999999996,1.3959542394276752,4.2534730000000005,3.3275499999999996,28.067199999999985,124.35250000000077
2023-04-21 13:33:41,31.94444,1.967593,1.4193184144673776,4.369213,3.385414999999999,26.33099999999999,124.40250000000077
2023-04-21 13:36:40,32.98611,1.9386580000000002,1.3891802518856402,4.311343,3.3275449999999998,26.33099999999996,124.452222222223
2023-04-21 13:39:40,32.43634,1.9386579999999993,1.370492156968955,4.282408,3.26968,27.777799999999985,124.502222222223
2023-04-21 13:42:41,30.38194,1.9965279999999996,1.3933449364656312,4.282407,3.2118100000000007,26.041600000000017,124.55250000000078
2023-04-21 13:45:40,30.87384,1.9965279999999996,1.4122435719725224,4.311343,3.26968,25.46290000000002,124.602222222223
2023-04-21 13:54:41,30.38194,2.0833329999999997,1.3881465023413897,4.2534719999999995,3.038195000000001,24.016199999999998,124.602222222223
2023-04-21 13:57:40,30.38194,1.9386580000000002,1.3324297798783267,4.079861,3.0092550000000005,25.17350000000002,124.65194444444523
2023-04-21 14:00:40,31.42361,1.938657,1.332432053865891,4.0509260000000005,2.9803249999999997,25.173599999999993,124.70194444444523
2023-04-21 14:03:38,31.94444,1.8807869999999998,1.3098082226748702,4.050925,3.038190000000001,26.041600000000017,124.75138888888968
2023-04-21 14:06:40,32.98611,1.9097220000000004,1.3211464724456745,4.079861,3.038194999999999,27.488400000000013,124.80194444444524
2023-04-21 14:09:40,32.98611,1.9097220000000004,1.3211464724456758,4.137731,3.0960650000000003,26.62039999999999,124.85194444444524
2023-04-21 14:12:41,32.46528,1.8807869999999998,1.3098108554087122,4.079861,3.0671299999999997,26.62039999999999,124.90222222222302
2023-04-21 14:15:18,31.94444,1.8807870000000007,1.2906434836370493,4.021990000000001,2.9803229999999994,26.90979999999996,124.94583333333412
2023-04-21 14:15:43,31.94444,1.8807870000000007,1.2906434836370493,4.021990000000001,2.9803229999999994,25.462999999999994,124.95277777777856
2023-04-21 14:18:40,32.98611,1.9097220000000004,1.3211438244420266,4.050925,3.0092550000000005,24.595,125.00194444444523
2023-04-21 14:21:40,33.47801,1.938657,1.313039814160299,4.0509260000000005,2.951385000000001,24.88420000000002,125.05194444444523
2023-04-21 14:24:41,33.47801,1.8807869999999998,1.3098108554087136,4.137731,3.125000000000001,25.75229999999999,125.102222222223
2023-04-21 14:27:40,32.43634,1.8807869999999998,1.3474353080703458,4.079861,3.125000000000001,26.909699999999987,125.15194444444523
2023-04-21 14:30:40,31.42361,1.851852,1.2793663160015178,4.0509260000000005,3.038190000000001,25.173599999999993,125.20194444444523
2023-04-21 14:33:42,30.87384,1.8807869999999998,1.3098082226748702,4.050925,3.038190000000001,25.46289999999999,125.2525000000008
2023-04-21 15:00:41,30.87384,2.0254629999999993,1.3462824698237532,4.079862,2.8935190000000004,23.4375,125.2525000000008
2023-04-21 15:03:41,31.42361,1.967593,1.3436663959002793,4.108796,3.0092550000000005,23.726799999999997,125.2525000000008
2023-04-21 15:06:41,31.42361,1.8807869999999998,1.2906434836370488,4.021991000000001,2.9803240000000004,24.884299999999996,125.2525000000008
2023-04-21 15:09:40,30.38194,1.8807870000000007,1.2515365724141865,3.9641210000000004,2.864584,24.884199999999993,125.2525000000008
2023-04-21 15:12:40,30.87384,1.8229170000000003,1.2293996280561883,3.906251,2.864584,24.594900000000024,125.2525000000008
2023-04-21 15:36:40,31.94444,1.9965279999999996,1.3548544373267657,4.195602,3.067125,25.173599999999993,125.2525000000008
2023-04-21 15:39:40,30.87384,1.9097229999999996,1.3211468633360766,4.108797,3.0671299999999997,24.88420000000002,125.2525000000008
2023-04-21 16:15:41,30.93172,1.9965270000000004,1.3933438862884266,4.282407,3.211809999999999,24.594899999999996,125.2525000000008
2023-04-21 18:06:40,33.47801,1.7071760000000005,0.9296537063627366,3.0671299999999997,1.7939809999999996,24.594899999999996,125.2525000000008
2023-04-21 18:09:40,40.76968,1.9097229999999996,0.9165580341663344,3.1828710000000004,1.6203690000000002,30.671400000000006,125.2525000000008
2023-04-21 18:12:41,37.09491,1.7071759999999996,0.8799627498834642,2.8645829999999997,1.5335650000000003,30.671300000000002,125.2525000000008
2023-04-21 18:15:41,35.59028,1.7071769999999997,0.8539062157962103,2.8645829999999997,1.5046289999999996,29.513900000000007,125.2525000000008
2023-04-22 07:06:40,33.47801,2.3148149999999994,1.3231158455633016,3.9641199999999994,2.314814,24.305499999999995,125.2525000000008
2023-04-22 07:13:02,46.49884,2.256944,1.3910219831365263,4.282407,2.8067139999999995,33.56480000000002,125.2525000000008
2023-04-22 07:15:40,56.85764,2.3148150000000003,1.594406724864705,4.890047,3.6168929999999992,42.53469999999999,125.2525000000008
2023-04-22 07:18:40,49.62384,1.8807869999999998,1.3098108554087136,4.050926,3.038195000000001,39.641099999999994,125.2525000000008
2023-04-22 07:21:42,43.89468,1.8807869999999998,1.2112975522365284,3.819443999999999,2.6620369999999998,34.72229999999999,125.2525000000008
2023-04-22 07:24:40,40.24884,1.9097229999999996,1.180289134499621,3.6747689999999995,2.430555,33.564899999999994,125.2525000000008
2023-04-22 07:28:06,33.99884,1.7939819999999997,1.137986679567187,3.530093,2.4016200000000003,29.22460000000001,125.2525000000008
2023-04-22 07:30:43,30.87384,1.880788,1.1268161006175181,3.5011579999999993,2.228009,26.331000000000017,125.2525000000008
2023-04-22 07:36:38,31.42361,2.0833329999999997,1.0773196059750512,3.4722229999999996,1.8518530000000002,24.305499999999995,125.2525000000008
2023-04-22 07:39:40,33.99884,2.1122680000000003,1.184469882796687,3.5879629999999993,2.054398,26.331000000000017,125.2525000000008
2023-04-22 07:42:41,31.94444,1.967593,1.08849791291301,3.4432859999999996,1.9965270000000004,25.75229999999999,125.2525000000008
2023-04-22 07:48:41,35.59028,2.1122680000000003,1.2745580844898166,3.906249,2.4884259999999996,27.777799999999985,125.2525000000008
2023-04-22 07:51:40,32.46528,1.9097229999999996,1.1148298943685528,3.5590279999999996,2.228009,27.199099999999987,125.2525000000008
2023-04-22 08:03:41,32.98611,2.141203,1.194269138885196,3.616898,2.054399,25.75230000000002,125.2525000000008
2023-04-22 08:06:40,37.64468,2.0254629999999993,1.2218809349561992,3.703704,2.343750000000001,28.645899999999983,125.30222222222302
2023-04-22 08:09:40,40.79861,2.0254629999999993,1.1548561315843193,3.501158,2.054399000000001,30.092600000000004,125.35222222222302
2023-04-22 08:12:40,40.79861,1.9386579999999993,1.1248967762714488,3.414351999999999,2.054398,31.828599999999994,125.40222222222302
2023-04-22 08:15:39,40.79861,1.9386579999999993,1.1020718492760164,3.3564819999999997,1.9675920000000007,30.3819,125.45194444444525
2023-04-22 08:18:41,45.45718,2.141203,1.1942683258699456,3.5879629999999993,2.0254630000000002,31.828699999999998,125.50250000000081
2023-04-22 08:21:41,49.62384,2.1122680000000003,1.2303440122671345,3.616898,2.141203999999999,35.30099999999999,125.5525000000008
2023-04-22 08:24:40,55.84491,2.141203,1.2848538001447927,3.8483799999999997,2.4016210000000004,40.79860000000002,125.60222222222303
2023-04-22 08:27:41,54.28241,2.0254630000000002,1.2218809349561992,3.616898,2.256944,42.53469999999999,125.65250000000081
2023-04-22 08:30:43,57.34954,1.938657,1.1472625035499953,3.4722219999999995,2.141204,36.45830000000001,125.70305555555638
2023-04-22 08:33:43,69.3287,1.6203710000000004,0.9465970244063691,3.211805,2.0833329999999997,43.1134,125.75305555555637
2023-04-22 08:36:40,72.9456,1.4467590000000001,0.8634087164863492,3.009259,2.0254630000000002,45.42820000000002,125.80222222222304
2023-04-22 08:39:41,76.09954,1.6203700000000003,0.9687737129262505,3.1828699999999994,2.083334,43.69209999999998,125.85250000000082
2023-04-22 08:42:40,83.33333,1.8807869999999998,1.0821758704280462,3.3854169999999995,2.054399000000001,51.504599999999996,125.90222222222305
2023-04-22 08:45:42,87.5,2.1122680000000003,1.3173223978616106,3.8483790000000004,2.4884259999999996,50.926,125.9527777777786
2023-04-22 08:48:41,100.0,2.34375,1.4857246919927727,4.2534730000000005,2.7777830000000003,53.53009999999999,126.00250000000084
2023-04-22 08:51:41,95.25463,1.9097229999999996,1.3589884086764086,4.137732,3.1539350000000006,52.372699999999995,126.05250000000083
2023-04-22 08:54:40,81.77083,1.6203700000000003,1.2232392353153674,3.8483790000000004,3.125,52.95140000000001,126.10222222222306
2023-04-22 08:57:41,72.9456,1.5914350000000006,1.1387070496796823,3.6747680000000003,2.8645829999999997,40.21990000000001,126.15250000000084
2023-04-22 09:00:41,61.5162,1.4178240000000004,1.0319503445095897,3.4722220000000004,2.7777780000000005,38.48379999999999,126.20250000000084
2023-04-22 09:03:41,46.46991,1.5335650000000003,1.0782118335914213,3.5590280000000005,2.748842,40.50920000000002,126.25250000000084
2023-04-22 09:06:41,31.88657,1.4467590000000001,1.0436173773520339,3.501157,2.7777780000000005,29.803200000000004,126.30250000000083
2023-04-22 09:09:41,31.42361,1.8807869999999998,1.190710584502508,3.6747679999999994,2.4884270000000006,22.280100000000004,126.35250000000083
2023-04-22 09:15:43,30.87384,1.8807869999999998,1.169783026436484,3.6747679999999994,2.4594910000000008,23.7269,126.35250000000083
2023-04-22 09:18:43,30.87384,1.8807870000000007,1.190709867253264,3.7615730000000003,2.5752309999999996,23.7269,126.40250000000083
2023-04-22 09:21:40,31.42361,1.8807870000000007,1.169783026436483,3.8194440000000007,2.6041669999999995,25.75230000000002,126.45166666666749
2023-04-22 09:24:40,32.43634,1.8807870000000007,1.169783026436483,3.7326390000000007,2.5173619999999994,27.199000000000012,126.50166666666749
2023-04-22 09:27:45,35.59028,1.765046,1.106529134490529,3.616898,2.4884259999999996,28.35650000000001,126.55305555555638
2023-04-22 09:30:17,35.59028,1.6782409999999999,1.094907143215376,3.616898,2.6041669999999995,27.199099999999987,126.5952777777786
2023-04-22 09:30:42,35.59028,1.7361109999999993,1.1165489515293572,3.616898,2.546297,29.22460000000001,126.60222222222305
2023-04-22 09:33:38,38.68634,1.7939809999999996,1.1787424190138998,3.7326379999999997,2.6620370000000007,28.356600000000014,126.65111111111193
2023-04-22 09:36:40,39.20718,1.8229169999999995,1.1693048412868878,3.7615739999999995,2.633102,30.382000000000005,126.70166666666749
2023-04-22 09:39:42,41.81134,1.8807870000000007,1.1907084327535622,3.8483800000000006,2.6620359999999996,32.696799999999996,126.75222222222305
2023-04-22 09:42:40,46.99074,2.1122689999999995,1.4189349787386893,4.398147999999999,3.182869,34.43290000000002,126.8016666666675
2023-04-22 09:45:41,50.11574,1.5046290000000004,1.0667456756317635,3.414352000000001,2.633102,37.615700000000004,126.85194444444528
2023-04-22 09:48:41,62.55787,0.9259269999999997,0.7722376622140101,2.835649,2.546296,52.08340000000001,126.90194444444528
2023-04-22 09:51:40,56.85764,1.1863420000000007,0.9529127543955006,3.385416,2.95139,49.18979999999999,126.9516666666675
2023-04-22 09:54:40,43.86574,1.475695,1.1276192228877622,3.73264,3.0960649999999994,40.79850000000002,127.0016666666675
2023-04-22 09:57:40,39.75695,1.8229160000000002,1.2869845587224256,4.079861,3.1250009999999993,33.85420000000002,127.0516666666675
2023-04-22 10:00:41,36.08218,1.8807869999999998,1.251536572414186,3.9930559999999993,2.8935189999999995,31.828699999999998,127.10194444444528
2023-04-22 10:03:40,35.04051,2.0254630000000002,1.2646265001147527,3.9641200000000003,2.6620359999999996,32.696799999999996,127.15166666666751
2023-04-22 10:06:40,32.98611,1.9097229999999996,1.2424438921237102,3.90625,2.748842,29.803200000000004,127.2016666666675
2023-04-22 10:09:41,35.04051,1.9675919999999998,1.2224717726498857,3.8773150000000003,2.604166,32.98609999999999,127.25194444444529
2023-04-22 10:12:38,38.68634,1.9675920000000007,1.222471772649886,3.8483800000000006,2.5752309999999996,30.092600000000004,127.30111111111195
2023-04-22 10:15:40,39.23611,1.8807870000000007,1.2112968463363265,3.8483800000000006,2.6909719999999995,32.9862,127.35166666666751
2023-04-22 10:18:42,38.68634,1.8807869999999998,1.2112968463363263,3.8773150000000003,2.719907,31.828699999999998,127.40222222222307
2023-04-22 10:21:41,38.68634,1.8807870000000007,1.1907084327535622,3.8483800000000006,2.6620359999999996,31.828699999999998,127.4519444444453
2023-04-22 10:24:41,36.08218,1.7361110000000002,1.156788308696182,3.7615740000000004,2.748842,29.513900000000007,127.5019444444453
2023-04-22 10:27:40,32.98611,1.765047,1.167791211195146,3.7615740000000004,2.719906,28.06710000000001,127.55166666666753
2023-04-22 10:30:40,30.38194,1.8229170000000003,1.169304841286888,3.7615730000000003,2.633101,28.35650000000001,127.60166666666753
2023-04-22 10:36:41,31.97338,2.025462,1.199954436181174,3.790508,2.4016210000000004,25.75229999999999,127.60166666666753
2023-04-22 10:39:41,37.67361,2.054398,1.2751625979524563,3.9641209999999996,2.633103,29.224499999999978,127.65166666666752
2023-04-22 10:42:40,42.30324,1.9965279999999996,1.2115470043738679,3.8773150000000003,2.546297,31.828699999999998,127.70138888888975
2023-04-22 10:45:40,46.46991,2.054398,1.3371800954716153,4.108797,2.8645829999999997,37.03710000000001,127.75138888888975
2023-04-22 10:48:41,45.97801,2.0254630000000002,1.2646272268090664,3.9641209999999996,2.662038,34.72219999999999,127.80166666666753
2023-04-22 10:51:40,47.51157,1.9097229999999996,1.2220532060419809,3.8773150000000003,2.6909710000000002,37.615700000000004,127.85138888888976
2023-04-22 10:54:41,47.51157,1.880788,1.2315665525403638,3.906251,2.7777770000000004,36.45840000000001,127.90166666666754
2023-04-22 10:57:40,45.42824,1.880788,1.2112972188730335,3.906251,2.748842,36.45840000000001,127.95138888888977
2023-04-22 11:00:41,42.30324,1.880788,1.169783390320347,3.8773150000000003,2.6620369999999998,34.14350000000002,128.00166666666755
2023-04-22 11:03:40,40.76968,1.9097229999999996,1.2013428997885593,3.8483789999999996,2.633101,34.14350000000002,128.05138888888976
2023-04-22 11:06:42,39.20718,1.9965279999999996,1.2329735427157658,3.906249,2.604166,32.98610000000002,128.1019444444453
2023-04-22 11:10:02,39.20718,1.967593,1.2011707377877936,3.819443999999999,2.517361,35.01159999999999,128.15750000000085
2023-04-22 11:12:41,36.63195,1.9386579999999993,1.1907519991363036,3.90625,2.633102,33.56479999999999,128.2016666666675
2023-04-22 11:15:40,38.19445,2.0254630000000002,1.221882437213259,3.819444,2.459492,34.14350000000002,128.25138888888972
2023-04-22 11:18:40,44.41551,2.170139,1.2274507205818475,3.8773150000000003,2.3148160000000004,35.01150000000001,128.30138888888973
2023-04-22 11:21:41,49.59491,2.083334,1.2856561808660085,4.021992,2.6620369999999998,39.3519,128.3516666666675
2023-04-22 11:24:41,52.71991,2.054398,1.2538471603697277,3.9641199999999994,2.6041669999999995,40.79859999999999,128.40166666666752
2023-04-22 11:27:40,53.73264,1.9386579999999993,1.232763865854074,3.9641199999999994,2.7488420000000007,41.95599999999999,128.45138888888974
2023-04-22 11:30:40,49.07407,1.8807869999999998,1.2315668710516683,3.90625,2.7777779999999996,40.79859999999999,128.50138888888975
2023-04-22 11:33:41,42.85301,1.8229169999999995,1.20966941641755,3.819443999999999,2.748843,37.61580000000001,128.55166666666753
2023-04-22 11:36:41,40.24884,1.9097229999999996,1.2013421782282654,3.7905099999999994,2.5752310000000005,34.72230000000002,128.60166666666754
2023-04-22 11:39:40,40.24884,1.9386579999999993,1.1692037079239264,3.7905099999999994,2.4884250000000003,33.56479999999999,128.65138888888976
2023-04-22 11:42:41,37.64468,1.9386579999999993,1.2119310877256597,3.819443999999999,2.5752320000000006,32.407399999999996,128.70166666666753
2023-04-22 11:45:42,38.16551,1.9097229999999996,1.2220539161573247,3.7905089999999992,2.604166,32.69669999999999,128.75194444444531
2023-04-22 11:48:42,35.59028,1.9386579999999993,1.2119310877256597,3.819443999999999,2.5752320000000006,31.5394,128.80194444444533
2023-04-22 11:51:40,39.75695,1.9386580000000002,1.1692037079239266,3.7615749999999997,2.4594899999999997,33.56479999999999,128.85138888888977
2023-04-22 11:54:41,36.63195,1.8229160000000002,1.1276039795819044,3.703703,2.5173609999999993,32.407399999999996,128.90166666666755
2023-04-22 11:57:40,37.09491,1.9965270000000004,1.2115473933220895,3.790508,2.459492,30.9606,128.95138888888977
2023-04-22 12:00:42,40.24884,1.9675919999999998,1.2011703784529812,3.7615729999999994,2.4594910000000008,31.539300000000026,129.00194444444531
2023-04-22 12:03:41,36.14005,1.8229160000000002,1.1693037612218402,3.732639,2.6041670000000003,32.407399999999996,129.05166666666753
2023-04-22 12:06:40,33.47801,1.9097220000000004,1.1370604175673982,3.7615729999999994,2.4594899999999997,29.51389999999998,129.10138888888974
2023-04-22 12:09:59,35.59028,1.938657,1.1907516383179426,3.7326379999999997,2.4594910000000008,30.092599999999976,129.15666666666752
2023-04-22 12:12:40,40.24884,1.9675920000000007,1.134921743152887,3.703704,2.3148150000000003,32.407399999999996,129.20138888888974
2023-04-22 12:15:40,49.62384,2.0254630000000002,1.285492469351989,4.021990000000001,2.748843000000001,38.483900000000006,129.25138888888975
2023-04-22 12:18:42,34.54861,1.5625,1.1084968628481704,3.7326379999999997,2.922454,31.25,129.3019444444453
2023-04-22 12:21:40,31.94444,1.7939819999999997,1.1585289282992934,3.7905100000000003,2.6909710000000002,28.64579999999998,129.35138888888974
2023-04-22 12:24:40,33.47801,1.938657,1.1907516383179413,3.8194440000000007,2.546297,28.64580000000001,129.40138888888976
2023-04-22 12:27:41,34.02778,1.851852,1.1592319332774497,3.7615730000000003,2.5752320000000006,28.06710000000001,129.45166666666753
2023-04-22 12:30:42,31.94444,1.8807870000000007,1.2112975522365288,3.90625,2.748843,28.93520000000001,129.50194444444531
2023-04-22 12:33:41,34.54861,1.8229170000000003,1.1896425743331993,3.8483800000000006,2.748842,29.224500000000006,129.55166666666753
2023-04-22 12:39:18,32.98611,1.9097220000000004,1.2823342120132826,4.108797,3.0092600000000003,25.75229999999999,129.55166666666753
2023-04-22 12:39:42,32.98611,1.938657,1.2532704826180914,4.079861,2.8935150000000007,26.909700000000015,129.55166666666753
2023-04-22 12:42:40,31.39468,1.7361120000000003,1.156789374220879,3.790509,2.7777770000000004,26.620400000000018,129.55166666666753
2023-04-22 14:15:41,30.93172,1.938657,1.1020723040095293,3.5590270000000004,2.170139,24.016199999999998,129.55166666666753
2023-04-24 06:48:45,30.87384,2.170139,1.8978238326059789,6.163198,5.642359000000001,24.305499999999967,129.55166666666753
2023-04-24 07:03:38,50.63657,2.633102,1.6121768295398344,4.918982,3.1828659999999998,37.32640000000001,129.55166666666753
2023-04-24 07:07:01,55.29514,2.228009,1.2471277509382204,3.8773139999999993,2.256944,39.6412,129.6080555555564
2023-04-24 07:09:40,69.84954,2.633101,1.8337289343891063,5.237273,3.8194420000000004,54.6875,129.65222222222306
2023-04-24 07:12:40,74.5081,2.314814,1.651218952752023,4.8321760000000005,3.6458340000000007,59.31709999999998,129.70222222222307
2023-04-24 07:15:40,89.58333,2.4884250000000003,1.6810236639803404,4.890046,3.4722230000000005,64.52539999999999,129.75222222222308
2023-04-24 07:18:43,100.0,3.2407400000000006,2.1855987532098986,5.844908,3.9930579999999996,58.7384,129.80305555555643
2023-04-24 07:21:40,100.0,3.6747680000000003,2.200947903137112,5.902778,3.4143500000000007,50.057799999999986,129.8522222222231
2023-04-24 07:24:40,100.0,3.530092,2.1920142040470503,5.960648000000001,3.674766,53.53009999999999,129.90222222222312
2023-04-24 07:27:41,100.0,2.8067130000000002,1.9590283525841758,5.3819479999999995,3.8773149999999994,76.96759999999998,129.9525000000009
2023-04-24 07:30:40,100.0,2.6909719999999995,2.058321368387641,5.671293,4.513891,84.2014,130.0022222222231
2023-04-24 07:33:40,100.0,2.546296,1.9273152003911853,5.381943,4.253477,85.9375,130.05222222222312
2023-04-24 07:36:42,100.0,2.835648,2.0821765328318746,5.787032999999999,4.427084999999999,78.4143,130.10277777777867
2023-04-24 07:39:41,100.0,3.0092589999999992,2.0573010754553542,5.758103,4.079864,68.28699999999998,130.15250000000088
2023-04-24 07:42:37,100.0,2.8645829999999997,1.9624832166934907,5.497687999999999,3.9062550000000007,66.5509,130.20138888888977
2023-04-24 07:45:40,54.80324,1.475695,1.4901146916621866,4.861112,4.890043,41.087999999999994,130.2522222222231
2023-04-24 07:48:42,46.99074,1.9097219999999995,1.5194447190703924,4.890046,4.166671,32.4075,130.30277777777866
2023-04-24 07:51:41,43.86574,1.9675919999999998,1.526839528823584,4.745369999999999,3.935181,30.671300000000002,130.35250000000087
2023-04-24 07:54:40,36.60301,1.7939819999999997,1.4356108342778033,4.658564999999999,3.9930559999999993,32.98610000000002,130.4022222222231
2023-04-24 07:57:41,31.94444,1.8807869999999998,1.4022658447928755,4.427083,3.559030999999999,28.64579999999998,130.45250000000087
2023-04-24 08:00:40,31.42361,1.6782409999999999,1.2827377014783168,4.195602,3.472224999999999,29.803200000000004,130.50222222222308
2023-04-24 08:03:40,50.63657,1.070602,0.9343554889347497,3.327547,3.067133,37.615700000000004,130.5522222222231
2023-04-24 08:06:40,42.36111,1.4467600000000003,1.1500581077196657,4.050926,3.501156,34.722200000000015,130.6022222222231
2023-04-24 08:09:41,34.54861,1.8229160000000002,1.342439159506927,4.369212,3.5011609999999997,29.224500000000006,130.65250000000088
2023-04-24 08:12:40,35.59028,1.7361119999999994,1.3067981205683548,4.224537,3.44329,30.092600000000004,130.7022222222231
2023-04-24 08:15:40,35.59028,1.6493060000000002,1.2530066696342372,4.108796,3.385414999999999,30.671300000000002,130.7522222222231
2023-04-24 08:18:40,34.54861,1.7071769999999997,1.25893175815897,4.195601999999999,3.385415,30.671300000000002,130.80222222222312
2023-04-24 08:21:39,41.81134,1.3888889999999998,1.0910154653304478,3.7037050000000002,3.1539339999999996,33.56479999999999,130.85194444444534
2023-04-24 08:24:40,45.45718,1.359954,1.1124623673978111,3.906251,3.4432850000000004,32.69669999999999,130.90222222222312
2023-04-24 08:27:40,43.89468,1.7361119999999994,1.3245375736452618,4.3692139999999995,3.6169000000000002,30.9606,130.95222222222313
2023-04-24 08:30:41,40.24884,1.8229160000000002,1.3605003059097664,4.456019,3.6169010000000004,29.803200000000004,131.0025000000009
2023-04-24 08:33:40,37.64468,1.967593,1.362923686703541,4.484954,3.4143549999999996,26.909699999999987,131.05222222222312
2023-04-24 08:36:40,43.89468,2.170139,1.4210373603819073,4.484954,3.1828689999999993,25.752300000000005,131.10222222222313
2023-04-24 08:39:41,48.58218,2.0254630000000002,1.3854653840626727,4.369212999999999,3.2407399999999997,28.06710000000001,131.1525000000009
2023-04-24 08:42:40,39.75695,1.649305,1.305248805903136,4.253472,3.616897,33.85419999999999,131.20222222222313
2023-04-24 08:45:41,35.59028,1.6782409999999999,1.3002602770360383,4.195601999999999,3.5011609999999997,31.25,131.2525000000009
2023-04-24 08:48:40,32.98611,1.8229170000000003,1.30569264070561,4.282407000000001,3.3564849999999993,28.35650000000001,131.30222222222312
2023-04-24 08:51:41,30.38194,1.851852,1.3358324438077962,4.195602000000001,3.26968,27.199000000000012,131.3525000000009
2023-04-24 08:54:42,31.42361,1.9386580000000002,1.3891834632617275,4.398148,3.4143549999999996,26.041600000000017,131.40277777777868
2023-04-24 09:03:40,32.46528,1.938657,1.3324347170284467,4.253472,3.182875,24.595,131.40277777777868
2023-04-24 09:06:40,33.47801,1.8807870000000007,1.3098134881379664,4.311342,3.298614999999999,26.331000000000017,131.40277777777868
2023-04-24 09:09:40,31.97338,1.8229170000000003,1.3241692723040492,4.3402780000000005,3.4432850000000004,26.909700000000015,131.40277777777868
2023-04-24 09:12:41,35.04051,1.938657,1.3891792093866715,4.542823,3.559025000000001,27.199099999999987,131.40277777777868
2023-04-24 09:15:41,32.98611,1.765047,1.2824278169171426,4.195602000000001,3.3275499999999996,27.488399999999984,131.40277777777868
2023-04-24 09:18:40,31.94444,1.851852,1.3172396089751524,4.3402769999999995,3.385415,26.909699999999987,131.40277777777868
2023-04-24 09:51:40,31.42361,2.0254629999999993,1.3854687269963342,4.369213,3.2407449999999995,25.75230000000002,131.40277777777868
2023-04-24 09:54:41,30.93172,1.967593,1.381939625199855,4.427083,3.385414999999999,25.173599999999993,131.40277777777868
2023-04-24 09:57:41,30.93172,1.9386580000000002,1.3324351062091473,4.311343,3.2407449999999995,25.17360000000002,131.40277777777868
2023-04-24 10:51:40,30.38194,1.8807869999999998,1.271222957501675,4.079861,3.009258,24.884300000000025,131.40277777777868
2023-04-24 10:54:41,30.93172,1.9675919999999998,1.3436680170646933,4.311342000000001,3.211805000000001,24.3056,131.40277777777868
2023-04-24 10:57:39,32.46528,1.7939809999999996,1.2566637654242572,4.0509260000000005,3.0960650000000003,24.016199999999998,131.40277777777868
2023-04-24 11:00:40,31.94444,1.7071759999999996,1.184503777108967,3.993055,3.0671299999999997,23.4375,131.40277777777868
2023-04-24 11:12:40,30.93172,1.8807870000000007,1.2315640901203644,4.1377310000000005,3.0092550000000005,23.7269,131.40277777777868
2023-04-24 11:15:40,30.93172,1.8807869999999998,1.2906434836370488,4.224537000000001,3.1828700000000003,23.148200000000003,131.40277777777868
2023-04-24 11:27:41,30.38194,1.9965270000000004,1.3153827151787063,4.282407,3.09607,23.4375,131.40277777777868
2023-04-24 11:30:41,30.38194,1.9675919999999998,1.284379642351075,4.166666,2.9803249999999997,23.7269,131.40277777777868
2023-04-24 11:33:40,31.42361,1.8807870000000007,1.2515338316909292,4.108796,3.0092550000000005,24.305500000000023,131.40277777777868
2023-04-24 11:39:41,30.41088,1.8807869999999998,1.2712236331888151,4.195602,3.125000000000001,22.5694,131.40277777777868
2023-04-24 11:45:41,32.98611,1.9965279999999996,1.335249113091695,4.2534730000000005,3.0960650000000003,24.3056,131.40277777777868
2023-04-24 11:48:40,36.08218,2.0254630000000002,1.4236956828509801,4.600694,3.5300900000000004,26.04169999999999,131.40277777777868
2023-04-24 11:51:41,34.02778,1.9097229999999996,1.3401821428822909,4.369212999999999,3.3564800000000004,26.04170000000002,131.40277777777868
2023-04-24 11:54:40,31.42361,1.880788,1.3098138807773976,4.2534730000000005,3.2407450000000004,25.75230000000002,131.40277777777868
2023-04-24 11:57:40,30.41088,1.880788,1.2906445391124888,4.195602,3.1539350000000006,24.884299999999996,131.40277777777868
2023-04-24 12:03:41,30.41088,1.967593,1.3044148104265072,4.340278,3.182875,24.594900000000024,131.40277777777868
2023-04-24 12:06:40,31.42361,2.054398,1.396667139564204,4.398147999999999,3.2407399999999997,24.3056,131.40277777777868
2023-04-24 12:09:40,32.46528,2.0254630000000002,1.4046940586188124,4.484953,3.385414999999999,24.884199999999993,131.40277777777868
2023-04-24 12:21:40,30.41088,1.9675919999999998,1.324165811383367,4.195602,3.067125,24.594899999999996,131.40277777777868
2023-04-24 12:24:40,30.93172,1.9386580000000002,1.3130395250742772,4.224538,3.1249949999999993,25.46290000000002,131.40277777777868
2023-04-24 13:15:41,31.42361,2.0254630000000002,1.3660023496553197,4.311343,3.1539399999999995,23.7269,131.40277777777868
