Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-24 13:27:41,30.38194,1.9675919999999998,1.2011696359471247,3.993056,2.6909730000000005,22.858800000000002,131.40277777777868
2023-04-24 13:30:41,32.98611,1.9675919999999998,1.284376156238138,4.137731,2.951385000000001,25.173599999999993,131.40277777777868
2023-04-24 13:33:38,34.54861,1.9097220000000004,1.3211458104451965,4.195602,3.1539349999999997,26.04170000000002,131.40277777777868
2023-04-24 13:36:41,36.08218,1.8807869999999998,1.3474346656826008,4.369212,3.4143499999999998,28.35650000000001,131.40277777777868
2023-04-24 13:39:40,35.04051,1.8807869999999998,1.309813488137966,4.224537000000001,3.2118100000000007,28.06710000000001,131.40277777777868
2023-04-24 13:42:42,32.98611,1.8807869999999998,1.309813488137966,4.282407,3.26968,28.067099999999982,131.40277777777868
2023-04-24 13:45:40,32.43634,1.851852,1.2984234195871123,4.195602,3.211805,26.62039999999999,131.40277777777868
2023-04-24 13:48:41,30.93172,1.8807869999999998,1.2712236331888151,4.195602,3.125000000000001,27.488400000000013,131.40277777777868
2023-04-24 13:54:41,32.46528,1.8807869999999998,1.231566175819379,4.050926,2.922453,26.041600000000017,131.40277777777868
2023-04-24 13:57:40,32.98611,1.8807870000000007,1.2515365724141865,4.0509260000000005,2.951389,25.173599999999993,131.40277777777868
2023-04-24 14:00:42,32.46528,1.9097220000000004,1.2625313636228135,4.079861,2.951389,25.75229999999999,131.40277777777868
2023-04-24 14:03:41,30.93172,1.9097220000000004,1.282334891662612,4.050925,2.951389,24.594899999999996,131.40277777777868
2023-04-24 14:24:46,30.38194,1.938657,1.2532739998955558,4.021990000000001,2.835649000000001,24.594900000000024,131.40277777777868
2023-04-24 16:54:41,31.42361,2.3148150000000003,1.123546037403182,3.616898000000001,1.7361110000000002,24.01619999999997,131.40277777777868
2023-04-24 16:57:41,38.16551,2.0833330000000005,1.1511300796649453,3.616898000000001,2.083334,29.513900000000007,131.4527777777787
2023-04-24 17:00:40,38.19445,2.025462,1.1548557884771604,3.703703,2.256945,28.93519999999998,131.5025000000009
2023-04-24 17:03:40,41.81134,2.0254630000000002,1.1548561315843198,3.732639,2.2858799999999997,32.407399999999996,131.55250000000092
2023-04-24 17:06:40,45.97801,2.054398,1.210122884215993,3.703704,2.2858799999999997,35.87959999999998,131.60250000000093
2023-04-24 17:09:40,43.86574,1.967593,1.2224735964614832,3.906249,2.633101,32.98609999999999,131.65250000000094
2023-04-24 17:12:41,42.30324,1.9965279999999996,1.1897452297029723,3.819444,2.4594899999999997,33.85419999999999,131.70277777777872
2023-04-24 17:15:40,35.04051,1.8807869999999998,1.1268157458127055,3.6747679999999994,2.4016200000000003,30.960700000000003,131.75250000000094
2023-04-24 17:18:40,30.38194,1.9965279999999996,1.144908259368154,3.616897999999999,2.1990730000000003,26.620400000000018,131.80250000000095
2023-04-24 17:21:40,30.38194,1.9965279999999996,1.1449090494363021,3.5590279999999996,2.141204,24.594900000000024,131.85250000000096
2023-04-24 17:24:43,35.59028,2.1122679999999994,1.1608298656439833,3.6458329999999997,2.0833330000000005,28.93520000000001,131.9033333333343
2023-04-24 17:27:38,34.02778,1.851852,1.072165627023921,3.4722230000000005,2.17014,29.22460000000001,131.95194444444542
2023-04-25 07:15:40,35.06945,2.228009,1.223455370992361,3.819444,2.170139,25.46290000000002,131.95194444444542
2023-04-25 07:18:41,48.58218,2.256944,1.1324784066530513,3.5879630000000002,1.7939809999999996,37.615700000000004,131.95194444444542
2023-04-25 07:21:41,77.11227,2.922453,1.8441027567229293,5.034720999999999,3.1828700000000003,40.79859999999999,131.95194444444542
2023-04-25 07:24:40,66.17477,0.868055,1.4535548744710414,4.918982,6.307867999999999,52.37270000000001,131.95194444444542
2023-04-25 07:27:42,42.82407,1.6782399999999997,1.6344517925933812,5.092592999999999,5.005783,39.06250000000003,131.95194444444542
2023-04-25 07:30:40,43.37384,1.967593,1.7883680642068864,5.613428,5.266204999999999,37.905100000000004,131.95194444444542
2023-04-25 07:33:42,36.60301,1.8807869999999998,1.6063265749234183,5.1504579999999995,4.629631000000001,33.275499999999994,131.95194444444542
2023-04-25 07:36:40,34.54861,1.967593,1.5093598283724716,4.861111,4.021995,30.960700000000003,131.95194444444542
2023-04-25 07:39:41,32.98611,1.9965279999999996,1.412242922568627,4.542824,3.5011599999999996,29.224500000000006,131.95194444444542
2023-04-25 07:51:41,30.93172,2.1122679999999994,1.4384732968337568,4.456018,3.2696750000000003,26.33110000000002,131.95194444444542
2023-04-25 07:54:17,33.53588,2.0833329999999997,1.4464680509724104,4.542824,3.4143549999999996,27.488400000000013,131.99527777777874
2023-04-25 07:54:41,33.53588,2.0833329999999997,1.4464680509724104,4.542824,3.4143549999999996,26.620299999999986,132.0019444444454
2023-04-25 07:57:40,35.59028,2.054398,1.435107651786118,4.427083,3.3275499999999996,26.62039999999999,132.05166666666761
2023-04-25 08:00:41,43.89468,2.2280100000000003,1.462949402993094,4.484955,3.1539330000000003,24.59489999999998,132.1019444444454
2023-04-25 08:03:41,46.46991,1.9097229999999996,1.3589871165257112,4.282408,3.298609000000001,28.93520000000001,132.1519444444454
2023-04-25 08:06:40,55.29514,0.9837959999999999,0.9247190826475611,3.327546,3.2118040000000008,39.641200000000026,132.20166666666762
2023-04-25 08:09:40,45.97801,1.3310190000000004,1.1960919348797943,4.079861,3.8194470000000003,37.615700000000004,132.25166666666763
2023-04-25 08:12:42,34.54861,1.649305,1.322297669066173,4.398148000000001,3.790507,31.8288,132.30222222222318
2023-04-25 08:15:41,31.94444,1.7361110000000002,1.3067970904275414,4.3402780000000005,3.559030999999999,29.22459999999998,132.3519444444454
2023-04-25 08:18:40,30.38194,1.7361120000000003,1.2523436817913787,4.166667,3.298615,28.356499999999983,132.4016666666676
2023-04-25 08:27:40,30.38194,1.851852,1.2600668460456952,4.166667,3.1250050000000007,26.04169999999999,132.4016666666676
2023-04-25 08:30:40,34.54861,1.851852,1.3358292504406724,4.224537,3.298609999999999,27.777800000000013,132.4016666666676
2023-04-25 08:33:40,32.95718,1.765047,1.2824246428603105,4.195601999999999,3.3275449999999998,26.909700000000015,132.4016666666676
2023-04-25 08:36:41,40.76968,1.3020830000000005,1.0367588554038798,3.5590270000000004,3.0671290000000004,30.092600000000004,132.4016666666676
2023-04-25 08:39:40,43.37384,1.273148,1.0410998688395008,3.7326379999999997,3.298610000000001,33.56480000000002,132.4016666666676
2023-04-25 08:42:40,35.04051,1.5914359999999999,1.2287906875132375,4.166667,3.501156,31.25,132.4016666666676
2023-04-25 08:45:41,34.02778,1.7071759999999996,1.2947988347329331,4.195601,3.44329,28.935100000000006,132.4016666666676
2023-04-25 08:48:41,31.42361,1.6203709999999996,1.2232390347182982,4.108795999999999,3.385415,28.067199999999985,132.4016666666676
2023-04-25 08:54:40,35.04051,2.025462,1.365998580338578,4.311342000000001,3.1539350000000006,25.173599999999993,132.4016666666676
2023-04-25 08:57:41,31.94444,1.8807869999999998,1.309813488137966,4.224537000000001,3.2118100000000007,26.04169999999999,132.4016666666676
2023-04-25 09:00:40,30.93172,1.9965279999999996,1.3548604969912368,4.3402780000000005,3.2118100000000007,26.04170000000002,132.4016666666676
2023-04-25 09:15:41,31.97338,1.9675919999999998,1.3436680170646933,4.311342000000001,3.211805000000001,24.884299999999996,132.4016666666676
2023-04-25 09:18:40,32.46528,1.851852,1.2793689671523238,4.195602000000001,3.1828700000000003,26.909699999999987,132.45138888888982
2023-04-25 09:21:40,32.98611,1.9675919999999998,1.3629239567399698,4.311342000000001,3.2407449999999995,25.752399999999994,132.50138888888984
2023-04-25 09:24:40,32.43634,1.9097229999999996,1.34018541208161,4.253473,3.2407450000000004,26.331099999999992,132.55138888888985
2023-04-25 09:27:41,32.98611,1.9097220000000004,1.3211491204446957,4.195602,3.1539399999999995,26.04169999999999,132.60166666666763
2023-04-25 09:30:40,36.60301,1.5625,1.163573812571589,3.906249999999999,3.1828700000000003,28.64590000000001,132.65138888888984
2023-04-25 09:33:40,36.08218,1.5046299999999997,1.157313778634225,3.90625,3.26968,28.64580000000001,132.70138888888985
2023-04-25 09:36:40,37.15278,1.5914350000000006,1.1754240185979576,3.906250000000001,3.1539349999999997,28.93519999999998,132.75138888888986
2023-04-25 09:39:41,34.54861,1.6203709999999996,1.2232390347182982,4.050926,3.3275450000000006,27.488400000000013,132.80166666666764
2023-04-25 09:42:39,30.93172,1.851852,1.3172428405328898,4.3402780000000005,3.385420999999999,27.488399999999984,132.8511111111121
2023-04-25 10:06:40,30.38194,1.9675919999999998,1.304411680595599,4.137731,2.9803249999999997,23.4375,132.8511111111121
2023-04-25 10:09:41,31.94444,1.9097220000000004,1.3018642755930185,4.195602,3.1249949999999993,25.173599999999993,132.8511111111121
2023-04-25 10:12:40,30.38194,1.9675919999999998,1.3629206504241904,4.282407,3.211805000000001,24.305499999999995,132.8511111111121
2023-04-25 13:15:40,31.94444,2.0833329999999997,1.388149239812063,4.398148,3.182875,24.594899999999967,132.8511111111121
2023-04-25 13:18:45,31.42361,2.0254630000000002,1.3659989646038764,4.311343,3.1539349999999997,23.7269,132.8511111111121
2023-04-25 13:21:40,33.53588,2.0254629999999993,1.404694058618812,4.427083,3.3275449999999998,25.75230000000002,132.8511111111121
2023-04-25 13:24:45,33.53588,1.9097220000000004,1.3211491204446957,4.282407,3.2407449999999995,25.173699999999997,132.8511111111121
2023-04-25 13:27:42,34.54861,1.851852,1.2984266912761706,4.195602000000001,3.2118100000000007,27.199099999999987,132.8511111111121
2023-04-25 13:30:40,31.94444,1.765047,1.263941563481114,4.079861,3.1828649999999996,26.04170000000002,132.8511111111121
2023-04-25 13:39:40,32.46528,1.9965279999999996,1.354857130513938,4.224538,3.0960650000000003,23.7269,132.8511111111121
2023-04-25 13:42:40,34.54861,1.967593,1.3629210416498485,4.398147999999999,3.3275449999999998,25.75230000000002,132.8511111111121
2023-04-25 13:45:40,32.46528,1.9965279999999996,1.3548604969912368,4.3402780000000005,3.2118100000000007,26.909699999999987,132.8511111111121
2023-04-25 13:48:41,33.53588,1.9965279999999996,1.335249113091695,4.2534730000000005,3.0960650000000003,25.75230000000002,132.8511111111121
2023-04-25 13:51:40,35.06945,1.9097220000000004,1.3211491204446957,4.224537000000001,3.182875,26.909699999999987,132.8511111111121
2023-04-25 13:54:40,34.02778,1.851852,1.279369629939277,4.1377310000000005,3.125000000000001,25.752399999999994,132.8511111111121
2023-04-25 13:57:40,32.46528,1.851852,1.2404903073267552,4.108796,3.038190000000001,26.04169999999999,132.8511111111121
2023-04-25 14:00:40,30.93172,1.851852,1.2600628158708356,4.079861,3.0381929999999997,25.46289999999999,132.8511111111121
2023-04-25 14:09:40,31.94444,1.938657,1.2933956315194977,4.0509260000000005,2.922453,24.594899999999996,132.8511111111121
2023-04-25 14:12:41,31.42361,1.8807870000000007,1.2712243088756359,4.021990000000001,2.951389,26.90980000000002,132.8511111111121
2023-04-25 14:15:38,30.93172,1.851852,1.2793663160015178,4.0509260000000005,3.038190000000001,26.041600000000017,132.8511111111121
2023-04-25 14:21:40,33.47801,1.8807869999999998,1.2906401501200462,4.108797,3.067125,26.041600000000017,132.8511111111121
2023-04-25 14:24:40,34.54861,1.8229170000000003,1.2680435844365052,4.079861,3.0960650000000003,26.620299999999986,132.8511111111121
2023-04-25 14:27:41,34.54861,1.765047,1.2070558784466123,4.021991,3.038190000000001,26.62039999999999,132.8511111111121
2023-04-25 14:30:40,31.94444,1.765047,1.207059222059115,4.0509260000000005,3.0671299999999997,25.46289999999999,132.8511111111121
2023-04-25 15:15:41,30.38194,1.9965279999999996,1.2747959303781433,4.021992,2.7777780000000005,22.280099999999976,132.8511111111121
2023-04-25 15:18:40,33.47801,2.0254630000000002,1.3060414387616641,4.1666669999999995,2.9224500000000004,25.46289999999999,132.8511111111121
2023-04-25 15:21:40,34.54861,1.9965279999999996,1.3933442794823083,4.2534730000000005,3.182875,25.173599999999993,132.8511111111121
2023-04-25 15:24:40,34.54861,1.880788,1.3287370480045373,4.311343,3.3275450000000006,25.75229999999999,132.8511111111121
2023-04-25 15:27:40,36.08218,1.9965270000000004,1.4122431752089128,4.369212,3.3275499999999996,26.62039999999999,132.8511111111121
2023-04-25 15:30:40,35.06945,1.8807869999999998,1.309813488137966,4.282407,3.26968,28.356499999999983,132.8511111111121
2023-04-25 15:33:38,34.54861,1.8807869999999998,1.2906434836370488,4.224537000000001,3.1828700000000003,27.199099999999987,132.8511111111121
2023-04-25 15:37:02,31.42361,1.851852,1.2404930317698422,4.021991000000001,2.9513890000000007,26.331000000000017,132.8511111111121
2023-04-25 15:39:40,30.87384,1.9675919999999998,1.284376156238138,4.137731,2.951385000000001,25.173599999999993,132.8511111111121
2023-04-26 07:03:41,45.45718,2.546297,1.2763134079795615,4.108797,2.0833329999999997,30.671300000000002,132.8511111111121
2023-04-26 07:06:40,52.1412,2.34375,1.4222498963182817,3.9351839999999996,2.3726839999999996,34.722200000000015,132.9008333333343
2023-04-26 07:09:38,72.4537,2.34375,1.4222498963182817,4.224537,2.6620369999999998,49.76849999999999,132.95027777777875
2023-04-26 07:12:41,98.37963,2.748842,1.7999835241789912,5.092592999999999,3.4432910000000003,55.2662,133.0011111111121
2023-04-26 07:15:41,100.0,2.6041659999999993,1.6850195878637286,4.861110999999999,3.2696769999999997,58.7385,133.0511111111121
2023-04-26 07:18:40,100.0,2.7777779999999996,1.5268947306530287,4.456018,2.4016149999999996,46.296279999999996,133.10083333333432
2023-04-26 07:21:42,68.28704,1.2442129999999993,1.2296887551368834,4.224537,4.1956,41.95599999999999,133.15138888888987
2023-04-26 07:24:42,54.80324,1.851851,1.4081286648276805,4.513888,3.7037069999999996,31.53930000000001,133.20138888888988
2023-04-26 07:27:42,36.08218,1.649305,1.2351978919503672,4.166667,3.414351,31.25,133.2513888888899
2023-04-26 07:30:40,30.38194,1.9097220000000004,1.3018676285497488,4.195602000000001,3.125,26.33099999999999,133.30083333333434
2023-04-26 08:18:40,35.06945,1.2152770000000004,0.8196001728710527,2.9803230000000003,2.2858800000000006,27.777799999999985,133.30083333333434
2023-04-27 06:51:46,45.42824,2.4594899999999997,1.5490775421113636,4.774305,3.2118030000000006,32.407399999999996,133.30083333333434
2023-04-27 06:54:42,37.64468,1.8807869999999998,1.1268157458127055,3.703702999999999,2.430555,32.407399999999996,133.34972222222322
2023-04-27 06:57:43,44.41551,2.141203,1.469052956762039,4.600694,3.4143550000000005,32.4075,133.400000000001
2023-04-27 07:00:41,36.60301,1.8229159999999993,1.106194453688038,3.616897999999999,2.4016210000000004,30.3819,133.44944444444545
2023-04-27 07:03:40,35.06945,2.141203,1.2403978154609447,3.790509,2.2858799999999997,26.04170000000002,133.49916666666766
2023-04-27 07:06:40,41.81134,2.2858789999999996,1.2183173860671632,3.7326379999999997,1.9965279999999996,29.803200000000004,133.54916666666767
2023-04-27 07:09:40,58.42014,2.430555,1.3390177274133916,4.137732,2.34375,41.955899999999986,133.59916666666768
2023-04-27 07:12:38,66.23264,2.228009,1.4223000018779364,4.137732000000001,2.748843,51.504699999999985,133.64861111111213
2023-04-27 07:15:40,73.98727,2.170139,1.4210415317725702,4.3402780000000005,3.0381990000000005,58.73840000000001,133.69916666666768
2023-04-27 07:18:40,80.20833,2.1122679999999994,1.5328984534904977,4.571759,3.530095,77.5463,133.7491666666677
2023-04-27 07:21:41,94.2419,2.6909719999999995,1.5211058078361939,4.427083,2.4884209999999998,44.270880000000005,133.79944444444547
2023-04-27 07:24:40,51.64931,0.6944439999999998,0.9666420067624851,3.616897999999999,4.224538,41.37730000000002,133.84916666666768
2023-04-27 07:27:40,37.09491,1.5914339999999996,1.2461669313041634,4.079860999999999,3.4432869999999998,29.513900000000007,133.8991666666677
2023-04-27 08:09:40,31.42361,2.054398,1.2751618671805027,4.021991,2.6909719999999995,23.1481,133.8991666666677
2023-04-27 08:12:40,31.42361,2.0833329999999997,1.3275340946791114,4.050926,2.748843,23.4375,133.8991666666677
2023-04-27 08:15:40,36.63195,1.3310189999999995,0.9414944638805958,3.2986120000000003,2.6041670000000003,28.35650000000001,133.8991666666677
2023-04-27 08:18:40,40.27778,1.2152780000000005,0.8949577549145864,3.240741,2.6620359999999996,30.092600000000004,133.8991666666677
2023-04-27 08:21:41,30.38194,1.6203710000000004,1.1872077799427414,3.9641210000000004,3.1828660000000006,27.488399999999984,133.8991666666677
2023-04-27 13:09:41,31.42361,1.9675920000000007,1.2224725027442893,3.90625,2.633102,23.148200000000003,133.8991666666677
2023-04-27 13:12:41,30.93172,1.8807869999999998,1.1907098672532637,3.790508,2.604166,23.4375,133.9491666666677
2023-04-27 13:15:17,32.98611,1.9386580000000002,1.1907519991363038,3.8773150000000003,2.6041669999999995,23.7269,133.99250000000103
2023-04-27 13:15:42,32.46528,1.9386580000000002,1.1692044592478215,3.8773150000000003,2.5752309999999996,23.148200000000003,133.9994444444455
2023-04-27 13:18:41,32.46528,2.0254630000000002,1.2854910381844014,3.993056,2.719907,22.858800000000002,134.0491666666677
2023-04-27 13:21:40,32.46528,1.967593,1.2434280495197572,3.935186,2.6909719999999995,21.99079999999998,134.09888888888992
2023-04-27 13:24:40,31.94444,1.9097229999999996,1.180289868268935,3.8773150000000003,2.633102,22.569500000000005,134.14888888888993
2023-04-27 13:27:42,34.54861,1.9965270000000004,1.232973180572777,3.790508,2.4884259999999996,24.595,134.19944444444548
2023-04-27 13:30:40,34.02778,1.9097220000000004,1.2013425331081213,3.790508,2.5752309999999996,24.3056,134.24888888888992
2023-04-27 13:33:40,34.02778,1.8807870000000007,1.169783755792462,3.7615730000000003,2.546297,23.148200000000003,134.29888888888993
2023-04-27 13:36:40,35.06945,1.8807870000000007,1.169783755792462,3.7615730000000003,2.546297,23.4375,134.34888888888995
2023-04-27 13:39:40,37.15278,1.938657,1.1907516383179413,3.8194440000000007,2.546297,23.14819999999999,134.39888888888996
2023-04-27 13:42:38,39.23611,1.938657,1.2327634964998637,3.877314,2.6620370000000007,24.884300000000025,134.4483333333344
2023-04-27 13:45:42,38.16551,1.8807870000000007,1.2112975522365288,3.877314,2.719907,24.594899999999996,134.49944444444552
2023-04-27 13:48:40,38.68634,1.765047,1.1875692692239601,3.906251,2.8935180000000003,26.620299999999986,134.54888888888996
2023-04-27 13:51:40,34.54861,1.765047,1.167791899933508,3.819444,2.7777770000000004,24.594899999999996,134.59888888888997
2023-04-27 13:54:41,30.38194,1.7361120000000003,1.1165493237134927,3.7326390000000007,2.6620369999999998,23.4375,134.64916666666775
2023-04-27 17:54:42,30.38194,2.0833330000000005,1.1025206948959498,3.530092,1.938657,23.726799999999997,134.64916666666775
2023-04-27 18:06:40,38.19445,2.1122680000000003,0.947912710146089,3.29861,1.5046300000000006,29.803300000000007,134.64916666666775
2023-04-27 18:09:40,32.46528,1.7939810000000005,0.880974476127771,2.8935180000000003,1.4467590000000001,27.488400000000013,134.64916666666775
2023-04-27 18:12:41,31.94444,1.9965270000000004,0.8838505977202602,3.009259,1.3020829999999997,26.04159999999999,134.64916666666775
2023-04-28 06:57:41,35.06945,2.3148150000000003,1.202679622200878,3.732639,1.9386569999999992,25.462999999999994,134.64916666666775
2023-04-28 07:00:40,51.12847,2.604166,1.5802791268284258,4.57176,2.8356519999999996,35.590299999999985,134.69888888888997
2023-04-28 07:03:42,56.85764,2.054398,1.3770948805418204,4.021991,2.835648,46.00699999999998,134.74944444444552
2023-04-28 07:06:41,69.29977,2.256944,1.4535595215791748,4.369213,2.9803290000000002,54.9769,134.79916666666773
2023-04-28 07:09:40,78.6169,2.3148149999999994,1.5555385742241428,4.484952999999999,3.153938,60.76390000000001,134.84888888888995
2023-04-28 07:12:40,88.02083,2.1990739999999995,1.4520100785240613,4.311342,3.009259,65.10419999999999,134.89888888888996
2023-04-28 07:15:39,100.0,2.34375,1.6248841498748385,4.716434,3.443282999999999,65.97229999999999,134.94861111111217
2023-04-28 07:18:41,100.0,2.3726850000000006,1.616882116641514,4.600694000000001,3.269672999999999,62.7894,134.99916666666772
2023-04-28 07:21:40,70.86227,1.649305,1.4372590562933876,4.542823,4.137733000000001,50.34719999999999,135.04888888888993
2023-04-28 07:24:41,39.20718,1.649305,1.2706147481252907,4.311342,3.6169030000000006,26.909699999999987,135.0991666666677
2023-04-28 07:27:40,32.46528,1.851851,1.2600637726969977,4.07986,3.038195,25.75229999999999,135.14888888888993
2023-04-28 08:00:40,30.93172,2.054398,1.2751633287240098,3.964119,2.633102,20.54389999999998,135.14888888888993
2023-04-28 08:09:41,39.75695,1.1284729999999996,0.7469480593492084,2.8067130000000002,2.141203000000001,29.513900000000007,135.14888888888993
2023-04-28 08:12:40,30.87384,1.4178239999999995,1.0134695884205878,3.530092,2.8067130000000002,26.909699999999987,135.14888888888993
2023-04-28 08:39:40,32.46528,1.8229160000000002,1.1276039795819044,3.703704,2.5173619999999994,22.5694,135.14888888888993
2023-04-28 13:18:41,30.38194,1.9675919999999998,1.2434276817057885,4.021991000000001,2.7777780000000005,22.858800000000002,135.14888888888993
2023-04-28 13:21:41,30.38194,1.9675919999999998,1.264057222506865,4.021991000000001,2.8067140000000004,24.594899999999996,135.14888888888993
2023-04-28 13:24:40,31.42361,1.9097220000000004,1.2424428176824118,3.993056,2.835648,23.4375,135.14888888888993
2023-04-28 13:27:40,33.47801,1.9675919999999998,1.3241664896709984,4.079861,2.951385000000001,24.884299999999996,135.14888888888993
2023-04-28 13:30:41,34.54861,1.8807869999999998,1.3098101972256824,4.195602,3.1828700000000003,26.620300000000015,135.14888888888993
2023-04-28 13:33:42,30.87384,1.851852,1.2793663160015178,4.108797,3.0960610000000006,25.17360000000002,135.14888888888993
2023-04-28 13:42:42,30.38194,2.0254630000000002,1.3462790404242317,4.311343,3.1249949999999993,23.726799999999997,135.14888888888993
2023-04-28 13:45:40,30.38194,1.9386579999999993,1.3324291140856612,4.224537,3.15393,24.3056,135.14888888888993
2023-04-28 13:57:40,33.53588,1.938657,1.2933969986887723,4.021990000000001,2.8935190000000004,24.594900000000024,135.14888888888993
2023-04-28 14:00:42,32.46528,1.8807870000000007,1.2315675662836014,4.021990000000001,2.8935190000000004,23.726799999999997,135.14888888888993
2023-04-28 14:03:41,33.53588,1.8807870000000007,1.2315668710516687,3.993056000000001,2.864584,23.7269,135.14888888888993
2023-04-28 14:06:40,34.54861,1.8807870000000007,1.2712243088756359,4.021990000000001,2.951389,24.594899999999996,135.14888888888993
2023-04-28 14:09:42,33.47801,1.8807869999999998,1.251536572414186,4.021991000000001,2.922454000000001,25.462999999999994,135.14888888888993
2023-04-28 14:12:41,30.38194,1.880788,1.2315665525403638,4.021992,2.8935180000000003,26.331099999999992,135.14888888888993
2023-04-28 14:42:41,32.43634,1.8229169999999995,1.1896432717143404,3.7905099999999994,2.6909730000000005,24.884300000000025,135.14888888888993
2023-04-28 14:45:41,30.38194,1.7361119999999994,1.1764423291995865,3.8773160000000004,2.8935190000000004,25.75230000000002,135.14888888888993
2023-04-28 15:21:40,31.42361,1.9675919999999998,1.2434276817057885,3.993056,2.748843,23.7269,135.14888888888993
2023-04-28 15:24:40,32.46528,1.9965270000000004,1.3352487309842145,4.224537000000001,3.0671299999999997,24.594899999999996,135.14888888888993
2023-04-28 15:27:40,30.38194,1.8807869999999998,1.2712243088756354,4.050925,2.9803240000000004,24.884199999999993,135.14888888888993
2023-04-28 16:12:41,32.46528,1.851852,1.2984266912761706,4.079862,3.09607,25.173599999999993,135.14888888888993
2023-04-28 16:15:40,32.98611,1.765047,1.2262734254935028,3.9641210000000004,3.009258,24.3056,135.14888888888993
2023-04-28 16:18:40,32.98611,1.938657,1.3130391397073433,4.166667,3.067125,25.75229999999999,135.14888888888993
2023-04-28 16:21:39,30.38194,1.8807869999999998,1.251536572414186,4.021991000000001,2.922454000000001,23.726799999999997,135.14888888888993
2023-04-28 16:24:40,32.43634,1.938657,1.3130431864204657,4.1377310000000005,3.038195000000001,24.594900000000024,135.14888888888993
2023-04-29 08:33:40,34.49074,0.8391200000000003,0.6673753163337061,2.7777780000000005,2.459491,27.488500000000016,135.14888888888993
2023-04-29 08:51:40,31.42361,1.938657,1.0548905334478458,3.3564820000000006,1.9097229999999996,24.3056,135.14888888888993
2023-04-29 08:54:41,31.94444,1.8229170000000003,1.0621120132231958,3.327546,2.054397,25.462999999999994,135.14888888888993
2023-04-29 08:57:41,31.42361,1.7361110000000002,1.0959191884863413,3.5590280000000005,2.459491,25.46289999999999,135.14888888888993
2023-04-29 09:03:42,30.93172,1.7939820000000006,1.0741357864855305,3.530093000000001,2.3148150000000003,23.1481,135.14888888888993
2023-04-29 09:24:41,31.94444,1.967593,1.1574240384007808,3.6458329999999997,2.2858799999999997,24.305499999999995,135.14888888888993
2023-04-29 09:27:40,30.38194,1.9097229999999996,1.1370607708842433,3.5879629999999993,2.2858790000000004,25.173699999999997,135.14888888888993
2023-04-29 09:36:40,31.39468,1.851852,1.0492777481864994,3.4432869999999998,2.1122690000000004,24.016200000000026,135.14888888888993
2023-04-29 09:39:40,30.38194,1.765047,1.0418746236233714,3.3854170000000003,2.1701380000000006,25.173599999999993,135.14888888888993
2023-04-29 09:42:42,30.38194,1.765047,1.0638508742976975,3.4722219999999995,2.2858789999999996,23.43750000000003,135.14888888888993
2023-04-29 10:45:40,30.87384,1.8229169999999995,0.9922719481770745,3.2986120000000003,1.938657,23.7269,135.14888888888993
2023-04-29 11:03:40,32.98611,1.9675919999999998,1.2011696359471247,3.6458330000000005,2.343750000000001,25.46289999999999,135.14888888888993
2023-04-29 11:06:40,32.98611,1.7939820000000006,1.052015611694633,3.3854170000000003,2.141203,25.173599999999993,135.14888888888993
2023-04-29 11:09:41,31.94444,1.7361119999999994,0.9865861832664647,3.2986120000000003,2.054398,25.75230000000002,135.14888888888993
2023-04-29 11:57:40,30.38194,1.765047,0.9729505315955769,3.2696769999999997,1.967593,24.3056,135.14888888888993
2023-04-29 12:06:40,33.47801,1.938657,1.0548905334478473,3.327546,1.8807870000000007,23.4375,135.14888888888993
2023-04-29 12:09:40,34.54861,1.9965279999999996,1.0492964643360638,3.327547,1.7939809999999996,26.04159999999999,135.14888888888993
2023-04-29 12:12:40,32.98611,1.967593,1.0884970928977378,3.4722229999999996,2.0254629999999993,25.462999999999994,135.14888888888993
2023-04-29 12:15:41,36.08218,2.0254630000000002,1.1316194351987443,3.616898,2.141203,28.356400000000008,135.14888888888993
2023-04-29 12:18:40,39.20718,2.0833329999999997,1.1746353887519807,3.5879629999999993,2.0833330000000005,29.22459999999998,135.14888888888993
2023-04-29 12:21:43,32.43634,1.8807869999999998,1.1047209853576292,3.5590280000000005,2.256945000000001,26.909700000000015,135.14888888888993
2023-04-29 12:24:40,33.47801,1.9386580000000002,1.1020718492760166,3.530093,2.141203,25.462999999999994,135.14888888888993
2023-04-29 13:09:38,31.94444,1.7939820000000006,0.9826323363562409,3.211805,1.8807859999999996,24.594899999999996,135.14888888888993
2023-04-29 13:39:41,30.38194,1.851852,0.9258210186468672,3.1539350000000006,1.6782410000000008,25.173599999999993,135.14888888888993
2023-04-29 13:42:40,35.04051,1.938657,1.102071506861749,3.414352,2.0254630000000002,26.909699999999987,135.14888888888993
2023-04-29 13:45:40,36.08218,1.9675920000000007,1.13492252854508,3.5879630000000002,2.1990749999999997,27.488400000000013,135.14888888888993
2023-04-29 13:48:38,36.08218,1.7939819999999997,1.0520163841327728,3.3564820000000006,2.1122690000000004,28.356499999999983,135.14888888888993
2023-04-29 13:51:41,33.99884,1.765047,0.9964687160666605,3.327547,2.054397,29.22460000000001,135.14888888888993
2023-04-29 13:54:40,30.87384,1.7939810000000005,1.0294214658979544,3.327546,2.054399,26.620300000000015,135.14888888888993
2023-04-29 14:12:42,31.42361,2.0254629999999993,1.033102342479764,3.327546,1.7361110000000002,24.3056,135.14888888888993
2023-04-29 14:15:40,34.54861,2.1122680000000003,1.184470691278036,3.6747679999999994,2.141203999999999,24.594799999999992,135.14888888888993
2023-04-29 14:18:40,33.99884,1.9965279999999996,1.0982054647185464,3.4722219999999995,1.9965280000000005,26.620400000000018,135.14888888888993
2023-04-29 14:21:40,32.98611,1.9097229999999996,1.0689676094768519,3.3564809999999996,1.9675920000000007,25.75230000000002,135.14888888888993
2023-04-29 14:24:42,31.94444,1.8807869999999998,1.011433311958629,3.3275449999999998,1.9097210000000002,24.884199999999993,135.14888888888993
2023-04-29 14:27:39,31.94444,1.851852,1.0018728070924554,3.29861,1.9097210000000002,26.04159999999999,135.14888888888993
2023-04-29 14:30:40,31.42361,1.8807870000000007,1.0114333119586294,3.29861,1.8807859999999996,26.04170000000002,135.14888888888993
2023-04-29 14:33:42,30.87384,1.880788,1.0114327965751464,3.327547,1.9097209999999993,25.173699999999968,135.14888888888993
2023-04-29 14:51:40,31.94444,2.141203,1.121326814936137,3.4722220000000004,1.8229160000000002,24.3056,135.14888888888993
2023-04-29 15:42:41,32.46528,2.2569440000000007,1.412156876549128,3.877314,2.4305559999999993,25.17360000000002,135.14888888888993
2023-04-29 15:45:38,43.86574,1.9965270000000004,1.2540492141423794,4.0509260000000005,2.7777790000000007,34.432800000000015,135.1980555555566
2023-04-29 15:48:40,36.08218,1.7939810000000005,1.0958169207194022,3.5590270000000004,2.372686,30.3819,135.24861111111215
2023-04-29 15:51:41,37.15278,1.8807870000000007,1.1047209853576294,3.530092,2.2280089999999992,30.671400000000006,135.29888888888993
2023-04-29 15:54:40,37.15278,1.8229170000000003,1.0843750880764516,3.530093,2.2858799999999997,30.382000000000005,135.34861111111215
2023-04-29 15:57:41,40.76968,1.938657,1.0787518967356375,3.4722219999999995,2.054399,31.5394,135.39888888888993
2023-04-29 16:00:40,57.87037,2.2280100000000003,1.3375331610407493,4.0509260000000005,2.5462949999999998,43.113399999999984,135.44861111111214
2023-04-29 16:03:41,63.5706,1.9097220000000004,1.2625313636228135,3.906251,2.7777789999999998,51.79399999999998,135.49888888888992
2023-04-29 16:06:42,61.02431,1.8229170000000003,1.1896439690951075,3.7615730000000003,2.6620369999999998,52.08329999999998,135.5491666666677
2023-04-29 16:09:42,62.03704,1.9097220000000004,1.2625313636228135,3.790508,2.6620359999999996,51.79400000000001,135.5991666666677
2023-04-29 16:12:42,64.12037,1.851852,1.2206416152177497,3.7615749999999997,2.6620369999999998,53.819500000000005,135.64916666666772
2023-04-29 16:15:42,57.40741,1.7939819999999997,1.1787421035256318,3.645834,2.5752309999999996,50.347200000000015,135.69916666666774
2023-04-29 16:18:40,52.1412,1.765047,1.1272925046060482,3.530093,2.430555,44.56020000000001,135.74861111111218
2023-04-29 16:21:40,48.03241,1.851852,1.116527539153397,3.4722219999999995,2.228009,40.509299999999996,135.7986111111122
2023-04-29 16:24:38,46.99074,1.851852,1.1380714646246783,3.501157,2.2858789999999996,41.087999999999994,135.84805555555664
2023-04-29 16:27:40,44.38657,1.7939810000000005,1.1170903532644372,3.4722220000000004,2.3148149999999994,37.615700000000004,135.8986111111122
2023-04-29 16:30:40,42.30324,1.938657,1.124896429067558,3.4722220000000004,2.1122690000000004,37.32640000000001,135.9486111111122
2023-04-29 16:33:41,42.30324,1.8229170000000003,1.0843750880764516,3.4722220000000004,2.228009,35.30090000000001,135.99888888888998
2023-04-29 16:36:40,42.30324,1.851852,1.0945698205835148,3.414352000000001,2.141204000000001,36.45839999999998,136.0486111111122
2023-04-29 16:39:40,39.20718,1.7361110000000002,1.0535189096431306,3.414352000000001,2.256945000000001,35.590299999999985,136.0986111111122
2023-04-29 16:42:40,37.15278,1.7361110000000002,1.0316884006669327,3.3564820000000006,2.17014,31.828699999999998,136.14861111111222
2023-04-29 16:45:41,43.37384,1.9097220000000004,1.0921436687917891,3.3854170000000003,2.0254630000000002,32.696799999999996,136.19888888889
2023-04-29 16:48:41,47.51157,1.8229169999999995,1.084375088076451,3.3564819999999997,2.1122690000000004,34.432800000000015,136.24888888889
2023-04-29 16:51:42,47.01968,1.6782409999999999,1.0538256285985181,3.414351999999999,2.34375,33.85410000000002,136.2991666666678
2023-04-29 16:54:42,41.26157,1.7071760000000005,1.0643971966293937,3.3564819999999997,2.256945,35.011499999999984,136.3491666666678
2023-04-29 16:57:41,37.64468,1.765047,1.0638508742976975,3.3564820000000006,2.1701390000000007,33.56479999999999,136.39888888889
2023-04-29 17:00:41,33.47801,1.7071760000000005,0.9993075645437907,3.3854170000000003,2.1990739999999995,32.696799999999996,136.44888888889002
2023-05-02 06:48:38,38.19445,2.256944,2.078501455547692,6.626157999999999,6.278934,28.93520000000001,136.44888888889002
2023-05-02 07:03:40,43.37384,2.3148150000000003,1.4332280845688161,4.456017999999999,2.9513929999999995,31.828699999999998,136.44888888889002
2023-05-02 07:06:41,51.12847,2.4016199999999994,1.420904073680953,4.137732,2.4884260000000005,35.011600000000016,136.4991666666678
2023-05-02 07:09:42,69.84954,2.5752319999999997,1.885181387699139,5.2951429999999995,4.050921000000001,54.108900000000006,136.54944444444558
2023-05-02 07:12:17,78.125,2.1990739999999995,1.5108391098667004,4.456018,3.2407389999999996,58.159700000000015,136.59250000000114
2023-05-02 07:12:41,77.60417,2.1701379999999997,1.4802759321102723,4.369213,3.1539350000000006,58.159700000000015,136.5991666666678
2023-05-02 07:15:40,85.38773,2.430555,1.7532749052274188,5.005787,3.790507999999999,60.76390000000001,136.64888888889
2023-05-02 07:18:41,100.0,2.633101,1.7757969742466606,5.092592999999999,3.587961999999999,61.9212,136.6991666666678
2023-05-02 07:21:41,100.0,3.298611,1.9799586149975381,5.410877999999999,3.182867,75.8102,136.7491666666678
2023-05-02 07:24:41,100.0,2.34375,1.7363451427541576,5.005787,3.9062529999999995,79.5718,136.79916666666782
2023-05-02 07:27:37,100.0,2.5752319999999997,2.0268735980370716,5.613422999999999,4.600690999999999,83.04399999999998,136.8480555555567
2023-05-02 07:30:41,100.0,2.256944,1.7707471710741505,5.005787,4.108799,88.83100000000002,136.8991666666678
2023-05-02 07:33:40,100.0,2.430555,1.7899178331551595,5.005786,3.848382999999999,80.43979999999999,136.94888888889002
2023-05-02 07:36:41,100.0,2.719907,2.070399580906321,5.642358000000001,4.456021,79.57169999999999,136.9991666666678
2023-05-02 07:39:40,100.0,2.719907,1.8868478141322118,5.208333,3.7326360000000003,72.0486,137.04888888889002
2023-05-02 07:42:40,100.0,2.5752319999999997,1.7534892044847536,4.918982,3.4722209999999993,69.7338,137.09888888889003
2023-05-02 07:45:42,58.42014,1.273148,1.3719309862951612,4.571759,4.774304999999999,44.849500000000006,137.14944444444558
2023-05-02 07:48:40,42.2743,1.649305,1.468864129278843,4.74537,4.398153,36.16889999999998,137.19888888889002
2023-05-02 07:51:40,37.64468,1.7939819999999997,1.4185432523852621,4.542825,3.8483810000000007,30.9606,137.24888888889004
2023-05-02 07:54:40,35.04051,1.880788,1.3841884536139166,4.398148,3.5011550000000007,29.22459999999998,137.29888888889005
2023-05-02 07:58:02,32.43634,1.9386579999999993,1.4076638585195476,4.282408,3.3275499999999996,26.620400000000018,137.35500000000116
2023-05-02 08:00:40,33.99884,1.967593,1.3629243479662665,4.253473,3.182875,27.199100000000016,137.39888888889004
2023-05-02 08:03:41,38.16551,2.1122680000000003,1.4189345954903891,4.398148,3.1828700000000003,26.620400000000018,137.44916666666782
2023-05-02 08:06:38,48.03241,2.2280099999999994,1.5220781217554575,4.571759999999999,3.327548,27.488400000000013,137.4983333333345
2023-05-02 08:09:41,54.25347,1.6493060000000002,1.235197685129263,3.906251,3.1539330000000003,29.513899999999992,137.54916666666784
2023-05-02 08:12:40,78.125,1.2442130000000002,0.9603725528128009,3.3564819999999997,2.835647,36.168899999999994,137.59888888889006
2023-05-02 08:15:42,77.08333,1.4178249999999997,1.120553144115183,3.8773150000000003,3.3275450000000006,34.7222,137.6494444444456
2023-05-02 08:18:41,65.68287,1.5335649999999994,1.2214500359647162,4.137732,3.5590270000000004,33.56479999999999,137.69916666666782
2023-05-02 08:21:40,57.34954,1.5914349999999997,1.2633574488475094,4.137732000000001,3.5300969999999996,32.117999999999995,137.74888888889004
2023-05-02 08:24:40,49.07407,1.7361110000000002,1.3067946244051465,4.195602000000001,3.414351000000001,30.382000000000005,137.79888888889005
2023-05-02 08:27:41,41.78241,1.7361110000000002,1.2523381703908534,4.079861,3.2118020000000005,29.513899999999992,137.84916666666783
2023-05-02 08:30:40,36.60301,1.851852,1.2600634875674372,3.9641209999999996,2.922454,26.909700000000015,137.89888888889004
2023-05-02 08:33:40,30.38194,1.8229160000000002,1.2680425332588041,4.021991000000001,3.038195,27.199000000000012,137.94888888889005
2023-05-02 08:36:40,36.08218,1.9675920000000007,1.3044116805955992,4.021990000000001,2.864584,23.1481,137.99888888889006
2023-05-02 08:39:41,36.08218,1.8807870000000007,1.2515365724141865,3.993056000000001,2.8935190000000004,24.3056,138.04916666666784
2023-05-02 08:42:40,38.19445,1.8807869999999998,1.2712243088756354,3.9641200000000003,2.8935190000000004,27.777800000000013,138.09888888889006
2023-05-02 08:45:38,32.43634,1.7361120000000003,1.2337434117550121,3.906251000000001,3.009259,28.06710000000001,138.1483333333345
2023-05-02 08:48:43,31.42361,1.7361119999999994,1.1958084237857267,3.8773160000000004,2.922454000000001,27.488400000000013,138.1997222222234
2023-05-02 08:51:41,35.04051,1.9097220000000004,1.377576824815998,4.253472,3.298615,28.067199999999985,138.24916666666783
2023-05-02 08:54:41,33.47801,1.7361120000000003,1.2149045271678116,4.021991,3.0960649999999994,26.90979999999999,138.29916666666784
2023-05-02 09:09:40,31.94444,2.0254630000000002,1.3854687269963357,4.311343,3.182875,25.173599999999993,138.29916666666784
2023-05-02 09:12:40,32.43634,1.9965279999999996,1.3548544373267657,4.195602,3.067125,26.04170000000002,138.29916666666784
2023-05-02 09:15:40,39.20718,1.5046290000000004,1.1037115926126513,3.6747680000000003,2.951389,30.671300000000002,138.29916666666784
2023-05-02 09:18:40,42.85301,1.3020830000000005,1.0195927218429457,3.5590270000000004,3.038194999999999,34.43289999999999,138.29916666666784
2023-05-02 09:21:41,34.54861,1.475695,1.109884710800869,3.8773149999999994,3.2118059999999993,30.6712,138.29916666666784
2023-05-02 09:54:42,31.42361,1.8807870000000007,1.2315661758193794,3.9641210000000004,2.835648,24.884299999999996,138.29916666666784
2023-05-02 09:57:40,31.94444,1.8229170000000003,1.2293996280561883,3.906251,2.864584,24.884299999999996,138.29916666666784
2023-05-02 10:00:40,31.94444,1.851852,1.2404930317698422,3.993056000000001,2.922454000000001,25.173599999999993,138.29916666666784
2023-05-02 10:30:40,33.47801,1.5335649999999994,1.0782131391765877,3.616898,2.8067140000000004,24.594899999999996,138.29916666666784
2023-05-02 11:03:41,30.93172,1.9675919999999998,1.2843789451291796,4.021991000000001,2.835649000000001,23.1481,138.29916666666784
2023-05-02 11:06:41,30.93172,1.8807869999999998,1.251536572414186,3.9351849999999997,2.835648,23.148200000000003,138.29916666666784
2023-05-02 12:27:40,30.38194,1.9386580000000002,1.2933973801721594,4.1666669999999995,3.038194999999999,25.75229999999999,138.29916666666784
2023-05-02 13:39:40,30.38194,1.967593,1.2843793210572567,3.935186,2.748843,23.148200000000003,138.29916666666784
2023-05-02 13:42:40,31.94444,1.9386580000000002,1.253272966466985,4.021992,2.835648,24.594899999999996,138.34916666666786
2023-05-02 13:45:17,32.46528,1.9386580000000002,1.2933973801721594,4.079861,2.951389,24.884199999999993,138.39277777777897
2023-05-02 13:45:42,32.46528,1.9386580000000002,1.2933973801721594,4.079861,2.951389,26.33099999999999,138.39972222222343
2023-05-02 13:48:41,32.46528,1.9386579999999993,1.273478854687484,4.050927,2.8935190000000004,24.3056,138.44944444444565
2023-05-02 13:51:40,33.47801,1.967593,1.2843793210572567,4.079862,2.8935190000000004,25.75229999999999,138.49916666666786
2023-05-02 13:54:41,35.04051,1.967593,1.3044120604576717,3.9641199999999994,2.8067129999999993,24.594799999999992,138.54944444444564
2023-05-02 13:57:37,35.59028,2.0254629999999993,1.3060442592301116,3.9930559999999993,2.748843,24.594899999999996,138.59833333333452
2023-05-02 14:00:42,37.15278,1.9386580000000002,1.2734788546874842,3.9641209999999996,2.8067129999999993,24.305499999999995,138.6497222222234
2023-05-02 14:03:41,35.56134,1.9097220000000004,1.2424428176824118,3.993056,2.835648,25.75229999999999,138.69944444444562
2023-05-02 14:06:40,34.54861,1.851852,1.260064159263721,3.877314,2.835648,26.620300000000015,138.74916666666783
2023-05-02 14:09:41,35.59028,1.8807870000000007,1.2315661758193794,3.9641210000000004,2.835648,27.199000000000012,138.7994444444456
2023-05-02 14:12:40,35.04051,1.851852,1.260064159263721,3.877314,2.835648,26.04159999999999,138.84916666666783
2023-05-02 14:15:41,31.42361,1.8229160000000002,1.2096676625216094,3.8773150000000003,2.8067130000000002,27.199099999999987,138.8994444444456
2023-05-02 14:18:41,30.38194,1.9097229999999996,1.2220539161573247,3.9351849999999997,2.7488420000000007,24.3056,138.94944444444562
2023-05-02 14:21:41,30.38194,1.9097229999999996,1.2220532060419809,3.906251,2.719907,24.016199999999998,138.99944444444563
2023-05-02 14:27:19,31.94444,1.9675920000000007,1.222471772649886,3.8483800000000006,2.5752309999999996,22.8587,138.99944444444563
2023-05-02 14:27:41,31.94444,1.9675920000000007,1.222471772649886,3.8483800000000006,2.5752309999999996,23.1481,138.99944444444563
2023-05-02 14:30:40,34.54861,1.7939809999999996,1.1585285550816877,3.703704,2.604166,24.016199999999998,138.99944444444563
2023-05-02 14:33:40,35.04051,1.7361119999999994,1.136830265026413,3.73264,2.6909710000000002,25.752399999999994,138.99944444444563
2023-05-02 14:36:38,34.54861,1.851852,1.2404930317698422,3.90625,2.835648,25.17360000000002,138.99944444444563
2023-05-02 14:39:40,32.98611,1.8807870000000007,1.2515365724141865,3.90625,2.8067129999999993,24.594899999999996,138.99944444444563
2023-05-02 14:42:41,32.43634,1.851852,1.2206429973729767,3.877314,2.7777780000000005,26.620400000000018,138.99944444444563
2023-05-02 14:45:42,30.38194,1.851852,1.2206416152177497,3.8773150000000003,2.7777770000000004,23.726799999999997,138.99944444444563
2023-05-02 14:57:56,30.38194,1.9965279999999996,1.2540488578584552,3.8773150000000003,2.604166,22.569499999999977,138.99944444444563
2023-05-02 15:06:41,30.38194,1.9675919999999998,1.20117037845298,3.8483790000000004,2.546297,23.4375,138.99944444444563
2023-05-02 15:09:41,33.47801,1.9675919999999998,1.2224717726498857,3.8773150000000003,2.604166,22.280100000000004,138.99944444444563
2023-05-02 15:12:40,33.47801,1.9675919999999998,1.3241664896709984,4.079861,2.951385000000001,24.594899999999996,138.99944444444563
2023-05-02 15:15:38,31.94444,1.8807869999999998,1.231567566283601,3.906249,2.7777780000000005,24.594900000000024,138.99944444444563
2023-05-02 15:24:40,31.42361,1.9965270000000004,1.3742199497344179,4.195602,3.09607,25.173599999999993,138.99944444444563
2023-05-02 15:27:40,34.54861,1.9097220000000004,1.2625313636228135,3.993056,2.864584,24.305500000000023,138.99944444444563
2023-05-02 15:30:41,35.06945,1.9675919999999998,1.2434284001653801,3.906249,2.6620370000000007,23.148200000000003,138.99944444444563
2023-05-02 15:33:41,35.04051,1.9097220000000004,1.222052835114097,3.8773150000000003,2.6909719999999995,23.4375,138.99944444444563
2023-05-02 15:36:40,35.04051,1.8807869999999998,1.231567566283601,3.906249,2.7777780000000005,24.594899999999996,138.99944444444563
2023-05-02 15:39:40,32.43634,1.851852,1.2206416152177497,3.8773150000000003,2.7777770000000004,22.858800000000002,138.99944444444563
2023-05-02 15:54:39,30.38194,2.0254629999999993,1.2434311061736711,3.8483789999999996,2.517361,20.543999999999983,138.99944444444563
2023-05-03 07:03:41,58.42014,2.8935189999999995,1.6596210423277133,4.658564999999999,2.6041690000000006,36.16900000000001,138.99944444444563
2023-05-03 07:06:40,76.0706,2.430555,1.4310683895237506,4.166666,2.4884270000000006,45.13890000000001,139.04916666666784
2023-05-03 07:09:42,100.0,2.835648,1.8325398861280133,5.034718000000001,3.29861,51.794009999999986,139.0997222222234
2023-05-03 07:12:40,96.26736,2.3726849999999997,1.7115311628933352,5.005786,3.8194429999999997,74.07400000000001,139.14916666666784
2023-05-03 07:15:40,55.81597,1.070602,1.3265560423639917,4.600694,5.150466,43.402799999999985,139.19916666666785
2023-05-03 07:18:58,44.38657,1.6782399999999997,1.604814193631789,5.208333,5.0636529999999995,38.4838,139.25416666666786
2023-05-03 07:21:41,40.21991,2.054398,1.4726692027608774,4.658564999999999,3.6168950000000004,28.645899999999983,139.29944444444564
2023-05-03 07:24:41,36.08218,1.9965279999999996,1.5390282927475625,4.6296289999999996,3.7905049999999996,29.803200000000004,139.34944444444565
2023-05-03 07:27:41,36.60301,1.938657,1.370488511683518,4.4270830000000005,3.414351,30.960700000000003,139.39944444444566
2023-05-03 07:30:37,33.47801,1.9965279999999996,1.3933409945616748,4.4270830000000005,3.3564800000000004,30.0925,139.44833333333455
2023-05-03 07:33:40,30.93172,1.9097229999999996,1.3211468633360777,4.195601999999999,3.1539350000000006,27.199000000000012,139.4991666666679
2023-05-03 07:36:41,30.93172,1.9386580000000002,1.2933973801721594,4.1666669999999995,3.038194999999999,26.04159999999999,139.54944444444567
2023-05-03 07:39:40,32.98611,1.9965270000000004,1.3352487309842145,4.050925,2.8935179999999994,24.594899999999996,139.59916666666788
2023-05-03 07:42:40,40.24884,1.9965279999999996,1.3153803279563379,4.079861,2.8935190000000004,27.199099999999987,139.6491666666679
2023-05-03 07:45:40,32.43634,1.9097229999999996,1.3211468633360766,4.137732,3.0960649999999994,26.331000000000017,139.6991666666679
2023-05-03 07:48:41,37.64468,2.0254629999999993,1.3462797263047657,4.137732,2.951385000000001,27.199099999999987,139.7494444444457
2023-05-03 07:51:40,33.47801,1.9097229999999996,1.3211468633360766,4.137732,3.0960649999999994,26.33099999999999,139.7991666666679
2023-05-03 08:06:40,45.97801,1.0995370000000007,0.8644390963450255,3.038195000000001,2.6041659999999993,33.27550000000002,139.7991666666679
2023-05-03 08:09:37,47.48264,1.1284729999999996,0.927717477706727,3.414352,3.038190000000001,36.16889999999998,139.84833333333458
2023-05-03 08:12:40,37.09491,1.4178240000000004,1.1205533096357492,3.7905100000000003,3.240741999999999,30.3819,139.89916666666792
2023-05-03 08:15:40,34.54861,1.5914349999999997,1.1571882938498377,3.906249999999999,3.1250009999999993,28.93520000000001,139.94916666666794
2023-05-03 08:18:41,34.54861,1.765047,1.2070558784466123,3.9930559999999993,3.0092550000000005,29.513900000000007,139.99944444444571
2023-05-03 08:22:01,35.04051,1.851852,1.2984266912761706,4.166667,3.182875,28.356499999999983,140.05500000000126
2023-05-03 08:24:40,33.99884,1.7361119999999994,1.2337440585897514,4.021991,3.125000000000001,29.51389999999998,140.0991666666679
2023-05-03 08:27:41,32.98611,1.7939819999999997,1.2940823147341294,4.050926,3.15393,28.64579999999998,140.1494444444457
2023-05-03 08:30:40,32.98611,1.9097220000000004,1.3211458104451965,4.195602,3.1539349999999997,26.909700000000015,140.1991666666679
2023-05-03 08:33:40,32.43634,1.967593,1.3044120604576717,4.195601999999999,3.038194999999999,25.75229999999999,140.24916666666792
2023-05-03 08:36:40,37.64468,2.083334,1.3682155416822646,4.195602,2.9513890000000007,26.909700000000015,140.29916666666793
2023-05-03 08:39:45,41.29051,2.141203,1.4101170470795739,4.282406999999999,3.0092600000000003,26.620299999999986,140.3505555555568
2023-05-03 08:42:40,42.85301,2.0254629999999993,1.3659962565573465,4.224537,3.067125,26.331099999999992,140.39916666666792
2023-05-03 08:46:01,47.51157,1.9675920000000007,1.3436653388364825,4.1377310000000005,3.0381899999999993,27.488399999999984,140.45500000000126
2023-05-03 08:48:38,47.51157,1.8229170000000003,1.2869843045133893,4.108797,3.1539349999999997,28.935100000000006,140.49861111111238
2023-05-03 08:51:42,45.42824,1.765047,1.2262747445927762,4.050926,3.0960649999999994,28.64579999999998,140.5497222222235
