Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-03 08:54:40,43.86574,1.765047,1.2639447766557939,4.021991,3.125000000000001,28.356499999999983,140.59916666666794
2023-05-03 08:57:40,41.81134,1.765047,1.2452288178807505,3.993056,3.0671250000000008,28.35650000000001,140.64916666666795
2023-05-03 09:00:41,37.64468,1.7939810000000005,1.2566637654242574,4.021990000000001,3.0671289999999996,28.356499999999983,140.69944444444573
2023-05-03 09:03:40,35.56134,1.8807869999999998,1.2712243088756354,4.050925,2.9803240000000004,26.33099999999999,140.74916666666795
2023-05-03 09:06:41,32.98611,1.851852,1.2404930317698422,4.021991000000001,2.9513890000000007,26.04169999999999,140.79944444444573
2023-05-03 09:09:41,30.93172,1.851852,1.2404930317698422,3.90625,2.835648,25.46289999999999,140.84944444444574
2023-05-03 09:12:40,34.02778,1.8807869999999998,1.231566175819379,3.906251,2.7777780000000005,26.04159999999999,140.89916666666795
2023-05-03 09:15:40,36.60301,1.9675920000000007,1.3436713648433432,4.195602000000001,3.09607,28.067099999999982,140.94916666666796
2023-05-03 09:18:40,36.08218,1.880788,1.2906438724098594,4.079861,3.0381929999999997,27.199099999999987,140.99916666666797
2023-05-03 09:21:40,32.98611,1.880788,1.2712240180229624,4.021992,2.9513890000000007,24.594899999999996,141.049166666668
2023-05-03 09:24:41,30.38194,1.9386579999999993,1.273478854687484,4.079862,2.922454000000001,25.75230000000002,141.09944444444577
2023-05-03 09:48:42,32.46528,2.0254629999999993,1.3462797263047657,4.137732,2.951385000000001,26.04169999999999,141.09944444444577
2023-05-03 09:51:41,32.98611,1.8807870000000007,1.2712243088756359,4.021990000000001,2.951389,24.0163,141.09944444444577
2023-05-03 09:54:40,31.94444,1.765047,1.2070585533372666,3.819445,2.835648,24.884299999999996,141.09944444444577
2023-05-03 09:57:40,30.87384,1.7361120000000003,1.156789374220879,3.819445,2.8067130000000002,25.462999999999994,141.09944444444577
2023-05-03 10:12:41,30.38194,1.9097220000000004,1.2220535452292953,3.906249,2.719907,24.016199999999998,141.09944444444577
2023-05-03 10:15:40,31.42361,1.9386580000000002,1.253272966466985,4.021992,2.835648,22.280100000000004,141.14916666666798
2023-05-03 10:19:01,30.38194,1.8807869999999998,1.2112968463363263,3.8773150000000003,2.719907,23.4375,141.20500000000132
2023-05-03 10:21:43,30.38194,1.8807870000000007,1.1907084327535622,3.8483800000000006,2.6620359999999996,22.858900000000006,141.2500000000013
2023-05-03 10:24:41,31.42361,1.7939820000000006,1.1379873954990147,3.7326390000000007,2.6041669999999995,22.858800000000002,141.29944444444575
2023-05-03 10:27:41,32.46528,1.8229169999999995,1.1486330216584077,3.703704,2.546297,22.280100000000004,141.34944444444577
2023-05-03 10:30:40,31.94444,1.7361119999999994,1.116550030532048,3.6458329999999997,2.5752320000000006,24.305499999999995,141.39916666666798
2023-05-03 10:33:40,31.42361,1.765047,1.167791211195146,3.73264,2.6909719999999995,24.594899999999996,141.449166666668
2023-05-03 10:36:40,32.43634,1.8229170000000003,1.1896432717143408,3.819444,2.719907,24.305500000000023,141.499166666668
2023-05-03 10:39:40,33.99884,1.8807870000000007,1.2112975522365288,3.877314,2.719907,22.569499999999977,141.54916666666801
2023-05-03 10:42:40,32.98611,1.7939819999999997,1.1787421035256318,3.7905100000000003,2.719907,23.7269,141.59916666666803
2023-05-03 10:45:38,31.94444,1.7361110000000002,1.1368312787701658,3.7326379999999997,2.6909719999999995,24.016199999999998,141.64861111111247
2023-05-03 10:48:40,34.02778,1.6782409999999999,1.1149235189518694,3.645834,2.6620359999999996,24.3056,141.69916666666802
2023-05-03 10:51:41,35.04051,1.7361109999999993,1.1567889930646291,3.6747679999999994,2.6620370000000007,24.884199999999993,141.7494444444458
2023-05-03 10:54:40,35.59028,1.7361110000000002,1.1567889930646293,3.7615739999999995,2.748843,25.462999999999994,141.79916666666801
2023-05-03 10:57:41,32.43634,1.6782409999999999,1.1346239662388666,3.7615739999999995,2.8067130000000002,26.04169999999999,141.8494444444458
2023-05-03 13:12:41,31.42361,2.1122679999999994,1.3382155614980384,4.079860999999999,2.748843,22.280100000000004,141.8494444444458
2023-05-03 13:15:40,32.95718,2.141203,1.3695584547136295,4.195601,2.864584,23.1481,141.899166666668
2023-05-03 13:18:40,35.04051,1.9965279999999996,1.2952341363329323,4.050927000000001,2.835649000000001,23.7269,141.94916666666802
2023-05-03 13:21:39,37.15278,1.938657,1.2734784771647216,3.993056000000001,2.835649000000001,24.884299999999996,141.99888888889024
2023-05-03 13:24:42,40.24884,1.8807869999999998,1.2515372575941566,4.079861,2.9803249999999997,26.909699999999987,142.04972222222358
2023-05-03 13:27:42,41.81134,1.851852,1.260064159263721,4.021991,2.9803249999999997,26.90980000000002,142.0997222222236
2023-05-03 13:30:40,43.37384,1.8229170000000003,1.2869817026471315,4.079861,3.1249949999999993,26.620400000000018,142.14916666666804
2023-05-03 13:33:42,44.90741,1.8807869999999998,1.3287366515685999,4.195602,3.211805000000001,28.356499999999983,142.19972222222358
2023-05-03 13:36:42,45.42824,1.7939819999999997,1.2940848694325495,4.195602,3.298610000000001,29.513900000000007,142.2497222222236
2023-05-03 13:39:41,43.86574,1.7361110000000002,1.3245353268908207,4.224537000000001,3.4722209999999993,30.381999999999977,142.2994444444458
2023-05-03 13:42:40,40.24884,1.7361110000000002,1.3420860317323073,4.2534719999999995,3.5300910000000005,31.828699999999998,142.34916666666803
2023-05-03 13:45:40,40.24884,1.7361119999999994,1.324535744275231,4.224537,3.472220000000001,31.25,142.39916666666804
2023-05-03 13:48:40,38.68634,1.7361119999999994,1.2707105600889261,4.166667,3.3275499999999996,31.8288,142.44916666666805
2023-05-03 13:51:40,39.20718,1.7939809999999996,1.3124549707276072,4.195601,3.3275449999999998,30.092600000000004,142.49916666666806
2023-05-03 13:54:42,40.24884,1.7071759999999996,1.258934485151306,4.1377310000000005,3.3275499999999996,31.539299999999997,142.5497222222236
2023-05-03 13:57:40,39.20718,1.765047,1.2639473471905456,4.137732,3.2407449999999995,29.803200000000004,142.59916666666805
2023-05-03 14:00:38,39.20718,1.7071769999999997,1.2769703798985796,4.079862,3.298615,30.671300000000002,142.6486111111125
2023-05-03 14:03:40,35.56134,1.7071769999999997,1.2769703798985796,4.079862,3.298615,30.0925,142.69916666666805
2023-05-03 14:06:41,33.99884,1.7361119999999994,1.252340488424426,4.050927,3.1828700000000003,29.224500000000006,142.74944444444583
2023-05-03 14:09:41,33.47801,1.7361119999999994,1.2337440585897514,4.021991,3.125000000000001,28.64590000000001,142.79944444444584
2023-05-03 14:12:41,32.43634,1.765047,1.2452320722225427,4.0509260000000005,3.125000000000001,28.067199999999985,142.84944444444585
2023-05-03 14:15:40,31.94444,1.7939820000000006,1.237590579673107,4.021991,3.038194999999999,28.06710000000001,142.89916666666807
2023-05-03 14:18:40,31.94444,1.8229170000000003,1.2488533091131713,4.050926,3.038194999999999,26.04169999999999,142.94916666666808
2023-05-03 14:21:40,31.42361,1.8807869999999998,1.2906441503395434,4.166666,3.125000000000001,26.620299999999986,142.9991666666681
2023-05-03 14:24:40,30.38194,1.9965279999999996,1.354857803809991,4.1666669999999995,3.038195000000001,25.173599999999993,143.0491666666681
2023-05-03 14:27:40,30.87384,1.967593,1.343669074127832,4.137732,3.038194999999999,26.33099999999999,143.0991666666681
2023-05-03 14:57:40,32.98611,1.9675919999999998,1.2434276817057885,3.993056,2.748843,24.0163,143.0991666666681
2023-05-03 15:00:41,34.02778,1.8807870000000007,1.2515365724141865,3.9641210000000004,2.864584,24.594899999999996,143.0991666666681
2023-05-03 15:03:40,33.47801,1.8807870000000007,1.2515365724141865,3.9641210000000004,2.864584,25.173599999999993,143.0991666666681
2023-05-03 15:06:40,32.43634,1.8807869999999998,1.2315668710516683,4.021991000000001,2.8935190000000004,25.173599999999993,143.0991666666681
2023-05-03 15:09:42,32.43634,1.8807869999999998,1.231566175819379,3.993056,2.8645830000000005,25.462999999999994,143.0991666666681
2023-05-03 15:12:41,30.87384,1.8229170000000003,1.2488526414361394,3.90625,2.8935180000000003,25.75229999999999,143.0991666666681
2023-05-03 15:18:38,33.47801,1.9097220000000004,1.242444216397735,3.9641200000000003,2.8067140000000004,24.594899999999996,143.0991666666681
2023-05-03 15:21:40,36.08218,1.8807869999999998,1.3098075644906915,4.079861,3.067125,26.909699999999987,143.14972222222366
2023-05-03 15:24:40,41.29051,1.8807870000000007,1.3474346656826013,4.253472,3.298609999999999,28.93519999999998,143.19972222222367
2023-05-03 15:28:02,39.75695,1.7361119999999994,1.252340488424426,4.050927,3.1828700000000003,28.64579999999998,143.25583333333478
2023-05-03 15:30:40,37.64468,1.7361120000000003,1.2523404884244262,4.079862,3.211805,29.224500000000006,143.29972222222366
2023-05-03 15:33:42,36.08218,1.7939820000000006,1.2566608852462808,4.079862,3.1249949999999993,28.356499999999983,143.3502777777792
2023-05-03 15:36:40,36.08218,1.8229170000000003,1.286984954979249,4.050926,3.0960650000000003,28.356400000000008,143.39972222222366
2023-05-03 15:39:41,36.08218,1.7939819999999997,1.2754922788898182,4.050926,3.125000000000001,28.64590000000001,143.45000000000144
2023-05-03 15:42:40,34.54861,1.8229170000000003,1.286984954979249,4.050926,3.0960650000000003,26.620400000000018,143.49972222222365
2023-05-03 15:45:43,33.47801,1.851852,1.2984240739254935,4.108796,3.125000000000001,28.067099999999982,143.550555555557
2023-05-03 15:48:40,33.47801,1.9097220000000004,1.3211431624403909,4.166666,3.1249949999999993,26.909700000000015,143.59972222222368
2023-05-03 15:51:40,33.47801,1.8807869999999998,1.290640816824052,4.079861,3.038190000000001,27.488399999999984,143.6497222222237
2023-05-03 15:54:41,32.43634,1.9386580000000002,1.3130428973366448,4.079861,2.9803229999999994,25.462999999999994,143.70000000000147
2023-05-03 15:57:38,32.98611,1.9675919999999998,1.304411680595599,4.050925,2.8935190000000004,25.173599999999993,143.74916666666815
2023-05-03 16:00:40,35.59028,1.9675919999999998,1.304411680595599,4.050925,2.8935190000000004,23.1481,143.7997222222237
2023-05-03 16:03:41,37.15278,1.9675919999999998,1.3241664896709984,4.079861,2.951385000000001,25.17360000000002,143.85000000000147
2023-05-03 16:06:42,38.68634,1.938657,1.2933956315194977,4.0509260000000005,2.922453,25.75230000000002,143.90027777777925
2023-05-03 16:09:41,43.37384,1.9097220000000004,1.3589873642347994,4.224537000000001,3.2407399999999997,27.199099999999987,143.95000000000147
2023-05-03 16:12:19,43.86574,1.765047,1.3187362235987374,4.311343000000001,3.5011599999999996,28.64579999999998,143.99388888889035
2023-05-03 16:12:41,43.86574,1.765047,1.3542384006608785,4.340279000000001,3.58796,27.488499999999988,144.00000000000148
2023-05-03 16:15:40,42.30324,1.7361120000000003,1.2707105600889264,4.195602000000001,3.3564849999999993,27.777799999999985,144.0497222222237
2023-05-03 16:18:48,40.24884,1.765047,1.263941563481114,4.0509260000000005,3.15393,27.488400000000013,144.1019444444459
2023-05-03 16:21:41,40.24884,1.7361120000000003,1.2149045271678116,4.021991,3.0960649999999994,27.199099999999987,144.15000000000146
2023-05-03 16:24:41,36.60301,1.7071760000000005,1.2406763763500377,4.0509260000000005,3.2118009999999995,26.331000000000017,144.20000000000147
2023-05-03 16:27:40,35.04051,1.7071769999999997,1.2034785973777185,3.9930559999999993,3.0960649999999994,25.173599999999993,144.24972222222368
2023-05-03 16:30:47,33.47801,1.7071769999999997,1.1845035084646143,3.8773160000000004,2.9513890000000007,26.909699999999987,144.30166666666813
2023-05-03 16:33:41,31.94444,1.7361119999999994,1.2337434117550117,3.90625,3.009258,26.04170000000002,144.35000000000147
2023-05-03 16:36:38,30.38194,1.7071769999999997,1.2034772947812966,3.935186,3.0381929999999997,24.884299999999996,144.39916666666815
2023-05-03 17:27:41,38.68634,2.835648,1.4201464624208504,4.079860999999999,1.8229169999999995,30.381999999999977,144.39916666666815
2023-05-03 17:30:40,43.86574,2.2858789999999996,1.335775485798877,4.021991,2.430555,33.56479999999999,144.39916666666815
2023-05-03 17:33:40,49.59491,2.141203,1.3278505374239349,3.9641200000000003,2.5752319999999997,37.32639999999998,144.39916666666815
2023-05-03 17:36:41,49.07407,1.967593,1.2640568868957602,3.993056,2.7777770000000004,39.0625,144.39916666666815
2023-05-03 17:39:40,43.37384,1.765046,1.2262736930334108,3.819443999999999,2.8645829999999997,38.773199999999974,144.39916666666815
2023-05-03 17:42:41,39.69907,1.7939819999999997,1.1986456868042499,3.819443999999999,2.7777779999999996,34.72219999999999,144.39916666666815
2023-05-03 17:45:40,48.58218,2.0254630000000002,1.3263024633330955,4.021992,2.8067140000000004,38.7732,144.39916666666815
2023-05-03 17:48:40,39.20718,1.5914349999999997,1.1387070496796818,3.703703,2.8935180000000003,36.74770000000001,144.39916666666815
2023-05-03 18:03:41,36.08218,1.9965279999999996,1.0492964643360638,3.414352,1.8807859999999996,30.9606,144.39916666666815
2023-05-03 18:06:40,36.08218,2.0833330000000005,1.1025198349041276,3.4722220000000004,1.8807859999999996,30.9606,144.39916666666815
2023-05-03 18:09:40,36.08218,2.054398,1.141392691403293,3.530092,2.025462,30.671300000000002,144.39916666666815
2023-05-03 18:12:41,30.93172,1.938657,0.8968212510646189,3.0671290000000004,1.4467600000000003,26.62039999999999,144.39916666666815
2023-05-04 06:57:40,36.08218,2.1990749999999997,1.3272358789118242,4.079861,2.6041670000000003,28.356600000000014,144.39916666666815
2023-05-04 07:00:40,38.19445,1.967593,1.1349228743545288,3.616897999999999,2.2280089999999992,31.25,144.39916666666815
2023-05-04 07:09:40,33.99884,2.228009,1.7237969310243335,5.179398,4.253469,25.752299999999963,144.39916666666815
2023-05-04 07:12:42,35.06945,2.0833329999999997,1.6960121044332408,4.918982000000001,4.195605,28.64579999999998,144.4497222222237
2023-05-04 07:15:41,40.76968,1.967593,1.5613472927126428,4.947915999999999,4.195605,31.828699999999998,144.4994444444459
2023-05-04 07:18:42,39.69907,1.9965279999999996,1.4857870191850415,4.687499,3.76157,31.539299999999997,144.5497222222237
2023-05-04 07:21:40,41.29051,2.256944,1.628041998866515,5.005786,3.877314,29.513900000000007,144.59916666666814
2023-05-04 07:24:42,40.76968,1.9965279999999996,1.4857863968912386,4.62963,3.7037000000000004,28.06710000000001,144.6497222222237
2023-05-04 07:27:41,42.30324,1.8807869999999998,1.4201471901585279,4.484954,3.6458309999999994,32.4075,144.6994444444459
2023-05-04 07:30:40,37.64468,1.8807869999999998,1.420149649873558,4.51389,3.674771,30.382000000000005,144.74916666666812
2023-05-04 07:33:39,36.08218,1.967593,1.4738834060729096,4.6296289999999996,3.7326349999999993,30.3819,144.79888888889033
2023-05-04 07:36:41,38.16551,1.9386580000000002,1.425938391836591,4.484955,3.559024999999999,29.803300000000007,144.84944444444588
2023-05-04 07:39:40,38.16551,1.967593,1.437700973964986,4.484954,3.530095,28.64580000000001,144.8991666666681
2023-05-04 07:42:40,42.30324,2.054398,1.472669202760876,4.51389,3.472219999999999,28.35650000000001,144.9491666666681
2023-05-04 07:45:41,44.90741,1.967593,1.437700973964986,4.484954,3.530095,29.224499999999978,144.99944444444588
2023-05-04 07:48:41,43.86574,1.9097229999999996,1.4141307733032606,4.456019,3.559030000000001,28.93519999999998,145.0494444444459
2023-05-04 07:51:40,40.76968,1.765046,1.3890140240315947,4.369212,3.6747710000000007,32.1181,145.0991666666681
2023-05-04 07:54:43,35.06945,1.8807869999999998,1.4378542940871548,4.427083,3.6169010000000004,30.3819,145.15000000000146
2023-05-04 07:57:41,33.47801,1.8807869999999998,1.3659151176754027,4.3402769999999995,3.4143499999999998,28.935100000000006,145.1994444444459
2023-05-04 08:00:40,35.59028,1.8807870000000007,1.365915117675403,4.224537,3.298609999999999,27.777800000000013,145.24916666666812
2023-05-04 08:03:40,46.99074,1.475695,1.162432994096672,3.877314,3.2986079999999998,33.85420000000002,145.29916666666813
2023-05-04 08:06:40,56.85764,1.5046299999999997,1.2089852145740032,4.1666669999999995,3.616899,36.16900000000001,145.34916666666814
2023-05-04 08:10:01,55.29514,1.6782409999999999,1.3347518125582953,4.3402769999999995,3.7037050000000002,34.432800000000015,145.40500000000148
2023-05-04 08:12:39,55.29514,1.7939820000000006,1.3839089571453511,4.484954,3.7326349999999993,33.27539999999999,145.44888888889037
2023-05-04 08:15:41,57.34954,1.851852,1.4431579632598086,4.542825000000001,3.7905050000000005,32.69669999999999,145.4994444444459
2023-05-04 08:18:40,56.33681,1.7361119999999994,1.376649044250015,4.3692139999999995,3.7037000000000004,32.98609999999999,145.54916666666813
2023-05-04 08:21:43,54.80324,1.7071759999999996,1.3471337403165826,4.311342,3.645830000000001,32.11799999999998,145.60000000000147
2023-05-04 08:24:40,58.91204,1.851852,1.3903420244191707,4.427083,3.58796,31.249999999999986,145.64916666666815
2023-05-04 08:27:42,58.42014,1.9097220000000004,1.4141303641771046,4.484953,3.5879649999999996,30.3819,145.6997222222237
2023-05-04 08:30:40,53.73264,1.7939819999999997,1.4185444376654894,4.398147999999999,3.7037060000000004,32.98610000000001,145.74916666666815
2023-05-04 08:33:40,44.41551,1.765046,1.3542391957343518,4.398147999999999,3.6458320000000004,30.3819,145.79916666666816
2023-05-04 08:36:41,42.30324,1.851852,1.372371188671158,4.369212,3.5011550000000007,31.5394,145.84944444444594
2023-05-04 08:39:40,37.64468,1.7939819999999997,1.3124553765530034,4.224537000000001,3.3564800000000004,29.51389999999998,145.89916666666815
2023-05-04 08:42:41,36.60301,1.765047,1.300687484702688,4.166667,3.3275499999999996,30.092599999999976,145.94944444444593
2023-05-04 08:45:41,36.60301,1.7939820000000006,1.3124553765530038,4.195602000000001,3.3275449999999998,28.067199999999985,145.99944444444594
2023-05-04 08:48:43,38.16551,1.7939820000000006,1.2940848694325497,4.224537,3.3275449999999998,29.224500000000006,146.0500000000015
2023-05-04 08:51:38,45.42824,1.9965280000000005,1.4494045285809518,4.513889000000001,3.5300889999999994,30.960699999999974,146.0986111111126
2023-05-04 08:54:40,45.97801,1.765047,1.3542384006608785,4.311344,3.559024999999999,31.25,146.14916666666815
2023-05-04 08:57:41,45.97801,1.851852,1.3903414066186865,4.340279000000001,3.501155,32.69669999999999,146.19944444444593
2023-05-04 09:00:41,53.21181,1.2152779999999996,1.0319515821411358,3.5590279999999996,3.2118079999999996,35.301000000000016,146.24944444444594
2023-05-04 09:03:41,54.25347,1.186343,1.0664206837493309,3.7615740000000004,3.5300949999999993,38.7732,146.29944444444595
2023-05-04 09:06:41,36.08218,1.6203709999999996,1.3596260912703149,4.427083,3.935187,32.407399999999996,146.34944444444596
2023-05-04 09:09:41,31.39468,1.7939819999999997,1.366332424697289,4.369212999999999,3.587961000000001,27.777800000000013,146.39944444444598
2023-05-04 09:12:40,30.93172,1.9097229999999996,1.3589909929746595,4.340278,3.3564849999999993,27.488399999999984,146.4491666666682
2023-05-04 09:18:41,32.43634,2.0254630000000002,1.4046973614771856,4.311343,3.211809999999999,25.173699999999997,146.4491666666682
2023-05-04 09:21:41,36.08218,1.8807869999999998,1.3287366515685999,4.195602,3.211805000000001,26.909700000000015,146.4991666666682
2023-05-04 09:24:40,38.68634,1.6782409999999999,1.2470958320448593,4.050926,3.2696750000000003,29.224500000000006,146.54888888889042
2023-05-04 09:27:40,40.24884,1.7361110000000002,1.2707069995390243,4.079860999999999,3.2407399999999997,29.803300000000007,146.59888888889043
2023-05-04 09:30:38,43.86574,1.765046,1.2639437339748167,4.079861,3.1828700000000003,27.488399999999984,146.64833333333488
2023-05-04 09:33:40,43.86574,1.851852,1.2984266912761706,4.195602000000001,3.2118100000000007,27.199099999999987,146.69888888889042
2023-05-04 09:36:40,40.76968,1.9097229999999996,1.3775740334592523,4.282408,3.3275450000000006,26.62039999999999,146.74888888889043
2023-05-04 09:39:42,36.08218,2.0254630000000002,1.4424826862080697,4.398149,3.3564810000000005,26.04169999999999,146.79944444444598
2023-05-04 09:42:41,33.47801,2.0254630000000002,1.423699600450157,4.369213,3.298615,26.62039999999999,146.8491666666682
2023-05-04 09:45:40,30.87384,1.9386579999999993,1.3515770967507268,4.224537,3.1828700000000003,26.04169999999999,146.8988888888904
2023-05-04 09:48:40,30.38194,1.9097220000000004,1.340182402061823,4.166666,3.1539349999999997,25.75230000000002,146.94888888889042
2023-05-04 09:51:40,31.94444,1.9675919999999998,1.3436680170646933,4.195602,3.0960650000000003,26.620300000000015,146.99888888889043
2023-05-04 09:54:42,35.59028,1.9675920000000007,1.3436680170646937,4.166667,3.0671299999999997,24.884199999999993,147.04944444444598
2023-05-04 09:57:41,38.19445,1.851852,1.2793656532130662,4.050927,3.0381899999999993,26.04169999999999,147.0991666666682
2023-05-04 10:00:41,40.24884,1.765047,1.263944134021412,4.050927,3.1539349999999997,27.488399999999984,147.1491666666682
2023-05-04 10:03:42,41.81134,1.7939809999999996,1.2754912341957785,4.021991,3.0960650000000003,27.488499999999988,147.199444444446
2023-05-04 10:06:40,42.82407,1.7071759999999996,1.2221951635821762,4.021991,3.15393,27.199099999999987,147.24888888889043
2023-05-04 10:09:38,42.82407,1.7361110000000002,1.3245383758390967,4.166665999999999,3.4143549999999996,28.356499999999983,147.29833333333488
2023-05-04 10:12:40,41.81134,1.7361110000000002,1.2888550468892048,4.224537000000001,3.414351,29.513900000000007,147.34888888889043
2023-05-04 10:15:41,35.04051,1.765046,1.3006877042665268,4.166666,3.3275510000000006,28.93520000000001,147.3991666666682
2023-05-04 10:18:40,31.94444,1.851852,1.3542031267256773,4.2534730000000005,3.3564810000000005,28.06710000000001,147.44888888889042
2023-05-04 10:27:41,31.94444,1.9675919999999998,1.3436680170646933,4.195602,3.0960650000000003,25.752399999999994,147.44888888889042
2023-05-04 10:30:40,34.02778,1.9097220000000004,1.3211458104451965,4.195602,3.1539349999999997,26.04170000000002,147.49861111111264
2023-05-04 10:33:40,34.54861,1.851852,1.2984234195871123,4.166667,3.1828700000000003,25.17360000000002,147.54861111111265
2023-05-04 10:36:41,34.54861,1.8807870000000007,1.2906401501200466,4.166667,3.1249949999999993,26.04159999999999,147.59888888889043
2023-05-04 10:39:41,34.54861,1.8807870000000007,1.2906441503395438,4.1377310000000005,3.0960650000000003,26.909699999999987,147.64888888889044
2023-05-04 10:42:41,34.54861,1.8807869999999998,1.3098075644906915,4.166666,3.15393,27.488399999999984,147.69888888889045
2023-05-04 10:45:55,33.47801,1.9097229999999996,1.3211468633360777,4.1666669999999995,3.125000000000001,25.752399999999994,147.75277777777933
2023-05-04 10:48:38,32.98611,1.9386580000000002,1.3130435717881974,4.195602,3.0960650000000003,26.331000000000017,147.7980555555571
2023-05-04 10:51:41,36.08218,2.0254629999999993,1.479447539958654,4.51389,3.530095,26.33110000000002,147.84888888889046
2023-05-04 10:54:43,31.94444,1.8807869999999998,1.3659182929068825,4.253473,3.3275509999999997,26.33099999999999,147.899444444446
2023-05-04 11:06:44,31.94444,2.0254630000000002,1.3659962565573471,4.195602,3.0381899999999993,24.305499999999995,147.899444444446
2023-05-04 11:09:40,32.43634,1.9097229999999996,1.34018541208161,4.224538,3.2118100000000007,24.884299999999996,147.9483333333349
2023-05-04 11:12:41,32.98611,1.967593,1.3629217029136906,4.224537,3.1539349999999997,25.173599999999993,147.99861111111267
2023-05-04 11:15:40,32.98611,1.967593,1.3436657263426555,4.224537,3.1249949999999993,24.305499999999995,148.04833333333488
2023-05-04 11:18:41,34.54861,1.9097229999999996,1.3211462013354673,4.224538,3.1828700000000003,26.04169999999999,148.09861111111266
2023-05-04 11:21:40,35.04051,1.9675919999999998,1.304411680595599,4.137731,2.9803249999999997,24.884199999999993,148.14833333333488
2023-05-04 11:24:40,36.08218,1.938657,1.3324313880745235,4.166667,3.0960650000000003,26.90979999999999,148.1983333333349
2023-05-04 11:27:38,37.09491,1.851852,1.3358324438077962,4.195602000000001,3.26968,27.199100000000016,148.24777777777933
2023-05-04 11:30:40,37.64468,1.938657,1.3704917603639144,4.195602000000001,3.182875,27.488399999999984,148.29833333333488
2023-05-04 11:33:40,36.60301,1.8807870000000007,1.2906401501200466,4.166667,3.1249949999999993,26.62039999999999,148.3483333333349
2023-05-04 11:36:41,38.68634,1.9097229999999996,1.3589909929746595,4.2534730000000005,3.26968,27.199099999999987,148.39861111111267
2023-05-04 11:39:40,40.24884,2.0254630000000002,1.461065350170322,4.513889,3.5011599999999996,27.199000000000012,148.4483333333349
2023-05-04 11:42:41,41.29051,1.9097220000000004,1.4141266150421476,4.456019,3.559024999999999,28.93520000000001,148.49861111111267
2023-05-04 11:46:01,42.30324,1.9097220000000004,1.3959506757876767,4.369212,3.4432850000000004,29.224500000000006,148.5541666666682
2023-05-04 11:48:41,44.90741,1.9675919999999998,1.4738823748239123,4.513889,3.6168950000000004,29.22460000000001,148.59861111111266
2023-05-04 11:51:40,44.38657,1.9097229999999996,1.3959529762107754,4.484955,3.559030000000001,30.092600000000004,148.64833333333488
2023-05-04 11:54:40,39.20718,1.7939819999999997,1.34856974596975,4.3402780000000005,3.5300909999999996,29.51389999999998,148.6983333333349
2023-05-04 11:57:41,36.08218,1.880788,1.347438277787256,4.2534730000000005,3.298615,28.64580000000001,148.74861111111267
2023-05-04 12:00:40,34.54861,1.967593,1.3629243479662665,4.253473,3.182875,27.199100000000016,148.79833333333488
2023-05-04 12:04:01,36.08218,2.054398,1.491152780348263,4.51389,3.5011599999999996,28.356499999999983,148.85416666666822
2023-05-04 12:06:42,36.60301,2.0254629999999993,1.4424826862080693,4.427083,3.385415000000001,28.067099999999982,148.89888888889044
2023-05-04 12:09:40,40.24884,2.0833329999999997,1.484232469315175,4.484954,3.4143550000000005,26.620400000000018,148.9483333333349
2023-05-04 12:12:40,44.38657,2.0833329999999997,1.4464680509724104,4.484954,3.3564849999999993,26.62039999999999,148.9983333333349
2023-05-04 12:15:41,49.07407,1.9965279999999996,1.4494045285809514,4.484955,3.501155,30.671300000000002,149.04861111111268
2023-05-04 12:18:41,47.51157,1.9097229999999996,1.502302499357544,4.600694,3.8483799999999997,31.25,149.0986111111127
2023-05-04 12:21:40,53.73264,2.054398,1.6497492871574193,5.092593,4.340275,33.85419999999999,149.1483333333349
2023-05-04 12:24:40,53.73264,1.880788,1.5900965049932292,5.0347230000000005,4.484954999999999,35.30090000000001,149.19833333333492
2023-05-04 12:27:40,53.73264,1.8807869999999998,1.5900960579620596,5.005787000000001,4.45602,34.722200000000015,149.24833333333493
2023-05-04 12:30:41,48.03241,1.6782409999999999,1.4822158423734624,4.80324,4.427081,35.01159999999999,149.2986111111127
2023-05-04 12:33:41,40.76968,1.6782409999999999,1.4017322242582144,4.57176,4.050921,31.5394,149.34861111111272
2023-05-04 12:36:40,36.60301,1.6782409999999999,1.351734058537188,4.369214,3.761571000000001,29.80329999999998,149.39833333333493
2023-05-04 12:39:41,33.47801,1.765047,1.3006843478695829,4.224537000000001,3.385415,27.777799999999985,149.4486111111127
2023-05-04 12:42:42,32.43634,1.851852,1.2984266912761706,4.108797000000001,3.1250050000000007,24.884199999999993,149.4988888888905
2023-05-04 12:45:38,35.04051,1.7939820000000006,1.275494865146094,4.108797000000001,3.182875,26.041600000000017,149.54777777777937
2023-05-04 12:48:40,33.99884,1.8229170000000003,1.3241730818999087,4.137732000000001,3.2407449999999995,27.777800000000013,149.59833333333492
2023-05-04 12:51:45,32.98611,1.851852,1.3358324438077962,4.253472,3.3275499999999996,26.62039999999999,149.6497222222238
2023-05-04 12:54:41,34.54861,1.8807870000000007,1.3474378776187232,4.253472,3.298614999999999,26.04170000000002,149.69861111111268
2023-05-04 12:57:40,31.94444,1.8807869999999998,1.4022658447928755,4.311342000000001,3.44329,26.62039999999999,149.7483333333349
2023-05-04 13:00:41,33.47801,1.9097220000000004,1.3401817482215388,4.282407,3.2696750000000003,25.46290000000002,149.79861111111268
2023-05-04 13:03:41,37.64468,2.025462,1.479447766569268,4.571758,3.5879650000000005,27.488400000000013,149.8486111111127
2023-05-04 13:06:40,40.76968,1.9097220000000004,1.4321132661084985,4.4270830000000005,3.559024999999999,30.3819,149.8983333333349
2023-05-04 13:09:40,44.38657,1.938657,1.479650074074753,4.57176,3.732635,32.117999999999995,149.94833333333492
2023-05-04 13:12:40,44.90741,1.9386580000000002,1.4972083321970162,4.687501,3.8773150000000003,32.1181,149.99833333333493
2023-05-04 13:15:41,48.03241,2.0254629999999993,1.5511642428861743,4.803241,3.9351849999999997,30.960700000000003,150.0486111111127
2023-05-04 13:18:40,49.59491,1.9965279999999996,1.5390331306757887,4.745371,3.9062550000000007,31.539299999999997,150.09833333333492
2023-05-04 13:21:41,50.63657,1.9965279999999996,1.5390325259354272,4.803242,3.964125,32.1181,150.1486111111127
2023-05-04 13:24:38,53.21181,1.9965279999999996,1.5390295022307623,4.832177000000001,3.993055000000001,32.1181,150.19777777777938
2023-05-04 13:27:41,55.2662,1.9965279999999996,1.5737147076969893,4.890047,4.108795,32.69669999999999,150.24861111111272
2023-05-04 13:30:40,55.81597,1.8807869999999998,1.5572590459098758,4.803241000000001,4.1956,34.14350000000002,150.29833333333494
2023-05-04 13:33:41,56.33681,1.9675919999999998,1.6286251461225036,5.005787000000001,4.369215,35.590299999999985,150.34861111111272
2023-05-04 13:36:40,58.42014,1.9097220000000004,1.602999841535384,5.034717,4.456015,37.3263,150.39833333333493
2023-05-04 13:39:40,58.42014,1.851852,1.5771296695791017,5.005782,4.48495,37.615700000000004,150.44833333333494
2023-05-04 13:42:41,58.42014,1.8229170000000003,1.5801524466248522,4.947912,4.484955,35.011600000000016,150.49861111111272
2023-05-04 13:45:42,55.29514,1.8229170000000003,1.5479229405524095,4.918982,4.3981449999999995,34.72229999999999,150.5488888888905
2023-05-04 13:48:40,50.63657,1.7361110000000002,1.4602498327732256,4.629630000000001,4.108801000000001,34.72230000000002,150.59833333333495
2023-05-04 13:51:40,48.03241,1.8229170000000003,1.4819157493280797,4.716435000000001,4.079865,33.56480000000002,150.64833333333496
2023-05-04 13:54:42,46.46991,1.851852,1.5112896666278774,4.629630000000001,3.9930600000000007,30.671300000000002,150.6988888888905
2023-05-04 13:57:40,46.46991,1.9097220000000004,1.5023008832322198,4.74537,3.993054999999999,30.671300000000002,150.74833333333495
2023-05-04 14:00:40,48.03241,1.9097220000000004,1.4675423309316578,4.716435,3.9062449999999993,32.407399999999996,150.79833333333497
2023-05-04 14:03:38,43.86574,1.8229170000000003,1.4308829199759048,4.542823,3.819445,31.828699999999998,150.8477777777794
2023-05-04 14:06:41,43.31597,1.8807870000000007,1.4378530765210575,4.571759,3.7615749999999997,32.407399999999996,150.89861111111276
2023-05-04 14:09:40,42.30324,1.8229170000000003,1.448048206785018,4.57176,3.8773150000000003,31.828699999999998,150.94833333333497
2023-05-04 14:12:41,42.30324,1.7939819999999997,1.435607898700705,4.542824,3.8773100000000005,33.275499999999994,150.99861111111275
2023-05-04 14:15:41,40.76968,1.765047,1.4231102606238626,4.542825000000001,3.906250000000001,32.98609999999999,151.04861111111276
2023-05-04 14:18:18,40.76968,1.7939819999999997,1.4356102471627585,4.57176,3.906250000000001,33.85419999999999,151.09222222222388
2023-05-04 14:18:41,39.20718,1.765047,1.4231102606238626,4.542825000000001,3.906250000000001,32.1181,151.09861111111277
2023-05-04 14:21:40,39.20718,1.765047,1.4399198482587034,4.57176,3.9641149999999996,33.56479999999999,151.148333333335
2023-05-04 14:24:40,37.64468,1.8807870000000007,1.4378530765210575,4.571759,3.7615749999999997,30.381899999999973,151.198333333335
2023-05-04 14:27:41,39.75695,1.9097220000000004,1.449916194929631,4.571758,3.7326349999999993,30.382000000000005,151.24861111111278
2023-05-04 14:30:40,39.75695,1.938657,1.4796537316417169,4.600694000000001,3.7615749999999997,31.828699999999998,151.298333333335
2023-05-04 14:33:40,40.76968,1.851852,1.4604261816579505,4.571759,3.8483799999999997,31.539299999999997,151.348333333335
2023-05-04 14:36:41,39.20718,1.851852,1.4604232122625225,4.513889,3.7905049999999996,31.25,151.39861111111279
2023-05-04 14:39:40,36.60301,1.880788,1.472741817677099,4.542825,3.7905049999999996,29.803200000000004,151.448333333335
2023-05-04 14:42:38,36.08218,1.967593,1.491707263403938,4.571759999999999,3.7037050000000002,29.803200000000004,151.49777777777945
2023-05-04 14:45:40,39.69907,2.141203,1.5259795152866171,4.687499,3.5879650000000005,27.199100000000016,151.548333333335
2023-05-04 14:48:41,40.24884,2.0833329999999997,1.5393961918499701,4.62963,3.645835000000001,29.513900000000007,151.59861111111277
2023-05-04 14:51:41,42.30324,2.0254629999999993,1.4976383252369854,4.571759999999999,3.6168950000000004,29.51389999999998,151.64861111111279
2023-05-04 14:54:41,42.30324,1.9386580000000002,1.4619263752980518,4.542825,3.674765,29.80329999999998,151.6986111111128
2023-05-04 14:57:40,42.30324,1.9097220000000004,1.4499155827322097,4.513889,3.674765,30.671300000000002,151.748333333335
2023-05-04 15:00:41,40.24884,1.851852,1.4431615602439314,4.484954,3.732640000000001,29.513900000000007,151.7986111111128
2023-05-04 15:03:42,37.64468,1.8229160000000002,1.4308818984955014,4.513889,3.7905110000000004,30.3819,151.84888888889057
2023-05-04 15:06:41,36.08218,1.880788,1.420147604663998,4.513889,3.6747650000000007,32.1181,151.89861111111279
2023-05-04 15:09:41,38.65741,2.054398,1.6155917637517396,4.861112,4.05093,30.671300000000002,151.9486111111128
2023-05-04 15:12:40,41.26157,2.0254629999999993,1.5860308003334358,4.918982,4.108795,33.275499999999994,151.998333333335
2023-05-04 15:15:41,39.20718,1.938657,1.5489198192360225,4.832176,4.108801,32.98609999999999,152.0486111111128
2023-05-04 15:18:40,36.60301,1.9965279999999996,1.5564525275802215,4.861111,4.05093,33.275499999999994,152.098333333335
2023-05-04 15:21:38,39.69907,2.0254629999999993,1.5511672825158493,4.774305999999999,3.9062550000000007,29.803300000000007,152.14777777777945
2023-05-04 15:24:40,39.69907,1.9386579999999993,1.5145968361532434,4.716436,3.93518,30.671300000000002,152.198333333335
2023-05-04 15:27:40,39.69907,1.967593,1.5268423571122602,4.803241,3.993054999999999,31.828699999999998,152.248333333335
2023-05-04 15:30:40,39.20718,1.9097229999999996,1.4675469941071548,4.6296289999999996,3.819445,31.25,152.29833333333502
2023-05-04 15:33:40,35.04051,1.8807869999999998,1.4378500326021746,4.57176,3.761571000000001,30.671300000000002,152.34833333333503
2023-05-04 15:36:41,34.54861,1.967593,1.455883621930975,4.542824,3.6168949999999995,30.092700000000008,152.3986111111128
2023-05-04 15:39:40,35.56134,2.1122679999999994,1.5693102166982567,4.745369999999999,3.7615749999999997,28.93519999999998,152.44833333333503
2023-05-04 15:42:41,37.09491,2.0833330000000005,1.5752767437230322,4.803240000000001,3.8773150000000003,29.803300000000007,152.4986111111128
2023-05-04 15:45:40,36.60301,2.054398,1.5275509199614858,4.745369,3.7905100000000003,28.06710000000001,152.54833333333502
2023-05-04 15:48:40,33.99884,2.0254630000000002,1.5156542219075224,4.6875,3.7615750000000006,30.671300000000002,152.59833333333503
2023-05-04 15:51:40,32.43634,2.0254629999999993,1.4976420789131892,4.571759,3.6169000000000002,29.22459999999998,152.64833333333505
2023-05-04 15:54:40,30.87384,1.9965279999999996,1.4494089753634185,4.484953,3.5011599999999996,29.513900000000007,152.69833333333506
2023-05-04 15:57:40,30.38194,2.0254630000000002,1.4610659888434376,4.4270830000000005,3.4143549999999996,27.488400000000013,152.74833333333507
2023-05-04 16:00:38,30.87384,2.0254630000000002,1.442485914419408,4.456017999999999,3.4143549999999996,27.488499999999988,152.79777777777952
2023-05-04 16:03:40,30.87384,1.967593,1.4193216078352602,4.398147999999999,3.4143549999999996,25.75229999999999,152.84833333333506
2023-05-04 16:06:40,31.42361,2.0254630000000002,1.4610659888434376,4.4270830000000005,3.4143549999999996,26.909700000000015,152.89833333333507
2023-05-05 06:57:38,33.47801,2.170139,1.3383400764146829,4.079861,2.662038000000001,24.594899999999996,152.89833333333507
2023-05-05 07:00:41,49.07407,2.34375,1.4004777966214674,4.224538,2.6331029999999993,32.69670000000002,152.94916666666842
2023-05-05 07:03:41,65.16204,2.3148150000000003,1.3902093122477441,4.195602,2.6330980000000004,45.428199999999975,152.99916666666843
2023-05-05 07:06:40,91.6088,2.6041670000000003,1.8599473703842966,5.237272999999999,3.9062460000000003,60.76389999999999,153.04888888889064
2023-05-05 07:09:40,100.0,2.3726849999999997,1.711530524219295,4.832177,3.6458330000000005,58.738399999999984,153.09888888889066
2023-05-05 07:12:40,100.0,2.8935189999999995,1.9736970674142462,5.353013,3.732634,58.1597,153.14888888889067
2023-05-05 07:15:41,70.34144,1.765047,1.6313714918365994,5.121533,4.8611059999999995,36.747699999999995,153.19916666666845
2023-05-05 07:18:41,78.125,2.34375,1.8074519916625127,5.497682999999999,4.513893,30.092560000000006,153.24916666666846
2023-05-05 07:21:40,75.54977,1.880788,1.6542964216320994,5.237272999999999,4.803245,36.169,153.29888888889067
2023-05-05 07:24:40,56.33681,1.4178249999999997,1.571605182097568,5.0636529999999995,5.3819479999999995,43.69209999999998,153.34888888889068
2023-05-05 07:27:40,48.00347,1.7071759999999996,1.5269931897704316,4.832177000000001,4.484957,38.194500000000005,153.3988888888907
2023-05-05 07:30:40,47.48264,2.054398,1.7164813929959173,5.237272999999999,4.600695,33.27540000000002,153.4488888888907
2023-05-05 07:33:41,57.34954,2.170139,1.7840751736367138,5.410878,4.687499,35.590299999999985,153.4991666666685
2023-05-05 07:36:38,64.6412,1.9675920000000007,1.7257747501697485,5.410882000000001,4.947919999999999,39.6413,153.54833333333517
2023-05-05 07:39:40,67.1875,2.054398,1.7164870729282176,5.266203,4.629635,35.879599999999996,153.5988888888907
2023-05-05 07:42:41,76.01273,2.170139,1.6993178188079616,5.121533,4.253474000000001,33.275499999999994,153.6491666666685
2023-05-05 07:45:41,69.29977,1.765046,1.5851037963533803,4.976852000000001,4.629632000000001,40.79859999999999,153.6991666666685
2023-05-05 07:48:40,84.34606,2.34375,1.7181927268442518,5.150463,4.021993,29.224490000000003,153.74888888889072
2023-05-05 07:51:40,73.9294,1.4467599999999994,1.475507851423446,4.774305999999999,4.832178000000001,48.900499999999994,153.79888888889073
2023-05-05 07:54:40,63.5706,1.070601,1.2095136398782886,3.9930559999999993,4.282405000000001,47.1643,153.84888888889074
2023-05-05 07:57:40,85.3588,0.9837960000000008,1.0954611044864784,3.790514000000001,4.021988,47.4537,153.89888888889075
2023-05-05 08:00:40,84.83796,1.649305,1.4844809409214141,4.745366000000001,4.427080999999999,41.37729999999999,153.94888888889076
2023-05-05 08:03:40,77.60417,1.7361120000000003,1.5246080433661613,4.803237000000001,4.3981449999999995,39.351900000000015,153.99888888889078
2023-05-05 08:06:41,76.0706,1.6782409999999999,1.52900612632941,4.832176,4.542825,40.79860000000001,154.04916666666855
2023-05-05 08:09:41,76.01273,1.7071759999999996,1.5425597074961124,4.832181,4.513885000000001,39.6412,154.09916666666857
2023-05-05 08:12:41,80.70023,1.7071750000000003,1.4954954269342022,4.74537,4.340275,38.7732,154.14916666666858
2023-05-05 08:15:39,100.0,1.359954,1.3012251605527012,4.224540999999999,4.108797,42.53479999999999,154.19861111111302
2023-05-05 08:18:40,100.0,1.475695,1.3870780815637953,4.513888,4.340273,42.824100000000016,154.2488888888908
2023-05-05 08:21:40,86.40046,1.4178239999999995,1.502962087707525,4.890046,5.063662000000001,47.1643,154.29888888889081
2023-05-05 08:24:42,66.17477,1.3020829999999997,1.4822159272399063,4.803241999999999,5.179399,47.4537,154.34944444444636
2023-05-05 08:27:40,57.87037,1.3888880000000006,1.4318515161174419,4.687500000000001,4.7743020000000005,44.27080000000001,154.3988888888908
2023-05-05 08:30:40,49.53704,1.4467590000000001,1.4029109614949105,4.542825000000001,4.456021999999999,42.53469999999999,154.44888888889082
2023-05-05 08:33:40,43.86574,1.5914349999999997,1.3949169485628947,4.5428239999999995,4.166671,38.7732,154.49888888889083
2023-05-05 08:36:40,47.48264,1.851852,1.477533158380324,4.629631,3.9351899999999995,33.56480000000002,154.54888888889084
2023-05-05 08:39:40,51.12847,1.9097220000000004,1.5532809458352834,4.716436000000001,4.05093,33.27540000000002,154.59888888889085
2023-05-05 08:42:41,53.7037,1.9965279999999996,1.5737147076969893,4.832177000000001,4.050925,32.696799999999996,154.64916666666863
2023-05-05 08:45:41,52.69097,1.9386579999999993,1.5826505294680404,4.861112,4.1956,33.56480000000002,154.69916666666865
2023-05-05 08:48:40,50.05787,1.8229169999999995,1.5479235016849084,4.832177,4.311341,36.45830000000001,154.74888888889086
2023-05-05 08:51:40,42.30324,1.8807869999999998,1.5238896251751433,4.861111,4.195601000000001,35.300899999999984,154.79888888889087
2023-05-05 08:54:38,40.76968,1.9965279999999996,1.5908353227660066,4.918982000000001,4.166670000000001,32.98609999999999,154.84833333333532
2023-05-05 08:57:41,42.30324,2.054398,1.6327417153282855,5.005787999999999,4.22454,32.407399999999996,154.89916666666866
2023-05-05 09:00:40,44.90741,2.0254629999999993,1.6032407032918183,4.861112,4.079865000000001,32.407399999999996,154.94888888889088
2023-05-05 09:03:40,47.48264,1.9965279999999996,1.5737147076969893,4.890047,4.108795,32.69669999999999,154.9988888888909
2023-05-05 09:06:41,48.03241,1.8807869999999998,1.5572590459098758,4.803241000000001,4.1956,34.72229999999999,155.04916666666867
2023-05-05 09:09:42,48.03241,1.938657,1.5826524052318076,4.918982,4.253475000000001,35.300899999999984,155.09944444444645
2023-05-05 09:12:40,48.03241,1.851852,1.527947937216276,4.774306,4.166665,35.87960000000001,155.1488888888909
2023-05-05 09:15:40,41.81134,1.7939819999999997,1.4858985375638405,4.745371,4.166671,35.590299999999985,155.1988888888909
2023-05-05 09:19:01,40.7118,2.0254629999999993,1.5686746283243762,4.832177,3.993055000000001,32.117999999999995,155.25472222222425
2023-05-05 09:21:40,40.76968,1.967593,1.5613443377513452,4.803241,4.050925,31.828699999999998,155.2988888888909
2023-05-05 09:24:40,37.64468,1.9097229999999996,1.5532790624115864,4.716436,4.050924999999999,32.696799999999996,155.3488888888909
2023-05-05 09:27:40,36.08218,1.9097229999999996,1.5022983339904612,4.716436,3.9641149999999996,32.407399999999996,155.39888888889092
2023-05-05 09:30:42,38.16551,1.9965270000000004,1.5037027980191457,4.716435,3.8194399999999993,30.671300000000002,155.44944444444647
2023-05-05 09:33:38,41.29051,2.0254630000000002,1.533492481948343,4.687501,3.7905100000000003,30.9606,155.49833333333535
2023-05-05 09:36:41,43.37384,1.967593,1.5268453647805054,4.774305999999999,3.964125,32.69669999999999,155.5491666666687
2023-05-05 09:39:42,43.31597,1.967593,1.5268393494392896,4.716436,3.9062449999999993,32.98609999999999,155.59944444444648
2023-05-05 09:42:40,44.38657,1.9965279999999996,1.503706909065198,4.658565,3.7615749999999997,30.092600000000004,155.64888888889092
2023-05-05 09:45:41,44.38657,1.9965279999999996,1.5390270832636002,4.774306,3.93518,31.828699999999998,155.6991666666687
2023-05-05 09:48:42,44.90741,1.9386579999999993,1.5318371826731128,4.803241,4.05093,32.1181,155.74944444444648
2023-05-05 09:51:40,43.37384,1.9386579999999993,1.5318371826731128,4.803241,4.05093,30.671300000000002,155.79888888889093
2023-05-05 09:54:41,45.42824,1.9675919999999998,1.4917031703008488,4.716435,3.848375,30.9606,155.8491666666687
2023-05-05 09:57:41,45.42824,1.9965279999999996,1.5214486843561605,4.74537,3.8773100000000005,31.25,155.89916666666872
2023-05-05 10:01:04,46.46991,1.9386580000000002,1.4972059168398846,4.658565,3.848375,31.25,155.9555555555576
2023-05-05 10:03:40,46.46991,1.9386579999999993,1.497208936035811,4.658564999999999,3.8483799999999997,30.960699999999974,155.99888888889092
2023-05-05 10:06:41,46.46991,1.9386580000000002,1.5318371826731128,4.774306,4.0219949999999995,30.671300000000002,156.0491666666687
2023-05-05 10:09:41,45.97801,1.9386580000000002,1.4972059168398846,4.658565,3.848375,31.539299999999997,156.0991666666687
2023-05-05 10:12:38,45.97801,1.851852,1.4775313929534282,4.600694000000001,3.906250000000001,31.5394,156.1483333333354
2023-05-05 10:15:40,45.97801,1.9386580000000002,1.5145968361532434,4.687501,3.9062449999999993,29.80329999999998,156.19888888889093
2023-05-05 10:18:41,45.42824,1.8229170000000003,1.4480458447445173,4.600694000000001,3.906245,32.98610000000002,156.2491666666687
2023-05-05 10:21:41,40.76968,1.851852,1.4604261816579505,4.571759,3.8483799999999997,32.696799999999996,156.29916666666873
2023-05-05 10:24:40,40.76968,1.851852,1.4604261816579505,4.571759,3.8483799999999997,31.539299999999997,156.34888888889094
2023-05-05 10:27:41,42.30324,1.9675919999999998,1.5093563739047002,4.658565,3.819445000000001,30.960700000000003,156.39916666666872
2023-05-05 10:30:41,49.07407,1.938657,1.5658587918818336,4.832172000000001,4.137734999999999,33.56479999999999,156.44916666666873
2023-05-05 10:33:40,49.59491,1.851852,1.5444722891643374,4.803241000000001,4.2245349999999995,36.16899999999998,156.49888888889095
2023-05-05 10:36:40,46.46991,1.8807869999999998,1.5572590459098758,4.803241000000001,4.1956,33.275499999999994,156.54888888889096
2023-05-05 10:39:42,45.42824,1.851852,1.5279508043710694,4.803241000000001,4.1956050000000005,35.87960000000001,156.5994444444465
2023-05-05 10:42:40,40.76968,1.8229170000000003,1.4819128493639906,4.6875,4.050924999999999,33.56480000000002,156.64888888889095
2023-05-05 10:45:41,39.20718,1.8229170000000003,1.4819128493639906,4.6875,4.050924999999999,34.432800000000015,156.69916666666873
2023-05-05 10:48:41,36.60301,1.851852,1.5112867753093546,4.74537,4.108795000000001,33.275499999999994,156.74916666666874
2023-05-05 10:51:38,36.08218,1.8807870000000007,1.489948077136104,4.6875,3.964125,30.671300000000002,156.79833333333542
2023-05-05 10:54:41,36.60301,1.8807869999999998,1.5069918291194226,4.716435,4.02199,29.803300000000007,156.84916666666876
2023-05-05 10:57:41,33.47801,1.880788,1.5069922604080532,4.745371,4.050924999999999,30.382000000000005,156.89916666666878
2023-05-05 11:00:40,33.47801,1.851852,1.4604261816579505,4.600694,3.8773149999999994,29.513900000000007,156.948888888891
2023-05-05 11:03:40,32.43634,1.9097220000000004,1.4499155827322097,4.513889,3.674765,29.803200000000004,156.998888888891
2023-05-05 11:06:40,33.47801,1.9675919999999998,1.4738829937755233,4.571758,3.674765,28.93520000000001,157.048888888891
2023-05-05 11:09:40,36.08218,1.9675919999999998,1.4738854695798402,4.600694,3.7037050000000002,29.22459999999998,157.09888888889103
2023-05-05 11:12:40,36.08218,1.9097229999999996,1.4675469941071548,4.600694,3.7905100000000003,30.3819,157.14888888889104
2023-05-05 11:15:40,34.54861,1.967593,1.4917078763158975,4.6296289999999996,3.7615749999999997,29.513900000000007,157.19888888889105
2023-05-05 11:18:40,34.54861,1.967593,1.4738834060729096,4.6296289999999996,3.7326349999999993,30.382000000000005,157.24888888889106
2023-05-05 11:21:40,37.09491,2.0254629999999993,1.5334924819483424,4.716436,3.819445000000001,29.803199999999975,157.29888888889107
2023-05-05 11:24:41,36.60301,1.967593,1.4738834060729096,4.687499,3.7905049999999996,28.64580000000001,157.34916666666885
2023-05-05 11:27:41,34.54861,1.967593,1.4558861229108913,4.57176,3.645835,28.067099999999982,157.39916666666886
2023-05-05 11:30:40,32.43634,1.9386579999999993,1.4259421619144355,4.484954,3.559030000000001,28.935100000000006,157.44888888889108
2023-05-05 11:33:40,35.59028,2.054398,1.5275502972306958,4.571759999999999,3.6169000000000002,26.620300000000015,157.4988888888911
2023-05-05 11:36:40,39.20718,2.054398,1.5632458888911336,4.774306,3.8773149999999994,28.93519999999998,157.5488888888911
2023-05-05 11:39:41,40.24884,2.0254629999999993,1.5511642428861743,4.803241,3.9351849999999997,29.803200000000004,157.59916666666888
2023-05-05 11:42:40,42.41898,2.0254630000000002,1.568677640698389,4.890047,4.05093,31.25,157.6488888888911
2023-05-05 11:45:41,46.46991,2.0254630000000002,1.5686752307995486,4.918981,4.079859999999999,31.8288,157.69916666666887
2023-05-05 11:48:41,49.59491,2.0254630000000002,1.5860308003334362,4.832177000000001,4.02199,30.3819,157.74916666666888
