Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-05 11:51:41,53.73264,2.0254630000000002,1.603243071921123,4.947913000000001,4.166669999999999,30.671300000000002,157.7991666666689
2023-05-05 11:54:40,51.12847,1.8807869999999998,1.5238925325782928,4.716436,4.050931,31.828699999999998,157.8488888888911
2023-05-05 11:57:41,50.08681,1.9097220000000004,1.519444719070393,4.74537,4.0219949999999995,32.407399999999996,157.8991666666689
2023-05-05 12:00:41,50.08681,1.8807869999999998,1.5406432952482245,4.774306,4.13773,33.275499999999994,157.9491666666689
2023-05-05 12:03:43,48.03241,1.8807869999999998,1.506994761782043,4.74537,4.05093,32.407399999999996,157.99972222222445
2023-05-05 12:06:40,49.59491,1.938657,1.5318367553877266,4.716435000000001,3.964125,32.1181,158.04888888889113
2023-05-05 12:09:38,51.09954,1.938657,1.5318331975256108,4.7453710000000004,3.993055000000001,31.828699999999998,158.09833333333557
2023-05-05 12:12:40,54.28241,1.851852,1.4775337468555896,4.600695,3.9062550000000007,32.696799999999996,158.14888888889112
2023-05-05 12:15:42,55.81597,1.8807869999999998,1.5069912425863656,4.687501,3.993055000000001,32.407400000000024,158.19944444444667
2023-05-05 12:18:40,55.29514,1.765047,1.4399227403886838,4.629630000000001,4.02199,33.275499999999994,158.24888888889112
2023-05-05 12:21:40,56.85764,1.8229170000000003,1.4986220333043356,4.716436000000001,4.108795,33.85420000000002,158.29888888889113
2023-05-05 12:24:40,54.25347,1.8229170000000003,1.498625483440518,4.6875,4.079865,33.275499999999994,158.34888888889114
2023-05-05 12:27:41,51.12847,1.851852,1.4775337468555896,4.716435,4.021995,33.27539999999999,158.39916666666892
2023-05-05 12:30:41,51.12847,1.8807869999999998,1.5572590459098758,4.803241000000001,4.1956,32.407399999999996,158.44916666666893
2023-05-05 12:33:42,49.59491,1.8807870000000007,1.523889043693999,4.774306000000001,4.108795,32.696799999999996,158.4994444444467
2023-05-05 12:36:40,49.59491,1.8807869999999998,1.5069918291194226,4.716435,4.02199,31.828699999999998,158.54888888889116
2023-05-05 12:39:40,49.04514,1.8807870000000007,1.489948077136104,4.6875,3.964125,30.671300000000002,158.59888888889117
2023-05-05 12:42:40,52.69097,1.938657,1.479650074074753,4.6875,3.848375,31.828699999999998,158.64888888889118
2023-05-05 12:45:40,52.69097,1.9097220000000004,1.519441770238632,4.716435,3.993054999999999,31.25,158.6988888888912
2023-05-05 12:48:40,52.69097,1.8807869999999998,1.4727413929652733,4.629629,3.8773100000000005,32.69669999999999,158.7488888888912
2023-05-05 12:51:40,52.69097,1.8807869999999998,1.4727437818585085,4.57176,3.819445000000001,32.117999999999995,158.7988888888912
2023-05-05 12:54:41,55.81597,1.9675920000000007,1.5093557667929558,4.7453710000000004,3.906249999999999,31.828699999999998,158.849166666669
2023-05-05 12:57:41,56.30787,1.9675919999999998,1.5268389272887224,4.658565,3.848375,30.96069999999999,158.899166666669
2023-05-05 13:00:42,56.8287,1.9675919999999998,1.526841934961137,4.74537,3.9351849999999997,31.25,158.94944444444678
2023-05-05 13:04:06,60.96644,1.9675919999999998,1.5441685651852568,4.774306,3.993055000000001,32.9862,159.00611111111346
2023-05-05 13:06:40,63.5706,1.9675920000000007,1.6120055475256077,4.976852000000001,4.31134,35.300899999999984,159.04888888889124
2023-05-05 13:09:41,65.1331,1.851852,1.4944855627878257,4.716435000000001,4.05093,35.590199999999996,159.09916666666902
2023-05-05 13:12:41,65.68287,1.8807870000000007,1.540643295248225,4.7453710000000004,4.108795,35.01159999999999,159.14916666666903
2023-05-05 13:15:40,65.1331,1.8807869999999998,1.5737461593832804,4.918977000000001,4.340280000000001,36.747699999999995,159.19888888889125
2023-05-05 13:18:40,59.46181,1.765046,1.5218459066337358,4.774306,4.311341,36.45840000000001,159.24888888889126
2023-05-05 13:21:41,57.87037,1.7939810000000005,1.5349204905060119,4.8321760000000005,4.340280999999999,38.1944,159.29916666666904
2023-05-05 13:24:41,57.87037,1.851852,1.5608690480839869,4.890042000000001,4.340280000000001,37.037000000000006,159.34916666666905
2023-05-05 13:27:38,54.25347,1.8229170000000003,1.56409922000069,4.890042000000001,4.3981449999999995,38.4838,159.39833333333573
2023-05-05 13:30:40,52.69097,1.8229170000000003,1.5479263073451284,4.8321760000000005,4.311344999999999,35.59020000000001,159.44888888889128
2023-05-05 13:33:40,56.30787,1.9675920000000007,1.5783763684653398,4.890042000000001,4.166669999999999,34.14349999999999,159.4988888888913
2023-05-05 13:36:41,57.87037,1.938657,1.5826535614651722,4.86111,4.195605,34.72219999999999,159.54916666666907
2023-05-05 13:39:40,62.03704,1.9097220000000004,1.5699868240796824,4.861111999999999,4.22454,34.43289999999999,159.59888888889128
2023-05-05 13:42:40,63.62847,1.8807869999999998,1.5572613335338423,4.832172000000001,4.224535,35.590299999999985,159.6488888888913
2023-05-05 13:45:40,63.5706,1.7939819999999997,1.502372554382672,4.774306,4.22454,36.16900000000001,159.6988888888913
2023-05-05 13:48:41,58.42014,1.7361110000000002,1.4926854598837183,4.7453710000000004,4.282411000000001,35.879700000000014,159.74916666666908
2023-05-05 13:51:41,56.30787,1.7939810000000005,1.4858980966160376,4.6875,4.108801,36.169100000000014,159.7991666666691
2023-05-05 13:54:40,53.73264,1.851852,1.4775278620946914,4.658565,3.9641149999999996,34.43290000000002,159.8488888888913
2023-05-05 13:58:01,50.60764,1.851852,1.4431621597405917,4.571758,3.819445,33.56479999999999,159.90472222222465
2023-05-05 14:00:41,50.63657,1.851852,1.425728662464226,4.542823,3.76157,31.828699999999998,159.9491666666691
2023-05-05 14:03:40,49.07407,1.7939819999999997,1.4185438450254726,4.484953,3.7905100000000003,32.9862,159.99888888889132
2023-05-05 14:06:38,53.21181,1.938657,1.4619265767424594,4.484953,3.6168949999999995,32.407399999999996,160.04833333333576
2023-05-05 14:09:41,52.19907,1.851852,1.4257280571181346,4.484954,3.7037000000000004,31.828699999999998,160.0991666666691
2023-05-05 14:12:40,52.19907,1.8807870000000007,1.4553799233277336,4.456018,3.674765,32.407399999999996,160.14888888889132
2023-05-05 14:15:40,55.81597,1.938657,1.4972085152332202,4.571759,3.7615749999999997,31.8288,160.19888888889133
2023-05-05 14:18:41,54.74537,1.851852,1.4431615602439314,4.484954,3.732640000000001,32.117999999999995,160.2491666666691
2023-05-05 14:21:40,54.25347,1.851852,1.4431615602439314,4.484954,3.732640000000001,33.27539999999999,160.29888888889133
2023-05-05 14:24:40,52.19907,1.8229170000000003,1.3960490802428527,4.427084000000001,3.645835,32.98609999999999,160.34888888889134
2023-05-05 14:27:41,51.12847,1.8229170000000003,1.4308799395671712,4.456018,3.732635,32.98609999999999,160.39916666666912
2023-05-05 14:30:41,44.38657,1.7071760000000005,1.3979153661044994,4.427084000000001,3.848376,33.27539999999999,160.44916666666913
2023-05-05 14:33:40,39.69907,1.8229170000000003,1.4308799395671712,4.456018,3.732635,31.5394,160.49888888889134
2023-05-05 14:36:41,37.09491,1.8229170000000003,1.3783693814033322,4.340277,3.5300949999999993,30.960700000000003,160.54916666666912
2023-05-05 14:39:41,37.09491,1.851852,1.3903451134182183,4.456018,3.6169000000000002,31.5394,160.59916666666913
2023-05-05 14:42:40,36.08218,1.8807869999999998,1.4022652234530624,4.4270830000000005,3.559030000000001,30.960700000000003,160.64888888889135
2023-05-05 14:45:38,38.65741,1.938657,1.4259379845482405,4.427084000000001,3.501155,30.3819,160.6983333333358
2023-05-05 14:48:40,38.16551,1.8807869999999998,1.4022658447928755,4.369212,3.5011599999999996,28.93520000000001,160.74888888889134
2023-05-05 14:51:40,37.64468,1.8807869999999998,1.4022658447928755,4.369212,3.5011599999999996,29.513900000000007,160.79888888889136
2023-05-05 14:54:41,36.08218,1.851852,1.39034264221943,4.3402769999999995,3.5011550000000007,29.803200000000004,160.84916666666913
2023-05-05 14:57:40,35.59028,1.9097220000000004,1.4141278647547142,4.3402769999999995,3.4432850000000004,28.64590000000001,160.89888888889135
2023-05-05 15:00:42,37.64468,1.938657,1.425941754625364,4.398148000000001,3.472225000000001,30.381899999999973,160.9494444444469
2023-05-05 15:03:40,40.76968,1.9675919999999998,1.455885713990995,4.456019,3.530095,29.22459999999998,160.99888888889134
2023-05-05 15:06:41,40.76968,1.9965279999999996,1.4857895083581065,4.62963,3.7037050000000002,31.539299999999997,161.04916666666912
2023-05-05 15:09:42,40.76968,1.8807869999999998,1.4727413929652733,4.513889,3.76157,30.9606,161.0994444444469
2023-05-05 15:12:40,38.65741,1.8229170000000003,1.4308823238945512,4.484954,3.7615750000000006,31.25,161.14888888889135
2023-05-05 15:15:40,37.09491,1.765047,1.4061405597766892,4.398148,3.732635,31.25,161.19888888889136
2023-05-05 15:18:41,35.04051,1.765047,1.4061429164689,4.398149,3.732640000000001,31.25,161.24916666666914
2023-05-05 15:21:40,33.99884,1.7939819999999997,1.383909561531937,4.398148,3.645830000000001,30.3819,161.29888888889136
2023-05-05 15:24:38,38.16551,1.9097220000000004,1.4141303641771046,4.398148,3.5011599999999996,29.224500000000006,161.3483333333358
2023-05-05 15:27:41,42.30324,1.9097220000000004,1.4141303641771046,4.398148,3.5011599999999996,31.5394,161.39916666666915
2023-05-05 15:30:40,44.38657,1.8807869999999998,1.4022652234530624,4.398148,3.530095,30.671300000000002,161.44888888889136
2023-05-05 15:33:40,47.51157,1.8229170000000003,1.3783650817720998,4.369214,3.559024999999999,30.381899999999973,161.49888888889137
2023-05-05 15:36:40,45.92014,1.8807870000000007,1.384189930282095,4.427084000000001,3.530095,30.9606,161.54888888889138
2023-05-05 15:39:40,45.92014,1.9097220000000004,1.4141266150421476,4.456019,3.559024999999999,29.513900000000007,161.5988888888914
2023-05-05 15:42:41,44.38657,1.851852,1.3903457312173544,4.369212,3.5300949999999993,28.935100000000006,161.64916666666917
2023-05-05 15:45:40,44.38657,1.8807869999999998,1.3841880461648566,4.369212,3.472220000000001,28.64580000000001,161.6988888888914
2023-05-05 15:48:40,42.82407,1.8807869999999998,1.402262738091545,4.3402769999999995,3.472220000000001,28.93520000000001,161.7488888888914
2023-05-05 15:51:41,40.76968,1.880788,1.3841884536139153,4.3402780000000005,3.4432849999999995,28.93519999999998,161.79916666666918
2023-05-05 15:54:41,37.09491,1.9097229999999996,1.3959542394276752,4.282408,3.3564849999999993,27.488499999999988,161.8491666666692
2023-05-05 15:57:40,36.08218,1.9097220000000004,1.3589905946076337,4.224537000000001,3.2407449999999995,27.488499999999988,161.8988888888914
2023-05-05 16:00:41,36.05324,1.851852,1.3542062836908815,4.166667,3.26968,28.35650000000001,161.94916666666919
2023-05-05 16:03:40,31.94444,1.8229170000000003,1.3424364285620738,4.195602000000001,3.3275450000000006,29.513900000000007,161.9988888888914
2023-05-05 16:06:41,30.35301,1.851852,1.3542031267256773,4.282407,3.385415,27.777799999999985,162.04916666666918
2023-05-05 16:09:40,63.0787,2.5752310000000005,1.5699047927211993,4.484953,2.7777760000000002,53.8194,162.0988888888914
2023-05-05 16:13:01,76.5625,2.2280100000000003,1.5603884984852532,4.456019,3.269672999999999,68.57639999999998,162.15472222222473
2023-05-05 16:15:41,84.83796,2.1990739999999995,1.622901350736498,4.658564999999999,3.6168940000000003,75.23150000000001,162.19916666666919
2023-05-05 16:18:42,89.52546,2.054398,1.5632464999812385,4.542825,3.645835,76.3889,162.24944444444697
2023-05-05 16:21:40,90.56713,1.9386580000000002,1.5145980327639692,4.456019,3.674765,77.257,162.2988888888914
2023-05-05 16:24:41,92.12963,1.9386580000000002,1.5145986310690511,4.398148,3.6168950000000004,76.6782,162.3491666666692
2023-05-05 16:27:40,89.52546,1.880788,1.47274599823905,4.3402780000000005,3.5879650000000005,77.5463,162.3988888888914
2023-05-05 16:30:40,88.45486,1.9097229999999996,1.4675476003593468,4.2534730000000005,3.44329,74.65270000000001,162.44888888889142
2023-05-05 16:33:40,86.40046,1.8229170000000003,1.3960509040201317,4.1377310000000005,3.3564849999999993,79.57180000000002,162.49888888889143
2023-05-05 16:36:41,80.1794,1.7361110000000002,1.376653346606199,3.993056,3.3275509999999997,81.30789999999996,162.5491666666692
2023-05-05 16:39:40,78.09606,1.8229170000000003,1.3960509040201317,4.1377310000000005,3.3564849999999993,77.2569,162.59888888889142
2023-05-05 16:42:39,76.53356,1.851852,1.4081296927204743,4.166666,3.3564849999999993,72.62730000000002,162.64861111111364
2023-05-05 16:45:40,73.46644,1.9097229999999996,1.414132023013329,4.1666669999999995,3.26968,69.4444,162.69888888889142
2023-05-05 16:48:42,70.3125,1.8229160000000002,1.3783695807432232,4.137731,3.3275509999999997,69.4444,162.74944444444697
2023-05-05 16:51:40,67.73727,1.7939810000000005,1.366335671627652,4.0509260000000005,3.2696810000000003,70.8912,162.7988888888914
2023-05-05 16:54:40,62.55787,1.7361110000000002,1.2888556704297598,3.90625,3.0960650000000003,62.50000000000003,162.84888888889142
2023-05-05 16:57:41,62.55787,1.765047,1.2452320722225427,3.819444,2.8935180000000003,60.76390000000001,162.8991666666692
2023-05-05 17:00:40,58.91204,1.7361120000000003,1.2149045271678116,3.7326390000000007,2.8067130000000002,55.844899999999996,162.94888888889142
2023-05-05 17:03:18,58.42014,1.765047,1.2070585533372666,3.7326390000000007,2.7488420000000007,54.9769,162.9927777777803
2023-05-05 17:03:41,58.42014,1.765047,1.187569947657323,3.7326390000000007,2.719907,54.97689999999997,162.9991666666692
2023-05-05 17:06:40,56.30787,1.7361120000000003,1.2149038717281546,3.6458329999999997,2.719906,53.81940000000003,163.0488888888914
2023-05-05 17:10:02,53.7037,1.8229170000000003,1.1896432717143408,3.703704,2.6041670000000003,50.636499999999984,163.10500000000252
2023-05-05 17:12:40,53.73264,1.7939819999999997,1.1787427966012356,3.645834,2.5752320000000006,50.347200000000015,163.1488888888914
2023-05-05 17:15:40,53.73264,1.7361110000000002,1.1368305835380406,3.5590279999999996,2.517361,50.347200000000015,163.19888888889142
2023-05-05 17:18:41,53.73264,1.765047,1.167791899933508,3.5590279999999996,2.517361,48.61109999999999,163.2491666666692
2023-05-05 17:21:38,52.19907,1.7361110000000002,1.1567889930646293,3.616898,2.6041670000000003,48.61109999999999,163.29833333333588
2023-05-05 17:24:41,50.60764,1.9386579999999993,1.273478854687484,3.703704,2.546296000000001,46.8749,163.34916666666922
2023-05-05 17:27:40,49.04514,1.9965279999999996,1.2329728083969587,3.732639,2.430555000000001,44.849500000000006,163.39888888889143
2023-05-05 17:30:40,50.08681,2.0254629999999993,1.2646272268090661,3.7905099999999994,2.4884270000000006,44.27089999999998,163.44888888889145
2023-05-05 17:33:40,47.48264,1.9097229999999996,1.201342178228264,3.6747690000000004,2.4594899999999997,42.82409999999999,163.49888888889146
2023-05-05 17:36:41,47.48264,1.9386580000000002,1.2119296360430438,3.645834,2.4016200000000003,43.98150000000001,163.54916666666924
2023-05-05 17:39:41,40.21991,1.7361110000000002,1.1567889930646293,3.616898,2.6041670000000003,38.1944,163.59916666666925
2023-05-05 17:42:17,37.61574,1.8229169999999995,1.1896432717143404,3.6458329999999997,2.546296000000001,36.16900000000001,163.64250000000257
2023-05-05 17:42:41,36.08218,1.8229169999999995,1.1896432717143404,3.6458329999999997,2.546296000000001,35.011499999999984,163.64916666666923
2023-05-05 17:45:40,30.38194,1.765046,1.1477059609139966,3.6458329999999997,2.5752319999999997,27.777799999999985,163.69888888889145
2023-05-06 07:03:40,30.87384,2.0254630000000002,1.3462790404242317,4.224538,3.0381899999999993,20.54389999999998,163.69888888889145
2023-05-06 07:06:40,31.94444,1.9675919999999998,1.2011711209583928,3.790508,2.4884270000000006,17.939800000000005,163.69888888889145
2023-05-06 07:42:40,30.87384,1.9675919999999998,1.0884975767636451,3.5590269999999995,2.1122690000000004,21.701400000000007,163.69888888889145
2023-05-06 07:45:41,33.99884,2.025462,1.3263020866119737,3.9351849999999997,2.719908,26.04170000000002,163.74916666666923
2023-05-06 07:48:40,32.43634,1.6782409999999999,1.1149255775314093,3.616897999999999,2.633103,27.488499999999988,163.79888888889144
2023-05-06 07:51:40,47.51157,0.78125,0.5907294739604798,2.3726850000000006,2.0254630000000002,34.72230000000002,163.84888888889145
2023-05-06 07:54:41,49.53704,0.9259260000000005,0.7040638317068844,2.748843000000001,2.34375,38.1944,163.89916666666923
2023-05-06 07:57:40,34.54861,1.5625,1.0704449703715373,3.501158,2.633102000000001,30.9606,163.94888888889145
2023-05-06 08:00:41,48.5243,2.0254629999999993,1.0835765820799166,3.327546,1.7939809999999996,36.747600000000006,163.99916666666923
2023-05-06 08:03:43,62.52894,2.314814,1.495533062725393,4.282407,2.8645830000000005,47.742999999999995,164.04972222222477
2023-05-06 08:06:40,84.34606,2.3726850000000006,1.6361892028950553,4.716435000000001,3.4143469999999994,53.24080000000001,164.09888888889145
2023-05-06 08:09:43,100.0,2.1122689999999995,1.5511895578137223,4.51389,3.5011530000000004,66.84030000000001,164.1497222222248
2023-05-06 08:12:40,100.0,2.054398,1.6155941445633755,4.687496,3.877317999999999,66.84030000000001,164.19888888889147
2023-05-06 08:39:40,30.87384,1.8229170000000003,1.3960496881688267,4.484953,3.7037050000000002,24.016199999999998,164.19888888889147
2023-05-06 08:45:41,32.43634,1.7361119999999994,1.410544418027748,4.484954,3.8773100000000005,26.62039999999999,164.19888888889147
2023-05-06 09:42:40,30.35301,1.851852,1.3542031267256773,4.224537,3.3275449999999998,24.594899999999967,164.19888888889147
2023-05-06 10:18:40,31.42361,2.083334,1.4078236208251782,4.369212999999999,3.182869,23.1481,164.19888888889147
2023-05-06 10:21:41,30.87384,1.9386580000000002,1.3324324430460706,4.1666669999999995,3.0960650000000003,23.7269,164.19888888889147
2023-05-06 10:25:02,34.54861,1.9386580000000002,1.425942161914436,4.513889,3.5879649999999996,26.04170000000002,164.19888888889147
2023-05-06 10:57:40,30.87384,1.938657,1.3324313880745235,4.166667,3.0960650000000003,25.173599999999993,164.19888888889147
2023-05-06 11:00:41,30.87384,1.9675919999999998,1.3436680170646933,4.195602,3.0960650000000003,23.1481,164.24916666666925
2023-05-06 11:03:41,33.47801,1.938657,1.4076634547353457,4.311342,3.356485,24.884199999999993,164.29916666666927
2023-05-06 11:06:41,34.49074,1.8807870000000007,1.3659176578610817,4.398148000000001,3.472224999999999,24.594899999999996,164.34916666666928
2023-05-06 11:09:40,33.47801,1.8807870000000007,1.365918292906883,4.340277,3.4143549999999996,24.305500000000023,164.3988888888915
2023-05-06 11:12:41,32.46528,1.8229170000000003,1.3241730818999087,4.253472,3.3564849999999993,24.594899999999996,164.44916666666927
2023-05-06 11:15:41,32.46528,1.9097220000000004,1.4141303641771046,4.4270830000000005,3.530095,25.462999999999994,164.49916666666928
2023-05-06 11:18:41,35.04051,1.9965270000000004,1.4857866086929075,4.571758,3.6458299999999992,24.884299999999996,164.5491666666693
2023-05-06 11:21:40,33.99884,1.851852,1.3903457312173544,4.369212,3.5300949999999993,25.75229999999999,164.5988888888915
2023-05-06 11:24:40,31.94444,1.8229170000000003,1.3605019588357739,4.311342,3.472225,25.463000000000022,164.64888888889152
2023-05-06 11:36:40,31.39468,1.851852,1.3903426422194287,4.166667,3.3275449999999998,23.4375,164.64888888889152
2023-05-06 11:40:01,31.94444,1.765047,1.3187362235987374,4.311343000000001,3.5011599999999996,24.016099999999994,164.64888888889152
2023-05-06 11:42:42,30.38194,1.7361120000000003,1.2888585744153558,4.166667,3.3564849999999993,23.726799999999997,164.64888888889152
2023-05-06 11:45:43,30.38194,1.765047,1.300687484702688,4.079862,3.2407449999999995,24.0163,164.64888888889152
2023-05-06 11:51:41,31.94444,1.9097220000000004,1.4141303641771046,4.3402780000000005,3.44329,24.884299999999996,164.64888888889152
2023-05-06 11:54:40,32.95718,1.8229170000000003,1.3604988547298742,4.224537000000001,3.385414999999999,26.04169999999999,164.64888888889152
2023-05-06 11:57:40,32.43634,1.851852,1.4081278584011623,4.427084000000001,3.6169000000000002,26.04169999999999,164.64888888889152
2023-05-06 12:00:40,31.42361,1.8807869999999998,1.4022614954094264,4.456019,3.58796,25.75229999999999,164.64888888889152
2023-05-06 12:18:40,31.94444,1.967593,1.4917072634039368,4.542824,3.6747689999999995,23.726799999999997,164.64888888889152
2023-05-06 12:21:41,32.43634,1.8229170000000003,1.3424364285620738,4.2534719999999995,3.385414999999999,24.884299999999996,164.64888888889152
2023-05-06 12:24:42,30.87384,1.8229170000000003,1.342438939414682,4.3402780000000005,3.472224999999999,26.620300000000015,164.64888888889152
2023-05-08 06:45:41,36.05324,1.9675919999999998,1.7572719573967137,5.787037000000001,5.381945000000001,28.356499999999983,164.64888888889152
2023-05-08 06:48:41,30.87384,1.9386580000000002,1.599310637157697,5.237272999999999,4.600694999999999,26.62039999999999,164.64888888889152
2023-05-08 06:57:40,38.16551,2.2280099999999994,1.4015651510723834,4.137732,2.719906,28.35650000000001,164.64888888889152
2023-05-08 07:00:41,58.42014,2.6041669999999995,1.7450607384044459,5.005787999999999,3.5011610000000006,42.53469999999999,164.6991666666693
2023-05-08 07:03:40,40.7118,0.6655099999999994,1.0173983608443444,3.819443999999999,4.629628,36.16900000000001,164.7488888888915
2023-05-08 07:06:41,45.92014,2.0254629999999993,1.9373611731213476,6.278938,6.105325,30.960700000000003,164.7991666666693
2023-05-08 07:09:40,36.60301,1.7939819999999997,1.5510043017940758,4.947915999999999,4.484956,30.3819,164.8488888888915
2023-05-08 07:12:40,45.92014,2.170139,1.7840751736367138,5.555558,4.832179,28.935100000000006,164.89888888889152
2023-05-08 07:15:41,40.76968,1.851852,1.4604261816579505,4.716435,3.9930559999999993,31.25,164.9491666666693
2023-05-08 07:18:40,43.86574,2.2858799999999997,1.5247564003457912,4.600694,3.2696780000000008,22.858800000000016,164.9988888888915
2023-05-08 07:21:40,39.20718,1.649305,1.3558984745222011,4.3402780000000005,3.790513,28.93520000000001,165.04888888889153
2023-05-08 07:24:41,67.1875,2.5173609999999993,1.7879862107125013,5.2083379999999995,3.9062470000000005,25.752349999999993,165.0991666666693
2023-05-08 07:27:40,76.5625,1.880788,1.4899479133832942,4.803242,4.079865,38.483800000000016,165.14888888889152
2023-05-08 07:30:41,53.7037,1.5046299999999997,1.4009190185434037,4.484953,4.282408,39.9306,165.1991666666693
2023-05-08 07:33:42,48.00347,1.9097229999999996,1.6833921695286438,5.266207999999999,4.832174999999999,38.7732,165.24944444444708
2023-05-08 07:36:41,48.5243,1.851852,1.5444745642282858,4.890042000000001,4.31134,36.45829999999998,165.2991666666693
2023-05-08 07:39:41,44.38657,1.7939819999999997,1.4525187268053195,4.62963,3.9930510000000004,35.59019999999998,165.3491666666693
2023-05-08 07:42:41,40.76968,1.8807869999999998,1.4727413929652733,4.62963,3.8773109999999997,34.14349999999999,165.39916666666932
2023-05-08 07:45:38,38.16551,1.9386579999999993,1.444028396817221,4.6296289999999996,3.732640000000001,31.539299999999997,165.448333333336
2023-05-08 07:48:41,37.64468,1.967593,1.4738827871211824,4.571759999999999,3.674765,30.092600000000004,165.49916666666934
2023-05-08 07:51:43,42.30324,2.0833329999999997,1.5211914225162124,4.571759999999999,3.559025,27.488399999999984,165.5497222222249
2023-05-08 07:54:40,52.19907,2.0833329999999997,1.5211914225162124,4.571759999999999,3.559025,29.22460000000001,165.59888888889157
2023-05-08 07:57:40,70.34144,1.6782400000000006,1.265015664553865,3.8483800000000006,3.096062,32.69669999999999,165.64888888889158
2023-05-08 08:00:40,89.00463,0.8391210000000004,0.8818105938003502,3.2696769999999997,3.356477999999999,50.92590000000001,165.6988888888916
2023-05-08 08:03:40,73.40856,1.157407,1.2283291822868387,4.195601,4.340283,46.007000000000005,165.7488888888916
2023-05-08 08:06:40,60.47454,1.649305,1.4372574048512097,4.629630000000001,4.224537,37.037000000000006,165.7988888888916
2023-05-08 08:09:40,59.9537,1.851852,1.4604255877792458,4.629630000000001,3.906250000000001,35.87959999999998,165.84888888889162
2023-05-08 08:12:43,49.04514,1.5335649999999994,1.3366756661726293,4.340278,3.964117,37.32640000000001,165.89972222222497
2023-05-08 08:15:40,46.99074,1.6782409999999999,1.3347488628295558,4.340278,3.7037010000000006,34.72229999999999,165.94888888889164
2023-05-08 08:18:40,40.76968,1.7361110000000002,1.3766527552754453,4.369212,3.7037060000000004,33.564899999999994,165.99888888889166
2023-05-08 08:21:41,36.08218,1.880788,1.4022619064132689,4.484955,3.6168949999999995,32.40729999999999,166.04916666666944
2023-05-08 08:24:38,34.02778,1.7939819999999997,1.3663312034171682,4.369214,3.58796,31.828699999999998,166.09833333333611
2023-05-08 08:27:40,42.82407,1.4467599999999994,1.1500604684479556,3.7615739999999995,3.2118079999999996,35.011600000000016,166.14888888889166
2023-05-08 08:31:01,49.59491,1.3020829999999997,1.086988112400106,3.7615739999999995,3.3564849999999993,37.61580000000001,166.204722222225
2023-05-08 08:33:40,41.81134,1.5335640000000001,1.30454174391101,4.166665999999999,3.7326420000000002,37.615699999999975,166.24888888889166
2023-05-08 08:36:41,37.09491,1.7939810000000005,1.3839115585915411,4.427084000000001,3.674771,31.828699999999998,166.29916666666944
2023-05-08 08:39:41,36.60301,1.8807870000000007,1.4022652234530624,4.398148000000001,3.530095,30.671300000000002,166.34916666666945
2023-05-08 08:42:41,37.64468,1.8229169999999995,1.3424389394146816,4.282408,3.4143549999999996,30.671300000000002,166.39916666666946
2023-05-08 08:45:41,37.64468,1.6782409999999999,1.2827377014783168,4.195602,3.472224999999999,33.275499999999994,166.44916666666947
2023-05-08 08:48:40,37.64468,1.6782409999999999,1.2827383103648444,4.137731,3.4143549999999996,32.9862,166.49888888889168
2023-05-08 08:51:42,34.54861,1.6782409999999999,1.3002602770360383,4.166665999999999,3.472225,31.24999999999997,166.54944444444723
2023-05-08 08:54:40,34.02778,1.7939820000000006,1.3485697459697517,4.253472,3.4432850000000004,30.671300000000002,166.59888888889168
2023-05-08 08:57:40,34.02778,1.8807869999999998,1.3659151176754027,4.3402769999999995,3.4143499999999998,30.092700000000008,166.6488888888917
2023-05-08 09:00:41,32.43634,1.9097229999999996,1.395954239427676,4.369212999999999,3.44329,28.93520000000001,166.69916666666947
2023-05-08 09:03:38,30.87384,1.9386579999999993,1.444027774987313,4.51389,3.6169000000000002,27.488500000000016,166.74833333333615
2023-05-08 09:06:40,36.08218,1.9965279999999996,1.503706909065199,4.542825,3.645835000000001,28.935200000000037,166.7988888888917
2023-05-08 09:09:40,36.60301,1.9097229999999996,1.449915998759801,4.571759999999999,3.732635,30.960700000000003,166.8488888888917
2023-05-08 09:12:41,33.47801,1.851852,1.425731689191593,4.456019,3.674771,30.38190000000003,166.8991666666695
2023-05-08 09:15:41,35.59028,1.7361109999999993,1.3067977069325472,4.137731,3.356485,28.35650000000001,166.9491666666695
2023-05-08 09:18:40,35.56134,1.7071759999999996,1.2406820884926757,4.108796,3.26968,28.93520000000001,166.9988888888917
2023-05-08 09:21:40,31.94444,1.7071760000000005,1.2406763763500377,4.0509260000000005,3.2118009999999995,28.93520000000001,167.04888888889172
2023-05-08 09:24:41,30.38194,1.8807870000000007,1.2906401501200466,4.166667,3.1249949999999993,26.62039999999999,167.0991666666695
2023-05-08 09:42:38,32.43634,2.0833329999999997,1.3881465023413897,4.2534719999999995,3.038195000000001,24.884299999999996,167.0991666666695
2023-05-08 09:45:40,37.09491,2.0833329999999997,1.5211914225162124,4.62963,3.6168950000000004,28.93520000000001,167.0991666666695
2023-05-08 09:48:40,33.99884,1.9965279999999996,1.430925390902249,4.4270830000000005,3.4143499999999998,27.488499999999988,167.0991666666695
2023-05-08 09:51:40,32.98611,1.9097229999999996,1.3589909929746595,4.311343,3.3275499999999996,27.488399999999984,167.0991666666695
2023-05-08 09:54:41,32.46528,1.9097229999999996,1.3589877626011904,4.3402780000000005,3.3564800000000004,27.199000000000012,167.0991666666695
2023-05-08 10:00:17,30.38194,1.9675919999999998,1.3819424971811831,4.224537000000001,3.182875,26.62039999999999,167.0991666666695
2023-05-08 10:00:41,30.87384,1.9675919999999998,1.343671364843343,4.224537000000001,3.1250050000000007,26.620299999999986,167.10583333333616
2023-05-08 10:03:46,34.54861,2.0254629999999993,1.3854660526499722,4.224537,3.0960650000000003,28.067099999999982,167.15722222222504
2023-05-08 10:06:40,38.16551,2.0254630000000002,1.4794475399586542,4.484955,3.5011599999999996,28.35639999999998,167.2055555555584
2023-05-08 10:09:40,38.68634,1.6203710000000004,1.2584253521305473,4.137732000000001,3.472224999999999,31.25,167.2555555555584
2023-05-08 10:12:40,38.68634,1.5914359999999999,1.2112175609714633,4.0509260000000005,3.3564849999999993,29.803200000000004,167.3055555555584
2023-05-08 10:15:40,33.99884,1.649305,1.2352016063026787,4.021991,3.2696810000000003,30.382000000000005,167.35555555555842
2023-05-08 10:18:43,31.94444,1.7071769999999997,1.2406799537884758,3.9930559999999993,3.1539350000000006,28.067199999999985,167.40638888889177
2023-05-08 10:21:38,30.87384,1.7361119999999994,1.2337408244131618,3.935186,3.038190000000001,28.935100000000034,167.45500000000288
2023-05-08 10:25:02,31.94444,1.8229169999999995,1.2680435844365048,4.021991,3.038195000000001,27.199000000000012,167.51166666666956
2023-05-08 10:27:40,31.39468,1.7939820000000006,1.2182525119028378,4.021991,3.0092550000000005,26.041699999999963,167.55555555555844
2023-05-08 10:30:40,33.47801,1.8807869999999998,1.2906401501200462,4.108797,3.067125,26.04169999999999,167.60555555555845
2023-05-08 10:33:40,32.98611,1.7939819999999997,1.2754922788898182,4.050926,3.125000000000001,27.199000000000012,167.65555555555846
2023-05-08 10:37:01,35.04051,1.8229169999999995,1.2869843045133889,4.050927,3.0960650000000003,27.777799999999985,167.7113888888918
2023-05-08 10:39:41,36.08218,1.7939819999999997,1.256664814472589,4.079861,3.125000000000001,28.64590000000001,167.75583333333626
2023-05-08 10:42:40,36.08218,1.8229169999999995,1.268039631373276,4.050927,3.067125,28.067200000000014,167.80555555555847
2023-05-08 10:45:43,36.60301,1.6782409999999999,1.2105963440795864,3.9351849999999997,3.0960650000000003,28.35650000000001,167.85638888889181
2023-05-08 10:48:41,37.09491,1.6203710000000004,1.205335594055905,3.906251,3.1539349999999997,29.513800000000003,167.90583333333626
2023-05-08 10:51:40,38.16551,1.5914350000000006,1.1754240185979576,3.906250000000001,3.1539349999999997,30.092600000000004,167.95555555555848
2023-05-08 10:54:41,36.08218,1.5625,1.1635744345199084,3.8483790000000004,3.125000000000001,28.93520000000001,168.00583333333626
2023-05-08 10:57:41,36.08218,1.5625,1.1454604831662896,3.7615740000000004,3.009258,28.35650000000001,168.05583333333627
2023-05-08 11:00:39,36.08218,1.5335650000000003,1.1154395795450456,3.7615739999999995,3.0092550000000005,28.06710000000001,168.1052777777807
2023-05-08 11:03:41,34.54861,1.5335650000000003,1.1516550491817392,3.7905100000000003,3.0960610000000006,29.803200000000004,168.15583333333626
2023-05-08 11:06:41,32.43634,1.5625,1.1454604831662896,3.7615740000000004,3.009258,29.513900000000007,168.20583333333627
2023-05-08 11:09:40,32.98611,1.5335650000000003,1.1154421164958028,3.703704,2.951389,28.64590000000001,168.2555555555585
2023-05-08 11:12:41,34.54861,1.5335650000000003,1.1154421164958028,3.703704,2.951389,28.64580000000001,168.30583333333627
2023-05-08 11:15:40,31.94444,1.6203709999999996,1.1688519630714582,3.819444,3.009259,27.488500000000016,168.35555555555848
2023-05-08 11:21:41,38.16551,1.6782399999999997,1.2105984967606376,3.8483790000000004,3.009264,28.64579999999998,168.35555555555848
2023-05-08 11:24:40,40.76968,1.4467590000000001,1.0800473580205754,3.616898,2.951389999999999,30.671300000000002,168.35555555555848
2023-05-08 11:27:40,50.63657,1.6493060000000002,1.142730612836001,3.7905100000000003,2.8935189999999995,29.22460000000001,168.35555555555848
2023-05-08 11:30:39,43.37384,1.4467590000000001,1.1500553179817574,3.8483800000000006,3.2986070000000005,34.43289999999999,168.35555555555848
2023-05-08 11:33:40,31.42361,1.5914350000000006,1.193427069066244,3.9351850000000006,3.2118020000000005,27.777799999999985,168.35555555555848
2023-05-08 11:42:44,32.95718,1.9675920000000007,1.3241658113833672,4.166667,3.0381899999999993,26.331000000000017,168.35555555555848
2023-05-08 11:45:40,32.46528,1.851852,1.2404903073267552,4.021991,2.951385000000001,26.04170000000002,168.35555555555848
2023-05-08 11:48:40,35.56134,1.8229169999999995,1.268039631373276,4.050927,3.067125,26.33099999999999,168.35555555555848
2023-05-08 11:51:40,36.08218,1.765047,1.2452320722225427,4.021991,3.0960650000000003,27.488499999999988,168.35555555555848
2023-05-08 11:54:40,34.54861,1.765047,1.2452288178807505,3.993056,3.0671250000000008,26.909700000000015,168.35555555555848
2023-05-08 11:57:41,33.47801,1.5625,1.127106541378955,3.6747690000000004,2.8935190000000004,27.488399999999984,168.35555555555848
2023-05-08 12:00:40,45.97801,1.0416660000000002,0.8563564096113903,3.0671290000000004,2.719908,33.56479999999999,168.35555555555848
2023-05-08 12:03:40,40.76968,1.1574080000000002,0.9403656048591155,3.4722220000000004,3.0671300000000006,33.85419999999999,168.35555555555848
2023-05-08 12:21:41,33.99884,2.025462,1.4424822876318133,4.369212,3.3275450000000006,26.620300000000015,168.35555555555848
2023-05-08 12:24:40,36.08218,1.8229170000000003,1.2869875568398637,4.195602,3.2407449999999995,27.488500000000016,168.35555555555848
2023-05-08 12:27:40,33.99884,1.8229170000000003,1.2869843045133893,4.166667,3.211805,26.620299999999986,168.35555555555848
2023-05-08 13:09:43,31.39468,1.9386580000000002,1.2327638658540745,3.9351849999999997,2.719907,24.3056,168.35555555555848
2023-05-08 13:12:42,31.42361,1.9965279999999996,1.2952341363329323,4.021992,2.8067140000000004,24.016200000000026,168.4052777777807
2023-05-08 13:16:01,36.08218,2.0254630000000002,1.4046940586188124,4.398148,3.298609999999999,27.488400000000013,168.46055555555847
2023-05-08 13:18:40,37.09491,1.9386580000000002,1.3704889082879284,4.3402780000000005,3.3275449999999998,28.356499999999983,168.50472222222513
2023-05-08 13:21:42,37.09491,1.9386580000000002,1.3704889082879284,4.3402780000000005,3.3275449999999998,29.224499999999978,168.55527777778067
2023-05-08 13:25:02,37.09491,1.9097220000000004,1.3589873642347994,4.311342000000001,3.3275449999999998,28.64580000000001,168.61083333333622
2023-05-08 13:27:41,37.15278,1.8807870000000007,1.3287366515686003,4.253472,3.2696750000000003,29.513900000000007,168.65500000000287
2023-05-08 13:30:41,39.75695,1.8807869999999998,1.347437877618723,4.195602,3.2407449999999995,30.3819,168.70500000000288
2023-05-08 13:33:40,38.16551,1.8229170000000003,1.30569264070561,4.224537000000001,3.298614999999999,29.513900000000007,168.7547222222251
2023-05-08 13:36:38,39.69907,1.8229170000000003,1.3241699072373303,4.224537000000001,3.3275449999999998,28.93520000000001,168.80416666666954
2023-05-08 13:39:40,36.08218,1.7361120000000003,1.2888585744153558,4.166667,3.3564849999999993,31.25,168.8547222222251
2023-05-08 13:42:41,34.54861,1.765047,1.2824246428603105,4.166667,3.298610000000001,30.092600000000033,168.90500000000287
2023-05-08 13:45:41,33.47801,1.7361120000000003,1.2523404884244262,4.079862,3.211805,28.64580000000001,168.95500000000288
2023-05-08 13:48:41,35.56134,1.8229170000000003,1.2869875568398637,4.195602,3.2407449999999995,29.224500000000006,169.0050000000029
2023-05-08 13:52:01,34.54861,1.765047,1.300687484702688,4.108797000000001,3.26968,29.803300000000007,169.06055555555844
2023-05-08 13:54:41,34.54861,1.7939820000000006,1.3124585323720892,4.108797000000001,3.2407449999999995,28.93520000000001,169.1050000000029
2023-05-08 13:57:40,36.60301,1.8807870000000007,1.3098134881379664,4.166667,3.1539399999999995,29.803199999999975,169.1547222222251
2023-05-08 14:00:42,38.68634,1.8229170000000003,1.2869875568398637,4.137732000000001,3.182875,28.93520000000001,169.20527777778065
2023-05-08 14:03:40,37.09491,1.7939819999999997,1.294088062799591,4.108797,3.2118100000000007,29.22459999999998,169.2547222222251
2023-05-08 14:06:41,35.59028,1.765047,1.2824278169171437,4.108797,3.2407450000000004,28.356400000000008,169.30500000000288
2023-05-08 14:09:40,34.02778,1.7939819999999997,1.294088062799591,4.108797,3.2118100000000007,29.22460000000001,169.3547222222251
2023-05-08 14:12:40,39.20718,1.475695,1.1098871784402244,3.703704,3.0381990000000005,31.25000000000003,169.4047222222251
2023-05-08 14:15:42,47.01968,1.3310180000000003,1.0491408178314874,3.530093000000001,3.0092549999999996,33.27550000000002,169.45527777778065
2023-05-08 14:18:41,47.01968,1.3310189999999995,1.031840875162867,3.616898,3.0671299999999997,33.56480000000002,169.50500000000287
2023-05-08 14:21:40,47.01968,1.3310190000000004,1.0662259464432364,3.6458340000000007,3.1539349999999997,32.9862,169.55472222222508
2023-05-08 14:24:41,50.08681,1.2442129999999993,1.0448744649045325,3.5879630000000002,3.211805000000001,37.905100000000004,169.60500000000286
2023-05-08 14:27:40,49.04514,1.2442130000000002,1.0611541458634497,3.7326390000000007,3.385420999999999,38.1944,169.65472222222508
2023-05-08 14:30:41,38.68634,1.3310180000000003,1.1325506446250269,3.819445,3.4432919999999996,33.56480000000002,169.70500000000285
2023-05-08 14:33:40,34.54861,1.5046299999999997,1.13967084643208,3.819445,3.153931000000001,28.93520000000001,169.75472222222507
2023-05-08 14:36:41,30.38194,1.475695,1.109884710800869,3.7615740000000004,3.0960650000000003,27.777799999999985,169.80500000000285
2023-05-08 14:39:40,31.42361,1.4467590000000001,1.043616738678258,3.530093,2.8067129999999993,27.488400000000013,169.85472222222506
2023-05-08 14:42:41,35.59028,1.3888880000000006,1.0382800985243232,3.530092,2.8935179999999994,30.092600000000004,169.90500000000284
2023-05-08 14:45:40,39.20718,1.359953,1.0263269059214548,3.5590270000000004,2.951385000000001,30.960700000000003,169.95472222222506
2023-05-08 14:48:40,36.08218,1.3888889999999998,1.0560930935702386,3.703703999999999,3.0960610000000006,30.960699999999974,170.00472222222507
2023-05-08 14:52:01,31.42361,1.5914349999999997,1.1571870250574148,3.8483799999999997,3.0671289999999996,27.777799999999985,170.0605555555584
2023-05-08 15:06:40,30.87384,1.8807870000000007,1.2112968463363265,3.906251000000001,2.748843,24.884299999999968,170.0605555555584
2023-05-08 15:09:40,32.43634,1.7939809999999996,1.218254817383401,3.8483800000000006,2.835649000000001,24.594899999999996,170.0605555555584
2023-05-08 15:12:40,36.5162,1.5335640000000001,1.0782127440223928,3.587962,2.7777789999999998,27.777799999999985,170.0605555555584
2023-05-08 15:15:40,38.68634,1.359953,1.0084009898319286,3.4432860000000005,2.8067140000000004,27.777799999999985,170.0605555555584
2023-05-08 15:18:41,38.68634,1.359953,1.0084009898319286,3.4432860000000005,2.8067140000000004,29.224499999999978,170.0605555555584
2023-05-08 15:22:36,38.68634,1.3310189999999995,0.996513753664554,3.530093,2.922454000000001,30.9606,170.0605555555584
2023-05-08 15:24:40,38.65741,1.3310189999999995,1.0143020458473728,3.501157,2.922454000000001,30.092600000000004,170.0605555555584
2023-05-08 15:27:40,34.54861,1.4178240000000004,1.068107996539298,3.616899000000001,2.9803250000000006,30.092599999999976,170.0605555555584
2023-05-08 15:30:41,30.38194,1.5914349999999997,1.1199681623680235,3.7905100000000003,2.95139,27.199100000000016,170.0605555555584
2023-05-08 15:45:41,30.87384,1.9386580000000002,1.2933973801721594,4.079861,2.951389,24.594900000000024,170.0605555555584
2023-05-08 15:54:41,30.38194,1.9097220000000004,1.2625313636228135,3.993056,2.864584,24.594899999999996,170.0605555555584
2023-05-08 16:06:40,31.42361,2.0254630000000002,1.3263017681006646,4.195602,2.9803229999999994,25.17360000000002,170.0605555555584
2023-05-08 16:09:40,33.47801,1.9965270000000004,1.3352487309842145,4.224537000000001,3.0671299999999997,25.75230000000002,170.0605555555584
2023-05-08 16:12:39,36.08218,1.7071759999999996,1.2589313501640005,4.079860999999999,3.2696750000000003,30.092600000000004,170.0605555555584
2023-05-08 16:15:42,34.54861,1.7071759999999996,1.2406789150828224,4.021991,3.1828700000000003,28.64580000000001,170.0605555555584
2023-05-08 16:18:40,32.46528,1.7361110000000002,1.2149041332556532,4.050926,3.1250009999999993,27.488499999999988,170.0605555555584
2023-05-08 16:27:41,31.42361,1.9675919999999998,1.2640565149820573,3.993056,2.7777780000000005,24.016199999999998,170.0605555555584
2023-05-08 16:30:40,30.38194,1.9097220000000004,1.242444216397735,3.906249,2.748843,24.305499999999995,170.0605555555584
2023-05-08 16:33:40,33.47801,1.765046,1.1677915205830072,3.6458329999999997,2.6041670000000003,24.594899999999996,170.0605555555584
2023-05-08 16:36:42,45.42824,1.070602,0.7995936846145574,2.922454000000001,2.430555,30.092600000000004,170.0605555555584
2023-05-08 16:39:18,55.29514,0.8969909999999999,0.7262613259611506,2.8067130000000002,2.4884260000000005,35.87960000000001,170.0605555555584
2023-05-08 16:39:42,55.29514,0.8680560000000002,0.7301239490146513,2.7777790000000007,2.517361,35.01159999999999,170.0605555555584
2023-05-08 16:42:41,50.11574,0.983797,0.846927141264115,3.1539349999999997,2.8935180000000003,36.74769999999998,170.0605555555584
2023-05-08 16:45:40,42.30324,1.0416670000000003,0.9052249859735323,3.2986120000000003,3.038195,35.30090000000001,170.0605555555584
2023-05-08 16:48:41,36.60301,1.2152780000000005,0.9653660077976979,3.501158000000001,3.038195,32.69669999999999,170.0605555555584
2023-05-08 18:12:41,37.09491,2.2858790000000004,1.1933453808264534,3.6747680000000003,1.9097230000000005,29.513900000000007,170.0605555555584
2023-05-08 18:15:40,30.38194,1.765046,0.8719899788760107,3.009258,1.5914349999999997,26.909700000000015,170.0605555555584
2023-05-09 07:00:40,31.94444,2.054398,1.0930661219688145,3.5879629999999993,2.0254630000000002,24.884300000000025,170.0605555555584
2023-05-09 07:03:40,52.19907,2.3148150000000003,1.323116638260965,4.079861,2.4305559999999993,39.3519,170.11055555555842
2023-05-09 07:06:40,61.02431,2.170139,1.316898450346111,3.9930559999999993,2.546297,47.7431,170.16055555555843
2023-05-09 07:09:59,77.60417,2.3726849999999997,1.6929691145754677,4.832176,3.6169030000000006,62.5,170.2158333333362
2023-05-09 07:12:42,81.22106,2.0833329999999997,1.521195847815127,4.484953,3.472225000000001,67.12960000000001,170.261111111114
2023-05-09 07:15:41,95.3125,2.3148149999999994,1.706410282465309,4.890046,3.790508000000001,71.75919999999999,170.3108333333362
2023-05-09 07:18:40,100.0,2.4594899999999997,1.669873674150079,4.861110999999999,3.4722230000000005,64.23610000000001,170.36055555555842
2023-05-09 07:21:41,100.0,2.9803239999999995,1.8228972904644598,5.063653,3.096069,47.453739999999996,170.4108333333362
2023-05-09 07:24:40,100.0,2.34375,1.6056669275492537,5.005787,3.703702999999999,28.06714000000001,170.46055555555841
2023-05-09 07:27:40,93.1713,1.8807869999999998,1.4899433429287587,4.6296289999999996,3.9062459999999994,38.19441999999998,170.51055555555843
2023-05-09 07:30:40,100.0,2.256944,1.6280445535601604,4.918982000000001,3.790514,30.092609999999993,170.56055555555844
2023-05-09 07:33:40,84.34606,1.5335649999999994,1.3525354725712373,4.484954,4.137733000000001,38.194500000000005,170.61055555555845
2023-05-09 07:36:41,47.51157,1.2152779999999996,1.229691251330087,4.195601999999999,4.224539999999999,41.95599999999999,170.66083333333623
2023-05-09 07:39:41,34.54861,1.6493059999999993,1.2706091179195547,4.137732,3.443282,30.3819,170.71083333333624
2023-05-09 07:42:40,31.94444,1.8807869999999998,1.290640816824052,4.137732,3.0960610000000006,28.06710000000001,170.76055555555845
2023-05-09 07:54:41,31.42361,2.0833329999999997,1.3067544940353124,4.166666,2.835649000000001,23.4375,170.76055555555845
2023-05-09 07:57:40,35.56134,2.141203,1.348855847508772,4.166667,2.8067140000000004,24.016199999999998,170.81027777778067
2023-05-09 08:00:41,34.54861,1.9965279999999996,1.335249113091695,4.166667,3.009259,24.884299999999996,170.86055555555845
2023-05-09 08:03:41,32.46528,1.967593,1.3436690741278332,4.2534719999999995,3.1539350000000006,26.331000000000017,170.91055555555846
2023-05-09 08:06:40,37.67361,2.1122689999999995,1.39915306379041,4.253473,3.009259,26.04170000000002,170.96027777778068
2023-05-09 08:09:41,40.24884,1.8807869999999998,1.2906401501200462,4.108797,3.067125,27.199100000000016,171.01055555555845
2023-05-09 08:12:40,42.82407,1.5914349999999997,1.138707692751936,3.732639,2.9224549999999994,30.092600000000004,171.06027777778067
2023-05-09 08:15:40,64.6412,0.9548620000000003,0.7682151685295915,2.8645840000000007,2.5173570000000005,40.50919999999999,171.11027777778068
2023-05-09 08:18:42,57.89931,0.8969900000000006,0.8824449430040121,3.327546,3.2986120000000003,40.50919999999999,171.16083333333623
2023-05-09 08:21:42,43.86574,1.4467599999999994,1.1670378698298884,3.9930559999999993,3.4722220000000004,35.59030000000001,171.21083333333624
2023-05-09 08:24:43,38.16551,1.851852,1.4257310838465327,4.600694,3.819445,29.803200000000004,171.26111111111402
2023-05-09 08:27:38,33.47801,1.8229160000000002,1.3241726780034997,4.282407,3.385420999999999,29.513900000000007,171.30972222222513
2023-05-09 08:30:40,31.42361,1.880788,1.2906412055963232,4.108797,3.0671250000000008,25.75229999999999,171.36027777778068
2023-05-09 08:36:40,32.98611,2.025462,1.3060438863913884,4.079861,2.835649,24.594899999999996,171.36027777778068
2023-05-09 08:39:40,36.08218,1.851852,1.2404930317698422,3.935186,2.864584,26.04159999999999,171.36027777778068
2023-05-09 08:42:41,39.20718,1.7071759999999996,1.2221990202080744,3.90625,3.038195000000001,27.777800000000013,171.36027777778068
2023-05-09 08:45:40,38.68634,1.7071759999999996,1.2034782015165033,3.9641199999999994,3.0671299999999997,28.64579999999998,171.36027777778068
2023-05-09 08:48:41,35.59028,1.7071760000000005,1.2221983774378085,3.9351850000000006,3.0671289999999996,28.645899999999983,171.36027777778068
2023-05-09 08:51:41,32.43634,1.7071760000000005,1.1845031168019806,3.906251000000001,2.9803250000000006,28.64580000000001,171.36027777778068
2023-05-09 08:54:40,30.38194,1.8229170000000003,1.2488533091131713,4.021990000000001,3.009259,27.199099999999987,171.36027777778068
2023-05-09 09:09:40,33.47801,2.0833329999999997,1.3480162414970172,4.2534719999999995,2.9803249999999997,24.884299999999996,171.36027777778068
2023-05-09 09:24:40,30.87384,2.0833329999999997,1.3067537704958379,4.079862,2.748844,23.7269,171.36027777778068
2023-05-09 09:27:41,32.98611,1.9965279999999996,1.2747959303781433,4.021992,2.7777780000000005,24.305499999999995,171.36027777778068
2023-05-09 09:30:41,32.98611,1.9386579999999993,1.253272966466985,4.050927,2.8645830000000005,24.884299999999996,171.36027777778068
2023-05-09 09:33:40,31.94444,1.9965279999999996,1.2747959303781433,4.108797,2.8645830000000005,24.305499999999995,171.36027777778068
2023-05-09 09:36:40,30.38194,2.054398,1.3371807945358627,4.079860999999999,2.835648,24.3056,171.36027777778068
2023-05-09 10:57:40,31.42361,1.9097220000000004,1.201341089987421,3.8773150000000003,2.6620359999999996,22.5694,171.36027777778068
2023-05-09 11:06:40,32.46528,1.8807870000000007,1.169783755792462,3.6747680000000003,2.459492,22.5694,171.36027777778068
2023-05-09 11:09:40,32.98611,1.7939820000000006,1.117091445984472,3.6747680000000003,2.517361,22.858800000000002,171.36027777778068
2023-05-09 11:12:40,32.46528,1.8807870000000007,1.1697830264364844,3.7326379999999997,2.517361,23.1481,171.36027777778068
2023-05-09 12:15:40,30.87384,2.1122679999999994,1.3382155614980384,4.166667,2.835649000000001,24.884299999999996,171.36027777778068
2023-05-09 13:06:42,31.94444,2.054398,1.2961445574270638,4.079861,2.7777790000000007,25.463000000000022,171.36027777778068
2023-05-09 13:09:41,32.98611,1.9386580000000002,1.253273669922255,4.050927000000001,2.864584,24.884199999999993,171.4100000000029
2023-05-09 13:12:40,33.47801,1.9965279999999996,1.2747966419457917,4.050927000000001,2.8067140000000004,25.46289999999999,171.4597222222251
2023-05-09 13:15:41,35.59028,1.9097220000000004,1.2625313636228135,4.021991000000001,2.8935190000000004,26.04159999999999,171.5100000000029
