Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-09 13:18:40,35.59028,1.9675919999999998,1.304411680595599,4.137731,2.9803249999999997,25.75230000000002,171.5597222222251
2023-05-09 13:21:40,36.08218,1.8807870000000007,1.3474378776187232,4.195602000000001,3.2407449999999995,27.777799999999985,171.60972222222512
2023-05-09 13:24:41,37.15278,1.851852,1.2984266912761706,4.195602000000001,3.2118100000000007,28.93519999999998,171.6600000000029
2023-05-09 13:27:40,35.59028,1.8807869999999998,1.2906441503395434,4.166666,3.125000000000001,28.935100000000006,171.7097222222251
2023-05-09 13:30:40,34.02778,1.851852,1.260064159263721,4.137731,3.0960649999999994,27.488499999999988,171.75972222222512
2023-05-09 13:33:42,30.38194,1.851852,1.260064159263721,4.050925,3.009259,26.62039999999999,171.81027777778067
2023-05-09 13:42:41,30.87384,1.967593,1.2843793210572567,4.079862,2.8935190000000004,24.594899999999996,171.81027777778067
2023-05-09 13:45:40,31.97338,2.0254629999999993,1.3659996416147613,4.137732,2.9803249999999997,26.04170000000002,171.86000000000288
2023-05-09 13:48:40,34.54861,2.0254629999999993,1.3462831557027144,4.224537,3.038195000000001,26.33099999999999,171.9100000000029
2023-05-09 13:51:41,33.47801,1.9386580000000002,1.313040199527366,4.108797,3.0092550000000005,27.777800000000013,171.96027777778068
2023-05-09 13:54:41,36.63195,1.9675919999999998,1.3436680170646933,4.195602,3.0960650000000003,28.64590000000001,172.0102777777807
2023-05-09 13:57:56,36.08218,1.8807869999999998,1.3098075644906915,4.166666,3.15393,28.067099999999982,172.06444444444736
2023-05-09 14:00:40,34.54861,1.8807869999999998,1.2712243088756354,4.137731,3.0671299999999997,26.620299999999986,172.1100000000029
2023-05-09 14:03:42,33.47801,1.851852,1.2793689671523238,4.050925,3.0381929999999997,26.909699999999987,172.16055555555846
2023-05-09 14:06:40,32.43634,1.8807869999999998,1.2712243088756354,4.050925,2.9803240000000004,26.331099999999992,172.2100000000029
2023-05-09 14:09:40,30.38194,1.8807869999999998,1.251536572414186,4.021991000000001,2.922454000000001,26.04169999999999,172.26000000000292
2023-05-09 14:12:41,30.87384,1.8807869999999998,1.2315668710516683,4.021991000000001,2.8935190000000004,26.33099999999999,172.3102777777807
2023-05-09 15:03:43,31.42361,1.8807870000000007,1.190709867253264,3.7615730000000003,2.5752309999999996,23.4375,173.16083333333626
2023-05-09 15:06:41,31.94444,1.8807870000000007,1.1907084327535622,3.8483800000000006,2.6620359999999996,24.884199999999993,173.2102777777807
2023-05-09 15:09:38,31.42361,1.851852,1.1800295613215164,3.8483800000000006,2.6909710000000002,24.3056,173.25944444444738
2023-05-09 15:12:41,32.46528,1.938657,1.2734784771647216,3.9641210000000004,2.8067140000000004,24.88420000000002,173.31027777778073
2023-05-09 15:15:41,31.94444,1.9097220000000004,1.2625313636228135,3.9351849999999997,2.8067129999999993,24.594900000000024,173.36027777778074
2023-05-09 15:18:42,35.06945,1.9097220000000004,1.2625286067332817,4.137731,3.0092550000000005,26.33099999999999,173.41055555555852
2023-05-09 15:21:41,33.47801,1.8807869999999998,1.2712243088756354,4.050925,2.9803240000000004,25.173599999999993,173.46027777778073
2023-05-09 15:24:42,33.53588,1.9675919999999998,1.3819424971811831,4.224537000000001,3.182875,24.884299999999996,173.5105555555585
2023-05-09 15:27:41,32.46528,1.851852,1.2404930317698422,3.993056,2.922454,25.17360000000002,173.56027777778073
2023-05-09 18:06:42,35.04051,1.967593,0.9886430547160686,3.240741,1.6782399999999997,29.224500000000006,173.56027777778073
2023-05-10 07:03:41,38.16551,2.430556,1.4531603676622624,4.195602,2.546296999999999,28.93520000000001,173.56027777778073
2023-05-10 07:18:42,31.42361,2.141203,1.410119813609494,4.398148,3.125005,24.3056,173.56027777778073
2023-05-10 07:21:41,35.06945,2.256944,1.4329922777943713,4.340278,2.9224489999999994,22.5694,173.61000000000294
2023-05-10 07:24:39,36.63195,2.1701379999999997,1.4210376788933934,4.340278,3.038195,25.462999999999994,173.6594444444474
2023-05-10 07:27:42,40.24884,2.0254629999999993,1.3660023496553193,4.369213,3.2118100000000007,24.59490000000001,173.71027777778073
2023-05-10 07:30:42,61.5162,2.430555,1.5175551417415727,4.369213,2.806718,22.5694,173.76027777778074
2023-05-10 07:33:41,62.55787,1.9097219999999995,1.3589912406814153,4.311342,3.3275510000000006,33.56479999999999,173.81000000000296
2023-05-10 07:36:41,37.61574,1.5335649999999994,1.2384073467737038,4.195601,3.645828,33.27550000000002,173.86000000000297
2023-05-10 07:39:41,31.94444,1.9097219999999995,1.3018649461849743,4.224537,3.153931000000001,26.909700000000015,173.91000000000298
2023-05-10 07:42:42,33.47801,2.0833329999999997,1.306753046955986,4.108797,2.7777780000000005,25.752399999999994,173.96027777778076
2023-05-10 07:45:41,32.98611,1.9965279999999996,1.2952341363329323,4.137732000000001,2.922454000000001,27.199099999999987,174.01000000000298
2023-05-10 07:57:41,30.87384,2.0254629999999993,1.2646272268090661,3.9930559999999993,2.6909730000000005,23.7269,174.01000000000298
2023-05-10 08:00:42,31.42361,1.9386580000000002,1.2734788546874842,3.9641209999999996,2.8067129999999993,23.7269,174.01000000000298
2023-05-10 08:03:39,32.43634,2.0254629999999993,1.2854910381844011,4.050927,2.7777780000000005,23.4375,174.01000000000298
2023-05-10 08:06:41,36.63195,2.025462,1.2854913848915859,4.021991000000001,2.748844,24.595,174.01000000000298
2023-05-10 08:09:42,50.63657,1.1863420000000007,0.8649646596295782,3.038194,2.459491,31.25,174.01000000000298
2023-05-10 08:12:41,63.0787,1.1284720000000004,0.8767126035132118,3.211806,2.748843,37.03709999999998,174.01000000000298
2023-05-10 08:15:42,51.67824,1.3310190000000004,1.0662259464432364,3.7615740000000004,3.2696749999999994,34.72219999999999,174.01000000000298
2023-05-10 08:18:41,34.54861,1.5625,1.1814579187963679,3.9351849999999997,3.2407410000000008,30.960700000000003,174.01000000000298
2023-05-10 08:39:42,30.38194,1.8229170000000003,1.1276036089557764,3.645834,2.4594899999999997,24.016200000000026,174.01000000000298
2023-05-10 08:42:38,30.87384,1.8229170000000003,1.1486337420964894,3.703703,2.546297,24.595,174.01000000000298
2023-05-10 08:45:41,32.46528,1.8229169999999995,1.169303424210546,3.73264,2.604166,23.726799999999997,174.01000000000298
2023-05-10 08:48:42,35.04051,1.7361110000000002,1.1165482447105481,3.7326379999999997,2.6620359999999996,25.462999999999994,174.01000000000298
2023-05-10 08:51:43,30.38194,1.7361110000000002,1.1368312787701658,3.703703,2.6620369999999998,26.33110000000002,174.01000000000298
2023-05-10 09:54:42,30.87384,2.1122680000000003,1.3382162782667093,4.282407,2.951389999999999,23.726799999999997,174.01000000000298
2023-05-10 10:12:48,30.87384,2.141203,1.3899693546979945,4.340278,3.0381899999999993,24.016199999999998,174.01000000000298
2023-05-10 10:15:57,30.93172,2.0254630000000002,1.3462797263047661,4.195602,3.0092550000000005,24.884299999999996,174.01000000000298
2023-05-10 10:18:52,30.93172,1.967593,1.2843793210572567,4.079862,2.8935190000000004,25.17360000000002,174.01000000000298
2023-05-10 10:21:44,30.87384,1.9386579999999993,1.253272966466985,4.050927,2.8645830000000005,26.04159999999999,174.01000000000298
2023-05-10 10:24:50,30.87384,1.9386579999999993,1.253272966466985,4.050927,2.8645830000000005,24.594799999999992,174.01000000000298
2023-05-10 10:27:50,31.42361,1.967593,1.2640583019452905,4.108796,2.8935190000000004,24.3056,174.01000000000298
2023-05-10 10:30:47,32.98611,1.9965279999999996,1.3153803279563379,4.079861,2.8935190000000004,25.173599999999993,174.01000000000298
2023-05-10 10:33:42,30.93172,1.8807869999999998,1.251536572414186,3.9351849999999997,2.835648,25.17360000000002,174.01000000000298
2023-05-10 10:48:42,30.38194,1.938657,1.211929996749265,3.7615730000000003,2.517361,22.5694,174.01000000000298
2023-05-10 10:51:42,30.87384,1.8807870000000007,1.2315675662836014,3.877314,2.748843,24.3056,174.01000000000298
2023-05-10 10:54:42,32.98611,1.851852,1.1800302742310866,3.819445,2.6620370000000007,25.462999999999994,174.01000000000298
2023-05-10 10:57:42,31.94444,1.7361120000000003,1.1368302650264135,3.7615750000000006,2.719906,25.173599999999993,174.01000000000298
2023-05-10 11:00:41,31.94444,1.7939820000000006,1.178742796601236,3.819445,2.748843,24.594899999999996,174.01000000000298
2023-05-10 11:12:42,31.42361,1.8807869999999998,1.1697830264364826,3.7615740000000004,2.546297,22.5694,174.01000000000298
2023-05-10 11:15:47,30.87384,1.8807870000000007,1.169783755792462,3.7615730000000003,2.546297,23.148200000000003,174.01000000000298
2023-05-10 11:18:43,30.87384,1.7939819999999997,1.1585310407051788,3.6747679999999994,2.5752320000000006,24.016199999999998,174.01000000000298
2023-05-10 13:18:42,31.42361,1.7361109999999993,1.1165496583477539,3.5590269999999995,2.4884270000000006,26.041600000000017,174.01000000000298
2023-05-10 13:21:41,32.46528,1.6782409999999999,1.1149242051454302,3.645834,2.6620370000000007,24.88420000000002,174.01000000000298
2023-05-10 13:24:42,31.42361,1.6203709999999996,1.0730519964716168,3.5590269999999995,2.6041670000000003,26.620300000000015,174.01000000000298
2023-05-10 13:27:42,30.38194,1.6493059999999993,1.043202722376536,3.530091999999999,2.4884250000000003,22.28,174.01000000000298
2023-05-10 15:12:40,30.38194,1.8807869999999998,1.1697837557924617,3.703703,2.4884270000000006,23.726799999999997,174.01000000000298
2023-05-10 15:24:41,30.87384,1.9965279999999996,1.2329735427157658,3.9351849999999997,2.633102,24.016199999999998,174.01000000000298
2023-05-10 15:30:42,30.38194,1.8807870000000007,1.190709867253264,3.7615730000000003,2.5752309999999996,23.4375,174.01000000000298
2023-05-10 17:33:42,38.16551,2.3148149999999994,1.2026804998449514,3.5590279999999996,1.765047000000001,31.24999999999997,174.01000000000298
2023-05-10 17:36:44,39.75695,1.967593,1.0884970928977378,3.4722229999999996,2.0254629999999993,33.56479999999999,174.01000000000298
2023-05-10 17:39:42,43.89468,2.141203,1.1461980252356252,3.5879629999999993,1.967594,34.72219999999999,174.01000000000298
2023-05-10 17:42:42,47.01968,2.1122680000000003,1.184470691278036,3.616898,2.083334,35.59030000000001,174.01000000000298
2023-05-10 17:45:42,46.99074,2.0254629999999993,1.2218809349561992,3.7615739999999995,2.4016200000000003,34.43289999999999,174.01000000000298
2023-05-10 17:48:39,36.60301,1.851851,1.0945694690097894,3.5590279999999996,2.285881,31.5394,174.01000000000298
2023-05-10 17:51:41,30.38194,1.851852,1.0721648446004566,3.4722219999999995,2.1701379999999997,25.173699999999997,174.01000000000298
2023-05-10 18:12:42,30.38194,1.9675920000000007,0.8112448521144129,2.9513879999999997,1.2152789999999998,24.594899999999996,174.01000000000298
2023-05-11 07:00:43,42.30324,2.459491,1.4411938321733118,4.340278,2.6330969999999994,31.25,174.01000000000298
2023-05-11 07:03:42,50.63657,2.0254629999999993,1.0835757321819663,3.4722229999999996,1.938657,39.3518,174.0597222222252
2023-05-11 07:06:43,65.68287,2.459491,1.6502963519386133,4.658564999999999,3.2407369999999993,53.240700000000004,174.11000000000297
2023-05-11 07:10:03,89.03356,2.459491,1.689247346172549,4.918982,3.5590270000000004,65.10420000000002,174.1655555555585
2023-05-11 07:12:42,53.24074,1.0416669999999995,1.3097827884072817,4.5428239999999995,5.121531,39.930499999999995,174.20972222222517
2023-05-11 07:15:42,39.69907,1.5335649999999994,1.4299023849671268,4.6875,4.484953000000001,35.011600000000016,174.25972222222518
2023-05-11 07:18:42,34.54861,1.7939819999999997,1.383909561531937,4.5428239999999995,3.7905060000000006,31.25,174.3097222222252
2023-05-11 07:21:42,35.04051,2.1122689999999995,1.379111822136204,4.253473,2.9803189999999997,21.990800000000007,174.3597222222252
2023-05-11 07:24:42,46.46991,2.170139,1.3383393411250835,4.079862,2.662038,21.701400000000007,174.4097222222252
2023-05-11 07:27:40,48.03241,1.9965279999999996,1.374214354857965,4.282406999999999,3.1828649999999996,26.6203,174.45916666666966
2023-05-11 07:30:42,63.62847,2.4016199999999994,1.5069774328625278,4.456018,2.922453000000001,26.620409999999993,174.5097222222252
2023-05-11 07:33:42,75.05787,2.256944,1.5526278127270132,4.6296289999999996,3.3854189999999997,33.27539999999999,174.55972222222522
2023-05-11 07:36:43,48.5243,1.5335649999999994,1.474938197901226,4.745369999999999,4.629628,39.6412,174.610000000003
2023-05-11 07:39:42,37.15278,1.8229159999999993,1.46505673931711,4.658564999999999,3.9930570000000003,33.56479999999999,174.6597222222252
2023-05-11 07:43:03,36.60301,1.9675919999999998,1.455885713990995,4.600695,3.674771,30.092700000000008,174.71555555555855
2023-05-11 07:45:42,31.42361,1.938657,1.351579334082505,4.311343,3.2696810000000003,28.356499999999983,174.7597222222252
2023-05-11 07:48:42,30.38194,1.967593,1.343669074127832,4.195602,3.0960649999999994,26.33099999999999,174.80972222222522
2023-05-11 07:57:42,32.46528,2.1122680000000003,1.379111446154403,4.311343,3.0381899999999993,25.75230000000002,174.80972222222522
2023-05-11 08:00:42,33.47801,1.9965279999999996,1.354857803809991,4.2534719999999995,3.125000000000001,28.64579999999998,174.85972222222523
2023-05-11 08:03:42,31.94444,2.0254629999999993,1.3659996416147626,4.282406999999999,3.125000000000001,25.46289999999999,174.90972222222524
2023-05-11 08:06:40,38.16551,2.054398,1.3770948805418204,4.224538,3.038195,25.75229999999999,174.9591666666697
2023-05-11 08:09:42,41.29051,1.765046,1.2639469471432687,3.993056,3.09607,27.199100000000016,175.00972222222524
2023-05-11 08:12:42,61.02431,1.070602,0.8520703511685251,3.0960650000000003,2.690977,36.45830000000001,175.05972222222525
2023-05-11 08:15:42,58.42014,0.8969909999999999,0.8824449320735643,3.327547,3.298611,44.56020000000001,175.10972222222526
2023-05-11 08:18:42,40.76968,1.3888889999999998,1.1747249018730341,4.050927,3.6458330000000005,34.722200000000015,175.15972222222527
2023-05-11 08:21:43,33.47801,1.7939819999999997,1.348572831830048,4.2534730000000005,3.4432909999999994,28.06710000000001,175.21000000000305
2023-05-11 08:24:42,31.94444,1.851852,1.2984208022307444,4.166666,3.1828649999999996,27.488399999999984,175.25972222222526
2023-05-11 08:27:42,31.94444,1.8807869999999998,1.2906401501200462,4.195602,3.15393,27.488400000000013,175.30972222222528
2023-05-11 08:30:42,30.38194,1.8807869999999998,1.2712243088756354,4.137731,3.0671299999999997,26.331000000000017,175.3597222222253
2023-05-11 08:36:43,36.63195,1.938657,1.3130431864204657,4.079861,2.9803250000000006,25.462999999999994,175.3597222222253
2023-05-11 08:39:42,41.81134,1.8807869999999998,1.2515372575941566,4.021991,2.9224549999999994,26.331000000000017,175.3597222222253
2023-05-11 08:42:42,42.82407,1.7939820000000006,1.237590579673107,4.021991,3.038194999999999,26.62039999999999,175.3597222222253
2023-05-11 08:45:40,40.76968,1.7361120000000003,1.2149045271678116,4.021991,3.0960649999999994,27.488400000000013,175.3597222222253
2023-05-11 08:48:42,34.02778,1.6493060000000002,1.217178825621552,4.021991,3.2407410000000008,28.356400000000008,175.3597222222253
2023-05-11 08:51:19,32.43634,1.851852,1.260064159263721,4.137731,3.0960649999999994,28.067099999999982,175.3597222222253
2023-05-11 08:51:43,32.43634,1.851852,1.2984240739254935,4.137731,3.1539350000000006,27.777799999999985,175.3597222222253
2023-05-11 08:54:42,30.87384,1.9097229999999996,1.3018680156011329,4.079861,3.009258,26.04170000000002,175.3597222222253
2023-05-11 09:00:43,31.42361,2.0254629999999993,1.306041438761664,4.195601999999999,2.951385000000001,25.75229999999999,175.3597222222253
2023-05-11 10:27:42,30.93172,1.9675919999999998,1.304411680595599,4.050925,2.8935190000000004,22.569499999999977,175.3597222222253
2023-05-11 10:30:42,30.38194,1.8807869999999998,1.231566175819379,3.993056,2.8645830000000005,24.595,175.3597222222253
2023-05-11 10:45:43,30.38194,1.8807870000000007,1.2315675662836014,3.877314,2.748843,22.5694,175.3597222222253
2023-05-11 10:57:42,30.87384,1.9965279999999996,1.2952348375150333,4.195602,2.9803249999999997,22.858800000000002,175.3597222222253
2023-05-11 11:03:42,30.38194,1.8807869999999998,1.271222957501675,3.993056,2.922453,23.148200000000003,175.3597222222253
2023-05-11 11:06:42,30.38194,1.7939819999999997,1.1986443214464335,3.906251,2.8645830000000005,23.148200000000003,175.3597222222253
2023-05-11 11:24:43,30.38194,1.8807870000000007,1.2112975522365288,3.90625,2.748843,22.280100000000004,175.3597222222253
2023-05-11 13:12:43,30.38194,1.9965279999999996,1.2952341363329323,4.050927000000001,2.835649000000001,23.4375,175.3597222222253
2023-05-11 13:15:42,33.47801,1.967593,1.3436657263426555,4.224537,3.1249949999999993,25.46290000000002,175.4094444444475
2023-05-11 13:18:40,32.98611,1.9386580000000002,1.3130435717881974,4.195602,3.0960650000000003,25.75229999999999,175.45888888889195
2023-05-11 13:21:43,37.15278,1.9097220000000004,1.3018682991401813,4.166666,3.0960650000000003,26.909699999999987,175.5097222222253
2023-05-11 13:24:42,37.64468,1.9675919999999998,1.3819385769461983,4.4270830000000005,3.385415000000001,27.488399999999984,175.5594444444475
2023-05-11 13:27:43,37.15278,1.8807869999999998,1.3474346656826008,4.311342000000001,3.3564800000000004,28.64590000000001,175.6097222222253
2023-05-11 13:30:42,35.04051,1.8807869999999998,1.309813488137966,4.224537000000001,3.2118100000000007,26.909700000000015,175.6594444444475
2023-05-11 13:33:43,32.98611,1.880788,1.3098079571289318,4.195602,3.1828649999999996,26.909699999999987,175.70972222222528
2023-05-11 13:36:43,30.93172,1.9097229999999996,1.3211435533301352,4.195602,3.15393,25.462999999999994,175.7597222222253
2023-05-11 13:39:43,30.93172,1.9097220000000004,1.3018642755930185,4.195602,3.1249949999999993,26.90979999999999,175.8097222222253
2023-05-11 13:54:43,30.87384,1.8807870000000007,1.2112975522365288,3.877314,2.719907,24.884199999999993,175.8097222222253
2023-05-11 14:06:42,30.93172,1.9965279999999996,1.2747959303781433,4.021992,2.7777780000000005,22.569500000000005,175.8097222222253
2023-05-11 14:09:42,32.98611,1.9965279999999996,1.3153803279563379,4.079861,2.8935190000000004,24.016199999999998,175.8097222222253
2023-05-11 14:12:43,30.87384,1.851852,1.2404930317698422,3.993056,2.922454,24.3056,175.8097222222253
2023-05-11 15:42:42,30.93172,2.054398,1.3966678117771447,4.195602,3.038195,23.726799999999997,175.8097222222253
2023-05-11 15:45:42,34.54861,1.8807870000000007,1.3098101972256828,4.166667,3.1539349999999997,26.33099999999999,175.8097222222253
2023-05-11 15:48:43,32.46528,1.851852,1.2206429973729767,4.021990000000001,2.922454000000001,26.04169999999999,175.8097222222253
2023-05-12 06:57:43,33.53588,2.1122689999999995,1.184471030533411,3.703704,2.1701390000000007,24.88420000000002,175.8097222222253
2023-05-12 07:00:42,54.80324,2.5173609999999993,1.3919375421398168,4.253473,2.4016210000000004,38.1944,175.85944444444752
2023-05-12 07:03:42,69.84954,2.430556,1.697067991688075,4.918981,3.616897,57.58099999999999,175.90944444444753
2023-05-12 07:06:42,70.86227,1.9965279999999996,1.41224032495049,4.2534730000000005,3.211805000000001,54.6875,175.95944444444754
2023-05-12 07:09:42,69.29977,2.054398,1.377094199840019,4.079862,2.8935179999999994,55.844899999999996,176.00944444444755
2023-05-12 07:12:41,77.11227,2.256945,1.5136966582315667,4.282408,2.9803230000000003,57.580899999999986,176.05916666666977
2023-05-12 07:15:42,90.10417,2.170139,1.4802763193165205,4.282408,3.0671290000000004,65.10410000000002,176.10944444444755
2023-05-12 07:18:42,100.0,2.430555,1.5995893234798733,4.600694,3.1539329999999994,63.36800000000001,176.15944444444756
2023-05-12 07:22:23,100.0,2.4594899999999997,1.630515365144644,4.6296289999999996,3.182873,61.342600000000004,176.22083333333646
2023-05-12 07:25:27,100.0,2.517361,1.549065101757047,4.484953000000001,2.8356470000000007,56.71290000000002,176.27194444444757
2023-05-12 07:27:44,100.0,2.1701380000000006,1.5746409143898086,4.542823,3.472219999999999,78.125,176.31000000000313
2023-05-12 07:30:41,90.0463,1.9965279999999996,1.5214499050812917,4.369213,3.5011550000000007,83.91209999999998,176.3591666666698
2023-05-12 07:33:42,83.33333,1.8807869999999998,1.4201514946575533,4.224537,3.385420999999999,82.17600000000002,176.4094444444476
2023-05-12 07:36:41,88.54167,2.054398,1.472670486902754,4.282408,3.2407399999999997,76.9675,176.4591666666698
2023-05-12 07:39:42,47.48264,1.0995369999999998,,3.90625,3.9062509999999993,39.3518,176.50944444444758
2023-05-12 07:42:41,32.43634,1.5914349999999997,1.1934289242428548,3.935186,3.211806,28.356400000000008,176.5591666666698
2023-05-12 08:00:42,31.42361,2.0833329999999997,1.3067544940353124,4.02199,2.6909730000000005,22.569500000000005,176.5591666666698
2023-05-12 08:03:42,31.42361,2.0254629999999993,1.3263024633330953,4.079860999999999,2.8645830000000005,24.594900000000024,176.5591666666698
2023-05-12 08:06:42,38.68634,2.1990739999999995,1.3700164335323282,4.137732,2.719908,21.701400000000007,176.5591666666698
2023-05-12 08:09:40,44.38657,1.8807869999999998,1.2112968463363263,3.819445,2.6620369999999998,24.594799999999992,176.5591666666698
2023-05-12 08:12:41,62.55787,1.2442130000000002,0.8882303766803591,3.0960649999999994,2.459491,30.382000000000005,176.5591666666698
2023-05-12 08:15:42,53.73264,1.5046289999999996,1.1218107716803034,3.7615739999999995,3.0671300000000006,32.11810000000001,176.5591666666698
2023-05-12 08:18:42,43.86574,1.5914349999999997,1.175424644780448,3.8483799999999997,3.0960660000000004,29.22459999999998,176.5591666666698
2023-05-12 08:21:41,36.63195,1.6493060000000002,1.180452951819061,3.819445,2.9803240000000004,27.488400000000013,176.5591666666698
2023-05-12 08:24:42,31.42361,1.6493060000000002,1.123458117079389,3.7326390000000007,2.806712,26.62039999999999,176.5591666666698
2023-05-12 08:30:43,30.38194,1.8229169999999995,1.1896439690951068,3.6458329999999997,2.546297,24.016199999999998,176.5591666666698
2023-05-12 08:33:42,35.59028,1.8807869999999998,1.251536572414186,3.935186,2.835649,25.173599999999993,176.5591666666698
2023-05-12 08:36:41,37.64468,1.9675919999999998,1.2843789451291796,4.021991000000001,2.835649000000001,24.3056,176.5591666666698
2023-05-12 08:39:42,43.37384,1.938657,1.2933956315194977,3.993056,2.8645829999999997,25.75229999999999,176.5591666666698
2023-05-12 08:42:42,45.97801,1.8229169999999995,1.20966941641755,3.90625,2.835649000000001,26.33099999999999,176.5591666666698
2023-05-12 08:45:42,49.07407,1.6493060000000002,1.1427312739577336,3.790509,2.8935190000000004,28.35650000000001,176.5591666666698
2023-05-12 09:18:41,30.87384,2.2858800000000006,1.5048557169816699,4.398149,3.0381970000000003,23.726799999999997,176.5591666666698
2023-05-12 09:21:44,36.08218,1.938657,1.4076596438144624,4.398148,3.4432849999999995,28.067200000000014,176.5591666666698
2023-05-12 09:24:42,37.15278,1.8807870000000007,1.365918292906883,4.340277,3.4143549999999996,28.356499999999983,176.5591666666698
2023-05-12 09:27:40,35.04051,1.851852,1.3172396089751524,4.282407,3.3275450000000006,28.356499999999983,176.5591666666698
2023-05-12 13:21:40,33.47801,2.1122680000000003,1.399149932090313,4.282407,3.0381899999999993,24.884199999999993,176.5591666666698
2023-05-12 13:24:42,30.93172,1.9965279999999996,1.335249113091695,4.137732000000001,2.9803240000000004,23.726799999999997,176.60972222222534
2023-05-12 13:27:42,30.93172,1.967593,1.3241695865384933,4.079862,2.951389,24.3056,176.65972222222535
2023-05-12 13:30:41,33.47801,2.054398,1.377095561243321,4.195601999999999,3.0092600000000003,25.46290000000002,176.70944444444757
2023-05-12 13:33:42,34.54861,1.9386579999999993,1.3130428973366444,4.079862,2.9803240000000004,26.04169999999999,176.75972222222535
2023-05-12 13:36:42,34.54861,1.9675919999999998,1.304411680595599,4.137731,2.9803249999999997,25.75229999999999,176.80972222222536
2023-05-12 13:39:41,34.54861,1.8807869999999998,1.290640816824052,4.079861,3.038190000000001,27.488499999999988,176.85944444444758
2023-05-12 13:42:41,33.47801,1.9097229999999996,1.2823352748029497,4.1666669999999995,3.0671299999999997,26.04169999999999,176.9094444444476
2023-05-12 13:45:41,30.87384,1.8229160000000002,1.2293992437908254,4.021991000000001,2.9803250000000006,24.884299999999996,176.9594444444476
2023-05-12 13:48:42,30.38194,1.9097220000000004,1.2625313636228135,4.021991000000001,2.8935190000000004,24.884199999999993,177.00972222222538
2023-05-13 07:24:43,45.45718,2.2858799999999997,1.193345703967501,3.616898,1.851852000000001,31.828699999999998,177.00972222222538
2023-05-13 07:27:42,54.45602,2.2858799999999997,1.3357758346677475,3.993056,2.401619,37.037000000000006,177.00972222222538
2023-05-13 07:30:41,38.16551,1.5624989999999999,1.2509175762112899,4.137732000000001,3.5590290000000007,32.407399999999996,177.00972222222538
2023-05-13 08:27:42,32.46528,1.3310190000000004,0.9032390175512722,3.2986120000000003,2.546297,23.4375,177.00972222222538
2023-05-13 08:30:42,30.38194,1.5914349999999997,1.08165290910219,3.530091999999999,2.633103,22.858800000000002,177.00972222222538
2023-05-13 08:39:42,32.43634,1.938657,1.190750900165861,3.819444,2.546296,21.41209999999998,177.00972222222538
2023-05-13 08:42:43,30.87384,1.8229170000000003,1.169304841286888,3.7615730000000003,2.633101,24.3056,177.00972222222538
2023-05-13 08:45:42,34.02778,1.7939810000000005,1.1787431120889833,3.7615730000000003,2.6909729999999996,26.04169999999999,177.00972222222538
2023-05-13 08:48:41,31.94444,1.7939810000000005,1.2182548173834014,3.993056000000001,2.9803250000000006,26.909699999999987,177.00972222222538
2023-05-13 09:03:42,30.93172,1.8229170000000003,1.2293996280561883,3.8483799999999997,2.8067129999999993,23.4375,177.00972222222538
2023-05-13 09:06:42,31.42361,1.9675920000000007,1.2011711209583933,3.7615730000000003,2.459492,22.858799999999974,177.0597222222254
2023-05-13 09:09:43,30.38194,1.765047,1.167791211195146,3.7615750000000006,2.719907,24.594799999999992,177.11000000000317
2023-05-13 09:12:41,33.99884,1.851852,1.2404930317698422,3.9641210000000004,2.8935190000000004,26.33099999999999,177.15944444444762
2023-05-13 09:15:42,32.43634,1.7939820000000006,1.1986456868042503,3.790509,2.748843,26.04169999999999,177.2097222222254
2023-05-13 09:18:43,32.46528,1.765047,1.1477049364616054,3.7615750000000006,2.6909710000000002,25.75230000000002,177.26000000000317
2023-05-13 09:21:44,37.15278,1.851852,1.1800309871402543,3.6458329999999997,2.4884259999999996,28.93520000000001,177.31027777778095
2023-05-13 09:24:42,34.54861,1.7071759999999996,1.1057541370092316,3.587961999999999,2.546296000000001,27.777799999999985,177.3597222222254
2023-05-13 09:27:43,41.81134,1.2442130000000002,0.8694163049124116,2.9803250000000006,2.3148160000000004,31.828699999999998,177.41000000000318
2023-05-13 09:30:42,50.63657,1.0127310000000005,0.7930156987782799,3.0092600000000003,2.6041669999999995,36.74770000000001,177.4597222222254
2023-05-13 09:33:42,37.15278,1.5335649999999994,1.078212486384175,3.616897999999999,2.8067130000000002,32.117999999999995,177.5097222222254
2023-05-13 10:09:41,32.43634,2.0254630000000002,1.2218816860849553,3.7326379999999997,2.3726850000000006,24.3056,177.5097222222254
2023-05-13 10:12:43,35.04051,1.8807869999999998,1.126814989603084,3.645834,2.3726849999999997,23.4375,177.56027777778095
2023-05-13 10:15:42,37.15278,1.851852,1.1380714646246783,3.5879630000000002,2.3726849999999997,26.331000000000017,177.61000000000317
2023-05-13 10:18:43,34.54861,1.7939819999999997,1.1787421035256318,3.7905100000000003,2.719907,26.04169999999999,177.66027777778095
2023-05-13 10:21:42,30.38194,1.8229170000000003,1.148633021658408,3.8194440000000007,2.6620369999999998,24.594899999999996,177.71000000000316
2023-05-13 10:24:42,38.19445,2.0833330000000005,1.2202526200657664,3.8194440000000007,2.3726849999999997,25.75230000000002,177.76000000000317
2023-05-13 10:27:43,39.75695,1.938657,1.1692033515279079,3.703704,2.4016200000000003,28.93519999999998,177.81027777778095
2023-05-13 10:30:42,47.01968,2.0254630000000002,1.3462831557027148,4.1377310000000005,2.9513890000000007,32.69669999999999,177.86000000000317
2023-05-13 10:33:43,41.81134,1.765046,1.1875688855666326,3.8773150000000003,2.8645830000000005,32.696799999999996,177.91027777778095
2023-05-13 10:36:42,38.68634,1.765046,1.1677922093208504,3.790508,2.748843,30.671300000000002,177.96000000000316
2023-05-13 10:39:42,36.08218,1.8807869999999998,1.190709150003616,3.732639,2.546296000000001,29.224500000000006,178.01000000000317
2023-05-13 10:42:42,41.29051,2.0254630000000002,1.221882437213259,3.819444,2.459492,30.092599999999976,178.06000000000319
2023-05-13 10:45:42,36.63195,1.851852,1.2004944852439008,3.732639,2.6041670000000003,28.64580000000001,178.1100000000032
2023-05-13 10:48:39,36.63195,1.9386580000000002,1.21193108772566,3.7905089999999992,2.546297,30.0925,178.15916666666988
2023-05-13 10:51:42,31.42361,1.5914349999999997,1.0011188387035113,3.414352,2.4016210000000004,25.75229999999999,178.21000000000322
2023-05-13 10:54:42,31.97338,1.6493059999999993,1.022232386106436,3.3854169999999995,2.3148150000000003,24.595,178.26000000000323
2023-05-13 11:00:42,30.38194,1.8229170000000003,1.1276043421254085,3.5590280000000005,2.3726849999999997,23.4375,178.26000000000323
2023-05-13 11:03:41,37.67361,2.054398,1.164764921644254,3.616898,2.141204,27.488400000000013,178.26000000000323
2023-05-13 11:06:42,33.47801,1.6493060000000002,1.1038898786929932,3.645834,2.6909720000000004,25.75229999999999,178.26000000000323
2023-05-13 11:12:43,35.56134,1.9965270000000004,1.335249413079241,4.1377310000000005,2.9803250000000006,26.04170000000002,178.26000000000323
2023-05-13 11:15:44,34.02778,1.8229170000000003,1.1693034242105464,3.8483800000000006,2.719906,24.884299999999996,178.310277777781
2023-05-13 11:18:43,39.75695,2.0254630000000002,1.1548561315843198,3.6747680000000003,2.228009,27.488499999999988,178.36000000000323
2023-05-13 11:21:43,51.12847,2.1701390000000007,1.2951130747295236,3.877314,2.4016199999999994,33.275499999999994,178.41000000000324
2023-05-13 11:24:42,72.4537,2.4884260000000005,1.6613604754502862,4.774306,3.327545999999999,45.717600000000004,178.45972222222545
2023-05-13 11:27:40,83.33333,2.054398,1.3770982840463113,4.195602,3.009264,52.95140000000001,178.5091666666699
2023-05-13 11:30:42,82.29167,1.8807869999999998,1.2906441503395434,3.9351849999999997,2.8935190000000004,50.6365,178.55972222222545
2023-05-13 11:33:42,76.0706,1.7361110000000002,1.233743660590901,3.877314,2.9803240000000004,48.32169999999999,178.60972222222546
2023-05-13 11:36:43,66.17477,1.5914350000000006,1.1571876594537729,3.7326379999999997,2.9513879999999997,45.71759999999999,178.66000000000324
2023-05-13 11:39:42,56.30787,1.6782400000000006,1.154022778808595,3.703704,2.7777779999999996,43.11340000000001,178.70972222222545
2023-05-13 11:42:42,50.63657,1.7071760000000005,1.2221983774378085,3.8483800000000006,2.9803239999999995,39.930499999999995,178.75972222222546
2023-05-13 11:45:43,47.01968,1.7939810000000005,1.2182548173834014,3.7615730000000003,2.748842,38.7731,178.81000000000324
2023-05-13 11:48:44,42.82407,1.7939810000000005,1.1986446222630378,3.8194440000000007,2.7777779999999996,35.879700000000014,178.86027777778102
2023-05-13 11:51:44,38.65741,1.8229160000000002,1.1486319341308833,3.6458330000000005,2.4884260000000005,33.275499999999994,178.91027777778103
2023-05-13 11:54:42,43.89468,2.054398,1.2538479030561076,3.7615729999999994,2.4016210000000004,32.696799999999996,178.95972222222548
2023-05-13 11:57:42,43.86574,1.9097220000000004,1.1588703556153337,3.703703,2.430554999999999,32.1181,179.0097222222255
2023-05-13 12:00:42,48.03241,2.025462,1.2218813296246878,3.8483790000000004,2.4884269999999997,35.01159999999999,179.0597222222255
2023-05-13 12:03:45,45.45718,1.851852,1.116527539153397,3.616898,2.3726850000000006,33.56480000000002,179.11055555555885
2023-05-13 12:06:39,48.5243,2.025462,1.2218813296246878,3.8483790000000004,2.4884269999999997,33.56479999999999,179.1588888888922
2023-05-13 12:09:44,47.51157,1.851852,1.1800309871402543,3.790508,2.633101,33.56479999999999,179.21027777778107
2023-05-13 12:12:42,47.51157,1.9097220000000004,1.2013425331081213,3.790508,2.5752309999999996,32.696799999999996,179.25972222222552
2023-05-13 12:15:43,40.24884,1.6782400000000006,1.114923824746951,3.5879630000000002,2.6041670000000003,35.30099999999999,179.3100000000033
2023-05-13 12:18:44,37.15278,1.851852,1.1800309871402543,3.7615730000000003,2.604166,30.0925,179.36027777778108
2023-05-13 12:21:42,32.98611,1.7361110000000002,1.1165482447105481,3.5590280000000005,2.4884260000000005,27.777800000000013,179.40972222222553
2023-05-13 12:24:42,30.38194,1.8229170000000003,1.148632301219903,3.616898000000001,2.4594900000000006,26.62039999999999,179.45972222222554
2023-05-13 12:27:44,30.38194,1.851852,1.0945698205835148,3.5590269999999995,2.2858789999999996,26.04159999999999,179.51027777778108
2023-05-15 07:06:44,31.42361,2.256944,1.233116363962849,3.530093,1.8518530000000002,22.280100000000004,179.51027777778108
2023-05-15 07:12:43,39.20718,1.967593,1.6120059852711839,5.237268,4.5717550000000005,29.513900000000007,179.51027777778108
2023-05-15 07:15:42,36.08218,2.0254630000000002,1.586033189224861,5.063657999999999,4.253474999999999,28.06710000000001,179.5600000000033
2023-05-15 07:18:42,43.86574,2.170139,1.6290277170592347,5.1215280000000005,4.137729,30.960699999999974,179.6100000000033
2023-05-15 07:21:43,49.59491,2.256944,1.5717685785321374,4.890047,3.6747639999999997,28.64579999999998,179.6602777777811
2023-05-15 07:24:42,58.42014,2.2858789999999996,1.748083104870594,5.4687529999999995,4.484954,34.43289999999999,179.7100000000033
2023-05-15 07:27:43,63.5706,1.9965279999999996,1.4676898282530078,4.6296289999999996,3.6747650000000007,32.407399999999996,179.76027777778108
2023-05-15 07:30:43,58.94097,1.0416659999999993,1.2200961913943764,4.079860999999999,4.456017000000001,47.742999999999995,179.8102777777811
2023-05-15 07:33:42,56.88657,0.9837959999999999,1.148676566771676,3.993056,4.340281999999999,47.4537,179.8600000000033
2023-05-15 07:36:42,54.28241,0.9259259999999996,1.0373670875347965,3.703704,3.9351860000000007,45.428200000000004,179.91000000000332
2023-05-15 07:39:40,51.67824,0.9548610000000002,0.9692580136930207,3.4432859999999996,3.4722220000000004,42.824100000000016,179.95944444444777
2023-05-15 07:42:42,50.63657,1.0127309999999996,0.9385362436424177,3.327547,3.1828710000000004,38.7731,180.01000000000332
2023-05-15 07:45:42,49.62384,0.9259259999999996,0.8818125297592941,3.240741,3.1539360000000007,40.509299999999996,180.06000000000333
2023-05-15 07:48:42,46.99074,0.9548610000000002,0.9107701596479323,3.2696759999999996,3.1828710000000004,40.79860000000002,180.11000000000334
2023-05-15 07:51:43,43.86574,1.0127309999999996,0.9232079771770375,3.327546,3.1539360000000007,39.3519,180.16027777778112
2023-05-15 07:54:42,45.42824,1.1284720000000004,0.9605566606655268,3.3854170000000003,3.0671300000000006,36.74770000000001,180.21000000000333
2023-05-15 07:57:43,47.51157,1.1284720000000004,0.9605566606655268,3.3854170000000003,3.0671300000000006,37.905100000000004,180.2602777777811
2023-05-15 08:00:42,47.51157,1.1284720000000004,0.9766636713430561,3.4722220000000004,3.1828699999999994,34.72219999999999,180.31000000000333
2023-05-15 08:03:42,53.24074,1.1284720000000004,0.9442457419172324,3.414352,3.0671299999999997,35.30099999999999,180.36000000000334
2023-05-15 08:06:43,57.40741,0.9259259999999996,0.896680787015883,3.298611,3.240741,41.377399999999994,180.41027777778112
2023-05-15 08:09:42,77.11227,0.6076389999999998,0.6219958258956562,2.6041659999999993,2.633102,42.245400000000004,180.46000000000333
2023-05-15 08:12:42,100.0,0.78125,0.6422673487616829,2.6909720000000004,2.430555,39.35180000000001,180.51000000000334
2023-05-15 08:15:42,100.0,0.9548610000000002,0.8805439992268926,3.1828699999999994,3.038194,42.824100000000016,180.56000000000336
2023-05-15 08:18:40,91.63773,0.6944439999999998,0.9427633892970434,3.3275449999999998,3.877314,52.372600000000006,180.6094444444478
2023-05-15 08:21:42,84.89583,0.7523140000000001,0.940364009052298,3.4722219999999995,3.8773150000000003,48.03239999999998,180.66000000000335
2023-05-15 08:24:41,76.0706,0.6655090000000001,0.8395917477572105,3.1828700000000003,3.5590280000000005,49.76849999999999,180.70972222222557
2023-05-15 08:27:42,65.16204,0.7233799999999997,0.8599585859176252,3.2118059999999993,3.501157,47.742999999999995,180.76000000000334
2023-05-15 08:30:42,54.80324,0.7233799999999997,0.8070767627592965,3.0671289999999996,3.2407399999999997,43.402799999999985,180.81000000000336
2023-05-15 08:33:44,50.11574,0.8101849999999997,0.8245693826096768,3.0960649999999994,3.125001,42.24539999999999,180.8605555555589
2023-05-15 08:36:42,49.07407,0.868055,0.793521087380256,3.0671290000000004,2.922453,39.0625,180.91000000000335
2023-05-15 08:39:42,50.63657,0.9548610000000002,0.801499860205629,3.096064,2.806712,37.037000000000006,180.96000000000336
2023-05-15 08:42:43,56.01852,0.9548610000000002,0.8177542528201523,3.0671299999999997,2.8067130000000002,37.61580000000001,181.01027777778114
2023-05-15 08:45:42,59.46181,0.8680560000000002,0.8088067504201484,3.038195,2.922453999999999,40.219899999999996,181.06000000000336
2023-05-15 08:48:45,64.12037,0.78125,0.7666925015065417,2.922454,2.8935189999999995,43.402799999999985,181.1108333333367
2023-05-15 08:51:43,68.77894,0.7233799999999997,0.7659643721102628,2.922454,3.0092600000000003,46.5857,181.16027777778115
2023-05-15 08:54:42,62.55787,0.6655090000000001,0.7885647794484575,3.038194,3.298611,47.4537,181.21000000000336
2023-05-15 08:57:40,56.88657,0.7233790000000004,0.8204909842832878,3.096064,3.298611,47.453599999999994,181.2594444444478
2023-05-15 09:00:44,53.24074,0.8101849999999997,0.8387892880437802,3.124999,3.1828710000000004,44.27080000000001,181.31055555555892
2023-05-15 09:03:42,52.19907,0.9259259999999996,0.8667694827006127,3.240741,3.125001,39.9306,181.36000000000337
2023-05-15 09:06:19,48.58218,0.9548610000000002,0.8651552316478498,3.2696759999999996,3.0960649999999994,39.641200000000026,181.4036111111145
2023-05-15 09:06:43,48.58218,0.9837959999999999,0.9095425992506789,3.2696759999999996,3.125001,39.6412,181.41027777778115
2023-05-15 09:09:42,46.49884,0.9548610000000002,0.849569260138292,3.2407399999999997,3.038195,38.194500000000005,181.46000000000336
2023-05-15 09:12:42,44.41551,0.9837959999999999,0.9397269102406747,3.4432859999999996,3.3564820000000006,39.0625,181.51000000000337
2023-05-15 09:15:43,40.24884,1.0127309999999996,0.8760833017392412,3.2696749999999994,3.0092600000000003,35.879700000000014,181.56027777778115
2023-05-15 09:18:42,42.36111,1.070602,0.9343538393014816,3.327547,3.0671300000000006,36.16899999999998,181.61000000000337
2023-05-15 09:21:42,40.76968,0.8969909999999999,0.8070762248933081,3.0960650000000003,2.922453,35.30090000000001,181.66000000000338
2023-05-15 09:24:43,38.68634,0.9548609999999993,0.8337722969344833,3.125,2.8935180000000003,35.590299999999985,181.71027777778116
2023-05-15 09:27:42,38.68634,1.0127309999999996,0.8436048491785547,3.1828700000000003,2.8645829999999997,34.43289999999999,181.76000000000337
2023-05-15 09:30:41,38.68634,1.0127309999999996,0.8760833017392412,3.2407399999999997,2.9803250000000006,33.56479999999999,181.8097222222256
2023-05-15 09:33:47,39.23611,1.0416659999999993,0.8728736739849526,3.2986109999999993,2.9803250000000006,33.56479999999999,181.86138888889226
2023-05-15 09:36:39,39.23611,1.0416659999999993,0.8728736739849526,3.2696749999999994,2.9513890000000007,35.30090000000001,181.90916666667005
2023-05-15 09:39:41,42.85301,1.157407,0.9403651695449027,3.414351,3.0092600000000003,35.30090000000001,181.9597222222256
2023-05-15 09:42:41,44.96528,1.0995369999999998,0.947510412059546,3.327546,3.038195,35.300899999999984,182.0097222222256
2023-05-15 09:45:42,48.06134,1.1284720000000004,0.9925773413289203,3.5879630000000002,3.327546,38.194500000000005,182.06000000000338
2023-05-15 09:48:42,46.46991,1.0127309999999996,0.9232069114316714,3.3564819999999997,3.1828700000000003,35.01159999999999,182.1100000000034
2023-05-15 09:51:42,44.90741,0.9548610000000002,0.9107696433770969,3.298611,3.211805,35.590299999999985,182.1600000000034
2023-05-15 09:54:41,40.79861,0.8969909999999999,0.8070762248933081,3.125,2.9513879999999997,35.879700000000014,182.20972222222562
2023-05-15 09:57:42,38.68634,0.9259259999999996,0.7722377879913326,3.0671289999999996,2.7777780000000005,33.275499999999994,182.2600000000034
2023-05-15 10:00:41,39.20718,0.9259259999999996,0.8204909842832873,3.0671299999999997,2.8645829999999997,32.407399999999996,182.30972222222562
2023-05-15 10:03:43,42.30324,0.983797,0.8307403416941098,3.0671299999999997,2.7777779999999996,34.43289999999999,182.36027777778116
2023-05-15 10:06:42,43.89468,0.9548610000000002,0.801499860205629,3.124999,2.835647,30.671300000000002,182.41000000000338
2023-05-15 10:09:42,47.01968,0.9548610000000002,0.801499860205629,3.124999,2.835647,33.27539999999999,182.4600000000034
2023-05-15 10:12:42,47.56945,0.9259259999999996,0.8204909842832873,3.0960650000000003,2.8935180000000003,34.14350000000002,182.5100000000034
2023-05-15 10:15:39,45.45718,0.8969909999999999,0.7914038659372414,3.0671299999999997,2.864584,33.85409999999999,182.55916666667008
2023-05-15 10:18:41,44.41551,0.9259259999999996,0.7722377879913326,3.038194,2.748843000000001,34.72219999999999,182.60972222222563
2023-05-15 10:21:42,45.97801,0.9837959999999999,0.7806733508603672,3.009258,2.633102,33.27539999999999,182.6600000000034
2023-05-15 10:24:42,49.59491,0.9837959999999999,0.7806733508603672,3.009258,2.633102,35.01159999999999,182.71000000000342
2023-05-15 10:27:46,50.11574,0.868055,0.7780253715758473,2.9803230000000003,2.8067130000000002,35.011600000000016,182.76111111111453
2023-05-15 10:30:42,47.51157,0.7523150000000003,0.7080268550741705,2.8935179999999994,2.8067130000000002,35.87959999999998,182.8100000000034
2023-05-15 10:33:41,45.42824,0.8101850000000006,0.7659638904750969,2.8935180000000003,2.8067130000000002,37.615700000000004,182.85972222222563
2023-05-15 10:37:03,40.27778,0.8391200000000003,0.7489648954962411,2.8935180000000003,2.719907,34.72219999999999,182.91583333333674
2023-05-15 10:39:42,39.20718,0.8391200000000003,0.7489648954962409,2.8645830000000005,2.6909719999999995,32.696799999999996,182.9600000000034
2023-05-15 10:42:42,38.19445,0.8101849999999997,0.7040639606668132,2.8067130000000002,2.6041670000000003,32.1181,183.0100000000034
2023-05-15 10:45:42,38.19445,0.8101849999999997,0.7040639606668132,2.8067130000000002,2.6041670000000003,31.828699999999998,183.0600000000034
2023-05-15 10:48:41,37.15278,0.868055,0.7463427299418591,2.9513879999999997,2.719908,33.56479999999999,183.10972222222563
2023-05-15 10:51:42,37.09491,0.868055,0.7463421739794625,2.922453,2.6909719999999995,32.1181,183.1600000000034
2023-05-15 10:54:39,34.54861,0.8680560000000002,0.7780252970094053,2.922454,2.748842,32.407399999999996,183.2091666666701
2023-05-15 10:57:41,35.04051,0.8969899999999997,0.7429481906733236,2.9803229999999994,2.6909720000000004,30.092600000000004,183.25972222222563
2023-05-15 11:00:42,38.19445,0.9548610000000002,0.7511512496787726,2.835648,2.459491,30.381999999999977,183.3100000000034
2023-05-15 11:03:42,39.75695,0.9259259999999996,0.7556441842230721,3.0092589999999992,2.6909720000000004,31.25,183.36000000000342
2023-05-15 11:06:41,36.60301,0.8680560000000002,0.7623039772426576,2.922454,2.719906999999999,30.3819,183.40972222222564
2023-05-15 11:09:42,36.08218,0.9548609999999993,0.7849933439048504,2.9803239999999995,2.6620369999999998,30.671300000000002,183.46000000000342
2023-05-15 11:12:42,32.98611,0.8969909999999999,0.7262613259611511,2.922453999999999,2.6041670000000003,29.803200000000004,183.51000000000343
2023-05-15 11:15:42,30.93172,0.9259259999999996,0.7387662057490292,2.922454,2.5752319999999997,28.356400000000008,183.56000000000344
2023-05-15 11:18:42,33.47801,1.0127319999999997,0.7578278327039482,2.922454,2.4594910000000008,27.488400000000013,183.61000000000345
2023-05-15 11:21:41,37.15278,1.0416670000000003,0.7514052676000735,2.922454,2.4016209999999996,28.64580000000001,183.65972222222567
2023-05-15 11:24:42,40.76968,0.983797,0.7634222022413097,2.922454,2.5173609999999993,29.513900000000007,183.71000000000345
2023-05-15 11:27:42,37.15278,0.8969909999999999,0.7429486316207483,2.922453999999999,2.633101999999999,28.64590000000001,183.76000000000346
2023-05-15 11:30:41,35.59028,0.9837959999999999,0.7634217800900633,2.9803239999999995,2.5752320000000006,27.77769999999998,183.80972222222567
2023-05-15 11:33:40,39.20718,1.1284719999999995,0.8232181739764133,3.0092589999999992,2.4594910000000008,28.06710000000001,183.8594444444479
2023-05-15 11:36:42,43.89468,1.0995369999999998,0.8470755687623425,3.124999,2.6620370000000007,30.092600000000004,183.91000000000344
2023-05-15 11:39:42,39.20718,0.9548610000000002,0.8014998602056286,3.009259,2.719906999999999,30.960700000000003,183.96000000000345
2023-05-15 11:42:42,35.59028,0.9837959999999999,0.8143130794593871,3.124998999999999,2.8067130000000002,30.381899999999973,184.01000000000346
2023-05-15 11:45:43,34.54861,1.0416659999999993,0.8052523795412945,3.038194,2.6041670000000003,30.3819,184.06027777778124
2023-05-15 11:48:42,34.54861,1.0416659999999993,0.8225635896589827,3.1539339999999996,2.748843000000001,29.803200000000004,184.11000000000345
2023-05-15 11:51:42,36.08218,1.1284719999999995,0.8591828252314978,3.2696749999999994,2.7777769999999995,29.803300000000007,184.16000000000346
2023-05-15 11:54:42,37.15278,1.070602,0.7995943050723288,3.038194,2.546296,28.93519999999998,184.21000000000348
2023-05-15 11:57:42,36.63195,0.9259259999999996,0.7556441842230719,2.922454,2.6041670000000003,29.51389999999998,184.2600000000035
2023-05-15 12:00:42,35.59028,0.8969899999999997,0.7429481906733231,2.8935180000000003,2.6041670000000003,29.803200000000004,184.3100000000035
2023-05-15 12:03:42,35.06945,0.8969899999999997,0.7429481906733231,2.8645829999999997,2.5752319999999997,29.513900000000007,184.3600000000035
2023-05-15 12:06:42,37.64468,1.0127310000000005,0.7578274206937086,2.8935180000000003,2.430556,26.620299999999986,184.41000000000352
2023-05-15 12:09:41,42.30324,0.9548610000000002,0.7511512496787726,2.8935180000000003,2.517361,31.25,184.45972222222574
2023-05-15 12:12:40,42.85301,0.9259259999999996,0.7722377879913326,3.038194,2.748843000000001,31.25,184.50944444444795
2023-05-15 12:15:42,40.79861,0.9548610000000002,0.8177548104052789,3.038194,2.7777779999999996,33.56480000000002,184.5600000000035
2023-05-15 12:18:19,37.15278,0.9548610000000002,0.801499860205629,3.038194,2.748842,31.828699999999998,184.60361111111462
2023-05-15 12:18:42,36.60301,0.9548610000000002,0.801499860205629,3.038194,2.748842,32.696799999999996,184.6100000000035
2023-05-15 12:21:42,35.06945,0.9259259999999996,0.788564779448457,2.9803239999999995,2.719907,32.40729999999999,184.66000000000352
2023-05-15 12:24:41,34.02778,0.8969909999999999,0.72626132596115,2.922454,2.6041669999999995,30.092600000000004,184.70972222222574
2023-05-15 12:27:42,32.98611,0.868055,0.7136304144682906,2.8645829999999997,2.5752320000000006,29.51389999999998,184.76000000000352
2023-05-15 12:54:42,31.97338,1.157407,0.7777682683357949,2.9803239999999995,2.3148149999999994,25.17360000000002,184.76000000000352
2023-05-15 12:57:21,32.98611,1.0995369999999998,0.8815336303835472,3.124999,2.719907,25.46290000000002,184.80416666667017
2023-05-15 12:57:43,35.04051,1.157407,0.8888898733087857,3.2407399999999997,2.748842,27.199100000000016,184.8102777777813
2023-05-15 13:00:41,39.75695,1.0416670000000003,0.7696988174466478,2.8935189999999995,2.4016209999999996,30.0925,184.85972222222574
2023-05-15 13:03:41,47.01968,1.0995369999999998,0.9149732600275278,3.3275449999999998,2.9803240000000004,34.14349999999999,184.90972222222575
2023-05-15 13:06:42,52.71991,0.9837959999999999,0.9095420716513296,3.298611,3.1539349999999997,40.79859999999999,184.96000000000353
2023-05-15 13:09:42,53.26968,1.0127319999999997,0.8919915914962355,3.327546,3.096064,39.93050000000002,185.01000000000354
