Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-15 13:12:41,54.28241,1.070602,0.9183421018291569,3.385416,3.096064,37.905100000000004,185.05972222222576
2023-05-15 13:15:42,54.25347,0.9548609999999993,0.8957461092387864,3.240741,3.125001000000001,40.219899999999996,185.11000000000354
2023-05-15 13:18:41,57.40741,1.0416669999999995,0.982661734227963,3.414351999999999,3.298611,41.08800000000002,185.15972222222575
2023-05-15 13:21:42,59.46181,0.983797,0.9247206054838223,3.3854169999999995,3.2696760000000005,43.11340000000001,185.21000000000353
2023-05-15 13:24:42,59.46181,0.9259259999999996,0.896680787015883,3.298611,3.240741,41.66670000000002,185.26000000000354
2023-05-15 13:27:42,60.50347,0.983797,0.9247200839537546,3.327547,3.211805,42.53479999999999,185.31000000000355
2023-05-15 13:30:40,58.94097,0.868055,0.8535062513254682,3.211806,3.1828700000000003,44.849500000000006,185.359444444448
2023-05-15 13:33:42,58.94097,0.8969899999999997,0.8824444374940827,3.298611,3.2696760000000005,42.24539999999999,185.41000000000355
2023-05-15 13:36:41,56.88657,0.8969909999999999,0.9113829478252465,3.327547,3.3564820000000006,41.66669999999999,185.45972222222576
2023-05-15 13:39:42,52.71991,0.8391209999999996,0.8677354072801376,3.211806,3.2696760000000005,41.95609999999999,185.51000000000354
2023-05-15 13:42:41,49.59491,0.8969909999999999,0.8824454375836811,3.298611,3.2696759999999996,39.3519,185.55972222222576
2023-05-15 13:45:42,47.51157,0.8969909999999999,0.867735407280137,3.211806,3.1539360000000007,40.50920000000002,185.61000000000354
2023-05-15 13:48:41,47.51157,0.9259259999999996,0.896680276083635,3.240742,3.1828710000000004,39.0625,185.65972222222575
2023-05-15 13:51:41,47.51157,0.9259259999999996,0.896680276083635,3.240742,3.1828710000000004,39.930499999999995,185.70972222222576
2023-05-15 13:54:41,45.97801,0.9259259999999996,0.8667694827006127,3.211806,3.0960660000000004,39.0625,185.75972222222578
2023-05-15 13:57:41,49.07407,0.9548610000000002,0.8805445277734193,3.1828700000000003,3.038195,39.6412,185.8097222222258
2023-05-15 14:00:41,52.22801,0.9837959999999999,0.8628884259679226,3.2696750000000003,3.038195000000001,40.219899999999996,185.8597222222258
2023-05-15 14:03:41,54.25347,0.9259260000000005,0.8361196225781511,3.1539350000000006,2.9803239999999995,40.79859999999999,185.9097222222258
2023-05-15 14:06:44,54.28241,0.868055,0.8088057487124916,3.125,3.009259,39.9306,185.96055555555915
2023-05-15 14:09:39,54.28241,0.868055,0.8238914948937337,3.125,3.038195,40.50919999999999,186.00916666667027
2023-05-15 14:12:42,54.28241,0.8969899999999997,0.8377889731863875,3.1539349999999997,3.038195,39.3518,186.0600000000036
2023-05-15 14:15:42,52.71991,0.868055,0.8238914948937337,3.124999,3.038194,40.509299999999996,186.11000000000362
2023-05-15 14:18:42,51.12847,0.8969909999999999,0.822535028838955,3.1539349999999997,3.0092600000000003,39.9306,186.16000000000363
2023-05-15 14:21:41,49.07407,0.8969909999999999,0.8377894509351518,3.1828699999999994,3.0671289999999996,39.3519,186.20972222222585
2023-05-15 14:24:43,46.46991,0.9548610000000002,0.8651552316478498,3.1828700000000003,3.009259,38.7732,186.2602777777814
2023-05-15 14:27:41,43.86574,0.9548610000000002,0.8805445277734193,3.1828700000000003,3.038195,35.59030000000001,186.30972222222584
2023-05-15 14:30:42,40.76968,0.9548610000000002,0.8495681756963981,3.1539349999999997,2.9513879999999997,35.59030000000001,186.36000000000362
2023-05-15 14:33:43,37.15278,0.9837959999999999,0.8786364809164882,3.2696759999999996,3.0671299999999997,32.696799999999996,186.4102777777814
2023-05-15 14:36:41,39.20718,1.070602,0.8348703959082391,3.124999,2.6909720000000004,32.407399999999996,186.45972222222585
2023-05-15 14:39:42,39.75695,1.070602,0.8173857994206558,3.009259,2.546296,32.117999999999995,186.51000000000363
2023-05-15 14:42:42,41.81134,1.070602,0.86899798342408,3.124999,2.748842,31.5394,186.56000000000364
2023-05-15 14:45:48,42.30324,1.0127309999999996,0.8101518260575886,3.124999,2.748843000000001,31.828699999999998,186.61166666667032
2023-05-15 14:48:39,42.30324,0.9837959999999999,0.7976302055345301,3.0960639999999993,2.748843,32.696799999999996,186.65916666667033
2023-05-15 14:51:42,42.36111,1.070602,0.8520674030392011,3.038194,2.633101,32.1181,186.71000000000367
2023-05-15 14:54:41,43.89468,1.070602,0.8173864088559347,3.124999,2.6620369999999998,31.828700000000026,186.7597222222259
2023-05-15 14:57:19,45.97801,1.070602,0.8173857994206564,3.0960639999999993,2.633101,31.828699999999998,186.80361111111478
2023-05-15 14:57:42,45.97801,1.070602,0.8173857994206564,3.0960639999999993,2.633101,30.960700000000003,186.81000000000367
2023-05-15 15:00:42,47.01968,1.070602,0.86899798342408,3.124999,2.748842,33.27540000000002,186.86000000000368
2023-05-15 15:03:41,49.59491,1.0416669999999995,0.8563562733412531,3.125,2.7777769999999995,32.407399999999996,186.9097222222259
2023-05-15 15:06:42,52.19907,1.0127319999999997,0.8436052918065712,3.0960650000000003,2.7777769999999995,32.98610000000002,186.96000000000367
2023-05-15 15:09:41,53.24074,0.9548610000000002,0.8177548104052789,3.009258,2.748842,33.85420000000002,187.0097222222259
2023-05-15 15:12:41,52.71991,0.8101849999999997,0.7659638904750967,2.922453,2.835648000000001,38.7731,187.0597222222259
2023-05-15 15:15:42,43.89468,0.7523140000000001,0.7377534387221001,2.8935180000000003,2.864584,36.74770000000001,187.11000000000368
2023-05-15 15:18:41,43.89468,0.868055,0.7623040661232812,2.9513879999999997,2.748843000000001,38.7731,187.1597222222259
2023-05-15 15:21:42,47.51157,0.9259260000000005,0.8046441975183278,2.9803240000000004,2.748841999999999,35.87960000000001,187.21000000000367
2023-05-15 15:24:42,51.67824,0.8969909999999999,0.8070767627592972,3.0671299999999997,2.8935190000000004,40.219900000000024,187.26000000000369
2023-05-15 15:27:39,51.67824,0.8680560000000002,0.8387887993471637,3.125001,3.0671300000000006,38.4837,187.30916666667036
2023-05-15 15:30:42,53.24074,0.8391210000000004,0.8245698885099552,3.0671300000000006,3.038195,39.6412,187.3600000000037
2023-05-15 15:33:41,52.19907,0.7523150000000003,0.7666925015065419,3.009259,3.038194,39.6412,187.40972222222592
2023-05-15 15:36:42,49.62384,0.7523150000000003,0.7523155000108522,2.951389,2.9513879999999997,41.08789999999999,187.4600000000037
2023-05-15 15:39:42,45.97801,0.7523150000000003,,2.922453,2.922452999999999,39.6412,187.5100000000037
2023-05-15 15:42:41,44.41551,0.8391200000000003,0.7798205510467794,2.9803230000000003,2.864584,37.905,187.55972222222593
2023-05-15 15:45:42,43.89468,0.868055,0.7935221510278596,2.9803230000000003,2.835649,38.1944,187.6100000000037
2023-05-15 15:48:41,42.85301,0.8101849999999997,0.7508298170771138,2.951389,2.835649,38.1944,187.65972222222592
2023-05-15 15:51:42,55.29514,0.6365730000000003,0.6219953490674095,2.51736,2.4884269999999997,41.08789999999999,187.7100000000037
2023-05-15 15:54:42,63.0787,0.5497680000000003,0.6326090423186832,2.604166,2.7777769999999995,48.03229999999999,187.7600000000037
2023-05-15 15:57:41,56.33681,0.6076389999999998,0.7171649795616054,2.7777779999999996,3.0092589999999992,47.1643,187.80972222222593
2023-05-15 16:00:42,47.01968,0.7523149999999994,0.8088072273992994,3.0671289999999996,3.1828710000000004,40.509299999999996,187.8600000000037
2023-05-15 16:03:42,40.76968,0.9548609999999993,0.8495681756963979,3.1828699999999994,2.9803230000000003,37.32640000000001,187.91000000000372
2023-05-15 16:06:39,39.75695,1.0416659999999993,0.9052245306613717,3.211805,2.9513890000000007,35.300899999999984,187.9591666666704
2023-05-15 16:09:41,43.89468,1.1284720000000004,1.0392517579828855,3.5879629999999993,3.414352,35.59019999999998,188.00972222222595
2023-05-15 16:12:42,44.96528,1.0995369999999998,1.0102474690902847,3.501156999999999,3.327546,35.011600000000016,188.06000000000373
2023-05-15 16:15:42,43.89468,1.0127310000000005,0.938536243642418,3.3854170000000003,3.240741,35.879699999999985,188.11000000000374
2023-05-15 16:19:03,36.60301,0.9837959999999999,0.8628873302130723,3.2986109999999993,3.0671289999999996,31.828699999999998,188.16583333333708
2023-05-15 16:22:02,35.04051,1.0127309999999996,0.8270085969377492,3.124998999999999,2.7777780000000005,30.960700000000003,188.2155555555593
2023-05-15 16:24:42,34.54861,1.0127309999999996,0.8599580247856848,3.1828700000000003,2.8935180000000003,30.382000000000005,188.26000000000374
2023-05-15 16:27:42,33.53588,1.0127309999999996,0.8436054184693166,3.124999,2.8067130000000002,29.513900000000007,188.31000000000375
2023-05-15 16:30:19,32.43634,1.0127309999999996,0.8101518260575886,3.0960639999999993,2.719908,29.51389999999998,188.35361111111487
2023-05-15 16:30:42,32.46528,0.9837959999999999,0.7976302055345301,3.0960639999999993,2.748843,30.382000000000005,188.36000000000377
2023-05-15 16:33:42,31.42361,1.0127309999999996,0.7755827293693096,3.009259,2.5752319999999997,28.64590000000001,188.41000000000378
2023-05-15 16:36:41,30.93172,1.0127309999999996,0.7755827293693107,2.9803239999999995,2.546297000000001,29.51389999999998,188.459722222226
2023-05-15 16:39:42,32.46528,1.070602,0.7995943050723281,3.009259,2.5173609999999993,27.488399999999984,188.51000000000377
2023-05-15 16:42:42,32.43634,1.0416659999999993,0.7876386789778947,3.038194,2.5752319999999997,28.356400000000008,188.56000000000378
2023-05-15 16:45:39,30.38194,1.0416659999999993,0.7696984089051299,3.0092589999999992,2.5173620000000003,28.067199999999985,188.60916666667046
2023-05-15 16:48:42,32.98611,1.0416659999999993,0.8052523795412945,3.0092589999999992,2.5752319999999997,27.488400000000013,188.6600000000038
2023-05-15 16:51:42,31.42361,1.0127309999999996,0.8101512387879827,3.0671289999999996,2.6909719999999995,28.935100000000006,188.71000000000382
2023-05-15 16:54:41,30.93172,0.9837959999999999,0.7279427488331227,2.951389,2.4884259999999996,27.198999999999984,188.75972222222603
2023-05-15 16:57:42,30.38194,1.0127319999999997,0.7755831478144981,2.8935189999999995,2.459491,26.620400000000018,188.8100000000038
2023-05-15 17:00:42,30.93172,0.9259259999999996,0.7215806920510313,2.8067130000000002,2.430555,27.488399999999984,188.86000000000382
2023-05-16 07:03:39,35.06945,1.2152779999999996,0.7587761189668942,2.8935189999999995,2.1122680000000003,26.331000000000017,188.86000000000382
2023-05-16 07:07:03,64.67014,1.7939809999999996,1.2375901895201888,3.906249,2.922454,46.875,188.9166666666705
2023-05-16 07:09:42,78.15394,1.3888889999999998,0.8850236892783906,3.009259,2.141204,60.185100000000006,188.96083333333715
2023-05-16 07:12:41,97.33796,1.6782409999999999,1.2827364837045638,3.8773139999999993,3.1539349999999997,65.9723,189.01055555555936
2023-05-16 07:15:42,70.8912,0.3761570000000001,0.9348813627238691,3.385416,4.890051,60.47460000000001,189.06083333333714
2023-05-16 07:18:42,71.3831,1.0127309999999996,1.1909274324421526,4.108797,4.484957,44.56020000000001,189.11083333333715
2023-05-16 07:21:43,87.5,1.5625,1.267814747866846,4.224537,3.674773,33.275480000000016,189.16111111111493
2023-05-16 07:24:42,73.46644,0.578703,0.9032387301239044,3.29861,4.050927000000001,60.76390000000001,189.21083333333715
2023-05-16 07:27:41,85.41667,1.1863419999999998,1.0972498654624236,3.8483789999999996,3.6747689999999995,43.1134,189.26055555555936
2023-05-16 07:30:44,93.72106,1.2442130000000002,1.1854019170294872,3.993056,3.8773150000000003,41.95600000000002,189.3113888888927
2023-05-16 07:33:42,73.98727,0.5208339999999998,0.841688391354216,3.2118059999999993,3.9641200000000003,63.65729999999999,189.36083333333715
2023-05-16 07:36:42,62.55787,0.6365749999999997,0.8831216327341567,3.327547,3.877314,56.13419999999999,189.41083333333717
2023-05-16 07:39:42,57.34954,0.8680559999999993,0.8966812764307925,3.327546,3.3854170000000003,44.849500000000006,189.46083333333718
2023-05-16 07:42:40,68.83681,1.3310189999999995,0.978462461925486,3.3854159999999993,2.748843000000001,36.74770000000001,189.51027777778162
2023-05-16 07:45:43,69.84954,1.070602,0.9501676686036148,3.298611,3.0671300000000006,38.773099999999985,189.56111111111497
2023-05-16 07:48:42,70.86227,1.070602,0.9343538393014816,3.327547,3.0671300000000006,38.4838,189.61083333333718
2023-05-16 07:51:42,74.5081,1.0127319999999997,0.9076967316335357,3.327546,3.125,40.509299999999996,189.6608333333372
2023-05-16 07:54:42,70.34144,0.78125,0.8377894509351524,3.211806,3.327547,45.717599999999976,189.7108333333372
2023-05-16 07:57:42,68.28704,0.8969909999999999,0.8824449320735643,3.240742,3.211806,41.666700000000006,189.76083333333722
2023-05-16 08:00:42,58.91204,0.8680559999999993,0.882444943004009,3.2118059999999993,3.2407400000000006,41.95600000000002,189.81083333333723
2023-05-16 08:03:42,79.6875,0.6655090000000001,0.6509348125487916,2.546297,2.517361,42.5347,189.86083333333724
2023-05-16 08:06:42,100.0,0.78125,0.6422673487616829,2.5752319999999997,2.3148149999999994,41.95600000000002,189.91083333333725
2023-05-16 08:09:18,100.0,0.9548619999999994,0.8957465883816303,3.2118059999999993,3.0960650000000003,39.35179999999998,189.95416666667057
2023-05-16 08:09:42,100.0,0.9548610000000002,0.8957461092387871,3.2696759999999996,3.153936,41.377300000000005,189.96083333333723
2023-05-16 08:12:42,88.54167,0.6944439999999998,0.8815330441213047,3.1828700000000003,3.5879630000000002,49.76860000000002,190.01083333333725
2023-05-16 08:15:41,59.92477,0.78125,0.8651552316478502,3.1828699999999994,3.3564810000000005,45.42830000000001,190.06055555555946
2023-05-16 08:18:42,35.56134,1.157407,0.9234572875157355,3.2986109999999993,2.864584,31.25,190.11083333333724
2023-05-16 08:36:42,39.20718,1.3888889999999998,0.9450473764689161,3.2696769999999997,2.4884259999999996,28.35650000000001,190.11083333333724
2023-05-16 08:39:42,40.79861,1.359954,0.9902038624172318,3.4722230000000005,2.8067129999999993,30.092600000000004,190.11083333333724
2023-05-16 08:42:42,34.54861,1.475695,1.091914327709548,3.6747689999999995,2.9803239999999995,28.06710000000001,190.11083333333724
2023-05-16 08:45:42,30.93172,1.7071760000000005,1.1845031168019806,3.819445,2.8935189999999995,26.909700000000015,190.11083333333724
2023-05-16 10:06:42,30.38194,1.9386579999999993,1.273478854687484,4.050927,2.8935190000000004,23.4375,190.11083333333724
2023-05-16 10:09:41,30.93172,1.9386580000000002,1.2933973801721594,4.079861,2.951389,24.016199999999998,190.11083333333724
2023-05-16 10:18:39,31.42361,1.938657,1.2327627821984246,3.9641210000000004,2.748843,23.4375,190.11083333333724
2023-05-16 10:21:42,32.46528,1.9965270000000004,1.335249413079241,4.1377310000000005,2.9803250000000006,25.75229999999999,190.11083333333724
2023-05-16 10:24:42,33.53588,1.8229170000000003,1.2293996280561883,3.9351860000000007,2.8935190000000004,24.884299999999996,190.11083333333724
2023-05-16 10:27:42,36.60301,1.851852,1.2984266912761706,4.108797000000001,3.1250050000000007,27.77770000000001,190.11083333333724
2023-05-16 10:30:42,34.54861,1.7361119999999994,1.2149032162881908,3.935186,3.009258,27.488399999999984,190.11083333333724
2023-05-16 10:33:42,32.46528,1.7071769999999997,1.1652608665049329,3.8773160000000004,2.922454,26.90979999999999,190.11083333333724
2023-05-16 10:39:43,30.93172,1.765047,1.167791211195146,3.8773160000000004,2.835648,24.884199999999993,190.11083333333724
2023-05-16 10:57:39,30.38194,1.7939820000000006,1.1986456868042503,3.9351850000000006,2.8935190000000004,24.88420000000002,190.11083333333724
2023-05-16 11:00:42,32.46528,1.8229169999999995,1.189642574333199,3.8773160000000004,2.7777780000000005,25.17360000000002,190.11083333333724
2023-05-16 11:03:42,35.06945,1.8229160000000002,1.2293999208014097,3.993055,2.951389999999999,27.199099999999987,190.11083333333724
2023-05-16 11:06:42,32.98611,1.7361119999999994,1.1958084237857267,3.8773160000000004,2.922454000000001,25.752399999999994,190.11083333333724
2023-05-16 11:09:42,32.43634,1.7361119999999994,1.2337408244131618,3.935186,3.038190000000001,25.752399999999994,190.11083333333724
2023-05-16 11:12:42,31.94444,1.765047,1.2262747445927762,3.9351850000000006,2.9803240000000004,25.75230000000002,190.11083333333724
2023-05-16 11:15:42,30.87384,1.765047,1.187569947657323,3.906251000000001,2.8935190000000004,25.462999999999994,190.11083333333724
2023-05-16 11:27:41,31.42361,1.8229169999999995,1.20966941641755,3.90625,2.835649000000001,26.909700000000015,190.11083333333724
2023-05-16 11:30:19,31.97338,1.8807870000000007,1.2906401501200466,4.079862,3.0381899999999993,24.594899999999996,190.15472222222613
2023-05-16 11:30:43,31.97338,1.8807870000000007,1.2712236331888158,4.079862,3.0092600000000003,25.46290000000002,190.1613888888928
2023-05-16 11:33:42,31.94444,1.7939820000000006,1.1986456868042503,3.9351850000000006,2.8935190000000004,25.17360000000002,190.211111111115
2023-05-16 11:36:39,31.42361,1.765047,1.2452314213547675,3.9351850000000006,3.009258,24.594899999999996,190.26027777778168
2023-05-16 11:39:42,33.47801,1.851852,1.2600628158708356,3.9641210000000004,2.922453,24.884199999999993,190.31111111111503
2023-05-16 11:42:44,31.42361,1.765047,1.2070585533372666,3.8773160000000004,2.8935190000000004,24.016199999999998,190.36166666667057
2023-05-16 11:45:42,34.02778,1.7939820000000006,1.237590579673107,3.9351850000000006,2.951389,24.594899999999996,190.41111111111502
2023-05-16 11:48:42,36.08218,1.8807869999999998,1.251536572414186,3.993056,2.8935190000000004,24.884299999999996,190.46111111111503
2023-05-16 11:51:41,36.63195,1.7939819999999997,1.2754916323250491,4.108797,3.1828700000000003,26.620300000000015,190.51083333333725
2023-05-16 11:54:42,32.98611,1.8229170000000003,1.2488533091131713,4.108796,3.0960649999999994,26.909699999999987,190.56111111111503
2023-05-16 11:57:42,31.94444,1.8229170000000003,1.2680402902178913,4.0509260000000005,3.0671250000000008,26.331099999999992,190.61111111111504
2023-05-16 12:00:42,30.87384,1.8807870000000007,1.3098134881379664,4.195602000000001,3.182875,26.04169999999999,190.66111111111505
2023-05-16 12:03:42,30.87384,1.7939819999999997,1.2754922788898182,4.050926,3.125000000000001,26.62039999999999,190.71111111111506
2023-05-16 12:15:40,31.94444,1.9097220000000004,1.222052835114097,3.9351860000000007,2.748843,24.594900000000024,190.71111111111506
2023-05-16 12:18:42,34.02778,1.8229170000000003,1.2869817026471315,4.079861,3.1249949999999993,26.62039999999999,190.71111111111506
2023-05-16 12:21:44,33.47801,1.8229170000000003,1.2488533091131713,4.050926,3.038194999999999,25.75229999999999,190.71111111111506
2023-05-16 12:24:42,30.93172,1.8229170000000003,1.2680402902178913,4.0509260000000005,3.0671250000000008,26.62039999999999,190.71111111111506
2023-05-16 12:27:42,30.38194,1.9386580000000002,1.313040199527366,4.108797,3.0092550000000005,26.04169999999999,190.71111111111506
2023-05-16 14:09:41,30.38194,2.141203,1.4300027914608195,4.282407,3.038195,23.4375,190.71111111111506
2023-05-16 14:12:40,34.02778,2.054398,1.453990687236444,4.5428239999999995,3.472219999999999,25.173599999999993,190.71111111111506
2023-05-17 07:03:42,34.02778,2.3148150000000003,1.2277850836889737,3.6747690000000004,1.9097229999999996,24.3056,190.71111111111506
2023-05-17 07:06:40,56.33681,2.459492,1.3724313232525087,4.108797,2.314814,41.087999999999994,190.7605555555595
2023-05-17 07:09:42,77.60417,2.6909729999999996,1.8176259542714766,5.005787999999999,3.472225,52.08330000000001,190.81111111111505
2023-05-17 07:12:43,100.0,2.546296,1.683375025112921,4.803241,3.2986120000000003,56.42359999999999,190.86138888889283
2023-05-17 07:15:43,100.0,3.2118059999999993,2.074796342945389,5.5555579999999996,3.587962000000001,53.530100000000004,190.91138888889284
2023-05-17 07:18:42,75.0,1.7939819999999997,1.4858951070228739,4.918982,4.340275999999999,30.960610000000003,190.96111111111506
2023-05-17 07:21:43,60.47454,1.5914349999999997,1.4419240035826866,4.716436,4.4270830000000005,30.960700000000003,191.01138888889284
2023-05-17 07:24:42,71.90394,2.0833329999999997,1.6278860398003423,5.063658,4.2245349999999995,30.960700000000003,191.06111111111505
2023-05-17 07:27:42,77.11227,2.054398,1.509442168502497,4.745371,3.7615750000000006,29.51395000000001,191.11111111111506
2023-05-17 07:30:43,54.25347,1.4467599999999994,1.3581060451845237,4.51389,4.340278,38.4838,191.16138888889284
2023-05-17 07:33:42,40.24884,1.5914349999999997,1.3467166394605974,4.3402769999999995,3.877312,33.56480000000002,191.21111111111506
2023-05-17 07:36:45,36.08218,1.6782409999999999,1.2827352659298772,4.195602,3.4722210000000002,32.1181,191.2619444444484
2023-05-17 07:39:43,33.99884,1.765047,1.263944134021412,4.079862,3.1828700000000003,26.90980000000002,191.31138888889285
2023-05-17 07:42:42,35.56134,2.0254629999999993,1.3660023496553193,4.282408,3.1250050000000007,25.75229999999999,191.36111111111506
2023-05-17 07:45:40,40.24884,2.0833329999999997,1.4078232360463225,4.398147999999999,3.211805,25.462999999999994,191.4105555555595
2023-05-17 07:48:42,43.86574,2.0254630000000002,1.423699600450157,4.398148,3.3275499999999996,26.909700000000015,191.46111111111506
2023-05-17 07:51:43,48.03241,2.1701379999999997,1.5374942212528044,4.600695,3.472225,27.777699999999996,191.51138888889284
2023-05-17 07:54:42,54.28241,2.141203,1.5445502801429831,4.62963,3.559025,27.4884,191.56111111111505
2023-05-17 07:57:42,56.33681,1.9097229999999996,1.4321136787105484,4.513889,3.645830000000001,30.671300000000002,191.61111111111506
2023-05-17 08:00:43,65.16204,1.851852,1.3723730620015213,4.224538,3.356484,28.067099999999996,191.66138888889284
2023-05-17 08:03:42,97.33796,1.2442140000000004,0.9603753898681191,3.2696769999999997,2.748845,33.275499999999994,191.71111111111506
2023-05-17 08:06:43,93.72106,1.3020839999999998,1.1825704596040914,4.137732,3.906250000000001,41.377300000000005,191.76138888889284
2023-05-17 08:10:04,81.77083,1.5625,1.3816280074871703,4.571759999999999,4.224542,39.6412,191.81722222222618
2023-05-17 08:12:42,73.46644,1.6782400000000006,1.4504197980168296,4.629630000000001,4.195601999999999,37.61579999999999,191.86111111111506
2023-05-17 08:15:42,66.72454,1.7361110000000002,1.4438224790680054,4.629629,4.0798559999999995,36.45830000000001,191.91111111111508
2023-05-17 08:18:44,59.46181,1.6493060000000002,1.3888702479152295,4.427084,3.935186,32.696799999999996,191.96166666667062
2023-05-17 08:21:42,55.29514,1.6782409999999999,1.3685563721051863,4.398148,3.8194410000000003,32.407399999999996,192.01111111111507
2023-05-17 08:24:40,48.03241,1.5625,1.2845331087248084,4.166667,3.6458320000000004,33.85419999999999,192.06055555555952
2023-05-17 08:27:41,42.30324,1.649305,1.3052517671290822,4.195601,3.559030999999999,33.27540000000002,192.1108333333373
2023-05-17 08:30:42,46.46991,1.5914349999999997,1.2461667587932086,4.137731,3.5011550000000007,32.696799999999996,192.16111111111508
2023-05-17 08:33:42,51.12847,1.4756940000000007,1.1964421850028517,3.993056,3.472219999999999,33.56480000000002,192.2111111111151
2023-05-17 08:36:43,54.25347,1.6203700000000003,1.2757240077539302,4.137732,3.5011599999999996,32.1181,192.26138888889287
2023-05-17 08:39:42,56.33681,1.6782409999999999,1.300256663293186,4.195602,3.501155,32.1181,192.31111111111508
2023-05-17 08:42:42,59.46181,1.6782400000000006,1.3347478437303395,4.282407,3.6458299999999992,33.85419999999999,192.3611111111151
2023-05-17 08:45:44,52.71991,1.475695,1.310112238985334,4.340278,4.021986,39.3519,192.41166666667064
2023-05-17 08:48:42,44.41551,1.5625,1.3337386389897596,4.311342,3.8773160000000004,36.16899999999998,192.4611111111151
2023-05-17 08:51:42,40.24884,1.7071760000000005,1.3642244683422344,4.456018,3.8194409999999994,34.722200000000015,192.5111111111151
2023-05-17 08:54:42,37.09491,1.8229170000000003,1.4308799395671712,4.456018,3.732635,32.407399999999996,192.5611111111151
2023-05-17 08:57:42,36.63195,1.8229170000000003,1.3783687671709677,4.398148,3.5879649999999996,30.381999999999977,192.61111111111512
2023-05-17 09:00:43,35.59028,1.9675919999999998,1.4376967775995675,4.456019,3.501155,29.513800000000003,192.6613888888929
2023-05-17 09:03:40,32.98611,1.967593,1.4376984467163532,4.456017999999999,3.5011550000000007,29.803300000000007,192.71055555555958
2023-05-17 09:06:41,31.42361,2.0254629999999993,1.4424826862080693,4.513888,3.472220000000001,27.777799999999985,192.76083333333736
2023-05-17 09:09:42,31.42361,1.9386579999999993,1.4076638585195487,4.398147999999999,3.44329,27.488500000000016,192.81111111111514
2023-05-17 09:12:42,30.93172,1.9097220000000004,1.3775736314487959,4.3402769999999995,3.385414999999999,27.488399999999984,192.86111111111515
2023-05-17 09:16:03,31.94444,1.8807870000000007,1.365915117675403,4.311342,3.385414999999999,28.35650000000001,192.9169444444485
2023-05-17 09:18:42,34.54861,1.9675920000000007,1.4007381472008789,4.340277,3.3275499999999996,27.77770000000001,192.96111111111514
2023-05-17 09:21:42,37.15278,1.9675919999999998,1.419318012456919,4.369212,3.385415000000001,28.06710000000001,193.01111111111516
2023-05-17 09:24:42,39.69907,1.9386580000000002,1.4972089360358107,4.62963,3.819444999999999,29.224500000000006,193.06111111111517
2023-05-17 09:27:42,41.29051,1.9386580000000002,1.4619294532283822,4.62963,3.7615749999999997,30.3819,193.11111111111518
2023-05-17 09:30:42,39.75695,1.9097229999999996,1.467546387854761,4.571759999999999,3.7615750000000006,30.671300000000002,193.1611111111152
2023-05-17 09:33:42,38.19445,1.9097229999999996,1.4321136787105484,4.513889,3.645830000000001,30.3819,193.2111111111152
2023-05-17 09:36:42,36.60301,1.8807869999999998,1.4201471901585294,4.484953,3.645830000000001,31.539299999999997,193.2611111111152
2023-05-17 09:39:42,40.24884,1.8807870000000007,1.4201465752292293,4.484954,3.6458299999999992,30.960700000000003,193.31111111111522
2023-05-17 09:42:40,42.36111,1.7939820000000006,1.383912583461692,4.456018,3.7037050000000002,30.960700000000003,193.36055555555967
2023-05-17 09:45:42,39.69907,1.880788,1.4553803446850426,4.513889,3.732635,30.9606,193.41111111111522
2023-05-17 09:48:42,37.64468,2.0254630000000002,1.515654841387416,4.745369,3.819445,29.513900000000007,193.46111111111523
2023-05-17 09:51:42,32.43634,1.9965279999999996,1.503706909065199,4.658564999999999,3.7615750000000006,28.356499999999983,193.51111111111524
2023-05-17 09:54:42,31.42361,1.9097229999999996,1.4141313981584083,4.427083,3.5300949999999993,28.93519999999998,193.56111111111525
2023-05-17 10:06:42,31.97338,1.9675920000000007,1.3819424971811836,4.195602000000001,3.1539399999999995,24.594899999999996,193.56111111111525
2023-05-17 10:09:42,35.59028,1.8807869999999998,1.3474346656826008,4.224537000000001,3.2696750000000003,26.041600000000017,193.56111111111525
2023-05-17 10:12:43,37.67361,1.8229170000000003,1.3783693814033322,4.282407,3.472224999999999,28.64580000000001,193.56111111111525
2023-05-17 10:15:42,40.24884,1.7939820000000006,1.36633120341717,4.398149,3.6168950000000004,29.803300000000007,193.56111111111525
2023-05-17 10:18:41,39.20718,1.765047,1.3365855788595369,4.224537,3.44329,30.382000000000005,193.56111111111525
2023-05-17 10:21:41,37.64468,1.765047,1.3365825113836969,4.195602000000001,3.4143499999999998,28.64579999999998,193.56111111111525
2023-05-17 10:24:42,36.08218,1.7939819999999997,1.3124585323720888,4.195602,3.3275499999999996,30.092600000000004,193.56111111111525
2023-05-17 10:27:42,33.47801,1.765047,1.2824278169171437,4.108797,3.2407450000000004,27.488399999999984,193.56111111111525
2023-05-17 10:30:42,31.94444,1.851852,1.2984208022307444,4.1377310000000005,3.15393,26.04170000000002,193.56111111111525
2023-05-17 10:42:19,30.41088,1.8807869999999998,1.3098075644906915,4.079861,3.067125,25.462999999999994,193.56111111111525
2023-05-17 10:42:42,30.38194,1.8807869999999998,1.3287399020138568,4.108797,3.1250050000000007,26.331000000000017,193.56750000000415
2023-05-17 10:45:42,32.98611,1.851852,1.2984234195871123,4.079862,3.0960650000000003,26.620300000000015,193.61750000000416
2023-05-17 10:48:42,32.98611,1.7939820000000006,1.275494865146094,4.108797000000001,3.182875,26.330899999999986,193.66750000000417
2023-05-17 10:51:43,32.46528,1.765047,1.2824246428603105,4.166667,3.298610000000001,26.90979999999999,193.71777777778195
2023-05-17 10:54:42,34.02778,1.8229169999999995,1.2869843045133889,4.166667,3.211805000000001,26.620300000000015,193.76750000000416
2023-05-17 10:57:41,33.47801,1.7361119999999994,1.2888585744153553,4.079862,3.26968,27.199100000000016,193.81722222222638
2023-05-17 11:00:40,32.46528,1.7939820000000006,1.2754916323250496,4.079862,3.1539349999999997,27.199099999999987,193.8669444444486
2023-05-17 11:03:42,31.42361,1.851852,1.2984266912761706,4.195602000000001,3.2118100000000007,26.620400000000018,193.91750000000414
2023-05-17 11:06:42,31.42361,1.9097220000000004,1.3589905946076337,4.224537000000001,3.2407449999999995,26.909700000000015,193.96750000000415
2023-05-17 11:09:42,32.46528,1.9386580000000002,1.3704921569689552,4.2534730000000005,3.2407449999999995,25.752399999999994,194.01750000000416
2023-05-17 11:12:42,35.01157,2.0254629999999993,1.4236989475176045,4.484954,3.4143549999999996,28.93520000000001,194.06750000000417
2023-05-17 11:15:42,31.42361,1.967593,1.4377016057765637,4.4270830000000005,3.472225,26.909700000000015,194.11750000000418
2023-05-17 11:18:42,30.38194,1.9965279999999996,1.4494089753634185,4.456018,3.472225,27.199100000000016,194.1675000000042
2023-05-17 11:27:42,30.38194,2.0833329999999997,1.42726259486781,4.398148,3.2407449999999995,25.462999999999994,194.1675000000042
2023-05-17 11:30:42,32.98611,1.967593,1.4193216078352602,4.398147999999999,3.4143549999999996,25.462999999999994,194.2175000000042
2023-05-17 11:33:42,32.98611,1.9386580000000002,1.351579727007616,4.3402780000000005,3.298614999999999,24.884299999999996,194.26750000000422
2023-05-17 11:36:42,33.99884,1.8807870000000007,1.3474378776187232,4.253472,3.298614999999999,26.909700000000015,194.31750000000423
2023-05-17 11:39:40,38.19445,1.8807869999999998,1.3841899302820946,4.369214,3.472225000000001,28.06710000000001,194.36694444444868
2023-05-17 11:42:42,38.68634,1.938657,1.444027986076078,4.484953,3.5879650000000005,28.64580000000001,194.41750000000422
2023-05-17 11:45:19,38.16551,1.7939819999999997,1.3485715974866226,4.369214,3.559030000000001,27.777799999999985,194.46111111111534
2023-05-17 11:45:43,38.16551,1.8229170000000003,1.3783687671709677,4.3402780000000005,3.530095,29.803200000000004,194.467777777782
2023-05-17 11:48:42,37.64468,1.8229170000000003,1.3960466485368286,4.398148,3.6168950000000004,28.64580000000001,194.51750000000422
2023-05-17 11:51:42,37.64468,1.8229170000000003,1.3605019588357739,4.311342,3.472225,28.93519999999998,194.56750000000423
2023-05-17 11:54:42,34.54861,1.8229170000000003,1.3604988547298749,4.340277,3.5011550000000007,28.067199999999985,194.61750000000424
2023-05-17 11:57:42,32.98611,1.765047,1.300687484702688,4.137732000000001,3.298615,28.06710000000001,194.66750000000425
2023-05-17 12:00:41,31.42361,1.765047,1.282425277672204,4.0509260000000005,3.1828700000000003,25.75229999999999,194.71722222222647
2023-05-17 12:18:40,31.42361,1.8229169999999995,1.2680435844365048,4.021991,3.038195000000001,24.3056,194.71722222222647
2023-05-17 12:21:42,32.98611,1.765047,1.2452281670115148,4.050927,3.1249949999999993,26.04170000000002,194.71722222222647
2023-05-17 12:24:42,31.94444,1.7361119999999994,1.2523411270983666,3.9930559999999993,3.125000000000001,26.620299999999986,194.71722222222647
2023-05-17 13:09:42,32.43634,2.0833329999999997,1.388143080496224,4.224537,3.0092549999999996,24.594899999999996,194.71722222222647
2023-05-17 13:12:42,35.59028,2.0254629999999993,1.4424826862080693,4.427083,3.385415000000001,26.62039999999999,194.76722222222648
2023-05-17 13:15:42,35.04051,1.9386579999999993,1.4076638585195487,4.398147999999999,3.44329,26.909700000000015,194.8172222222265
2023-05-17 13:18:42,36.08218,2.0254629999999993,1.4424859144194078,4.398147999999999,3.356485,27.77769999999998,194.8672222222265
2023-05-17 13:21:44,35.59028,1.9097229999999996,1.3775740334592523,4.311343,3.3564800000000004,27.488400000000013,194.91777777778205
2023-05-17 13:24:42,37.15278,1.9097220000000004,1.3959506757876767,4.369212,3.4432850000000004,27.488400000000013,194.9672222222265
2023-05-17 13:27:43,37.64468,1.9097220000000004,1.377576824815998,4.369212,3.4143549999999996,26.909700000000015,195.01750000000428
2023-05-17 13:30:42,38.19445,1.8807870000000007,1.4022652234530624,4.398148000000001,3.530095,29.803200000000004,195.0672222222265
2023-05-17 13:33:42,40.24884,1.938657,1.425941754625364,4.456018,3.530095,28.93520000000001,195.1172222222265
2023-05-17 13:36:40,42.85301,1.8807869999999998,1.4378530765210575,4.513889,3.7037050000000002,30.9606,195.16666666667095
2023-05-17 13:39:42,42.85301,1.7939820000000006,1.383912583461692,4.456018,3.7037050000000002,31.25,195.2172222222265
2023-05-17 13:42:42,42.85301,1.8229170000000003,1.43088232389455,4.542824,3.819444999999999,32.1181,195.2672222222265
2023-05-17 13:45:43,41.26157,1.7939820000000006,1.4013095663234671,4.398149,3.674765,32.117999999999995,195.3175000000043
2023-05-17 13:48:42,41.26157,1.7939820000000006,1.3485715974866226,4.340279000000001,3.530095,28.93520000000001,195.3672222222265
2023-05-17 13:51:42,43.86574,1.851852,1.4257280571181346,4.398149,3.6168950000000004,31.539300000000026,195.4172222222265
2023-05-17 13:54:44,43.86574,1.765047,1.3717157651599587,4.456018,3.732640000000001,31.25,195.46777777778206
2023-05-17 13:57:43,43.37384,1.851852,1.3903414066186874,4.398149,3.559025000000001,32.1181,195.51750000000428
2023-05-17 14:00:41,43.37384,1.8229170000000003,1.3783687671709677,4.398148,3.5879649999999996,32.1181,195.56694444444872
2023-05-17 14:03:40,43.37384,1.8229170000000003,1.3783687671709677,4.398148,3.5879649999999996,29.803200000000004,195.61666666667094
2023-05-17 14:06:40,43.37384,1.7939820000000006,1.3663312034171688,4.340279000000001,3.559024999999999,32.407399999999996,195.66666666667095
2023-05-17 14:09:41,43.37384,1.7939820000000006,1.3663312034171688,4.340279000000001,3.559024999999999,30.3819,195.71694444444873
2023-05-17 14:12:40,44.41551,1.7939820000000006,1.3663348672548772,4.369213,3.5879649999999996,29.513900000000007,195.76666666667094
2023-05-17 14:15:39,45.45718,1.7939820000000006,1.3663312034171688,4.340279000000001,3.559024999999999,31.828699999999998,195.81638888889316
2023-05-17 14:18:42,45.45718,1.8229170000000003,1.3783687671709677,4.3402780000000005,3.530095,30.9606,195.8672222222265
2023-05-17 14:21:41,46.99074,1.851852,1.3542056522983315,4.311343000000001,3.4143549999999996,30.3819,195.91694444444872
2023-05-17 14:24:42,46.99074,1.7939820000000006,1.3663354778937218,4.253472,3.472224999999999,30.671300000000002,195.9672222222265
2023-05-17 14:27:42,46.99074,1.7939820000000006,1.3485728318300498,4.224537,3.4143549999999996,30.3819,196.0172222222265
2023-05-17 14:30:41,48.03241,1.7939820000000006,1.3663348672548772,4.311343000000001,3.530095,31.828699999999998,196.06694444444872
2023-05-17 14:33:42,47.51157,1.765047,1.3717151643419832,4.340279000000001,3.6169000000000002,30.9606,196.1172222222265
2023-05-17 14:36:42,42.30324,1.6782409999999999,1.3685569507094233,4.282407,3.7037009999999997,32.117999999999995,196.1672222222265
2023-05-17 14:39:41,39.75695,1.8229160000000002,1.4650573244681342,4.571758,3.9062509999999993,32.69669999999999,196.21694444444873
2023-05-17 14:42:43,37.09491,1.880788,1.420147604663998,4.513889,3.6747650000000007,30.382000000000005,196.26750000000428
2023-05-17 14:45:41,35.04051,1.9097220000000004,1.4321132661084985,4.4270830000000005,3.559024999999999,30.092599999999976,196.31694444444872
2023-05-17 14:48:19,38.68634,1.9675920000000007,1.4738823748239127,4.484954,3.58796,30.3819,196.3608333333376
2023-05-17 14:48:42,38.68634,1.9097220000000004,1.4321163580671035,4.484953,3.6169000000000002,30.671300000000002,196.3672222222265
2023-05-17 14:51:42,41.81134,1.851852,1.4081254126390679,4.369213,3.559025000000001,31.5394,196.4172222222265
2023-05-17 14:54:39,43.37384,1.851852,1.3903414066186874,4.398149,3.559025000000001,30.960700000000003,196.4663888888932
2023-05-17 14:57:43,44.90741,1.7939820000000006,1.3663348672548772,4.369213,3.5879649999999996,30.960700000000003,196.5175000000043
2023-05-17 15:00:42,42.85301,1.7939820000000006,1.3485715974866226,4.340279000000001,3.530095,31.5394,196.56722222222652
2023-05-17 15:03:42,44.38657,1.765047,1.3542420427728326,4.282408,3.530095,32.69670000000002,196.61722222222653
2023-05-17 15:06:42,43.86574,1.765047,1.3187362235987374,4.282408,3.472224999999999,31.25,196.66722222222654
2023-05-17 15:09:42,43.86574,1.7939820000000006,1.3663348672548772,4.311343000000001,3.530095,31.5394,196.71722222222655
2023-05-17 15:12:41,43.37384,1.7361110000000002,1.376652163944492,4.3402780000000005,3.674771,33.85409999999999,196.76694444444877
2023-05-17 15:15:42,38.68634,1.7939810000000005,1.4356074677791821,4.427084000000001,3.761571,32.98609999999999,196.81722222222655
2023-05-17 15:18:42,36.08218,1.7939810000000005,1.3663320077933427,4.311342,3.5300910000000005,30.381999999999977,196.86722222222656
2023-05-17 15:21:42,36.08218,1.8807870000000007,1.3841880461648564,4.282407000000001,3.385414999999999,30.382000000000005,196.91722222222657
2023-05-17 15:24:42,36.08218,1.7939820000000006,1.3839095615319361,4.311343000000001,3.559024999999999,29.224500000000006,196.96722222222658
2023-05-17 15:27:41,40.24884,1.765047,1.3542420427728326,4.340278,3.5879649999999996,30.671300000000002,197.0169444444488
2023-05-17 15:30:42,43.86574,1.8229160000000002,1.3960456221651398,4.427083,3.6458299999999992,32.696799999999996,197.06722222222658
2023-05-17 15:33:41,44.38657,1.7361110000000002,1.3594573606055615,4.398147,3.7037050000000002,31.25,197.1169444444488
2023-05-17 15:36:41,45.42824,1.765047,1.3890102860306803,4.3692139999999995,3.674765,30.960700000000003,197.1669444444488
2023-05-17 15:39:42,46.46991,1.7361119999999994,1.376649044250015,4.3692139999999995,3.7037000000000004,31.25,197.21722222222658
2023-05-17 15:42:42,44.90741,1.7361119999999994,1.3936798278520421,4.3692139999999995,3.732640000000001,32.98609999999999,197.2672222222266
2023-05-17 15:45:42,44.41551,1.7939820000000006,1.4013101647162567,4.456018,3.7326349999999993,30.671300000000002,197.3172222222266
2023-05-17 15:48:43,41.29051,1.7361120000000003,1.4105444180277484,4.398149,3.7905049999999996,32.98609999999999,197.36750000000438
2023-05-17 15:51:41,37.15278,1.7071760000000005,1.3471361147129237,4.340279000000001,3.674771,32.11800000000002,197.41694444444883
2023-05-17 15:54:42,36.60301,1.7361120000000003,1.3594571880955608,4.340279000000001,3.645835,32.696799999999996,197.4672222222266
2023-05-17 15:57:42,35.56134,1.765047,1.371712761067986,4.369213,3.645830000000001,32.1181,197.51722222222662
2023-05-17 16:00:41,34.54861,1.765047,1.3542384006608785,4.311344,3.559024999999999,31.25,197.56694444444884
2023-05-17 16:03:42,37.15278,1.8229160000000002,1.3605003059097664,4.282408,3.44329,30.0925,197.61722222222662
2023-05-17 16:06:42,40.76968,1.7361109999999993,1.3245371562604664,4.224538,3.472225000000001,30.092600000000004,197.66722222222663
2023-05-17 16:10:02,50.11574,1.2152780000000005,1.095465911340972,3.6458330000000005,3.414353,36.45830000000001,197.72277777778217
2023-05-17 16:12:40,62.55787,0.8969910000000008,0.9256260072398077,3.3564820000000006,3.414353,43.98149999999998,197.76666666667106
2023-05-17 16:15:42,54.80324,1.1284720000000004,1.226962810979039,4.137732,4.340282,44.849500000000006,197.8172222222266
2023-05-17 16:18:41,40.24884,1.5625,1.3658007819864837,4.484953,4.108797,37.037000000000006,197.86694444444882
2023-05-17 16:21:42,34.54861,1.7939819999999997,1.4356114213926618,4.513889,3.8483810000000007,31.828699999999998,197.9172222222266
2023-05-17 16:24:41,32.95718,1.880788,1.4378541032606436,4.456019,3.645835,29.803300000000007,197.9669444444488
2023-05-17 16:27:42,30.87384,1.9386579999999993,1.4259427902599366,4.427083,3.5011599999999996,28.35650000000001,198.0172222222266
2023-05-17 16:33:41,30.38194,1.9386580000000002,1.3704921569689552,4.2534730000000005,3.2407449999999995,26.90979999999999,198.0172222222266
2023-05-17 16:36:42,32.98611,2.0254630000000002,1.461065350170322,4.456019,3.44329,26.909699999999987,198.0172222222266
2023-05-17 16:39:41,35.59028,1.967593,1.4558861229108913,4.51389,3.5879649999999996,27.488400000000013,198.0172222222266
2023-05-17 16:42:41,34.54861,1.9965279999999996,1.4676923427972675,4.57176,3.6169000000000002,28.64590000000001,198.0172222222266
2023-05-17 16:45:42,32.43634,1.967593,1.455883621930975,4.542824,3.6168949999999995,27.488400000000013,198.0172222222266
2023-05-17 17:03:41,30.38194,1.9097220000000004,1.3211431624403909,4.166666,3.1249949999999993,23.1481,198.0172222222266
2023-05-17 17:06:41,31.42361,1.9097220000000004,1.3211458104451965,4.195602,3.1539349999999997,26.62039999999999,198.0172222222266
2023-05-17 18:09:40,34.54861,1.9097220000000004,1.222052835114097,3.7905100000000003,2.6041669999999995,28.067199999999985,198.0172222222266
2023-05-17 18:12:42,36.60301,1.7939819999999997,1.1787421035256318,3.7905100000000003,2.719907,30.092600000000033,198.0172222222266
2023-05-17 18:15:42,39.20718,1.8807869999999998,1.251536572414186,3.8483799999999997,2.748843,31.250099999999975,198.0172222222266
2023-05-18 06:57:43,35.04051,2.054398,1.2751618671805027,4.021992,2.6909729999999996,26.909699999999987,198.0172222222266
2023-05-18 07:00:42,47.51157,2.4016209999999996,1.6084539158333513,4.6875,3.2986069999999996,35.879700000000014,198.0669444444488
2023-05-18 07:03:43,62.55787,2.3148149999999994,1.4542734613870205,4.224537,2.748843000000001,48.321800000000025,198.1172222222266
2023-05-18 07:06:42,85.38773,2.748843,2.0824332348326564,5.700233,4.4849499999999995,65.68279999999999,198.1669444444488
2023-05-18 07:09:41,100.0,2.34375,1.6627460671491483,4.803241000000001,3.587967,63.657399999999996,198.21666666667102
2023-05-18 07:12:43,100.0,3.1539349999999997,2.0328237918328025,5.468753,3.5300980000000006,56.71300000000001,198.26722222222656
2023-05-18 07:15:42,75.54977,1.6493060000000002,1.692337984472427,5.410882999999999,5.497686999999999,39.062500000000014,198.31694444444878
2023-05-18 07:18:42,89.5544,1.1284729999999996,1.5454834147330294,4.947913000000001,5.87384,51.79399999999998,198.3669444444488
2023-05-18 07:21:42,100.0,1.9386579999999993,1.6807301410151785,5.353007999999999,4.861110000000001,35.87959999999998,198.4169444444488
2023-05-18 07:24:42,100.0,2.083334,1.7457472256118962,5.266203,4.6296289999999996,33.85419000000002,198.4669444444488
2023-05-18 07:27:42,100.0,1.186343,1.4181031361292602,4.687501,5.179399999999999,50.3472,198.51694444444882
2023-05-18 07:30:42,100.0,1.1284729999999996,1.320681729005138,4.398148,4.80324,46.875,198.56694444444884
2023-05-18 07:33:43,100.0,1.1284729999999996,1.267648533771674,4.2534730000000005,4.54282,51.215299999999985,198.61722222222662
2023-05-18 07:36:42,100.0,1.2152770000000004,1.3001507633969625,4.340277,4.513885,48.61109999999999,198.66694444444883
2023-05-18 07:39:43,100.0,1.446758,1.3581029984504394,4.484953,4.311339,39.6412,198.7172222222266
2023-05-18 07:42:43,100.0,2.0833329999999997,1.5028097311784738,4.6296289999999996,3.5879650000000005,29.513859999999994,198.76722222222662
2023-05-18 07:45:42,100.0,2.0254630000000002,1.4976383252369858,4.62963,3.674765,32.98609000000002,198.81694444444884
2023-05-18 07:48:41,100.0,1.3020829999999997,1.3164994968637396,4.398147999999999,4.427085,45.42819999999999,198.86666666667105
2023-05-18 07:51:43,100.0,1.3310180000000003,1.3597487638138004,4.513889,4.571758999999999,43.1134,198.9172222222266
2023-05-18 07:54:42,100.0,1.5335640000000001,1.4299019077626614,4.629629,4.4270830000000005,43.69210000000001,198.9669444444488
2023-05-18 07:57:42,100.0,1.359954,1.3886870681789498,4.513889,4.5717550000000005,41.95609999999999,199.01694444444882
2023-05-18 08:00:42,100.0,1.6782399999999997,1.3517406356325774,4.456014000000001,3.848384000000001,38.4838,199.06694444444884
2023-05-18 08:03:19,100.0,2.0254630000000002,1.6872102676479452,5.208336,4.571763,37.32639999999999,199.11055555555996
2023-05-18 08:03:43,100.0,2.0254629999999993,1.6872102676479441,5.2662059999999995,4.629633,37.90509999999999,199.11722222222662
2023-05-18 08:06:43,100.0,2.4594910000000008,1.8910870089298448,5.6423570000000005,4.600696,33.854119999999995,199.16722222222663
2023-05-18 08:09:42,100.0,2.372686,1.8888233471173965,5.671301,4.774305,32.407420000000016,199.21694444444884
2023-05-18 08:12:43,100.0,1.851852,1.5608634054947537,4.9189810000000005,4.369209000000001,39.6412,199.26722222222662
2023-05-18 08:15:42,100.0,1.9965269999999995,1.6743735469624086,5.266203999999999,4.658567,37.61569999999999,199.31694444444884
2023-05-18 08:18:42,100.0,1.7939809999999996,1.7206329566725427,5.353006000000001,5.208335000000001,42.24539999999999,199.36694444444885
2023-05-18 08:21:44,100.0,1.5625,1.576926740974051,5.092592,5.121532,43.981399999999994,199.4175000000044
2023-05-18 08:24:42,100.0,1.273148,1.4663793601288853,4.803241000000001,5.208329000000001,50.057799999999986,199.46694444444884
2023-05-18 08:27:39,100.0,1.070602,1.376649696393767,4.600694000000001,5.2662,53.530100000000004,199.51611111111552
2023-05-18 08:30:42,100.0,0.9548610000000002,1.2706117229706118,4.282407000000001,4.976851000000001,55.844900000000024,199.56694444444886
2023-05-18 08:33:42,100.0,0.78125,1.1271073454000555,3.9351850000000006,4.716437000000001,56.712999999999994,199.61694444444888
2023-05-18 08:36:42,76.01273,0.9259260000000005,1.1162481014630252,3.906251000000001,4.3113410000000005,48.61110000000002,199.6669444444489
2023-05-18 08:39:42,56.30787,1.273149,1.1842232154601562,3.9930559999999993,3.8194429999999997,40.219900000000024,199.7169444444489
2023-05-18 08:42:41,50.63657,1.186343,1.0664185308337761,3.6458340000000007,3.414351000000001,37.32640000000001,199.7666666666711
2023-05-18 08:45:42,50.63657,1.186343,1.050762057466989,3.5879630000000002,3.3275449999999998,37.32640000000001,199.8169444444489
2023-05-18 08:48:43,48.03241,1.359953,1.1778274763999679,3.906249,3.559030999999999,35.87960000000001,199.86722222222667
2023-05-18 08:51:42,42.82407,1.5914349999999997,1.33036324905025,4.311342,3.8194410000000003,35.59020000000001,199.9169444444489
2023-05-18 08:54:19,38.16551,1.7939810000000005,1.4356074677791821,4.484954,3.8194409999999994,32.1181,199.96055555556
2023-05-18 08:54:43,38.16551,1.8229170000000003,1.4135489552340792,4.542823,3.7905049999999996,31.5394,199.96722222222667
2023-05-18 08:57:42,36.60301,1.8229170000000003,1.4480458447445173,4.484954,3.7905049999999996,32.407399999999996,200.01694444444888
2023-05-18 09:00:42,35.04051,1.8807869999999998,1.4553823348767927,4.513889,3.732640000000001,30.9606,200.0669444444489
2023-05-18 09:03:43,35.56134,1.851852,1.425728662464226,4.542823,3.76157,30.960700000000003,200.11722222222667
2023-05-18 09:06:40,35.56134,1.7939820000000006,1.4356108342778036,4.484954,3.819444999999999,30.671300000000002,200.16638888889335
2023-05-18 09:09:41,37.15278,1.7939819999999997,1.4013101647162562,4.484953,3.76157,31.25,200.21666666667113
2023-05-18 09:12:42,36.08218,1.8229170000000003,1.4650595120837036,4.62963,3.964125,32.696799999999996,200.2669444444489
2023-05-18 09:15:42,36.60301,1.8229170000000003,1.4135513627620544,4.513889,3.7615749999999997,32.1181,200.31694444444892
2023-05-18 09:18:42,35.04051,1.7361119999999994,1.3766496355822877,4.427083,3.76157,31.5394,200.36694444444893
2023-05-18 09:22:03,38.19445,1.7071759999999996,1.3298704287774858,4.311342,3.6168950000000004,32.407399999999996,200.42277777778227
2023-05-18 09:24:41,40.24884,1.649305,1.3052476214112791,4.195602,3.559025000000001,31.828700000000026,200.46666666667116
2023-05-18 09:27:42,41.26157,1.765047,1.3890108809069581,4.427083,3.7326349999999993,31.539299999999997,200.51694444444894
2023-05-18 09:30:42,37.64468,1.8229169999999995,1.448049387804135,4.5428239999999995,3.8483810000000007,30.960700000000003,200.56694444444895
2023-05-18 09:33:44,33.99884,1.9965270000000004,1.5390308961755956,4.745369,3.9062509999999993,29.803300000000007,200.6175000000045
