Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-18 09:36:42,32.43634,2.054399,1.5632469166312477,4.716436,3.819445,27.77769999999998,200.66694444444894
2023-05-18 09:40:03,34.02778,2.1122690000000004,1.5511939620009654,4.774305,3.7615749999999997,29.513900000000007,200.72277777778228
2023-05-18 09:42:43,34.02778,2.1122679999999994,1.5328952762902386,4.716434,3.674765,28.93519999999998,200.76722222222674
2023-05-18 09:45:40,37.64468,2.054398,1.5632464999812385,4.6875,3.7905100000000003,30.092600000000004,200.8163888888934
2023-05-18 09:48:42,39.69907,1.938657,1.5146023951338505,4.6875,3.9062550000000007,30.092600000000004,200.86694444444896
2023-05-18 09:51:42,40.24884,1.8229170000000003,1.4650595120837036,4.62963,3.964125,31.25,200.91694444444897
2023-05-18 09:54:42,42.36111,1.7939820000000006,1.4525233812169058,4.658566,4.0219949999999995,31.539299999999997,200.96694444444898
2023-05-18 09:57:42,41.81134,1.765047,1.4399198482587034,4.542825000000001,3.93518,31.828699999999998,201.016944444449
2023-05-18 10:00:42,41.81134,1.7361119999999994,1.410544418027748,4.484954,3.8773100000000005,32.117999999999995,201.066944444449
2023-05-18 10:03:42,40.24884,1.7071759999999996,1.364224468342234,4.398147,3.76157,31.828699999999998,201.11694444444902
2023-05-18 10:06:42,39.69907,1.765047,1.4399198482587034,4.542825000000001,3.93518,32.1181,201.16694444444903
2023-05-18 10:09:42,38.68634,1.8229170000000003,1.4819122693706481,4.687501,4.050925,32.696799999999996,201.21694444444904
2023-05-18 10:12:19,37.15278,1.7361110000000002,1.4105468839481066,4.513889,3.9062509999999993,32.98609999999999,201.26055555556016
2023-05-18 10:12:43,37.15278,1.7361110000000002,1.4105468839481066,4.513889,3.9062509999999993,33.275499999999994,201.26722222222682
2023-05-18 10:15:42,36.60301,1.8229170000000003,1.448048206785018,4.57176,3.8773150000000003,32.11800000000002,201.31694444444904
2023-05-18 10:18:45,36.60301,1.765047,1.38901326041006,4.484954,3.7905100000000003,30.671300000000002,201.36777777778238
2023-05-18 10:21:43,35.04051,1.765047,1.4061429164689,4.398149,3.732640000000001,30.3819,201.41722222222683
2023-05-18 10:24:40,34.54861,1.765047,1.3717157651599587,4.427083,3.7037050000000002,30.960700000000003,201.4663888888935
2023-05-18 10:27:42,36.08218,1.7361110000000002,1.3420884452091502,4.311342,3.5879649999999996,30.671300000000002,201.51694444444905
2023-05-18 10:30:42,34.54861,1.7071769999999997,1.3471365416181087,4.311344,3.645835,30.9606,201.56694444444906
2023-05-18 10:33:42,35.56134,1.8229169999999995,1.3783650817720994,4.311344,3.501155,30.092600000000004,201.61694444444908
2023-05-18 10:36:43,35.06945,1.765047,1.3542420427728326,4.282408,3.530095,28.35650000000001,201.66722222222685
2023-05-18 10:39:42,34.54861,1.765047,1.3542420427728326,4.311343000000001,3.559030000000001,28.64580000000001,201.71694444444907
2023-05-18 10:42:42,34.54861,1.7939819999999997,1.330616240144164,4.3402780000000005,3.5011599999999996,30.382000000000005,201.76694444444908
2023-05-18 10:45:42,32.98611,1.7939819999999997,1.3663348672548767,4.3402780000000005,3.559030000000001,29.22460000000001,201.8169444444491
2023-05-18 10:48:42,32.43634,1.8807870000000007,1.3659176578610817,4.398148000000001,3.472224999999999,27.777799999999985,201.8669444444491
2023-05-18 10:52:03,32.98611,1.8807870000000007,1.4022652234530624,4.398148000000001,3.530095,28.06710000000001,201.92277777778244
2023-05-18 10:54:42,34.54861,1.9675919999999998,1.4558832130115498,4.484953,3.559025000000001,29.513800000000003,201.9669444444491
2023-05-18 10:57:42,36.60301,1.9675919999999998,1.4738823748239123,4.513889,3.6168950000000004,29.803200000000004,202.0169444444491
2023-05-18 11:00:43,36.60301,1.8807869999999998,1.420149649873558,4.456019,3.6169000000000002,28.06710000000001,202.0672222222269
2023-05-18 11:03:39,34.54861,1.880788,1.4201476046639967,4.456019,3.6168949999999995,29.224500000000006,202.11611111111577
2023-05-18 11:06:41,31.94444,1.967593,1.437700973964986,4.542824,3.5879650000000005,28.356600000000014,202.16666666667132
2023-05-18 11:09:42,31.94444,1.967593,1.4558836219309759,4.5428239999999995,3.6168950000000004,28.93520000000001,202.2169444444491
2023-05-18 11:12:42,35.06945,1.9965279999999996,1.4676898282530078,4.513889,3.559025000000001,29.803200000000004,202.2669444444491
2023-05-18 11:15:43,35.59028,1.9675919999999998,1.4738823748239123,4.513889,3.6168950000000004,28.93520000000001,202.3172222222269
2023-05-18 11:18:42,36.60301,1.8807870000000007,1.437850032602175,4.484954,3.674765,29.803300000000007,202.3669444444491
2023-05-18 11:21:42,38.19445,1.9097220000000004,1.432115739675819,4.542824,3.6747699999999996,30.382000000000005,202.41694444444911
2023-05-18 11:24:43,40.24884,1.8229169999999995,1.4135483533515742,4.3692139999999995,3.6168950000000004,30.9606,202.4672222222269
2023-05-18 11:27:42,37.64468,1.765047,1.3890102860306803,4.3692139999999995,3.674765,30.9606,202.5169444444491
2023-05-18 11:30:42,37.64468,1.7361119999999994,1.3594577853181706,4.427083,3.732640000000001,29.803200000000004,202.56694444444912
2023-05-18 11:33:53,36.08218,1.765047,1.3890102860306803,4.398149,3.7037000000000004,30.9606,202.62000000000467
2023-05-18 11:36:42,34.54861,1.7939820000000006,1.4013095663234671,4.398149,3.674765,30.3819,202.66694444444911
2023-05-18 11:39:42,36.08218,1.7939820000000006,1.36633120341717,4.398149,3.6168950000000004,31.25,202.71694444444913
2023-05-18 11:42:42,41.81134,1.9097220000000004,1.5364319630380034,4.716436000000001,4.02199,31.539299999999997,202.76694444444914
2023-05-18 11:45:41,42.85301,1.8229170000000003,1.531626223983953,4.80324,4.253474999999999,32.696799999999996,202.81666666667135
2023-05-18 11:48:42,42.30324,1.8229170000000003,1.5316250927803388,4.861111999999999,4.311345,33.85419999999999,202.86694444444913
2023-05-18 11:51:42,44.38657,1.7939819999999997,1.469281010261317,4.62963,4.02199,33.27539999999999,202.91694444444914
2023-05-18 11:54:42,40.24884,1.8229170000000003,1.4819128493639906,4.6875,4.050924999999999,33.56479999999999,202.96694444444915
2023-05-18 11:57:42,38.19445,1.7939819999999997,1.46928389368998,4.658565,4.05093,31.828699999999998,203.01694444444917
2023-05-18 12:00:42,36.60301,1.880788,1.5069922604080532,4.745371,4.050924999999999,31.5394,203.06694444444918
2023-05-18 12:03:42,36.60301,1.8807869999999998,1.4899421593750755,4.658565,3.93518,32.1181,203.1169444444492
2023-05-18 12:06:42,37.09491,1.9675919999999998,1.5093563739047002,4.658565,3.819445000000001,30.671400000000006,203.1669444444492
2023-05-18 12:09:42,38.68634,1.851852,1.5112896666278774,4.658565,4.021995,31.828599999999994,203.2169444444492
2023-05-18 12:12:42,40.76968,1.9675920000000007,1.5613433182536098,4.774306000000001,4.02199,32.98610000000002,203.26694444444922
2023-05-18 12:15:41,40.76968,1.851852,1.527947937216276,4.7453710000000004,4.13773,32.696799999999996,203.31666666667144
2023-05-18 12:18:41,41.81134,1.8807869999999998,1.4899474853608312,4.687501,3.964125,32.11810000000003,203.36666666667145
2023-05-18 12:21:39,42.82407,1.765047,1.4399227403886838,4.600695,3.993054999999999,33.564899999999994,203.4161111111159
2023-05-18 12:25:03,41.81134,1.765047,1.4399256325141998,4.571759999999999,3.964125,32.696800000000025,203.47277777778257
2023-05-18 12:27:42,41.81134,1.7361110000000002,1.427256803774267,4.484954,3.9062449999999993,33.56479999999999,203.51694444444922
2023-05-18 12:30:42,43.37384,1.7939809999999996,1.4356127518135293,4.571759,3.9062550000000007,31.5394,203.56694444444923
2023-05-18 12:33:42,43.37384,1.765047,1.489486692670099,4.658566,4.137735,33.85409999999999,203.61694444444925
2023-05-18 12:37:03,50.63657,1.157407,1.0985219931916448,3.7615740000000004,3.6458340000000007,36.45840000000001,203.67277777778258
2023-05-18 12:39:42,53.73264,0.9837959999999999,1.0124578422874666,3.587962,3.645835000000001,39.3519,203.71694444444924
2023-05-18 12:42:42,40.21991,1.3599539999999992,1.225135471677355,4.195602,3.935182000000001,35.87960000000001,203.76694444444925
2023-05-18 12:45:42,32.43634,1.8807869999999998,1.4378500326021746,4.51389,3.7037010000000006,29.803200000000004,203.81694444444926
2023-05-18 12:48:41,34.54861,1.9097220000000004,1.4499186437172222,4.600694,3.7615749999999997,29.51389999999998,203.86666666667148
2023-05-18 12:51:42,32.43634,1.880788,1.455382756234569,4.542825,3.7615750000000006,28.645899999999983,203.91694444444926
2023-05-18 12:54:42,32.43634,1.9386580000000002,1.444025287665481,4.513889,3.6168950000000004,28.35650000000001,203.96694444444927
2023-05-18 12:57:41,32.98611,1.9965279999999996,1.4857870191850415,4.600694,3.674765,27.488400000000013,204.01666666667148
2023-05-18 13:00:38,37.64468,2.025462,1.4976379165121898,4.513889,3.559025,28.35639999999998,204.06583333333816
2023-05-18 13:03:42,37.15278,1.8807870000000007,1.4553823348767925,4.484954,3.7037050000000002,29.513800000000003,204.11694444444927
2023-05-18 13:06:42,40.76968,1.9965270000000004,1.5737142811086982,4.861111,4.079859999999999,32.1181,204.16694444444929
2023-05-18 13:09:43,40.21991,1.9097229999999996,1.5023013092535937,4.774306,4.02199,32.69669999999999,204.21722222222706
2023-05-18 13:12:42,38.68634,1.967593,1.5268423571122602,4.803241,3.993054999999999,32.1181,204.26694444444928
2023-05-18 13:15:42,37.64468,1.9386579999999993,1.5318371826731128,4.803241,4.05093,31.5394,204.3169444444493
2023-05-18 13:18:42,42.30324,2.0254629999999993,1.5511666745902977,4.832177,3.964125,31.828699999999998,204.3669444444493
2023-05-18 13:21:42,45.45718,2.0254629999999993,1.6706734414298734,5.063658,4.398145,33.275499999999994,204.4169444444493
2023-05-18 13:24:42,46.99074,1.9965279999999996,1.6743739915904434,5.092593,4.484955,35.30090000000001,204.46694444444933
2023-05-18 13:27:41,50.08681,1.938657,1.6322419641267298,5.121532,4.542825,38.4838,204.51666666667154
2023-05-18 13:30:41,51.64931,1.9675920000000007,1.7415776933429659,5.324072000000001,4.89005,35.879699999999985,204.56666666667155
2023-05-18 13:33:42,55.81597,1.8807869999999998,1.7775916543525077,5.555552,5.3530050000000005,41.37729999999999,204.61694444444933
2023-05-18 13:36:42,54.80324,1.7939819999999997,1.7206334429488253,5.497682,5.35301,41.95609999999999,204.66694444444934
2023-05-18 13:39:17,52.69097,1.7939810000000005,1.6906899857050728,5.324072000000001,5.121530999999999,39.6413,204.7100000000049
2023-05-18 13:39:41,50.63657,1.7361110000000002,1.6627225200661562,5.295142,5.150461000000001,39.6413,204.71666666667156
2023-05-18 13:42:42,44.90741,1.7939810000000005,1.5828062664642222,5.034722,4.629631,36.45830000000001,204.76694444444934
2023-05-18 13:45:41,43.37384,1.7939819999999997,1.5510031944059806,4.976852,4.513890000000001,35.30099999999999,204.81666666667155
2023-05-18 13:48:42,43.37384,1.8229170000000003,1.5479285518705703,4.947912,4.427084999999999,33.275499999999994,204.86694444444933
2023-05-18 13:51:40,45.42824,1.7939819999999997,1.5349175932277421,4.976852,4.48495,33.85410000000002,204.91638888889378
2023-05-18 13:54:42,40.76968,1.7939810000000005,1.502369275161712,4.7453710000000004,4.195601,31.828699999999998,204.96694444444933
2023-05-18 13:57:42,39.20718,1.8229170000000003,1.5151911364935526,4.629630000000001,4.050924999999999,33.27540000000002,205.01694444444934
2023-05-18 14:00:40,42.30324,1.9965270000000004,1.607809063573099,4.890042000000001,4.166665,32.696799999999996,205.06638888889378
2023-05-18 14:03:41,45.97801,1.938657,1.5826524052318076,4.918982,4.253475000000001,33.275499999999994,205.11666666667156
2023-05-18 14:06:42,45.97801,1.8229170000000003,1.5479229405524095,4.861111999999999,4.340274999999999,32.69670000000002,205.16694444444934
2023-05-18 14:09:42,46.46991,1.8229170000000003,1.5316250927803374,4.832172000000001,4.282405,34.43290000000002,205.21694444444935
2023-05-18 14:12:41,47.48264,1.8229170000000003,1.5316250927803388,4.861111999999999,4.311345,33.27539999999999,205.26666666667157
2023-05-18 14:15:42,45.97801,1.7939819999999997,1.5349187091902103,4.80324,4.31134,34.72230000000002,205.31694444444935
2023-05-18 14:18:39,43.86574,1.8229170000000003,1.515193417410369,4.8321760000000005,4.253475,32.98610000000002,205.36611111111603
2023-05-18 14:21:42,42.30324,1.8807869999999998,1.5572624773448676,4.890045,4.28241,32.98610000000002,205.41694444444937
2023-05-18 14:24:42,40.76968,1.880788,1.5737466033405088,4.947913000000001,4.3692150000000005,31.539299999999997,205.46694444444938
2023-05-18 14:27:42,39.20718,1.967593,1.5783715260544817,4.832177,4.108795,31.25,205.5169444444494
2023-05-18 14:30:42,39.69907,1.8807869999999998,1.5069912425863656,4.774306,4.079860000000001,30.382000000000005,205.5669444444494
2023-05-18 14:33:42,46.46991,1.967593,1.6120059852711839,4.976852,4.311339,34.432799999999986,205.61694444444942
2023-05-18 14:36:42,48.03241,1.7939820000000006,1.485898537563841,4.774305,4.195605,32.407399999999996,205.66694444444943
2023-05-18 14:39:42,45.97801,1.7361119999999994,1.476531444222711,4.629631,4.13773,33.275499999999994,205.71694444444944
2023-05-18 14:42:41,45.97801,1.765047,1.4894838739115888,4.629631,4.108795,35.30090000000001,205.76666666667165
2023-05-18 14:45:44,49.07407,1.851852,1.5932663197463588,4.832177,4.340275000000001,35.01150000000001,205.817500000005
2023-05-18 14:48:42,49.59491,1.8229170000000003,1.5960810811950628,4.976852,4.542825,35.01159999999999,205.86694444444944
2023-05-18 14:51:41,48.5243,1.765047,1.5537077375989652,4.918982000000001,4.513885,35.01159999999999,205.91666666667166
2023-05-18 14:54:42,46.99074,1.7939820000000006,1.5187114387471448,4.832177,4.311345,34.722200000000015,205.96694444444944
2023-05-18 14:57:39,48.03241,1.8229169999999995,1.5640992200006907,4.918982,4.427085000000001,35.59030000000001,206.01611111111612
2023-05-18 15:00:41,48.5243,1.8229169999999995,1.5640992200006907,4.890041999999999,4.398145,35.87959999999998,206.06666666667167
2023-05-18 15:03:42,51.12847,1.8229169999999995,1.547922940552409,4.918982,4.398145,36.16900000000001,206.11694444444944
2023-05-18 15:06:42,50.08681,1.765047,1.5378400161904355,4.861112,4.427084999999999,35.30090000000001,206.16694444444946
2023-05-18 15:09:42,49.59491,1.765047,1.5057320613578526,4.7743020000000005,4.282405,34.143399999999986,206.21694444444947
2023-05-18 15:12:41,51.64931,1.8229169999999995,1.547922940552409,4.861112,4.340275000000001,35.59020000000001,206.26666666667168
2023-05-18 15:15:41,53.73264,1.765047,1.6006336753356807,5.034722,4.716435,36.16890000000001,206.3166666666717
2023-05-18 15:18:42,52.1412,1.7071769999999997,1.5580291021792403,4.890041999999999,4.600695,38.194500000000005,206.36694444444947
2023-05-18 15:21:41,46.46991,1.6203709999999996,1.4863664488801782,4.890041999999999,4.629631000000001,37.615700000000004,206.4166666666717
2023-05-18 15:24:20,44.90741,1.7361120000000003,1.5403846995257167,4.890047000000001,4.513885,35.01159999999999,206.46083333333834
2023-05-18 15:24:44,44.90741,1.765047,1.5378400161904364,4.918977,4.48495,36.45840000000001,206.467500000005
2023-05-18 15:27:42,44.90741,1.7939819999999997,1.5510031944059806,4.976852,4.513890000000001,36.45840000000001,206.51694444444945
2023-05-18 15:30:41,43.37384,1.7939819999999997,1.5510031944059794,4.918982000000001,4.45602,34.14349999999999,206.56666666667167
2023-05-18 15:33:43,44.41551,1.8807869999999998,1.6063265749234183,4.947912,4.427085000000001,34.722200000000015,206.6172222222272
2023-05-18 15:36:39,46.46991,1.9097220000000004,1.651581126707566,5.092592000000001,4.600689999999999,33.85420000000002,206.6661111111161
2023-05-18 15:39:41,50.63657,1.8229170000000003,1.6118944261645474,5.092592000000001,4.687494999999999,34.72219999999999,206.71666666667164
2023-05-18 15:42:41,50.63657,1.8229170000000003,1.5960810811950628,4.976852,4.542825,35.01159999999999,206.76666666667165
2023-05-18 15:45:41,48.5243,1.7939819999999997,1.5985323528130337,5.0057920000000005,4.62963,36.16900000000001,206.81666666667167
2023-05-18 15:48:20,46.99074,1.8229170000000003,1.5960810811950628,5.034722,4.600695,36.45840000000001,206.86083333333832
2023-05-18 15:48:42,46.99074,1.851852,1.609288491328186,5.034722,4.57176,36.45840000000001,206.86694444444944
2023-05-18 15:51:42,44.90741,1.8807869999999998,1.6384172780207462,5.063657,4.600690000000001,34.72219999999999,206.91694444444946
2023-05-18 15:54:42,43.37384,1.851852,1.609288491328186,4.9479169999999995,4.484954999999999,36.747600000000006,206.96694444444947
2023-05-18 15:57:44,43.37384,1.9097220000000004,1.6193123969410537,5.150467,4.600694999999999,33.56479999999999,207.01750000000501
2023-05-18 16:00:42,42.30324,1.851852,1.6251888794607379,5.063657,4.629625000000001,35.59020000000001,207.06694444444946
2023-05-18 16:03:41,40.76968,1.851852,1.6409766129667658,5.150467,4.745365,34.43289999999999,207.11666666667168
2023-05-18 16:06:42,39.69907,1.9097229999999996,1.6030002864274373,5.0347230000000005,4.45602,34.43289999999999,207.16694444444946
2023-05-18 16:09:42,38.16551,1.967593,1.6777213603713037,5.237268,4.687494999999999,34.722200000000015,207.21694444444947
2023-05-18 16:12:42,37.15278,2.0254629999999993,1.7036196243766988,5.237273,4.62963,33.56479999999999,207.26694444444948
2023-05-18 16:15:40,35.04051,2.0254630000000002,1.6706734414298743,5.179398000000001,4.513885,32.407399999999996,207.31638888889393
2023-05-18 16:18:41,34.54861,2.083334,1.6622205508837218,5.1504639999999995,4.36921,30.3819,207.3666666666717
2023-05-18 16:21:41,34.54861,2.083334,1.662221727836629,5.092592,4.31134,29.513900000000007,207.41666666667172
2023-05-18 16:24:42,34.54861,2.141203,1.6870090623603857,5.092588000000001,4.253475000000001,30.382000000000005,207.4669444444495
2023-05-18 16:27:41,34.54861,2.0254629999999993,1.6540166158926823,5.063653,4.36921,31.5394,207.5166666666717
2023-05-18 16:30:42,34.54861,1.9965279999999996,1.6413497535163066,5.1215280000000005,4.45602,30.960700000000003,207.5669444444495
2023-05-18 16:33:42,32.98611,1.967593,1.5783744560751973,4.918982,4.195605,29.51389999999998,207.6169444444495
2023-05-18 16:36:42,32.98611,1.967593,1.5783744560751973,4.918982,4.195605,29.80329999999998,207.6669444444495
2023-05-18 16:39:42,34.02778,1.967593,1.5952609922580194,4.947915999999999,4.253474999999999,29.513900000000007,207.71694444444952
2023-05-18 16:42:45,32.98611,1.9097229999999996,1.5699849627405327,4.861112,4.2245349999999995,29.803199999999975,207.76777777778287
2023-05-18 16:45:41,30.38194,1.8807869999999998,1.506994761782043,4.803241,4.108801,28.93520000000001,207.81666666667175
2023-05-18 16:48:42,31.42361,1.967593,1.5268453647805054,4.774305999999999,3.964125,28.64580000000001,207.86694444444953
2023-05-18 16:51:42,32.98611,2.0833329999999997,1.5929678014903619,4.890047,3.993055000000001,26.620400000000018,207.91694444444954
2023-05-18 16:54:39,34.54861,2.0833329999999997,1.5929714536882649,4.861111,3.964125,28.06710000000001,207.96611111111622
2023-05-18 16:57:42,34.54861,1.9965279999999996,1.556448931596064,4.890047,4.079860000000001,28.93520000000001,208.01694444444956
2023-05-18 17:00:42,31.42361,1.967593,1.5613443377513452,4.861111,4.108795000000001,28.067199999999985,208.06694444444958
2023-05-18 17:06:42,30.87384,2.0254630000000002,1.5686782431726365,4.861111,4.0219949999999995,26.33099999999999,208.06694444444958
2023-05-18 17:12:42,30.38194,2.0254630000000002,1.5686782431726365,4.861111,4.0219949999999995,25.75230000000002,208.06694444444958
2023-05-18 17:54:42,30.87384,2.4016200000000003,1.5886359552095757,4.62963,3.2118079999999996,23.726799999999997,208.06694444444958
2023-05-18 17:57:41,38.65741,2.083334,1.521192460001603,4.600694,3.5879589999999997,29.22460000000001,208.06694444444958
2023-05-18 18:00:42,40.21991,1.8807869999999998,1.384188046164856,4.311342000000001,3.4143499999999998,32.696799999999996,208.06694444444958
2023-05-18 18:06:41,38.16551,1.851852,1.4604232122625225,4.484954,3.76157,30.671300000000002,208.06694444444958
2023-05-18 18:09:44,53.21181,2.025462,1.3060438863913884,3.9351849999999997,2.6909729999999996,41.37729999999999,208.06694444444958
2023-05-18 18:15:41,32.43634,1.9386580000000002,1.407663858519548,4.2534730000000005,3.298614999999999,25.752199999999988,208.06694444444958
2023-05-18 18:18:42,33.99884,2.0833329999999997,1.484232469315175,4.542824,3.472225000000001,26.331099999999964,208.06694444444958
2023-05-18 18:21:41,33.47801,1.9097229999999996,1.4850051504982251,4.658564999999999,3.8773149999999994,26.331000000000017,208.06694444444958
2023-05-18 18:24:41,31.42361,1.7071759999999996,1.2947957711757183,4.0509260000000005,3.298610000000001,24.30559999999997,208.06694444444958
2023-05-18 18:31:03,39.69907,1.8229160000000002,1.4308783220039634,4.5428239999999995,3.8194399999999993,31.82869999999997,208.06694444444958
2023-05-18 18:33:42,38.65741,1.7361119999999994,1.410544418027748,4.484954,3.8773100000000005,32.696799999999996,208.06694444444958
2023-05-18 18:36:42,36.08218,1.765047,1.4399204266850574,4.484954,3.8773100000000005,30.381899999999973,208.06694444444958
2023-05-20 06:45:43,40.21991,2.141203,2.0382555383301644,6.249997,6.047454,29.513900000000007,208.06694444444958
2023-05-20 06:48:42,44.38657,1.8807869999999998,1.6384172780207458,5.179397000000001,4.71643,35.01159999999999,208.06694444444958
2023-05-20 06:51:44,35.04051,1.7361110000000002,1.524605395301958,4.861111,4.456016,30.671300000000002,208.06694444444958
2023-05-20 06:54:43,32.43634,1.8229160000000002,1.4308795141685953,4.484953,3.761571,27.77770000000001,208.06694444444958
2023-05-20 06:58:04,30.38194,1.8229160000000002,1.360501547551175,4.224537000000001,3.385420999999999,25.75229999999999,208.06694444444958
2023-05-20 07:00:42,40.24884,2.2858790000000004,1.4014679242780952,4.166666,2.662037999999999,30.092600000000004,208.06694444444958
2023-05-20 07:03:43,50.08681,2.170139,1.3383386058350986,3.8773150000000003,2.4594900000000006,37.90510000000003,208.06694444444958
2023-05-20 07:06:42,67.73727,2.314814,1.8126020236746692,5.0925970000000005,4.166663000000001,55.844899999999996,208.06694444444958
2023-05-20 07:09:43,33.99884,0.31828699999999976,0.9054101974756444,3.501157,5.15046,31.5394,208.06694444444958
2023-05-20 07:18:42,31.94444,1.938657,1.5145964120888453,4.57176,3.7905049999999996,23.726799999999997,208.06694444444958
2023-05-20 07:21:42,38.65741,2.0833330000000005,1.6960086282619866,5.208332,4.484948999999999,28.067099999999982,208.1169444444496
2023-05-20 07:24:43,34.49074,1.7939810000000005,1.4525217833078046,4.542823,3.9062509999999993,26.62039999999999,208.16722222222737
2023-05-20 07:27:42,39.69907,2.0254630000000002,1.603237150342703,4.976852000000001,4.195599,29.51389999999998,208.21694444444958
2023-05-20 07:30:42,41.26157,1.9386580000000002,1.5145968361532434,4.687501,3.9062449999999993,29.803200000000004,208.2669444444496
2023-05-20 07:33:42,42.30324,2.054398,1.666627381025096,5.0636529999999995,4.340275,29.803200000000004,208.3169444444496
2023-05-20 07:36:42,40.76968,1.851852,1.4775313929534282,4.629629,3.9351850000000006,32.98609999999999,208.36694444444962
2023-05-20 07:39:42,50.08681,2.1701390000000007,1.5929450490257373,4.774306000000001,3.7326429999999995,28.64580000000001,208.41694444444963
2023-05-20 07:42:42,44.90741,1.967593,1.595257505121805,4.861112,4.166664999999999,30.960700000000003,208.46694444444964
2023-05-20 07:45:42,63.5706,2.228009,1.7925084647461975,5.208332,4.398153000000001,34.72219999999999,208.51694444444965
2023-05-20 07:48:42,51.12847,1.5914349999999997,1.5623198426529616,4.976852,4.918977,39.3519,208.56694444444966
2023-05-20 07:51:42,47.48264,1.7071760000000005,1.5580286317461474,4.918977,4.629631,36.74769999999998,208.61694444444967
2023-05-20 07:54:40,42.82407,1.7071769999999997,1.4635135636882994,4.716436,4.253475,34.14360000000002,208.66638888889412
2023-05-20 07:57:43,40.21991,1.7361119999999994,1.4602474525313291,4.600695,4.079860000000001,35.879700000000014,208.71722222222746
2023-05-20 08:00:41,40.76968,1.7939820000000006,1.5023697193672898,4.658566,4.108795,32.98609999999999,208.7666666666719
2023-05-20 08:03:42,40.76968,1.765047,1.4731044823707595,4.629630000000001,4.079860000000001,34.722200000000015,208.8169444444497
2023-05-20 08:06:42,43.86574,1.9965280000000005,1.5390295022307627,4.687501000000001,3.8483790000000004,29.80329999999998,208.8669444444497
2023-05-20 08:09:42,49.04514,1.8807869999999998,1.5238890436939982,4.658566,3.993055,32.69670000000002,208.9169444444497
2023-05-20 08:12:19,54.25347,1.9097229999999996,1.519442199502974,4.745369999999999,4.021989,32.1181,208.96055555556083
2023-05-20 08:12:43,54.25347,1.8807869999999998,1.5238890436939982,4.716436,4.050924999999999,33.27539999999999,208.9672222222275
2023-05-20 08:15:42,56.8287,1.7361110000000002,1.4602464418847907,4.6875,4.166664999999999,33.56479999999999,209.0169444444497
2023-05-20 08:18:42,64.6412,1.2442129999999993,1.2442125000033522,3.935185999999999,3.9351830000000003,39.641099999999994,209.06694444444972
2023-05-20 08:21:42,84.34606,0.7523150000000003,0.9403658952404879,3.4143529999999993,3.8194479999999995,49.47909999999999,209.11694444444973
2023-05-20 08:24:42,72.3669,0.9259250000000003,1.1670364198929204,4.021990000000001,4.542822999999999,51.21519999999998,209.16694444444974
2023-05-20 08:28:03,52.1412,1.3020839999999998,1.373151525703352,4.484954,4.629627,40.22,209.22277777778308
2023-05-20 08:30:42,46.99074,1.5625,1.4283401787694705,4.600695,4.340282,36.747600000000006,209.26694444444973
2023-05-20 08:33:39,40.76968,1.7361110000000002,1.4765315558891243,4.6875,4.195601000000001,35.01159999999999,209.3161111111164
2023-05-20 08:36:43,37.64468,1.851852,1.5279485106475625,4.658565,4.050924999999999,31.5394,209.36722222222753
2023-05-20 08:39:42,35.56134,1.851852,1.4944803133107625,4.629629,3.9641149999999996,30.3819,209.41694444444974
2023-05-20 08:42:41,38.45486,1.9386580000000002,1.531834217787915,4.745371,3.993054999999999,30.9606,209.46666666667195
2023-05-20 08:45:43,43.86574,2.054398,1.6497492871574193,5.063658,4.31134,31.828699999999998,209.5172222222275
2023-05-20 08:48:43,43.86574,1.9386580000000002,1.599316372174785,4.947913000000001,4.311345,32.696799999999996,209.5672222222275
2023-05-20 08:51:42,42.30324,1.9097229999999996,1.603001418459348,4.918981,4.340280000000001,32.98610000000002,209.61694444444973
2023-05-20 08:54:42,44.38657,1.6203710000000004,1.4554358625162074,4.629626000000001,4.311345,34.72230000000002,209.66694444444974
2023-05-20 08:57:42,42.2743,1.7071759999999996,1.4635131124917953,4.6875,4.22454,34.14349999999999,209.71694444444975
2023-05-20 09:00:42,37.64468,1.7939810000000005,1.5349204905060119,4.774306000000001,4.282411,32.69670000000002,209.76694444444976
2023-05-20 09:03:42,36.08218,1.851852,1.5608645340138252,4.890045,4.340275,33.27550000000002,209.81694444444977
2023-05-20 09:06:42,35.59028,1.8807869999999998,1.5737416204841375,4.890045,4.31134,31.25,209.86694444444979
2023-05-20 09:09:42,34.54861,1.8807869999999998,1.5572619054394354,4.774306,4.166670000000001,29.513800000000003,209.9169444444498
2023-05-20 09:12:39,33.99884,1.9097220000000004,1.5532780470198153,4.774306,4.108795,31.25,209.96611111111648
2023-05-20 09:15:43,37.61574,1.851852,1.477533158380324,4.629631,3.9351899999999995,31.5394,210.0172222222276
2023-05-20 09:18:42,41.78241,1.7071760000000005,1.447321947074333,4.57176,4.079859999999999,33.275499999999994,210.0669444444498
2023-05-20 09:21:42,42.30324,1.6203710000000004,1.408126266522254,4.57176,4.166664999999999,34.722200000000015,210.1169444444498
2023-05-20 09:24:42,41.26157,1.7361119999999994,1.4438280511622046,4.600695,4.05093,31.828699999999998,210.16694444444983
2023-05-20 09:27:42,38.65741,1.851852,1.5444722891643374,4.832177000000001,4.253470999999999,31.828599999999994,210.21694444444984
2023-05-20 09:30:43,35.04051,2.0254630000000002,1.620303652115178,4.947917,4.1956050000000005,29.51389999999998,210.26722222222762
2023-05-20 09:33:42,34.49074,2.0833330000000005,1.6451242129781218,4.976852000000001,4.166664999999999,29.803200000000004,210.31694444444983
2023-05-20 09:36:42,34.49074,2.054398,1.6155917637517396,5.034722,4.22454,29.513900000000007,210.36694444444984
2023-05-20 09:39:42,33.99884,2.170139,1.6644721136473997,4.976853,4.050925,29.803199999999975,210.41694444444985
2023-05-20 09:42:44,34.49074,2.0833330000000005,1.610506569189065,4.890046,4.0219949999999995,28.64590000000001,210.4675000000054
2023-05-20 09:45:42,37.61574,2.141203,1.6523270604822955,4.918982,4.02199,29.803300000000007,210.51694444444985
2023-05-20 09:48:42,40.21991,2.054398,1.615588787733297,4.918982,4.108795,29.803200000000004,210.56694444444986
2023-05-20 09:51:39,38.65741,2.054398,1.6155917637517396,5.005787,4.195605,30.382000000000005,210.61611111111654
2023-05-20 09:54:42,42.30324,2.1122680000000003,1.7585772728069453,5.179398,4.513889999999999,30.092600000000004,210.66694444444988
2023-05-20 09:57:42,47.48264,2.054398,1.7164813929959162,5.2083330000000005,4.571755,32.696799999999996,210.7169444444499
2023-05-20 10:00:45,49.59491,1.9097220000000004,1.651581126707566,5.0925970000000005,4.600694999999999,33.56479999999999,210.76777777778324
2023-05-20 10:03:42,46.99074,1.765046,1.6006332068932543,5.005787000000001,4.687501,36.16900000000001,210.81694444444992
2023-05-20 10:06:42,42.82407,1.765046,1.6006332068932554,5.034717,4.716431000000001,35.879699999999985,210.86694444444993
2023-05-20 10:09:42,41.81134,1.851852,1.6251943559424316,5.034717,4.600695,35.30090000000001,210.91694444444994
2023-05-20 10:12:43,38.16551,1.851852,1.5771296695791013,5.005787000000001,4.484954999999999,34.14350000000002,210.96722222222772
2023-05-20 10:15:42,37.61574,1.9097220000000004,1.6029998415353834,5.005787000000001,4.427084999999999,33.27540000000002,211.01694444444993
2023-05-20 10:18:42,37.09491,1.851852,1.5608645340138252,4.86111,4.31134,32.117999999999995,211.06694444444994
2023-05-20 10:21:42,36.05324,1.8229170000000003,1.5151905662639424,4.687501,4.108795,30.9606,211.11694444444996
2023-05-20 10:24:43,36.05324,1.8807870000000007,1.5406461782917318,4.774306000000001,4.137735,32.407399999999996,211.16722222222774
2023-05-20 10:27:42,36.08218,1.8229170000000003,1.5316256583822245,4.687501,4.137735,32.696799999999996,211.21694444444995
2023-05-20 10:30:40,39.69907,1.8229169999999995,1.4819122693706481,4.629631,3.993055000000001,30.671299999999974,211.2663888888944
2023-05-20 10:33:42,42.30324,1.7939809999999996,1.469279995926951,4.600695,3.993055000000001,32.696799999999996,211.31694444444994
2023-05-20 10:36:42,40.76968,1.6782409999999999,1.4343288422582372,4.571759,4.108795000000001,32.98610000000002,211.36694444444996
2023-05-20 10:39:42,40.76968,1.7071759999999996,1.4309970604593072,4.600695,4.079860000000001,32.696799999999996,211.41694444444997
2023-05-20 10:42:42,39.20718,1.765047,1.5057326205587982,4.658566,4.166670000000001,33.564899999999994,211.46694444444998
2023-05-20 10:45:42,36.08218,1.851852,1.5608639697543654,4.774306,4.2245349999999995,32.696799999999996,211.51694444445
2023-05-20 10:48:43,35.04051,1.9386579999999993,1.5826511075855598,4.803241,4.13773,30.960600000000028,211.56722222222777
2023-05-20 10:51:42,33.99884,1.9386579999999993,1.565853979435857,4.832177,4.13773,30.092600000000004,211.61694444444998
2023-05-20 10:54:42,38.65741,1.9675919999999998,1.5952593951773089,4.918977000000001,4.224535,31.5394,211.66694444445
2023-05-20 10:57:43,40.21991,1.8807870000000007,1.557259045909876,4.774306000000001,4.166664999999999,31.25,211.71722222222778
2023-05-20 11:00:43,37.61574,1.7071760000000005,1.4309976270674525,4.600695,4.079860999999999,33.27550000000002,211.7672222222278
2023-05-20 11:03:42,38.65741,1.8229169999999995,1.4819122693706481,4.629631,3.993055000000001,31.828699999999998,211.81694444445
2023-05-20 11:06:42,41.26157,1.7939809999999996,1.485895237832883,4.571759,3.993055000000001,32.11809999999997,211.86694444445
2023-05-20 11:09:39,40.24884,1.7361119999999994,1.476531444222711,4.629631,4.13773,31.539299999999997,211.9161111111167
2023-05-20 11:12:42,40.24884,1.765047,1.4894838739115888,4.658566,4.13773,31.25,211.96694444445004
2023-05-20 11:15:42,42.30324,1.851852,1.5112861970451392,4.716436,4.079859999999999,31.539299999999997,212.01694444445005
2023-05-20 11:18:42,43.31597,1.8229169999999995,1.580146920344895,4.803241999999999,4.340275000000001,33.275499999999994,212.06694444445006
2023-05-20 11:21:43,44.38657,1.7361119999999994,1.5087114678045659,4.7743020000000005,4.340280000000001,33.85420000000002,212.11722222222784
2023-05-20 11:24:42,42.82407,1.7071759999999996,1.4795703013450157,4.716434,4.28241,33.275499999999994,212.16694444445005
2023-05-20 11:27:42,40.76968,1.6203709999999996,1.3921017017911472,4.513889,4.079865,32.1181,212.21694444445006
2023-05-20 11:30:42,36.60301,1.5335649999999994,1.3366751157754249,4.369212999999999,3.9930510000000004,30.9606,212.26694444445008
2023-05-20 11:33:42,36.60301,1.765047,1.3717151643419832,4.311344,3.5879649999999996,30.3819,212.3169444444501
2023-05-20 11:36:42,35.56134,1.8807869999999998,1.420149649873558,4.456019,3.6169000000000002,28.935100000000006,212.3669444444501
2023-05-20 11:39:42,42.30324,2.2858790000000004,1.6396547573456253,4.803241000000001,3.6458379999999995,24.884199999999993,212.4169444444501
2023-05-20 11:42:42,56.85764,2.0833340000000007,1.557423555310343,4.687501000000001,3.7326429999999995,27.4884,212.46694444445012
2023-05-20 11:45:42,62.52894,1.8807869999999998,1.4553787175520052,4.51389,3.732635,28.935199999999995,212.51694444445013
2023-05-20 11:48:40,65.1331,1.7361110000000002,1.3766492072867351,4.398147,3.7326349999999993,30.3819,212.56638888889458
2023-05-20 11:51:42,52.1412,1.3888889999999998,1.3450201694180344,4.369212999999999,4.282406999999999,34.72229999999999,212.61694444445013
2023-05-20 11:54:44,43.37384,1.4467589999999992,1.3429417295106094,4.427084,4.224537,34.72219999999999,212.66750000000567
2023-05-20 11:57:42,37.64468,1.5625,1.3174914375830113,4.311342,3.848381,32.1181,212.71694444445012
2023-05-20 12:00:43,35.04051,1.6203709999999996,1.309782069476807,4.224538,3.645835,29.803200000000004,212.7672222222279
2023-05-20 12:03:42,37.09491,1.8807869999999998,1.4553829377635574,4.484953,3.7037050000000002,29.224500000000006,212.81694444445012
2023-05-20 12:06:42,40.21991,1.9097220000000004,1.519441770238632,4.62963,3.906249999999999,28.935100000000006,212.86694444445013
2023-05-20 12:09:42,44.87847,1.475695,1.2943314983253853,4.079862,3.7326390000000007,31.828599999999994,212.91694444445014
2023-05-20 12:12:42,64.09144,0.6944440000000007,0.8177529001362088,3.0381940000000007,3.2986079999999998,44.84959999999998,212.96694444445015
2023-05-20 12:15:41,62.03704,0.8101849999999997,0.9863397763904841,3.4722219999999995,3.848381,48.032399999999996,213.01666666667236
2023-05-20 12:18:42,42.2743,1.186343,1.2986469633006628,4.369214,4.600693,38.194500000000005,213.06694444445014
2023-05-20 12:21:42,33.44907,1.8229160000000002,1.5316257788027345,4.774306,4.224542,29.513900000000007,213.11694444445016
2023-05-20 12:30:41,32.95718,2.0254630000000002,1.4794450119416602,4.513889,3.5300900000000004,26.04169999999999,213.11694444445016
2023-05-20 12:33:42,35.04051,1.9386580000000002,1.444025287665481,4.513889,3.6168950000000004,27.199099999999987,213.11694444445016
2023-05-20 12:36:42,38.16551,1.9097220000000004,1.5023038584901358,4.62963,3.87732,29.51389999999998,213.11694444445016
2023-05-20 12:39:42,39.69907,1.765047,1.4565850699451495,4.658566,4.079860000000001,30.671299999999974,213.11694444445016
2023-05-22 06:42:40,41.72454,2.835648,2.5038877614292847,6.5682920000000005,5.9317139999999995,31.25,213.11694444445016
2023-05-22 07:03:42,38.16551,1.0995370000000007,1.1842242172525226,4.195602000000001,4.369215,27.77769999999998,213.11694444445016
2023-05-22 07:06:41,46.44097,1.070602,1.2228501032863015,3.8194440000000007,4.13773,32.69669999999999,213.16666666667237
2023-05-22 07:09:43,66.6956,1.2152770000000004,1.646828631576654,5.497682000000001,6.452545000000001,43.692199999999985,213.21722222222792
2023-05-22 07:12:42,76.01273,1.1284720000000004,1.7534891022775243,5.671297000000001,7.118055,48.32169999999999,213.26694444445013
2023-05-22 07:15:43,93.63426,0.5497690000000004,1.2560038047644353,4.4270819999999995,6.278933,69.1551,213.3172222222279
2023-05-22 07:18:42,100.0,0.5497680000000003,1.1608312042112925,3.9641210000000004,5.526624999999999,71.46979999999999,213.36694444445013
2023-05-22 07:21:39,100.0,0.78125,1.2294000123214897,4.224537000000001,5.266205,53.819500000000005,213.4161111111168
2023-05-22 07:24:43,100.0,1.1574080000000002,1.4650584679691663,4.890047000000001,5.555559000000001,52.95139999999998,213.46722222222792
2023-05-22 07:27:43,100.0,1.2442130000000002,1.397321929509694,4.57176,4.890049,44.84960000000001,213.51722222222793
2023-05-22 07:30:42,100.0,1.0416670000000003,1.3594570155850285,4.513889,5.208334999999999,59.60649999999998,213.56694444445014
2023-05-22 07:33:42,92.62153,0.7523150000000003,1.2747955308075962,4.282407,5.526617,65.10409999999999,213.61694444445016
2023-05-22 07:36:42,88.97569,0.7523150000000003,1.2315680012148806,4.195602,5.324076999999999,60.76390000000001,213.66694444445017
2023-05-22 07:39:42,100.0,1.273148,1.3719309862951627,4.456018,4.658564000000001,46.875000000000014,213.71694444445018
2023-05-22 07:42:42,100.0,1.3310189999999995,1.388085396961651,4.484955,4.600694,47.1644,213.7669444444502
2023-05-22 07:45:42,100.0,1.3020829999999997,1.373151490564156,4.456019,4.600694,46.875,213.8169444444502
2023-05-22 07:48:19,100.0,1.4756939999999998,1.4170367946344955,4.600694,4.484953000000001,41.08789999999999,213.86055555556132
2023-05-22 07:48:43,100.0,1.5046290000000004,1.4310733587441418,4.571759,4.4270830000000005,41.08789999999999,213.86722222222798
2023-05-22 07:51:42,100.0,1.4178240000000004,1.4178270000387936,4.513889000000001,4.513893,44.84949999999999,213.9169444444502
2023-05-22 07:54:42,100.0,0.6655090000000001,0.9248813947031357,3.3854170000000003,3.964119,52.95140000000001,213.9669444444502
2023-05-22 07:57:42,100.0,0.6655100000000003,1.0949082705884856,3.732639,4.745372999999999,67.12969999999999,214.01694444445022
2023-05-22 08:00:39,100.0,0.8969909999999999,1.3172386622799372,4.369214,5.324071000000001,60.47449999999998,214.0661111111169
2023-05-22 08:03:42,100.0,0.8969909999999999,1.305690470789173,4.3692139999999995,5.295140999999999,57.58100000000002,214.11694444445024
2023-05-22 08:06:42,100.0,1.1284729999999996,1.37245726614213,4.51389,5.034719000000001,52.08329999999998,214.16694444445025
2023-05-22 08:09:42,100.0,0.9837959999999999,1.2004358650802547,4.021990000000001,4.484952,48.61109999999999,214.21694444445026
2023-05-22 08:12:42,100.0,1.0127319999999997,1.1513568954226094,3.8773150000000003,4.166670000000001,49.47909999999999,214.26694444445027
2023-05-22 08:15:42,100.0,1.0127310000000005,1.2168722487456625,4.108796000000001,4.542822999999999,50.926000000000016,214.3169444444503
2023-05-22 08:18:41,100.0,1.099538,1.3303668511546896,4.3402780000000005,4.832178000000001,52.08340000000001,214.3666666666725
2023-05-22 08:21:42,100.0,1.0416669999999995,1.371712450658597,4.484953999999999,5.208329000000001,54.1088,214.41694444445028
2023-05-22 08:24:41,100.0,1.0127319999999997,1.329870534892564,4.398149,5.092589,54.6875,214.4666666666725
2023-05-22 08:27:42,100.0,0.9548609999999993,1.282734621125655,4.282407999999999,5.005785,54.6875,214.51694444445027
2023-05-22 08:30:44,100.0,0.983797,1.3723720282135028,4.484955,5.353009,57.870299999999986,214.56750000000582
2023-05-22 08:33:41,100.0,1.0127319999999997,1.2928390209802139,4.369213,4.976849,53.240700000000004,214.6166666666725
2023-05-22 08:36:42,100.0,0.8391209999999996,1.1396747440213046,3.9930559999999993,4.658567000000001,53.530100000000004,214.66694444445028
2023-05-22 08:39:39,100.0,0.8391200000000003,1.0537072240207461,3.703704,4.166669999999999,54.1087,214.71611111111696
2023-05-22 08:42:42,100.0,0.9548610000000002,1.246167103814539,4.137731,4.774303,56.42359999999999,214.7669444444503
2023-05-22 08:45:42,80.15046,1.0127319999999997,1.342088501699229,4.513889,5.237271000000001,55.5556,214.81694444445031
2023-05-22 08:48:44,64.58333,1.1574079999999993,1.427259376408451,4.6296289999999996,5.208330000000001,50.636600000000016,214.86750000000586
2023-05-22 08:51:42,58.8831,1.3020829999999997,1.4419236024400106,4.658564999999999,4.947915,47.4537,214.9169444444503
2023-05-22 08:54:42,54.25347,1.3310189999999995,1.4160512274641777,4.571759999999999,4.745369,42.82400000000001,214.96694444445032
2023-05-22 08:57:41,53.7037,1.4467599999999994,1.4322462970794572,4.571759999999999,4.542828,43.11340000000001,215.01666666667253
2023-05-22 09:00:42,53.7037,1.4467600000000003,1.4176286360528565,4.600694,4.542823,43.11349999999999,215.06694444445031
2023-05-22 09:03:42,53.7037,1.4467600000000003,1.446762500054257,4.62963,4.629633,43.98150000000001,215.11694444445033
2023-05-22 09:06:42,51.62037,1.3310180000000003,1.4021127137341427,4.600694,4.745368999999999,44.560100000000006,215.16694444445034
2023-05-22 09:09:42,51.12847,1.4467600000000003,1.4611817450179743,4.774306,4.803243,42.24540000000002,215.21694444445035
2023-05-22 09:12:42,49.04514,1.4178249999999997,1.4465690676838845,4.774306,4.832178000000001,43.113399999999984,215.26694444445036
2023-05-22 09:15:42,50.08681,1.3310180000000003,1.3739669611864136,4.513889000000001,4.6006990000000005,43.40280000000001,215.31694444445037
2023-05-22 09:18:39,53.21181,1.2731469999999998,1.3441886185310432,4.427083,4.571759,45.7175,215.36611111111705
2023-05-22 09:21:42,53.21181,1.273149,1.3301808874564354,4.427083,4.542823,43.40280000000001,215.4169444444504
2023-05-22 09:24:41,51.12847,1.2442130000000002,1.3291302813884802,4.398148,4.571758999999999,46.58559999999997,215.4666666666726
2023-05-22 09:27:45,46.99074,1.3888889999999998,1.3888925000364885,4.484953,4.484958000000001,41.95599999999999,215.51777777778372
2023-05-22 09:30:42,46.93287,1.4178240000000004,1.3739629598555754,4.484953,4.398142999999999,43.40269999999998,215.5669444444504
2023-05-22 09:33:42,48.5243,1.3888890000000007,1.3888924999611028,4.456018,4.456023,41.66659999999999,215.6169444444504
2023-05-22 09:36:42,50.08681,1.3310180000000003,1.331017000014214,4.369213,4.369209,41.377399999999966,215.66694444445042
2023-05-22 09:39:42,54.74537,1.2442130000000002,1.2729273042599114,4.224538,4.2824029999999995,45.13889999999998,215.71694444445043
2023-05-22 09:42:42,57.87037,1.0995369999999998,1.2115934001475654,4.108796,4.340273,46.875,215.76694444445044
2023-05-22 09:45:42,57.3206,1.099538,1.251947859796613,4.1666680000000005,4.484958000000001,48.90040000000002,215.81694444445046
2023-05-22 09:48:45,52.69097,1.1284719999999995,1.2676517057141317,4.282408,4.571764000000001,45.42830000000001,215.8677777777838
2023-05-22 09:51:41,48.00347,1.186343,1.339188525931151,4.3692139999999995,4.687499,44.56019999999998,215.91666666667268
2023-05-22 09:54:42,49.53704,1.3020840000000007,1.359133272133232,4.484954,4.600693,43.69210000000004,215.96694444445046
2023-05-22 09:57:39,52.69097,1.3310189999999995,1.402112748146741,4.571759999999999,4.716433,41.08790000000002,216.01611111111714
2023-05-22 10:00:41,55.2662,1.273149,1.3719305592841413,4.571759999999999,4.774303,45.428200000000004,216.0666666666727
2023-05-22 10:03:42,55.2662,1.273149,1.385670467666707,4.51389,4.745372999999999,45.428199999999975,216.11694444445047
2023-05-22 10:06:42,56.8287,1.273149,1.3856681012527676,4.600695,4.832172999999999,45.13889999999998,216.16694444445048
2023-05-22 10:09:43,57.34954,1.3020840000000007,1.4283371704502208,4.629630000000001,4.890043,45.42820000000003,216.21722222222826
2023-05-22 10:12:42,56.8287,1.359954,1.4450212811014778,4.6875,4.861108,45.42820000000003,216.26694444445047
2023-05-22 10:15:42,52.1412,1.359954,1.4450241644809927,4.658565,4.832178999999999,45.13899999999998,216.31694444445048
2023-05-22 10:18:42,49.53704,1.3888889999999998,1.4318534965187055,4.658564999999999,4.745368999999999,41.95599999999999,216.3669444444505
2023-05-22 10:21:42,49.04514,1.4178240000000004,1.4178244999081355,4.600694,4.600693,41.377399999999966,216.4169444444505
2023-05-22 10:24:41,50.08681,1.3888890000000007,1.3597492567953504,4.427084000000001,4.369213,39.930499999999995,216.46666666667272
2023-05-22 10:27:51,50.08681,1.3310190000000004,1.3165000078736937,4.282407,4.253473,41.95599999999999,216.5194444444505
2023-05-22 10:30:42,50.60764,1.3310190000000004,1.3164995041904226,4.3402780000000005,4.311342999999999,41.087999999999994,216.5669444444505
2023-05-22 10:33:42,50.60764,1.3020839999999998,,4.3402780000000005,4.340278,40.219899999999996,216.61694444445052
2023-05-22 10:36:40,49.04514,1.3020839999999998,1.287561298135894,4.282407,4.253468,41.377399999999994,216.66638888889497
2023-05-22 10:39:42,49.53704,1.3310190000000004,1.3018711475726983,4.2534719999999995,4.195603,41.08790000000002,216.71694444445052
2023-05-22 10:42:42,50.08681,1.359953,1.3160728808748299,4.282407,4.195599,40.509299999999996,216.76694444445053
2023-05-22 10:45:41,51.64931,1.359953,1.3308103157284097,4.282407,4.224539,42.24539999999999,216.81666666667275
2023-05-22 10:48:42,53.21181,1.4178230000000003,1.3591301851301252,4.427084000000001,4.311339,41.37730000000002,216.86694444445052
2023-05-22 10:51:42,53.7037,1.359954,1.374374218257555,4.456018,4.484958000000001,41.08789999999999,216.91694444445054
2023-05-22 10:54:52,53.7037,1.3888890000000007,1.3888894999865273,4.484954,4.484952999999999,43.11340000000001,216.9697222222283
2023-05-22 10:57:41,53.21181,1.3888889999999998,1.3743687145446981,4.456019,4.427078,41.377399999999994,217.01666666667276
2023-05-22 11:00:44,49.04514,1.3310180000000003,1.345435140344083,4.4270830000000005,4.456019,41.95600000000002,217.0675000000061
2023-05-22 11:03:42,49.53704,1.359954,1.3454351403440732,4.427084000000001,4.398148000000001,42.24539999999999,217.11694444445055
2023-05-22 11:06:19,49.53704,1.3020839999999998,1.3308107940629448,4.282407,4.340278,41.08790000000002,217.16055555556167
2023-05-22 11:06:42,49.53704,1.3020839999999998,1.3020855000342273,4.282407,4.282408,40.79860000000002,217.16694444445056
2023-05-22 11:09:42,47.48264,1.3020839999999998,1.3020829999794339,4.2534719999999995,4.253468,39.9306,217.21694444445058
2023-05-22 11:12:42,47.48264,1.3020839999999998,1.3020829999794339,4.2534719999999995,4.253468,39.35189999999997,217.2669444444506
2023-05-22 11:15:40,49.53704,1.4467590000000001,1.4322432835092485,4.571759,4.542823,43.11349999999999,217.31638888889503
2023-05-22 11:18:42,49.53704,1.3310190000000004,1.3597492709830759,4.427084,4.484952999999999,41.95600000000002,217.36694444445058
2023-05-22 11:21:42,49.53704,1.359954,1.345433125927775,4.456018,4.427078,42.824100000000016,217.4169444444506
2023-05-22 11:24:44,48.00347,1.3020830000000005,1.330806836920085,4.427084000000001,4.484948999999999,41.95610000000002,217.46750000000614
2023-05-22 11:27:42,45.92014,1.359954,1.345433125927775,4.398148000000001,4.369208,41.66669999999999,217.5169444444506
2023-05-22 11:31:04,45.42824,1.3888889999999998,1.3597472281164775,4.4270830000000005,4.369208,41.087999999999965,217.5730555555617
2023-05-22 11:33:42,45.42824,1.3888889999999998,1.3597472281164775,4.4270830000000005,4.369208,40.509299999999996,217.61694444445058
2023-05-22 11:36:42,44.38657,1.3888890000000007,1.3597492567953504,4.427084000000001,4.369213,38.19449999999998,217.6669444444506
2023-05-22 11:39:42,46.44097,1.4178230000000003,1.3739624702216318,4.456018,4.369209,39.930499999999995,217.7169444444506
2023-05-22 11:42:42,48.5243,1.3888890000000007,1.3597492567953504,4.427084000000001,4.369213,40.509299999999996,217.76694444445062
2023-05-22 11:45:42,49.04514,1.359953,1.345432629493486,4.398148,4.369209,39.93050000000002,217.81694444445063
2023-05-22 11:48:42,50.60764,1.4178230000000003,1.3739624702216318,4.456018,4.369209,42.24539999999999,217.86694444445064
2023-05-22 11:51:42,53.21181,1.4178230000000003,1.3886910826485488,4.542823,4.484959,39.9306,217.91694444445065
2023-05-22 11:54:39,54.22454,1.3310190000000004,1.3597497639647529,4.484953,4.542823,41.37729999999996,217.96611111111733
