Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-22 11:57:42,55.29514,1.3310190000000004,1.345437629686263,4.427084,4.456023,42.245299999999986,218.01694444445067
2023-05-22 12:00:42,56.30787,1.4178230000000003,1.4749386850750408,4.8321760000000005,4.947919000000001,43.40280000000001,218.06694444445068
2023-05-22 12:03:41,55.2662,1.359954,1.4029118999265475,4.571759,4.658568000000001,41.95599999999999,218.1166666666729
2023-05-22 12:06:42,51.62037,1.3310189999999995,1.3880853969616518,4.542825,4.658564000000001,44.27089999999998,218.16694444445068
2023-05-22 12:09:42,49.04514,1.3888889999999998,1.4033097687738705,4.571759999999999,4.600699,40.50929999999997,218.2169444444507
2023-05-22 12:12:42,47.48264,1.4467590000000001,1.4322437868934796,4.600694,4.571758999999999,42.245300000000015,218.2669444444507
2023-05-22 12:15:42,44.87847,1.5335650000000003,1.4600361074984969,4.6875,4.542829,37.905100000000004,218.3169444444507
2023-05-22 12:19:03,44.38657,1.6203710000000004,1.4709531766665014,4.6875,4.398142999999999,36.16900000000001,218.37277777778405
2023-05-22 12:21:43,44.38657,1.5914339999999996,1.4573490977847374,4.6296289999999996,4.369209,37.90520000000001,218.4172222222285
2023-05-22 12:24:42,45.92014,1.5625,1.4436661714161994,4.6296289999999996,4.398142999999999,36.16900000000001,218.46694444445072
2023-05-22 12:27:41,47.48264,1.5625,1.4436682827387182,4.600695,4.369213,37.615700000000004,218.51666666667293
2023-05-22 12:30:42,47.48264,1.5335650000000003,1.4299002870909117,4.600694,4.398142999999999,38.4838,218.5669444444507
2023-05-22 12:33:40,47.48264,1.5625,1.4739918602965536,4.716434,4.542823,38.7731,218.61638888889516
2023-05-22 12:36:41,43.31597,1.4467589999999992,1.3880833123910756,4.571759,4.456014000000001,40.219899999999996,218.66666666667294
2023-05-22 12:39:42,41.23264,1.4467590000000001,1.327656329813382,4.4270830000000005,4.1955990000000005,37.03709999999998,218.71694444445072
2023-05-22 12:42:41,40.76968,1.5046299999999997,1.3391905353633893,4.311343,3.9930579999999996,35.87960000000004,218.76666666667293
2023-05-22 12:45:42,40.76968,1.5046299999999997,1.3234387951144135,4.282407,3.935188,35.87960000000004,218.8169444444507
2023-05-22 12:48:42,39.69907,1.5625,1.3498377062241436,4.340278,3.9351830000000003,34.72219999999999,218.86694444445072
2023-05-22 12:51:41,41.78241,1.5914349999999997,1.378985907948945,4.456017999999999,4.050923000000001,35.300899999999984,218.91666666667294
2023-05-22 12:54:42,46.44097,1.5914349999999997,1.3949147559848791,4.57176,4.195603,37.615700000000004,218.96694444445072
2023-05-22 12:57:41,46.93287,1.5046289999999996,1.4009180168002378,4.484954,4.2824089999999995,37.03699999999998,219.01666666667293
2023-05-22 13:00:43,49.53704,1.475695,1.3719314625711672,4.51389,4.311342999999999,40.50920000000002,219.06722222222848
2023-05-22 13:03:44,48.5243,1.5046299999999997,1.4009190185434037,4.4270830000000005,4.224538000000001,38.773199999999974,219.11750000000626
2023-05-22 13:06:44,51.64931,1.6203699999999994,1.546907130750768,4.890046,4.745373000000001,40.50920000000002,219.16750000000627
2023-05-22 13:09:45,53.21181,1.5624989999999999,1.4889907451115516,4.716435,4.571759,41.95599999999999,219.21777777778405
2023-05-22 13:12:40,51.64931,1.5046299999999997,1.4755063577685554,4.687499,4.629628,41.08789999999999,219.26638888889516
2023-05-22 13:15:42,51.64931,1.5335650000000003,1.4897410045391526,4.74537,4.658562999999999,42.53469999999999,219.3169444444507
2023-05-22 13:18:42,52.66204,1.5046289999999996,1.4755053576403565,4.6875,4.6296289999999996,40.7987,219.36694444445072
2023-05-22 13:21:42,53.21181,1.475695,1.4465670674171227,4.658564999999999,4.600693,41.377399999999966,219.41694444445073
2023-05-22 13:24:20,53.21181,1.4467600000000003,1.4467604999772568,4.600694,4.600693,41.087999999999994,219.46083333333962
2023-05-22 13:24:43,53.21181,1.4756939999999998,1.4465691076914022,4.658565,4.6006990000000005,42.53469999999999,219.46722222222851
2023-05-22 13:28:03,54.71644,1.4467600000000003,1.432246297079461,4.658565,4.629633,42.82409999999999,219.52277777778406
2023-05-22 13:30:42,54.74537,1.446758,,4.629629,4.6296289999999996,43.402799999999985,219.5669444444507
2023-05-22 13:33:43,56.30787,1.446758,1.4611782548052088,4.716435,4.745369,43.113399999999984,219.6172222222285
2023-05-22 13:36:42,56.8287,1.4178240000000004,1.4607966935875882,4.74537,4.832172999999999,43.69210000000001,219.6669444444507
2023-05-22 13:39:42,57.87037,1.446758,1.5596379975274934,4.918977000000001,5.150459,46.00699999999998,219.71694444445072
2023-05-22 13:42:43,60.4456,1.446758,1.587041171987344,5.0925970000000005,5.3819490000000005,46.5857,219.7672222222285
2023-05-22 13:45:42,60.96644,1.3888890000000007,1.5425664029081096,5.005782,5.324073,47.1644,219.8169444444507
2023-05-22 13:48:20,60.96644,1.3888890000000007,1.5290051233414894,4.918982,5.208333,47.7431,219.8608333333396
2023-05-22 13:48:43,60.96644,1.3888890000000007,1.5425664029081092,4.890042000000001,5.208333,48.032399999999996,219.8672222222285
2023-05-22 13:51:40,61.48727,1.3310190000000004,1.4979293274870655,4.861111999999999,5.208333,46.2963,219.91638888889517
2023-05-22 13:54:43,60.9375,1.2442130000000002,1.47653615563745,4.832172000000001,5.324079,50.34719999999999,219.96722222222851
2023-05-22 13:57:43,57.3206,1.2442130000000002,1.4504185372769136,4.774306,5.208329,50.347200000000015,220.01722222222853
2023-05-22 14:00:42,56.30787,1.3020839999999998,1.4688624247411106,4.774306,5.121528,49.76849999999999,220.06694444445074
2023-05-22 14:03:55,55.7581,1.273149,1.4263774493470847,4.658566,4.976848,48.32169999999999,220.12055555556185
2023-05-22 14:06:42,53.7037,1.273149,1.4263779141424182,4.600695,4.918978000000001,46.00699999999998,220.16694444445073
2023-05-22 14:09:43,53.21181,1.3020840000000007,1.400919447048834,4.600695,4.803243,45.717599999999976,220.21722222222851
2023-05-22 14:12:41,53.21181,1.3020840000000007,1.400919447048834,4.600695,4.803243,45.71769999999998,220.26666666667296
2023-05-22 14:15:42,53.15394,1.3020840000000007,1.4146719136107762,4.513889000000001,4.745372999999999,46.00689999999997,220.31694444445074
2023-05-22 14:18:42,53.21181,1.273149,1.3581075259052193,4.51389,4.6875029999999995,46.585699999999974,220.36694444445075
2023-05-22 14:21:42,53.67477,1.273149,1.371931035560479,4.484954,4.687498,45.428200000000004,220.41694444445076
2023-05-22 14:24:42,52.1412,1.3310190000000004,1.3880853969616538,4.542824,4.658562999999999,44.56020000000001,220.46694444445077
2023-05-22 14:27:41,52.1412,1.3310190000000004,1.40211564757031,4.542824,4.6875029999999995,43.69210000000004,220.516666666673
2023-05-22 14:30:40,50.08681,1.2442130000000002,1.3566642515555531,4.513889,4.745368999999999,46.875,220.5663888888952
2023-05-22 14:34:03,49.53704,1.3020839999999998,1.3591337582375074,4.398148,4.513888,43.11340000000001,220.62277777778408
2023-05-22 14:36:43,46.99074,1.3020839999999998,1.3591357026534783,4.369214,4.484958000000001,41.37729999999999,220.66722222222853
2023-05-22 14:39:42,45.92014,1.3020839999999998,,4.3402780000000005,4.340278,40.219899999999996,220.71694444445075
2023-05-22 14:42:42,45.3993,1.3020839999999998,1.2875638169698091,4.2534719999999995,4.224538000000001,40.79859999999999,220.76694444445076
2023-05-22 14:45:42,45.42824,1.3888890000000007,1.3301814022791774,4.311342,4.195603,39.93050000000002,220.81694444445077
2023-05-22 14:48:42,45.42824,1.3888890000000007,1.3152245037755075,4.311342,4.166663,39.062400000000025,220.86694444445078
2023-05-22 14:51:42,45.3993,1.3888890000000007,1.3001516312332413,4.282407000000001,4.108793,39.351800000000026,220.9169444444508
2023-05-22 14:54:42,45.3993,1.3888890000000007,1.3301814022791774,4.311342,4.195603,39.93059999999997,220.9669444444508
2023-05-22 14:57:41,46.93287,1.359954,1.3160733700603726,4.282407000000001,4.195598,40.50929999999997,221.01666666667302
2023-05-22 15:00:42,46.99074,1.3888890000000007,1.3301814022791774,4.311342,4.195603,39.06250000000003,221.0669444444508
2023-05-22 15:03:42,48.5243,1.3310190000000004,1.3018711475726983,4.2534719999999995,4.195603,38.4837,221.1169444444508
2023-05-22 15:06:42,50.08681,1.359953,1.2862591747942504,4.224537000000001,4.079859000000001,40.219899999999996,221.16694444445082
2023-05-22 15:09:39,51.62037,1.3310180000000003,1.2572955508703416,4.195602000000001,4.050929,39.0625,221.2161111111175
2023-05-22 15:12:42,53.15394,1.3020840000000007,,4.195602000000001,4.195603,40.79859999999999,221.26694444445084
2023-05-22 15:15:42,53.15394,1.3020840000000007,1.3020829999862096,4.224537,4.224532999999999,40.509299999999996,221.31694444445085
2023-05-22 15:18:42,52.1412,1.273149,1.2875638094787227,4.253472,4.282408,39.0625,221.36694444445087
2023-05-22 15:21:42,52.1412,1.3020839999999998,1.3020829999794339,4.2534719999999995,4.253468,41.95599999999999,221.41694444445088
2023-05-22 15:24:42,48.00347,1.273148,1.2875608243341345,4.253472,4.2824040000000005,41.37729999999999,221.4669444444509
2023-05-22 15:27:42,45.3993,1.3310180000000003,1.301870654899473,4.224537000000001,4.166669,40.219899999999996,221.5169444444509
2023-05-22 15:30:42,45.42824,1.359954,1.3012251605526999,4.195602000000001,4.079858,36.16899999999998,221.5669444444509
2023-05-22 15:33:42,44.38657,1.3888890000000007,1.300154246325757,4.195602000000001,4.021993,36.45830000000001,221.61694444445092
2023-05-22 15:36:42,45.42824,1.3310190000000004,1.2871276416737998,4.137732000000001,4.050922999999999,37.905100000000004,221.66694444445093
2023-05-22 15:39:41,45.42824,1.3310190000000004,1.2722732206105996,4.137732000000001,4.021993,37.61570000000003,221.71666666667315
2023-05-22 15:42:42,45.42824,1.3888890000000007,1.269632864539517,4.166667,3.9351830000000003,37.615700000000004,221.76694444445093
2023-05-22 15:45:43,46.44097,1.3888890000000007,1.3301814022791774,4.311342,4.195603,38.77310000000003,221.8172222222287
2023-05-22 15:48:39,49.53704,1.4756939999999998,1.3566652539839628,4.4270830000000005,4.195603,38.77309999999997,221.8661111111176
2023-05-22 15:51:42,50.60764,1.4178240000000004,1.34418806420105,4.369212,4.224532999999999,39.93050000000002,221.91694444445093
2023-05-22 15:54:42,50.60764,1.4467600000000003,1.3731534924149535,4.398148,4.253473,39.0625,221.96694444445095
2023-05-22 15:57:42,50.60764,1.4467600000000003,1.3581070891929123,4.369212999999999,4.195603,37.32640000000001,222.01694444445096
2023-05-22 16:00:42,52.66204,1.4467600000000003,1.3731529743824935,4.456019,4.311342999999999,40.509299999999996,222.06694444445097
2023-05-22 16:03:42,52.66204,1.446758,1.4176301838883414,4.484953,4.4270890000000005,39.930499999999995,222.11694444445098
2023-05-22 16:06:42,56.8287,1.4756939999999998,1.518682583733781,4.803241000000001,4.890043,43.40280000000001,222.166944444451
2023-05-22 16:09:42,58.36227,1.446758,1.5179509887967295,4.918977000000001,5.0636589999999995,43.40280000000001,222.216944444451
2023-05-22 16:12:41,59.43287,1.4178240000000004,1.5580273188074454,5.034717,5.324073,44.56020000000001,222.26666666667322
2023-05-22 16:15:42,56.8287,1.3310180000000003,1.470955783285403,4.890045,5.179398999999999,43.98140000000001,222.316944444451
2023-05-22 16:18:42,53.7037,1.3020829999999997,1.441923134272175,4.658565,4.947914,43.98150000000001,222.366944444451
2023-05-22 16:21:42,49.04514,1.3310180000000003,1.429903816579918,4.629629,4.832178999999999,41.66669999999999,222.41694444445102
2023-05-22 16:24:42,45.92014,1.3310189999999995,1.3880853969616518,4.542825,4.658564000000001,39.3518,222.46694444445103
2023-05-22 16:27:40,43.8368,1.3310180000000003,,4.456019,4.456019,37.61570000000003,222.51638888889548
2023-05-22 16:30:42,42.2743,1.3888889999999998,1.3001542463257565,4.282407,4.108798,35.87960000000001,222.56694444445102
2023-05-22 16:33:42,41.26157,1.3888889999999998,1.2849564602936439,4.166666,3.964118000000001,35.30090000000001,222.61694444445104
2023-05-22 16:36:42,41.26157,1.3888889999999998,1.269636055483211,4.166666,3.935188,36.16899999999998,222.66694444445105
2023-05-22 16:39:43,37.61574,1.3888890000000007,1.238585500655568,4.108796,3.8194429999999997,34.432800000000015,222.71722222222883
2023-05-22 16:42:42,39.17824,1.3888889999999998,1.2228527480137943,4.021991000000001,3.7037080000000007,33.56479999999999,222.76694444445104
2023-05-22 16:45:19,39.17824,1.3888889999999998,1.2228527480137943,4.021991000000001,3.7037080000000007,32.98610000000002,222.81055555556216
2023-05-22 16:45:43,39.17824,1.3888889999999998,1.2069630347982456,3.993056,3.645828,33.85419999999996,222.81722222222882
2023-05-22 16:48:42,37.61574,1.4178249999999997,1.2676524748851332,4.050927000000001,3.761578,33.275499999999994,222.86694444445104
2023-05-22 16:51:42,35.56134,1.4467600000000003,1.216873139741944,4.021992,3.5879630000000002,31.828700000000026,222.91694444445105
2023-05-22 16:54:43,34.49074,1.3888889999999998,1.1909248586828174,3.9641199999999994,3.5879590000000006,31.539300000000026,222.96722222222883
2023-05-22 16:57:42,32.43634,1.3888889999999998,1.1909259728357284,3.935186,3.5590269999999995,29.803200000000004,223.01694444445104
2023-05-22 17:00:42,33.47801,1.4467600000000003,1.1838282417470987,3.8773150000000003,3.3854170000000003,28.93520000000001,223.06694444445105
2023-05-22 17:03:42,33.47801,1.4467600000000003,1.1838282417470987,3.819444,3.327546,28.64579999999998,223.11694444445106
2023-05-22 17:06:39,35.56134,1.4178240000000004,1.171132394619413,3.790508,3.327546,30.092600000000033,223.16611111111774
2023-05-22 17:09:42,35.56134,1.4178240000000004,1.1376058068549868,3.732639,3.211805,30.3819,223.2169444444511
2023-05-22 17:12:44,37.09491,1.4756939999999998,1.2461056748389636,4.021992,3.5879589999999997,29.513900000000007,223.26750000000663
2023-05-22 17:15:42,35.50347,1.359954,1.1778268247282828,3.819444,3.4722230000000005,27.777800000000013,223.31694444445108
2023-05-22 17:18:45,30.38194,1.3020839999999998,1.119513435067253,3.6747690000000004,3.327546,28.35650000000001,223.36777777778443
2023-05-22 17:24:41,32.95718,1.5335649999999994,1.238407346773705,3.9930559999999993,3.443283000000001,26.33099999999999,223.36777777778443
2023-05-22 17:27:42,37.61574,1.5914339999999996,1.2112136726167295,3.8773149999999994,3.1828710000000004,26.909699999999987,223.36777777778443
2023-05-22 17:30:42,37.64468,1.5914349999999997,1.1934295426345334,3.7615740000000004,3.038195,27.198999999999984,223.36777777778443
2023-05-22 17:33:42,36.05324,1.4467599999999994,1.0978863013082694,3.616897999999999,2.9803230000000003,28.356499999999983,223.36777777778443
2023-05-22 17:36:42,32.95718,1.3020839999999998,1.086986850592876,3.645834,3.240741,28.93519999999998,223.36777777778443
2023-05-22 17:51:42,58.36227,1.938657,1.190750900165861,3.4722220000000004,2.1990740000000004,47.16439999999997,223.36777777778443
2023-05-22 17:54:42,67.1875,1.5335649999999994,1.078212486384175,3.327546999999999,2.5173620000000003,59.60639999999998,223.41777777778444
2023-05-22 17:57:42,65.65394,1.5335649999999994,1.0398403783801893,3.1828709999999996,2.3148150000000003,55.5556,223.46777777778445
2023-05-22 18:00:42,56.27894,1.4467590000000001,1.043616738678258,3.3564819999999997,2.633101999999999,47.742999999999995,223.51777777778446
2023-05-22 18:03:41,59.43287,1.8229160000000002,1.2869852091878689,3.7326379999999997,2.7777789999999998,52.08340000000001,223.56750000000667
2023-05-22 18:06:43,66.14583,1.765046,1.2639418060704188,3.819444,2.9224500000000004,58.73840000000001,223.61805555556222
2023-05-22 18:09:42,66.14583,1.6203709999999996,1.1872109318501294,3.6747689999999995,2.8935190000000004,58.738399999999984,223.66777777778444
2023-05-22 18:12:42,61.97917,1.649305,1.217177790815299,3.703704,2.922454,59.02780000000001,223.71777777778445
2023-05-22 18:15:42,56.8287,1.6782409999999999,1.2105963440795864,3.6458329999999997,2.8067130000000002,52.08330000000001,223.76777777778446
2023-05-22 18:18:42,50.08681,1.6493060000000002,1.1989328911408794,3.645834,2.835647,46.5857,223.81777777778447
2023-05-22 18:21:44,46.44097,1.9097229999999996,1.2823345951534832,3.7905089999999992,2.6909710000000002,42.824100000000016,223.86833333334002
2023-05-22 18:24:40,41.26157,1.880788,1.2906445391124888,3.7905089999999992,2.748842,37.615700000000004,223.9172222222289
2023-05-22 18:27:42,48.5243,1.9386579999999993,1.2532743733771623,3.7615739999999995,2.5752320000000006,40.509300000000025,223.96777777778445
2023-05-22 18:30:42,42.82407,1.7939819999999997,1.1585303365702777,3.616898,2.517361,36.747600000000006,224.01777777778446
2023-05-22 18:33:42,40.7118,1.9097229999999996,1.2220539161573247,3.616897999999999,2.430555,38.19440000000003,224.06777777778447
2023-05-22 18:36:42,32.95718,1.8807869999999998,1.2712243088756354,3.8483789999999996,2.7777779999999996,28.64580000000001,224.11777777778448
2023-05-22 18:39:42,30.84491,1.9097229999999996,1.2625317427752687,3.7905099999999994,2.6620369999999998,27.777799999999957,224.1677777777845
2023-05-23 06:48:42,32.95718,2.025462,1.5860303756212557,4.803241000000001,3.993055,24.3056,224.1677777777845
2023-05-23 06:51:42,36.05324,1.938657,1.5489198192360225,4.86111,4.137735,27.488499999999988,224.1677777777845
2023-05-23 06:54:42,32.43634,1.7361110000000002,1.4105474641943179,4.398148,3.7905110000000004,24.884299999999996,224.1677777777845
2023-05-23 07:03:42,32.98611,1.9965270000000004,1.2952337619658008,3.9641210000000004,2.748844,23.4375,224.1677777777845
2023-05-23 07:06:42,52.66204,2.170139,1.2274491179789686,3.645834,2.0833329999999997,37.615700000000004,224.2177777777845
2023-05-23 07:09:20,64.09144,1.967593,1.3629217029136906,3.703703,2.633101,48.032400000000024,224.2616666666734
2023-05-23 07:09:43,69.79167,2.0254630000000002,1.479444379936847,4.021991,3.0381909999999994,52.372600000000006,224.26805555556228
2023-05-23 07:12:42,100.0,2.1701379999999997,1.9294117266787234,5.439812,4.976854000000001,88.25229999999999,224.3177777777845
2023-05-23 07:15:42,100.0,2.5752309999999996,2.1611222564120665,5.902779999999999,5.121529000000001,87.6736,224.3677777777845
2023-05-23 07:18:42,100.0,2.6620369999999998,2.063679100552039,5.700235999999999,4.600699,84.2013,224.41777777778452
2023-05-23 07:21:42,100.0,3.327547000000001,2.353731145041845,6.221067,4.4849499999999995,61.342600000000004,224.46777777778453
2023-05-23 07:24:39,100.0,3.7326379999999997,2.511734329437399,6.626162000000001,4.484954,61.63199999999999,224.5169444444512
2023-05-23 07:27:43,100.0,3.90625,2.5173411530611416,6.597222,4.195602000000001,58.1597,224.56805555556232
2023-05-23 07:30:42,100.0,3.327547,2.5180393433740886,6.5682920000000005,5.092594999999999,79.2825,224.61777777778454
2023-05-23 07:33:42,91.03009,1.2442130000000002,1.8754998478364509,5.902782,7.349539,59.89590000000001,224.66777777778455
2023-05-23 07:37:04,100.0,1.3888889999999998,1.8734829664960138,5.8738470000000005,6.9444479999999995,55.2662,224.72388888889566
2023-05-23 07:39:42,100.0,1.765047,1.9197941637570501,5.9895830000000005,6.307866000000001,45.717600000000004,224.76777777778454
2023-05-23 07:42:42,100.0,1.8229170000000003,1.764411786438409,5.584492000000001,5.468745,40.79859999999999,224.81777777778456
2023-05-23 07:45:44,100.0,1.851852,1.6877129550974934,5.121527,4.8032449999999995,39.351899999999986,224.8683333333401
2023-05-23 07:48:42,100.0,1.070602,1.4857884755726831,4.716435000000001,5.642360000000001,60.18520000000001,224.91777777778455
2023-05-23 07:51:43,100.0,0.8101849999999997,1.282336127713708,4.369213,5.468755000000001,59.89590000000001,224.96805555556233
2023-05-23 07:54:42,100.0,0.8101859999999999,1.2149037393434283,4.1956050000000005,5.121529000000001,58.73840000000001,225.01777777778454
2023-05-23 07:58:03,100.0,0.8969909999999999,1.3287369052220677,4.456019,5.439814000000001,60.474500000000006,225.07361111111788
2023-05-23 08:00:43,100.0,1.070602,1.449917615492511,4.7453710000000004,5.58449,60.47459999999998,225.11805555556234
2023-05-23 08:03:40,100.0,1.0995369999999998,1.4553829960626015,4.716435999999999,5.497689,56.42359999999999,225.16722222222901
2023-05-23 08:06:43,100.0,1.3888889999999998,1.460031103406191,4.77431,4.918981,46.00689999999999,225.21805555556236
2023-05-23 08:09:42,100.0,1.3020839999999998,1.3450162756106188,4.340283,4.427079000000001,44.56019999999998,225.26777777778457
2023-05-23 08:12:42,100.0,1.1863420000000007,1.3525366803311478,4.398144000000001,4.745372,49.47910000000002,225.31777777778458
2023-05-23 08:15:43,100.0,1.070602,1.4135482291986428,4.658566,5.410875,54.1088,225.36805555556236
2023-05-23 08:18:42,98.26389,0.78125,1.327532245303619,4.427084,5.729162,67.70839999999998,225.41777777778458
2023-05-23 08:21:42,95.19676,0.78125,1.3382144561852176,4.340277,5.671292000000001,68.28699999999998,225.4677777777846
2023-05-23 08:24:43,86.40046,0.6944440000000007,1.2224717754980128,4.253472,5.526617999999999,64.5255,225.51805555556237
2023-05-23 08:27:43,87.41319,0.868055,1.2984246028680178,4.282407000000001,5.266207,61.342600000000004,225.56805555556238
2023-05-23 08:30:41,90.01736,0.8391209999999996,1.2452332604189282,4.137732,5.063661000000001,62.5,225.61750000000683
2023-05-23 08:33:42,93.63426,0.8101849999999997,1.1919941258528688,4.0509260000000005,4.918981,59.31710000000001,225.6677777777846
2023-05-23 08:36:41,100.0,0.8680560000000002,1.1814599932541376,4.0509260000000005,4.745375,56.712999999999994,225.71750000000682
2023-05-23 08:39:42,100.0,0.8969909999999999,1.2940867141380406,4.224537,5.121530999999999,60.18519999999998,225.7677777777846
2023-05-23 08:42:39,100.0,0.8101849999999997,1.2600646472668278,4.282407,5.324077000000001,61.053200000000004,225.81694444445128
2023-05-23 08:45:42,95.19676,0.8101849999999997,1.2600646472668278,4.195602,5.237272000000001,63.3681,225.86777777778462
2023-05-23 08:48:44,82.20486,0.6944439999999998,1.2224721391211764,4.108797,5.381944000000001,67.70839999999998,225.91833333334017
2023-05-23 08:51:42,68.20023,0.6944439999999998,1.1907073087040194,4.050926,5.237264,65.97219999999999,225.96777777778462
2023-05-23 08:54:42,61.97917,0.8101849999999997,1.203477550218587,4.079862,4.976852999999999,57.87040000000002,226.01777777778463
2023-05-23 08:57:42,65.10417,1.0416669999999995,1.3839117951748527,4.658564999999999,5.410881000000001,56.13419999999999,226.06777777778464
2023-05-23 09:00:42,64.09144,0.8969909999999999,1.2707072245074427,4.311343,5.150462,56.712999999999994,226.11777777778465
2023-05-23 09:03:43,66.14583,0.9548610000000002,1.2947980468456544,4.3402769999999995,5.092596,57.58100000000002,226.16805555556243
2023-05-23 09:06:42,67.1875,0.983797,1.372370800178711,4.484955,5.353006000000001,57.00229999999996,226.21777777778465
2023-05-23 09:09:42,66.6956,0.9548609999999993,1.3067948272757441,4.340278,5.121527,55.555499999999995,226.26777777778466
2023-05-23 09:12:42,69.76273,0.9837959999999999,1.2880251450593785,4.224537000000001,4.890051000000001,54.1088,226.31777777778467
2023-05-23 09:15:42,72.91667,0.9548610000000002,1.2584231263191483,4.253472,4.918981,54.9768,226.36777777778468
2023-05-23 09:18:42,72.91667,0.8101849999999997,1.1804509522773883,4.079861,4.918977,59.60650000000001,226.4177777777847
2023-05-23 09:21:40,67.1875,0.78125,1.1845015501507739,4.079861,5.005783,61.6319,226.46722222222914
2023-05-23 09:24:42,58.36227,0.9259250000000003,1.2409319043391853,4.2245360000000005,4.918983,52.662000000000035,226.5177777777847
2023-05-23 09:27:43,45.3993,1.6203710000000004,1.455433169862252,4.571759,4.253473,37.615700000000004,226.56805555556247
2023-05-23 09:30:42,35.01157,1.9097220000000004,1.5022990980752375,4.629630000000001,3.877312,32.98610000000002,226.61777777778468
2023-05-23 09:33:42,33.47801,2.0254629999999993,1.533493709128039,4.6296289999999996,3.732640000000001,30.092600000000004,226.6677777777847
2023-05-23 09:36:42,36.57407,2.054398,1.5982967787139124,4.716436,3.87732,30.381899999999973,226.7177777777847
2023-05-23 09:40:03,40.7118,2.0254630000000002,1.5860308003334362,4.890047,4.079859999999999,32.696799999999996,226.77361111111804
2023-05-23 09:42:41,42.82407,2.025462,1.7036191788788986,5.0925970000000005,4.484954999999999,32.986099999999965,226.81750000000693
2023-05-23 09:45:42,44.38657,1.8229169999999995,1.547922940552409,4.861112,4.340275000000001,35.59030000000001,226.8677777777847
2023-05-23 09:48:42,43.31597,1.7071759999999996,1.4954958846868567,4.774305999999999,4.36921,35.30090000000001,226.91777777778472
2023-05-23 09:51:42,43.8368,1.765047,1.5218458047589847,4.803241999999999,4.340274999999999,35.01159999999999,226.96777777778473
2023-05-23 09:54:42,38.65741,1.7361110000000002,1.5087093576830495,4.716435000000001,4.282411000000001,35.300899999999956,227.01777777778474
2023-05-23 09:57:19,36.60301,1.765047,1.4731044823707595,4.629630000000001,4.079860000000001,34.14350000000002,227.06138888889586
2023-05-23 09:57:42,36.60301,1.765047,1.4565885100635345,4.658565,4.079865,32.696799999999996,227.06777777778476
2023-05-23 10:00:40,33.99884,1.8229170000000003,1.4819105293895696,4.600694000000001,3.9641149999999996,32.986099999999965,227.1172222222292
2023-05-23 10:03:42,33.44907,1.8807869999999998,1.4899457100339084,4.629629,3.906250000000001,30.671299999999974,227.16777777778475
2023-05-23 10:06:42,32.95718,1.9097220000000004,1.5022979079696515,4.658565,3.9062449999999993,30.38190000000003,227.21777777778476
2023-05-23 10:09:42,34.49074,1.8807869999999998,1.506989482986125,4.629629,3.93518,28.93520000000001,227.26777777778477
2023-05-23 10:12:42,34.49074,1.9097220000000004,1.502301478284176,4.629629,3.8773150000000003,28.935100000000034,227.31777777778478
2023-05-23 10:15:43,36.08218,1.9675919999999998,1.5441691613506032,4.716435,3.9351849999999997,29.224599999999953,227.36805555556256
2023-05-23 10:18:42,39.20718,1.938657,1.5318367553877266,4.716435000000001,3.964125,30.960699999999974,227.41777777778478
2023-05-23 10:21:42,39.20718,1.9386580000000002,1.531834217787915,4.745371,3.993054999999999,31.539300000000026,227.4677777777848
2023-05-23 10:24:42,38.65741,1.967593,1.5441725675235976,4.803241,4.0219949999999995,30.671300000000002,227.5177777777848
2023-05-23 10:27:41,38.65741,1.967593,1.5441725675235976,4.803241,4.0219949999999995,31.828799999999973,227.56750000000702
2023-05-23 10:30:42,38.65741,1.967593,1.5613443377513452,4.803241,4.050925,30.960699999999974,227.6177777777848
2023-05-23 10:33:42,39.67014,1.9097220000000004,1.519441770238632,4.716435,3.993054999999999,33.56479999999999,227.6677777777848
2023-05-23 10:36:42,40.7118,1.8229170000000003,1.4819128493639906,4.62963,3.993054999999999,32.407400000000024,227.71777777778482
2023-05-23 10:39:40,40.21991,1.7939819999999997,1.469281010261317,4.62963,4.02199,32.40750000000003,227.76722222222926
2023-05-23 10:42:42,40.21991,1.851852,1.4944855627878257,4.716435000000001,4.05093,32.40730000000002,227.8177777777848
2023-05-23 10:45:42,38.65741,1.7939820000000006,1.4692810102613174,4.600695,3.993054999999999,32.69670000000002,227.86777777778482
2023-05-23 10:48:42,39.17824,1.7939819999999997,1.46928389368998,4.658565,4.05093,31.5394,227.91777777778483
2023-05-23 10:51:42,39.17824,1.7939819999999997,1.48589567878012,4.658565,4.079860000000001,30.67139999999995,227.96777777778485
2023-05-23 10:54:42,40.21991,1.8807869999999998,1.5238890436939982,4.716436000000001,4.050925,32.117999999999995,228.01777777778486
2023-05-23 10:57:41,39.17824,1.7939819999999997,1.48589567878012,4.658565,4.079860000000001,31.828700000000026,228.06750000000707
2023-05-23 11:00:42,39.17824,1.9097220000000004,1.5364319630380034,4.803241000000001,4.108795,32.11809999999997,228.11777777778485
2023-05-23 11:03:42,39.17824,1.8807870000000007,1.5069912425863656,4.7453710000000004,4.050925,31.53929999999997,228.16777777778486
2023-05-23 11:06:41,39.17824,1.9097220000000004,1.5194411804717423,4.774306,4.050925,31.53929999999997,228.21750000000708
2023-05-23 11:09:43,39.17824,1.9097220000000004,1.5364325477124972,4.74537,4.050925,30.9606,228.26805555556263
2023-05-23 11:13:03,39.17824,1.8807869999999998,1.5069918291194226,4.716435,4.02199,32.40749999999997,228.32361111111817
2023-05-23 11:15:41,38.10764,1.967593,1.5613472927126428,4.716436,3.964125,31.539399999999972,228.36750000000706
2023-05-23 11:18:40,38.16551,1.9386580000000002,1.5146028191993686,4.745371,3.964125,30.671300000000002,228.41722222222927
2023-05-23 11:21:42,38.10764,1.9386579999999993,1.5489202497003416,4.716436,3.9930600000000007,30.092599999999976,228.46777777778482
2023-05-23 11:24:42,36.60301,1.9386579999999993,1.5145968361532434,4.716436,3.93518,31.25,228.51777777778483
2023-05-23 11:27:42,36.60301,1.9386580000000002,1.4972059168398846,4.658565,3.848375,31.828699999999998,228.56777777778484
2023-05-23 11:30:41,38.16551,1.967593,1.5613472927126428,4.716436,3.964125,29.224500000000006,228.61750000000706
2023-05-23 11:34:03,38.65741,1.8807869999999998,1.4899421593750755,4.658565,3.93518,29.513900000000035,228.67361111111816
2023-05-23 11:36:42,39.20718,1.9097220000000004,1.519444719070393,4.658565,3.9351899999999995,29.51389999999998,228.71777777778482
2023-05-23 11:39:42,41.78241,1.8807870000000007,1.455378717552006,4.600695,3.8194399999999993,31.539299999999997,228.76777777778483
2023-05-23 11:42:42,45.3993,1.9097220000000004,1.5865556212942655,4.861111999999999,4.253469999999999,32.98609999999999,228.81777777778484
2023-05-23 11:45:41,43.31597,1.765047,1.489486692670099,4.7453710000000004,4.22454,33.27540000000002,228.86750000000706
2023-05-23 11:48:42,43.31597,1.7939819999999997,1.5187091890900684,4.716436000000001,4.1956,33.275499999999994,228.91777777778483
2023-05-23 11:51:42,44.87847,1.8807869999999998,1.5737461593832804,4.832172000000001,4.253475000000001,32.98609999999999,228.96777777778485
2023-05-23 11:54:42,43.86574,1.765047,1.5218513528064854,4.832172000000001,4.3692150000000005,35.59020000000001,229.01777777778486
2023-05-23 11:57:39,42.30324,1.765047,1.5218491335892772,4.774306,4.311344999999999,35.01159999999999,229.06694444445154
2023-05-23 12:00:42,38.16551,1.7939810000000005,1.5187115537354814,4.7453710000000004,4.224541,34.432799999999986,229.11777777778488
2023-05-23 12:03:43,36.05324,1.851852,1.527947937216276,4.774306,4.166665,34.43280000000004,229.16805555556266
2023-05-23 12:06:42,36.60301,1.9675919999999998,1.561343909246288,4.74537,3.993055000000001,31.828700000000026,229.21777777778487
2023-05-23 12:09:41,37.09491,1.9097220000000004,1.519444719070393,4.74537,4.0219949999999995,30.960699999999974,229.2675000000071
2023-05-23 12:12:42,35.56134,1.9097229999999996,1.502304284512074,4.745371,3.9930600000000007,30.67130000000003,229.31777777778487
2023-05-23 12:15:42,35.56134,1.9097229999999996,1.5022983339904612,4.687501,3.93518,31.25,229.36777777778488
2023-05-23 12:18:42,35.04051,1.9386580000000002,1.531834217787915,4.745371,3.993054999999999,30.9606,229.4177777777849
2023-05-23 12:21:42,35.56134,1.9097220000000004,1.5364354710823698,4.658565,3.964125,31.53929999999997,229.4677777777849
2023-05-23 12:24:42,34.54861,1.9386580000000002,1.5489173104782892,4.774306,4.050925,32.11810000000003,229.51777777778491
2023-05-23 12:27:42,40.76968,2.0254630000000002,1.603237150342703,5.0347230000000005,4.253469999999999,32.986099999999965,229.56777777778493
2023-05-23 12:30:42,39.17824,1.9386579999999993,1.6322424099226167,5.005787999999999,4.427080000000001,34.14350000000002,229.61777777778494
2023-05-23 12:33:42,36.60301,1.8807869999999998,1.5572624773448676,4.890045,4.28241,30.67130000000003,229.66777777778495
2023-05-23 12:36:39,35.01157,1.8229160000000002,1.515190694507565,4.658565,4.079860999999999,30.9606,229.71694444445163
2023-05-23 12:39:42,32.43634,1.8229170000000003,1.4308823238945512,4.484954,3.7615750000000006,30.382000000000005,229.76777777778497
2023-05-23 12:42:42,30.87384,1.8229170000000003,1.3960466485368273,4.3402780000000005,3.559024999999999,28.93520000000001,229.81777777778498
2023-05-23 12:45:43,32.43634,1.765047,1.3717151643419832,4.340279000000001,3.6169000000000002,28.935299999999984,229.86805555556276
2023-05-23 12:48:42,30.38194,1.7939819999999997,1.3663348672548767,4.3402780000000005,3.559030000000001,27.77770000000004,229.91777777778498
2023-05-23 12:57:42,30.38194,1.938657,1.4076602789685448,4.340277,3.385415000000001,27.199100000000044,229.91777777778498
2023-05-23 13:00:42,35.56134,1.9965270000000004,1.4309249906271182,4.340277,3.3275450000000006,28.93520000000001,229.967777777785
2023-05-23 13:03:42,41.26157,1.967593,1.5783709400498305,4.918982000000001,4.195599,32.407399999999996,230.017777777785
2023-05-23 13:06:42,42.82407,1.8807869999999998,1.5572624773448676,4.80324,4.195605,34.14350000000002,230.067777777785
2023-05-23 13:09:42,42.82407,1.7939820000000006,1.5023725543826723,4.687501000000001,4.137735,32.98600000000005,230.11777777778502
2023-05-23 13:12:43,42.82407,1.851852,1.5608645340138252,4.774305,4.224535,34.14340000000004,230.1680555555628
2023-05-23 13:15:40,42.82407,1.8807870000000007,1.5572613335338432,4.890042000000001,4.282405,33.85409999999996,230.21722222222948
2023-05-23 13:18:42,42.82407,1.8807870000000007,1.557262477344868,4.86111,4.253474999999999,33.85419999999999,230.26777777778503
2023-05-23 13:21:42,42.82407,1.8807870000000007,1.5406461782917318,4.8321760000000005,4.195605,33.275499999999965,230.31777777778504
2023-05-23 13:24:43,41.78241,1.8807870000000007,1.5737438899349439,4.8321760000000005,4.253474999999999,33.275499999999965,230.36805555556282
2023-05-23 13:27:42,41.78241,1.8807870000000007,1.523889043693999,4.8321760000000005,4.166664999999999,32.407399999999996,230.41777777778503
2023-05-23 13:30:42,42.82407,1.8807870000000007,1.5737461593832807,4.890042000000001,4.311345,33.85419999999999,230.46777777778505
2023-05-23 13:33:42,42.82407,1.8807870000000007,1.6063209877199855,4.918982,4.398145,32.40749999999997,230.51777777778506
2023-05-23 13:36:43,42.82407,1.9097220000000004,1.603000973567084,4.890045,4.311345,34.14350000000002,230.56805555556284
2023-05-23 13:39:42,42.82407,1.9097229999999996,1.6030002864274373,5.0347230000000005,4.45602,33.85419999999999,230.61777777778505
2023-05-23 13:42:44,40.7118,1.967593,1.6120059852711839,5.063658,4.398145,31.539300000000026,230.6683333333406
2023-05-23 13:45:42,40.7118,1.967593,1.6286255868770643,4.976848,4.340274999999999,33.56480000000005,230.71777777778505
2023-05-23 13:48:43,43.8368,1.9386579999999993,1.6485246930384259,5.121528,4.57176,36.16890000000001,230.76805555556282
2023-05-23 13:51:42,42.30324,1.967593,1.6286255868770643,4.976848,4.340274999999999,33.85410000000002,230.81777777778504
2023-05-23 13:54:41,42.30324,1.9386579999999993,1.5826534200540159,4.832177,4.166670000000001,33.275499999999965,230.86750000000725
2023-05-23 13:57:42,47.48264,2.054398,1.7652698983515793,5.468753,4.918984999999999,36.45830000000001,230.91777777778503
2023-05-23 14:00:42,49.04514,1.9386580000000002,1.7593432232022468,5.497682999999999,5.150465,37.615700000000004,230.96777777778505
2023-05-23 14:03:42,50.08681,1.9675919999999998,1.7728712700694291,5.468747,5.092595,39.0625,231.01777777778506
2023-05-23 14:06:43,50.08681,1.9097220000000004,1.7457489571654812,5.468747,5.150465,39.93059999999997,231.06805555556284
2023-05-23 14:09:42,50.08681,1.9097229999999996,1.7457441098737374,5.410882999999999,5.09259,38.19439999999997,231.11777777778505
2023-05-23 14:12:42,47.48264,1.880788,1.732088871354369,5.381943000000001,5.092594999999999,38.19440000000003,231.16777777778506
2023-05-23 14:15:42,47.48264,1.9386579999999993,1.7282096018164563,5.353007999999999,4.947920000000001,39.0625,231.21777777778507
2023-05-23 14:18:45,47.48264,1.967593,1.772871736506374,5.526617999999999,5.150465,38.19440000000003,231.26861111111842
2023-05-23 14:21:42,47.48264,1.9965279999999996,1.7863309928076996,5.497687999999999,5.09259,37.32639999999998,231.3177777777851
2023-05-23 14:24:43,43.8368,1.9965279999999996,1.7706580325334706,5.381943,4.947915,36.45839999999998,231.36805555556288
2023-05-23 14:27:42,42.82407,1.9097229999999996,1.6833976284338579,5.237268,4.803245,37.32639999999998,231.4177777777851
2023-05-23 14:30:43,39.17824,1.880788,1.606327024995202,5.0636529999999995,4.542825000000001,35.01159999999999,231.46805555556287
2023-05-23 14:33:40,40.21991,1.9386580000000002,1.648519087601927,5.179403,4.629625,34.72219999999999,231.51722222222955
2023-05-23 14:36:42,43.86574,1.9965279999999996,1.7390004750553227,5.266203,4.774305000000001,36.45840000000004,231.5677777777851
2023-05-23 14:39:44,47.48264,1.9097220000000004,1.699136431089328,5.2951369999999995,4.890045,37.037000000000035,231.61833333334064
2023-05-23 14:42:42,45.92014,1.9097220000000004,1.7147764745292107,5.237267,4.861114999999999,37.037000000000035,231.6677777777851
2023-05-23 14:45:42,45.92014,1.938657,1.6807296864235024,5.150462000000001,4.658565,35.30099999999999,231.7177777777851
2023-05-23 14:48:42,47.48264,1.9097229999999996,1.667539646828208,5.179403,4.71643,36.45830000000001,231.7677777777851
2023-05-23 14:51:42,45.42824,1.880788,1.6384177340731592,5.092593,4.629625000000001,36.16899999999998,231.81777777778512
2023-05-23 14:54:42,43.86574,1.880788,1.6384232402582357,5.0636529999999995,4.600695,35.87960000000001,231.86777777778514
2023-05-23 14:57:43,42.30324,1.9097229999999996,1.6193128448503509,5.0347230000000005,4.48495,35.011600000000016,231.91805555556292
2023-05-23 15:00:46,42.30324,1.9386580000000002,1.648519087601927,5.179403,4.629625,36.16890000000001,231.96888888889626
2023-05-23 15:03:42,42.30324,1.9386580000000002,1.664682324847779,5.121533,4.600694999999999,36.16889999999998,232.01777777778514
2023-05-23 15:06:42,40.7118,1.9386580000000002,1.632248057150163,5.0636529999999995,4.484955,34.722200000000015,232.06777777778515
2023-05-23 15:09:43,39.20718,1.880788,1.5900965049932292,4.947913000000001,4.3981449999999995,34.72229999999999,232.11805555556293
2023-05-23 15:12:40,39.20718,1.9386580000000002,1.6322424099226172,4.976852999999999,4.398145,34.43290000000002,232.1672222222296
2023-05-23 15:15:42,38.16551,1.9386579999999993,1.632242409922616,5.063658,4.48495,34.14359999999999,232.21777777778516
2023-05-23 15:18:42,37.09491,1.967593,1.6451171736218955,5.092587999999999,4.484955,32.986099999999965,232.26777777778517
2023-05-23 15:21:42,36.57407,1.9386579999999993,1.632242409922616,5.063658,4.48495,32.696799999999996,232.31777777778518
2023-05-23 15:24:43,41.26157,2.0254630000000002,1.6372299201192617,4.947913000000001,4.22454,32.40730000000002,232.36805555556296
2023-05-23 15:27:42,46.44097,2.083334,1.810448965031258,5.381943000000001,4.861109000000001,36.45829999999998,232.41777777778518
2023-05-23 15:30:44,48.00347,1.9097229999999996,1.714776939889398,5.266203,4.89005,36.74769999999998,232.46833333334072
2023-05-23 15:33:42,45.92014,1.9097229999999996,1.6991368936139297,5.2083330000000005,4.80324,36.45840000000001,232.51777777778517
2023-05-23 15:36:43,44.87847,1.9097229999999996,1.6833976284338579,5.237268,4.803245,36.45829999999998,232.56805555556295
2023-05-23 15:39:42,43.31597,1.9097229999999996,1.6675451435394995,5.092593,4.62963,36.16899999999998,232.61777777778516
2023-05-23 15:42:43,40.21991,1.8807869999999998,1.6063209877199844,5.063658,4.542821,35.01159999999999,232.66805555556294
2023-05-23 15:45:42,39.17824,1.9386579999999993,1.6322424099226167,5.005787999999999,4.427080000000001,33.85420000000002,232.71777777778516
2023-05-23 15:48:43,43.86574,2.054398,1.7328602849108197,5.295138,4.687499999999999,35.011600000000016,232.76805555556294
2023-05-23 15:51:40,42.30324,1.9965279999999996,1.6579214186340248,5.150463,4.513885,34.72230000000002,232.81722222222962
2023-05-23 15:54:42,39.17824,1.967593,1.6286255868770643,5.034718000000001,4.3981449999999995,34.722200000000015,232.86777777778516
2023-05-23 15:57:42,36.57407,1.9097229999999996,1.603001418459348,4.918981,4.340280000000001,32.40749999999997,232.91777777778518
2023-05-23 16:00:43,38.16551,1.9386580000000002,1.5826539981707242,4.918981,4.253474999999999,32.11810000000003,232.96805555556296
2023-05-23 16:03:42,35.01157,1.9097229999999996,1.5532784826480512,4.832177,4.166665,32.11799999999997,233.01777777778517
2023-05-23 16:06:43,33.47801,1.9097229999999996,1.5364359035490613,4.774305999999999,4.079865,31.539299999999997,233.06805555556295
2023-05-23 16:09:42,33.47801,1.9097229999999996,1.5364359035490613,4.745371,4.05093,30.38190000000003,233.11777777778516
2023-05-23 16:12:42,33.47801,1.9386580000000002,1.5145968361532434,4.687501,3.9062449999999993,30.092599999999976,233.16777777778518
2023-05-23 16:15:42,35.01157,2.1122680000000003,1.587252924801856,4.774306,3.8194399999999993,30.09269999999998,233.2177777777852
2023-05-23 16:18:43,37.64468,2.0254629999999993,1.5686782431726358,4.803241,3.964125,30.092600000000004,233.26805555556297
2023-05-23 16:21:42,37.61574,1.9386580000000002,1.531834217787915,4.745371,3.993054999999999,30.67130000000003,233.31777777778518
2023-05-23 16:24:43,37.61574,1.9097229999999996,1.5023019043056625,4.658565,3.906250000000001,31.5394,233.36805555556296
2023-05-23 16:27:42,35.56134,1.9386579999999993,1.5146010242875,4.6296289999999996,3.8483799999999997,30.092599999999976,233.41777777778518
2023-05-23 16:30:40,32.95718,1.880788,1.4899467298319693,4.600694,3.8773149999999994,30.382000000000005,233.46722222222962
2023-05-23 16:33:41,32.43634,1.9097229999999996,1.4850051504982251,4.62963,3.8483799999999997,30.381899999999973,233.5175000000074
2023-05-23 16:36:42,30.87384,1.967593,1.4558836219309759,4.5428239999999995,3.6168950000000004,27.488400000000013,233.56777777778518
2023-05-23 16:39:41,30.87384,1.9386580000000002,1.4796517107598122,4.513889,3.674765,28.356499999999983,233.6175000000074
2023-05-23 16:42:42,31.88657,1.8807869999999998,1.4378500326021746,4.456019,3.645830000000001,28.067099999999982,233.66777777778518
2023-05-24 06:42:42,33.99884,1.9965270000000004,1.4676919356595959,4.629629,3.6747699999999996,22.56949999999999,233.66777777778518
2023-05-24 06:45:42,35.56134,1.9965270000000004,1.467688792479295,4.600694,3.6458299999999992,22.56949999999999,233.66777777778518
2023-05-24 06:48:41,38.16551,1.851852,1.4431615602439314,4.513889,3.7615750000000006,23.148099999999985,233.66777777778518
2023-05-24 06:51:42,38.65741,1.8807869999999998,1.4201502648017743,4.571758,3.732640000000001,24.016200000000012,233.66777777778518
2023-05-24 06:54:42,34.54861,1.7361110000000002,1.2523407250877125,4.0509260000000005,3.1828709999999996,23.4375,233.66777777778518
2023-05-24 07:03:43,38.19445,2.141204,1.1704955502487155,3.5879630000000002,1.9965270000000004,28.35650000000001,233.66777777778518
2023-05-24 07:06:42,58.91204,2.3148150000000003,1.368211996241363,4.108797,2.5173620000000003,43.98149999999998,233.7175000000074
2023-05-24 07:09:42,78.6169,2.5752319999999997,1.88518769605714,5.2083330000000005,3.9641209999999996,69.1551,233.7675000000074
2023-05-24 07:12:42,97.33796,2.314814,1.9469957522623398,5.468747,4.774303000000001,85.9375,233.8175000000074
2023-05-24 07:15:42,100.0,2.748842,2.169697004432929,6.018517,4.947915000000001,86.8056,233.86750000000742
2023-05-24 07:18:42,100.0,2.719907,2.0880127460168767,5.7291620000000005,4.5717550000000005,81.59719999999999,233.91750000000744
2023-05-24 07:21:42,100.0,3.125,2.160136976607407,5.787032,4.079862,62.2107,233.96750000000745
2023-05-24 07:24:42,64.09144,1.3020839999999998,1.5865570193889353,5.237272999999999,5.8449089999999995,48.32169999999999,234.01750000000746
2023-05-24 07:27:39,58.42014,1.7939819999999997,1.7794778004411977,5.526617999999999,5.497686,41.66659999999999,234.06666666667414
2023-05-24 07:30:42,63.0787,2.0254629999999993,1.7360990991118683,5.353007999999999,4.8032449999999995,37.905100000000004,234.11750000000748
2023-05-24 07:33:42,54.74537,1.6493059999999993,1.6055129040812552,5.121528,5.034722,42.53479999999999,234.1675000000075
2023-05-24 07:36:42,45.42824,1.5914349999999997,1.5328362655988617,4.890045,4.7743020000000005,40.79859999999999,234.2175000000075
2023-05-24 07:39:42,43.37384,1.851852,1.5608667910501306,4.861111,4.311344999999999,35.590299999999985,234.26750000000752
2023-05-24 07:42:42,42.30324,1.9097220000000004,1.5865590439556798,4.861111,4.253474999999999,35.590299999999985,234.31750000000753
2023-05-24 07:45:41,57.34954,1.4178240000000004,1.2676487689511626,4.079861999999999,3.790507999999999,40.219899999999996,234.36722222222974
2023-05-24 07:48:42,54.25347,1.5914359999999999,1.426380852045299,4.51389,4.1956050000000005,39.930499999999995,234.41750000000752
2023-05-24 07:51:42,42.82407,1.5914349999999997,1.4573511627719717,4.658565,4.398147,36.74769999999995,234.46750000000753
2023-05-24 07:54:42,45.42824,1.938657,1.5489198192360225,4.86111,4.137735,34.432800000000015,234.51750000000754
2023-05-24 07:57:41,48.00347,1.851852,1.5112861970451392,4.7453710000000004,4.108795,35.59030000000001,234.56722222222976
2023-05-24 08:00:42,50.08681,1.7361109999999993,1.4765337977863688,4.57176,4.079865000000001,37.32639999999998,234.61750000000754
2023-05-24 08:03:42,47.51157,1.6782409999999999,1.4504224670201151,4.629630000000001,4.1956050000000005,37.905100000000004,234.66750000000755
2023-05-24 08:06:38,46.99074,1.9097220000000004,1.602999841535384,4.976852,4.39815,34.14349999999999,234.71638888889643
2023-05-24 08:09:42,51.67824,1.8807870000000007,1.5572613335338432,4.803237000000001,4.1956,34.722200000000015,234.76750000000754
2023-05-24 08:12:43,52.19907,1.8229170000000003,1.531626223983953,4.80324,4.253474999999999,36.74770000000001,234.81777777778532
2023-05-24 08:15:42,55.2662,1.5914349999999997,1.3949136596949283,4.427084,4.050924999999999,38.194500000000005,234.86750000000754
2023-05-24 08:18:41,67.24537,1.0416660000000002,1.0985209922662449,3.7615740000000004,3.877314,48.61110000000002,234.91722222222975
2023-05-24 08:21:42,58.42014,1.157407,1.2283258157497228,4.195602,4.340277,46.5856,234.96750000000753
2023-05-24 08:24:42,48.03241,1.5335649999999994,1.4299044828411918,4.571759999999999,4.369217000000001,39.6413,235.01750000000754
2023-05-24 08:27:41,44.90741,1.6203709999999996,1.4240240219423268,4.542825000000001,4.166670000000001,38.7732,235.06722222222976
2023-05-24 08:30:19,43.86574,1.5914359999999999,1.3789874679391654,4.4560189999999995,4.050924999999999,38.7731,235.11111111111865
2023-05-24 08:30:42,42.82407,1.6203709999999996,1.3920989203933918,4.484953999999999,4.050924999999999,37.3263,235.11750000000754
2023-05-24 08:33:42,41.78241,1.765047,1.4565856432986437,4.600695,4.02199,35.59030000000001,235.16750000000755
2023-05-24 08:36:42,41.78241,1.8807870000000007,1.489945118257898,4.629630000000001,3.906249999999999,33.564899999999994,235.21750000000756
2023-05-24 08:39:42,48.00347,1.851852,1.4775337468555896,4.600695,3.9062550000000007,34.72219999999999,235.26750000000757
2023-05-24 08:42:41,45.92014,1.7939810000000005,1.4858980966160376,4.629630000000001,4.050931,35.30090000000001,235.3172222222298
2023-05-24 08:45:39,40.21991,1.765046,1.489483991184527,4.658565,4.137731,35.87960000000001,235.36666666667423
2023-05-24 08:48:42,38.16551,1.9097229999999996,1.5364359035490613,4.687501,3.9930600000000007,31.82869999999997,235.41750000000758
2023-05-24 08:51:41,40.76968,2.025462,1.5334920666989271,4.658565,3.7615750000000006,31.539299999999997,235.4672222222298
2023-05-24 08:54:41,44.38657,1.967593,1.5093573999277963,4.658564999999999,3.819444999999999,32.407400000000024,235.5172222222298
2023-05-24 08:57:42,42.82407,2.0254630000000002,1.5511618111789798,4.716435,3.848375,31.828699999999998,235.56750000000758
2023-05-24 09:00:42,43.86574,1.9965279999999996,1.5564495309272155,4.745371,3.9351849999999997,32.98610000000002,235.6175000000076
2023-05-24 09:03:42,44.90741,2.0254630000000002,1.6032377425013191,4.890047,4.108795,31.25,235.6675000000076
2023-05-24 09:06:41,43.86574,1.9965279999999996,1.624646869167596,4.918982000000001,4.22454,33.56479999999999,235.71722222222982
2023-05-24 09:09:41,43.86574,1.9097220000000004,1.5023008832322198,4.74537,3.993054999999999,34.432799999999986,235.76722222222983
2023-05-24 09:12:42,42.82407,1.8807869999999998,1.4899421593750755,4.658565,3.93518,33.85419999999999,235.8175000000076
2023-05-24 09:15:42,40.76968,1.8229160000000002,1.4650538135592635,4.600694,3.935181,35.01159999999999,235.86750000000762
