Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-24 09:18:19,37.15278,1.880788,1.472741817677099,4.542825,3.7905049999999996,31.828700000000026,235.91111111111874
2023-05-24 09:18:43,37.15278,1.880788,1.472741817677099,4.542825,3.7905049999999996,32.696799999999996,235.9177777777854
2023-05-24 09:21:42,36.60301,1.880788,1.455382756234569,4.542825,3.7615750000000006,32.69669999999999,235.96750000000762
2023-05-24 09:24:40,36.08218,1.9386580000000002,1.4796517107598122,4.513889,3.674765,31.5394,236.01694444445206
2023-05-24 09:27:42,35.56134,1.967593,1.491707263403938,4.571759999999999,3.7037050000000002,30.671300000000002,236.0675000000076
2023-05-24 09:30:42,35.56134,1.967593,1.4738834060729096,4.6296289999999996,3.7326349999999993,30.382000000000005,236.11750000000762
2023-05-24 09:33:42,36.60301,1.967593,1.4917078763158975,4.6296289999999996,3.7615749999999997,30.9606,236.16750000000764
2023-05-24 09:36:42,38.16551,2.0833329999999997,1.5752767437230317,4.74537,3.819445000000001,31.828699999999998,236.21750000000765
2023-05-24 09:39:42,39.69907,2.0833329999999997,1.5752767437230317,4.74537,3.819445000000001,31.828699999999998,236.26750000000766
2023-05-24 09:43:02,38.65741,1.9097229999999996,1.502302499357544,4.6296289999999996,3.8773149999999994,32.407399999999996,236.3230555555632
2023-05-24 09:45:42,36.60301,1.9386579999999993,1.4796547587313358,4.6296289999999996,3.7905100000000003,31.539299999999997,236.36750000000765
2023-05-24 09:48:42,35.04051,1.967593,1.4917048117540535,4.600694,3.732635,31.5394,236.41750000000766
2023-05-24 09:51:42,37.15278,1.967593,1.4917078763158975,4.6296289999999996,3.7615749999999997,31.53929999999997,236.46750000000767
2023-05-24 09:54:42,35.04051,2.0254629999999993,1.551161811178979,4.745369999999999,3.8773100000000005,30.671299999999974,236.5175000000077
2023-05-24 09:57:42,35.56134,1.9965279999999996,1.4857895083581065,4.62963,3.7037050000000002,30.960600000000028,236.5675000000077
2023-05-24 10:00:42,32.98611,1.9965279999999996,1.5037044442346668,4.6296289999999996,3.732635,30.092600000000004,236.6175000000077
2023-05-24 10:03:40,34.02778,2.0833329999999997,1.502806537809346,4.600694,3.559025000000001,30.381999999999977,236.66694444445216
2023-05-24 10:06:44,38.16551,2.025462,1.5156538098973023,4.629629,3.7037049999999994,27.777800000000013,236.71805555556327
2023-05-24 10:09:42,39.69907,1.967593,1.5783715260544817,4.832177,4.108795,31.539300000000026,236.76750000000771
2023-05-24 10:12:42,41.29051,1.9675919999999998,1.5613433182536092,4.861111,4.108795,32.69679999999997,236.81750000000773
2023-05-24 10:15:42,39.69907,1.851852,1.4775337468555896,4.745371,4.050931,32.1181,236.86750000000774
2023-05-24 10:18:42,35.56134,1.938657,1.4972054960378618,4.62963,3.8194409999999994,31.5394,236.91750000000775
2023-05-24 10:21:42,33.99884,1.9386579999999993,1.4796541491374375,4.571759999999999,3.732640000000001,28.935100000000006,236.96750000000776
2023-05-24 10:24:42,33.99884,1.9097229999999996,1.449915998759801,4.484955,3.645830000000001,31.25000000000003,237.01750000000777
2023-05-24 10:27:19,33.99884,1.9386580000000002,1.4619269908845403,4.600694,3.7326349999999993,30.092599999999976,237.0611111111189
2023-05-24 10:27:42,35.04051,1.9965279999999996,1.5037075252723169,4.600694,3.7037050000000002,30.092599999999976,237.06750000000778
2023-05-24 10:30:42,36.60301,1.9097220000000004,1.4499155827322097,4.513889,3.674765,30.671299999999974,237.1175000000078
2023-05-24 10:33:42,37.09491,1.9386580000000002,1.4796541491374373,4.542825,3.7037050000000002,30.671300000000002,237.1675000000078
2023-05-24 10:36:43,36.08218,1.9097229999999996,1.4321136787105484,4.513889,3.645830000000001,31.828700000000026,237.21777777778559
2023-05-24 10:39:42,36.08218,1.9097220000000004,1.4321132661084999,4.484953,3.6168950000000004,30.382000000000033,237.2675000000078
2023-05-24 10:42:39,35.56134,1.8807869999999998,1.4201471901585279,4.4270830000000005,3.58796,30.381999999999977,237.31666666667448
2023-05-24 10:45:43,35.56134,1.9965279999999996,1.4676898282530078,4.513889,3.559025000000001,29.803200000000004,237.3677777777856
2023-05-24 10:48:42,35.56134,1.9097229999999996,1.432116152278345,4.484955,3.6169000000000002,30.96070000000003,237.4175000000078
2023-05-24 10:51:41,37.64468,1.9097220000000004,1.449916194929631,4.571758,3.7326349999999993,29.803200000000004,237.46722222223002
2023-05-24 10:54:42,38.68634,1.9097220000000004,1.4675465747018324,4.571758,3.7615749999999997,31.25,237.5175000000078
2023-05-24 10:57:42,41.26157,1.9386580000000002,1.5146028191993686,4.745371,3.964125,31.24999999999997,237.5675000000078
2023-05-24 11:00:42,38.68634,1.9097229999999996,1.4675439628431717,4.5428239999999995,3.732635,29.513900000000007,237.61750000000782
2023-05-24 11:03:42,35.04051,1.9097229999999996,1.432116152278345,4.51389,3.645835,30.3819,237.66750000000783
2023-05-24 11:06:41,33.47801,1.9097229999999996,1.4499202841381738,4.398148,3.559030000000001,29.803199999999975,237.71722222223005
2023-05-24 11:09:42,32.98611,1.9097220000000004,1.4141303641771046,4.4270830000000005,3.530095,28.067099999999982,237.76750000000783
2023-05-24 11:12:42,32.43634,1.9097229999999996,1.395954239427676,4.369212999999999,3.44329,27.77770000000004,237.81750000000784
2023-05-24 11:15:42,31.42361,1.9097220000000004,1.3959538338311037,4.3402769999999995,3.4143549999999996,28.64590000000001,237.86750000000785
2023-05-24 11:18:42,32.98611,1.8807869999999998,1.3474346656826008,4.224537000000001,3.2696750000000003,28.06710000000001,237.91750000000786
2023-05-24 11:21:40,32.98611,1.8229170000000003,1.3241699072373303,4.224537000000001,3.3275449999999998,28.93519999999998,237.9669444444523
2023-05-24 11:24:42,33.47801,1.8807870000000007,1.3287366515686003,4.253472,3.2696750000000003,27.199099999999987,238.01750000000786
2023-05-24 11:27:42,33.47801,1.8807870000000007,1.3474378776187232,4.253472,3.298614999999999,26.620300000000015,238.06750000000787
2023-05-24 11:30:42,35.56134,1.8807869999999998,1.347437877618723,4.195602,3.2407449999999995,27.199099999999987,238.11750000000788
2023-05-24 11:33:41,36.08218,1.8807869999999998,1.3474346656826008,4.224537000000001,3.2696750000000003,27.488400000000013,238.1672222222301
2023-05-24 11:36:42,38.16551,1.9097220000000004,1.3959506757876767,4.282407,3.3564800000000004,28.64580000000001,238.21750000000787
2023-05-24 11:39:42,38.68634,1.8229170000000003,1.3783687671709677,4.3402780000000005,3.530095,31.25,238.26750000000789
2023-05-24 11:42:42,37.09491,1.8807869999999998,1.4378500326021746,4.456019,3.645830000000001,30.0925,238.3175000000079
2023-05-24 11:45:42,39.20718,1.938657,1.4619265767424594,4.542823,3.674765,29.51389999999998,238.3675000000079
2023-05-24 11:48:42,39.20718,1.8807869999999998,1.4201471901585294,4.484953,3.645830000000001,30.6712,238.41750000000792
2023-05-24 11:51:42,36.05324,1.851852,1.3903451134182183,4.4270830000000005,3.5879650000000005,28.93520000000001,238.46750000000793
2023-05-24 11:54:42,33.47801,1.8229160000000002,1.3604984434459049,4.311342000000001,3.4722209999999993,28.35639999999998,238.51750000000794
2023-05-24 11:58:03,31.94444,1.8807870000000007,1.365915117675403,4.195602000000001,3.2696750000000003,26.62039999999999,238.57333333334128
2023-05-24 12:00:42,31.94444,1.851852,1.3542062836908815,4.166667,3.26968,26.909700000000015,238.61750000000794
2023-05-24 12:03:42,31.39468,1.8807870000000007,1.3474378776187232,4.195602000000001,3.2407449999999995,27.777800000000013,238.66750000000795
2023-05-24 12:06:41,36.60301,1.9097220000000004,1.3959538338311037,4.2534719999999995,3.3275499999999996,27.777799999999985,238.71722222223016
2023-05-24 12:09:42,38.16551,1.9097220000000004,1.4141278647547142,4.3402769999999995,3.4432850000000004,29.803200000000004,238.76750000000794
2023-05-24 12:12:42,38.16551,1.8807870000000007,1.4022658447928753,4.340277,3.472224999999999,29.22459999999998,238.81750000000795
2023-05-24 12:15:42,37.15278,1.7361110000000002,1.3420890485778183,4.282407,3.559030999999999,31.25,238.86750000000796
2023-05-24 12:18:42,32.43634,1.7361110000000002,1.3245353268908207,4.282407000000001,3.5300909999999996,28.93520000000001,238.91750000000798
2023-05-24 12:22:03,31.42361,1.8807870000000007,1.3841880461648564,4.282407000000001,3.385414999999999,28.35639999999998,238.97333333334132
2023-05-24 12:24:42,30.87384,1.8229170000000003,1.3241730818999087,4.195602,3.298614999999999,28.93519999999998,239.01750000000797
2023-05-24 12:27:42,32.43634,1.8807869999999998,1.3474346656826008,4.224537000000001,3.2696750000000003,26.62039999999996,239.06750000000798
2023-05-24 12:30:42,33.47801,1.8807869999999998,1.4727413929652733,4.427084,3.674765,29.513900000000035,239.117500000008
2023-05-24 12:33:44,35.56134,1.765047,1.3365843518698874,4.340279000000001,3.559030000000001,29.513800000000032,239.16805555556354
2023-05-24 12:36:42,33.47801,1.8229170000000003,1.3241699072373303,4.282407000000001,3.385415,28.935100000000006,239.217500000008
2023-05-24 12:39:41,34.54861,1.9097220000000004,1.4141303641771046,4.398148,3.5011599999999996,28.06710000000004,239.2672222222302
2023-05-24 12:42:42,36.60301,1.7939819999999997,1.348572831830049,4.2534719999999995,3.44329,29.224500000000006,239.31750000000798
2023-05-24 12:45:41,34.54861,1.7939819999999997,1.3124553765530034,4.224537000000001,3.3564800000000004,28.93519999999998,239.3672222222302
2023-05-24 12:48:43,34.54861,1.7939819999999997,1.3306137441213086,4.137732000000001,3.298610000000001,27.777800000000013,239.41777777778574
2023-05-24 12:51:42,34.49074,1.851852,1.3723743108872566,4.311342,3.44329,28.067199999999985,239.46750000000796
2023-05-24 12:54:42,32.98611,1.851852,1.3542031267256773,4.195602000000001,3.298610000000001,27.488399999999984,239.51750000000797
2023-05-24 12:57:43,30.38194,1.8807869999999998,1.3659182929068825,4.195602,3.26968,26.62039999999996,239.56777777778575
2023-05-24 13:00:42,33.47801,1.9097220000000004,1.3211491204446957,4.137732000000001,3.09607,27.199100000000016,239.61750000000796
2023-05-24 13:03:42,36.08218,1.9097220000000004,1.4141309890321312,4.282407,3.385419999999999,27.488399999999984,239.66750000000798
2023-05-24 13:06:43,40.21991,1.8807869999999998,1.4553823348767927,4.427084,3.645835000000001,30.960700000000003,239.71777777778576
2023-05-24 13:09:42,37.09491,1.7939819999999997,1.3839095615319361,4.3402780000000005,3.58796,30.9606,239.76750000000797
2023-05-24 13:12:42,38.65741,1.8229170000000003,1.3604988547298749,4.282407,3.4432850000000004,30.960699999999974,239.81750000000798
2023-05-24 13:15:43,36.60301,1.8229170000000003,1.3783650817720998,4.369214,3.559024999999999,30.671299999999974,239.86777777778576
2023-05-24 13:18:40,40.24884,1.8229170000000003,1.4135489552340792,4.484953,3.7326349999999993,32.117999999999995,239.91694444445244
2023-05-24 13:21:42,42.30324,1.8229170000000003,1.4135489552340792,4.484953,3.7326349999999993,31.539299999999997,239.967500000008
2023-05-24 13:24:42,42.30324,1.851852,1.4775313929534282,4.600694000000001,3.906250000000001,32.1181,240.017500000008
2023-05-24 13:27:42,40.76968,1.8229170000000003,1.4650536605695805,4.57176,3.9062449999999993,32.117999999999995,240.067500000008
2023-05-24 13:30:43,40.76968,1.7939819999999997,1.4525216358139124,4.542824,3.906250000000001,31.82869999999997,240.1177777777858
2023-05-24 13:33:44,36.60301,1.851852,1.4775319814292427,4.600694,3.9062509999999993,33.275499999999965,240.16805555556357
2023-05-24 13:36:41,34.54861,1.9097220000000004,1.449916194929631,4.571758,3.7326349999999993,31.24999999999997,240.21722222223025
2023-05-24 13:39:43,39.69907,1.9675920000000007,1.5268443410956662,4.7453710000000004,3.9351899999999995,31.25000000000003,240.2677777777858
2023-05-24 13:42:42,41.26157,1.8807870000000007,1.5069918291194229,4.6875,3.993054999999999,35.30090000000001,240.317500000008
2023-05-24 13:45:42,41.26157,1.9097229999999996,1.5364329801786383,4.774306,4.079860000000001,34.14349999999999,240.36750000000802
2023-05-24 13:48:42,43.37384,1.9097220000000004,1.5194411804717423,4.687501,3.9641200000000003,33.27539999999999,240.41750000000803
2023-05-24 13:51:42,43.86574,1.9097220000000004,1.5699868240796815,4.918977000000001,4.282405,35.30090000000001,240.46750000000804
2023-05-24 13:54:43,43.86574,1.8229170000000003,1.515193417410369,4.774306,4.195605,34.14359999999999,240.51777777778582
2023-05-24 13:57:40,43.86574,1.7939819999999997,1.5023697193672896,4.687501,4.13773,34.72229999999999,240.5669444444525
2023-05-24 14:00:43,42.30324,1.7939819999999997,1.452523963017544,4.62963,3.9930600000000007,34.14349999999999,240.61777777778585
2023-05-24 14:03:43,41.26157,1.8229170000000003,1.498625483440518,4.629630000000001,4.021995,35.300899999999984,240.66777777778586
2023-05-24 14:06:42,38.16551,1.851852,1.4775278620946914,4.629630000000001,3.93518,34.14350000000002,240.71750000000807
2023-05-24 14:09:43,37.09491,1.8229170000000003,1.4650536605695805,4.57176,3.9062449999999993,32.1181,240.76777777778585
2023-05-24 14:12:42,37.09491,1.851852,1.4604261816579505,4.571759,3.8483799999999997,32.407399999999996,240.81750000000807
2023-05-24 14:15:41,35.59028,1.9097220000000004,1.4499186437172222,4.600694,3.7615749999999997,31.25000000000003,240.86722222223028
2023-05-24 14:18:42,38.65741,1.9675919999999998,1.4738829937755233,4.571758,3.674765,31.539300000000026,240.91750000000806
2023-05-24 14:21:42,38.65741,1.9386580000000002,1.4796547587313362,4.600694,3.7615749999999997,30.67130000000003,240.96750000000807
2023-05-24 14:24:41,40.24884,1.938657,1.4619265767424594,4.542823,3.674765,29.803200000000032,241.0172222222303
2023-05-24 14:27:42,40.76968,1.8807869999999998,1.4378530765210575,4.600694,3.7905100000000003,31.828699999999998,241.06750000000807
2023-05-24 14:30:42,40.76968,1.8229170000000003,1.4135489552340792,4.484953,3.7326349999999993,31.828699999999998,241.11750000000808
2023-05-24 14:33:41,38.65741,1.851852,1.4604261816579505,4.571759,3.8483799999999997,30.960700000000003,241.1672222222303
2023-05-24 14:36:40,41.29051,1.8807869999999998,1.4201502648017743,4.484953,3.645835000000001,32.1181,241.2169444444525
2023-05-24 14:39:41,40.21991,1.851852,1.4431615602439314,4.484954,3.732640000000001,30.3819,241.2672222222303
2023-05-24 14:42:42,40.21991,1.938657,1.4972054960378618,4.600694000000001,3.7905050000000005,30.671300000000002,241.31750000000807
2023-05-24 14:45:42,40.21991,1.8807870000000007,1.4727443790813368,4.571759,3.819444999999999,32.407400000000024,241.36750000000808
2023-05-24 14:48:42,40.21991,1.851852,1.4431615602439314,4.484954,3.732640000000001,32.11809999999997,241.4175000000081
2023-05-24 14:51:43,42.30324,1.8807869999999998,1.4727437818585085,4.57176,3.819445000000001,31.5394,241.46777777778587
2023-05-24 14:54:42,41.26157,1.8807869999999998,1.4553829377635574,4.571758,3.7905100000000003,32.407400000000024,241.51750000000808
2023-05-24 14:57:42,39.69907,1.8807870000000007,1.4727443790813368,4.571759,3.819444999999999,31.25,241.5675000000081
2023-05-24 15:00:42,39.69907,1.7939819999999997,1.4185438450254726,4.484953,3.7905100000000003,30.382000000000005,241.6175000000081
2023-05-24 15:03:42,38.16551,1.851852,1.443161560243931,4.600694000000001,3.8483799999999997,31.539300000000026,241.66750000000812
2023-05-24 15:06:44,36.08218,1.8807869999999998,1.4727413929652733,4.513889,3.76157,30.381999999999977,241.71805555556367
2023-05-24 15:09:42,35.04051,1.8229170000000003,1.4308823238945512,4.484954,3.7615750000000006,32.1181,241.7675000000081
2023-05-24 15:12:42,36.60301,1.9675919999999998,1.4738823748239123,4.513889,3.6168950000000004,29.513900000000007,241.81750000000812
2023-05-24 15:15:40,36.60301,1.851852,1.3903414066186865,4.427084000000001,3.58796,30.3819,241.86694444445257
2023-05-24 15:18:42,36.60301,1.9097220000000004,1.4675459684495542,4.513889,3.7037050000000002,30.382000000000005,241.91750000000812
2023-05-24 15:21:42,36.05324,1.9097229999999996,1.4675439628431717,4.513889,3.7037000000000004,29.22460000000001,241.96750000000813
2023-05-24 15:24:42,37.09491,1.8807870000000007,1.4201471901585292,4.456018,3.6168950000000004,30.382000000000005,242.01750000000814
2023-05-24 15:27:42,36.60301,1.9097229999999996,1.4141313981584083,4.398148,3.5011599999999996,28.64590000000001,242.06750000000815
2023-05-24 15:30:42,36.60301,1.9675919999999998,1.455885713990995,4.456019,3.530095,28.93520000000001,242.11750000000816
2023-05-24 15:33:42,39.20718,1.9386580000000002,1.44402528766548,4.456019,3.559024999999999,28.93520000000001,242.16750000000818
2023-05-24 15:36:19,39.20718,1.9097229999999996,1.4321136787105475,4.456019,3.58796,30.3819,242.2111111111193
2023-05-24 15:36:43,37.64468,1.9097229999999996,1.4499196719418916,4.456019,3.6169000000000002,30.3819,242.21777777778595
2023-05-24 15:39:42,41.26157,1.9675919999999998,1.509356981016247,4.600694,3.7615749999999997,30.092600000000004,242.26750000000817
2023-05-24 15:42:42,36.60301,1.938657,1.4619296546711489,4.542824,3.674771,29.22459999999998,242.31750000000818
2023-05-24 15:45:43,33.47801,1.880788,1.4378547120437075,4.398148,3.5879650000000005,29.803200000000004,242.36777777778596
2023-05-24 15:48:42,32.43634,1.967593,1.4377016057765637,4.4270830000000005,3.472225,29.513900000000007,242.41750000000818
2023-05-24 15:51:42,30.87384,1.9386580000000002,1.4259427902599373,4.3402780000000005,3.4143549999999996,27.488499999999988,242.4675000000082
2023-05-24 15:54:40,32.43634,1.9965279999999996,1.3933409945616748,4.3402780000000005,3.2696750000000003,26.90979999999999,242.51694444445263
2023-05-24 15:57:42,32.95718,1.9386580000000002,1.3891802518856402,4.311343,3.3275449999999998,27.199099999999987,242.56750000000818
2023-05-24 16:00:41,32.98611,1.967593,1.3819428920623038,4.340278,3.298614999999999,27.488399999999984,242.6172222222304
2023-05-24 16:03:42,34.54861,1.938657,1.38917985166252,4.195602000000001,3.211805000000001,27.777800000000013,242.66750000000818
2023-05-24 16:06:42,34.54861,1.9097220000000004,1.3589905946076337,4.224537000000001,3.2407449999999995,27.199099999999987,242.7175000000082
2023-05-24 16:09:42,35.04051,1.9386580000000002,1.4619306843990347,4.398148,3.530095,26.33099999999999,242.7675000000082
2023-05-24 16:12:44,36.60301,1.9097229999999996,1.395954239427676,4.369212999999999,3.44329,28.93519999999998,242.81805555556375
2023-05-24 16:15:44,37.64468,1.9965279999999996,1.412242922568627,4.456019,3.4143549999999996,28.93520000000001,242.86805555556376
2023-05-24 16:18:41,36.60301,1.9386579999999993,1.4259421619144355,4.484954,3.559030000000001,29.803200000000004,242.91722222223044
2023-05-24 16:30:41,31.94444,2.054398,1.396670500626048,4.3402780000000005,3.1828749999999992,25.75229999999999,242.91722222223044
2023-05-24 16:33:40,34.54861,1.9097220000000004,1.3211464724456758,4.137731,3.0960650000000003,25.462999999999994,242.91722222223044
2023-05-24 16:36:43,33.47801,1.8807869999999998,1.2906434836370488,4.021991000000001,2.9803240000000004,26.04169999999999,242.91722222223044
2023-05-24 16:54:42,30.87384,1.9097229999999996,1.2823339155036941,3.935186,2.835647,23.1481,242.91722222223044
2023-05-24 16:57:19,35.04051,1.851851,1.2793692394057412,3.993055,2.9803250000000006,25.173599999999993,242.96083333334155
2023-05-24 16:57:42,35.04051,1.8229160000000002,1.2680431921017963,3.993055,3.0092600000000003,26.62039999999999,242.96722222223045
2023-05-24 17:00:42,33.47801,1.7939819999999997,1.2566641596022734,3.9641200000000003,3.009258,24.594899999999996,243.01722222223046
2023-05-24 17:03:42,56.8287,1.4467590000000001,1.097885272976587,3.530093,2.8935179999999994,39.0625,243.06722222223047
2023-05-24 17:06:42,100.0,0.49189799999999995,0.7212419887466719,2.864584,3.3854170000000003,52.66209999999998,243.11722222223048
2023-05-24 17:09:45,100.0,0.5497689999999995,0.8502427880208835,3.211806,3.906249,51.50460000000001,243.16805555556383
2023-05-24 17:12:39,66.14583,0.5787040000000001,0.8348944316270458,3.211806,3.7905100000000003,50.34719999999999,243.21638888889717
2023-05-24 17:15:42,79.16667,1.5046289999999996,1.0853611196863806,3.4432869999999998,2.6909720000000004,73.78470000000002,243.26722222223052
2023-05-24 17:18:42,71.3831,1.6203700000000003,1.1122362277647664,3.501157,2.6041670000000003,63.3681,243.31722222223053
2023-05-24 17:21:41,62.52894,1.7361110000000002,1.1165489515293587,3.5590269999999995,2.4884260000000005,55.266099999999994,243.36694444445274
2023-05-24 17:24:44,59.43287,1.880788,1.1907095182633696,3.645834,2.4594900000000006,52.662000000000006,243.41777777778609
2023-05-24 17:27:42,57.87037,1.9097229999999996,1.2220532060419809,3.645834,2.4594899999999997,51.215299999999985,243.46722222223053
2023-05-24 17:30:42,58.36227,1.9097220000000004,1.2220535452292953,3.732639,2.546297,52.662000000000006,243.51722222223054
2023-05-24 17:33:42,56.8287,1.8229170000000003,1.2096694164175505,3.6747679999999994,2.6041669999999995,51.50460000000001,243.56722222223055
2023-05-24 17:36:42,58.36227,1.851852,1.2004944852439008,3.703704,2.5752320000000006,54.108799999999974,243.61722222223057
2023-05-24 17:39:41,58.42014,1.9097220000000004,1.2625313636228135,3.790508,2.6620359999999996,52.662000000000006,243.66694444445278
2023-05-24 17:42:42,57.34954,1.9965279999999996,1.3153803279563379,3.906249,2.719907,52.37270000000001,243.71722222223056
2023-05-24 17:45:44,56.33681,2.0833330000000005,1.3275340946791119,4.021990000000001,2.719907,48.32169999999999,243.7677777777861
2023-05-24 17:48:43,56.8287,2.054398,1.3168106145157599,3.9351839999999996,2.6620359999999996,49.47919999999999,243.81750000000832
2023-05-24 17:51:40,49.59491,1.7939809999999996,1.2375901895201888,3.819444,2.835649,45.13890000000001,243.866666666675
2023-05-24 17:54:42,44.90741,1.9965279999999996,1.2747959303781433,3.8483799999999997,2.604166,39.93050000000002,243.91722222223055
2023-05-24 17:57:42,34.54861,1.7361109999999993,1.1764412695481783,3.7615739999999995,2.7777770000000004,30.960700000000003,243.96722222223056
2023-05-24 18:00:41,31.94444,2.054398,1.2321748833945119,3.7615739999999995,2.3726849999999997,27.488499999999988,244.01694444445278
2023-05-24 18:24:41,31.94444,2.025462,1.2434314839957648,3.7615729999999994,2.4305570000000003,25.173700000000025,244.01694444445278
2023-05-24 18:30:40,32.98611,1.9097220000000004,1.1148295457399207,3.530093,2.1990749999999997,24.594899999999967,244.01694444445278
2023-05-25 06:54:43,31.94444,2.170139,1.3383400764146829,4.079861,2.662038000000001,24.016200000000026,244.01694444445278
2023-05-25 06:57:42,39.20718,2.054398,1.210122884215993,3.732639,2.3148149999999994,28.645899999999983,244.01694444445278
2023-05-25 07:00:42,58.42014,2.459492,1.72742701574496,4.976852999999999,3.674771,44.849500000000006,244.01694444445278
2023-05-25 07:15:42,44.38657,1.3888890000000007,1.1909265299118956,3.8773160000000004,3.501158,32.407399999999996,244.01694444445278
2023-05-25 07:18:43,53.73264,1.0127319999999997,0.9981961102071063,3.4722229999999996,3.443289,40.219899999999996,244.06722222223055
2023-05-25 07:21:43,58.42014,1.2152770000000004,1.1861092450496784,4.108792000000001,4.050924999999999,35.879700000000014,244.11722222223057
2023-05-25 07:24:42,46.99074,1.1574079999999993,1.255960219745955,4.282407999999999,4.484952,40.509299999999996,244.16694444445278
2023-05-25 07:27:43,44.90741,1.359954,1.2559611680894807,4.224537000000001,4.021991000000001,39.0625,244.21722222223056
2023-05-25 07:30:40,43.86574,1.6203709999999996,1.4397902459974903,4.658561000000001,4.31134,37.615700000000004,244.26638888889724
2023-05-25 07:33:42,40.76968,1.6203709999999996,1.4240218335699295,4.427084,4.050924999999999,34.72219999999999,244.3169444444528
2023-05-25 07:36:44,43.37384,1.765046,1.4399223038858524,4.484954,3.8773149999999994,33.564899999999994,244.36750000000833
2023-05-25 07:39:42,55.29514,1.851852,1.4775325699048751,4.62963,3.935188,34.14350000000002,244.41694444445278
2023-05-25 07:42:43,61.5162,1.7071759999999996,1.447321947074333,4.542825000000001,4.050925,36.747600000000006,244.46722222223056
2023-05-25 07:45:44,52.19907,1.6203700000000003,1.4554337814634015,4.658565,4.340282,39.0625,244.51750000000834
2023-05-25 07:48:42,58.42014,1.8807870000000007,1.523889043693999,4.7453710000000004,4.079859999999999,34.722200000000015,244.5669444444528
2023-05-25 07:51:42,61.48727,1.9097220000000004,1.4850065293892785,4.687501000000001,3.906255,32.40739999999998,244.6169444444528
2023-05-25 07:54:42,64.6412,1.9675920000000007,1.5093594094604719,4.716435000000001,3.87732,32.98609999999999,244.6669444444528
2023-05-25 07:57:43,56.30787,1.6782399999999997,1.4343295088434587,4.571758,4.108797000000001,35.59019999999998,244.7172222222306
2023-05-25 08:00:42,52.69097,1.6203710000000004,1.375930392664513,4.369214,3.9062449999999993,35.300899999999984,244.7669444444528
2023-05-25 08:03:42,63.0787,1.4178240000000004,1.220094318074705,4.079862,3.7036989999999994,36.45839999999998,244.81694444445282
2023-05-25 08:06:43,70.86227,1.2152779999999996,1.1414106399617157,3.90625,3.7615689999999997,40.50919999999999,244.8672222222306
2023-05-25 08:09:40,81.7419,1.0127319999999997,0.9981925761390741,3.530094,3.5011530000000004,43.98150000000001,244.91638888889727
2023-05-25 08:12:42,96.26736,0.9548610000000002,0.983513750416766,3.530093,3.5879639999999995,45.71770000000001,244.96694444445282
2023-05-25 08:15:43,90.01736,0.8969900000000006,1.0216744128275803,3.6458340000000007,3.9062520000000003,48.03229999999999,245.0172222222306
2023-05-25 08:18:41,80.72917,1.1284720000000004,1.0992821036048874,3.8483800000000006,3.7905060000000006,41.95600000000002,245.06666666667505
2023-05-25 08:21:43,75.0,1.0416670000000003,1.0703408021483094,3.7326390000000007,3.7905060000000006,47.742999999999995,245.1172222222306
2023-05-25 08:24:42,62.52894,1.157407,1.186108212321458,3.993056,4.050927,43.11340000000001,245.1669444444528
2023-05-25 08:27:42,56.33681,1.475695,1.2784080040117953,4.282407,3.906251,38.4838,245.21694444445282
2023-05-25 08:30:43,46.99074,1.5046299999999997,1.2753292101046805,4.224538,3.7905060000000006,36.45840000000001,245.2672222222306
2023-05-25 08:33:42,43.31597,1.5914359999999999,1.2461701696197218,4.137732000000001,3.5011599999999996,32.98609999999999,245.31694444445282
2023-05-25 08:36:42,51.64931,1.6493060000000002,1.2706109330169246,4.166666,3.472219000000001,32.1181,245.36694444445283
2023-05-25 08:39:43,55.2662,1.6203700000000003,1.2928381156895117,4.195601,3.58796,33.56480000000002,245.4172222222306
2023-05-25 08:42:43,54.25347,1.4467590000000001,1.249254966610624,4.050926,3.674765,36.45830000000001,245.46722222223062
2023-05-25 08:45:45,56.30787,1.1863419999999998,1.0664175269011373,3.7326379999999997,3.5011550000000007,39.0625,245.51777777778616
2023-05-25 08:48:39,58.42014,1.0416669999999995,1.0560674536907302,3.6747689999999995,3.7037000000000004,43.402799999999985,245.5661111111195
2023-05-25 08:51:44,44.38657,1.4178249999999997,1.2832142742078843,4.282408,4.021987,39.9306,245.6175000000084
2023-05-25 08:54:42,35.04051,1.8807869999999998,1.4378500326021746,4.600695,3.7905060000000006,30.9606,245.66694444445284
2023-05-25 08:57:42,32.43634,2.054399,1.4911512779824942,4.513889000000001,3.5011550000000007,28.93520000000001,245.71694444445285
2023-05-25 09:00:41,31.94444,2.0833330000000005,1.484233114759164,4.542823,3.472224999999999,28.64579999999998,245.76666666667506
2023-05-25 09:03:42,31.39468,2.0254630000000002,1.4424826862080686,4.4270830000000005,3.385414999999999,27.777799999999985,245.81694444445284
2023-05-25 09:06:42,31.94444,2.0833329999999997,1.484233114759164,4.484953,3.4143549999999996,27.777800000000013,245.86694444445286
2023-05-25 09:09:45,31.94444,1.967593,1.4193184144673776,4.369213,3.385414999999999,27.777800000000013,245.9177777777862
2023-05-25 09:12:42,34.49074,1.9965279999999996,1.4309253909022503,4.398148,3.385415000000001,28.93520000000001,245.96694444445288
2023-05-25 09:15:42,36.60301,1.9386580000000002,1.4076638585195491,4.369212999999999,3.4143549999999996,30.092600000000004,246.0169444444529
2023-05-25 09:18:42,33.47801,1.9965279999999996,1.4494089753634185,4.513888,3.5300949999999993,28.93520000000001,246.0669444444529
2023-05-25 09:21:42,32.43634,2.054398,1.472673697253294,4.542823,3.5011599999999996,29.51389999999998,246.1169444444529
2023-05-25 09:24:42,32.98611,2.0833329999999997,1.484233114759164,4.484953,3.4143549999999996,26.62039999999999,246.16694444445292
2023-05-25 09:27:39,36.05324,2.0254629999999993,1.4424859144194078,4.398147999999999,3.356485,27.488400000000013,246.2161111111196
2023-05-25 09:30:41,37.09491,2.0254629999999993,1.4424826862080693,4.427083,3.385415000000001,27.77770000000001,246.26666666667515
2023-05-25 09:33:42,37.09491,1.967593,1.5093580070392603,4.5428239999999995,3.7037050000000002,29.513900000000007,246.31694444445293
2023-05-25 09:36:42,37.61574,1.9097229999999996,1.449915998759801,4.484955,3.645830000000001,28.356400000000008,246.36694444445294
2023-05-25 09:39:41,37.64468,1.9097220000000004,1.4141303641771046,4.4270830000000005,3.530095,30.092600000000004,246.41666666667516
2023-05-25 09:42:42,36.60301,1.8807869999999998,1.3841911863590695,4.3402769999999995,3.44329,29.80329999999998,246.46694444445293
2023-05-25 09:45:42,35.04051,1.851852,1.372371188671157,4.282407000000001,3.4143499999999998,28.64590000000001,246.51694444445295
2023-05-25 09:49:03,33.47801,1.7939819999999997,1.348572831830049,4.2534719999999995,3.44329,28.06710000000001,246.57277777778629
2023-05-25 09:51:41,33.47801,1.765047,1.3187337425181396,4.166667,3.3564800000000004,28.93519999999998,246.61666666667517
2023-05-25 09:54:41,31.94444,1.765047,1.3187337425181396,4.079862,3.2696750000000003,28.93520000000001,246.66666666667518
2023-05-25 09:57:44,35.04051,1.7939809999999996,1.3306158305663993,4.253472,3.4143549999999996,28.93520000000001,246.71750000000853
2023-05-25 10:00:42,34.54861,1.7939820000000006,1.3485697459697517,4.253472,3.4432850000000004,29.224500000000006,246.76694444445297
2023-05-25 10:03:42,31.39468,1.851852,1.3542031267256773,4.282407,3.385415,28.93519999999998,246.816944444453
2023-05-25 10:39:42,31.94444,2.1701380000000006,1.499558969002633,4.542823,3.3564800000000004,24.884299999999996,246.816944444453
2023-05-25 10:42:42,31.42361,2.054398,1.4351043695936825,4.398148000000001,3.298610000000001,25.75229999999999,246.866944444453
2023-05-25 10:45:40,32.43634,2.141203,1.4690536235818323,4.369213,3.182875,24.594900000000024,246.91638888889744
2023-05-25 10:48:42,33.47801,1.9386580000000002,1.3704921569689552,4.311343,3.298614999999999,25.46290000000002,246.966944444453
2023-05-25 10:51:42,33.47801,1.8807869999999998,1.347437877618723,4.282407,3.3275499999999996,26.331000000000017,247.016944444453
2023-05-25 10:54:42,33.47801,1.8807870000000007,1.3474378776187232,4.253472,3.298614999999999,27.488399999999984,247.06694444445301
2023-05-25 10:57:42,34.54861,1.9675919999999998,1.3819424971811831,4.224537000000001,3.182875,26.620300000000015,247.11694444445303
2023-05-25 11:00:43,34.54861,1.938657,1.38917985166252,4.253472,3.2696750000000003,26.33099999999999,247.1672222222308
2023-05-25 11:04:03,36.08218,1.8807869999999998,1.3841880461648566,4.369212,3.472220000000001,29.224500000000006,247.22277777778635
2023-05-25 11:06:47,34.02778,1.851852,1.3542031267256773,4.282407,3.385415,30.092600000000004,247.2683333333419
2023-05-25 11:09:42,32.46528,1.9097220000000004,1.3775736314487959,4.224537000000001,3.2696750000000003,27.777799999999985,247.31694444445301
2023-05-25 11:12:42,32.43634,1.8807869999999998,1.3287366515685999,4.282407,3.298610000000001,26.331099999999992,247.36694444445303
2023-05-25 11:15:42,35.56134,1.8807870000000007,1.3098134881379664,4.166667,3.1539399999999995,27.488400000000013,247.41694444445304
2023-05-25 11:18:44,37.64468,1.7071759999999996,1.276969967998579,4.0509260000000005,3.26968,28.93520000000001,247.46750000000858
2023-05-25 11:21:42,34.54861,1.7071769999999997,1.2589348931469573,4.050927,3.2407450000000004,28.93519999999998,247.51694444445303
2023-05-25 11:24:39,32.43634,1.7361119999999994,1.2888585744153553,4.079862,3.26968,27.488400000000013,247.5661111111197
2023-05-25 11:27:42,31.94444,1.765047,1.2824278169171437,4.079862,3.2118100000000007,27.488499999999988,247.61694444445305
2023-05-25 11:30:41,31.39468,1.8229170000000003,1.305692640705611,4.108797,3.182875,27.488400000000013,247.66666666667527
2023-05-25 11:33:42,32.43634,1.8229170000000003,1.2869843045133893,4.108797,3.1539349999999997,26.620299999999986,247.71694444445305
2023-05-25 11:36:44,32.43634,1.8807869999999998,1.3474346656826008,4.311342000000001,3.3564800000000004,26.04170000000002,247.7675000000086
2023-05-25 11:48:19,31.42361,2.1122679999999994,1.4384766528090691,4.369213,3.182875,23.726799999999997,247.7675000000086
2023-05-25 11:48:43,30.87384,2.054398,1.435107651786118,4.340278,3.2407449999999995,23.726799999999997,247.7675000000086
2023-05-25 11:51:42,30.38194,2.054398,1.3770921577328112,4.311342,3.1249949999999993,22.858900000000006,247.7675000000086
2023-05-25 11:54:44,30.38194,2.0254629999999993,1.404694719191028,4.224537,3.125000000000001,23.726799999999997,247.7675000000086
2023-05-25 12:03:39,32.98611,2.054398,1.3966705006260491,4.253473,3.09607,24.884299999999996,247.7675000000086
2023-05-25 12:06:42,35.04051,1.9675919999999998,1.3819424971811831,4.224537000000001,3.182875,26.04159999999999,247.7675000000086
2023-05-25 12:09:42,37.09491,1.9675919999999998,1.4007381472008786,4.369212,3.356485,27.777800000000013,247.7675000000086
2023-05-25 12:12:42,35.04051,1.8807869999999998,1.3659151176754027,4.282407,3.3564800000000004,26.04169999999999,247.7675000000086
2023-05-25 12:15:43,34.54861,1.851852,1.317242840532891,4.195602,3.2407450000000004,26.33099999999999,247.7675000000086
2023-05-25 12:18:42,30.87384,1.880788,1.3287376980942636,4.195602,3.211805,27.199000000000012,247.7675000000086
2023-05-25 12:21:20,32.98611,1.9386580000000002,1.4259427902599373,4.398148,3.472224999999999,27.199100000000016,247.7675000000086
2023-05-25 12:21:45,31.94444,1.9386580000000002,1.3891834632617275,4.398148,3.4143549999999996,27.488499999999988,247.7675000000086
2023-05-25 12:30:43,30.38194,1.9097220000000004,1.340185017420212,4.195602,3.182875,26.041600000000017,247.7675000000086
2023-05-25 12:42:40,30.38194,1.8807869999999998,1.2906441503395434,4.079861,3.038195000000001,24.016199999999998,247.7675000000086
2023-05-25 12:45:42,31.42361,1.765047,1.2262747445927762,3.9351850000000006,2.9803240000000004,23.4375,247.7675000000086
2023-05-25 12:48:42,30.93172,1.7361119999999994,1.2337434117550117,3.90625,3.009258,23.726799999999997,247.7675000000086
2023-05-25 12:51:41,30.87384,1.7361119999999994,1.176441655043913,3.848381,2.8645830000000005,24.016199999999998,247.7675000000086
2023-05-25 12:54:42,30.38194,1.765047,1.2070585533372666,3.819445,2.835648,23.4375,247.7675000000086
2023-05-25 13:00:43,31.42361,1.8229170000000003,1.2096680426306325,3.906251,2.835648,24.884199999999993,247.7675000000086
2023-05-25 13:03:42,36.08218,1.938657,1.4259386128950036,4.484953,3.559025,27.488400000000013,247.8172222222308
2023-05-25 13:06:42,35.59028,1.7939819999999997,1.2940848694325495,4.195602,3.298610000000001,29.803200000000004,247.86722222223082
2023-05-25 13:09:42,33.99884,1.7939819999999997,1.294088062799591,4.108797,3.2118100000000007,29.224500000000006,247.91722222223083
2023-05-25 13:12:42,33.99884,1.8229170000000003,1.3605019588357739,4.2534719999999995,3.4143549999999996,28.06710000000001,247.96722222223084
2023-05-25 13:15:41,36.08218,1.8229170000000003,1.3424364285620738,4.137732000000001,3.2696750000000003,27.777799999999985,248.01694444445306
2023-05-25 13:18:42,38.16551,1.8807869999999998,1.4022658447928755,4.282407,3.4143549999999996,28.93520000000001,248.06722222223084
2023-05-25 13:21:39,41.26157,1.8807869999999998,1.4201502648017743,4.484953,3.645835000000001,31.539299999999997,248.11638888889752
2023-05-25 13:24:42,41.81134,1.8229170000000003,1.4135513627620544,4.513889,3.7615749999999997,32.696799999999996,248.16722222223086
2023-05-25 13:27:42,42.82407,1.8229170000000003,1.44804879729467,4.513889,3.819444999999999,31.828699999999998,248.21722222223087
2023-05-25 13:30:42,42.82407,1.7939820000000006,1.418543252385262,4.513889000000001,3.819444999999999,30.3819,248.26722222223088
2023-05-25 13:33:42,44.38657,1.851852,1.4257310838465327,4.484954,3.7037050000000002,32.98609999999999,248.3172222222309
2023-05-25 13:36:42,46.46991,1.851852,1.5444722891643374,4.658566,4.079859999999999,34.14349999999999,248.3672222222309
2023-05-25 13:39:42,49.59491,1.7939820000000006,1.5828012710916104,4.976857000000001,4.5717550000000005,36.45840000000001,248.41722222223092
2023-05-25 13:42:42,48.5243,1.7939820000000006,1.566966753192761,4.918977,4.484955,36.45829999999998,248.46722222223093
2023-05-25 13:45:41,48.5243,1.7939819999999997,1.5669667531927614,4.947912,4.513890000000001,37.615700000000004,248.51694444445315
2023-05-25 13:48:42,46.99074,1.8229170000000003,1.56409922000069,4.918982000000001,4.427084999999999,36.45840000000001,248.56722222223092
2023-05-25 13:51:42,46.99074,1.8229170000000003,1.56409922000069,4.918982000000001,4.427084999999999,35.01159999999999,248.61722222223094
2023-05-25 13:54:42,45.42824,1.7939810000000005,1.5669608008636862,4.976852000000001,4.542821,36.74770000000001,248.66722222223095
2023-05-25 13:57:42,42.30324,1.8229170000000003,1.5316250927803388,4.918982,4.3692150000000005,34.722200000000015,248.71722222223096
2023-05-25 14:00:39,37.09491,1.7939810000000005,1.4185434175340197,4.542823,3.848381,31.25,248.76638888889764
2023-05-25 14:03:43,35.04051,1.851852,1.4081254126390679,4.484953,3.6747650000000007,30.960699999999974,248.81750000000875
2023-05-25 14:06:42,34.02778,1.8807869999999998,1.4201471901585294,4.484953,3.645830000000001,30.960699999999974,248.86722222223096
2023-05-25 14:09:41,35.56134,1.9097220000000004,1.449916194929631,4.571758,3.7326349999999993,30.092600000000004,248.91694444445318
2023-05-25 14:12:42,34.02778,1.8807869999999998,1.4378506413863665,4.571758,3.76157,31.539299999999997,248.96722222223096
2023-05-25 14:15:41,33.47801,1.8807869999999998,1.4022652234530624,4.4270830000000005,3.559030000000001,29.803199999999975,249.01694444445317
2023-05-25 14:18:42,31.94444,1.8807869999999998,1.4022658447928755,4.369212,3.5011599999999996,29.513900000000035,249.06722222223095
2023-05-25 14:21:42,30.87384,1.8807869999999998,1.384188046164856,4.311342000000001,3.4143499999999998,28.067099999999982,249.11722222223096
2023-05-25 14:24:43,30.87384,1.9097220000000004,1.3959506757876754,4.311342000000001,3.385414999999999,28.35650000000004,249.16750000000874
2023-05-25 14:27:42,31.39468,1.9097220000000004,1.3959506757876754,4.311342000000001,3.385414999999999,27.488400000000013,249.21722222223096
2023-05-25 14:30:42,31.42361,1.9097220000000004,1.377576824815998,4.369212,3.4143549999999996,27.777800000000013,249.26722222223097
2023-05-25 14:33:41,30.87384,1.9097220000000004,1.3959506757876754,4.311342000000001,3.385414999999999,28.93520000000001,249.31694444445318
2023-05-25 14:36:42,31.42361,1.9675919999999998,1.381939230319361,4.311342000000001,3.2696750000000003,27.199000000000012,249.36722222223096
2023-05-25 14:39:39,32.43634,1.9386580000000002,1.4076606827521367,4.3402780000000005,3.385414999999999,28.356499999999983,249.41638888889764
2023-05-25 14:43:03,31.42361,1.9965279999999996,1.430925390902249,4.4270830000000005,3.4143499999999998,28.067099999999982,249.47305555556432
2023-05-25 14:45:42,30.38194,2.0254629999999993,1.4610627954755033,4.427083,3.4143499999999998,26.620299999999986,249.51722222223097
2023-05-25 14:48:41,31.94444,2.1122679999999994,1.4957419764665711,4.484952999999999,3.385415000000001,26.620300000000015,249.56694444445318
2023-05-25 14:51:19,31.94444,2.054398,1.4160031432664832,4.427083,3.298614999999999,26.909700000000015,249.61083333334207
2023-05-25 14:51:42,31.94444,2.054398,1.4160031432664832,4.427083,3.298614999999999,26.62039999999999,249.61722222223096
2023-05-25 14:54:42,33.47801,2.1122679999999994,1.4768666649590865,4.456018,3.3275449999999998,25.752399999999994,249.66722222223098
2023-05-25 14:57:42,33.47801,2.054398,1.4159998225881285,4.456018,3.3275449999999998,26.909699999999987,249.717222222231
2023-05-25 15:00:42,35.56134,2.0254630000000002,1.4610659888434376,4.484953,3.472224999999999,27.777800000000013,249.767222222231
2023-05-25 15:03:42,36.08218,2.0254629999999993,1.4424826862080682,4.456018,3.4143499999999998,26.620400000000018,249.817222222231
2023-05-25 15:06:41,32.43634,2.054399,1.4351047630402238,4.484954,3.385415,26.620299999999986,249.86694444445322
2023-05-25 15:24:42,32.43634,2.0254629999999993,1.42369633578482,4.340278,3.2696750000000003,25.173599999999993,249.86694444445322
2023-05-25 15:27:42,31.94444,1.967593,1.3436684045713851,4.253473,3.1539349999999997,25.75229999999999,249.86694444445322
2023-05-25 15:30:42,31.94444,1.9965279999999996,1.374214354857965,4.2534719999999995,3.15393,26.04169999999999,249.86694444445322
2023-05-25 15:33:44,30.38194,1.967593,1.3629243479662665,4.253473,3.182875,25.46290000000002,249.86694444445322
2023-05-25 15:36:42,31.39468,1.880788,1.3287376980942636,4.195602,3.211805,25.173699999999997,249.86694444445322
2023-05-25 15:48:43,31.94444,2.0254630000000002,1.4046973614771856,4.3402780000000005,3.2407449999999995,24.3056,249.86694444445322
2023-05-25 15:51:42,31.94444,2.054398,1.4539945817887932,4.369213,3.298614999999999,26.04159999999999,249.86694444445322
2023-05-27 07:30:43,32.95718,2.2569440000000007,1.7006147511676577,4.918982,3.9062479999999997,25.46289999999999,249.86694444445322
2023-05-27 07:33:42,33.99884,1.9097220000000004,1.3959538338311037,4.3402769999999995,3.4143549999999996,24.884199999999993,249.86694444445322
2023-05-27 08:54:40,35.56134,0.9548610000000002,0.6006721714539616,2.430555,1.8229169999999995,24.884199999999993,249.86694444445322
2023-05-27 09:18:42,32.95718,1.9097229999999996,1.2220546262722838,3.6458329999999997,2.459491,24.016199999999998,249.86694444445322
2023-05-27 09:21:42,40.76968,1.8807869999999998,1.2112968463363263,3.8483800000000006,2.6909720000000004,27.199099999999987,249.91694444445324
2023-05-27 09:24:42,41.81134,1.8229169999999995,1.1896432717143404,3.7615739999999995,2.6620370000000007,29.22459999999998,249.96694444445325
2023-05-27 09:27:43,36.60301,1.7071760000000005,1.1845031168019806,3.7615730000000003,2.835647,31.25,250.01722222223103
2023-05-27 09:30:42,31.39468,1.8807869999999998,1.2112975522365284,3.819443999999999,2.6620369999999998,26.90979999999999,250.06694444445324
2023-05-27 09:33:40,31.39468,1.9097220000000004,1.1802887721654707,3.703703,2.4594899999999997,25.46289999999999,250.1163888888977
2023-05-27 09:36:42,30.35301,1.8229170000000003,1.1276043421254085,3.616898,2.430554999999999,25.75229999999999,250.16694444445324
2023-05-27 09:39:41,40.21991,1.9965280000000005,1.167542890721855,3.5879630000000002,2.1990740000000004,30.671300000000002,250.21666666667545
2023-05-27 09:42:42,49.59491,2.1122690000000004,1.47686902641923,4.542824,3.414353,36.74770000000001,250.26694444445323
2023-05-27 09:45:42,47.48264,1.8229170000000003,1.2293996280561883,3.8194440000000007,2.7777770000000004,38.1944,250.31694444445324
2023-05-27 09:48:41,43.31597,1.7939810000000005,1.2182548173834014,3.7615730000000003,2.748842,38.194500000000005,250.36666666667546
2023-05-27 09:51:42,40.21991,1.7361120000000003,1.156789374220879,3.6458329999999997,2.633101,36.45830000000001,250.41694444445324
2023-05-27 09:54:42,40.21991,1.7361110000000002,1.0959184692734487,3.5590279999999996,2.4594899999999997,34.72219999999999,250.46694444445325
2023-05-27 09:57:42,39.20718,1.6782409999999999,1.0949064456479178,3.530092,2.51736,34.432799999999986,250.51694444445326
2023-05-27 10:00:42,40.7118,1.3888889999999998,0.9254314837878682,3.0960639999999993,2.2858789999999996,34.14349999999999,250.56694444445327
2023-05-27 10:03:42,44.38657,1.3888890000000007,0.9254314837878684,3.125000000000001,2.3148150000000003,35.87959999999998,250.61694444445328
2023-05-27 10:06:42,33.99884,1.7071760000000005,1.1259046839690408,3.5590270000000004,2.546296,29.513900000000007,250.6669444444533
2023-05-27 10:09:42,33.99884,1.9097229999999996,1.1588714603289556,3.616897999999999,2.34375,30.381999999999977,250.7169444444533
2023-05-27 10:12:40,32.43634,1.9097229999999996,1.180289134499621,3.645834,2.4016200000000003,28.06710000000001,250.76638888889775
2023-05-27 10:15:43,33.47801,2.0254629999999993,1.1776225719784517,3.616897999999999,2.1990740000000004,28.935200000000037,250.8172222222311
2023-05-27 10:18:42,31.94444,1.9097229999999996,1.1588707134976715,3.530093,2.256944,27.777799999999985,250.8669444444533
2023-05-27 10:21:42,33.99884,2.0254629999999993,1.1776233510886238,3.6458329999999997,2.2280100000000003,27.488399999999984,250.91694444445332
2023-05-27 10:24:42,31.39468,1.851852,1.1380714646246783,3.501157,2.2858789999999996,26.330900000000014,250.96694444445333
2023-05-27 10:27:42,30.87384,1.9097220000000004,1.1148295457399207,3.5590269999999995,2.2280089999999992,27.488400000000013,251.01694444445334
2023-05-27 10:30:43,33.47801,1.938657,1.124896429067558,3.4722220000000004,2.1122690000000004,28.067199999999985,251.06722222223112
2023-05-27 10:33:42,31.94444,1.8807869999999998,1.148493133038454,3.501157,2.256944,26.331000000000017,251.11694444445334
2023-05-27 10:36:42,30.87384,1.880788,1.1484934924398678,3.530093,2.2858789999999996,27.777800000000013,251.16694444445335
2023-05-27 10:45:42,31.94444,1.9965279999999996,1.1897452297029723,3.530093,2.170139,25.46290000000002,251.16694444445335
2023-05-27 10:51:40,30.87384,1.9965279999999996,1.1449090494363021,3.530093,2.1122690000000004,24.594899999999996,251.16694444445335
2023-05-27 10:54:42,30.87384,1.9386579999999993,1.124895995585204,3.530092999999999,2.1701380000000006,24.884299999999968,251.2175000000089
2023-05-27 10:57:43,33.47801,2.0254630000000002,1.1999540236805566,3.530093,2.141203999999999,25.463000000000022,251.26777777778668
2023-05-27 11:00:42,31.42361,1.8807869999999998,1.1047202141775654,3.4722219999999995,2.1701380000000006,26.331000000000017,251.3175000000089
2023-05-27 11:03:42,33.99884,1.9675919999999998,1.1794953094562117,3.501157,2.170139,26.331099999999992,251.3675000000089
2023-05-27 11:06:42,34.49074,1.8807870000000007,1.1047209853576294,3.4722220000000004,2.170139,26.620300000000015,251.4175000000089
2023-05-27 11:09:43,35.56134,1.851852,1.0945690542048505,3.4432869999999998,2.1701380000000006,27.488400000000013,251.4677777777867
2023-05-27 11:12:42,33.47801,1.8807869999999998,1.148493133038454,3.501157,2.256944,27.199100000000016,251.5175000000089
2023-05-27 11:15:42,34.54861,1.9097220000000004,1.1148287697909713,3.4722219999999995,2.141203,27.488500000000016,251.56750000000892
2023-05-27 11:18:43,35.04051,1.938657,1.1472625035499953,3.530092,2.1990740000000004,26.331000000000017,251.6177777777867
2023-05-27 11:21:42,35.56134,1.851852,1.116527539153397,3.4432869999999998,2.1990740000000004,27.488399999999984,251.6675000000089
2023-05-27 11:24:42,32.43634,1.8229160000000002,1.0843739734361455,3.4722219999999995,2.228009,28.935100000000034,251.71750000000893
2023-05-27 11:27:41,33.47801,1.938657,1.124896429067558,3.4722220000000004,2.1122690000000004,26.620400000000018,251.76722222223114
2023-05-27 11:30:39,43.31597,2.1122680000000003,1.1608298656439835,3.4722220000000004,1.9097220000000004,31.539299999999997,251.8166666666756
2023-05-27 11:33:42,66.6956,2.430555,1.7532710731790682,5.121532,3.9062470000000005,54.9769,251.86750000000893
2023-05-27 11:36:42,60.47454,1.765047,1.2452320722225427,3.8483799999999997,2.922454,51.79389999999998,251.91750000000894
2023-05-27 11:39:43,61.5162,1.8807869999999998,1.231566175819379,3.7905100000000003,2.6620370000000007,50.05789999999999,251.96777777778672
2023-05-27 11:42:41,59.43287,1.765047,1.1477056361623372,3.5590280000000005,2.4884249999999994,51.50460000000001,252.01722222223117
2023-05-27 11:45:41,65.68287,2.1122680000000003,1.532899088929887,4.340277,3.2986140000000006,54.9768,252.06722222223118
