Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-27 11:48:42,60.47454,1.7071760000000005,1.2406801844475812,3.877314,3.038195,54.976800000000026,252.11750000000896
2023-05-27 11:51:42,54.25347,1.765046,1.20705816546177,3.6458330000000005,2.6620370000000007,47.1643,252.16750000000897
2023-05-27 11:54:42,52.19907,1.8229160000000002,1.1693037612218389,3.6458330000000005,2.5173609999999993,44.849500000000006,252.21750000000898
2023-05-27 11:57:43,48.03241,1.851852,1.1800309871402543,3.5590270000000004,2.4016200000000003,43.402799999999985,252.26777777778676
2023-05-27 12:00:42,43.86574,1.7361110000000002,1.1165489515293587,3.530092,2.4594910000000008,38.194500000000005,252.31750000000898
2023-05-27 12:03:43,43.31597,1.851852,1.1380722023795065,3.530092,2.3148150000000003,39.9306,252.36777777778676
2023-05-27 12:06:42,43.37384,1.8229170000000003,1.1061948115704345,3.4722219999999995,2.256944,39.0625,252.41750000000897
2023-05-27 12:09:40,47.48264,1.967593,1.179495664397928,3.5590280000000005,2.228009,37.905100000000004,252.46694444445342
2023-05-27 12:12:42,51.64931,1.851852,1.1592304834516636,3.501158,2.3148150000000003,40.50920000000002,252.51750000000897
2023-05-27 12:15:43,52.69097,1.7939819999999997,1.1585296324349836,3.530093,2.430555000000001,41.087999999999965,252.56777777778674
2023-05-27 12:18:42,54.25347,1.8807870000000007,1.190709867253264,3.5590270000000004,2.3726849999999997,43.402799999999985,252.61750000000896
2023-05-27 12:21:42,58.91204,1.9675919999999998,1.2434284001653801,3.7615729999999994,2.517361,48.61109999999999,252.66750000000897
2023-05-27 12:24:42,52.19907,1.7361110000000002,1.176441943703704,3.616898,2.633101999999999,46.2963,252.71750000000898
2023-05-27 12:27:41,46.99074,1.851852,1.200493783588144,3.645834,2.5173609999999993,40.798599999999965,252.7672222222312
2023-05-27 12:30:42,44.87847,1.880788,1.1697833903203483,3.5879629999999993,2.3726850000000006,41.087999999999994,252.81750000000898
2023-05-27 12:33:42,52.69097,2.0833330000000005,1.2202526200657664,3.616898000000001,2.170139,41.37729999999999,252.867500000009
2023-05-27 12:36:42,60.96644,2.0833330000000005,1.3881451336042323,3.993056000000001,2.7777769999999995,53.53010000000003,252.917500000009
2023-05-27 12:39:42,65.1331,1.938657,1.3130431864204657,3.877314,2.7777780000000005,55.55560000000003,252.967500000009
2023-05-27 12:42:42,64.09144,1.7939819999999997,1.2182552034325966,3.7615740000000004,2.7488420000000007,53.240700000000004,253.01750000000902
2023-05-27 12:45:43,62.03704,1.7939819999999997,1.1986456868042499,3.6747679999999994,2.633102,54.9768,253.0677777777868
2023-05-27 12:48:40,58.42014,1.7361110000000002,1.1764426178588878,3.616898,2.633103,50.92599999999999,253.11694444445348
2023-05-27 12:51:42,56.8287,1.765047,1.167791899933508,3.5879630000000002,2.546296000000001,49.18979999999999,253.16750000000903
2023-05-27 12:54:41,58.91204,1.8807869999999998,1.190709150003616,3.530093,2.343750000000001,47.7431,253.21722222223124
2023-05-27 12:57:42,69.79167,2.1122680000000003,1.4189345954903891,4.253472,3.0381940000000007,57.002399999999994,253.26750000000902
2023-05-27 13:00:42,65.1331,1.7939810000000005,1.237590189520189,3.8194440000000007,2.835649,56.134299999999996,253.31750000000903
2023-05-27 13:03:41,61.02431,1.8229160000000002,1.2293992437908254,3.732639,2.6909729999999996,52.95140000000001,253.36722222223125
2023-05-27 13:06:42,58.42014,1.8807869999999998,1.231567566283601,3.7615729999999994,2.633102,51.50460000000001,253.41750000000903
2023-05-27 13:09:42,61.48727,1.8807869999999998,1.251536572414186,3.703703,2.604166,51.79400000000001,253.46750000000904
2023-05-27 13:12:41,60.47454,1.7361110000000002,1.1764412695481787,3.645834,2.6620369999999998,51.21530000000001,253.51722222223125
2023-05-27 13:15:42,59.43287,1.851852,1.2404930317698422,3.7326390000000007,2.6620370000000007,50.34719999999999,253.56750000000903
2023-05-27 13:19:03,62.52894,1.8229169999999995,1.2293996280561879,3.6458329999999997,2.604166,53.530100000000004,253.62333333334237
2023-05-27 13:21:42,60.96644,1.7361110000000002,1.25234008641391,3.819445,2.951389,51.504699999999985,253.66750000000903
2023-05-27 13:24:42,61.5162,1.765047,1.263944134021412,3.848381,2.951389,51.21520000000001,253.71750000000904
2023-05-27 13:27:39,63.5706,1.765047,1.263944134021412,3.73264,2.835648,52.66210000000001,253.76666666667572
2023-05-27 13:30:41,64.6412,1.7361110000000002,1.2523407250877137,3.7615739999999995,2.8935190000000004,57.29170000000002,253.81722222223127
2023-05-27 13:33:41,67.1875,1.6782409999999999,1.1731420519741156,3.645834,2.748843,57.87039999999999,253.86722222223128
2023-05-27 13:36:41,64.58333,1.6782409999999999,1.1919951708356942,3.6747680000000003,2.8067130000000002,57.29170000000002,253.9172222222313
2023-05-27 13:39:42,58.36227,1.6203710000000004,1.150245734629499,3.616899,2.7777779999999996,52.662000000000035,253.96750000000907
2023-05-27 13:42:42,49.53704,1.6493060000000002,1.1617234189465804,3.645834,2.7777779999999996,43.98150000000001,254.01750000000908
2023-05-27 13:45:41,45.92014,1.7939810000000005,1.2375895258919825,3.7326379999999997,2.748842,39.3518,254.0672222222313
2023-05-27 13:48:43,42.2743,1.8229170000000003,1.1896432717143408,3.6747680000000003,2.5752310000000005,37.03710000000001,254.11777777778684
2023-05-27 13:51:42,42.2743,1.8807870000000007,1.2515365724141865,3.7615730000000003,2.6620359999999996,37.03709999999998,254.16750000000906
2023-05-27 13:54:41,41.81134,1.8807870000000007,1.2515365724141865,3.7615730000000003,2.6620359999999996,37.905100000000004,254.21722222223127
2023-05-27 13:57:42,44.38657,1.938657,1.2327634964998637,3.7326379999999997,2.517361,37.32639999999998,254.26750000000905
2023-05-27 14:00:42,44.38657,1.938657,1.2532739998955558,3.7326379999999997,2.546297,36.74770000000001,254.31750000000906
2023-05-27 14:03:41,43.8368,1.7361110000000002,1.1958080340397048,3.616898000000001,2.6620370000000007,38.19440000000003,254.36722222223128
2023-05-27 14:06:40,37.61574,1.7361110000000002,1.1958080340397048,3.703704,2.748843,34.432799999999986,254.4169444444535
2023-05-27 14:09:41,44.87847,1.9965270000000004,1.1897441159656184,3.703704,2.34375,35.01150000000001,254.46722222223127
2023-05-27 14:12:42,41.81134,1.851852,1.116527539153397,3.5590269999999995,2.314814,36.45830000000001,254.51750000000905
2023-05-27 14:15:42,40.21991,1.851852,1.116527539153397,3.4722219999999995,2.228009,35.87960000000001,254.56750000000906
2023-05-27 14:18:42,48.5243,2.054398,1.2961431182783862,3.993056,2.6909720000000004,38.48380000000003,254.61750000000907
2023-05-27 14:21:42,53.21181,2.0254630000000002,1.285491753768381,3.8773150000000003,2.6041669999999995,43.11340000000001,254.66750000000908
2023-05-27 14:24:42,57.87037,2.0833329999999997,1.3682151642149951,3.9930559999999993,2.748844,47.4538,254.7175000000091
2023-05-27 14:27:41,58.91204,1.967593,1.3436697436839864,3.9641199999999994,2.864584,47.1643,254.7672222222313
2023-05-27 14:30:42,57.87037,1.967593,1.2843793210572567,3.935186,2.748843,46.875,254.8175000000091
2023-05-27 14:33:44,55.81597,1.938657,1.3324327196569679,3.906249,2.835649,44.849500000000006,254.86805555556464
2023-05-27 14:36:41,51.64931,1.9097229999999996,1.2823352748029497,3.8483789999999996,2.748842,43.69209999999998,254.91722222223132
2023-05-27 14:39:43,48.00347,1.9097229999999996,1.2424431927657267,3.7905099999999994,2.633101,42.24539999999999,254.96777777778686
2023-05-27 14:42:42,46.44097,1.9386579999999993,1.2532743733771623,3.7615739999999995,2.5752320000000006,38.4838,255.01750000000908
2023-05-27 14:45:40,43.86574,1.9675919999999998,1.2843789451291796,3.790509,2.6041670000000003,37.905100000000004,255.06694444445353
2023-05-27 14:48:42,41.81134,2.054398,1.2961445574270638,3.8483789999999996,2.546297,36.45840000000001,255.11750000000907
2023-05-27 14:51:41,41.78241,2.0254629999999993,1.2646272268090661,3.7615739999999995,2.4594910000000008,35.30099999999999,255.1672222222313
2023-05-27 14:54:42,45.42824,1.9386580000000002,1.2327638658540745,3.732639,2.517361,38.1944,255.21750000000907
2023-05-27 14:57:42,45.42824,1.9097220000000004,1.2424428176824118,3.732639,2.5752309999999996,37.61579999999998,255.26750000000908
2023-05-27 15:00:42,52.69097,2.0254630000000002,1.2434303676575091,3.703704,2.3726850000000006,41.95600000000002,255.3175000000091
2023-05-27 15:03:41,56.30787,1.7939809999999996,1.1170903532644367,3.4722219999999995,2.3148149999999994,44.56019999999998,255.3672222222313
2023-05-27 15:06:44,60.47454,1.8229160000000002,1.2293992437908254,3.703704,2.662038,47.4537,255.41805555556465
2023-05-27 15:09:42,63.5706,1.8229169999999995,1.2869823531141193,3.90625,2.951385000000001,53.240700000000004,255.4675000000091
2023-05-27 15:12:42,63.0787,1.765047,1.2070585533372666,3.7615750000000006,2.7777780000000005,53.240700000000004,255.5175000000091
2023-05-27 15:15:41,60.96644,1.765047,1.2070585533372666,3.7615750000000006,2.7777780000000005,51.50459999999998,255.56722222223132
2023-05-27 15:18:42,58.42014,1.7071769999999997,1.2034785973777185,3.6458329999999997,2.748842,51.21520000000001,255.6175000000091
2023-05-27 15:21:41,58.42014,1.7939820000000006,1.23758991604476,3.6458329999999997,2.6620359999999996,52.08330000000001,255.66722222223132
2023-05-27 15:24:40,58.42014,1.7939820000000006,1.178742796601236,3.6458329999999997,2.5752309999999996,52.372600000000006,255.71694444445353
2023-05-27 15:27:42,56.30787,1.7361120000000003,1.1764416550439134,3.616899,2.633101,49.76849999999999,255.76750000000908
2023-05-27 15:30:41,54.74537,1.765047,1.167791211195146,3.5590280000000005,2.51736,48.90039999999999,255.8172222222313
2023-05-27 15:33:42,52.1412,1.8229170000000003,1.1896425743331993,3.616898000000001,2.51736,45.717600000000004,255.86750000000907
2023-05-27 15:36:42,51.12847,1.8807870000000007,1.2112968463363265,3.616898000000001,2.4594899999999997,44.849500000000035,255.91750000000908
2023-05-27 15:39:41,49.04514,1.8229160000000002,1.2293992437908254,3.6458330000000005,2.6041670000000003,43.40280000000001,255.9672222222313
2023-05-27 15:42:42,45.92014,1.851852,1.1800302742310866,3.616898,2.4594900000000006,41.66660000000002,256.0175000000091
2023-05-27 15:45:42,41.78241,1.8229160000000002,1.1693044697596597,3.587962,2.459491,35.879700000000014,256.0675000000091
2023-05-27 15:49:03,42.2743,1.9097220000000004,1.2013418115479761,3.616898,2.4016200000000003,35.30099999999999,256.12333333334243
2023-05-27 15:51:42,35.04051,1.7361110000000002,1.1368312787701658,3.587962,2.546296,32.11800000000002,256.1675000000091
2023-05-27 15:54:41,32.43634,1.7939810000000005,1.1585292592172256,3.5879630000000002,2.4884260000000005,28.06710000000001,256.2172222222313
2023-05-27 15:57:42,32.43634,1.8807870000000007,1.1484938753470124,3.5590270000000004,2.3148150000000003,26.620300000000015,256.2675000000091
2023-05-27 16:00:42,33.47801,1.9965270000000004,1.211545899660234,3.6458330000000005,2.3148150000000003,27.488400000000013,256.3175000000091
2023-05-27 16:03:39,32.95718,1.8807869999999998,1.190709150003616,3.616898,2.430555000000001,24.88420000000002,256.36666666667577
2023-05-27 16:06:42,36.08218,1.9675919999999998,1.2011696359471247,3.703703,2.4016200000000003,28.356499999999983,256.4175000000091
2023-05-27 16:09:41,35.56134,1.851852,1.1800309871402543,3.587962,2.430555,30.09269999999998,256.4672222222313
2023-05-27 16:12:42,34.49074,1.8807869999999998,1.1907091500036147,3.6458330000000005,2.4594899999999997,29.803200000000004,256.5175000000091
2023-05-27 16:15:42,30.38194,1.851852,1.1800309871402543,3.587962,2.430555,28.93519999999998,256.5675000000091
2023-05-29 06:36:42,36.60301,2.083334,1.8578812282443116,5.729162,5.295138,27.488399999999984,256.5675000000091
2023-05-29 06:42:42,30.35301,1.9675919999999998,1.5093594094604714,4.74537,3.9062550000000007,24.884299999999996,256.5675000000091
2023-05-29 06:45:42,35.56134,1.9965270000000004,1.5390296866937598,4.74537,3.906249999999999,25.75230000000002,256.5675000000091
2023-05-29 06:48:42,34.54861,1.8807869999999998,1.5406461782917313,4.803241000000001,4.166670000000001,26.909699999999987,256.5675000000091
2023-05-29 07:12:42,41.26157,2.1122680000000003,1.7585772728069466,5.613422,4.947914000000001,29.803199999999975,256.5675000000091
2023-05-29 07:15:42,39.69907,2.0254630000000002,1.8617903589723712,5.700232000000001,5.381949,29.224500000000006,256.6175000000091
2023-05-29 07:18:42,56.30787,1.9097220000000004,1.9097270000024251,5.902775000000001,5.902783,40.509300000000025,256.6675000000091
2023-05-29 07:21:42,78.09606,1.4756939999999998,1.6700625643313691,5.381946,5.787042,45.13890000000001,256.7175000000091
2023-05-29 07:24:42,65.10417,1.0416660000000002,1.4558836456622077,4.890045,5.815969000000001,59.31709999999998,256.76750000000914
2023-05-29 07:27:42,53.21181,1.5335649999999994,1.6740777907199478,5.439812,5.729167,46.296400000000006,256.81750000000915
2023-05-29 07:30:45,47.48264,1.7071760000000005,1.6188228075950772,5.121527,4.947920999999999,40.50919999999999,256.8683333333425
2023-05-29 07:33:42,45.3993,1.7071760000000005,1.5733787673668083,4.947917,4.687500999999999,39.0625,256.91750000000917
2023-05-29 07:36:42,45.92014,1.851851,1.5279469239671872,4.8321760000000005,4.2245349999999995,35.30090000000001,256.9675000000092
2023-05-29 07:39:43,53.73264,1.8229160000000002,1.5479224922146644,4.774305999999999,4.253469999999999,35.300899999999984,257.01777777778693
2023-05-29 07:42:39,54.22454,1.7939820000000006,1.5669612577263607,4.832177,4.398145,38.4838,257.0666666666758
2023-05-29 07:45:43,46.44097,1.6203700000000003,1.4863617326407417,4.80324,4.542821999999999,39.930499999999995,257.1177777777869
2023-05-29 07:48:42,42.30324,1.7071760000000005,1.526991029152492,4.774305,4.427080999999999,37.615700000000004,257.1675000000091
2023-05-29 07:51:42,41.78241,1.7361119999999994,1.50870705497754,4.745369999999999,4.31134,35.59030000000001,257.2175000000091
2023-05-29 07:54:42,41.78241,1.7361119999999994,1.4926864679256697,4.745369999999999,4.28241,38.1944,257.26750000000914
2023-05-29 07:57:42,50.08681,1.9965280000000005,1.5908376791299108,4.803237000000001,4.050928999999999,32.407399999999996,257.31750000000915
2023-05-29 08:00:42,52.1412,1.7361120000000003,1.5246091381435072,4.774305,4.3692150000000005,41.66659999999999,257.36750000000916
2023-05-29 08:03:42,44.87847,1.6782409999999999,1.5443737618005797,4.861111999999999,4.600691,37.905,257.41750000000917
2023-05-29 08:06:42,48.5243,1.8807869999999998,1.5737404857578086,4.918982,4.340275,37.615700000000004,257.4675000000092
2023-05-29 08:09:42,53.21181,1.851851,1.6092880360159263,4.890046,4.427085,36.74769999999998,257.5175000000092
2023-05-29 08:12:42,52.1412,1.6203709999999996,1.4863611436228077,4.774306,4.513885,39.9306,257.5675000000092
2023-05-29 08:15:42,49.04514,1.649305,1.5153709960454216,4.774305999999999,4.513890999999999,41.37729999999999,257.6175000000092
2023-05-29 08:18:43,50.60764,1.5625,1.3973193806184632,4.57176,4.253469999999999,39.6412,257.66777777778697
2023-05-29 08:21:39,54.22454,1.3310180000000003,1.3164969930995514,4.282407999999999,4.253469999999999,41.95600000000002,257.71666666667585
2023-05-29 08:24:41,59.92477,1.4467590000000001,1.432241773355849,4.542829,4.513889999999999,44.56020000000001,257.7672222222314
2023-05-29 08:27:42,78.6169,1.0127319999999997,1.2551891100974661,4.224537999999999,4.745366000000001,52.08329999999998,257.81750000000915
2023-05-29 08:30:42,100.0,0.9548610000000002,1.270612563190673,4.282407,4.976853,56.42359999999999,257.86750000000916
2023-05-29 08:33:42,100.0,0.7523150000000003,1.2206430630871994,4.108796,5.208334999999999,64.5255,257.91750000000917
2023-05-29 08:36:42,100.0,0.7523150000000003,1.2961449400678107,4.369214,5.6713000000000005,67.41900000000001,257.9675000000092
2023-05-29 08:39:42,100.0,0.7233800000000006,1.2004952336079149,4.079861,5.208334999999999,66.55100000000002,258.0175000000092
2023-05-29 08:42:43,100.0,0.6944440000000007,1.1693052473297998,3.906250000000001,5.034726,68.5764,258.06777777778694
2023-05-29 08:45:42,100.0,0.7233799999999997,1.1677915205830065,3.9930559999999993,5.0347219999999995,66.26159999999999,258.11750000000916
2023-05-29 08:48:41,94.7338,0.694445,1.136831655491363,3.90625,4.947917,69.4444,258.1672222222314
2023-05-29 08:51:42,96.78819,0.6076389999999998,1.0853930970532126,3.790509,4.947921,68.5764,258.2175000000091
2023-05-29 08:54:42,100.0,0.694445,1.1149229893447734,3.8483799999999997,4.832171,65.97220000000002,258.26750000000914
2023-05-29 08:57:41,96.75926,0.7233799999999997,1.1234568538964866,3.906251,4.832172,65.10409999999999,258.31722222223135
2023-05-29 09:00:40,86.95023,0.8391199999999994,1.4007879656012598,4.513888,5.844903,66.55089999999998,258.36694444445357
2023-05-29 09:03:42,79.60069,0.9548610000000002,1.4914588714948793,4.861111,6.105323,67.12960000000001,258.4175000000091
2023-05-29 09:06:41,71.90394,0.8969900000000006,1.4078213121512422,4.6875,5.873837999999999,63.657399999999996,258.4672222222313
2023-05-29 09:09:42,67.70833,0.9837959999999999,1.4076613179061004,4.629630000000001,5.584492000000001,61.05329999999998,258.5175000000091
2023-05-29 09:12:42,65.65394,1.0127310000000005,1.4022637704364718,4.629630000000001,5.497686999999999,57.29169999999999,258.5675000000091
2023-05-29 09:15:41,65.68287,1.0995369999999998,1.4185409497795587,4.658564999999999,5.353006000000001,55.2662,258.6172222222313
2023-05-29 09:18:42,69.79167,1.0995369999999998,1.4185409497795587,4.62963,5.324071000000001,55.5556,258.66750000000906
2023-05-29 09:21:41,72.3669,1.1863420000000007,1.4438234326057897,4.6875,5.237265999999999,52.662000000000006,258.71722222223127
2023-05-29 09:24:42,74.47917,1.0416669999999995,1.3594548920228535,4.51389,5.208331,54.1088,258.767500000009
2023-05-29 09:27:42,77.57523,1.0416669999999995,1.3097832222332342,4.369213,4.947921,54.3981,258.81750000000903
2023-05-29 09:30:41,80.1794,1.070602,1.3265521045957778,4.311343,4.8611059999999995,53.530099999999976,258.86722222223125
2023-05-29 09:33:42,78.125,1.0416659999999993,1.3097804705546892,4.427083,5.005787,54.6875,258.917500000009
2023-05-29 09:36:42,80.1794,1.070602,1.3766526944652193,4.484953,5.150466,55.5556,258.967500000009
2023-05-29 09:39:40,80.1794,0.9837959999999999,1.336584370785202,4.456017999999999,5.237272,57.00230000000002,259.01694444445343
2023-05-29 09:42:42,77.57523,0.8969909999999999,1.258931569166802,4.253473,5.063656999999999,57.29170000000002,259.067500000009
2023-05-29 09:45:41,73.95833,0.9259259999999996,1.2409300015945766,4.137732000000001,4.832172,57.870299999999986,259.1172222222312
2023-05-29 09:48:42,69.79167,0.9548610000000002,1.2706100425295592,4.282407,4.976846999999999,54.1087,259.16750000000894
2023-05-29 09:51:42,69.79167,0.8969899999999997,1.2470974724042996,4.195602,4.976857000000001,58.449100000000016,259.21750000000895
2023-05-29 09:54:41,72.9456,0.8969910000000008,1.2232413075335093,4.195602000000001,4.918985999999999,56.13419999999999,259.26722222223117
2023-05-29 09:57:42,78.58796,0.8101849999999997,1.1218115936888087,3.9351849999999997,4.629631,58.15969999999999,259.3175000000089
2023-05-29 10:00:42,84.31713,0.7523150000000003,1.1540234443092887,3.9351860000000007,4.861110999999999,60.76390000000001,259.36750000000893
2023-05-29 10:03:42,88.97569,0.7233790000000004,1.13462290580828,3.9641200000000003,4.9189810000000005,61.342600000000004,259.41750000000894
2023-05-29 10:06:42,93.14236,0.7233800000000006,1.2004937368796569,4.050926,5.179396,64.5255,259.46750000000895
2023-05-29 10:09:42,92.62153,0.6076389999999998,1.1061944536880373,3.819445,5.0347219999999995,68.28710000000001,259.51750000000897
2023-05-29 10:12:41,86.40046,0.5208329999999997,1.0294210209426389,3.645834,4.918983,71.75919999999999,259.5672222222312
2023-05-29 10:15:42,79.6875,0.5208329999999997,1.0591403424616712,3.703703999999999,5.0636529999999995,70.60180000000003,259.61750000000893
2023-05-29 10:18:39,73.9294,0.578703,1.084372207953611,3.819445,5.0636529999999995,68.86580000000001,259.6666666666756
2023-05-29 10:21:41,70.3125,0.6655099999999994,1.1165489515293572,3.848381,4.918982,63.657399999999996,259.71722222223116
2023-05-29 10:24:44,66.14583,0.6655099999999994,1.084005146508415,3.73264,4.716432000000001,62.789300000000026,259.7680555555645
2023-05-29 10:27:42,63.04977,0.7233800000000006,1.1234572407442682,3.819445,4.745367,61.053200000000004,259.8175000000089
2023-05-29 10:30:42,61.48727,0.78125,1.1387074495110467,3.9351860000000007,4.745372000000001,59.31710000000001,259.86750000000893
2023-05-29 10:33:42,59.43287,0.8391200000000003,1.1635746339261712,4.021990000000001,4.745372000000001,56.71289999999999,259.91750000000894
2023-05-29 10:36:41,60.47454,0.983797,1.2880257435549773,4.311343,4.976856,55.2662,259.96722222223116
2023-05-29 10:39:42,58.42014,0.9548610000000002,1.2947959681479428,4.311343,5.063656999999999,55.266200000000026,260.0175000000089
2023-05-29 10:42:41,56.30787,1.0127310000000005,1.2928375723667422,4.311342,4.918977,52.95139999999998,260.0672222222311
2023-05-29 10:45:42,54.74537,1.0416660000000002,1.2845341225003457,4.340277,4.861111999999999,51.215299999999985,260.1175000000089
2023-05-29 10:48:42,54.22454,1.070602,1.288249970107306,4.340278,4.803242,48.90050000000002,260.1675000000089
2023-05-29 10:51:42,52.69097,1.070602,1.301091755655345,4.369213,4.861111999999999,47.453700000000026,260.2175000000089
2023-05-29 10:54:42,53.73264,1.1574080000000002,1.3759333111214491,4.5428239999999995,5.0057860000000005,48.90040000000002,260.2675000000089
2023-05-29 10:57:40,54.25347,1.0995369999999998,1.2915116400748077,4.282408,4.6874970000000005,47.74309999999997,260.3169444444533
2023-05-29 11:00:43,54.22454,1.0995369999999998,1.2652167129347256,4.282408,4.629627000000001,46.29619999999997,260.36777777778667
2023-05-29 11:03:41,54.22454,1.157407,1.2832144775681351,4.311342000000001,4.571757,46.87499999999997,260.4172222222311
2023-05-29 11:06:42,55.2662,1.186343,1.3525349268914553,4.398149,4.745371,46.5856,260.46750000000884
2023-05-29 11:09:42,58.36227,1.157407,1.3366773173632454,4.369213,4.745371,47.1644,260.51750000000885
2023-05-29 11:12:42,61.48727,0.9548610000000002,1.1964430591669506,4.050925,4.571756000000001,52.08340000000001,260.56750000000886
2023-05-29 11:15:42,62.03704,0.8969899999999997,1.1624323093013809,4.050925,4.629627000000001,52.95139999999998,260.6175000000089
2023-05-29 11:18:42,61.5162,0.8969899999999997,1.1624323093013809,4.050925,4.629627000000001,51.50459999999998,260.6675000000089
2023-05-29 11:21:43,61.02431,0.8969899999999997,1.162434014921789,4.021991000000001,4.600697,52.37269999999998,260.71777777778664
2023-05-29 11:24:43,62.52894,0.9548610000000002,1.1838285394236832,4.050925,4.542826,52.951400000000035,260.76777777778665
2023-05-29 11:27:42,63.5706,0.9548610000000002,1.2214510548112676,4.079861,4.658566,52.08330000000001,260.81750000000886
2023-05-29 11:30:42,65.65394,0.9259260000000005,1.1795353776046829,3.993056000000001,4.542826,52.37269999999998,260.8675000000089
2023-05-29 11:34:03,66.6956,0.9259260000000005,1.1670387362870809,4.021990000000001,4.542826,51.504700000000014,260.9233333333422
2023-05-29 11:36:42,69.27083,0.8969909999999999,1.2112151170197203,4.050926,4.745371,52.66210000000001,260.9675000000089
2023-05-29 11:39:42,71.35417,0.8680560000000002,1.1934278922240134,4.079861,4.803236,54.6875,261.0175000000089
2023-05-29 11:42:42,70.8044,0.78125,1.1271073454000555,3.9641200000000003,4.745372000000001,55.845,261.0675000000089
2023-05-29 11:45:42,69.27083,0.868055,1.1694168681689128,3.993056,4.658562000000001,55.55550000000002,261.11750000000893
2023-05-29 11:48:42,67.70833,0.9837959999999999,1.3002595547016693,4.311343,5.0057920000000005,54.9768,261.16750000000894
2023-05-29 11:51:42,64.6412,0.9837959999999999,1.2757232446731614,4.282407,4.918982000000001,54.9768,261.21750000000895
2023-05-29 11:54:42,64.58333,0.9548609999999993,1.2461683779517176,4.195601999999999,4.832177,53.240700000000004,261.26750000000897
2023-05-29 11:57:42,65.1331,0.9548610000000002,1.2214510548112676,4.079861,4.658566,52.662000000000006,261.317500000009
2023-05-29 12:00:41,69.84954,0.8969909999999999,1.1624346093418438,4.050926,4.629631000000001,54.1088,261.3672222222312
2023-05-29 12:03:42,72.39583,0.8680560000000002,1.1694195644280803,4.021991,4.687501,55.5556,261.41750000000894
2023-05-29 12:06:42,74.47917,0.8391210000000004,1.175425053204787,3.9641210000000004,4.716436,57.870300000000015,261.46750000000895
2023-05-29 12:09:41,75.52083,0.8101849999999997,1.1571880636225043,3.993056,4.774307,57.29159999999999,261.51722222223117
2023-05-29 12:12:42,71.875,0.8101850000000006,1.1688493143439935,3.993056000000001,4.803236999999999,58.159700000000015,261.5675000000089
2023-05-29 12:15:40,69.27083,0.8101850000000006,1.1571880636225047,3.993056000000001,4.774307,57.87040000000002,261.61694444445334
2023-05-29 12:18:43,67.70833,0.868055,1.1934293368451465,4.021991000000001,4.745372000000001,55.2663,261.6677777777867
2023-05-29 12:21:42,66.17477,0.8969899999999997,1.1991240198348383,4.050925,4.716437000000001,53.53020000000001,261.7175000000089
2023-05-29 12:24:42,68.2581,1.0127310000000005,1.2803628857262244,4.282407,4.861116,51.79400000000001,261.7675000000089
2023-05-29 12:27:42,72.3669,0.9259260000000005,1.1919549943961965,4.108796,4.687495999999999,52.662000000000006,261.8175000000089
2023-05-29 12:30:44,71.35417,0.868055,1.1934276864355104,4.050925,4.774302,56.134299999999996,261.86805555556447
2023-05-29 12:33:43,68.2581,0.78125,1.1271057373575486,3.9351849999999997,4.716432999999999,55.2662,261.9177777777867
2023-05-29 12:36:42,59.43287,0.78125,1.0800467373340397,3.819444,4.484953,49.47919999999999,261.9675000000089
2023-05-29 12:39:42,57.34954,0.8680560000000002,1.1081509496938,3.7905089999999992,4.311347,48.61110000000002,262.0175000000089
2023-05-29 12:42:43,55.7581,0.868055,1.0704473916816664,3.790508,4.2245420000000005,48.032399999999996,262.06777777778666
2023-05-29 12:45:42,56.30787,0.8680560000000002,1.0448754757514715,3.6747679999999994,4.0509260000000005,46.5856,262.1175000000089
2023-05-29 12:48:41,60.47454,0.8969909999999999,1.0741153048155283,3.645834,4.021991000000001,47.1644,262.1672222222311
2023-05-29 12:51:42,63.5706,0.8391209999999996,1.0411008834070181,3.6458329999999997,4.079861,49.76849999999999,262.21750000000884
2023-05-29 12:54:39,66.17477,0.8101849999999997,1.0242871692141216,3.587961999999999,4.050921,50.34729999999999,262.2666666666755
2023-05-29 12:57:43,69.29977,0.8391209999999996,1.0537069377392032,3.616897999999999,4.079861,50.34719999999999,262.3177777777866
2023-05-29 13:00:42,72.91667,0.8969910000000008,1.0869886236661042,3.790509,4.195605999999999,50.63650000000001,262.3675000000088
2023-05-29 13:03:41,78.09606,0.9548610000000002,1.18382591512812,4.050926,4.542821,50.63659999999999,262.41722222223103
2023-05-29 13:06:42,83.7963,1.0127310000000005,1.255188533127659,4.195602000000001,4.716431,51.79390000000001,262.4675000000088
2023-05-29 13:09:43,87.96296,0.9837960000000008,1.2384096787220715,4.166667,4.716435999999999,52.95140000000001,262.51777777778653
2023-05-29 13:12:44,93.66319,1.0127310000000005,1.2297235445582775,4.166667,4.629631,53.24079999999998,262.5680555555643
2023-05-29 13:15:44,100.0,1.070602,1.3391793721875291,4.340277,4.91898,55.55550000000002,262.6180555555643
2023-05-29 13:18:42,100.0,1.0127319999999997,1.2803613080704965,4.282407,4.861110000000001,54.9769,262.6675000000087
2023-05-29 13:21:42,100.0,1.0127320000000006,1.2928416013924333,4.369213,4.976855,52.9513,262.7175000000087
2023-05-29 13:24:43,100.0,1.0416670000000003,1.334751920127028,4.369213,5.005789999999999,54.9768,262.7677777777865
2023-05-29 13:27:42,100.0,1.1284720000000004,1.359623503188209,4.456018,4.947915,53.530100000000004,262.8175000000087
2023-05-29 13:30:42,100.0,1.1284729999999996,1.3467196691221552,4.484954,4.947919000000001,52.66210000000001,262.8675000000087
2023-05-29 13:33:40,100.0,1.0416669999999995,1.3097806192762749,4.427083,5.005785,55.2662,262.9169444444531
2023-05-29 13:36:42,100.0,1.1284720000000004,1.4105467390156459,4.600695,5.208335,55.5556,262.96750000000867
2023-05-29 13:39:42,100.0,1.1574080000000002,1.4650584679691663,4.803237000000001,5.468749000000001,55.5556,263.0175000000087
2023-05-29 13:42:42,100.0,1.1284720000000004,1.4231076620745338,4.658566,5.295135,55.2662,263.0675000000087
2023-05-29 13:45:41,100.0,1.0416670000000003,1.3839113746904244,4.542825000000001,5.29514,56.13419999999999,263.1172222222309
2023-05-29 13:48:42,100.0,1.0127320000000006,1.3298709581325647,4.484954,5.179395,56.13419999999999,263.16750000000866
2023-05-29 13:51:41,100.0,1.0416670000000003,1.3347493452070882,4.427084,5.063655,56.134299999999996,263.2172222222309
2023-05-29 13:54:41,100.0,1.157407,1.3888710208117971,4.484953,4.9768550000000005,52.08340000000001,263.2672222222309
2023-05-29 13:57:42,100.0,1.1284720000000004,1.3467168699997125,4.484954,4.947915,54.1087,263.31750000000864
2023-05-29 14:00:42,100.0,1.157407,1.3629250718192658,4.484953,4.918984999999999,51.79389999999998,263.36750000000865
2023-05-29 14:03:42,100.0,1.1284720000000004,1.3337366212775528,4.398149,4.832174999999999,51.215299999999985,263.41750000000866
2023-05-29 14:06:43,100.0,1.157407,1.3629228173477252,4.398148,4.832174999999999,50.925899999999984,263.4677777777864
2023-05-29 14:09:42,100.0,1.0995369999999998,1.3174894169182476,4.369214,4.832175,51.215299999999985,263.5175000000086
2023-05-29 14:12:39,100.0,0.9548610000000002,1.258423126319149,4.2534719999999995,4.9189810000000005,56.42360000000002,263.5666666666753
2023-05-29 14:15:42,100.0,0.8969909999999999,1.2470960449993291,4.2534719999999995,5.034721,57.29169999999999,263.61750000000865
2023-05-29 14:18:41,100.0,0.8680560000000002,1.2171804584301271,4.108797000000001,4.890051000000001,57.29169999999999,263.66722222223086
2023-05-29 14:21:43,100.0,0.8101859999999999,1.1688499530170506,3.9930559999999993,4.803236,59.31710000000001,263.7177777777864
2023-05-29 14:24:42,100.0,0.8101859999999999,1.1804535947350228,3.935186,4.774305999999999,58.44909999999999,263.7675000000086
2023-05-29 14:27:41,100.0,0.8101859999999999,1.1804535947350228,3.935186,4.774305999999999,60.18519999999998,263.81722222223084
2023-05-29 14:30:42,100.0,0.7523149999999994,1.1427306128360013,3.9930559999999993,4.890047000000001,59.89579999999998,263.8675000000086
2023-05-29 14:33:42,100.0,0.7233789999999996,1.1346213661969105,3.9641199999999994,4.918977,61.6319,263.9175000000086
2023-05-29 14:36:42,97.28009,0.7233799999999997,1.1567908988452444,3.9930559999999993,5.0057920000000005,62.2107,263.9675000000086
2023-05-29 14:39:42,93.08449,0.7233799999999997,1.156787087282434,3.9351860000000007,4.9479120000000005,63.946800000000025,264.0175000000086
2023-05-29 14:42:42,85.3588,0.7233790000000004,1.112236338903193,3.8483800000000006,4.745373,61.9213,264.06750000000864
2023-05-29 14:45:41,78.6169,0.7233790000000004,1.0896157805849023,3.7326379999999997,4.571763,58.44900000000001,264.11722222223085
2023-05-29 14:48:42,75.4919,0.78125,1.1271057373575486,3.877314,4.658562,58.73849999999999,264.1675000000086
2023-05-29 14:51:39,72.91667,0.8101850000000006,1.1454619260189491,3.90625,4.658567,57.58100000000002,264.2166666666753
2023-05-29 14:54:42,70.8044,0.868055,1.1573111692730338,3.993056,4.629632,55.844899999999996,264.2675000000086
2023-05-29 14:57:42,68.75,0.868055,1.1328793156060573,3.906249,4.484952000000001,54.1088,264.31750000000864
2023-05-29 15:01:03,65.65394,0.8680560000000002,1.132880337541238,3.819444,4.398147,54.6875,264.373333333342
2023-05-29 15:03:43,64.58333,0.8969909999999999,1.1747363275497311,3.9641209999999996,4.5717620000000005,53.53,264.4177777777864
2023-05-29 15:06:43,62.52894,0.9259259999999996,1.1670387362870802,3.9930559999999993,4.513891999999999,51.21520000000001,264.4677777777864
2023-05-29 15:09:42,62.03704,1.0127309999999996,1.1909274324421526,4.108797,4.484957,49.76849999999999,264.5175000000086
2023-05-29 15:12:42,60.96644,1.0416659999999993,1.2069667034434137,4.137732,4.484957,50.34719999999999,264.56750000000864
2023-05-29 15:15:42,60.96644,1.0416659999999993,1.2331424813587364,4.166667,4.571757,48.61109999999999,264.61750000000865
2023-05-29 15:18:42,59.92477,1.0127309999999996,1.2424935683004144,4.195602,4.6874970000000005,51.79399999999998,264.66750000000866
2023-05-29 15:21:44,63.04977,1.0995369999999998,1.3174903093930423,4.3402780000000005,4.803241000000001,50.05789999999999,264.7180555555642
2023-05-29 15:24:42,65.10417,1.0995369999999998,1.3303627339816946,4.369213,4.8611059999999995,52.08330000000001,264.7675000000086
2023-05-29 15:27:41,66.14583,1.0416659999999993,1.3223009988876155,4.369213,4.976857000000001,53.8194,264.81722222223084
2023-05-29 15:30:40,67.1875,1.070602,1.3010913131341773,4.3402780000000005,4.8321760000000005,53.530100000000004,264.86694444445305
2023-05-29 15:33:41,69.79167,1.0127319999999997,1.2678102498642296,4.253473,4.803236,52.95140000000001,264.9172222222308
2023-05-29 15:36:42,71.875,0.9548609999999993,1.2461662543893444,4.224537,4.8611070000000005,54.3982,264.96750000000856
2023-05-29 15:39:42,72.3669,1.0127319999999997,1.280363470401139,4.340278,4.918986,52.37270000000001,265.01750000000857
2023-05-29 15:42:42,72.88773,0.9548609999999993,1.2461683779517176,4.195601999999999,4.832177,54.1088,265.0675000000086
2023-05-29 15:45:42,72.91667,0.9548609999999993,1.233845265720537,4.108796,4.716437000000001,52.66210000000001,265.1175000000086
2023-05-29 15:48:43,71.875,1.0127319999999997,1.2424941413662511,4.195601999999999,4.687495999999999,51.504699999999985,265.16777777778634
2023-05-29 15:51:42,75.52083,1.0127319999999997,1.2424963416830603,4.195602,4.687501,49.47919999999999,265.21750000000856
2023-05-29 15:54:42,78.58796,1.0127319999999997,1.2297245564255264,4.1666669999999995,4.629631000000001,52.08339999999998,265.26750000000857
2023-05-29 15:57:42,80.15046,0.9548610000000002,1.2338448386135572,4.166666,4.774305999999999,52.66199999999998,265.3175000000086
2023-05-29 16:00:42,83.7963,0.9548610000000002,1.2338448386135572,4.166666,4.774305999999999,52.66209999999998,265.3675000000086
2023-05-29 16:03:42,83.24653,0.8969899999999997,1.1991215056415814,4.079861,4.745367,54.9769,265.4175000000086
2023-05-29 16:06:42,81.71296,0.868055,1.2171781990174873,4.079861,4.861111999999999,56.42359999999999,265.4675000000086
2023-05-29 16:09:40,81.19213,0.868055,1.205333542188217,4.137731,4.890042,56.42359999999999,265.51694444445303
2023-05-29 16:12:42,81.19213,0.9548610000000002,1.3659161565602465,4.513889,5.439816,57.00229999999999,265.5675000000086
2023-05-29 16:15:41,84.80903,0.9837959999999999,1.4193170430879294,4.629629,5.613421,58.738399999999984,265.6172222222308
2023-05-29 16:18:43,86.9213,0.9259260000000005,1.3241693304824897,4.398148000000001,5.295135999999999,59.31709999999998,265.66777777778634
2023-05-29 16:21:43,85.3588,0.78125,1.2294007808519105,4.2534719999999995,5.295141999999999,60.185100000000006,265.71777777778635
2023-05-29 16:24:41,83.24653,0.7523150000000003,1.1764419437037041,4.079861,5.063656999999999,60.474500000000006,265.76722222223077
2023-05-29 16:27:42,79.62963,0.7233799999999997,1.1787443069499766,3.993056,5.063662000000001,59.60650000000001,265.8175000000085
2023-05-29 16:30:42,73.9294,0.7233790000000004,1.1346232907109557,3.9641210000000004,4.918983,58.738399999999984,265.86750000000853
2023-05-29 16:33:42,67.70833,0.7233790000000004,1.1234565696895684,3.90625,4.832173,57.58109999999999,265.91750000000854
2023-05-29 16:36:42,61.97917,0.7523140000000001,1.0853607176757907,3.8483790000000004,4.600693000000001,52.08330000000001,265.96750000000856
2023-05-29 16:39:41,57.3206,0.8101849999999997,1.0858173891041438,3.790508,4.398152,48.61109999999999,266.01722222223077
2023-05-29 16:42:42,54.25347,0.8391209999999996,1.0910172525115833,3.819444,4.369212000000001,46.5857,266.0675000000085
2023-05-29 16:45:42,52.66204,0.8969909999999999,1.0869868505928764,3.819443999999999,4.224537,45.717600000000004,266.11750000000853
2023-05-29 16:48:39,51.09954,0.9259259999999996,1.0640521934078206,3.7615739999999995,4.050922000000001,42.824100000000016,266.1666666666752
2023-05-29 16:51:42,49.0162,0.983797,1.0819105900237185,3.7615749999999997,3.9641160000000006,44.27080000000001,266.21750000000856
2023-05-29 16:54:42,49.53704,0.9548609999999993,1.1195156954624077,3.8483789999999996,4.195607000000001,43.113399999999984,266.26750000000857
2023-05-29 16:57:41,47.48264,0.9548610000000002,1.052890464303727,3.703703,3.90625,41.66659999999999,266.3172222222308
2023-05-29 17:00:42,45.42824,0.9548610000000002,1.052890464303727,3.6747679999999994,3.8773149999999994,41.37730000000002,266.36750000000853
2023-05-29 17:03:42,43.31597,0.9548610000000002,1.0392517579828857,3.5879629999999993,3.7615739999999995,39.641200000000026,266.41750000000854
2023-05-29 17:06:44,38.65741,0.9548610000000002,0.9976356510849661,3.530093,3.616899,37.615700000000004,266.4680555555641
2023-05-29 17:09:42,35.56134,0.9548610000000002,0.9403208087295254,3.385416,3.3564819999999997,33.27540000000002,266.5175000000085
2023-05-29 17:12:42,33.99884,1.0127309999999996,0.9686808441987573,3.3564819999999997,3.2696759999999996,32.407400000000024,266.5675000000085
2023-05-29 17:16:03,33.99884,1.0416659999999993,0.9367477921364125,3.327546,3.125001000000001,32.11800000000002,266.62333333334186
2023-05-29 17:18:42,32.95718,1.0127309999999996,0.9076962668384878,3.298611,3.0960660000000004,30.67130000000003,266.66750000000854
2023-05-29 17:33:42,31.39468,2.1990739999999995,1.1400022577026814,3.4432869999999998,1.73611,26.04169999999999,266.66750000000854
2023-05-29 17:37:02,37.09491,2.141203,1.121326814936137,3.4722220000000004,1.8229160000000002,28.93520000000001,266.7230555555641
2023-05-29 17:39:41,40.7118,2.1701379999999997,1.2274495780367225,3.616897999999999,2.054399,31.53929999999997,266.76722222223077
2023-05-29 17:42:42,41.26157,2.054398,1.2321756387934983,3.703702999999999,2.3148150000000003,33.27539999999999,266.8175000000085
2023-05-29 17:45:42,43.31597,2.1122679999999994,1.274557333539558,3.7615739999999995,2.343750000000001,33.56480000000002,266.86750000000853
2023-05-29 17:48:42,37.09491,1.938657,1.2327627821984246,3.732639,2.5173609999999993,32.98599999999999,266.91750000000854
2023-05-29 17:51:42,37.09491,2.0254630000000002,1.2646272268090664,3.8773139999999993,2.5752309999999996,32.69670000000002,266.96750000000856
2023-05-29 17:54:41,44.38657,2.170139,1.316898450346111,3.8773139999999993,2.430555,36.16909999999996,267.01722222223077
2023-05-29 17:57:42,47.48264,2.1701379999999997,1.3168980924636904,3.8483789999999996,2.4016210000000004,38.1944,267.0675000000085
2023-05-29 18:00:41,52.1412,2.2858789999999996,1.422708770598042,4.137732,2.662038000000001,38.4838,267.11722222223074
2023-05-29 18:03:41,52.1412,2.0254630000000002,1.3660003186253498,4.02199,2.864584,42.53469999999999,267.16722222223075
2023-05-29 18:06:40,49.04514,1.9675919999999998,1.3241685245320325,3.8773149999999994,2.748842,40.79860000000002,267.21694444445296
2023-05-29 18:09:42,43.8368,1.851851,1.298424333836229,3.9351839999999996,2.95139,38.4838,267.2675000000085
2023-05-29 18:12:42,45.92014,2.1122680000000003,1.358807572756751,3.8773139999999993,2.5752309999999996,38.194500000000005,267.3175000000085
2023-05-29 18:15:42,41.26157,1.9097219999999995,1.1588696087837391,3.5590279999999996,2.2858790000000004,37.32640000000001,267.36750000000853
2023-05-29 18:18:41,39.69907,2.0254630000000002,1.1999540236805566,3.616898,2.2280089999999992,36.16890000000001,267.41722222223075
2023-05-29 18:21:42,41.26157,2.0254630000000002,1.1776217928677595,3.5590280000000005,2.141203,36.16899999999998,267.4675000000085
2023-05-29 18:30:42,30.87384,1.9675920000000007,1.2224725027442893,3.703704,2.430556,25.752399999999994,267.4675000000085
2023-05-30 06:42:42,32.43634,2.054398,1.545481354188827,4.774306,3.8483789999999996,24.594899999999996,267.4675000000085
2023-05-30 06:45:42,36.60301,2.054398,1.7164813929959162,5.179397000000001,4.542819,26.04170000000002,267.4675000000085
2023-05-30 06:48:42,39.69907,1.8807869999999998,1.6224249593665572,5.150467,4.6585600000000005,30.96070000000003,267.4675000000085
2023-05-30 06:51:42,32.43634,1.7361110000000002,1.5087065996656024,4.86111,4.427081,28.06710000000001,267.4675000000085
2023-05-30 06:54:43,31.39468,1.8229170000000003,1.3783693814033322,4.340277,3.5300949999999993,26.04169999999999,267.4675000000085
2023-05-30 06:57:42,30.38194,1.8229170000000003,1.268042925593376,3.993056000000001,3.009259,26.04169999999999,267.4675000000085
2023-05-30 07:06:40,31.94444,2.1412050000000002,1.7041353957049854,5.063656000000001,4.253470999999999,22.569500000000005,267.4675000000085
2023-05-30 07:09:42,48.5243,1.1284720000000004,1.2810335679054126,4.108798999999999,4.427087,35.30090000000001,267.51805555556405
2023-05-30 07:13:03,54.22454,1.3888889999999998,1.648520542417869,5.468754000000001,6.018515,40.79860000000002,267.5738888888974
2023-05-30 07:15:42,47.48264,1.6782409999999999,1.574796081419895,5.150466,4.947915,36.74769999999998,267.61805555556407
2023-05-30 07:18:43,46.93287,1.7939810000000005,1.6450675218657058,5.295142,5.005791,37.90510000000003,267.6683333333418
2023-05-30 07:21:42,46.93287,1.967593,1.6938528221627966,5.295141999999999,4.774309000000001,32.98609999999999,267.71805555556404
2023-05-30 07:24:41,43.8368,1.6782409999999999,1.5135226065229763,4.803241999999999,4.484951000000001,38.1944,267.76777777778625
2023-05-30 07:27:42,46.99074,1.8229160000000002,1.5960751378027154,4.918986,4.48495,34.72219999999999,267.818055555564
2023-05-30 07:30:42,53.7037,1.967593,1.7883680642068864,5.468752,5.121529,37.905100000000004,267.868055555564
2023-05-30 07:33:19,57.34954,1.8229160000000002,1.779161072300562,5.468745999999999,5.381939999999999,40.79859999999999,267.9116666666751
2023-05-30 07:33:43,57.3206,1.8229160000000002,1.7644164083406084,5.468745999999999,5.35301,41.95610000000002,267.91833333334176
2023-05-30 07:36:42,49.53704,1.6203700000000003,1.733535960940981,5.439812000000001,5.671291999999999,43.402799999999985,267.968055555564
2023-05-30 07:39:42,48.00347,1.7939819999999997,1.7939819999402862,5.584492,5.58449,40.509300000000025,268.018055555564
2023-05-30 07:42:42,51.64931,1.851852,1.778531295079818,5.497687000000001,5.3530050000000005,41.08789999999999,268.068055555564
2023-05-30 07:45:40,55.2662,1.8807870000000007,1.8516987513705017,5.758107000000001,5.70023,43.11340000000001,268.1175000000084
2023-05-30 07:48:41,62.03704,1.9965279999999996,1.8632931698209814,5.671291999999999,5.410883999999999,41.66669999999999,268.16777777778617
2023-05-30 07:51:42,75.9838,2.6909719999999995,2.0406493246241855,5.931716,4.745374000000001,13.599540000000005,268.2180555555639
2023-05-30 07:54:43,100.0,4.4560189999999995,2.398576059222496,6.365741999999999,3.0092630000000007,25.752300000000005,268.2683333333417
2023-05-30 07:57:43,100.0,3.616898,2.368397077868606,6.307872000000001,4.137734,24.305509999999998,268.3183333333417
2023-05-30 08:00:42,83.3044,1.7361109999999993,1.9315821206838912,5.989586,6.394675,50.057799999999986,268.3680555555639
2023-05-30 08:03:42,73.40856,1.475695,1.8387400479613132,5.902780999999999,6.684025999999999,54.108799999999974,268.4180555555639
2023-05-30 08:06:42,66.14583,1.4178240000000004,1.7799645386647993,5.642366,6.423612,53.24080000000001,268.4680555555639
2023-05-30 08:09:42,66.6956,1.2442130000000002,1.5406457615639142,5.005783,5.642359999999999,54.1088,268.51805555556393
2023-05-30 08:12:42,73.9294,1.070602,1.3766505529859898,4.571761,5.237269,54.9768,268.56805555556394
2023-05-30 08:15:43,93.63426,1.273149,1.385669521101437,4.60069,4.832171000000001,44.27080000000001,268.6183333333417
2023-05-30 08:18:41,100.0,1.5046289999999996,1.400915916825215,4.484953000000001,4.282404000000001,39.0625,268.6677777777861
2023-05-30 08:21:42,100.0,0.8101850000000006,0.8387858671635608,2.8935200000000005,2.951385,37.61569999999999,268.71805555556386
2023-05-30 08:24:40,100.0,1.1863430000000008,0.9009760312972459,3.2118090000000006,2.690975999999999,37.61569999999999,268.7675000000083
2023-05-30 08:27:42,100.0,1.8807869999999998,1.6384172780207458,5.121529000000001,4.658562,39.6412,268.81805555556383
2023-05-30 08:30:20,100.0,2.1701380000000006,1.9294117266787236,5.902778,5.43982,39.93060000000001,268.8619444444527
2023-05-30 08:30:45,100.0,2.1122680000000003,1.9180464128729884,5.844907999999999,5.468749999999999,41.08789999999999,268.8688888888972
2023-05-30 08:33:44,100.0,1.967593,1.83430767491787,5.729167,5.468754,42.5347,268.9186111111194
2023-05-30 08:36:42,100.0,1.8518530000000002,1.8373495324905271,5.671294,5.642360999999999,43.402799999999985,268.9680555555638
2023-05-30 08:39:42,100.0,1.7939809999999996,1.7648883694780897,5.555554,5.497683,44.56020000000001,269.0180555555638
2023-05-30 08:42:42,96.78819,1.5914359999999999,1.6906874227712896,5.4398159999999995,5.642360000000001,46.585600000000014,269.06805555556383
2023-05-30 08:45:41,94.15509,1.5625,1.675576944781325,5.324071,5.5555509999999995,46.2963,269.11777777778605
2023-05-30 08:48:42,83.7963,1.5046289999999996,1.6586841044288378,5.208335999999999,5.526617,48.03229999999999,269.1680555555638
2023-05-30 08:51:42,70.8044,1.4467590000000001,1.5870417038113562,5.121525999999999,5.410876999999999,46.875,269.2180555555638
2023-05-30 08:54:42,63.54167,1.5046299999999997,1.5898564840692262,4.976855999999999,5.150466,45.717600000000004,269.2680555555638
2023-05-30 08:57:42,62.03704,1.7071759999999996,1.6633965123525587,5.295135999999999,5.208330000000001,41.95599999999999,269.31805555556383
2023-05-30 09:00:42,64.58333,1.851852,1.6877076253827112,5.295142,4.97685,41.37729999999999,269.36805555556384
2023-05-30 09:03:39,68.20023,1.8229169999999995,1.7045555491275812,5.237271999999999,5.005785,41.08800000000002,269.4172222222305
2023-05-30 09:06:42,67.1875,1.7939820000000006,1.7057046894773165,5.353007,5.179395,42.24539999999999,269.46805555556386
2023-05-30 09:09:41,61.97917,1.7939810000000005,1.7939815001691533,5.497682000000001,5.497681,44.27080000000001,269.5177777777861
2023-05-30 09:12:42,68.2581,2.083334,1.90445567869477,5.787033,5.439819,40.79859999999999,269.56805555556383
2023-05-30 09:15:42,71.875,2.0254630000000002,1.8309468881628477,5.6423630000000005,5.2662,40.509300000000025,269.61805555556384
2023-05-30 09:18:41,76.53356,2.054398,1.844446974707379,5.555553000000001,5.1504650000000005,39.9306,269.66777777778606
2023-05-30 09:21:42,78.58796,1.9965279999999996,1.8327810510334883,5.526623,5.208335000000001,40.21990000000001,269.7180555555638
2023-05-30 09:24:41,78.6169,1.8807869999999998,1.7625168431364369,5.468747,5.23727,43.40270000000001,269.767777777786
2023-05-30 09:27:44,73.40856,1.851852,1.7785364334594864,5.468747,5.324075000000001,44.27079999999998,269.81861111111937
2023-05-30 09:30:42,67.70833,1.8229160000000002,1.734666362679288,5.468747,5.295140999999999,43.11340000000001,269.8680555555638
2023-05-30 09:33:41,62.52894,1.7939810000000005,1.7206278135379187,5.353012,5.208330999999999,41.08789999999999,269.917777777786
2023-05-30 09:36:42,60.96644,1.7939819999999997,1.6906852605270677,5.295141999999999,5.09259,42.534700000000015,269.96805555556375
2023-05-30 09:39:43,59.43287,1.7939820000000006,1.690685260527068,5.266207,5.063655,41.37729999999999,270.0183333333415
2023-05-30 09:42:39,60.96644,1.7361110000000002,1.6627225200661562,5.208335999999999,5.063655,42.24539999999999,270.0672222222304
2023-05-30 09:45:42,61.48727,1.6782409999999999,1.6196823299240157,5.121526,5.005785,41.95599999999999,270.1180555555637
2023-05-30 09:48:42,62.52894,1.6782409999999999,1.6344573735621857,5.121526,5.034724999999999,42.53469999999999,270.16805555556374
2023-05-30 09:51:41,66.14583,1.8229160000000002,1.779161072300562,5.497686,5.41088,43.11349999999999,270.21777777778595
2023-05-30 09:54:42,66.14583,1.7361110000000002,1.7361115000421867,5.410876,5.410875,41.95599999999999,270.2680555555637
2023-05-30 09:57:41,66.17477,1.6782409999999999,1.6491372709144376,5.2662059999999995,5.208334999999999,43.98150000000001,270.3177777777859
