Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-30 10:00:44,66.17477,1.6493060000000002,1.6347963194677655,5.208330999999999,5.179395,43.11340000000001,270.36861111111926
2023-05-30 10:03:42,68.75,1.6493060000000002,1.649308999930414,5.208330999999999,5.208334999999999,43.40280000000001,270.4180555555637
2023-05-30 10:06:41,67.70833,1.5914359999999999,1.6058605564279014,5.179396,5.208330000000001,43.40270000000001,270.4677777777859
2023-05-30 10:09:42,64.09144,1.6203709999999996,1.6347938400504214,5.150465999999999,5.1793949999999995,43.402799999999985,270.51805555556365
2023-05-30 10:12:44,58.8831,1.6203709999999996,1.6058630655040749,5.150461999999999,5.121531,42.245300000000015,270.5686111111192
2023-05-30 10:15:41,56.8287,1.7361110000000002,1.6627276682953924,5.266202000000001,5.121530999999999,41.66670000000002,270.6177777777859
2023-05-30 10:18:42,55.2662,1.851852,1.7183542771954827,5.324077,5.063655000000001,41.087999999999994,270.6680555555636
2023-05-30 10:21:39,53.21181,1.880788,1.7012787169999373,5.324072999999999,4.9768550000000005,39.6412,270.7172222222303
2023-05-30 10:24:44,54.71644,1.9675919999999998,1.7415776933429663,5.353007000000001,4.918985,37.037000000000006,270.7686111111192
2023-05-30 10:27:42,58.91204,1.8807869999999998,1.7012782493482215,5.266202000000001,4.918985,39.6412,270.8180555555636
2023-05-30 10:30:43,59.43287,1.765047,1.6313767688585534,5.179402,4.918985,37.61580000000001,270.86833333334135
2023-05-30 10:33:42,60.96644,1.7361109999999993,1.6176120221533696,5.0925959999999995,4.861115000000001,41.37729999999999,270.91805555556357
2023-05-30 10:36:42,63.5706,1.7071759999999996,1.6037728804718445,5.063661,4.861115000000001,41.66669999999999,270.9680555555636
2023-05-30 10:39:20,65.65394,1.6782409999999999,1.5898569663556146,5.034726,4.861115000000001,40.79860000000002,271.01194444445247
2023-05-30 10:39:45,65.65394,1.6782409999999999,1.5898569663556146,5.034726,4.861115000000001,39.9306,271.0188888888969
2023-05-30 10:42:42,60.4456,1.359954,1.4863627936925266,4.832179999999999,5.092596,46.007000000000005,271.0680555555636
2023-05-30 10:45:42,61.48727,1.475695,1.5044479705412106,4.832175,4.89005,43.69210000000001,271.1180555555636
2023-05-30 10:48:42,58.36227,1.4178240000000004,1.5029620877075247,4.832175,5.005791,45.7175,271.1680555555636
2023-05-30 10:51:42,54.71644,1.4467590000000001,1.545824426750811,4.86111,5.063661,45.1388,271.21805555556364
2023-05-30 10:54:42,52.1412,1.5046290000000004,1.533383496544523,4.89005,4.947920999999999,43.98150000000001,271.26805555556365
2023-05-30 10:57:42,58.36227,1.7361110000000002,1.5715982934336483,4.89005,4.571759,38.7732,271.31805555556366
2023-05-30 11:00:40,60.47454,1.5914349999999997,1.5179444361949468,4.77431,4.629625,42.53479999999999,271.3675000000081
2023-05-30 11:03:42,61.97917,1.5625,1.5038836586748934,4.745375,4.629625,43.402799999999985,271.4180555555636
2023-05-30 11:06:43,63.5706,1.5335640000000001,1.4749361707088968,4.7164340000000005,4.600689999999999,41.66669999999999,271.4683333333414
2023-05-30 11:09:42,83.3044,1.099538,1.197957664193445,4.079865,4.282407,44.849500000000006,271.5180555555636
2023-05-30 11:12:41,94.15509,1.1574079999999993,1.2696349309612192,4.224536,4.456018,47.1644,271.5677777777858
2023-05-30 11:15:42,97.28009,1.4467590000000001,1.503888276377261,4.832174000000001,4.947915000000001,44.849500000000006,271.61805555556356
2023-05-30 11:18:42,85.3588,1.475695,1.6023782118872156,5.121527,5.3819420000000004,46.875,271.66805555556357
2023-05-30 11:21:42,80.70023,1.4178249999999997,1.5168453428676405,4.861109999999999,5.063655000000001,45.13890000000001,271.7180555555636
2023-05-30 11:24:42,83.7963,1.359953,1.4863622631667022,4.861108,5.121525000000001,49.76859999999999,271.7680555555636
2023-05-30 11:27:38,84.80903,1.0416660000000002,1.2971948903992017,4.311341,4.861115,52.08339999999998,271.8169444444525
2023-05-30 11:30:42,100.0,0.8391200000000003,1.1635738125715884,4.021994,4.745374,57.58100000000002,271.86805555556356
2023-05-30 11:36:45,64.58333,1.0127320000000006,1.4022652137855502,4.658565,5.526622999999999,53.530100000000004,271.9688888888969
2023-05-30 11:39:40,53.7037,1.359954,1.5537113010739811,5.034720999999999,5.439817,48.0325,272.017500000008
2023-05-30 11:45:40,42.82407,1.7361110000000002,1.6627276682953953,5.2083319999999995,5.063661,40.219900000000024,272.117500000008
2023-05-30 11:48:35,41.23264,1.8229170000000003,1.658687924474907,5.266202,4.947915,40.22,272.1661111111191
2023-05-30 11:51:36,39.69907,1.880788,1.685721024486714,5.2083330000000005,4.832174999999999,37.32640000000001,272.21638888889686
2023-05-30 11:54:36,39.17824,1.9965279999999996,1.7069089601415286,5.208338,4.6585600000000005,35.590299999999985,272.26638888889687
2023-05-30 11:57:36,37.09491,2.0254629999999993,1.7199109993771466,5.2951429999999995,4.71643,34.72219999999999,272.3163888888969
2023-05-30 12:00:36,37.64468,1.9386580000000002,1.664682324847779,5.121533,4.600694999999999,35.30099999999999,272.3663888888969
2023-05-30 12:03:36,37.09491,1.9386580000000002,1.6485246930384263,5.092593,4.542825,35.01159999999999,272.4163888888969
2023-05-30 12:06:36,39.17824,1.9675919999999998,1.677720910790047,5.0925970000000005,4.542825,34.43290000000002,272.4663888888969
2023-05-30 12:09:36,41.78241,1.9965279999999996,1.674368327630509,5.179403,4.5717550000000005,33.27550000000002,272.5163888888969
2023-05-30 12:12:36,41.78241,1.967593,1.6938472677355294,5.2083379999999995,4.687494999999999,34.72220000000004,272.56638888889694
2023-05-30 12:15:37,45.3993,1.9386580000000002,1.6807246153413649,5.179403,4.687494999999999,35.87959999999998,272.6166666666747
2023-05-30 12:18:34,44.38657,1.9097229999999996,1.667539646828208,5.121533,4.6585600000000005,37.03699999999998,272.66583333334137
2023-05-30 12:21:36,44.87847,1.9965279999999996,1.7069145431180426,5.237272999999999,4.687505000000001,35.300899999999984,272.7163888888969
2023-05-30 12:24:36,46.93287,1.9965279999999996,1.7548839951161597,5.266203,4.8032449999999995,35.30099999999999,272.7663888888969
2023-05-30 12:27:35,48.00347,1.8807869999999998,1.7012782493482215,5.237267,4.89005,36.74770000000001,272.81611111111914
2023-05-30 12:30:36,43.31597,1.851852,1.6877129550974934,5.324072999999999,5.005791,38.48389999999998,272.8663888888969
2023-05-30 12:33:36,40.21991,1.8229170000000003,1.6740790240123897,5.208332,4.918984999999999,36.16899999999998,272.9163888888969
2023-05-30 12:36:36,39.69907,1.6782409999999999,1.559634268217043,4.918986,4.687495,37.32639999999998,272.9663888888969
2023-05-30 12:39:36,39.67014,1.6782409999999999,1.5596395250469943,4.976855999999999,4.745375,36.16900000000004,273.0163888888969
2023-05-30 12:42:36,38.16551,1.7071759999999996,1.4954958846868567,4.774305999999999,4.36921,34.43289999999996,273.06638888889694
2023-05-30 12:45:35,37.09491,1.7361110000000002,1.5087110124917404,4.745366000000001,4.311345,34.72229999999996,273.11611111111915
2023-05-30 12:48:36,41.23264,1.5046290000000004,1.3391884464834922,4.369212,4.050924999999999,35.011600000000044,273.1663888888969
2023-05-30 12:51:36,46.93287,1.4467590000000001,1.3429459384209779,4.340274000000001,4.137734999999999,36.74770000000001,273.2163888888969
2023-05-30 12:54:41,43.8368,1.649305,1.4844820163918016,4.716434,4.398151,37.615700000000004,273.2677777777858
2023-05-30 12:57:35,54.25347,1.3020839999999998,1.3020829999794339,4.311342000000001,4.311338000000001,43.40270000000004,273.31611111111914
2023-05-30 13:00:38,55.2662,1.3020839999999998,1.400918493549872,4.600694000000001,4.80324,46.29630000000003,273.3669444444525
2023-05-30 13:03:38,50.05787,1.5335650000000003,1.6327451973139873,5.0925959999999995,5.295140999999999,44.84949999999998,273.4169444444525
2023-05-30 13:06:38,48.00347,1.6782409999999999,1.6926702701920915,5.0057860000000005,5.034725,39.930499999999995,273.4669444444525
2023-05-30 13:09:38,45.92014,1.765047,1.7794752976762553,5.063657000000001,5.09259,38.194500000000005,273.5169444444525
2023-05-30 13:12:39,49.04514,1.7939809999999996,1.7648883694780897,4.918986,4.861115000000001,38.194500000000005,273.56722222223027
2023-05-30 13:15:38,50.60764,1.7361110000000002,1.779163548398046,4.890046,4.976855,33.85419999999999,273.6169444444525
2023-05-30 13:18:35,50.60764,1.765047,1.8223069274953312,5.150461999999999,5.266205,34.43289999999996,273.66611111111916
2023-05-30 13:21:36,50.60764,1.7939819999999997,1.8370451762327198,5.266202000000001,5.35301,33.564899999999966,273.7163888888969
2023-05-30 13:24:36,49.04514,1.851852,1.866279633956438,5.353012,5.381940000000001,33.56479999999999,273.7663888888969
2023-05-30 13:27:35,46.99074,1.8807869999999998,1.8807844999775707,5.439817000000001,5.4398100000000005,33.85419999999999,273.81611111111914
2023-05-30 13:30:37,45.92014,1.9386579999999993,1.9241537327710572,5.497688,5.468750000000001,33.56479999999999,273.8666666666747
2023-05-30 13:39:41,45.92014,2.0254629999999993,1.9670249903035386,5.671298,5.555555000000001,31.828700000000026,274.0177777777858
2023-05-30 13:42:36,52.66204,1.967593,2.024916175182678,5.526617999999999,5.642364999999999,35.30099999999999,274.0663888888969
2023-05-30 13:46:04,52.66204,1.9386580000000002,1.981743176811915,5.6423630000000005,5.729164999999999,34.14340000000004,274.1241666666747
2023-05-30 13:48:42,53.21181,1.9097229999999996,1.9528059453029163,5.6712929999999995,5.7581,40.79860000000002,274.16805555556357
2023-05-30 13:51:43,52.66204,1.9097229999999996,1.8952206918312178,5.787033,5.7581,43.11340000000001,274.2183333333413
2023-05-30 13:54:43,51.64931,2.0254629999999993,1.952229023269142,5.931718,5.787035,42.82409999999999,274.26833333334133
2023-05-30 13:57:42,51.64931,1.9386579999999993,1.8949286933659957,5.815968,5.729170000000001,41.95600000000002,274.31805555556355
2023-05-30 14:00:43,48.49537,1.9097229999999996,1.8806390916174738,5.671298,5.613424999999999,42.534700000000015,274.3683333333413
2023-05-30 14:03:43,45.92014,1.9097229999999996,1.8512495032429057,5.671298,5.555555,41.66669999999999,274.4183333333413
2023-05-30 14:07:05,45.92014,1.9386579999999993,1.8355227980943924,5.671298,5.468750000000001,41.66660000000002,274.47444444445244
2023-05-30 14:09:42,45.92014,2.0254629999999993,1.8770719605715753,5.642358,5.3530050000000005,40.219899999999996,274.51805555556354
2023-05-30 14:12:44,49.04514,1.9675919999999998,1.819083141192415,5.584487,5.295135000000001,39.9306,274.5686111111191
2023-05-30 14:15:39,51.09954,1.8229170000000003,1.7495826408664112,5.497682,5.3530050000000005,42.24540000000002,274.61722222223017
2023-05-30 14:18:42,51.09954,1.7939820000000006,1.7502232706083949,5.410877000000001,5.324075,41.37729999999999,274.6680555555635
2023-05-30 14:21:43,51.09954,1.765047,1.7065254406805925,5.3819420000000004,5.266205,41.66659999999996,274.71833333334126
2023-05-30 14:24:43,51.62037,1.7361119999999994,1.7070135027467246,5.353012,5.295140000000001,41.37730000000005,274.7683333333413
2023-05-30 14:27:43,50.60764,1.765047,1.7212796970058752,5.353012,5.266205,42.24539999999996,274.8183333333413
2023-05-30 14:33:45,57.3206,1.5046289999999996,1.71248358167439,4.976856,5.410877000000001,44.849500000000035,274.91888888889684
2023-05-30 14:36:43,62.52894,1.359953,1.657924013965959,4.890046,5.526623,50.05789999999996,274.96833333334126
2023-05-30 14:39:43,61.97917,1.3020829999999997,1.586560867342847,4.890041999999999,5.497688999999999,50.05780000000004,275.0183333333413
2023-05-30 14:54:45,56.30787,1.359954,1.5932662810771656,4.716435000000001,5.208328,46.29630000000003,275.2688888888968
2023-05-30 14:57:43,55.2662,1.4178249999999997,1.6384177508486901,4.745371,5.208328,44.56020000000001,275.31833333334123
2023-05-30 15:00:43,54.25347,1.5046299999999997,1.7124850473441346,4.774306,5.208328,41.95609999999999,275.36833333334124
2023-05-30 15:03:42,54.22454,1.5335650000000003,1.7012755702257565,4.861111,5.208333,40.509199999999964,275.41805555556346
2023-05-30 15:06:43,55.2662,1.5335650000000003,1.7147737812472819,4.832176,5.208333,41.087999999999965,275.4683333333412
2023-05-30 15:09:43,56.8287,1.5046289999999996,1.685717696355283,4.774305999999999,5.150459,40.79860000000002,275.5183333333412
2023-05-30 15:12:42,59.43287,1.5335649999999994,1.781311028251674,4.976848,5.497683,41.66660000000002,275.56805555556343
2023-05-30 15:15:42,59.9537,1.475695,1.73609766638111,4.918982,5.4687529999999995,44.27080000000001,275.61805555556344
2023-05-30 15:18:42,60.47454,1.475695,1.7620911613400683,5.092587999999999,5.700232999999999,44.849500000000035,275.66805555556346
2023-05-30 15:21:19,61.45833,1.5335649999999994,1.8974586143685246,5.497688,6.278933,48.32170000000002,275.71166666667455
2023-05-30 15:21:43,62.52894,1.5335649999999994,1.8847654596938161,5.526617999999999,6.278933,49.47919999999999,275.7183333333412
2023-05-30 15:24:45,61.48727,1.4178249999999997,1.7164851200052822,5.2083330000000005,5.844908,48.90039999999999,275.76888888889675
2023-05-30 15:27:42,60.9375,1.4178249999999997,1.7164806847953722,5.179403,5.815968,49.47919999999999,275.81805555556343
2023-05-30 15:30:42,59.43287,1.4467599999999994,1.7457454480686057,5.295138,5.931708,49.76859999999999,275.86805555556344
2023-05-30 15:33:41,57.87037,1.4467599999999994,1.7069154438734169,5.237268,5.787038000000001,48.90039999999999,275.91777777778566
2023-05-30 15:36:42,56.8287,1.5046299999999997,1.6991355060398887,5.266208,5.671298,49.76859999999999,275.9680555555634
2023-05-30 15:39:42,55.2662,1.4467599999999994,1.6542927496566904,5.2083379999999995,5.642358,46.585699999999974,276.0180555555634
2023-05-30 15:42:42,56.30787,1.475695,1.6566622558663358,5.121528,5.497683,48.61110000000002,276.06805555556343
2023-05-30 15:45:43,55.2662,1.4467600000000003,1.6275981861501259,5.179403,5.555553,48.032399999999996,276.1183333333412
2023-05-30 15:48:43,54.22454,1.4467599999999994,1.6276028222311802,5.121528,5.497688,48.90050000000002,276.1683333333412
2023-05-30 15:51:45,53.7037,1.4178249999999997,1.5851051193780772,5.0347230000000005,5.3819479999999995,46.875,276.21888888889674
2023-05-30 15:54:42,51.64931,1.359954,1.540385949432126,4.976852999999999,5.353008999999999,47.45369999999997,276.2680555555634
2023-05-30 15:57:42,50.05787,1.4467600000000003,1.5596371442724848,4.890047,5.121523,44.560299999999984,276.31805555556343
2023-05-30 16:00:43,50.05787,1.4178249999999997,1.5168439074618423,4.774306,4.976848,43.69209999999998,276.3683333333412
2023-05-30 16:03:42,49.53704,1.3888889999999998,1.5153690484860538,4.658565,4.918978000000001,41.95600000000002,276.4180555555634
2023-05-30 16:06:43,45.8912,1.3310189999999995,1.4436678619406464,4.658565,4.8900440000000005,42.53469999999999,276.46833333334115
2023-05-30 16:09:45,46.93287,1.4178249999999997,1.4749406861015875,4.542825,4.658568000000001,43.11340000000001,276.5188888888967
2023-05-30 16:12:41,48.00347,1.446758,1.5038902003787658,4.369212,4.484959,38.19440000000003,276.5677777777856
2023-05-30 16:15:42,50.60764,1.4756939999999998,1.5469055828740987,4.3402769999999995,4.484953000000001,35.30099999999999,276.61805555556333
2023-05-30 16:18:43,50.60764,1.446758,1.5458215098844172,4.369212,4.571759,38.194500000000005,276.6683333333411
2023-05-30 16:21:43,52.66204,1.4178240000000004,1.544375406078052,4.3402769999999995,4.600693,35.87959999999998,276.7183333333411
2023-05-30 16:24:42,54.22454,1.4756939999999998,1.5469075219536037,4.484953,4.629633,40.509299999999996,276.7680555555633
2023-05-30 16:28:32,52.1412,1.359954,1.472664158553919,4.398148000000001,4.629628,40.509299999999996,276.8319444444522
2023-05-30 16:30:40,46.93287,1.3310189999999995,1.4436711821381891,4.3402780000000005,4.571764000000001,39.0625,276.86750000000774
2023-05-30 16:33:41,45.3993,1.4467600000000003,1.5038887894547024,4.2534730000000005,4.369213,37.03699999999998,276.9177777777855
2023-05-30 16:39:43,45.3993,1.3310180000000003,1.4160516667437884,4.224537000000001,4.398148999999999,32.11800000000005,277.01833333334105
2023-05-30 16:42:41,43.31597,1.3310180000000003,1.3164995115165872,4.369212,4.340279,39.6413,277.06777777778547
2023-05-30 16:45:40,40.7118,1.3888889999999998,1.3450211912823393,4.369213,4.282409,36.45830000000001,277.1175000000077
2023-05-30 16:48:40,40.21991,1.4467599999999994,1.3276594538334539,4.282408,4.050928000000001,37.03710000000001,277.1675000000077
2023-05-30 16:51:38,40.19097,1.4467600000000003,1.3581044791708967,4.3402780000000005,4.166663,35.011499999999955,277.2169444444521
2023-05-30 16:54:43,38.65741,1.475695,1.325759885702413,4.340278,4.050922999999999,34.72219999999999,277.268333333341
2023-05-30 16:57:42,38.65741,1.4178240000000004,1.3139522056070014,4.224537000000001,4.021993,33.56479999999999,277.3180555555632
2023-05-30 17:00:17,38.65741,1.4178249999999997,1.2986494401718254,4.224538,3.9930579999999996,35.01159999999999,277.36111111111876
2023-05-30 17:00:42,38.65741,1.4467599999999994,1.312249726852253,4.253473,3.9930579999999996,34.72230000000002,277.3680555555632
2023-05-30 17:03:56,30.35301,1.765047,1.3542396146990725,4.2534730000000005,3.501156,28.64580000000001,277.4219444444521
2023-05-30 17:12:44,30.84491,1.851852,1.2984208022307444,4.0509260000000005,3.067125,24.594899999999996,277.4219444444521
2023-05-30 17:21:40,30.87384,1.8807870000000007,1.309807564490692,4.1377310000000005,3.1249949999999993,24.884299999999996,277.4219444444521
2023-05-30 17:24:40,45.92014,2.6620369999999998,1.4879425174584675,4.137732000000001,2.1990749999999997,37.037000000000035,277.4719444444521
2023-05-30 17:27:42,56.30787,2.546297,1.5595021461344436,4.282407,2.604165,45.71750000000003,277.52250000000765
2023-05-30 17:30:40,60.4456,2.4594900000000006,1.5490775421113638,4.427084000000001,2.8645820000000004,51.79400000000004,277.5719444444521
2023-05-30 17:33:40,61.97917,2.5173609999999993,1.6524214821704097,4.6296289999999996,3.1249970000000005,55.844899999999996,277.6219444444521
2023-05-30 17:36:40,54.22454,2.430555,1.6195053803541937,4.6296289999999996,3.2118079999999996,48.900499999999965,277.6719444444521
2023-05-30 17:39:40,53.15394,2.546296,1.6833729574467693,4.6296289999999996,3.1249970000000005,47.742999999999995,277.7219444444521
2023-05-30 17:43:18,49.04514,2.4016200000000003,1.5685867615779359,4.456017999999999,3.009257999999999,43.98149999999998,277.78250000000764
2023-05-30 17:45:41,50.08681,2.4884269999999997,1.5596845247242916,4.369213,2.777780999999999,45.428200000000004,277.82222222222987
2023-05-30 17:48:40,51.62037,2.4884269999999997,1.6010697098252529,4.484954,2.951390999999999,46.875,277.8719444444521
2023-05-30 17:52:16,50.08681,2.4016209999999996,1.568590621952176,4.427083,2.980327,43.69210000000004,277.9319444444521
2023-05-30 17:54:40,46.44097,2.4884269999999997,1.5804997924544109,4.484954,2.9224510000000006,42.24540000000002,277.9719444444521
2023-05-30 17:57:42,45.3993,2.4016209999999996,1.568590621952176,4.427083,2.980327,40.50920000000002,278.02250000000765
2023-05-30 18:00:44,36.05324,2.3148149999999994,1.535770460654277,4.398147999999999,3.0381929999999997,34.43280000000004,278.0730555555632
2023-05-30 18:18:40,36.57407,2.343751,1.4857250605732384,4.2534719999999995,2.777780999999999,29.51389999999998,278.3719444444521
2023-05-30 18:21:41,36.05324,2.3726850000000006,1.4963711111677978,4.311342,2.806716999999999,30.381999999999948,278.42222222222983
2023-05-30 18:24:40,31.39468,2.228009,1.4629504125627057,4.253472,2.922453000000001,29.22460000000001,278.47194444445205
2023-05-30 18:27:41,33.44907,2.517361,1.5058368666838797,4.195602000000001,2.4884209999999998,27.199000000000012,278.5222222222298
2023-05-30 18:30:41,40.7118,2.4884260000000005,1.5596834348962811,4.398148,2.806715999999999,32.117999999999995,278.5722222222298
2023-05-30 18:33:40,42.2743,2.3726849999999997,1.4963675119730955,4.282407,2.7777770000000004,35.30090000000001,278.621944444452
2023-05-30 18:36:41,39.69907,2.314814,1.4955365819729591,4.311342000000001,2.893522999999999,34.14359999999999,278.6722222222298
2023-05-30 18:39:41,36.57407,2.34375,1.4857246919927727,4.282407,2.806717,31.539300000000026,278.7222222222298
2023-05-31 14:07:00,74.94213,0.9548610000000002,1.2947955524081802,4.311342,5.063655,54.6875,278.7222222222298
2023-05-31 14:10:00,72.88773,0.9548610000000002,1.2706113028604646,4.253472,4.947914999999999,52.95140000000001,278.7722222222298
2023-05-31 14:13:00,68.72106,1.0127319999999997,1.3052495626604819,4.282408,4.9189799999999995,54.1088,278.8222222222298
2023-05-31 14:16:00,67.6794,1.0127319999999997,1.2928416013924329,4.282408,4.8900500000000005,54.6875,278.8722222222298
2023-05-31 14:19:00,65.10417,1.0127319999999997,1.2928416013924329,4.282408,4.8900500000000005,50.92590000000001,278.92222222222983
2023-05-31 14:22:00,64.58333,1.070602,1.3138584659174277,4.369213,4.890045,51.79400000000001,278.97222222222985
2023-05-31 14:25:00,63.54167,1.0995369999999998,1.34316822168058,4.3402780000000005,4.861115000000001,50.05790000000002,279.02222222222986
2023-05-31 14:28:00,61.97917,1.0995369999999998,1.34316822168058,4.398148,4.918985,49.47919999999999,279.07222222222987
2023-05-31 14:31:00,60.4456,1.0995369999999998,1.34316822168058,4.398148,4.918985,50.63650000000001,279.1222222222299
2023-05-31 14:34:00,59.375,1.0995369999999998,1.3558980657121416,4.427084,4.976855,49.47919999999999,279.1722222222299
2023-05-31 14:37:00,58.33333,1.1284720000000004,1.3467191065435817,4.427084000000001,4.8900500000000005,49.47920000000002,279.2222222222299
2023-05-31 14:40:00,57.84144,1.1863419999999998,1.4051373999968848,4.513889,4.976855,48.61110000000002,279.2722222222299
2023-05-31 14:43:00,56.8287,1.157407,1.3498406283208113,4.456018,4.861115000000001,47.1643,279.3222222222299
2023-05-31 14:46:00,56.8287,1.157407,1.3366768611429494,4.398148000000001,4.774305000000001,48.032399999999996,279.37222222222994
2023-05-31 14:49:00,56.27894,1.2152770000000004,1.3816243629738159,4.427084000000001,4.774305,48.90039999999999,279.42222222222995
2023-05-31 14:52:00,56.77083,1.2152770000000004,1.3682570047911464,4.398148000000001,4.716435000000001,48.900499999999994,279.47222222222996
2023-05-31 14:55:00,57.84144,1.2152770000000004,1.354807601986402,4.427084000000001,4.716435000000001,46.875,279.52222222222997
2023-05-31 14:58:00,60.4456,1.2152770000000004,1.3949155816284224,4.484954,4.861115,46.875,279.57222222223
2023-05-31 15:01:00,60.4456,1.244212,1.410709283392693,4.484953,4.832174999999999,47.4537,279.62222222223
2023-05-31 15:04:00,58.33333,1.157407,1.3629228173477252,4.4270830000000005,4.86111,48.900499999999994,279.67222222223
2023-05-31 15:07:00,41.23264,1.6203700000000003,1.4709548457539352,4.629629,4.340277,37.03709999999998,279.72222222223
2023-05-31 15:10:00,39.17824,1.7939810000000005,1.5349182585833219,4.6875,4.195601,34.72219999999999,279.77222222223
2023-05-31 15:13:00,38.10764,1.8229170000000003,1.515193417410369,4.774306,4.195605,34.43289999999999,279.82222222223004
2023-05-31 15:16:00,41.23264,1.8229170000000003,1.5641003336201007,4.80324,4.311345,36.74770000000001,279.87222222223005
2023-05-31 15:19:00,43.8368,1.8807870000000007,1.6857205596918323,5.121527,4.74537,35.30090000000001,279.92222222223006
2023-05-31 15:22:00,45.8912,1.765047,1.646593418475697,5.092597,4.861110000000001,37.037000000000006,279.9722222222301
2023-05-31 15:25:00,44.3287,1.7361119999999994,1.5870378592870278,4.947922,4.6585600000000005,38.19440000000003,280.0222222222301
2023-05-31 15:28:00,41.23264,1.6782409999999999,1.5443737618005797,4.861111999999999,4.600691,37.32630000000003,280.0722222222301
2023-05-31 15:31:00,38.10764,1.9097229999999996,1.651587116220676,5.0636529999999995,4.57176,34.72219999999999,280.1222222222301
2023-05-31 15:34:00,38.16551,1.967593,1.6614792265662794,5.005787999999999,4.427084999999999,32.98619999999997,280.1722222222301
2023-05-31 15:37:00,36.57407,1.9386579999999993,1.599311784162369,4.947915999999999,4.31134,34.722200000000015,280.22222222223013
2023-05-31 15:40:00,39.17824,1.9675920000000007,1.6451167298921534,5.005782,4.39815,33.85419999999999,280.27222222223014
2023-05-31 15:43:00,42.2743,1.8807870000000007,1.6063209877199849,4.976852000000001,4.456015,34.72229999999996,280.32222222223015
2023-05-31 15:46:00,39.17824,1.9097229999999996,1.6030002864274373,4.947913000000001,4.36921,34.14350000000002,280.37222222223016
2023-05-31 15:49:00,39.17824,1.9386580000000002,1.6158440022482248,4.918981,4.311345,33.85409999999996,280.4222222222302
2023-05-31 15:52:00,39.17824,1.8807869999999998,1.5900971839021185,4.890045,4.340280000000001,32.98610000000002,280.4722222222302
2023-05-31 15:55:00,36.60301,1.851852,1.5444722891643374,4.774306000000001,4.1956,35.30090000000001,280.5222222222302
2023-05-31 15:58:00,35.01157,1.8229170000000003,1.5316233959737364,4.716435000000001,4.166665,32.98610000000002,280.5722222222302
2023-05-31 16:01:00,38.65741,1.9675919999999998,1.6451121883623356,4.658565,4.050925,31.5394,280.6222222222302
2023-05-31 16:04:00,40.21991,1.9965279999999996,1.754882901059177,4.542825,4.079865000000001,29.513800000000003,280.67222222223023
2023-05-31 16:07:00,39.17824,1.9097229999999996,1.5364359035490613,4.745371,4.05093,30.671300000000002,280.72222222223024
2023-05-31 16:10:00,35.01157,1.8807869999999998,1.5238872992495378,4.658564999999999,3.9930509999999995,32.407399999999996,280.77222222223025
2023-05-31 16:13:00,33.96991,1.967593,1.5613472927126428,4.774306,4.021995,30.960600000000028,280.82222222223027
2023-05-31 16:16:00,31.88657,2.0254629999999993,1.5686734233734763,4.716434,3.8773100000000005,28.935100000000034,280.8722222222303
2023-05-31 16:19:00,31.39468,2.054398,1.5454795037978681,4.658564999999999,3.7326349999999993,27.777800000000013,280.9222222222303
2023-05-31 16:22:00,30.84491,2.0833330000000005,1.575274286790045,4.658564,3.7326349999999993,26.909700000000043,280.9722222222303
2023-05-31 16:40:00,32.40741,1.8807869999999998,1.3659151176754027,4.079862,3.1539350000000006,26.041600000000017,280.9722222222303
2023-05-31 16:43:00,35.01157,1.851852,1.372371188671157,4.166667,3.298609999999999,27.777800000000013,280.9722222222303
2023-05-31 16:46:00,33.99884,1.765047,1.3365825113836969,4.166667,3.385414999999999,28.356499999999983,280.9722222222303
2023-05-31 16:49:00,31.88657,1.7939819999999997,1.3306137441213086,4.195602,3.3564800000000004,28.64590000000004,280.9722222222303
2023-05-31 16:55:00,30.35301,1.9675919999999998,1.4193212058241935,4.224537000000001,3.2407449999999995,25.462999999999965,280.9722222222303
2023-05-31 17:31:00,57.87037,2.0254630000000002,1.2434303676575091,3.645834,2.3148150000000003,45.717600000000004,280.9722222222303
2023-05-31 17:34:00,64.09144,1.8229169999999995,1.2293996280561879,3.645834,2.6041670000000003,54.9769,281.0222222222303
2023-05-31 17:37:00,66.14583,1.8229169999999995,1.248853309113171,3.703704,2.6909730000000005,60.185100000000034,281.0722222222303
2023-05-31 17:40:00,66.14583,1.8807869999999998,1.3474353080703458,3.8483799999999997,2.8935190000000004,59.89579999999998,281.12222222223033
2023-05-31 17:43:00,67.70833,1.8229170000000003,1.3241673675026704,3.906251,3.0092550000000005,62.210699999999974,281.17222222223035
2023-05-31 17:46:00,69.27083,1.851852,1.3542043895124962,3.9351850000000006,3.038195000000001,62.7894,281.22222222223036
2023-05-31 17:49:00,65.10417,1.6782409999999999,1.2827364837045638,3.819444,3.0960650000000003,59.89579999999998,281.27222222223037
2023-05-31 17:52:00,60.4456,1.7939810000000005,1.3124562330557399,3.7615730000000003,2.8935189999999995,56.712999999999994,281.3222222222304
2023-05-31 17:55:00,58.36227,1.8229170000000003,1.2680435844365052,3.7615730000000003,2.7777770000000004,54.3982,281.3722222222304
2023-05-31 17:58:00,56.77083,1.851852,1.2600634875674372,3.7326379999999997,2.6909710000000002,51.21530000000001,281.4222222222304
2023-05-31 18:01:00,54.71644,1.765047,1.2070585533372666,3.616898,2.633101,50.63659999999999,281.4722222222304
2023-05-31 18:04:00,52.11227,1.8229160000000002,1.2488522530972308,3.616898,2.6041670000000003,46.875,281.5222222222304
2023-05-31 18:07:00,44.87847,1.851852,1.2206416152177497,3.645834,2.546296,39.6412,281.57222222223044
2023-05-31 18:10:00,43.8368,2.0254630000000002,1.2434311061736716,3.616898,2.2858799999999997,39.0625,281.62222222223045
2023-05-31 18:13:00,48.49537,2.0833329999999997,1.2642218015874649,3.6747689999999995,2.2858800000000006,41.087999999999994,281.67222222223046
2023-05-31 18:16:00,46.44097,1.9386579999999993,1.2119296360430434,3.530092999999999,2.2858790000000004,38.773199999999974,281.72222222223047
2023-05-31 18:19:00,44.87847,1.851852,1.2206429973729767,3.6747680000000003,2.5752320000000006,37.905099999999976,281.7722222222305
2023-05-31 18:22:00,38.10764,1.7939820000000006,1.1585296324349825,3.530093000000001,2.430554999999999,30.382000000000005,281.8222222222305
2023-05-31 18:25:00,40.21991,1.8807870000000007,1.1484931330384545,3.3854170000000003,2.141203999999999,33.85419999999999,281.8722222222305
2023-05-31 18:28:00,33.44907,1.6203700000000003,1.205335183682519,3.645834,2.8935189999999995,29.513900000000007,281.9222222222305
2023-05-31 18:31:00,43.31597,1.8807869999999998,1.3098115135914568,3.819444,2.8067140000000004,35.59019999999998,281.9722222222305
2023-05-31 18:34:00,51.64931,1.967593,1.3044120604576717,3.9641200000000003,2.8067130000000002,38.4838,282.02222222223054
2023-05-31 18:37:00,40.21991,1.5046299999999997,1.139673913275075,3.501157,2.835648000000001,34.432800000000015,282.07222222223055
2023-05-31 18:40:00,42.79514,1.7939819999999997,1.2754929254543061,3.819444,2.8935190000000004,37.037000000000035,282.12222222223056
2023-05-31 18:43:00,31.39468,1.5625,1.2165826868348621,3.8483800000000006,3.211806000000001,28.935100000000034,282.1722222222306
2023-05-31 20:28:00,56.7419,0.08680500000000002,0.2841135285119453,1.5914349999999997,2.17014,43.98150000000001,282.1722222222306
2023-05-31 20:31:00,65.53819,-0.08680600000000016,,0.868055,2.835649,67.12969999999999,282.1722222222306
2023-06-01 06:44:00,33.96991,1.9097229999999996,1.8364378303024262,5.584491999999999,5.439819,26.62039999999996,282.1722222222306
2023-06-01 07:05:00,36.0243,2.141204,1.7379949511361108,5.410882000000001,4.658568000000001,27.777799999999985,282.1722222222306
2023-06-01 07:08:00,35.50347,1.851852,1.5932663197463588,4.832177,4.340275000000001,26.909700000000015,282.2222222222306
2023-06-01 07:11:00,44.3287,1.9965279999999996,1.908403932849199,5.729172,5.555554000000001,32.11799999999997,282.2722222222306
2023-06-01 07:14:00,51.09954,1.765047,1.691678527761538,5.353012,5.208334999999999,37.615699999999975,282.3222222222306
2023-06-01 07:17:00,46.93287,1.7939820000000006,1.675577900278829,5.121527,4.890045,36.74769999999998,282.3722222222306
2023-06-01 07:20:00,49.53704,1.851852,1.7335369178776845,5.324077000000001,5.092595,36.74769999999998,282.42222222223063
2023-06-01 07:23:00,46.93287,1.7071760000000005,1.5425650698926432,4.890047000000001,4.571761,34.14359999999999,282.47222222223064
2023-06-01 07:26:00,42.82407,1.7361110000000002,1.524605395301958,4.774306,4.369211,35.01159999999999,282.52222222223065
2023-06-01 07:29:00,41.23264,1.7939819999999997,1.5349187091902103,4.80324,4.31134,34.72230000000002,282.57222222223066
2023-06-01 07:32:00,43.8368,1.7939809999999996,1.534918258583322,4.716434,4.224535,34.14350000000002,282.6222222222307
2023-06-01 07:35:00,46.44097,1.8807870000000007,1.6542959626354459,5.063657000000001,4.62963,37.32639999999998,282.6722222222307
2023-06-01 07:38:00,50.05787,1.938657,1.7438230575631464,5.150462,4.774305,35.300899999999984,282.7222222222307
2023-06-01 07:41:00,54.22454,1.8807869999999998,1.6857205596918325,5.2083319999999995,4.832175,37.61580000000001,282.7722222222307
2023-06-01 07:44:00,60.4456,1.5914350000000006,1.5914384999796563,4.947914,4.947919,43.69210000000001,282.8222222222307
2023-06-01 07:47:00,64.58333,0.8680560000000002,1.263945976795585,4.311341,5.208335,59.02780000000001,282.87222222223073
2023-06-01 07:50:00,52.11227,1.5335649999999994,1.6327451973139868,5.179402,5.381947,46.58560000000003,282.92222222223074
2023-06-01 07:53:00,48.00347,1.765047,1.7212796970058752,5.295141999999999,5.208335,38.1944,282.97222222223076
2023-06-01 07:56:00,54.22454,1.851852,1.7335369178776845,5.324077000000001,5.092595,39.0625,283.02222222223077
2023-06-01 07:59:00,56.27894,1.7361109999999993,1.6923354240728168,5.150465999999999,5.063655,40.219899999999996,283.0722222222308
2023-06-01 08:02:00,58.8831,1.5914350000000006,1.5914334999826818,5.121530000000001,5.121524999999999,43.98150000000001,283.1222222222308
2023-06-01 08:05:00,54.74537,1.475695,1.6023782118872156,5.0925910000000005,5.353006000000001,47.1644,283.1722222222308
2023-06-01 08:08:00,54.74537,1.6203710000000004,1.6347938400504318,5.150466000000001,5.179395,45.1388,283.2222222222308
2023-06-01 08:11:00,52.1412,1.5914359999999999,1.6201967898842917,5.063661,5.121525,43.40280000000001,283.2722222222308
2023-06-01 08:14:00,53.7037,1.4467590000000001,1.503888276377261,4.8032390000000005,4.91898,43.113399999999984,283.32222222223083
2023-06-01 08:17:00,60.96644,1.2442130000000002,1.3973210013037471,4.542822000000001,4.861109000000001,48.032399999999996,283.37222222223085
2023-06-01 08:20:00,67.1875,0.9259259999999996,1.2530047842689267,4.195605,4.918979,55.845,283.42222222223086
2023-06-01 08:23:00,64.58333,0.8969909999999999,1.3056872699131354,4.369216999999999,5.295135999999999,58.15980000000002,283.47222222223087
2023-06-01 08:26:00,56.27894,1.2152780000000005,1.4602471266833437,4.774304,5.295135999999999,49.18980000000002,283.5222222222309
2023-06-01 08:29:00,53.67477,1.5625,1.6196818416240484,5.179401,5.295140999999999,45.42820000000003,283.5722222222309
2023-06-01 08:32:00,53.21181,1.649305,1.6780771663091285,5.208330000000001,5.266205,43.11340000000001,283.6222222222309
2023-06-01 08:35:00,58.36227,1.5335640000000001,1.5765697249342796,5.034724,5.121529999999999,45.13890000000001,283.6722222222309
2023-06-01 08:38:00,61.45833,1.5046300000000006,1.5758593831995933,4.976855,5.121524999999999,43.98150000000001,283.7222222222309
2023-06-01 08:41:00,65.10417,1.5625,1.5912606221143415,5.034725000000001,5.092595,44.849500000000006,283.77222222223094
2023-06-01 08:44:00,66.6956,1.5046299999999997,1.5898564840692262,5.005789999999999,5.1794,45.13889999999998,283.82222222223095
2023-06-01 08:47:00,59.375,1.5625,1.7167311102137843,5.381940999999999,5.7002310000000005,46.875,283.87222222223096
2023-06-01 08:50:00,55.2662,1.649305,1.7346657120621571,5.353006000000001,5.5266210000000004,44.27079999999998,283.92222222223097
2023-06-01 08:53:00,50.05787,1.6782409999999999,1.692665298560301,5.237271999999999,5.266201000000001,43.113399999999984,283.972222222231
2023-06-01 08:56:00,48.00347,1.7071760000000005,1.692667778679213,5.237267000000001,5.208330999999999,40.79859999999999,284.022222222231
2023-06-01 08:59:00,42.2743,1.8229169999999995,1.7045607833615881,5.353007999999999,5.121531,38.19450000000003,284.072222222231
2023-06-01 09:02:00,42.79514,1.880788,1.716730169253634,5.266203,4.947915,37.326400000000035,284.122222222231
2023-06-01 09:05:00,42.79514,1.8807870000000007,1.701272891100279,5.179402,4.832175,37.32639999999998,284.172222222231
2023-06-01 09:08:00,40.7118,1.880788,1.685721024486714,5.2083330000000005,4.832174999999999,36.45839999999998,284.22222222223104
2023-06-01 09:11:00,39.17824,1.938657,1.7438230575631464,5.353008,4.976851,36.16899999999998,284.27222222223105
2023-06-01 09:14:00,40.21991,2.1122690000000004,1.8869433236555515,5.121524000000001,4.687494999999999,31.828700000000026,284.32222222223106
2023-06-01 09:17:00,38.16551,2.1122690000000004,1.8075013427119864,5.266204000000001,4.687495,34.43289999999996,284.3722222222311
2023-06-01 09:20:00,41.26157,2.141203,1.8366827439824265,5.208328,4.629625,33.275499999999965,284.4222222222311
2023-06-01 09:23:00,42.82407,2.054398,1.7491182356573054,5.2951429999999995,4.716435,34.43290000000002,284.4722222222311
2023-06-01 09:26:00,43.31597,2.0254629999999993,1.7360935267545263,5.2951429999999995,4.74537,35.01159999999999,284.5222222222311
2023-06-01 09:29:00,41.78241,2.0254630000000002,1.7521594085753005,5.208338,4.687494999999999,34.72219999999999,284.5722222222311
2023-06-01 09:32:00,45.42824,2.1122680000000003,1.871250524187405,5.005786,4.54282,32.696699999999964,284.62222222223113
2023-06-01 09:35:00,46.93287,2.0833329999999997,1.8734918177641884,4.976852,4.5717550000000005,33.56479999999999,284.67222222223114
2023-06-01 09:38:00,43.31597,1.9097229999999996,1.6991314713969645,5.150468,4.745365,37.326400000000035,284.72222222223115
2023-06-01 09:41:00,45.3993,1.9097220000000004,1.6675391900598453,5.0925970000000005,4.629625,35.59020000000004,284.77222222223116
2023-06-01 09:44:00,46.44097,1.7939820000000006,1.5985323528130344,4.976857000000001,4.600694999999999,37.32639999999998,284.8222222222312
2023-06-01 09:47:00,48.00347,1.8229169999999995,1.5801524466248515,4.890041999999999,4.427085000000001,35.59020000000001,284.8722222222312
2023-06-01 09:50:00,49.59491,1.7361110000000002,1.5403842378575268,4.8321760000000005,4.456015,35.879699999999985,284.9222222222312
2023-06-01 09:53:00,50.08681,1.765047,1.585106416154349,4.890041999999999,4.542825,37.615700000000004,284.9722222222312
2023-06-01 09:56:00,48.00347,1.7071769999999997,1.5733792408858025,4.918982,4.658564999999999,37.905100000000004,285.0222222222312
2023-06-01 09:59:00,42.30324,1.6493060000000002,1.5306529936216566,4.803237000000001,4.5717609999999995,38.19439999999997,285.07222222223123
2023-06-01 10:02:00,41.26157,1.765047,1.5694638151148228,4.861111999999999,4.484954999999999,37.037000000000035,285.12222222223124
2023-06-01 10:05:00,39.67014,1.7939820000000006,1.5828067264040926,4.890047000000001,4.484955,35.01150000000001,285.17222222223126
2023-06-01 10:08:00,43.86574,1.7939809999999996,1.5828062664642213,4.890046,4.484955,35.59020000000004,285.22222222223127
2023-06-01 10:11:00,48.00347,1.8229160000000002,1.64319413846038,5.034725999999999,4.687499999999999,37.905099999999976,285.2722222222313
2023-06-01 10:14:00,48.49537,1.6493060000000002,1.53064773174575,4.832181,4.600694999999999,37.615699999999975,285.3222222222313
2023-06-01 10:20:00,45.92014,1.5914359999999999,1.4419287532887484,4.629626000000001,4.340280000000001,39.3519,285.4222222222313
2023-06-01 10:23:00,43.31597,1.7071760000000005,1.5425650698926432,4.803237000000001,4.484951000000001,36.16899999999998,285.4722222222313
2023-06-01 10:26:00,40.21991,1.851852,1.609288491328186,4.947913000000001,4.484951000000001,33.85410000000002,285.52222222223133
2023-06-01 10:29:00,37.61574,2.0254629999999993,1.6872102676479441,5.092592999999999,4.45602,33.85419999999999,285.57222222223135
2023-06-01 10:32:00,36.60301,1.9965279999999996,1.6743739915904434,5.034718000000001,4.427080000000001,33.27540000000005,285.62222222223136
2023-06-01 10:35:00,37.61574,2.0254630000000002,1.6540177718581568,5.005786,4.311345,31.5394,285.67222222223137
2023-06-01 10:38:00,38.16551,1.9965279999999996,1.6078071593550596,4.832177000000001,4.108795,32.9862,285.7222222222314
2023-06-01 10:41:00,40.7118,1.9965270000000004,1.641349314763562,4.918977000000001,4.253469999999999,32.11809999999997,285.7722222222314
2023-06-01 10:44:00,40.76968,1.9097220000000004,1.6355086123309375,4.918977000000001,4.398145,33.27550000000002,285.8222222222314
2023-06-01 10:47:00,39.17824,1.9097229999999996,1.5865594857958978,4.918982,4.311344999999999,33.85419999999999,285.8722222222314
2023-06-01 10:50:00,36.05324,1.938657,1.599310770890038,4.890047,4.253470999999999,33.27539999999999,285.9222222222314
2023-06-01 10:53:00,35.56134,2.0254629999999993,1.6540166158926823,5.063653,4.36921,32.696799999999996,285.97222222223144
2023-06-01 10:56:00,35.01157,2.054398,1.6497504582020541,5.034720999999999,4.282405,32.40750000000003,286.02222222223145
2023-06-01 10:59:00,35.01157,2.1122679999999994,1.6746412554873664,5.005787,4.195605,30.381899999999973,286.07222222223146
2023-06-01 11:02:00,37.64468,2.0833329999999997,1.6622212977680995,5.005786,4.224535,31.5394,286.12222222223147
2023-06-01 11:05:00,40.21991,2.0254629999999993,1.637225259738806,4.947915999999999,4.224535,31.53929999999997,286.1722222222315
2023-06-01 11:08:00,41.26157,1.9386579999999993,1.6158440022482243,4.947915999999999,4.340280000000001,34.14350000000002,286.2222222222315
2023-06-01 11:11:00,39.69907,1.9386580000000002,1.6158440022482248,4.918981,4.311345,32.696799999999996,286.2722222222315
2023-06-01 11:14:00,40.7118,1.9386580000000002,1.5993140781698314,4.890047,4.253474999999999,30.960699999999974,286.3222222222315
2023-06-01 11:17:00,40.76968,1.9386579999999993,1.565856893909862,4.918982,4.22454,32.9862,286.3722222222315
2023-06-01 11:20:00,43.31597,2.054398,1.732854645429893,5.179403,4.571755,34.72219999999999,286.42222222223154
2023-06-01 11:23:00,42.82407,1.9386580000000002,1.6322424099226163,5.0347230000000005,4.456015,33.27550000000002,286.47222222223155
2023-06-01 11:26:00,42.82407,1.9097229999999996,1.6193128448503524,4.976852999999999,4.427080000000001,34.14359999999999,286.52222222223156
2023-06-01 11:29:00,39.69907,1.9097229999999996,1.603001418459348,4.947915999999999,4.3692150000000005,33.564899999999966,286.5722222222316
2023-06-01 11:32:00,39.69907,1.9097229999999996,1.5865572040218197,4.918981,4.31134,34.14350000000002,286.6222222222316
2023-06-01 11:35:00,38.62847,1.9097220000000004,1.5865567621820262,4.890045,4.282405,33.275499999999965,286.6722222222316
2023-06-01 11:38:00,40.21991,1.9965270000000004,1.6413493147635632,5.034717,4.36921,34.14350000000002,286.7222222222316
2023-06-01 11:41:00,43.8368,1.938657,1.6646818731573307,5.063662000000001,4.542825,34.72220000000004,286.7722222222316
2023-06-01 11:44:00,45.42824,1.8807870000000007,1.6542904951018098,5.063662000000001,4.629625,36.74770000000001,286.82222222223163
2023-06-01 11:47:00,43.31597,1.9097220000000004,1.6833971687719054,5.179397000000001,4.745375,35.01159999999999,286.87222222223164
2023-06-01 11:50:00,44.38657,1.8807869999999998,1.6384172780207462,5.063657,4.600690000000001,35.30099999999999,286.92222222223165
2023-06-01 11:53:00,44.38657,1.8807870000000007,1.6063265749234188,5.005782,4.484955,34.72219999999999,286.97222222223166
2023-06-01 11:56:00,44.38657,1.8807870000000007,1.6063209877199849,4.976852000000001,4.456015,34.43290000000002,287.0222222222317
2023-06-01 11:59:00,44.38657,1.8229170000000003,1.5960810811950628,4.861111999999999,4.427084999999999,34.14350000000002,287.0722222222317
2023-06-01 12:02:00,44.38657,1.851852,1.609288491328186,4.918982,4.45602,32.98610000000002,287.1222222222317
2023-06-01 12:05:00,40.7118,1.851852,1.577130789382106,4.86111,4.340280000000001,34.43280000000004,287.1722222222317
2023-06-01 12:08:00,41.26157,1.9097220000000004,1.6029998415353834,4.918977000000001,4.340274999999999,33.27550000000002,287.2222222222317
2023-06-01 12:11:00,41.26157,1.8807869999999998,1.5737416204841375,4.890045,4.31134,35.01159999999999,287.27222222223173
2023-06-01 12:14:00,39.20718,1.851852,1.5608645340138252,4.890045,4.340275,35.011600000000044,287.32222222223174
2023-06-01 12:17:00,37.61574,1.851852,1.5608645340138252,4.86111,4.31134,34.14350000000002,287.37222222223176
2023-06-01 12:20:00,37.61574,1.8229170000000003,1.5479263073451284,4.774306,4.253474999999999,34.14359999999999,287.42222222223177
2023-06-01 12:23:00,40.21991,1.8229169999999995,1.4986220333043354,4.716436,4.108795,33.27550000000002,287.4722222222318
2023-06-01 12:26:00,41.78241,1.8229169999999995,1.5316262239839529,4.745369999999999,4.195605,34.432799999999986,287.5222222222318
2023-06-01 12:29:00,43.8368,1.7939809999999996,1.534922722426293,4.745366000000001,4.253475000000001,33.56479999999999,287.5722222222318
2023-06-01 12:32:00,43.8368,1.6782409999999999,1.4822158423734624,4.716434,4.340275,35.87959999999998,287.6222222222318
2023-06-01 12:35:00,40.7118,1.765047,1.5218469143696798,4.745369999999999,4.282405,33.27539999999999,287.6722222222318
2023-06-01 12:38:00,40.7118,1.765047,1.5057326205587982,4.658566,4.166670000000001,33.85410000000002,287.72222222223184
2023-06-01 12:41:00,38.65741,1.7361120000000003,1.492685911963392,4.658566,4.1956050000000005,32.11810000000003,287.77222222223185
2023-06-01 12:44:00,37.09491,1.7939819999999997,1.5187120011610227,4.687501,4.166670000000001,32.98599999999999,287.82222222223186
2023-06-01 12:47:00,35.56134,1.7939819999999997,1.48589567878012,4.658565,4.079860000000001,32.11809999999997,287.87222222223187
2023-06-01 12:50:00,38.65741,1.8229170000000003,1.4819157493280797,4.658565,4.0219949999999995,31.5394,287.9222222222319
2023-06-01 12:53:00,40.21991,1.851852,1.4944855627878257,4.629630000000001,3.964125,31.82869999999997,287.9722222222319
2023-06-01 12:56:00,41.26157,1.7939820000000006,1.4692838936899801,4.629630000000001,4.0219949999999995,31.539300000000026,288.0222222222319
2023-06-01 12:59:00,41.78241,1.7939820000000006,1.4858956787801207,4.629630000000001,4.050925,33.275499999999965,288.0722222222319
2023-06-01 13:02:00,43.86574,1.851852,1.5279508043710694,4.7453710000000004,4.137735,32.407399999999996,288.1222222222319
2023-06-01 13:05:00,45.42824,1.8807869999999998,1.5900960579620596,4.918982000000001,4.369215,34.43280000000004,288.17222222223194
2023-06-01 13:08:00,47.48264,1.8229170000000003,1.6118944261645485,4.976852,4.5717550000000005,35.87959999999998,288.22222222223195
2023-06-01 13:11:00,47.4537,1.8229170000000003,1.6276014314077196,4.976852,4.600694999999999,36.74770000000001,288.27222222223196
2023-06-01 13:14:00,49.53704,1.8807869999999998,1.6224249593665572,5.063662,4.5717550000000005,37.32639999999998,288.32222222223197
2023-06-01 13:17:00,46.99074,1.7939819999999997,1.6141525216565795,4.976852,4.62963,37.615700000000004,288.372222222232
2023-06-01 13:20:00,45.3993,1.851852,1.6409820511043698,5.034722,4.62963,37.32639999999998,288.422222222232
2023-06-01 13:23:00,45.3993,1.8807870000000007,1.6542904951018098,5.121532,4.687494999999999,36.45830000000001,288.472222222232
2023-06-01 13:26:00,46.93287,1.9675919999999998,1.6938523697010615,5.179397000000001,4.658565,37.61579999999998,288.522222222232
2023-06-01 13:29:00,48.5243,1.9097220000000004,1.6833917098676863,5.208336999999999,4.774304999999999,36.74770000000001,288.572222222232
2023-06-01 13:32:00,48.5243,1.9386580000000002,1.7438235234697632,5.266203,4.890045,36.45830000000004,288.62222222223204
2023-06-01 13:35:00,48.5243,1.9097229999999996,1.714776939889398,5.266203,4.89005,37.90510000000003,288.67222222223205
2023-06-01 13:38:00,48.5243,1.967593,1.7257752083037607,5.353007999999999,4.890045,36.74759999999998,288.72222222223206
2023-06-01 13:41:00,48.5243,1.967593,1.7728663632992885,5.3819479999999995,5.005785,37.03709999999998,288.7722222222321
2023-06-01 13:44:00,48.5243,1.9386579999999993,1.7124878091749127,5.353007999999999,4.91898,37.61579999999998,288.8222222222321
2023-06-01 13:47:00,45.3993,1.9097229999999996,1.714776939889398,5.266203,4.89005,37.037000000000006,288.8722222222321
2023-06-01 13:50:00,45.42824,1.9097229999999996,1.667539646828208,5.179403,4.71643,38.19439999999997,288.9222222222321
2023-06-01 13:53:00,43.31597,1.8807869999999998,1.6384227842047994,5.034717,4.57176,35.87960000000001,288.9722222222321
2023-06-01 13:56:00,41.78241,1.851852,1.6251943559424316,5.005782,4.57176,36.747600000000006,289.02222222223213
2023-06-01 13:59:00,41.78241,1.851852,1.5932718766033784,5.005782,4.513890000000001,35.87959999999998,289.07222222223214
2023-06-01 14:02:00,40.7118,1.8807870000000007,1.6063265749234188,5.005782,4.484955,34.722200000000015,289.12222222223215
2023-06-01 14:05:00,42.30324,1.938657,1.6322419641267298,4.976852000000001,4.398145,35.301000000000016,289.17222222223216
2023-06-01 14:08:00,45.8912,1.9097220000000004,1.6193180142658583,4.947912,4.39815,35.87959999999998,289.2222222222322
2023-06-01 14:11:00,47.48264,1.8807869999999998,1.5900960579620607,4.947912,4.398145,35.300899999999984,289.2722222222322
2023-06-01 14:14:00,45.42824,1.7071769999999997,1.5425655372065132,4.803241999999999,4.484954999999999,36.16899999999998,289.3222222222322
