Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-01 14:17:00,48.49537,1.7939809999999996,1.5349171426210726,4.8321760000000005,4.340275000000001,34.722200000000015,289.3722222222322
2023-06-01 14:20:00,47.48264,1.7071759999999996,1.5113051037124832,4.745366000000001,4.36921,36.74769999999998,289.4222222222322
2023-06-01 14:23:00,45.92014,1.6782409999999999,1.497930331972718,4.745366000000001,4.3981449999999995,37.32640000000001,289.47222222223223
2023-06-01 14:28:00,41.72454,1.6782409999999999,1.5135236804681373,4.716434,4.3981449999999995,36.45839999999998,289.55555555556555
2023-06-01 14:31:00,41.26157,1.7071759999999996,1.4954969814403802,4.716434,4.31134,36.16909999999996,289.60555555556556
2023-06-01 14:34:00,41.26157,1.6493059999999993,1.4688613410589462,4.658563999999999,4.31134,36.74770000000001,289.65555555556557
2023-06-01 14:37:00,41.26157,1.6782409999999999,1.4822158423734624,4.600694,4.224535,34.14350000000002,289.7055555555656
2023-06-01 14:40:00,53.15394,1.2442130000000002,1.2296907709164848,4.108797000000001,4.079864000000001,42.53469999999999,289.7555555555656
2023-06-01 14:43:00,50.60764,1.3020829999999997,1.3308088082440783,4.4270819999999995,4.484951,42.82409999999999,289.8055555555656
2023-06-01 14:46:00,40.7118,1.7071750000000003,1.5269905649908868,4.890045,4.542821999999999,36.16899999999998,289.8555555555656
2023-06-01 14:49:00,39.17824,1.7361110000000002,1.524605395301958,4.774306,4.369211,35.30090000000001,289.9055555555656
2023-06-01 14:52:00,38.16551,1.7939819999999997,1.5187125635747458,4.80324,4.28241,34.43289999999996,289.95555555556564
2023-06-01 14:54:00,40.21991,1.8807870000000007,1.557261333533844,4.832177,4.22454,34.72219999999999,289.988888888899
2023-06-01 14:57:00,43.31597,1.851852,1.609288491328186,4.832177,4.369215,34.72229999999996,290.038888888899
2023-06-01 15:00:00,45.92014,1.851852,1.609282975285863,5.034727,4.5717550000000005,36.16890000000001,290.088888888899
2023-06-01 15:03:00,43.86574,1.7939819999999997,1.566961257726359,4.918982000000001,4.48495,35.30090000000001,290.13888888889903
2023-06-01 15:06:00,41.78241,1.8229170000000003,1.5801469203448957,4.918982,4.456015000000001,35.87960000000004,290.18888888889904
2023-06-01 15:09:00,38.10764,1.8229160000000002,1.5640998821603664,4.890045,4.398151,34.72219999999999,290.23888888889906
2023-06-01 15:12:00,36.60301,1.8229160000000002,1.5640965413010173,4.861111,4.369211,33.27550000000002,290.28888888889907
2023-06-01 15:15:00,36.05324,1.9097229999999996,1.5699849627405327,4.832177000000001,4.1956,32.40730000000002,290.3388888888991
2023-06-01 15:18:00,35.04051,1.9097229999999996,1.5699849627405327,4.832177000000001,4.1956,31.82869999999997,290.3888888888991
2023-06-01 15:20:00,35.04051,1.9386580000000002,1.5826505294680406,4.832177000000001,4.166664999999999,31.828700000000026,290.42222222223245
2023-06-01 15:23:00,37.61574,1.9965279999999996,1.6246491873792395,4.947913000000001,4.253475000000001,30.9606,290.47222222223246
2023-06-01 15:26:00,40.21991,2.0254630000000002,1.6872102676479452,5.092593,4.45602,31.539300000000026,290.5222222222325
2023-06-01 15:29:00,42.30324,1.9097220000000004,1.5865567621820262,4.890045,4.282405,31.82869999999997,290.5722222222325
2023-06-01 15:31:00,41.23264,1.851852,1.5112867753093546,4.74537,4.108795000000001,32.986099999999965,290.60555555556584
2023-06-01 15:34:00,39.69907,1.8807870000000007,1.5238896251751435,4.716435000000001,4.050925,32.11810000000003,290.65555555556585
2023-06-01 15:47:00,38.62847,1.765047,1.4399204266850574,4.484954,3.8773100000000005,31.828699999999998,290.8722222222325
2023-06-01 15:50:00,38.16551,1.7361120000000003,1.4272612676893164,4.456018,3.8773149999999994,31.828699999999998,290.9222222222325
2023-06-01 15:53:00,37.09491,1.765047,1.4231114280121304,4.369213,3.732640000000001,30.9606,290.9722222222325
2023-06-01 15:56:00,36.05324,1.765047,1.4231108443180889,4.484954,3.8483799999999997,31.5394,291.02222222223253
2023-06-01 15:59:00,33.44907,1.7361120000000003,1.4105444180277484,4.398149,3.7905049999999996,30.382000000000005,291.07222222223254
2023-06-01 16:04:00,32.43634,1.7361119999999994,1.3420894696542938,4.224537,3.5011599999999996,29.51389999999998,291.15555555556585
2023-06-01 16:07:00,32.95718,1.765047,1.3890144501604038,4.224537,3.530095,27.77770000000004,291.20555555556587
2023-06-01 16:15:00,33.47801,1.8229169999999995,1.3960490802428525,4.311344,3.530095,28.64580000000001,291.3388888888992
2023-06-01 16:18:00,35.56134,1.7939820000000006,1.383911979076164,4.340279000000001,3.5879649999999996,29.513999999999953,291.3888888888992
2023-06-01 16:21:00,35.56134,1.8229170000000003,1.3960466485368286,4.398148,3.6168950000000004,28.93520000000001,291.4388888888992
2023-06-01 16:24:00,33.44907,1.851852,1.425731689191593,4.398148000000001,3.6169000000000002,29.224500000000035,291.4888888888992
2023-06-01 16:27:00,31.88657,1.8229170000000003,1.3960502960945858,4.311342,3.5300949999999993,29.803200000000004,291.53888888889924
2023-06-01 16:30:00,31.88657,1.938657,1.425941754625364,4.398148000000001,3.472225000000001,29.803200000000004,291.58888888889925
2023-06-01 16:33:00,31.39468,1.8807869999999998,1.384188046164856,4.311342000000001,3.4143499999999998,28.067099999999982,291.63888888889926
2023-06-01 16:36:00,30.38194,1.9097220000000004,1.4141309890321312,4.311342000000001,3.4143549999999996,27.488400000000013,291.68888888889927
2023-06-01 16:48:00,30.87384,1.9965279999999996,1.3933409945616748,4.3402780000000005,3.2696750000000003,27.488400000000013,291.68888888889927
2023-06-01 17:27:00,39.67014,2.6041669999999995,1.371915467451139,3.90625,1.9097230000000005,32.69670000000002,291.68888888889927
2023-06-01 17:30:00,50.05787,2.1701390000000007,1.3168977035146432,3.8483800000000006,2.4016199999999994,39.64119999999997,291.7388888888993
2023-06-01 17:33:00,54.22454,1.967593,1.2843793210572567,3.7615740000000004,2.5752310000000005,43.40280000000001,291.7888888888993
2023-06-01 17:36:00,55.7581,1.7361120000000003,1.1958084237857272,3.7326390000000007,2.7777770000000004,45.13899999999995,291.8388888888993
2023-06-01 17:39:00,48.5243,1.6203709999999996,1.1502457346294988,3.5879639999999995,2.748843,43.11340000000001,291.8888888888993
2023-06-01 17:42:00,46.93287,1.7071769999999997,1.1259043717759996,3.501158,2.4884249999999994,39.930499999999995,291.9388888888993
2023-06-01 17:45:00,45.3993,1.7361119999999994,1.176441655043913,3.5879639999999995,2.604166,37.615800000000036,291.98888888889934
2023-06-01 17:48:00,37.61574,1.7071769999999997,1.1057538087635772,3.5590279999999996,2.51736,33.27550000000002,292.03888888889935
2023-06-01 17:51:00,32.95718,1.6203709999999996,1.0927996144975205,3.501158,2.5752309999999996,31.82869999999997,292.08888888889936
2023-06-01 17:54:00,33.44907,1.7361119999999994,1.0535192675255334,3.2986120000000003,2.141204000000001,31.53929999999997,292.1388888888994
2023-06-01 17:57:00,35.56134,1.851852,1.2206429973729767,3.6458329999999997,2.546297,29.513900000000035,292.1888888888994
2023-06-01 18:00:00,36.05324,1.7939810000000005,1.2182548173834014,3.8194440000000007,2.8067130000000002,29.80329999999998,292.2388888888994
2023-06-02 06:30:00,37.61574,1.7361120000000003,1.6627281541040002,5.353007,5.208335,29.224500000000006,292.2388888888994
2023-06-02 06:39:00,32.40741,2.170139,1.6468300530032975,5.179397000000001,4.224538000000001,25.462900000000047,292.2388888888994
2023-06-02 06:42:00,35.56134,2.0254630000000002,1.6372240946420875,4.976857000000001,4.253474000000001,25.75230000000002,292.2388888888994
2023-06-02 06:45:00,39.69907,1.851851,1.5932658674641889,5.0057860000000005,4.513885,30.092600000000004,292.2388888888994
2023-06-02 07:03:00,31.36574,2.3148160000000004,1.8807290336650775,5.208337,4.398151,21.990800000000007,292.2388888888994
2023-06-02 07:06:00,33.99884,1.8807869999999998,1.6224305054279151,4.918982,4.427085,24.884300000000025,292.2888888888994
2023-06-02 07:09:00,38.65741,1.8229160000000002,1.734666362679288,5.410876,5.23727,27.777799999999985,292.3388888888994
2023-06-02 07:12:00,45.3993,1.8229160000000002,1.53162464759934,4.8611059999999995,4.31134,33.85419999999999,292.38888888889943
2023-06-02 07:15:00,43.8368,1.8229169999999995,1.6276014314077196,5.034722,4.658565,34.14360000000002,292.43888888889944
2023-06-02 07:18:00,48.00347,1.765047,1.8081071658943682,5.6423570000000005,5.729170000000001,38.7731,292.48888888889945
2023-06-02 07:21:00,48.00347,1.7939819999999997,1.6296651139151739,5.2083319999999995,4.89005,37.615700000000004,292.53888888889946
2023-06-02 07:24:00,52.66204,1.851852,1.6251943559424316,5.005782,4.57176,38.194500000000005,292.5888888888995
2023-06-02 07:27:00,48.00347,1.7361110000000002,1.6627225200661562,5.295142,5.150461000000001,41.08800000000002,292.6388888888995
2023-06-02 07:30:00,45.3993,1.7361120000000003,1.6023818009631279,5.063657000000001,4.803245,39.64130000000003,292.6888888888995
2023-06-02 07:33:00,43.31597,1.7361119999999994,1.571598761321208,4.918982,4.600690000000001,37.037000000000006,292.7388888888995
2023-06-02 07:36:00,45.3993,1.8229169999999995,1.6118944261645478,5.034722,4.629625,37.32639999999998,292.7888888888995
2023-06-02 07:39:00,50.60764,1.8807869999999998,1.6384227842047994,5.063656,4.6006990000000005,35.59030000000001,292.83888888889953
2023-06-02 07:42:00,61.48727,1.9675919999999998,1.7415776933429663,5.410876,4.9768539999999994,39.0625,292.88888888889954
2023-06-02 07:45:00,60.9375,1.6782409999999999,1.6344522838575333,5.0925959999999995,5.005785,41.66670000000002,292.93888888889956
2023-06-02 07:48:00,53.67477,1.3888889999999998,1.556049199634221,5.063655999999999,5.410876999999999,48.61100000000002,292.98888888889957
2023-06-02 07:51:00,65.10417,0.9837959999999999,1.263357228712069,4.195600000000001,4.803243999999999,53.240800000000036,293.0388888888996
2023-06-02 07:54:00,61.48727,1.1284720000000004,1.3979194235579553,4.629628,5.208335999999999,53.53000000000003,293.0888888888996
2023-06-02 07:57:00,49.53704,1.649305,1.663731564649059,5.208332,5.237267000000001,43.40280000000001,293.1388888888996
2023-06-02 08:00:00,45.3993,1.851852,1.7183542771954827,5.324077,5.063655000000001,39.930499999999995,293.1888888888996
2023-06-02 08:03:00,46.93287,1.8229160000000002,1.689365058737826,5.208335999999999,4.947919999999999,40.219899999999996,293.2388888888996
2023-06-02 08:06:00,60.96644,1.475695,1.4901166787803706,4.658567999999999,4.6875029999999995,43.40280000000001,293.28888888889963
2023-06-02 08:09:00,73.40856,1.3888889999999998,1.417628636052859,4.600692,4.658563000000001,45.717600000000004,293.33888888889965
2023-06-02 08:12:00,96.75926,0.9548610000000002,1.158355765949552,3.9062470000000005,4.340276,57.00230000000002,293.38888888889966
2023-06-02 08:15:00,100.0,0.8391209999999996,1.210595942068857,4.0219890000000005,4.861108,62.7893,293.43888888889967
2023-06-02 08:18:00,81.71296,0.8969909999999999,1.3854648888442136,4.571758,5.700227000000001,64.81479999999999,293.4888888888997
2023-06-02 08:21:00,62.52894,1.070602,1.4738840260334238,4.832175,5.729163,56.4237,293.5388888888997
2023-06-02 08:24:00,52.66204,1.4467589999999992,1.61415105179841,5.150465999999999,5.497687000000001,46.875,293.5888888888997
2023-06-02 08:27:00,45.92014,1.5914349999999997,1.5769242561963013,5.063656,5.034721,41.95599999999999,293.6388888888997
2023-06-02 08:30:00,45.3993,1.7071759999999996,1.588624083365707,4.976856,4.74537,39.3518,293.6888888888997
2023-06-02 08:33:00,43.8368,1.765047,1.60062832675837,5.034727,4.71643,38.7731,293.73888888889974
2023-06-02 08:36:00,44.87847,1.938657,1.6966600717292764,5.179402,4.716435,36.16899999999998,293.78888888889975
2023-06-02 08:39:00,48.00347,1.9675920000000007,1.7098655148482111,5.179402,4.687499999999999,37.037000000000006,293.83888888889976
2023-06-02 08:42:00,44.38657,1.9097229999999996,1.6675451435394995,5.2083330000000005,4.74537,35.59030000000001,293.88888888889977
2023-06-02 08:45:00,50.60764,2.054398,1.732854645429893,5.2083379999999995,4.600689999999999,35.300899999999984,293.9388888888998
2023-06-02 08:48:00,48.00347,1.9097229999999996,1.667539646828208,5.150468,4.687495,37.32640000000001,293.9888888888998
2023-06-02 08:51:00,43.31597,1.938657,1.7124818982686716,5.208338,4.7743009999999995,37.32640000000001,294.0388888888998
2023-06-02 08:54:00,41.78241,1.967593,1.757272421092056,5.295138000000001,4.890045000000001,36.45830000000001,294.0888888888998
2023-06-02 08:57:00,40.7118,1.967593,1.7098659701598968,5.266207999999999,4.774304999999999,37.615699999999975,294.1388888888998
2023-06-02 09:00:00,40.7118,1.9386580000000002,1.664682324847779,5.2083330000000005,4.687494999999999,35.87960000000001,294.18888888889984
2023-06-02 09:03:00,42.30324,1.9675919999999998,1.6614731450939664,5.150467,4.5717550000000005,35.590299999999985,294.23888888889985
2023-06-02 09:06:00,50.08681,1.8807869999999998,1.6224249593665572,4.976855999999999,4.484948999999999,36.16890000000001,294.28888888889986
2023-06-02 09:09:00,63.54167,1.7939819999999997,1.705704689477316,5.353009999999999,5.179398000000001,42.824100000000016,294.3388888888999
2023-06-02 09:12:00,57.3206,1.475695,1.6023782118872156,5.121530999999999,5.381945999999999,45.717600000000004,294.3888888888999
2023-06-02 09:15:00,52.1412,1.5914349999999997,1.634454337446544,5.150465999999999,5.237271,44.27089999999998,294.4388888888999
2023-06-02 09:18:00,50.08681,1.7071760000000005,1.6633965123525574,5.208337,5.121530999999999,41.95599999999999,294.4888888888999
2023-06-02 09:21:00,46.44097,1.7361120000000003,1.6327487638777494,5.121527,4.918984999999999,39.930499999999995,294.5388888888999
2023-06-02 09:23:00,44.38657,1.765047,1.6160596329574768,5.092592000000001,4.803245,39.0625,294.5722222222333
2023-06-02 09:26:00,42.82407,1.7939819999999997,1.5985323528130337,5.0057920000000005,4.62963,37.037000000000006,294.6222222222333
2023-06-02 09:29:00,42.82407,1.765047,1.5851010301633377,4.976857000000001,4.62963,37.32649999999998,294.6722222222333
2023-06-02 09:32:00,43.86574,1.6782409999999999,1.5443737618005782,4.861116,4.600694999999999,38.48370000000003,294.7222222222333
2023-06-02 09:34:00,46.44097,1.851851,1.6722377744404553,5.150466,4.803245,39.06249999999997,294.7555555555667
2023-06-02 09:37:00,48.5243,1.7939820000000006,1.660374825246812,5.121527,4.861114999999999,40.509299999999996,294.8055555555667
2023-06-02 09:40:00,49.53704,1.8807870000000007,1.670064436612907,5.237267000000001,4.83218,38.1944,294.8555555555667
2023-06-02 09:43:00,46.93287,1.7939819999999997,1.6755779002788287,5.266202000000001,5.034720000000001,40.50920000000002,294.9055555555667
2023-06-02 09:46:00,45.3993,1.7939819999999997,1.6755779002788287,5.237272,5.00579,39.64119999999997,294.9555555555667
2023-06-02 09:49:00,53.21181,1.6493060000000002,1.649308999930414,5.121527,5.121531,42.824100000000016,295.00555555556673
2023-06-02 09:52:00,57.87037,1.3888889999999998,1.5425664029081092,4.976852,5.2951429999999995,47.4537,295.05555555556674
2023-06-02 09:55:00,61.48727,1.3020839999999998,1.4954999092048733,4.803241,5.208336999999999,47.74309999999997,295.10555555556675
2023-06-02 09:58:00,70.3125,1.0995370000000007,1.5156523663969184,4.976854,5.902777,55.2662,295.15555555556676
2023-06-02 10:01:00,68.20023,1.186343,1.5808450718411553,5.092597,5.960644000000001,56.71290000000002,295.2055555555668
2023-06-02 10:04:00,59.92477,1.4467590000000001,1.6807259517137092,5.353014,5.844905000000001,48.900499999999994,295.2555555555668
2023-06-02 10:07:00,61.97917,1.4756939999999998,1.6700625643313691,5.353007000000001,5.758103,49.18980000000002,295.3055555555668
2023-06-02 10:10:00,65.1331,1.3888889999999998,1.5960819054117301,5.150462,5.584493,51.21530000000001,295.3555555555668
2023-06-02 10:13:00,67.1875,1.3020829999999997,1.5349183659571428,4.918986,5.410883,48.90039999999999,295.4055555555668
2023-06-02 10:16:00,68.20023,1.273149,1.5057328513285224,4.861112,5.353012999999999,51.50459999999998,295.45555555556683
2023-06-02 10:19:00,68.20023,1.273149,1.5057328513285235,4.918982,5.410883,52.08340000000001,295.50555555556684
2023-06-02 10:22:00,69.79167,1.273149,1.5057328513285224,4.861112,5.353012999999999,51.215299999999985,295.55555555556685
2023-06-02 10:25:00,69.76273,1.2442130000000002,1.5279526026197645,4.8611059999999995,5.4687529999999995,53.53,295.60555555556687
2023-06-02 10:28:00,69.76273,1.2152779999999996,1.4858953686424212,4.8321760000000005,5.410878,53.240700000000004,295.6555555555669
2023-06-02 10:31:00,69.79167,1.1574079999999993,1.4399246283225287,4.774306,5.3819479999999995,51.79389999999998,295.7055555555669
2023-06-02 10:34:00,67.1875,1.157407,1.465057882817499,4.774305999999999,5.439818999999999,53.24079999999998,295.7555555555669
2023-06-02 10:37:00,63.5706,1.157407,1.4399249229016897,4.716434,5.324079,52.372600000000006,295.8055555555669
2023-06-02 10:40:00,60.9375,1.157407,1.4145289473502973,4.600695,5.150459000000001,53.53,295.8555555555669
2023-06-02 10:43:00,59.43287,1.2442139999999995,1.424023386491474,4.571759999999999,4.947918,51.504700000000014,295.90555555556693
2023-06-02 10:46:00,58.91204,1.2442139999999995,1.4372589619696194,4.658566,5.063658,50.05789999999999,295.95555555556695
2023-06-02 10:49:00,57.3206,1.2442139999999995,1.4107089865948934,4.629631,4.976848,49.18979999999999,296.00555555556696
2023-06-02 10:52:00,55.81597,1.273149,1.4397878547888114,4.629630000000001,4.976848,47.7431,296.05555555556697
2023-06-02 10:55:00,54.22454,1.3020839999999998,1.4688624247411106,4.716436000000001,5.063658,47.7431,296.105555555567
2023-06-02 10:58:00,52.66204,1.3020830000000005,1.414668542334972,4.629630000000001,4.861109,46.2963,296.155555555567
2023-06-02 11:04:00,49.04514,1.4467599999999994,1.4467625000178195,4.658564999999999,4.658568000000001,41.37730000000002,296.255555555567
2023-06-02 11:07:00,49.04514,1.4467599999999994,1.4467625000178195,4.658564999999999,4.658568000000001,42.534700000000015,296.305555555567
2023-06-02 11:10:00,47.48264,1.5046299999999997,1.4755083841734278,4.716435,4.658568000000001,41.08789999999999,296.35555555556704
2023-06-02 11:13:00,47.48264,1.5335649999999994,1.4897435538115809,4.745369999999999,4.658568000000001,41.377399999999994,296.40555555556705
2023-06-02 11:16:00,47.48264,1.649305,1.590734815142053,4.918982000000001,4.803242999999999,41.08800000000002,296.45555555556706
2023-06-02 11:19:00,49.53704,1.475695,1.4901176723387877,4.774305999999999,4.803243,42.534700000000015,296.50555555556707
2023-06-02 11:22:00,49.53704,1.4467599999999994,1.4611792614383918,4.774305999999999,4.803238,41.087999999999994,296.5555555555671
2023-06-02 11:25:00,48.00347,1.3888889999999998,1.4318534965187055,4.658564999999999,4.745368999999999,42.824100000000016,296.6055555555671
2023-06-02 11:28:00,45.92014,1.5335650000000003,1.4897410045391526,4.74537,4.658562999999999,41.66659999999999,296.6555555555671
2023-06-02 11:31:00,47.48264,1.5335650000000003,1.489743043957334,4.774306,4.6875029999999995,41.66669999999999,296.7055555555671
2023-06-02 11:34:00,47.48264,1.3888889999999998,1.4318534965187055,4.658564999999999,4.745368999999999,43.11349999999999,296.7555555555671
2023-06-02 11:37:00,43.86574,1.4467599999999994,1.4176286360528547,4.6296289999999996,4.571758000000001,39.930499999999995,296.80555555556714
2023-06-02 11:40:00,43.86574,1.4178249999999997,1.3886864916984492,4.484955,4.427078,41.37729999999999,296.85555555556715
2023-06-02 11:43:00,45.3993,1.446758,1.4029120030698887,4.571758,4.484959,40.509299999999996,296.90555555556716
2023-06-02 11:46:00,46.99074,1.4178230000000003,1.3886880405405857,4.571759,4.513889000000001,40.219899999999996,296.9555555555672
2023-06-02 11:49:00,48.5243,1.446758,1.4322453037788427,4.629629,4.6006990000000005,39.641200000000026,297.0055555555672
2023-06-02 11:52:00,50.60764,1.4178240000000004,1.4033102997203712,4.484953,4.456023,40.509299999999996,297.0555555555672
2023-06-02 11:55:00,50.60764,1.359954,1.345433125927775,4.456018,4.427078,41.37740000000002,297.1055555555672
2023-06-02 11:58:00,50.60764,1.3888890000000007,1.3888894999865273,4.484954,4.484952999999999,40.79860000000002,297.1555555555672
2023-06-02 12:01:00,49.04514,1.359954,1.374374218257555,4.456018,4.484958000000001,41.37729999999999,297.20555555556723
2023-06-02 12:04:00,49.04514,1.3888890000000007,1.35974722811648,4.398148000000001,4.340273,42.24539999999996,297.25555555556724
2023-06-02 12:07:00,50.60764,1.4178230000000003,1.4033067824148997,4.484954,4.4560189999999995,40.798599999999965,297.30555555556725
2023-06-02 12:10:00,50.60764,1.359954,1.3599520000144036,4.427084000000001,4.427078,41.95599999999996,297.35555555556726
2023-06-02 12:13:00,48.5243,1.359954,1.3599520000144036,4.427084000000001,4.427078,41.37740000000002,297.4055555555673
2023-06-02 12:16:00,48.49537,1.359954,1.345433125927775,4.398148000000001,4.369208,41.95609999999999,297.4555555555673
2023-06-02 12:19:00,48.5243,1.3888890000000007,1.3450176147549553,4.427084000000001,4.340273,41.087999999999965,297.5055555555673
2023-06-02 12:22:00,50.05787,1.4467590000000001,1.4176276359139752,4.600694000000001,4.542823,40.798599999999965,297.5555555555673
2023-06-02 12:25:00,51.64931,1.4178230000000003,1.3886880405405857,4.571759,4.513889000000001,43.69209999999998,297.6055555555673
2023-06-02 12:28:00,51.64931,1.359954,1.3743717357114615,4.542823,4.571758000000001,41.95599999999996,297.65555555556733
2023-06-02 12:31:00,50.05787,1.3020830000000005,1.3450226164909198,4.456018,4.542829,42.53480000000002,297.70555555556734
2023-06-02 12:34:00,43.8368,1.273148,1.316075392776975,4.340277,4.427084,40.219899999999996,297.75555555556735
2023-06-02 12:37:00,40.21991,1.3020830000000005,1.2581834893749149,4.253472,4.166669,37.61579999999998,297.80555555556737
2023-06-02 12:40:00,39.67014,1.4178240000000004,1.2832175556639114,4.166666,3.9062529999999995,36.45839999999998,297.8555555555674
2023-06-02 12:43:00,39.67014,1.3888889999999998,1.269636055483211,4.166666,3.935188,36.74770000000001,297.9055555555674
2023-06-02 12:49:00,38.10764,1.3888890000000007,1.238585500655568,4.0509260000000005,3.7615730000000003,34.14340000000004,298.0055555555674
2023-06-02 12:52:00,40.21991,1.3888890000000007,1.2069657928195805,3.993056000000001,3.6458329999999997,33.85419999999999,298.0555555555674
2023-06-02 12:55:00,40.21991,1.4178240000000004,1.2519481998705724,4.050925,3.7326429999999995,34.72220000000004,298.10555555556743
2023-06-02 12:58:00,45.92014,1.4756939999999998,1.3257594201771206,4.282407,3.9930529999999997,37.615700000000004,298.15555555556745
2023-06-02 13:01:00,49.04514,1.5335640000000001,1.4600325220189807,4.513889,4.369212999999999,39.0625,298.20555555556746
2023-06-02 13:04:00,50.60764,1.446758,1.4029120030698887,4.571758,4.484959,41.37729999999999,298.25555555556747
2023-06-02 13:07:00,52.1412,1.446758,1.4029120030698887,4.571758,4.484959,41.66669999999999,298.3055555555675
2023-06-02 13:10:00,52.1412,1.3888890000000007,,4.542823,4.542823,42.53470000000004,298.3555555555675
2023-06-02 13:13:00,52.66204,1.3888890000000007,1.3888894999865273,4.484954,4.484952999999999,42.823999999999955,298.4055555555675
2023-06-02 13:19:00,56.30787,1.3310190000000004,1.4160531481744487,4.57176,4.745372999999999,44.27080000000001,298.5055555555675
2023-06-02 13:22:00,56.27894,1.359953,1.445023643840371,4.542824,4.716438999999999,44.56019999999995,298.55555555556754
2023-06-02 13:25:00,57.3206,1.3020839999999998,1.4419236694643947,4.57176,4.861108,46.5856,298.60555555556755
2023-06-02 13:28:00,55.81597,1.359954,1.4450212811014778,4.6875,4.861108,45.717600000000004,298.65555555556756
2023-06-02 13:30:00,53.67477,1.3020830000000005,1.4283371095759,4.600694000000001,4.861109,44.84959999999995,298.6888888889009
2023-06-02 13:33:00,52.1412,1.359954,1.4588867934862824,4.571759,4.7743079999999996,43.98149999999998,298.73888888890093
2023-06-02 13:36:00,51.09954,1.359954,1.458885838202692,4.7453710000000004,4.947918,44.27080000000001,298.78888888890094
2023-06-02 13:39:00,51.62037,1.4178240000000004,1.4889902933224113,4.74537,4.890043,44.27080000000001,298.83888888890095
2023-06-02 13:42:00,51.62037,1.4178240000000004,1.5029611251258346,4.629629,4.803243,42.24540000000002,298.88888888890096
2023-06-02 13:45:00,51.62037,1.4178249999999997,1.5029587571991783,4.687501,4.861108,43.69209999999998,298.938888888901
2023-06-02 13:48:00,51.62037,1.4178249999999997,1.488990809917104,4.774306,4.918978000000001,44.84960000000001,298.988888888901
2023-06-02 13:51:00,52.1412,1.3888889999999998,1.4600320711790253,4.716435,4.861108,45.717600000000004,299.038888888901
2023-06-02 13:54:00,52.1412,1.4178240000000004,1.4607966935875882,4.74537,4.832172999999999,44.56020000000001,299.088888888901
2023-06-02 13:57:00,52.66204,1.3888889999999998,1.445989536614568,4.716435,4.832178000000001,43.692200000000014,299.138888888901
2023-06-02 14:00:00,51.62037,1.3888889999999998,1.445989536614568,4.658565,4.7743079999999996,43.69209999999998,299.18888888890103
2023-06-02 14:03:00,51.09954,1.3888889999999998,1.445989536614568,4.658565,4.7743079999999996,44.84949999999998,299.23888888890104
2023-06-02 14:06:00,51.09954,1.4178240000000004,1.4465660939559302,4.716435,4.774303,43.40279999999996,299.28888888890106
2023-06-02 14:09:00,51.09954,1.3888890000000007,1.4318530064712747,4.6875,4.774303,42.824100000000044,299.33888888890107
2023-06-02 14:12:00,53.21181,1.4178230000000003,1.4465655872213692,4.6875,4.745369,43.98150000000001,299.3888888889011
2023-06-02 14:15:00,54.71644,1.359953,1.4310748094477452,4.57176,4.716438999999999,43.69210000000001,299.4388888889011
2023-06-02 14:18:00,55.7581,1.3310180000000003,1.4160526270984797,4.542825000000001,4.716438999999999,43.113399999999984,299.4888888889011
2023-06-02 14:22:00,56.27894,1.2442139999999995,1.3566647812485053,4.4560189999999995,4.687498,46.2963,299.55555555556776
2023-06-02 14:25:00,56.27894,1.2442139999999995,1.3566647812485053,4.4560189999999995,4.687498,46.5856,299.6055555555678
2023-06-02 14:31:00,51.09954,1.2442130000000002,1.410708904302643,4.57176,4.918978999999999,45.13889999999998,299.7055555555678
2023-06-02 14:36:00,50.05787,1.3020839999999998,1.3731524914895563,4.484953,4.629628,44.27080000000001,299.7888888889011
2023-06-02 14:39:00,49.0162,1.3020839999999998,1.3731549059531503,4.398148,4.542828,43.11349999999999,299.8388888889011
2023-06-02 14:42:00,51.09954,1.359954,1.431073392459847,4.398149,4.542823,42.82400000000001,299.88888888890114
2023-06-02 14:45:00,54.22454,1.3310189999999995,1.429904818253164,4.427083,4.629633,42.82400000000001,299.93888888890115
2023-06-02 14:47:00,55.7581,1.359954,1.4588867934862824,4.484954,4.6875029999999995,40.7987,299.9722222222345
2023-06-02 14:50:00,57.3206,1.3020840000000007,1.4688633503896638,4.398149,4.745372999999999,43.11340000000001,300.0222222222345
2023-06-02 14:53:00,58.36227,1.3310180000000003,1.511304937266995,4.398149,4.774309000000001,43.40270000000004,300.07222222223453
2023-06-02 14:56:00,57.84144,1.273149,1.4531241003576683,4.398149,4.7743079999999996,46.29630000000003,300.12222222223454
2023-06-02 14:58:00,55.2662,1.2442130000000002,1.4107116725992164,4.427084,4.774309,45.71759999999995,300.1555555555679
2023-06-02 15:01:00,53.7037,1.3020839999999998,1.4146719136107762,4.427084,4.658568000000001,43.98150000000004,300.2055555555679
2023-06-02 15:04:00,52.11227,1.359954,1.4999824623075062,4.8321760000000005,5.121528,45.717600000000004,300.2555555555679
2023-06-02 15:07:00,52.11227,1.3020830000000005,1.4419231342721768,4.6875,4.9768490000000005,45.13889999999998,300.30555555556793
2023-06-02 15:09:00,51.64931,1.3888890000000007,1.4878650058336549,4.571759,4.774303,43.40279999999996,300.3388888889013
2023-06-02 15:12:00,51.62037,1.3888889999999998,1.4459880758479304,4.571758,4.687498,43.11349999999999,300.3888888889013
2023-06-02 15:15:00,48.49537,1.359954,1.431075326731998,4.745371,4.890049,43.11340000000001,300.4388888889013
2023-06-02 15:18:00,49.53704,1.4178240000000004,1.4607991447951314,4.716435,4.803243,42.82409999999999,300.48888888890133
2023-06-02 15:21:00,51.09954,1.359953,1.4310748094477486,4.62963,4.774309000000001,44.56020000000001,300.53888888890134
2023-06-02 15:24:00,53.15394,1.3888889999999998,1.4739899365589444,4.716436000000001,4.890043,43.98150000000004,300.58888888890135
2023-06-02 15:27:00,56.30787,1.3020829999999997,1.400916538307348,4.600695,4.803239,46.296299999999974,300.63888888890136
2023-06-02 15:30:00,55.2662,1.273149,1.3993202653782582,4.542825000000001,4.803238,45.428200000000004,300.6888888889014
2023-06-02 15:33:00,56.30787,1.273149,1.3856704676667069,4.571759999999999,4.803243,46.875,300.7388888889014
2023-06-02 15:36:00,56.30787,1.273149,1.3993202653782582,4.51389,4.774303,46.007000000000005,300.7888888889014
2023-06-02 15:39:00,56.30787,1.2442130000000002,1.3566666152311857,4.456018,4.6875029999999995,46.296299999999974,300.8388888889014
2023-06-02 15:42:00,56.8287,1.1574079999999993,1.2967102724443473,4.369212999999999,4.658568000000001,46.2962,300.8888888889014
2023-06-02 15:45:00,55.7581,1.2442130000000002,1.3973200730974191,4.282408,4.600693,42.53469999999999,300.93888888890143
2023-06-02 15:48:00,55.7581,1.2442139999999995,1.3566652539839639,4.340278,4.571758000000001,46.007000000000005,300.98888888890144
2023-06-02 15:51:00,53.7037,1.2442139999999995,1.3429423059560628,4.3692139999999995,4.571758000000001,46.00690000000003,301.03888888890145
2023-06-02 15:57:00,53.7037,1.273149,1.3581056084719252,4.3692139999999995,4.542823,45.138900000000035,301.1388888889015
2023-06-02 16:00:00,54.71644,1.2731469999999998,1.3581045644637497,4.456018,4.6296289999999996,44.56020000000001,301.1888888889015
2023-06-02 16:03:00,54.71644,1.2442139999999995,1.3566647812485053,4.4560189999999995,4.687498,46.5856,301.2388888889015
2023-06-02 16:06:00,54.22454,1.2152780000000005,1.3548104706990454,4.484954,4.774309,46.875,301.2888888889015
2023-06-02 16:09:00,49.53704,1.2152779999999996,1.3548086057933189,4.484953,4.774304,44.560299999999984,301.3388888889015
2023-06-02 16:12:00,45.3993,1.3888889999999998,1.4318564368009847,4.6296289999999996,4.716439,40.509299999999996,301.38888888890153
2023-06-02 16:15:00,43.8368,1.5046290000000004,1.4901181950080022,4.745369,4.716439,39.641200000000026,301.43888888890154
2023-06-02 16:18:00,41.78241,1.6203710000000004,1.501658580727997,4.774305,4.542823,36.45829999999995,301.48888888890156
2023-06-02 16:21:00,41.78241,1.5625,1.4739913400740874,4.658564999999999,4.484952999999999,38.19439999999997,301.53888888890157
2023-06-02 16:24:00,41.78241,1.5046299999999997,1.416049582439523,4.542824,4.369208,37.905100000000004,301.5888888889016
2023-06-02 16:27:00,41.78241,1.5046299999999997,1.416052708895121,4.456017999999999,4.282408,39.351800000000026,301.6388888889016
2023-06-02 16:30:00,39.69907,1.5046299999999997,1.3702991636096802,4.398148,4.137728000000001,37.037000000000035,301.6888888889016
2023-06-02 16:33:00,38.65741,1.5046299999999997,1.3548101471804108,4.398148,4.108798,35.01150000000001,301.7388888889016
2023-06-02 16:36:00,40.7118,1.5914349999999997,1.4419218628104356,4.57176,4.282403,35.01159999999999,301.7888888889016
2023-06-02 16:39:00,40.7118,1.475695,1.3257625779539797,4.253473,3.964122999999999,34.72219999999999,301.83888888890164
2023-06-02 16:42:00,38.65741,1.3888889999999998,1.2849564602936439,4.224537,4.0219890000000005,34.43290000000002,301.88888888890165
2023-06-02 16:45:00,36.57407,1.3599539999999992,1.2559632800782432,4.108796,3.9062539999999997,33.85410000000002,301.93888888890166
2023-06-02 16:48:00,32.95718,1.3888889999999998,1.2228527480137943,4.079862,3.7615790000000002,31.82869999999997,301.98888888890167
2023-06-02 16:51:00,33.99884,1.4467599999999994,1.2168737048903189,3.90625,3.4722220000000004,29.803300000000036,302.0388888889017
2023-06-02 16:54:00,32.43634,1.4467599999999994,1.2004378899925834,3.8483789999999996,3.3854170000000003,30.382000000000005,302.0888888889017
2023-06-02 16:57:00,31.88657,1.4467599999999994,1.2004378899925834,3.8483789999999996,3.3854170000000003,30.09269999999998,302.1388888889017
2023-06-02 17:00:00,31.88657,1.4467600000000003,1.1838282417470987,3.819444,3.327546,29.224500000000035,302.1888888889017
2023-06-02 17:03:00,32.43634,1.4467600000000003,1.1838282417470987,3.819444,3.327546,29.22460000000001,302.2388888889017
2023-06-02 17:06:00,30.87384,1.3888889999999998,1.1583558917269574,3.7615729999999994,3.327546,27.777800000000013,302.28888888890174
2023-06-02 17:09:00,56.27894,2.2858790000000004,1.3580205652431059,3.8483800000000006,2.2858799999999997,46.5856,302.33888888890175
2023-06-02 17:12:00,63.04977,2.1122680000000003,1.3791156286694233,3.906249,2.633102,55.26619999999997,302.38888888890176
2023-06-02 17:15:00,67.1875,1.9965270000000004,1.3548560713488527,3.993056000000001,2.8645829999999997,58.44909999999999,302.4388888889018
2023-06-02 17:18:00,70.8044,1.9675920000000007,1.4007323345296552,4.0509260000000005,3.0381899999999993,63.946800000000025,302.4888888889018
2023-06-02 17:21:00,72.88773,1.9675919999999998,1.4558875897232466,4.166666,3.2407449999999995,67.99770000000001,302.5388888889018
2023-06-02 17:24:00,72.88773,1.9097220000000004,1.449917419323846,4.166666,3.3275449999999998,68.287,302.5888888889018
2023-06-02 17:27:00,71.32523,1.8807869999999998,1.4201478050876115,4.195602,3.3564800000000004,67.12960000000001,302.6388888889018
2023-06-02 17:30:00,68.72106,1.7939810000000005,1.4013109374885973,4.1377310000000005,3.414351,68.86580000000001,302.68888888890183
2023-06-02 17:33:00,65.59606,1.7939810000000005,1.366335671627652,4.0509260000000005,3.2696810000000003,65.39360000000002,302.73888888890184
2023-06-02 17:36:00,55.2662,1.6203700000000003,1.2928392926420122,3.993056,3.3854170000000003,53.240700000000004,302.78888888890185
2023-06-02 17:39:00,49.04514,1.765046,1.3006845674353358,3.9351849999999997,3.0960650000000003,44.84949999999998,302.83888888890186
2023-06-02 17:42:00,49.53704,1.9675920000000007,1.3241692028184244,3.8483800000000006,2.7199079999999993,41.66669999999999,302.8888888889019
2023-06-02 17:45:00,51.0706,1.9097220000000004,1.282334891662612,3.7615740000000004,2.662038,43.98140000000001,302.9388888889019
2023-06-02 17:48:00,54.74537,1.851852,1.2600634875674372,3.8773160000000004,2.835649000000001,47.45369999999997,302.9888888889019
2023-06-02 17:51:00,54.22454,1.7361119999999994,1.2149045271678112,3.6458329999999997,2.719907,47.74300000000005,303.0388888889019
2023-06-02 17:54:00,46.44097,1.6203709999999996,1.1502457346294988,3.5879639999999995,2.748843,43.98149999999998,303.0888888889019
2023-06-02 17:57:00,44.38657,1.7071760000000005,1.1652611489700944,3.6458329999999997,2.6909729999999996,41.37729999999999,303.13888888890193
2023-06-02 18:00:00,41.23264,1.7361110000000002,1.1764426178588878,3.616898,2.633103,39.3519,303.18888888890194
2023-06-02 18:03:00,41.78241,1.8807869999999998,1.2112975522365284,3.616898,2.4594910000000008,38.483799999999974,303.23888888890195
2023-06-02 18:06:00,46.93287,1.938657,1.2119292709078977,3.5590280000000005,2.3148149999999994,39.930499999999995,303.28888888890197
2023-06-02 18:09:00,45.42824,1.8807870000000007,1.2112968463363265,3.5879630000000002,2.430554999999999,37.326400000000035,303.338888888902
2023-06-02 18:12:00,44.3287,1.8229160000000002,1.2680431921017963,3.790508,2.8067130000000002,38.48380000000003,303.388888888902
2023-06-02 18:15:00,35.01157,1.765046,1.1875688855666326,3.732639,2.719907,32.98610000000002,303.438888888902
2023-06-02 18:18:00,31.88657,1.8229160000000002,1.2096676625216094,3.732639,2.6620369999999998,30.381999999999948,303.488888888902
2023-06-02 18:30:00,32.95718,2.141203,1.3065235122121146,3.819444,2.4016210000000004,26.909699999999987,303.488888888902
2023-06-02 18:33:00,35.01157,2.141203,1.3695584547136295,3.906249,2.5752319999999997,27.199099999999987,303.488888888902
2023-06-02 18:36:00,36.57407,2.054398,1.3371807945358627,3.906248999999999,2.6620359999999996,31.5394,303.488888888902
2023-06-02 18:39:00,35.01157,2.0254630000000002,1.3263024633330955,3.9351839999999996,2.719906,30.092600000000004,303.488888888902
2023-06-02 18:42:00,34.49074,1.9965279999999996,1.2747973535130719,3.906248999999999,2.6620369999999998,31.53929999999997,303.488888888902
2023-06-02 18:45:00,37.09491,1.967593,1.304411372964646,3.8483799999999997,2.6909720000000004,31.828700000000026,303.488888888902
2023-06-02 18:51:00,39.67014,2.1990740000000004,1.3487895872519067,3.906249,2.459491,29.80329999999998,303.488888888902
2023-06-02 18:54:00,47.4537,2.1990740000000004,1.260395893109132,3.703703,2.141202999999999,34.14350000000002,303.488888888902
2023-06-02 18:57:00,42.2743,1.851852,1.1165267876164964,3.327547,2.0833329999999997,34.432799999999986,303.488888888902
2023-06-02 19:00:00,36.57407,1.7361110000000002,1.1165489515293587,3.3854169999999995,2.3148160000000004,32.1181,303.488888888902
2023-06-03 07:25:00,35.56134,1.9097220000000004,1.282334891662612,3.9351850000000006,2.835649,26.041600000000017,303.488888888902
2023-06-03 07:28:00,39.17824,1.9097220000000004,1.377576824815998,4.253472,3.298615,29.224500000000006,303.488888888902
2023-06-03 07:31:00,32.43634,1.6782409999999999,1.1540238336196997,3.7615740000000004,2.835648,26.909700000000015,303.488888888902
2023-06-03 07:43:00,33.44907,1.8807869999999998,1.2906434836370488,3.7905100000000003,2.748843,25.173699999999997,303.488888888902
2023-06-03 07:46:00,35.56134,1.8229170000000003,1.1693055498244627,3.6747679999999994,2.546297,27.777800000000013,303.488888888902
2023-06-03 07:49:00,32.95718,1.7939819999999997,1.137986679567187,3.616898,2.4884250000000003,26.04169999999999,303.488888888902
2023-06-03 07:52:00,35.04051,1.8807869999999998,1.1697822970800726,3.616898,2.4016200000000003,24.594799999999992,303.488888888902
2023-06-03 07:55:00,37.61574,1.8807869999999998,1.1697822970800726,3.5590280000000005,2.343750000000001,26.331000000000017,303.488888888902
2023-06-03 07:58:00,36.60301,1.765047,1.1272925046060482,3.530093,2.430555,27.198999999999984,303.488888888902
2023-06-03 08:37:00,33.99884,1.8229169999999995,1.2293996280561879,3.7905099999999994,2.748843,26.33110000000002,303.488888888902
2023-06-03 08:40:00,32.43634,1.7361110000000002,1.1567889930646293,3.587961999999999,2.5752309999999996,25.173599999999993,303.538888888902
2023-06-03 08:43:00,33.44907,1.7939809999999996,1.1170903532644367,3.530092,2.3726849999999997,26.62039999999999,303.58888888890203
2023-06-03 08:46:00,45.3993,1.938657,1.3324347170284467,3.906250000000001,2.8356530000000006,32.40729999999999,303.63888888890204
2023-06-03 08:49:00,57.87037,-0.14467600000000047,,1.9386569999999992,3.877319,42.24540000000002,303.68888888890206
2023-06-03 08:52:00,48.00347,0.0,0.12271164496247483,2.3148149999999994,4.079861,41.08789999999999,303.73888888890207
2023-06-03 08:55:00,42.2743,1.359954,1.0263303962602455,3.3854159999999993,2.7777779999999996,37.61580000000001,303.7888888889021
2023-06-03 08:58:00,38.65741,1.475695,1.0552151352869437,3.3564820000000006,2.604166,34.14359999999999,303.8388888889021
2023-06-03 09:01:00,32.40741,1.5625,1.0704449703715373,3.4432869999999998,2.5752310000000005,29.51389999999998,303.8888888889021
2023-06-03 09:04:00,35.50347,1.8229169999999995,1.084375088076451,3.3564819999999997,2.1122690000000004,28.64590000000001,303.9388888889021
2023-06-03 09:07:00,50.05787,2.228009,1.3805378988025654,3.993056,2.546297,37.90519999999998,303.9888888889021
2023-06-03 09:10:00,54.74537,2.0254629999999993,1.3462831557027144,3.9641199999999994,2.7777780000000005,45.717599999999976,304.03888888890214
2023-06-03 09:13:00,53.21181,2.0254629999999993,1.3660003186253495,4.050924999999999,2.8935190000000004,43.40269999999998,304.08888888890215
2023-06-03 09:16:00,55.2662,2.1122680000000003,1.3588082794115808,3.906249,2.6041669999999995,44.849500000000006,304.13888888890216
2023-06-03 09:19:00,55.7581,1.9097220000000004,1.222052835114097,3.6458330000000005,2.4594899999999997,45.13889999999998,304.18888888890217
2023-06-03 09:22:00,63.54167,2.0254630000000002,1.4610659888434376,4.195602000000001,3.182874,51.79390000000001,304.2388888889022
2023-06-03 09:25:00,69.27083,1.8807869999999998,1.3287399020138568,4.050927,3.0671350000000004,59.606599999999986,304.2888888889022
2023-06-03 09:28:00,64.0625,1.7361120000000003,1.2523404884244262,3.7615750000000006,2.8935180000000003,58.44909999999999,304.3388888889022
2023-06-03 09:31:00,56.27894,1.9965280000000005,1.2747959303781435,3.7615750000000006,2.517361,48.032399999999996,304.3888888889022
2023-06-03 09:34:00,51.62037,2.256945,1.3695736054417766,4.050926,2.5462949999999998,44.56020000000001,304.4388888889022
2023-06-03 09:37:00,56.8287,2.4594910000000008,1.5698058201386522,4.398149,2.864586,45.428200000000004,304.48888888890224
2023-06-03 09:40:00,56.8287,2.256945,1.4329962233168265,4.079862,2.6620369999999998,48.321799999999996,304.53888888890225
2023-06-03 09:43:00,53.7037,2.1122689999999995,1.358811478275029,4.050926,2.7488470000000005,46.585699999999974,304.58888888890226
2023-06-03 09:46:00,51.64931,2.170139,1.3802636708860156,4.0509260000000005,2.6909669999999997,46.29630000000003,304.6388888889023
2023-06-03 09:49:00,49.04514,2.2280100000000003,1.4015622648265922,4.108797000000001,2.6909669999999997,45.717600000000004,304.6888888889023
2023-06-03 09:52:00,49.53704,2.3726850000000006,1.4753966319625276,4.166667,2.6330969999999994,42.24539999999996,304.7388888889023
2023-06-03 09:55:00,48.49537,2.4016200000000003,1.4859098331878333,4.224537000000001,2.6620369999999998,41.37730000000002,304.7888888889023
2023-06-03 09:58:00,46.93287,2.34375,1.4648511662931576,4.195602,2.6909669999999997,40.79859999999999,304.8388888889023
2023-06-03 10:01:00,46.93287,2.430556,1.4963844438675051,4.224537000000001,2.633101,40.509299999999996,304.88888888890233
2023-06-03 10:04:00,48.00347,2.430556,1.4963807613958584,4.224538,2.6330969999999994,40.219900000000024,304.93888888890234
2023-06-03 10:07:00,41.78241,2.372686,1.4754006433432663,4.2534730000000005,2.719907,38.7732,304.98888888890235
2023-06-03 10:10:00,44.87847,2.517361,1.5058368666838797,4.2534730000000005,2.5462919999999993,37.61579999999998,305.03888888890236
2023-06-03 10:13:00,50.08681,2.4884250000000003,1.5172290774274932,4.224537000000001,2.5752319999999997,37.615800000000036,305.0888888889024
2023-06-03 10:16:00,56.30787,2.34375,1.5063194430477376,4.311343000000001,2.864587,46.00690000000003,305.1388888889024
2023-06-03 10:19:00,59.375,2.430556,1.496388126330459,4.224537,2.633105999999999,42.53469999999999,305.1888888889024
2023-06-03 10:22:00,59.375,2.0833329999999997,1.388149239812063,4.108796,2.893523,52.37270000000001,305.2388888889024
2023-06-03 10:24:00,58.36227,2.170139,1.4410270161067373,4.166665999999999,2.893517,53.530099999999976,305.27222222223577
2023-06-03 10:27:00,62.5,2.256944,1.4738494734042138,4.224538,2.8645820000000004,52.08329999999998,305.3222222222358
2023-06-03 10:30:00,62.52894,2.141204,1.4101201917804256,4.079860999999999,2.806716999999999,53.530099999999976,305.3722222222358
2023-06-03 10:33:00,60.9375,2.1990739999999995,1.5300034061142445,4.311342,3.1249970000000005,55.2662,305.4222222222358
2023-06-03 10:36:00,68.2581,2.228009,1.5792465479782334,4.600695,3.4432919999999996,61.342599999999976,305.4722222222358
2023-06-03 10:42:00,60.4456,2.1122689999999995,1.4768690264192297,4.282407999999999,3.153937,57.00230000000002,305.57222222223584
2023-06-03 10:48:00,58.33333,2.256945,1.493893294375373,4.282408,2.9513870000000004,52.37270000000001,305.67222222223586
2023-06-03 10:51:00,56.8287,2.228009,1.5026016862038738,4.195601,2.9224569999999996,52.66199999999998,305.72222222223587
2023-06-03 10:54:00,53.7037,2.141203,1.4300021085090657,4.166665999999999,2.922453,48.03249999999997,305.7722222222359
2023-06-03 10:57:00,53.7037,2.256945,1.473851243366543,4.195601999999999,2.835647,48.032399999999996,305.8222222222359
2023-06-03 11:00:00,53.21181,2.256945,1.4535563646182823,4.166667,2.7777770000000004,47.16439999999997,305.8722222222359
2023-06-03 11:03:00,55.2662,2.141203,1.3899728585712428,4.02199,2.719907000000001,49.18979999999996,305.9222222222359
2023-06-03 11:06:00,57.3206,2.054399,1.3371846650519095,3.9641199999999994,2.7199109999999997,48.03250000000003,305.9722222222359
2023-06-03 11:09:00,57.84144,2.0833330000000005,1.3682179377052732,3.993055000000001,2.7488469999999996,47.742999999999995,306.02222222223594
2023-06-03 11:12:00,57.84144,2.0833330000000005,1.3682179377052732,3.993055000000001,2.7488469999999996,49.47919999999999,306.07222222223595
2023-06-03 11:15:00,57.3206,2.1122690000000004,1.3588114782750296,3.993056,2.690977,47.742999999999995,306.12222222223596
2023-06-03 11:18:00,58.42014,2.1122690000000004,1.3588114782750296,3.993056,2.690977,48.03249999999997,306.172222222236
2023-06-03 11:21:00,56.8287,2.1122690000000004,1.3588114782750296,3.993056,2.690977,45.42829999999998,306.222222222236
2023-06-03 11:24:00,52.66204,2.0833329999999997,1.3480190529788976,4.050926,2.7777830000000003,47.74310000000003,306.272222222236
2023-06-03 11:27:00,48.49537,2.1990740000000004,1.3909361165584575,4.079862,2.6909730000000005,43.692200000000014,306.322222222236
2023-06-03 11:30:00,44.3287,2.34375,1.4222469089895609,4.1666669999999995,2.6041630000000007,40.7987,306.372222222236
2023-06-03 11:33:00,44.3287,2.285881,1.3799087526715548,4.021991,2.4884210000000007,39.930499999999995,306.42222222223603
2023-06-03 11:36:00,47.4537,2.256944,1.3695710070627412,3.9351849999999997,2.4305520000000005,40.509299999999996,306.47222222223604
2023-06-03 11:39:00,50.08681,2.1990739999999995,1.3487858914515558,3.90625,2.459487000000001,42.82409999999999,306.52222222223605
2023-06-03 11:42:00,51.62037,2.1990749999999997,1.3487862519240807,3.9351849999999997,2.4884210000000007,41.08800000000002,306.57222222223606
2023-06-03 11:45:00,51.62037,2.1990749999999997,1.3487862519240807,3.9351849999999997,2.4884210000000007,42.53479999999996,306.6222222222361
2023-06-03 11:48:00,53.15394,2.17014,1.3594572130967806,3.90625,2.5173609999999993,44.27080000000001,306.6722222222361
2023-06-03 11:51:00,53.21181,2.170139,1.359456847450156,3.9351849999999997,2.546296999999999,43.98149999999998,306.7222222222361
2023-06-03 11:54:00,51.09954,2.228009,1.3591971886647465,3.993055,2.5173570000000005,42.24539999999996,306.7722222222361
2023-06-03 11:57:00,49.53704,2.170139,1.3383363999628208,3.993055,2.575227000000001,44.27090000000004,306.8222222222361
2023-06-03 12:00:00,52.1412,2.314814,1.4750372022178933,4.1377310000000005,2.6909720000000004,43.69219999999996,306.87222222223613
2023-06-03 12:03:00,58.8831,2.34375,1.5266575157031155,4.427083,3.0092619999999997,50.05780000000004,306.92222222223614
2023-06-03 12:06:00,56.30787,2.2280100000000003,1.462950789981436,4.224537,2.893517,48.32170000000002,306.97222222223616
2023-06-03 12:09:00,53.7037,2.2280100000000003,1.442757279251788,4.195602000000001,2.8356470000000007,47.1644,307.02222222223617
2023-06-03 12:12:00,52.11227,2.2280100000000003,1.4427607910752407,4.108797000000001,2.7488470000000005,45.71750000000003,307.0722222222362
2023-06-03 12:15:00,53.21181,2.34375,1.5266547213586596,4.253472,2.835647,46.5856,307.1222222222362
2023-06-03 12:18:00,53.21181,2.285881,1.4643165937336562,4.224537,2.806711,45.428200000000004,307.1722222222362
2023-06-03 12:21:00,54.71644,2.285881,1.464320140805042,4.195601999999999,2.777780999999999,47.74309999999997,307.2222222222362
2023-06-03 12:24:00,57.34954,2.3148149999999994,1.4750411366358696,4.195601999999999,2.7488469999999996,46.875,307.2722222222362
2023-06-03 12:27:00,58.36227,2.34375,1.5467463929104412,4.3692139999999995,2.9803219999999992,47.74300000000005,307.32222222223623
2023-06-03 12:30:00,58.8831,2.285881,1.4643165937336562,4.166667,2.7488410000000005,49.47919999999999,307.37222222223625
2023-06-03 12:33:00,60.4456,2.3148149999999994,1.5157757335920063,4.311344,2.9224569999999996,50.63659999999999,307.42222222223626
2023-06-03 12:36:00,62.52894,2.2858789999999996,1.5444214399690728,4.427083,3.1249970000000005,54.6875,307.47222222223627
2023-06-03 12:39:00,64.09144,2.285881,1.5638716045603875,4.484954,3.2118009999999995,55.266200000000026,307.5222222222363
