Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-03 12:42:00,61.48727,2.2280100000000003,1.5413390905956637,4.369213,3.153937,53.530100000000004,307.5722222222363
2023-06-03 12:48:00,58.36227,2.3148150000000003,1.555537215856039,4.369214,3.0381970000000003,52.08330000000001,307.6722222222363
2023-06-03 12:54:00,55.7581,2.256945,1.51370006006495,4.282407,2.980327,48.6112,307.77222222223634
2023-06-03 12:57:00,56.27894,2.343751,1.5862464824332867,4.398148,3.067131,51.50460000000004,307.82222222223635
2023-06-03 13:00:00,58.91204,2.4016210000000004,1.5886363345077348,4.484954,3.067131,50.63659999999999,307.87222222223636
2023-06-03 13:03:00,59.92477,2.4016210000000004,1.6084539158333515,4.600694000000001,3.2118009999999995,52.37270000000001,307.92222222223637
2023-06-03 13:09:00,58.36227,2.34375,1.5666064734167109,4.484953,3.1249969999999996,50.34719999999999,308.0222222222364
2023-06-03 13:12:00,59.43287,2.4016210000000004,1.5685899250921913,4.456018,3.0092610000000004,50.05790000000002,308.0722222222364
2023-06-03 13:15:00,59.375,2.430555,1.6391996687317263,4.600694000000001,3.2118070000000003,50.34719999999999,308.1222222222364
2023-06-03 13:18:00,59.375,2.256945,1.5526282021494382,4.398148,3.153937,52.9513,308.1722222222364
2023-06-03 13:21:00,54.22454,2.1701390000000007,1.480279670505697,4.253472,3.0381979999999995,50.34720000000004,308.22222222223644
2023-06-03 13:24:00,51.62037,2.1990740000000004,1.4718523348697545,4.253472,2.9803229999999994,47.45360000000005,308.27222222223645
2023-06-03 13:27:00,48.00347,2.2280100000000003,1.4223039307340517,4.195602000000001,2.806717,43.11349999999999,308.32222222223646
2023-06-03 13:30:00,47.48264,2.285881,1.4436574052079132,4.166667,2.7199109999999997,45.42829999999998,308.3722222222365
2023-06-03 13:33:00,50.08681,2.3148149999999994,1.4542727389386405,4.195601999999999,2.719907000000001,45.71769999999998,308.4222222222365
2023-06-03 13:36:00,51.09954,2.2858789999999996,1.4436530754563912,4.166665999999999,2.719907000000001,44.56020000000001,308.4722222222365
2023-06-03 13:39:00,53.15394,2.2858789999999996,1.4643193984167022,4.166665999999999,2.7488469999999996,43.98140000000001,308.5222222222365
2023-06-03 13:42:00,54.71644,2.256945,1.4329997998522466,4.195601,2.777780999999999,46.00690000000003,308.5722222222365
2023-06-03 13:45:00,59.92477,2.4016209999999996,1.6474558306245661,4.600695,3.2696709999999998,50.34719999999999,308.62222222223653
2023-06-03 13:48:00,59.43287,2.2858800000000006,1.524752981828673,4.456018,3.1249970000000005,53.240700000000004,308.67222222223654
2023-06-03 13:51:00,54.22454,2.228009,1.482892864218342,4.3402780000000005,3.0381930000000006,48.321799999999996,308.72222222223655
2023-06-03 13:54:00,51.09954,2.3148150000000003,1.5157729526631172,4.3402780000000005,2.9513870000000004,47.74309999999997,308.77222222223656
2023-06-03 13:57:00,52.66204,2.343751,1.5063198150620216,4.3402780000000005,2.893521,47.164300000000026,308.8222222222366
2023-06-03 14:00:00,56.8287,2.34375,1.5266575157031155,4.456018,3.0381970000000003,50.63659999999999,308.8722222222366
2023-06-03 14:03:00,51.62037,2.1701390000000007,1.480279670505697,4.253472,3.0381979999999995,47.74309999999997,308.9222222222366
2023-06-03 14:06:00,51.64931,2.3148150000000003,1.535773895756237,4.282407,2.9224569999999996,45.42829999999998,308.9722222222366
2023-06-03 14:09:00,49.04514,2.3726850000000006,1.5576897797957836,4.340277,2.9224569999999996,46.29630000000003,309.0222222222366
2023-06-03 14:12:00,49.53704,2.34375,1.4857246919927727,4.3402769999999995,2.8645869999999993,46.875,309.07222222223663
2023-06-03 14:15:00,45.3993,2.4016209999999996,1.5277709350861977,4.340278,2.8356470000000007,42.245299999999986,309.12222222223664
2023-06-03 14:18:00,44.38657,2.4016209999999996,1.5069814152990257,4.340278,2.806717,42.53470000000004,309.17222222223666
2023-06-03 14:21:00,37.61574,2.170139,1.4607725596865222,4.2534730000000005,3.009264,35.59019999999998,309.22222222223667
2023-06-03 14:24:00,43.8368,2.633102,1.478129302959677,4.224538,2.3148110000000006,36.45830000000001,309.2722222222367
2023-06-03 14:27:00,55.2662,2.633102,1.6752756488410878,4.74537,3.0960649999999994,44.27089999999998,309.3222222222367
2023-06-03 14:30:00,53.7037,2.3148150000000003,1.4955369553017197,4.282407000000001,2.8645869999999993,43.40270000000004,309.3722222222367
2023-06-03 14:33:00,44.87847,2.2569440000000007,1.4535559920815426,4.166667,2.7777779999999996,41.08800000000002,309.4222222222367
2023-06-03 14:36:00,42.2743,2.2858790000000004,1.443653794344508,4.1377310000000005,2.6909730000000005,39.0625,309.4722222222367
2023-06-03 14:39:00,34.49074,2.228009,1.4223007135843178,4.1377310000000005,2.748843000000001,34.72219999999999,309.52222222223673
2023-06-03 14:41:00,37.61574,2.4594900000000006,1.4852600329195034,4.195602000000001,2.5462919999999993,30.9606,309.5555555555701
2023-06-03 14:44:00,35.56134,2.34375,1.4222469089895609,4.137731,2.575227000000001,31.82869999999997,309.6055555555701
2023-06-03 14:47:00,33.47801,2.34375,1.4437037888184008,4.050925,2.517361,30.67130000000003,309.6555555555701
2023-06-03 14:50:00,35.01157,2.4016200000000003,1.4428912880825069,4.166666,2.546296999999999,30.9606,309.70555555557013
2023-06-03 14:53:00,33.99884,2.372686,1.4325849702520506,4.1666669999999995,2.575227000000001,31.5394,309.75555555557014
2023-06-03 14:56:00,33.96991,2.459492,1.4633958345428233,4.195602,2.5173609999999993,28.356499999999983,309.80555555557015
2023-06-03 14:59:00,40.21991,2.604166,1.5364593508343622,4.224537000000001,2.4305509999999995,32.98610000000002,309.85555555557016
2023-06-03 15:02:00,49.53704,2.546296000000001,1.5595040065745378,4.484954,2.806715999999999,38.1944,309.9055555555702
2023-06-03 15:05:00,38.10764,2.430556,1.4531596099024169,4.282407,2.633101,32.407400000000024,309.9555555555702
2023-06-03 15:23:00,35.56134,3.0960639999999993,1.7520844689271757,4.890047,2.6620340000000002,27.777800000000013,309.9555555555702
2023-06-03 17:20:00,91.46412,0.28935199999999917,0.8417305983291069,1.4467589999999992,3.009259000000001,79.8611,309.9555555555702
2023-06-04 09:33:00,32.37847,0.3472229999999996,0.2684183627635751,1.3020839999999998,1.157407,22.858800000000002,309.9555555555702
2023-06-04 09:36:00,100.0,-0.14467599999999958,,0.8969909999999999,2.835648,67.70840000000001,309.9555555555702
2023-06-04 09:39:00,100.0,-0.1736109999999993,,0.9259260000000005,3.0092589999999992,67.99770000000001,309.9555555555702
2023-06-05 06:45:00,42.82407,1.967593,1.7883680642068864,5.844912,5.497688999999999,35.59029999999996,309.9555555555702
2023-06-05 06:48:00,50.08681,1.9386580000000002,1.6966660167659997,5.353007,4.890048999999999,39.930499999999995,309.9555555555702
2023-06-05 06:51:00,51.09954,1.765047,1.5537077375989652,5.034727,4.62963,39.64119999999997,309.9555555555702
2023-06-05 06:54:00,49.04514,1.938657,1.565852962937422,4.918982000000001,4.2245349999999995,39.0625,309.9555555555702
2023-06-05 06:57:00,58.8831,1.9097220000000004,1.5532780470198153,4.658566,3.993055,44.84949999999998,309.9555555555702
2023-06-05 07:06:00,37.09491,2.0833340000000007,2.010130363093377,6.278937000000001,6.134262999999999,29.803200000000004,309.9555555555702
2023-06-05 07:09:00,36.57407,1.6782409999999999,1.4822158423734624,4.745369999999999,4.369211,28.067099999999982,310.0055555555702
2023-06-05 07:12:00,45.3993,1.8807869999999998,1.8516987513705003,5.931716,5.873839,34.43289999999999,310.0555555555702
2023-06-05 07:15:00,53.21181,2.054399,1.875436536921095,5.931711999999999,5.584493,39.351800000000026,310.1055555555702
2023-06-05 07:18:00,50.60764,1.8229169999999995,1.7346668464083088,5.3819420000000004,5.208335000000001,35.590299999999985,310.15555555557023
2023-06-05 07:21:00,51.62037,1.967593,1.8794512416929121,5.7870420000000005,5.613429,36.16899999999998,310.20555555557024
2023-06-05 07:24:00,54.74537,1.765047,1.7065203256988106,5.295141999999999,5.1793949999999995,39.0625,310.25555555557025
2023-06-05 07:27:00,52.1412,1.6782409999999999,1.574801302855506,5.034722,4.832181,39.930499999999995,310.30555555557027
2023-06-05 07:30:00,45.92014,1.6782409999999999,1.5898569663556146,5.005792,4.832181,40.50929999999997,310.3555555555703
2023-06-05 07:33:00,47.48264,1.938657,1.7593427545340814,5.439812000000001,5.092594999999999,38.4838,310.4055555555703
2023-06-05 07:36:00,49.59491,1.9097220000000004,1.8659804454060804,5.758107000000001,5.671295000000001,40.219899999999996,310.4555555555703
2023-06-05 07:39:00,56.8287,1.8807869999999998,1.7775916543525077,5.526622,5.324075000000001,39.641099999999994,310.5055555555703
2023-06-05 07:42:00,60.96644,1.7939820000000006,1.7648888640575233,5.4687470000000005,5.410875,43.40270000000001,310.5555555555703
2023-06-05 07:45:00,73.9294,1.9675919999999998,1.8494382070491329,5.729165999999999,5.497684,41.087999999999994,310.60555555557033
2023-06-05 07:48:00,80.1794,1.7071760000000005,1.7216034770986317,5.4398159999999995,5.468749999999999,50.92590000000001,310.65555555557034
2023-06-05 07:54:00,56.8287,1.2152779999999996,1.5489187592506073,5.121525999999999,5.844908,52.37270000000001,310.75555555557037
2023-06-05 08:00:00,57.3206,1.3020839999999998,1.44192273312821,4.745373,5.034719000000001,47.4537,310.8555555555704
2023-06-05 08:03:00,63.04977,0.9837959999999999,1.2880209055465774,4.340280999999999,5.0057849999999995,52.08339999999998,310.9055555555704
2023-06-05 08:06:00,79.62963,0.6076389999999998,1.0325267968173368,3.7326420000000002,4.745373,64.81479999999999,310.9555555555704
2023-06-05 08:09:00,74.97106,0.8101850000000006,1.3153803931307906,4.340277,5.526622,68.287,311.0055555555704
2023-06-05 08:12:00,57.3206,1.1284729999999996,1.485003882291014,4.91898,5.700227000000001,52.66199999999998,311.05555555557044
2023-06-05 08:15:00,53.7037,1.5335650000000003,1.618817320205783,5.0925959999999995,5.266201000000001,44.56019999999998,311.10555555557045
2023-06-05 08:18:00,48.00347,1.6782409999999999,1.6344522838575333,5.179402,5.0925910000000005,43.11340000000001,311.15555555557046
2023-06-05 08:21:00,44.87847,1.7361120000000003,1.6775765982975874,5.092597,4.9768550000000005,37.61579999999998,311.20555555557047
2023-06-05 08:24:00,48.5243,1.7939820000000006,1.7939820000223516,5.208337,5.208334999999999,32.69670000000002,311.2555555555705
2023-06-05 08:27:00,43.31597,1.8229160000000002,1.779161072300562,5.324077,5.237271,31.53929999999997,311.3055555555705
2023-06-05 08:30:00,40.76968,1.9097229999999996,1.7610874699070895,5.497688,5.208335,29.224499999999978,311.3555555555705
2023-06-05 08:33:00,44.38657,2.1122680000000003,1.9640439935063254,5.844907999999999,5.555559999999999,27.77770000000004,311.4055555555705
2023-06-05 08:36:00,56.8287,1.649305,1.6780771663091285,5.295134,5.353008999999999,44.56020000000004,311.4555555555705
2023-06-05 08:39:00,56.8287,1.5914359999999999,1.7183564833261604,5.410881,5.671295000000001,48.6112,311.50555555557054
2023-06-05 08:42:00,48.49537,2.0833330000000005,2.0101247527284842,5.700234000000001,5.5555509999999995,37.615700000000004,311.55555555557055
2023-06-05 08:45:00,50.60764,1.938657,1.8204674205579268,5.613422,5.381945000000001,39.9306,311.60555555557056
2023-06-05 08:48:00,53.15394,1.8807870000000007,1.7625168431364366,5.5555520000000005,5.324075,41.087999999999965,311.6555555555706
2023-06-05 08:51:00,53.7037,1.8807869999999998,1.7775916543525077,5.410882,5.208335000000001,40.50929999999997,311.7055555555706
2023-06-05 08:54:00,51.12847,1.7939810000000005,1.7206329566725433,5.439812,5.295140999999999,42.245300000000015,311.7555555555706
2023-06-05 08:57:00,56.30787,1.5625,1.6893669598116843,5.208332,5.468752,46.29630000000003,311.8055555555706
2023-06-05 09:00:00,59.92477,1.359954,1.6451124362872063,5.121527,5.729163,49.189899999999966,311.8555555555706
2023-06-05 09:03:00,59.92477,1.359954,1.606320072102881,5.179402,5.700228000000001,51.21530000000001,311.90555555557063
2023-06-05 09:06:00,59.92477,1.3020840000000007,1.5608647702881129,5.063657000000001,5.613422999999999,50.63659999999999,311.95555555557064
2023-06-05 09:09:00,62.52894,1.2152769999999995,1.4731058119553366,4.803235999999999,5.353009,52.66210000000001,312.00555555557065
2023-06-05 09:12:00,62.03704,1.1574080000000002,1.4525207671994984,4.687500999999999,5.324073,53.530100000000004,312.05555555557066
2023-06-05 09:15:00,62.03704,1.1574079999999993,1.4399246283225287,4.687496,5.295138,53.240700000000004,312.1055555555707
2023-06-05 09:18:00,56.30787,1.273148,1.5057304932315274,4.861111,5.353009,51.21530000000001,312.1555555555707
2023-06-05 09:21:00,52.1412,1.5046290000000004,1.6037704403438768,5.063656,5.266198999999999,46.29630000000003,312.2055555555707
2023-06-05 09:24:00,51.64931,1.5914359999999999,1.634452881356829,5.063658,5.150458,43.40279999999996,312.2555555555707
2023-06-05 09:27:00,51.12847,1.5914359999999999,1.6486299404693103,5.005788000000001,5.121528,42.53479999999996,312.3055555555707
2023-06-05 09:30:00,50.60764,1.5046290000000004,1.5617867622250436,5.063656,5.179398999999999,45.1388,312.35555555557073
2023-06-05 09:33:00,49.53704,1.5625,1.5912616101010892,5.063656,5.121528,42.24539999999996,312.40555555557074
2023-06-05 09:36:00,48.00347,1.5914350000000006,1.5769222439064405,4.976852000000001,4.947913,42.82409999999999,312.45555555557075
2023-06-05 09:39:00,47.48264,1.5625,1.5624995000321042,4.9189810000000005,4.918978000000001,42.82409999999999,312.50555555557077
2023-06-05 09:42:00,46.44097,1.5914350000000006,1.5328367784248433,4.774305,4.658562999999999,40.509199999999964,312.5555555555708
2023-06-05 09:45:00,48.5243,1.6203699999999994,,4.716434,4.716433,39.930499999999995,312.6055555555708
2023-06-05 09:48:00,55.2662,1.5625,1.6055129040812528,4.832177000000001,4.918983,41.66669999999999,312.6555555555708
2023-06-05 09:51:00,55.81597,1.3888889999999998,1.445989536614568,4.80324,4.918983000000001,46.00690000000003,312.7055555555708
2023-06-05 09:54:00,57.34954,1.3310190000000004,1.4436692848830424,4.687501,4.918982999999999,47.45369999999997,312.7555555555708
2023-06-05 09:57:00,58.36227,1.4178230000000003,1.5716003679264532,4.86111,5.179399,45.13889999999998,312.80555555557083
2023-06-05 10:00:00,56.27894,1.3310180000000003,1.497926932484695,4.803241000000001,5.150459000000001,46.5856,312.85555555557085
2023-06-05 10:03:00,55.81597,1.4178240000000004,1.5580273188074454,4.9479169999999995,5.237273,45.717600000000004,312.90555555557086
2023-06-05 10:06:00,55.81597,1.3020839999999998,1.4419255421356274,4.774306,5.063658,47.742999999999995,312.95555555557087
2023-06-05 10:09:00,52.66204,1.2442130000000002,1.3973196089941122,4.658565,4.9768490000000005,46.875,313.0055555555709
2023-06-05 10:12:00,52.66204,1.273149,1.3993202653782582,4.542825000000001,4.803238,45.717600000000004,313.0555555555709
2023-06-05 10:15:00,52.1412,1.273149,1.3719334169405926,4.484954,4.6875029999999995,46.875,313.1055555555709
2023-06-05 10:18:00,52.1412,1.3020839999999998,1.3870792081318266,4.513889,4.687498,43.40269999999998,313.1555555555709
2023-06-05 10:21:00,52.66204,1.4178230000000003,1.516846210702967,4.398148000000001,4.6006990000000005,37.61579999999998,313.2055555555709
2023-06-05 10:24:00,52.1412,1.359954,1.4863623216575959,4.542823,4.803238,35.30090000000001,313.25555555557094
2023-06-05 10:27:00,52.1412,1.359954,1.513525221131313,4.629630000000001,4.947918,35.87959999999998,313.30555555557095
2023-06-05 10:29:00,52.1412,1.3888889999999998,1.5290041835468866,4.629629,4.918978000000001,35.87960000000004,313.3388888889043
2023-06-05 10:32:00,43.8368,1.2152770000000004,1.3139515760045535,4.774306000000001,4.9768550000000005,27.488399999999956,313.3888888889043
2023-06-05 10:35:00,43.8368,1.359954,1.374372232220918,4.890042000000001,4.918978000000001,28.645899999999983,313.43888888890433
2023-06-05 10:38:00,50.08681,1.5046290000000004,1.5046284999855257,4.774306000000001,4.774303000000001,29.803300000000036,313.48888888890434
2023-06-05 10:41:00,53.67477,1.4756939999999998,1.5328387541984585,4.629629,4.745373000000001,33.27539999999999,313.53888888890435
2023-06-05 10:44:00,55.2662,1.3888890000000007,1.4459871020029735,4.716435000000001,4.832172999999999,43.69210000000001,313.58888888890436
2023-06-05 10:47:00,57.26273,1.4467590000000001,1.4897420048221344,4.774306000000001,4.861113,43.40280000000001,313.6388888889044
2023-06-05 10:50:00,56.30787,1.359954,1.458885838202692,4.7453710000000004,4.947918,46.874900000000025,313.6888888889044
2023-06-05 10:53:00,52.1412,1.3310180000000003,1.457352636937877,4.74537,5.005788999999999,44.27089999999998,313.7388888889044
2023-06-05 10:56:00,49.04514,1.4467590000000001,1.4755048771878354,4.861111,4.918978999999999,44.84949999999998,313.7888888889044
2023-06-05 10:59:00,48.00347,1.5335649999999994,1.5479894229751388,4.803241,4.832178000000001,41.66669999999999,313.8388888889044
2023-06-05 11:02:00,48.00347,1.5914339999999996,1.6058590533842556,4.716434,4.745369,39.0625,313.88888888890443
2023-06-05 11:05:00,46.93287,1.5046290000000004,1.5476277682779949,5.034722,5.121529,41.95609999999999,313.93888888890444
2023-06-05 11:08:00,43.31597,1.4756939999999998,1.518685527383259,4.803241,4.890049,29.803200000000004,313.98888888890446
2023-06-05 11:11:00,40.21991,1.3888889999999998,1.3001526772706868,4.74537,4.571758000000001,26.041600000000017,314.03888888890447
2023-06-05 11:14:00,50.60764,1.6203700000000003,1.5016575787462183,4.427084,4.195601999999999,39.351800000000026,314.0888888889045
2023-06-05 11:17:00,49.04514,1.4467590000000001,1.4029119824421714,4.484954,4.398153000000001,39.3519,314.1388888889045
2023-06-05 11:20:00,51.09954,1.3888889999999998,1.3450206803502538,4.398148,4.311343000000001,41.37740000000002,314.1888888889045
2023-06-05 11:23:00,51.09954,1.3310190000000004,1.3164964820880536,4.369214,4.340273,38.7731,314.2388888889045
2023-06-05 11:26:00,52.66204,1.3020839999999998,1.3591337582375074,4.398148,4.513888,41.37730000000005,314.2888888889045
2023-06-05 11:29:00,52.1412,1.273149,1.3581080052632748,4.484954,4.658568000000001,41.66660000000002,314.33888888890453
2023-06-05 11:32:00,45.42824,1.2442129999999993,1.3429446345377198,4.484954,4.687505000000001,39.93060000000003,314.38888888890455
2023-06-05 11:35:00,37.64468,1.3888879999999997,1.33017834235629,4.456018,4.340275,34.14349999999996,314.43888888890456
2023-06-05 11:38:00,36.60301,1.4467599999999994,1.2967072599751654,4.253473,3.964118000000001,33.85420000000005,314.48888888890457
2023-06-05 11:41:00,39.69907,1.359954,1.2406157422359019,4.108797000000001,3.877313000000001,32.98610000000002,314.5388888889046
2023-06-05 11:44:00,40.7118,1.3020829999999997,1.2132083607044934,4.021991,3.8483789999999996,34.14359999999999,314.5888888889046
2023-06-05 11:47:00,40.7118,1.3310190000000004,1.1960924732308151,4.050926,3.790512999999999,34.72220000000004,314.6388888889046
2023-06-05 11:50:00,42.2743,1.3310190000000004,1.2269608615351897,4.079861,3.877312999999999,36.16890000000001,314.6888888889046
2023-06-05 11:53:00,42.2743,1.3020839999999998,1.2132088376835788,4.079861,3.9062479999999997,34.14349999999996,314.7388888889046
2023-06-05 11:56:00,40.21991,1.3020839999999998,1.1979584972608932,3.993056,3.790508000000001,34.72219999999999,314.78888888890464
2023-06-05 11:59:00,40.21991,1.3310190000000004,1.2115952148355391,4.050926,3.8194429999999997,35.30090000000001,314.83888888890465
2023-06-05 12:02:00,40.21991,1.3020840000000007,1.1825699253187745,4.0509260000000005,3.8194429999999997,35.30090000000001,314.88888888890466
2023-06-05 12:05:00,42.2743,1.3310180000000003,1.3164995115165872,4.253472,4.224539,34.43289999999996,314.93888888890467
2023-06-05 12:08:00,46.44097,1.359953,1.316072369697754,4.398148,4.311339,37.3263,314.9888888889047
2023-06-05 12:11:00,45.92014,1.359954,1.3160759259443644,4.311342,4.224538000000001,38.194500000000005,315.0388888889047
2023-06-05 12:14:00,44.87847,1.3020839999999998,1.258183978072013,4.195602,4.108798,37.03709999999995,315.0888888889047
2023-06-05 12:17:00,44.38657,1.3020839999999998,1.258183978072013,4.137732000000001,4.050928000000001,37.61579999999998,315.1388888889047
2023-06-05 12:20:00,43.86574,1.3020839999999998,1.2283283382850805,4.137732000000001,3.9930579999999996,34.72220000000004,315.1888888889047
2023-06-05 12:23:00,40.7118,1.2442130000000002,1.2150503401849704,4.108797,4.050928999999999,36.16899999999998,315.23888888890474
2023-06-05 12:26:00,36.57407,1.359954,1.2559601120941617,4.1666669999999995,3.9641189999999993,34.14350000000002,315.28888888890475
2023-06-05 12:29:00,37.61574,1.5335650000000003,1.3366767669665396,4.2534719999999995,3.877312999999999,33.56480000000005,315.33888888890476
2023-06-05 12:32:00,36.60301,1.4467599999999994,1.312249726852253,4.253473,3.9930579999999996,32.98610000000002,315.3888888889048
2023-06-05 12:35:00,36.57407,1.4178249999999997,1.2676524748851332,4.108797,3.8194479999999995,31.828700000000026,315.4388888889048
2023-06-05 12:38:00,36.57407,1.4467600000000003,1.2492598535975274,4.1666669999999995,3.790512999999999,32.11809999999997,315.4888888889048
2023-06-05 12:41:00,36.60301,1.4467600000000003,1.2652179928131633,4.1666669999999995,3.8194429999999997,34.14350000000002,315.5388888889048
2023-06-05 12:44:00,37.61574,1.4467600000000003,1.2492598535975274,4.1666669999999995,3.790512999999999,31.828700000000026,315.5888888889048
2023-06-05 12:47:00,38.16551,1.4756939999999998,1.2943304923138284,4.195602,3.8483789999999996,32.98610000000002,315.63888888890483
2023-06-05 12:50:00,39.69907,1.4756939999999998,1.2943304923138284,4.195602,3.8483789999999996,32.98610000000002,315.68888888890484
2023-06-05 12:53:00,41.23264,1.4756939999999998,1.310116121730805,4.195602,3.877319,32.117999999999995,315.73888888890485
2023-06-05 12:56:00,42.2743,1.4467600000000003,1.296709956782657,4.2534730000000005,3.964122999999999,34.43290000000002,315.78888888890486
2023-06-05 12:59:00,40.7118,1.3888889999999998,1.3001542463257565,4.224537000000001,4.050928000000001,33.275499999999965,315.8388888889049
2023-06-05 13:02:00,39.20718,1.3310180000000003,1.242194239120969,4.166666,3.9930589999999997,33.564700000000016,315.8888888889049
2023-06-05 13:05:00,34.49074,1.3310180000000003,1.211594745213589,4.079861,3.8483790000000004,32.9862,315.9388888889049
2023-06-05 13:08:00,33.47801,1.3888889999999998,1.2069691024390736,4.050925,3.7037080000000007,30.67130000000003,315.9888888889049
2023-06-05 13:11:00,32.43634,1.3888889999999998,1.2069657928195805,4.021991000000001,3.6747680000000003,30.092600000000004,316.0388888889049
2023-06-05 13:14:00,32.43634,1.4178240000000004,1.1711318216720439,3.993056,3.530092999999999,30.092600000000004,316.08888888890493
2023-06-05 13:17:00,30.35301,1.3888889999999998,1.1583558917269574,3.906249,3.4722220000000004,28.93520000000001,316.13888888890494
2023-06-05 13:20:00,30.35301,1.4178240000000004,1.1711312487244625,3.9351849999999997,3.4722209999999993,28.935299999999984,316.18888888890496
2023-06-05 13:26:00,31.88657,1.4467600000000003,1.2004344640812783,3.9641209999999996,3.5011530000000004,26.909700000000043,316.18888888890496
2023-06-05 13:29:00,34.49074,1.4756939999999998,1.1964439285720547,4.021992,3.5011589999999995,28.93520000000001,316.23888888890497
2023-06-05 13:35:00,36.05324,1.4467600000000003,1.216873139741944,4.021992,3.5879630000000002,28.067099999999982,316.338888888905
2023-06-05 13:38:00,35.56134,1.4178240000000004,1.2360967238010845,3.9351849999999997,3.5879630000000002,29.803200000000004,316.388888888905
2023-06-05 13:41:00,37.61574,1.4467590000000001,1.2331438297565025,3.993056000000001,3.5879630000000002,30.382000000000005,316.438888888905
2023-06-05 13:44:00,38.16551,1.4756939999999998,1.229725947444727,4.108797,3.6458390000000005,30.9606,316.488888888905
2023-06-05 13:47:00,39.69907,1.475695,1.2784085568818224,4.340278,3.964122999999999,32.69670000000002,316.53888888890503
2023-06-05 13:50:00,40.7118,1.4756939999999998,1.3257594201771206,4.311343,4.021989,32.40749999999997,316.58888888890505
2023-06-05 13:53:00,40.7118,1.4178240000000004,1.2360989249934664,4.137731,3.790512999999999,32.117999999999995,316.63888888890506
2023-06-05 13:56:00,40.7118,1.359954,1.2251397708158236,4.021990000000001,3.761578,31.53929999999997,316.68888888890507
2023-06-05 13:59:00,38.65741,1.3020830000000005,1.1979580242884775,4.0509260000000005,3.8483790000000004,32.9862,316.7388888889051
2023-06-05 14:02:00,34.49074,1.273148,1.1535369416495724,3.9641210000000004,3.732634,32.696799999999996,316.7888888889051
2023-06-05 14:05:00,32.95718,1.3888889999999998,1.1909270869878672,3.9351849999999997,3.5590279999999996,30.960699999999974,316.8388888889051
2023-06-05 14:08:00,31.39468,1.3888889999999998,1.1250758145644018,3.8773150000000003,3.3854170000000003,29.224499999999978,316.8888888889051
2023-06-05 14:11:00,32.95718,1.4756939999999998,1.179535104076249,3.8773150000000003,3.327548,29.224500000000035,316.9388888889051
2023-06-05 14:14:00,36.57407,1.5335649999999994,1.3045433135564448,4.108796,3.674773,28.64580000000001,316.98888888890514
2023-06-05 14:17:00,39.17824,1.5046289999999996,1.2915118815180089,4.253473,3.8483789999999996,30.38190000000003,317.03888888890515
2023-06-05 14:20:00,39.17824,1.4467599999999994,1.2652212871598474,4.108796,3.761578,32.40730000000002,317.08888888890516
2023-06-05 14:23:00,37.64468,1.475695,1.2461123197860537,4.108796,3.674773,30.671299999999974,317.13888888890517
2023-06-05 14:26:00,36.05324,1.359954,1.1937445519226602,4.021992,3.7036989999999994,29.513900000000035,317.1888888889052
2023-06-05 14:29:00,34.49074,1.3888889999999998,1.1747232134997365,3.9930559999999993,3.5879590000000006,30.381899999999973,317.2388888889052
2023-06-05 14:32:00,32.43634,1.4467599999999994,1.216872574593371,3.935186,3.501156,29.224499999999978,317.2888888889052
2023-06-05 14:35:00,32.95718,1.5046299999999997,1.2753320195805236,3.819444,3.3854170000000003,23.72679999999997,317.3388888889052
2023-06-05 14:38:00,36.60301,1.4178230000000003,1.1876193066804963,3.90625,3.472219000000001,29.224500000000035,317.3888888889052
2023-06-05 14:41:00,36.57407,1.3020830000000005,1.151352874324832,3.877314,3.5879590000000006,31.828700000000026,317.43888888890524
2023-06-05 14:44:00,36.60301,1.4178240000000004,1.2200970960838062,4.021991000000001,3.6458329999999997,30.38190000000003,317.48888888890525
2023-06-05 14:47:00,38.65741,1.4178249999999997,1.2039389670419025,4.050927000000001,3.645828,31.25,317.53888888890526
2023-06-05 14:50:00,33.99884,1.3888889999999998,1.2069657928195805,4.021991000000001,3.6747680000000003,30.9606,317.5888888889053
2023-06-05 14:53:00,35.04051,1.3310190000000004,1.1325488524784202,3.906251,3.530092999999999,31.5394,317.6388888889053
2023-06-05 14:56:00,35.56134,1.359954,1.161741856682793,3.90625,3.530088000000001,31.25,317.6888888889053
2023-06-05 14:59:00,36.60301,1.4756939999999998,1.2784053381650065,4.224538,3.8483789999999996,31.25,317.7388888889053
2023-06-05 15:02:00,36.57407,1.3888889999999998,1.174725464663729,3.8773150000000003,3.4722220000000004,33.27539999999999,317.7888888889053
2023-06-05 15:05:00,36.57407,1.3310180000000003,1.1646351529406351,3.8773150000000003,3.5590269999999995,31.25,317.83888888890533
2023-06-05 15:08:00,33.47801,1.3888890000000007,1.1250758145644024,3.8194440000000007,3.327546,29.513900000000035,317.88888888890534
2023-06-05 15:11:00,33.47801,1.3888890000000007,1.1418088386503666,3.7615730000000003,3.2986109999999993,30.381899999999973,317.93888888890535
2023-06-05 15:14:00,33.47801,1.359954,1.1124635218409185,3.7615749999999997,3.298611,28.93519999999998,317.98888888890536
2023-06-05 15:23:00,30.38194,1.4178249999999997,1.1032938960178182,3.645834,3.0671300000000006,27.777799999999957,317.98888888890536
2023-06-05 15:26:00,30.38194,1.4178249999999997,1.1032938960178182,3.616898,3.0381940000000007,27.488400000000013,317.98888888890536
2023-06-05 15:32:00,30.35301,1.3888890000000007,1.073669717859645,3.5879630000000002,3.009259,26.04169999999999,317.98888888890536
2023-06-05 15:35:00,31.94444,1.4178230000000003,1.0858154863608052,3.6747680000000003,3.067131,27.488400000000013,317.98888888890536
2023-06-05 15:38:00,33.44907,1.3310190000000004,1.1486757615778767,3.6747679999999994,3.327546,27.488399999999956,317.98888888890536
2023-06-05 15:40:00,36.05324,1.359953,1.078662004209312,3.6747679999999994,3.153936,28.06710000000004,317.98888888890536
2023-06-05 15:43:00,35.01157,1.359954,1.0614474347910392,3.6747680000000003,3.125,28.35650000000001,317.98888888890536
2023-06-05 16:10:00,30.35301,1.475695,0.9980235335685602,3.3564820000000006,2.517361,22.280100000000004,317.98888888890536
2023-06-05 16:13:00,33.44907,1.0995369999999998,0.8470743586992787,3.038195,2.5752310000000005,25.462999999999994,317.98888888890536
2023-06-05 16:19:00,34.49074,0.694445,0.7088150715327067,2.835647999999999,2.8645829999999997,28.64580000000001,317.98888888890536
2023-06-05 17:58:00,33.44907,1.6493059999999993,1.0008426187668196,3.2118059999999993,2.1122680000000003,26.04169999999999,317.98888888890536
2023-06-05 18:01:00,36.57407,1.4756939999999998,0.9582289810073671,3.0960650000000003,2.1990750000000006,30.092600000000004,317.98888888890536
2023-06-05 18:04:00,40.21991,1.5335640000000001,1.0001691417661847,3.298611,2.3726849999999997,30.381999999999948,317.98888888890536
2023-06-05 18:07:00,36.60301,1.3020829999999997,1.0021931983985573,3.4432870000000007,2.8935190000000004,30.38190000000003,317.98888888890536
2023-06-05 18:10:00,40.21991,1.446758,0.9672850732912559,3.1828700000000003,2.34375,30.092600000000004,317.98888888890536
2023-06-05 18:13:00,41.26157,1.4467600000000003,0.9672858373541793,3.327547,2.4884249999999994,30.382000000000005,317.98888888890536
2023-06-05 18:16:00,37.09491,1.4467599999999994,0.9672872019060459,3.1828699999999994,2.34375,29.80329999999998,317.98888888890536
2023-06-05 18:19:00,39.17824,1.5624989999999999,0.9695434699036077,3.1539349999999997,2.141204,30.9606,317.98888888890536
2023-06-06 06:42:00,32.43634,2.025462,1.7360930756061175,5.613427000000001,5.063655000000001,27.488500000000016,317.98888888890536
2023-06-06 06:45:00,37.09491,2.083334,1.8890202685276993,5.8449029999999995,5.468749000000001,30.092600000000004,317.98888888890536
2023-06-06 07:06:00,30.35301,0.9259260000000005,0.9113824424914738,3.3564819999999997,3.327546,22.858800000000002,317.98888888890536
2023-06-06 07:09:00,39.69907,0.9837959999999999,1.2384083780880988,4.484954,5.03472,30.381999999999977,318.0388888889054
2023-06-06 07:12:00,48.00347,0.8969909999999999,1.1250762490115762,3.993056,4.484955,35.01150000000001,318.0888888889054
2023-06-06 07:15:00,64.58333,0.6076389999999998,1.0001702152587495,3.703703,4.6296289999999996,45.13890000000001,318.1388888889054
2023-06-06 07:18:00,74.97106,0.8391209999999996,1.1396730825285117,4.021992,4.687499000000001,36.747600000000006,318.1888888889054
2023-06-06 07:21:00,100.0,1.765047,1.6916785277615387,5.613426,5.468749000000001,34.7222,318.2388888889054
2023-06-06 07:24:00,100.0,2.4016200000000003,1.7961052153238017,5.324076,4.224536,30.67125,318.28888888890543
2023-06-06 07:27:00,100.0,1.5335650000000003,1.618817320205783,5.121531999999999,5.295137,44.84949999999999,318.33888888890544
2023-06-06 07:30:00,100.0,1.0416670000000003,1.4321171842957008,4.629630000000001,5.49769,53.240700000000004,318.38888888890546
2023-06-06 07:33:00,100.0,1.070602,1.4378537216060878,4.832177,5.642365000000001,54.3982,318.43888888890547
2023-06-06 07:36:00,100.0,1.3310190000000004,1.5246065789609402,4.918982000000001,5.324073,48.032399999999996,318.4888888889055
2023-06-06 07:39:00,100.0,1.3888889999999998,1.529005123341489,4.918982000000001,5.208333,52.95140000000001,318.5388888889055
2023-06-06 07:42:00,100.0,1.0706019999999992,1.4135520267202764,4.687496,5.439814000000001,57.00230000000002,318.5888888889055
2023-06-06 07:45:00,100.0,1.099538,1.3936832824828012,4.629626000000001,5.266208000000001,52.95140000000001,318.6388888889055
2023-06-06 07:48:00,100.0,1.5335650000000003,1.489736925697099,4.83218,4.745365,43.402699999999996,318.6888888889055
2023-06-06 07:51:00,100.0,1.2152779999999996,1.2581809998842968,4.166670999999999,4.253473,45.428200000000004,318.73888888890554
2023-06-06 07:54:00,100.0,1.2152770000000004,1.3139487243929548,4.398152,4.600695,50.05789999999999,318.78888888890555
2023-06-06 07:57:00,100.0,1.2152779999999996,1.4602471266833434,4.8321760000000005,5.353008000000001,49.18979999999999,318.83888888890556
2023-06-06 08:00:00,100.0,1.273148,1.505727794886004,4.890051,5.381943000000001,53.8194,318.88888888890557
2023-06-06 08:03:00,100.0,1.0995370000000007,1.368557671531315,4.571764000000001,5.150466999999999,50.057799999999986,318.9388888889056
2023-06-06 08:06:00,100.0,0.9259259999999996,1.228789608483239,4.224536,4.890042000000001,56.13419999999999,318.9888888889056
2023-06-06 08:09:00,100.0,0.5787040000000001,1.0945684142883019,3.8773150000000003,5.150459000000001,67.41899999999998,319.0388888889056
2023-06-06 08:12:00,100.0,0.3761570000000001,0.9348785503200145,3.501157,5.005783000000001,77.54630000000003,319.0888888889056
2023-06-06 08:18:00,94.15509,0.5208339999999998,1.1839785221337407,3.9351860000000007,5.671292000000001,78.70370000000003,319.18888888890564
2023-06-06 08:21:00,100.0,0.34722200000000036,0.9516072581190286,3.501157000000001,5.179399999999999,83.33329999999998,319.23888888890565
2023-06-06 08:27:00,85.85069,0.43402799999999964,1.087733983120296,3.73264,5.497684,83.33330000000004,319.3388888889057
2023-06-06 08:30:00,72.88773,0.4629639999999995,1.0865948299126917,3.7905099999999994,5.439818000000001,76.09959999999998,319.3888888889057
2023-06-06 08:33:00,65.65394,0.6655090000000001,1.1697819331963066,3.993056000000001,5.208333,68.57639999999998,319.4388888889057
2023-06-06 08:36:00,61.48727,0.8680559999999993,1.2869861437493297,4.282408,5.237272000000001,60.76389999999998,319.4888888889057
2023-06-06 08:39:00,60.4456,0.9548609999999993,1.3306155968591098,4.427083,5.266207,57.29159999999999,319.5388888889057
2023-06-06 08:42:00,60.4456,0.9837959999999999,1.4076613179061004,4.62963,5.584492,57.87040000000002,319.58888888890573
2023-06-06 08:45:00,59.92477,1.0127309999999996,1.4022637704364715,4.600695,5.468751999999999,57.29169999999999,319.63888888890574
2023-06-06 08:48:00,59.43287,1.070601,1.413548893158292,4.658564,5.410877000000001,55.845,319.68888888890575
2023-06-06 08:51:00,58.91204,1.0416659999999993,1.3839090883665377,4.600695,5.353007,56.134299999999996,319.73888888890576
2023-06-06 08:54:00,58.36227,1.070601,1.4257311329407159,4.542823,5.324077000000001,54.3981,319.7888888889058
2023-06-06 08:57:00,60.96644,1.0995369999999998,1.4431592673264102,4.74537,5.497681000000001,55.266200000000026,319.8388888889058
2023-06-06 09:00:00,64.6412,1.0127319999999997,1.3783679535972568,4.571759999999999,5.381945999999999,57.00230000000002,319.8888888889058
2023-06-06 09:03:00,65.10417,0.9548610000000002,1.3067964818167417,4.4270830000000005,5.208335999999999,57.58099999999999,319.9388888889058
2023-06-06 09:06:00,67.1875,0.9259260000000005,1.3006841596338956,4.282407000000001,5.121525999999999,59.89580000000001,319.9888888889058
2023-06-06 09:09:00,66.14583,0.8101849999999997,1.237591086502711,4.224537000000001,5.208337,60.185100000000006,320.03888888890583
2023-06-06 09:12:00,67.70833,0.8680560000000002,1.2639439765622629,4.224537000000001,5.121525999999999,60.18520000000001,320.08888888890584
2023-06-06 09:15:00,68.2581,0.8101849999999997,1.237591086502711,4.224537000000001,5.208337,60.76389999999998,320.13888888890585
2023-06-06 09:18:00,69.27083,0.78125,1.2182563615798092,4.1377310000000005,5.150466,61.63189999999997,320.18888888890586
2023-06-06 09:21:00,71.32523,0.7233799999999997,1.178742041426503,4.050926,5.121525999999999,65.10409999999999,320.2388888889059
2023-06-06 09:24:00,70.86227,0.6655089999999992,1.1592301179834155,3.9351849999999997,5.121527,67.99769999999998,320.2888888889059
2023-06-06 09:27:00,70.3125,0.6365739999999995,1.14849457064379,3.9351849999999997,5.1794020000000005,67.70829999999998,320.3388888889059
2023-06-06 09:30:00,65.1331,0.78125,1.2515361915956371,4.108796,5.208332,65.68290000000002,320.3888888889059
2023-06-06 09:33:00,62.03704,0.8969909999999999,1.3401839807049856,4.195601999999999,5.208337,55.26619999999997,320.4388888889059
2023-06-06 09:36:00,60.4456,1.0127309999999996,1.4259410914537827,4.398148,5.324077000000001,51.50460000000004,320.48888888890593
2023-06-06 09:39:00,59.43287,1.0127309999999996,1.39034243416813,4.369213,5.2083319999999995,54.108799999999974,320.53888888890594
2023-06-06 09:42:00,58.36227,1.0127309999999996,1.354239383788075,4.340278,5.092592000000001,52.37270000000001,320.58888888890596
2023-06-06 09:45:00,57.87037,1.0416659999999993,1.3594534453751825,4.224537,4.918977,51.79390000000001,320.63888888890597
2023-06-06 09:48:00,57.84144,0.9548609999999993,1.3187339512067529,4.079862,4.890047000000001,43.98149999999998,320.688888888906
2023-06-06 09:51:00,57.34954,0.9259259999999996,1.3006829362291605,4.079861,4.918977,44.560299999999984,320.738888888906
2023-06-06 09:54:00,58.8831,0.983797,1.3365833230724904,4.050927000000001,4.8321760000000005,43.40279999999996,320.788888888906
2023-06-06 09:57:00,56.30787,0.8391200000000003,1.1989335256854818,3.993056000000001,4.803242,39.930499999999995,320.838888888906
2023-06-06 10:00:00,56.8287,0.9259260000000005,1.2287896084832395,3.90625,4.571756000000001,39.3519,320.888888888906
2023-06-06 10:03:00,59.9537,0.9548610000000002,1.2827346211256556,3.906249,4.629626,45.428200000000004,320.93888888890604
2023-06-06 10:06:00,61.97917,0.9259260000000005,1.2409325122658232,3.8483800000000006,4.542826,46.875,320.98888888890605
2023-06-06 10:09:00,60.96644,0.868055,1.2053343629355195,3.8194440000000007,4.571757,44.84960000000001,321.03888888890606
2023-06-06 10:12:00,59.43287,0.8969909999999999,1.2470976853596116,3.7905089999999992,4.5717620000000005,43.69209999999998,321.08888888890607
2023-06-06 10:15:00,58.91204,0.868055,1.1694197888779065,3.8194440000000007,4.484957,46.00689999999997,321.1388888889061
2023-06-06 10:18:00,59.92477,0.78125,1.0681071688059036,3.7905100000000003,4.4270819999999995,53.530100000000004,321.1888888889061
2023-06-06 10:21:00,57.34954,0.868055,1.1573115889357404,3.9351849999999997,4.5717620000000005,51.21530000000001,321.2388888889061
2023-06-06 10:24:00,56.8287,0.868055,1.1451302903048446,3.9641210000000004,4.571757,52.66209999999995,321.2888888889061
2023-06-06 10:27:00,58.91204,0.8680560000000002,1.1328811869659534,3.906251,4.484956,53.240700000000004,321.3388888889061
2023-06-06 10:30:00,61.48727,0.8391210000000004,1.1154947091697385,3.819445,4.427085999999999,51.79390000000001,321.38888888890614
2023-06-06 10:33:00,62.52894,0.78125,1.0919126920300584,3.8773160000000004,4.571757,54.9769,321.43888888890615
2023-06-06 10:36:00,61.97917,0.78125,1.1154404994959466,3.8773160000000004,4.629627000000001,55.55559999999997,321.48888888890616
2023-06-06 10:39:00,60.96644,0.78125,1.115440903746028,3.8483799999999997,4.600692,55.55560000000003,321.5388888889062
2023-06-06 10:42:00,59.43287,0.78125,1.1037128122679658,3.8483799999999997,4.5717620000000005,54.108799999999974,321.5888888889062
2023-06-06 10:45:00,56.8287,0.8391200000000003,1.139674130652943,3.90625,4.5717620000000005,53.240700000000004,321.6388888889062
2023-06-06 10:48:00,56.30787,0.868055,1.1328793156060573,3.877314,4.456017000000001,50.92590000000001,321.6888888889062
2023-06-06 10:51:00,57.87037,0.9259260000000005,1.1919558504408734,3.8194440000000007,4.3981460000000006,49.76859999999999,321.7388888889062
2023-06-06 10:57:00,55.7581,0.9837959999999999,1.225828976932158,4.021991,4.542826999999999,48.321699999999964,321.83888888890624
2023-06-06 11:00:00,52.66204,1.0416660000000002,1.2331433802906795,4.07986,4.484952000000001,46.875,321.88888888890625
2023-06-06 11:06:00,54.22454,1.070602,1.2753323532740268,4.050926,4.484956,47.45369999999997,321.9888888889063
2023-06-06 11:09:00,54.22454,1.0127309999999996,1.2039404276912848,4.079860999999999,4.484952000000001,49.47919999999999,322.0388888889063
2023-06-06 11:12:00,51.09954,1.0127309999999996,1.1778243559172992,4.137732,4.484952000000001,47.1644,322.0888888889063
2023-06-06 11:15:00,51.09954,1.0416659999999993,1.2200961913943764,4.079860999999999,4.456017000000001,46.29630000000003,322.1388888889063
2023-06-06 11:18:00,53.21181,1.0995369999999998,1.2652176274032536,4.050924999999999,4.3981460000000006,45.717600000000004,322.1888888889063
2023-06-06 11:21:00,53.21181,1.0416659999999993,1.2200961913943764,4.079860999999999,4.456017000000001,48.61110000000002,322.23888888890633
2023-06-06 11:24:00,51.12847,0.9548609999999993,1.1454943246927078,3.935186,4.340277,47.74309999999997,322.28888888890634
2023-06-06 11:27:00,51.09954,0.9259259999999996,1.116250769230304,3.906251,4.311347,47.45369999999997,322.33888888890635
2023-06-06 11:30:00,50.60764,0.9259259999999996,1.103341577099816,3.8773150000000003,4.253477,46.875,322.38888888890637
2023-06-06 11:33:00,50.60764,0.8391200000000003,1.0537037507592015,3.703704,4.166662,46.296299999999974,322.4388888889064
2023-06-06 11:36:00,49.53704,0.78125,0.9823361151966947,3.616899,4.050927,46.5856,322.4888888889064
2023-06-06 11:39:00,49.04514,0.8101849999999997,1.0117314851582533,3.616898,4.050927,44.56020000000001,322.5388888889064
2023-06-06 11:42:00,47.48264,0.8101849999999997,0.9863393343261457,3.530093,3.906251000000001,43.98150000000004,322.5888888889064
2023-06-06 11:45:00,49.53704,0.8101849999999997,0.9734988269525453,3.530093,3.8773160000000004,43.69219999999996,322.6388888889064
2023-06-06 11:48:00,49.59491,0.8680560000000002,1.0189281040403197,3.616898,3.9351839999999996,43.113399999999956,322.68888888890643
2023-06-06 11:51:00,51.09954,0.8391210000000004,1.0156170951138888,3.530093000000001,3.90625,42.82409999999999,322.73888888890644
2023-06-06 11:54:00,52.66204,0.78125,0.9823361151966947,3.530093000000001,3.9641210000000004,43.11340000000001,322.78888888890646
2023-06-06 11:57:00,52.66204,0.78125,0.9697369834508395,3.4722220000000004,3.8773160000000004,44.27080000000001,322.83888888890647
2023-06-06 12:00:00,49.04514,0.8101850000000006,0.9863397763904845,3.5590270000000004,3.935186,44.84959999999995,322.8888888889065
2023-06-06 12:03:00,46.44097,0.8391200000000003,0.9766636713430564,3.4722219999999995,3.7615739999999995,43.11340000000001,322.9388888889065
2023-06-06 12:06:00,44.38657,0.8391200000000003,0.989749965104932,3.501157,3.819445,41.08789999999999,322.9888888889065
2023-06-06 12:09:00,43.31597,0.9259259999999996,1.0238635846579747,3.6747690000000004,3.8773160000000004,39.641200000000026,323.0388888889065
2023-06-06 12:12:00,39.69907,0.8680560000000002,0.9925778880816815,3.530093,3.790509,38.77320000000003,323.0888888889065
2023-06-06 12:15:00,42.82407,0.9259259999999996,0.9965152529385672,3.5879629999999993,3.7326390000000007,38.483799999999974,323.13888888890654
2023-06-06 12:18:00,39.69907,0.9259259999999996,1.0102479416379597,3.616897999999999,3.7905100000000003,38.19449999999995,323.18888888890655
2023-06-06 12:21:00,39.20718,1.0127309999999996,1.0271320696719755,3.703703,3.7326390000000007,36.16899999999998,323.23888888890656
2023-06-06 12:24:00,40.21991,1.0995369999999998,1.1139433634612426,3.7326379999999997,3.7615739999999995,37.32639999999998,323.28888888890657
2023-06-06 12:27:00,42.82407,1.0127309999999996,1.0695589728974113,3.732639,3.8483800000000006,37.61579999999998,323.3388888889066
2023-06-06 12:30:00,44.38657,1.0995369999999998,1.1139433634612426,3.790509,3.819445,38.19440000000003,323.3888888889066
2023-06-06 12:33:00,44.38657,1.0127309999999996,1.0414000117167006,3.703703,3.7615750000000006,37.615700000000004,323.4388888889066
2023-06-06 12:36:00,42.30324,1.0127309999999996,1.0413995208512588,3.6747679999999994,3.7326390000000007,36.747600000000034,323.4888888889066
2023-06-06 12:39:00,41.78241,0.9548610000000002,1.0116287604661098,3.616898,3.7326379999999997,36.16899999999998,323.5388888889066
2023-06-06 12:42:00,40.21991,1.0127309999999996,,3.5879629999999993,3.5879630000000002,38.48380000000003,323.58888888890664
2023-06-06 12:45:00,40.24884,1.0416659999999993,1.0416675000516336,3.616897999999999,3.616899,36.45840000000004,323.63888888890665
2023-06-06 12:48:00,40.21991,1.070602,1.0560694355505478,3.732639,3.703704,36.16899999999998,323.68888888890666
2023-06-06 12:51:00,42.2743,1.0127319999999997,,3.616897999999999,3.616897,37.326400000000035,323.7388888889067
2023-06-06 12:54:00,45.42824,0.9837959999999999,0.9837974999270592,3.4722219999999995,3.4722230000000005,36.16899999999998,323.7888888889067
2023-06-06 12:57:00,49.04514,0.9837959999999999,1.0265888824435272,3.703703,3.7905100000000003,39.0625,323.8388888889067
2023-06-06 13:00:00,49.53704,0.8969899999999997,0.9812385487203247,3.5590269999999995,3.7326390000000007,40.219899999999996,323.8888888889067
2023-06-06 13:06:00,49.59491,0.9837959999999999,1.0124568610715903,3.5590269999999995,3.616898,40.21980000000002,323.98888888890673
2023-06-06 13:09:00,51.09954,0.9837959999999999,1.0544818544868517,3.6458330000000005,3.7905100000000003,41.37730000000005,324.03888888890674
2023-06-06 13:12:00,53.21181,0.8969899999999997,1.0611517989879098,3.7615729999999994,4.108797000000001,44.56019999999995,324.08888888890675
2023-06-06 13:15:00,51.62037,0.983797,1.081912470847183,3.732639,3.9351839999999996,40.50919999999999,324.13888888890676
2023-06-06 13:18:00,52.1412,1.0416660000000002,1.0985219580519259,3.8194440000000007,3.9351860000000007,40.509300000000025,324.1888888889068
2023-06-06 13:24:00,48.5243,1.0127319999999997,1.083460623792182,3.7905099999999994,3.9351839999999996,40.219900000000024,324.2888888889068
2023-06-06 13:30:00,47.48264,1.0127310000000005,1.0555406542887618,3.7326379999999997,3.819445,40.509299999999996,324.3888888889068
2023-06-06 13:33:00,47.48264,1.0416659999999993,1.0844915304633915,3.790509,3.8773160000000004,40.219900000000024,324.43888888890683
2023-06-06 13:36:00,48.03241,0.983797,1.0544823781601327,3.616898,3.7615739999999995,39.6412,324.48888888890684
2023-06-06 13:39:00,50.60764,1.0995369999999998,1.1564438302936884,3.906249,4.021991000000001,40.50919999999999,324.53888888890685
2023-06-06 13:42:00,54.74537,0.8680560000000002,0.9925778880816815,3.4722229999999996,3.732639,42.24540000000002,324.58888888890687
2023-06-06 13:45:00,53.21181,0.7523150000000003,0.9277193390479939,3.3854170000000003,3.7615740000000004,41.37730000000002,324.6388888889069
2023-06-06 13:48:00,50.60764,0.8391200000000003,0.9634704861219241,3.4722219999999995,3.7326379999999997,40.509299999999996,324.6888888889069
2023-06-06 13:51:00,46.44097,0.8391209999999996,0.9766642246056639,3.5011579999999993,3.790509,39.9306,324.7388888889069
2023-06-06 14:33:00,44.38657,1.070601,1.0413995393772706,3.616898000000001,3.5590290000000007,33.85420000000002,325.4388888889069
2023-06-06 14:36:00,42.82407,1.0127309999999996,0.9981946052707351,3.5879630000000002,3.5590280000000005,34.72219999999999,325.4888888889069
2023-06-06 14:39:00,40.7118,1.0416659999999993,0.982660733071354,3.5590279999999996,3.4432869999999998,34.722200000000015,325.5388888889069
2023-06-06 14:42:00,40.7118,1.0127309999999996,0.9835127501282073,3.5590279999999996,3.501157,34.43290000000002,325.5888888889069
2023-06-06 14:45:00,40.21991,1.070602,1.0116292419309292,3.4722219999999995,3.3564810000000005,33.56480000000002,325.63888888890693
2023-06-06 14:48:00,43.86574,0.983797,0.9692575086799421,3.443288,3.414351,33.56480000000002,325.68888888890694
2023-06-06 14:51:00,44.87847,0.983797,0.9545696376006647,3.443288,3.3854159999999993,35.01159999999999,325.73888888890696
2023-06-07 06:37:00,30.38194,1.8229170000000003,1.4480505688224967,4.716436000000001,4.0219949999999995,22.5694,325.73888888890696
2023-06-07 06:40:00,35.56134,1.967593,1.5268417555780442,4.62963,3.8194429999999997,26.33099999999999,325.78888888890697
2023-06-07 06:43:00,42.30324,1.8807869999999998,1.685720559691831,5.295136,4.918978999999999,29.513900000000007,325.838888888907
2023-06-07 06:46:00,43.86574,1.8229169999999995,1.547922940552409,5.005786,4.484949,32.696799999999996,325.888888888907
