Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-07 06:49:00,49.59491,1.5914350000000006,1.410708657423001,4.600695000000001,4.253469999999999,35.01159999999999,325.938888888907
2023-06-07 06:52:00,44.38657,1.4467600000000003,1.2967094174214817,4.282407,3.9930559999999993,37.03709999999998,325.988888888907
2023-06-07 06:55:00,39.69907,1.7361120000000003,1.3245357442752312,4.253472,3.5011550000000007,33.564899999999994,326.038888888907
2023-06-07 06:58:00,36.05324,2.0254629999999993,1.3659962565573465,4.224537,3.067125,28.64590000000001,326.08888888890704
2023-06-07 07:01:00,40.21991,2.1701379999999997,1.3594557573861774,4.166667,2.7777790000000007,29.224500000000006,326.13888888890705
2023-06-07 07:04:00,39.20718,1.9965279999999996,1.3352497951868527,4.050926,2.8935190000000004,30.671399999999977,326.18888888890706
2023-06-07 07:07:00,60.47454,2.459491,1.6305143700213813,4.716436,3.2696769999999997,47.742999999999995,326.23888888890707
2023-06-07 07:10:00,67.1875,2.170139,1.5374959154772265,4.369212999999999,3.2407439999999994,54.3981,326.2888888889071
2023-06-07 07:13:00,100.0,3.0092589999999992,2.0765798530726842,5.787033,4.137734,56.42359999999999,326.3388888889071
2023-06-07 07:16:00,100.0,3.0671299999999997,2.0204426897570524,5.555553000000001,3.7326429999999995,50.9259,326.3888888889071
2023-06-07 07:19:00,100.0,4.600694,2.770131210475267,7.089123,3.9930590000000006,46.29631999999998,326.4388888889071
2023-06-07 07:22:00,100.0,3.4722229999999996,2.5046859208877157,6.655087999999999,4.918984999999999,71.46979999999999,326.4888888889071
2023-06-07 07:25:00,100.0,2.7777779999999996,2.3002095466514496,6.336803,5.439814999999999,92.01389999999998,326.53888888890714
2023-06-07 07:28:00,100.0,2.9803239999999995,2.284935423141905,6.1631979999999995,4.890044,83.33329999999998,326.58888888890715
2023-06-07 07:31:00,79.13773,0.9259260000000005,1.5804986391811127,5.237272,6.799765999999999,64.5255,326.63888888890716
2023-06-07 07:34:00,91.05903,1.070602,1.703213857822741,5.642361999999999,7.11806,63.657399999999996,326.6888888889072
2023-06-07 07:37:00,100.0,1.2442139999999995,1.7006196986359408,5.497681999999999,6.510418,54.6875,326.7388888889072
2023-06-07 07:40:00,100.0,1.070601,1.5211921031756643,4.976856,5.989585,59.317199999999985,326.7888888889072
2023-06-07 07:43:00,100.0,0.9837959999999999,1.442486121883836,4.7743009999999995,5.815975,59.31710000000001,326.8388888889072
2023-06-07 07:46:00,100.0,0.9837959999999999,1.3959545521637144,4.71643,5.642364,57.87039999999999,326.8888888889072
2023-06-07 07:49:00,100.0,0.6944439999999998,1.125905507386773,3.9062449999999993,4.9189810000000005,63.0787,326.93888888890723
2023-06-07 07:52:00,100.0,0.78125,1.20705816546177,4.166667,5.150463,62.5,326.98888888890724
2023-06-07 07:55:00,90.53819,0.7523150000000003,1.3383389793193403,4.484955,5.902778,69.7338,327.03888888890725
2023-06-07 07:58:00,89.00463,0.7233789999999996,1.2856579907015526,4.398147,5.758107000000001,67.70830000000001,327.08888888890726
2023-06-07 08:01:00,98.81366,0.6655099999999994,1.1907501950439732,4.1666669999999995,5.4398100000000005,66.84020000000001,327.1388888889073
2023-06-07 08:04:00,100.0,0.6365730000000003,1.1170885322058106,3.8483800000000006,5.0057849999999995,69.1551,327.1888888889073
2023-06-07 08:07:00,100.0,0.694445,1.1149241305412703,3.877314,4.861108,64.81480000000002,327.2388888889073
2023-06-07 08:10:00,100.0,0.6365739999999995,1.0852600718861645,3.790509,4.861113,67.12960000000001,327.2888888889073
2023-06-07 08:13:00,100.0,0.6655090000000001,1.1697812054286143,4.0509260000000005,5.266201000000001,67.70829999999998,327.3388888889073
2023-06-07 08:16:00,94.18403,0.7233799999999997,1.254048481529194,4.224537,5.497682,66.84030000000001,327.38888888890733
2023-06-07 08:19:00,90.01736,0.6655099999999994,1.232176348927563,4.137732,5.526622,70.0232,327.43888888890734
2023-06-07 08:22:00,81.19213,0.5787040000000001,1.1647642380496284,4.021991,5.497683,73.49530000000001,327.48888888890735
2023-06-07 08:25:00,72.39583,0.5787040000000001,1.1349225285450795,3.90625,5.295138,70.6019,327.53888888890737
2023-06-07 08:28:00,67.73727,0.6365739999999995,1.138071464624678,3.877314,5.092592,68.57639999999998,327.5888888889074
2023-06-07 08:31:00,64.58333,0.694445,1.158531829441331,3.935186,5.034727,63.6575,327.6388888889074
2023-06-07 08:34:00,60.47454,0.8101849999999997,1.191992534415646,4.137731,5.005782,57.870300000000015,327.6888888889074
2023-06-07 08:37:00,70.8044,0.6655090000000001,1.0398384500902398,3.616898000000001,4.484949,60.76389999999998,327.7388888889074
2023-06-07 08:40:00,81.71296,0.49189799999999995,0.9566643565489575,3.414352,4.571759999999999,67.12959999999998,327.7888888889074
2023-06-07 08:43:00,73.95833,0.6365740000000004,1.117090717433658,3.8483800000000006,5.005788,65.97230000000002,327.83888888890743
2023-06-07 08:46:00,61.48727,0.8101849999999997,1.2149015082550612,4.137732000000001,5.063653,57.58100000000002,327.88888888890745
2023-06-07 08:49:00,58.8831,0.8391200000000003,1.1754244270221508,4.079861,4.832177,54.1088,327.93888888890746
2023-06-07 08:52:00,58.36227,0.8101849999999997,1.1336683311677624,3.9641200000000003,4.6874970000000005,54.6875,327.98888888890747
2023-06-07 08:55:00,60.47454,0.8391210000000004,1.1516568985917477,3.9351850000000006,4.629626,55.844899999999996,328.0388888889075
2023-06-07 08:58:00,60.96644,0.8391210000000004,1.1516568985917477,3.9351850000000006,4.629626,55.266200000000026,328.0888888889075
2023-06-07 09:01:00,60.47454,0.78125,1.1037103729566107,3.906251000000001,4.629627000000001,53.240699999999975,328.1388888889075
2023-06-07 09:04:00,59.43287,0.8391200000000003,1.1516562809149806,4.021990000000001,4.716432,56.13420000000002,328.1888888889075
2023-06-07 09:07:00,56.8287,0.8391200000000003,1.163572169861476,4.021991000000001,4.745367,54.3981,328.2388888889075
2023-06-07 09:10:00,56.30787,0.868055,1.1451324010607329,4.021991000000001,4.629632,50.636600000000016,328.28888888890754
2023-06-07 09:13:00,57.34954,0.983797,1.2004355531215039,4.108797,4.571756000000001,49.76849999999999,328.33888888890755
2023-06-07 09:16:00,56.30787,0.9259259999999996,1.1670361369143925,4.050927000000001,4.571757,48.03239999999997,328.38888888890756
2023-06-07 09:19:00,56.30787,0.9548610000000002,1.1838259151281194,4.021991000000001,4.513885999999999,48.32170000000002,328.43888888890757
2023-06-07 09:22:00,59.43287,0.8969909999999999,1.1500595559149314,3.9641200000000003,4.513891,50.63659999999999,328.4888888889076
2023-06-07 09:25:00,62.03704,0.8391210000000004,1.1154921871153791,3.906251000000001,4.513885999999999,51.50460000000001,328.5388888889076
2023-06-07 09:28:00,64.58333,0.8101859999999999,1.1098830571481528,3.848381,4.513885999999999,52.95139999999998,328.5888888889076
2023-06-07 09:31:00,65.65394,0.7523149999999994,1.085362964391932,3.7905099999999994,4.542827000000001,54.1087,328.6388888889076
2023-06-07 09:34:00,64.09144,0.7523149999999994,1.0619633273823097,3.7905099999999994,4.484957,51.79400000000001,328.6888888889076
2023-06-07 09:40:00,68.2581,0.8101849999999997,1.1919941258528695,4.195602,5.063657000000001,57.870299999999986,328.78888888890765
2023-06-07 09:43:00,62.52894,0.7523140000000001,1.1652598092803788,4.021991000000001,4.976852999999999,57.58099999999999,328.83888888890766
2023-06-07 09:46:00,58.42014,0.8391209999999996,1.1872113380806057,4.079861,4.861112,53.8194,328.8888888889077
2023-06-07 09:49:00,54.74537,0.8969909999999999,1.1500591269085585,4.050927,4.600697,50.63659999999999,328.9388888889077
2023-06-07 09:52:00,52.69097,0.9259259999999996,1.1670361369143925,4.079862,4.600692,50.05790000000002,328.9888888889077
2023-06-07 09:55:00,52.69097,0.8969909999999999,1.1624346093418432,4.050927000000001,4.629632,48.321800000000025,329.0388888889077
2023-06-07 09:58:00,51.09954,0.8969909999999999,1.1376081195021148,3.9351849999999997,4.456022,49.47919999999996,329.0888888889077
2023-06-07 10:01:00,49.53704,0.8969909999999999,1.0869886236661037,3.8773150000000003,4.282412,46.5856,329.13888888890773
2023-06-07 10:04:00,49.04514,0.8969909999999999,1.0480912050278985,3.732639,4.050922000000001,44.84949999999998,329.18888888890774
2023-06-07 10:07:00,46.99074,0.9548609999999993,1.0931611647714423,3.8483789999999996,4.137727,43.69209999999998,329.23888888890775
2023-06-07 10:10:00,48.00347,1.0416659999999993,1.193746373007311,4.079860999999999,4.398147,43.69209999999998,329.28888888890776
2023-06-07 10:11:00,48.00347,1.0416659999999993,1.167036513846265,4.079860999999999,4.340277,44.849500000000035,329.3055555555744
2023-06-07 10:17:00,48.00347,1.0995369999999998,1.1979576077549747,4.137732,4.340275999999999,43.40280000000001,329.40555555557444
2023-06-07 10:20:00,48.03241,1.0416659999999993,1.167036513846265,4.079860999999999,4.340277,43.98150000000004,329.45555555557445
2023-06-07 10:26:00,49.53704,1.0127309999999996,1.1646357017798032,4.02199,4.340277,44.560299999999984,329.5555555555745
2023-06-07 10:32:00,48.5243,0.9837959999999999,1.1355150604948356,3.993056,4.311342000000001,44.27089999999998,329.6555555555745
2023-06-07 10:33:00,48.5243,1.0127309999999996,1.1379804951955719,4.021991,4.282412,45.428200000000004,329.67222222224115
2023-06-07 10:36:00,44.90741,1.0416660000000002,1.1399453606966,4.021990000000001,4.2245420000000005,42.82409999999999,329.72222222224116
2023-06-07 10:39:00,45.42824,1.0995369999999998,1.1842232643807369,4.050924999999999,4.2245360000000005,41.95609999999999,329.77222222224117
2023-06-07 10:42:00,45.92014,1.0995369999999998,1.1564452814783563,4.021991,4.137736,42.245299999999986,329.8222222222412
2023-06-07 10:45:00,43.86574,0.9837959999999999,1.1089119716319533,3.906249,4.166662,41.95609999999999,329.8722222222412
2023-06-07 10:48:00,44.90741,1.0127319999999997,1.083460623792182,3.7905099999999994,3.9351839999999996,40.219899999999996,329.9222222222412
2023-06-07 10:54:00,49.53704,0.983797,1.0954658407474618,3.819444,4.0509260000000005,40.79860000000002,330.0222222222412
2023-06-07 10:57:00,49.59491,0.9259259999999996,1.0772432025829184,3.8483789999999996,4.166662,44.27080000000001,330.07222222224124
2023-06-07 11:00:00,46.46991,0.9837959999999999,1.081910057305802,3.8773149999999994,4.0798570000000005,40.798599999999965,330.12222222224125
2023-06-07 11:03:00,44.87847,0.9837959999999999,1.0819119381286497,3.819444,4.02199,41.37730000000005,330.17222222224126
2023-06-07 11:06:00,44.87847,1.0127309999999996,1.0972474394525455,3.8483799999999997,4.021987000000001,39.93059999999997,330.22222222224127
2023-06-07 11:09:00,44.87847,1.0127309999999996,1.097250287295235,3.8773139999999993,4.050927,39.64119999999997,330.2722222222413
2023-06-07 11:12:00,46.99074,1.0995369999999998,1.142388943390667,3.9641200000000003,4.050921,42.24540000000002,330.3222222222413
2023-06-07 11:15:00,48.5243,0.983797,1.0954658407474618,3.819444,4.0509260000000005,40.798599999999965,330.3722222222413
2023-06-07 11:18:00,50.08681,0.983797,1.0682513874546644,3.7905089999999992,3.9641160000000006,41.95600000000002,330.4222222222413
2023-06-07 11:21:00,49.53704,0.9259259999999996,1.0903394902182384,3.8483789999999996,4.195602,42.24540000000002,330.4722222222413
2023-06-07 11:24:00,48.03241,0.9837959999999999,1.0819128785393055,3.8773139999999993,4.079861999999999,41.95600000000002,330.52222222224134
2023-06-07 11:27:00,48.03241,0.9259259999999996,1.0640540238033236,3.8773150000000003,4.166667,42.82400000000001,330.57222222224135
2023-06-07 11:30:00,48.03241,0.8969899999999997,1.0611517989879098,3.7615729999999994,4.108797000000001,42.24540000000002,330.62222222224136
2023-06-07 11:33:00,46.46991,0.8969909999999999,1.0349347786768373,3.732639,4.02199,40.219899999999996,330.6722222222414
2023-06-07 11:36:00,43.37384,0.8391200000000003,0.989749965104932,3.5879630000000002,3.906251,40.219899999999996,330.7222222222414
2023-06-07 11:39:00,45.42824,0.8101849999999997,0.9605571097270145,3.501157,3.819445,41.08800000000002,330.7722222222414
2023-06-07 11:42:00,44.38657,0.78125,0.9442457419172321,3.530093,3.8773150000000003,40.79850000000005,330.8222222222414
2023-06-07 11:45:00,42.30324,0.8101850000000006,0.9475103097900528,3.530092,3.819445,38.7731,330.8722222222414
2023-06-07 11:48:00,39.20718,0.868055,0.9385362436424184,3.4722219999999995,3.616898,37.61579999999998,330.92222222224143
2023-06-07 11:51:00,36.60301,0.9259259999999996,0.9826617342279625,3.5879629999999993,3.703704,37.037000000000035,330.97222222224144
2023-06-07 11:54:00,36.60301,0.8969899999999997,0.9113819477412408,3.414352,3.4432869999999998,36.16900000000004,331.02222222224145
2023-06-07 11:57:00,33.99884,0.8101850000000006,0.8528528451704647,3.2696760000000005,3.3564819999999997,33.275499999999965,331.07222222224146
2023-06-07 12:00:00,33.99884,0.868055,0.8535062513254682,3.1828710000000004,3.1539350000000006,32.986099999999965,331.1222222222415
2023-06-07 12:08:00,31.42361,0.9548610000000002,0.8337728466049501,3.1539349999999997,2.922454,30.092599999999948,331.1222222222415
2023-06-07 12:11:00,30.38194,0.8969899999999997,0.8225334956074362,3.1539349999999997,3.009259,28.06710000000004,331.1222222222415
2023-06-07 12:17:00,31.94444,1.0127319999999997,0.8599590342558138,3.1539349999999997,2.8645830000000005,26.33099999999996,331.1222222222415
2023-06-07 12:20:00,33.47801,0.983797,0.8628883362246212,3.211806,2.9803239999999995,28.067099999999982,331.1222222222415
2023-06-07 12:26:00,34.54861,0.8680560000000002,,3.298611,3.2986109999999993,32.11809999999997,331.1222222222415
2023-06-07 12:29:00,32.98611,0.868055,0.8387883106503597,3.211806,3.1539360000000007,30.092499999999973,331.1222222222415
2023-06-07 12:31:00,32.98611,0.9259259999999996,0.8667694827006127,3.211806,3.0960660000000004,30.67130000000003,331.1222222222415
2023-06-07 12:34:00,30.87384,0.9837959999999999,0.8628884259679226,3.2696749999999994,3.038195,28.645899999999983,331.1222222222415
2023-06-07 12:40:00,31.39468,1.1574080000000002,0.9234577175844993,3.327546,2.8935180000000003,28.067099999999982,331.1222222222415
2023-06-07 14:58:00,30.87384,1.0127309999999996,0.859958585917625,3.2407399999999997,2.9513890000000007,28.93520000000001,331.1222222222415
2023-06-07 15:01:00,32.43634,1.0127309999999996,0.8760833017392412,3.2407399999999997,2.9803250000000006,28.935100000000034,331.1222222222415
2023-06-07 15:10:00,30.87384,1.070602,0.8856766007145438,3.1539349999999997,2.806711999999999,27.488400000000013,331.1222222222415
2023-06-07 15:22:00,32.95718,1.0995369999999998,0.8815336303835472,3.1828699999999994,2.7777779999999996,27.488400000000013,331.1222222222415
2023-06-07 15:25:00,30.38194,0.9548609999999993,0.8337733962751503,3.1539339999999996,2.922454,26.620299999999986,331.1222222222415
2023-06-07 18:07:00,39.69907,1.1574079999999993,1.0682532833727627,3.530092999999999,3.3564820000000006,30.671299999999974,331.1222222222415
2023-06-07 18:10:00,45.3993,0.9548610000000002,0.8651552316478498,3.2407400000000006,3.0671290000000004,34.14350000000002,331.1222222222415
2023-06-07 18:13:00,42.82407,0.8391200000000003,0.7798205510467794,2.9803230000000003,2.864584,35.59030000000001,331.1222222222415
2023-06-07 18:16:00,38.65741,0.6944440000000007,0.7088145646589689,2.8645830000000005,2.8935189999999995,34.43280000000004,331.1222222222415
2023-06-07 18:19:00,32.95718,0.8391200000000003,0.7489648954962409,2.8935180000000003,2.719906999999999,30.382000000000005,331.1222222222415
2023-06-07 18:22:00,37.15278,1.0995369999999998,0.7931496486082078,2.922453999999999,2.372686,30.9606,331.1222222222415
2023-06-07 18:25:00,40.76968,1.070602,0.9501676686036148,3.240741,3.0092600000000003,31.25,331.1222222222415
2023-06-07 18:28:00,35.04051,0.8969909999999999,0.8070767627592972,3.038193999999999,2.8645829999999997,30.671299999999974,331.1222222222415
2023-06-07 18:43:00,33.99884,1.1863420000000007,0.8464835903839002,3.009259,2.4016209999999996,26.04169999999999,331.1222222222415
2023-06-07 18:58:00,30.38194,0.78125,0.6082918549298796,2.4016200000000003,2.0833330000000005,24.594899999999996,331.1222222222415
2023-06-07 19:01:00,34.49074,0.4340280000000005,0.48962163229869254,2.228009,2.34375,27.777800000000013,331.1222222222415
2023-06-07 19:04:00,32.43634,0.6365740000000004,0.6509358127134752,2.430555,2.459491,24.88420000000002,331.1222222222415
2023-06-07 19:10:00,30.38194,0.8101849999999997,0.6378619196705038,2.6909719999999995,2.3726849999999997,24.59480000000002,331.1222222222415
2023-06-07 20:28:00,33.47801,-0.2025459999999999,,0.49189799999999995,0.7523140000000001,25.17349999999999,331.1222222222415
2023-06-07 20:31:00,45.92014,-0.11574099999999987,,0.8101849999999997,1.38889,34.72230000000002,331.1222222222415
2023-06-07 20:34:00,33.47801,-0.11574000000000062,,0.9837959999999999,1.6782400000000006,31.25,331.1222222222415
2023-06-08 06:44:00,30.38194,2.0254629999999993,1.6872045747330604,5.150468,4.513885000000001,24.305600000000027,331.1222222222415
2023-06-08 06:47:00,32.43634,1.967593,1.6286198664515847,5.2083379999999995,4.5717550000000005,24.594899999999996,331.1722222222415
2023-06-08 06:50:00,31.39468,1.9386579999999993,1.5145992293739443,4.861112,4.079860000000001,25.75230000000002,331.2222222222415
2023-06-08 06:53:00,32.95718,1.880788,1.3474350658504946,4.3402780000000005,3.385415,26.620300000000015,331.2722222222415
2023-06-08 06:56:00,37.61574,1.9386580000000002,1.425942161914436,4.456019,3.530095,27.777800000000013,331.3222222222415
2023-06-08 07:02:00,50.60764,2.1990740000000004,1.305332906223514,3.9351849999999997,2.430555,38.483799999999974,331.42222222224154
2023-06-08 07:05:00,64.6412,2.0833329999999997,1.502806537809346,4.2534719999999995,3.2118030000000006,52.08330000000001,331.47222222224156
2023-06-08 07:08:00,68.2581,0.28935200000000005,1.0219896926356078,3.906251,6.105326999999999,62.2107,331.52222222224157
2023-06-08 07:11:00,72.91667,0.6655090000000001,1.3031574040041516,4.456019,6.047451,57.29169999999999,331.5722222222416
2023-06-08 07:14:00,76.5625,0.9259259999999996,1.3124539785890166,4.571759,5.4398100000000005,49.47909999999999,331.6222222222416
2023-06-08 07:17:00,78.58796,0.8680560000000002,1.343668686621011,4.600695,5.700231,57.00229999999999,331.6722222222416
2023-06-08 07:20:00,73.95833,0.6655090000000001,1.2218816478762888,4.224537000000001,5.584492999999999,65.68289999999996,331.7222222222416
2023-06-08 07:23:00,63.5706,0.6655090000000001,1.084004453621543,3.8483799999999997,4.832173,57.00229999999999,331.7722222222416
2023-06-08 07:26:00,60.96644,0.7523150000000003,1.1540218870669687,4.050926,4.976846999999999,53.81939999999997,331.82222222224163
2023-06-08 07:29:00,62.52894,0.78125,1.0919126920300584,3.819445,4.513885999999999,54.976800000000026,331.87222222224165
2023-06-08 07:32:00,67.24537,0.8680560000000002,1.2289590095641911,4.195601999999999,5.005786,57.00230000000002,331.92222222224166
2023-06-08 07:35:00,70.3125,0.8680560000000002,1.228960633909115,4.282408,5.0925959999999995,55.844899999999996,331.97222222224167
2023-06-08 07:38:00,78.58796,0.9548619999999994,1.270611907891728,4.282408,4.97685,60.18520000000001,332.0222222222417
2023-06-08 07:41:00,70.3125,0.578703,1.1248953011776994,3.90625,5.266203,70.60190000000003,332.0722222222417
2023-06-08 07:44:00,73.46644,0.6655090000000001,1.1379859420720684,3.9641200000000003,5.092591,65.10409999999999,332.1222222222417
2023-06-08 07:47:00,94.18403,0.43402799999999964,0.9296552053241016,3.414353,4.6875029999999995,74.65280000000001,332.1722222222417
2023-06-08 07:50:00,100.0,0.4340280000000005,0.9583328256728535,3.3854170000000003,4.745368999999999,78.7037,332.2222222222417
2023-06-08 07:53:00,85.3588,0.578703,1.1942693399342441,4.021991000000001,5.584493999999999,74.94219999999999,332.27222222224174
2023-06-08 07:56:00,72.3669,0.6076389999999998,1.1876624390084345,4.137731,5.584488,70.6018,332.32222222224175
2023-06-08 07:59:00,67.73727,0.78125,1.262532501080009,4.282407000000001,5.410882000000001,64.23619999999997,332.37222222224176
2023-06-08 08:02:00,68.77894,0.694445,1.1259043054317694,3.906251,4.918981,61.053200000000004,332.42222222224177
2023-06-08 08:05:00,78.09606,0.6365739999999995,1.0852589640359638,3.732639,4.80324,63.94669999999999,332.4722222222418
2023-06-08 08:08:00,89.5544,0.6076389999999998,1.043204194504273,3.6458340000000007,4.687505000000001,63.657399999999996,332.5222222222418
2023-06-08 08:11:00,100.0,0.5497680000000003,0.9695438332124542,3.4432869999999998,4.4560189999999995,66.84029999999998,332.5722222222418
2023-06-08 08:14:00,100.0,0.6655099999999994,1.1165485793451613,3.8483799999999997,4.91898,66.84030000000001,332.6222222222418
2023-06-08 08:17:00,96.78819,0.5787040000000001,1.1248978178828297,3.90625,5.266207,70.89120000000003,332.6722222222418
2023-06-08 08:20:00,87.41319,0.5787040000000001,1.154857160905523,3.9641210000000004,5.410883,69.4444,332.72222222224184
2023-06-08 08:23:00,78.09606,0.5497690000000004,1.1020740160812326,3.819445,5.208338,76.67820000000003,332.77222222224185
2023-06-08 08:26:00,68.75,0.6076389999999998,1.0958161786271652,3.848381,5.0347230000000005,67.12959999999998,332.82222222224186
2023-06-08 08:29:00,67.1875,0.6365739999999995,1.085259333319425,3.7905100000000003,4.861111999999999,62.2107,332.8722222222419
2023-06-08 08:32:00,66.14583,0.6655089999999992,1.0730487222136915,3.7905100000000003,4.745367,63.0787,332.9222222222419
2023-06-08 08:35:00,68.77894,0.7233799999999997,1.1009559600769323,3.819445,4.687501,58.15969999999999,332.9722222222419
2023-06-08 08:38:00,73.95833,0.7233800000000006,1.1009559600769327,3.8483799999999997,4.716435999999999,59.02780000000001,333.0222222222419
2023-06-08 08:41:00,80.70023,0.5787040000000001,1.0011173719811761,3.616898,4.629625,63.65729999999999,333.0722222222419
2023-06-08 08:44:00,96.75926,0.5208329999999997,0.9687715379454702,3.4722219999999995,4.5717550000000005,69.4444,333.12222222224193
2023-06-08 08:47:00,79.13773,0.6655100000000003,1.180288056596893,4.108796,5.353003999999999,65.68289999999999,333.17222222224194
2023-06-08 08:50:00,68.72106,0.6944439999999998,1.1693059903834329,4.050925,5.179403000000001,62.2107,333.22222222224195
2023-06-08 08:53:00,66.14583,0.694445,1.12590468396904,3.8773160000000004,4.890046999999999,62.21060000000003,333.27222222224196
2023-06-08 08:56:00,62.52894,0.694445,1.0816510779131672,3.7905099999999994,4.6874970000000005,60.18530000000001,333.322222222242
2023-06-08 08:59:00,61.97917,0.7233789999999996,1.089612636639217,3.8483800000000006,4.6874970000000005,57.581099999999964,333.372222222242
2023-06-08 09:02:00,62.52894,0.7233789999999996,1.0667464703816099,3.819445,4.600697,57.29159999999999,333.422222222242
2023-06-08 09:05:00,61.48727,0.8101850000000006,1.1571880636225047,3.993056000000001,4.774307,58.15980000000002,333.472222222242
2023-06-08 09:08:00,60.96644,0.8969899999999997,1.1869645017050385,4.079861,4.716437000000001,54.6875,333.522222222242
2023-06-08 09:11:00,60.47454,0.8969899999999997,1.1869645017050385,4.079861,4.716437000000001,53.530100000000004,333.57222222224203
2023-06-08 09:14:00,60.47454,0.8969899999999997,1.1991215056415814,4.079861,4.745367,52.372600000000034,333.62222222224204
2023-06-08 09:17:00,59.43287,0.8969899999999997,1.1991215056415814,4.079861,4.745367,54.6875,333.67222222224206
2023-06-08 09:20:00,62.03704,0.9837959999999999,1.2131694380533173,4.166666,4.658561,53.8194,333.72222222224207
2023-06-08 09:23:00,65.68287,0.8969909999999999,1.211213033482345,4.079861,4.774301,56.42360000000002,333.7722222222421
2023-06-08 09:26:00,64.09144,0.8969899999999997,1.223239034718298,4.166666,4.890047000000001,56.134299999999996,333.8222222222421
2023-06-08 09:29:00,62.52894,0.78125,1.161723418946581,4.050926,4.918982000000001,57.87039999999999,333.8722222222421
2023-06-08 09:35:00,58.91204,0.7523150000000003,1.1199685577751193,3.906251000000001,4.745372000000001,55.26629999999997,333.9722222222421
2023-06-08 09:38:00,57.87037,0.8101849999999997,1.1218095386669285,3.9351860000000007,4.629627000000001,55.844900000000024,334.02222222224214
2023-06-08 09:41:00,55.81597,0.8391200000000003,1.1154924231698824,3.906249,4.513887,53.240700000000004,334.07222222224215
2023-06-08 09:44:00,56.8287,0.8680560000000002,1.1081500895570584,3.8483799999999997,4.369216,52.372799999999984,334.12222222224216
2023-06-08 09:47:00,54.22454,0.8391209999999996,1.1154930278005186,3.8773150000000003,4.484952,50.63650000000001,334.17222222224217
2023-06-08 09:50:00,50.60764,0.8969909999999999,1.1250758145644022,3.8483789999999996,4.340277,47.45369999999997,334.2222222222422
2023-06-08 09:53:00,48.03241,0.9548610000000002,1.1063855559681146,3.8483799999999997,4.166667,46.00690000000003,334.2722222222422
2023-06-08 09:56:00,48.00347,0.9837959999999999,1.081910057305802,3.8483799999999997,4.050922000000001,44.56020000000001,334.3222222222422
2023-06-08 09:59:00,48.03241,1.070602,1.1552374804510914,3.9641200000000003,4.137736,42.82409999999999,334.3722222222422
2023-06-08 10:02:00,49.59491,1.0127319999999997,1.1245035416192697,3.8483789999999996,4.0798559999999995,43.692200000000014,334.4222222222422
2023-06-08 10:05:00,53.7037,0.9837960000000008,1.0954667032852237,3.8483800000000006,4.079866,45.717600000000004,334.47222222224224
2023-06-08 10:08:00,57.34954,0.8680560000000002,1.0577060479805984,3.703703,4.108796,47.742999999999995,334.52222222224225
2023-06-08 10:11:00,55.81597,0.8101849999999997,1.036761002798454,3.7615740000000004,4.253477,47.16429999999997,334.57222222224226
2023-06-08 10:14:00,55.2662,0.868055,1.0704473916816664,3.7615730000000003,4.195607000000001,47.1644,334.62222222224227
2023-06-08 10:17:00,54.25347,0.868055,1.0704473916816664,3.790508,4.2245420000000005,46.5856,334.6722222222423
2023-06-08 10:20:00,52.69097,0.868055,1.0704451979208054,3.7615729999999994,4.195602,47.74310000000003,334.7222222222423
2023-06-08 10:23:00,51.12847,0.8391200000000003,1.0410998688395008,3.703704,4.137732000000001,47.742999999999995,334.7722222222423
2023-06-08 10:26:00,51.12847,0.868055,1.0577050356970885,3.703704,4.108797000000001,46.875,334.8222222222423
2023-06-08 10:29:00,49.53704,0.8969909999999999,1.048093017056356,3.7615749999999997,4.079861999999999,45.717600000000004,334.8722222222423
2023-06-08 10:32:00,47.48264,0.9548610000000002,1.0664186033593797,3.819444,4.050924999999999,43.98149999999998,334.92222222224234
2023-06-08 10:35:00,45.92014,1.0127309999999996,1.0972493380148574,3.819444,3.993055,41.95600000000002,334.97222222224235
2023-06-08 10:38:00,45.92014,1.070602,1.1274811482742386,3.8483799999999997,3.9641160000000006,43.40280000000001,335.02222222224236
2023-06-08 10:41:00,47.48264,1.070602,1.0850066930102849,3.819444,3.8483800000000006,40.79860000000002,335.0722222222424
2023-06-08 10:44:00,50.60764,1.070602,1.1274811482742386,3.8483799999999997,3.9641160000000006,42.24530000000004,335.1222222222424
2023-06-08 10:47:00,50.60764,1.0127309999999996,1.0972493380148574,3.819444,3.993055,42.24530000000004,335.1722222222424
2023-06-08 10:50:00,49.04514,1.0416659999999993,1.0985219580519259,3.8483789999999996,3.9641210000000004,40.219899999999996,335.2222222222424
2023-06-08 10:53:00,47.48264,1.070601,1.1274825640032982,3.877314,3.993055,40.509299999999996,335.2722222222424
2023-06-08 10:56:00,49.53704,1.0995369999999998,1.1139433634612426,3.7615740000000004,3.7905100000000003,41.087999999999994,335.32222222224243
2023-06-08 10:59:00,53.21181,0.9548610000000002,1.0528885866129531,3.7326379999999997,3.935181000000001,43.40269999999998,335.37222222224244
2023-06-08 11:02:00,57.3206,0.8391210000000004,1.0156170951138888,3.616899,3.9930559999999993,46.29639999999998,335.42222222224245
2023-06-08 11:05:00,55.2662,0.8391200000000003,1.0284039949380102,3.616898000000001,4.02199,45.428300000000036,335.47222222224246
2023-06-08 11:08:00,56.30787,0.8391210000000004,0.9897505233039157,3.5879630000000002,3.90625,45.13889999999998,335.5222222222425
2023-06-08 11:11:00,58.91204,0.8391210000000004,1.0410986974295473,3.6458329999999997,4.0798559999999995,46.875,335.5722222222425
2023-06-08 11:14:00,58.36227,0.78125,1.0072608320526455,3.616899,4.108797000000001,48.032399999999996,335.6222222222425
2023-06-08 11:17:00,57.34954,0.78125,0.9697365463700427,3.530093,3.9351860000000007,48.32169999999999,335.6722222222425
2023-06-08 11:20:00,55.2662,0.8391200000000003,1.0284048756112563,3.6747680000000003,4.079861999999999,47.45369999999997,335.7222222222425
2023-06-08 11:23:00,55.2662,0.8969909999999999,1.0997682398826312,3.9351849999999997,4.369212,45.717600000000004,335.77222222224253
2023-06-08 11:26:00,53.21181,0.8391200000000003,1.0156165272183215,3.703704,4.079861999999999,45.717600000000004,335.82222222224254
2023-06-08 11:29:00,52.69097,0.8101849999999997,0.9863388922616904,3.616898,3.993055,45.428300000000036,335.87222222224256
2023-06-08 11:35:00,52.69097,0.78125,0.9823361151966947,3.530093000000001,3.9641210000000004,45.42830000000001,335.9722222222426
2023-06-08 11:38:00,54.22454,0.8680560000000002,1.0830989310300505,3.7905100000000003,4.253475999999999,47.1644,336.0222222222426
2023-06-08 11:41:00,55.2662,0.868055,1.0577032683366205,3.7326379999999997,4.137727,46.296299999999974,336.0722222222426
2023-06-08 11:44:00,52.1412,0.8969909999999999,1.0741153048155283,3.7905099999999994,4.166667,45.428200000000004,336.1222222222426
2023-06-08 11:47:00,48.5243,1.0127310000000005,1.1109298049018033,3.90625,4.108796999999999,43.40270000000001,336.1722222222426
2023-06-08 11:50:00,47.48264,0.9837959999999999,1.0682527551489678,3.7615740000000004,3.9351860000000007,41.66669999999999,336.22222222224264
2023-06-08 11:53:00,47.48264,0.9548609999999993,1.0528904643037265,3.6747689999999995,3.8773160000000004,41.95599999999999,336.27222222224265
2023-06-08 11:56:00,51.64931,1.0127310000000005,1.0271320696719755,3.6747680000000003,3.703704,40.50929999999997,336.32222222224266
2023-06-08 11:59:00,57.34954,0.8969909999999999,1.021674037975238,3.5879639999999995,3.8483789999999996,43.98149999999998,336.37222222224267
2023-06-08 12:02:00,58.36227,0.694445,0.9185471356636854,3.414352,3.906249,46.875,336.4222222222427
2023-06-08 12:05:00,62.03704,0.5787040000000001,0.846483989466314,3.1539349999999997,3.7615740000000004,52.08329999999998,336.4722222222427
2023-06-08 12:08:00,64.6412,0.5497689999999995,0.8389876712797506,3.124999999999999,3.7905100000000003,55.266200000000026,336.5222222222427
2023-06-08 12:11:00,65.65394,0.46296299999999935,0.8008955109792952,3.0671299999999997,3.8773160000000004,57.29169999999999,336.5722222222427
2023-06-08 12:14:00,64.09144,0.49189799999999995,0.8322842334015699,3.1828699999999994,3.993056,57.00230000000002,336.6222222222427
2023-06-08 12:17:00,57.3206,0.5787039999999992,0.9143693364003666,3.2696759999999996,4.0509260000000005,54.6875,336.67222222224274
2023-06-08 12:20:00,56.8287,0.5208330000000005,0.8195998801258978,3.125000000000001,3.819445,51.79399999999998,336.72222222224275
2023-06-08 12:23:00,53.7037,0.5787040000000001,0.8348940296163404,3.1828710000000004,3.7615739999999995,49.47910000000002,336.77222222224276
2023-06-08 12:26:00,50.08681,0.7233799999999997,0.9109642937791467,3.3564820000000006,3.7615730000000003,46.00699999999995,336.8222222222428
2023-06-08 12:29:00,45.42824,0.8680560000000002,1.0058057744287208,3.530093,3.819445,43.98140000000001,336.8722222222428
2023-06-08 12:32:00,43.8368,0.8969909999999999,0.9948308679245412,3.530093,3.732639,41.087999999999965,336.9222222222428
2023-06-08 12:35:00,42.2743,0.8969909999999999,0.9812386077895269,3.530093,3.703703,39.641200000000026,336.9722222222428
2023-06-08 12:38:00,40.21991,0.9259259999999996,0.9686818448681362,3.4722230000000005,3.5590290000000007,38.194500000000005,337.0222222222428
2023-06-08 12:41:00,40.21991,0.9548609999999993,0.9976356510849645,3.530092999999999,3.616899,38.48380000000003,337.07222222224283
2023-06-08 12:44:00,39.69907,1.0127309999999996,0.9981946052707351,3.616898,3.5879630000000002,37.615700000000004,337.12222222224284
2023-06-08 12:47:00,41.26157,1.070602,1.0414000302430229,3.616898,3.5590279999999996,36.16900000000004,337.17222222224285
2023-06-08 12:50:00,40.21991,1.0127309999999996,1.0271320696719755,3.616897999999999,3.645834,37.03699999999998,337.22222222224286
2023-06-08 12:56:00,36.60301,1.0127309999999996,,3.616897999999999,3.616898,35.011600000000044,337.3222222222429
2023-06-08 12:59:00,34.54861,1.0127309999999996,0.9835127501282073,3.5590279999999996,3.501157,32.696799999999996,337.3722222222429
2023-06-08 13:02:00,36.05324,1.070601,1.0265879100435449,3.616898000000001,3.530093000000001,32.117999999999995,337.4222222222429
2023-06-08 13:05:00,40.21991,1.2152770000000004,1.1414106822474837,4.021990000000001,3.8773110000000006,34.72220000000004,337.4722222222429
2023-06-08 13:08:00,43.37384,1.1284720000000004,1.0844915571529536,3.7615730000000003,3.6747680000000003,33.85410000000002,337.52222222224293
2023-06-08 13:11:00,45.42824,1.157407,1.1428794535150057,3.9351839999999996,3.906249,35.87960000000004,337.57222222224294
2023-06-08 13:14:00,44.38657,1.1284720000000004,1.1139428677625627,3.790509,3.7615739999999995,35.59030000000001,337.62222222224295
2023-06-08 13:17:00,45.42824,1.070601,1.0560689400858259,3.7615730000000003,3.7326390000000007,36.16899999999998,337.67222222224297
2023-06-08 13:20:00,47.48264,1.070601,1.099284121618008,3.8194440000000007,3.8773160000000004,38.48380000000003,337.722222222243
2023-06-08 13:23:00,43.86574,1.070601,1.099284121618008,3.8194440000000007,3.8773160000000004,37.615800000000036,337.772222222243
2023-06-08 13:26:00,42.30324,0.9548609999999993,0.9976351652767917,3.5879630000000002,3.6747680000000003,36.16899999999998,337.822222222243
2023-06-08 13:29:00,39.17824,0.9548610000000002,0.9692580136930207,3.4432859999999996,3.4722220000000004,34.43290000000002,337.872222222243
2023-06-08 13:32:00,36.60301,0.9259259999999996,0.896680276083635,3.2696769999999997,3.211806,34.14349999999996,337.922222222243
2023-06-08 13:35:00,36.60301,0.9259259999999996,0.896680276083635,3.240742,3.1828710000000004,34.43290000000002,337.97222222224303
2023-06-08 13:38:00,36.60301,0.8969899999999997,0.8677349182123124,3.1828700000000003,3.125001000000001,34.14350000000002,338.02222222224304
2023-06-08 13:41:00,36.60301,0.9259260000000005,0.881811496122092,3.1828710000000004,3.096064,32.11800000000005,338.07222222224306
2023-06-08 13:44:00,40.21991,0.9259260000000005,0.8818125297592944,3.1539350000000006,3.0671300000000006,34.72220000000004,338.12222222224307
2023-06-08 13:47:00,44.38657,0.8969909999999999,0.8677348959770758,3.211806,3.1539349999999997,36.45839999999998,338.1722222222431
2023-06-08 13:50:00,46.44097,0.8680560000000002,0.8824454375836795,3.1828700000000003,3.211805,37.3263,338.2222222222431
2023-06-08 13:53:00,50.63657,0.868055,0.9522256816155505,3.4432869999999998,3.616899,40.509199999999964,338.2722222222431
2023-06-08 13:56:00,47.48264,0.8391200000000003,0.9232074443044638,3.327546,3.501157,40.798599999999965,338.3222222222431
2023-06-08 13:59:00,47.48264,0.8969899999999997,0.9812380769492988,3.501157,3.6747680000000003,39.35179999999997,338.3722222222431
2023-06-08 14:02:00,43.31597,0.8391200000000003,0.9095420716513296,3.3564809999999996,3.501156999999999,39.3519,338.42222222224314
2023-06-08 14:05:00,42.30324,0.8969909999999999,,3.327547,3.327547,38.77320000000003,338.47222222224315
2023-06-08 14:07:00,39.69907,0.8680560000000002,0.8824454375836795,3.327547,3.3564819999999997,36.16899999999998,338.5055555555765
2023-06-08 14:10:00,38.65741,0.8969909999999999,0.9113824530748326,3.240742,3.2696759999999996,33.56479999999999,338.5555555555765
2023-06-08 14:16:00,35.56134,0.9837959999999999,0.894184833092849,3.298611,3.125001,33.85419999999999,338.65555555557654
2023-06-08 14:22:00,34.49074,1.0416659999999993,0.9052245306613717,3.2696749999999994,3.009259,32.11809999999997,338.75555555557656
2023-06-08 14:25:00,36.08218,1.070602,0.9183421018291569,3.2696759999999996,2.9803239999999995,31.25,338.8055555555766
2023-06-08 14:28:00,36.08218,1.0127309999999996,0.8760821948322188,3.2696759999999996,3.009259,31.25,338.8555555555766
2023-06-08 14:31:00,33.99884,1.0127309999999996,0.8760833017392412,3.2407399999999997,2.9803250000000006,31.53929999999997,338.9055555555766
2023-06-08 14:34:00,39.17824,1.0127310000000005,0.891991132081545,3.2696750000000003,3.038194,30.96070000000003,338.9555555555766
2023-06-08 14:37:00,40.7118,0.983797,0.8628877883468752,3.1828709999999996,2.9513879999999997,32.11809999999997,339.0055555555766
2023-06-08 14:40:00,40.7118,0.868055,0.8238914948937337,3.096064,3.009259,33.275499999999965,339.05555555557663
2023-06-08 14:43:00,42.30324,0.868055,0.8088057487124916,3.009259,2.8935180000000003,32.98610000000002,339.10555555557664
2023-06-08 14:46:00,40.21991,0.8391200000000003,0.7798194996822784,3.009259,2.8935179999999994,32.40730000000002,339.15555555557665
2023-06-08 14:49:00,42.30324,0.9548610000000002,0.8651552316478498,3.1539349999999997,2.9803239999999995,32.69670000000002,339.20555555557667
2023-06-08 14:52:00,45.42824,0.9259260000000005,0.8667694827006136,3.2407400000000006,3.125,33.85410000000002,339.2555555555767
2023-06-08 14:55:00,43.31597,0.868055,0.8238914948937337,3.096064,3.009259,34.72219999999999,339.3055555555767
2023-06-08 14:58:00,44.38657,0.9259260000000005,0.8966807870158837,3.2407400000000006,3.1828699999999994,34.72219999999999,339.3555555555767
2023-06-08 15:01:00,43.86574,0.868055,0.8238914948937337,3.096064,3.009259,35.30090000000001,339.4055555555767
2023-06-08 15:04:00,42.30324,0.8391200000000003,0.8098414210248245,3.0381940000000007,2.9803240000000004,33.85410000000002,339.4555555555767
2023-06-08 15:07:00,43.31597,0.9259260000000005,0.8818125297592944,3.1539350000000006,3.0671300000000006,34.14350000000002,339.50555555557673
2023-06-08 15:10:00,42.2743,0.868055,0.838788822350082,3.1539350000000006,3.0960660000000004,34.72220000000004,339.55555555557675
2023-06-08 15:13:00,38.65741,0.8391200000000003,0.8535067570240021,3.1828700000000003,3.211805,35.30090000000001,339.60555555557676
2023-06-08 15:16:00,36.05324,0.8101850000000006,0.7956308111122795,3.0381940000000007,3.009259,32.98610000000002,339.65555555557677
2023-06-08 15:19:00,33.47801,0.8101850000000006,0.7659644099104359,2.9803230000000003,2.8935189999999995,30.960699999999974,339.7055555555768
2023-06-08 15:22:00,31.94444,0.8391200000000003,0.7798200253646536,2.9513879999999997,2.835648,29.224599999999953,339.7555555555768
2023-06-08 15:25:00,31.88657,0.8391200000000003,0.7798205510467794,2.9803230000000003,2.864584,29.224599999999953,339.8055555555768
2023-06-08 15:28:00,31.88657,0.868055,0.7623035187345748,2.8935180000000003,2.6909720000000004,29.224599999999953,339.8555555555768
2023-06-08 15:31:00,30.35301,0.868055,0.7623035187345748,2.922453,2.719907,28.356499999999983,339.9055555555768
2023-06-08 15:43:00,35.56134,1.0416660000000002,0.8052523795412954,2.9803229999999994,2.546296,28.935100000000034,339.9055555555768
2023-06-08 15:46:00,37.15278,0.9837959999999999,0.8628884259679226,3.124999,2.8935190000000004,28.356400000000008,339.9055555555768
2023-06-08 15:49:00,39.17824,0.9548610000000002,0.8495681756963981,3.1539349999999997,2.9513879999999997,31.539300000000026,339.9055555555768
2023-06-08 15:52:00,39.17824,0.8969899999999997,0.8225334956074362,3.038194,2.8935180000000003,30.092600000000004,339.9055555555768
2023-06-08 15:55:00,39.17824,0.9259260000000005,0.8204909842832876,3.009259,2.806711999999999,31.828700000000026,339.9055555555768
2023-06-08 15:58:00,37.64468,0.868055,0.7935221510278596,3.009258,2.864584,31.25,339.9055555555768
2023-06-08 16:01:00,38.16551,0.868055,0.7780253715758473,2.9803230000000003,2.8067130000000002,30.671299999999974,339.9055555555768
2023-06-08 16:04:00,37.61574,0.8391200000000003,0.7645033297100164,2.9803230000000003,2.835648,31.828700000000026,339.9055555555768
2023-06-08 16:07:00,36.08218,0.9259259999999996,0.7722377879913326,3.0092589999999992,2.719908,30.9606,339.9055555555768
2023-06-08 16:16:00,30.87384,1.0127319999999997,0.8436058610975324,3.0671299999999997,2.748843,26.04169999999999,339.9055555555768
2023-06-08 16:49:00,47.48264,1.938657,1.0548896989267695,3.1828710000000004,1.7361110000000002,36.16900000000004,339.9055555555768
2023-06-08 16:52:00,65.65394,1.359954,0.9143693364003672,3.0381940000000007,2.2569440000000007,55.55550000000002,339.95555555557684
2023-06-08 16:55:00,72.91667,1.157407,0.8888898733087857,2.922453,2.430555,66.26149999999998,340.00555555557685
2023-06-08 16:58:00,76.5625,1.0416660000000002,0.8728736739849532,2.9803229999999994,2.6620369999999998,69.4444,340.05555555557686
2023-06-08 17:01:00,79.13773,0.9837959999999999,0.9095425992506789,3.009258,2.8645830000000005,73.49529999999999,340.10555555557687
2023-06-08 17:04:00,81.7419,0.9548610000000002,0.8337722969344842,2.8645829999999997,2.633101,79.86119999999997,340.1555555555769
2023-06-08 17:07:00,77.57523,0.8101849999999997,0.7808936497591422,2.748842,2.6909720000000004,75.23150000000001,340.2055555555769
2023-06-08 17:10:00,73.9294,0.868055,0.8238914948937339,2.8645829999999997,2.7777780000000005,71.18050000000002,340.2555555555769
2023-06-08 17:13:00,72.3669,0.8391200000000003,0.794928223823898,2.835648,2.748842,72.91670000000002,340.3055555555769
2023-06-08 17:16:00,68.2581,0.8391209999999996,0.7949292248180081,2.748843,2.6620369999999998,67.99769999999998,340.3555555555769
2023-06-08 17:19:00,66.6956,0.9259259999999996,0.7556441842230719,2.7777779999999996,2.459491,67.12960000000001,340.40555555557694
2023-06-08 17:22:00,57.87037,0.6655090000000001,0.6940429416748954,2.604166,2.6620359999999996,54.398199999999974,340.45555555557695
2023-06-08 17:25:00,57.34954,0.9259260000000005,0.7215806920510324,2.6041670000000003,2.228009,50.05789999999996,340.50555555557696
2023-06-08 17:28:00,57.87037,0.9259260000000005,0.7215806920510324,2.6041670000000003,2.228009,50.63650000000001,340.555555555577
2023-06-08 17:31:00,57.34954,0.868055,0.7136304144682901,2.633102,2.343751,49.76849999999996,340.605555555577
2023-06-08 17:34:00,54.22454,0.8391200000000003,0.7171649795616056,2.6909720000000004,2.459491,48.32170000000002,340.655555555577
2023-06-08 17:37:00,52.1412,0.8391200000000003,0.7171644211291187,2.6909720000000004,2.4594899999999997,47.164300000000026,340.705555555577
2023-06-08 17:40:00,53.21181,0.8680560000000002,0.7136302781980062,2.6620369999999998,2.3726839999999996,48.321799999999996,340.755555555577
2023-06-08 17:43:00,48.00347,0.7233800000000006,0.6483544017466774,2.5752320000000006,2.430555,43.98149999999998,340.80555555557703
2023-06-08 17:46:00,42.82407,0.6655090000000001,0.6509348125487916,2.546297,2.517361,39.93060000000003,340.85555555557704
2023-06-08 17:49:00,37.09491,0.868055,0.7136304144682901,2.633102,2.343751,36.16899999999998,340.90555555557705
2023-06-08 17:52:00,41.23264,1.0127319999999997,0.7212423873230803,2.719908,2.1990740000000004,36.45830000000001,340.95555555557706
2023-06-08 17:55:00,33.99884,0.8101849999999997,0.6715840204800843,2.6620369999999998,2.4016209999999996,32.407399999999996,341.0055555555771
2023-06-08 17:58:00,36.60301,0.8969909999999999,0.7092715436179992,2.6909729999999996,2.34375,32.69670000000002,341.0555555555771
2023-06-08 18:01:00,32.95718,0.8969909999999999,0.7092721362584262,2.633102,2.2858799999999997,30.381999999999948,341.1055555555771
2023-06-08 18:04:00,32.43634,0.9259259999999996,0.7040644431470986,2.719908,2.3148160000000004,30.38190000000003,341.1555555555771
2023-06-08 18:10:00,31.88657,1.0127319999999997,0.7397238593701212,2.662038,2.170139,25.752399999999966,341.1555555555771
2023-06-08 18:13:00,37.61574,1.0995369999999998,0.8644396916809557,3.1828699999999994,2.748842,30.09250000000003,341.1555555555771
2023-06-08 18:16:00,30.35301,0.8101849999999997,0.7354784589540875,2.835648,2.6909730000000005,27.77770000000004,341.1555555555771
2023-06-08 18:22:00,32.43634,1.0995369999999998,0.7554204154873914,2.8067130000000002,2.1990740000000004,27.77769999999998,341.1555555555771
2023-06-08 18:28:00,36.05324,1.1284720000000004,0.893967866690293,2.8645829999999997,2.430556,30.671299999999974,341.1555555555771
2023-06-08 18:31:00,33.47801,0.868055,0.7780253715758468,2.8935180000000003,2.7199079999999993,29.803200000000004,341.1555555555771
2023-06-08 18:34:00,31.39468,1.0127309999999996,0.7930162960011359,2.835648,2.430556,27.77769999999998,341.1555555555771
2023-06-08 18:37:00,30.87384,1.1284720000000004,0.8232181739764125,2.7488420000000007,2.1990739999999995,26.620299999999986,341.1555555555771
2023-06-09 06:34:00,36.08218,1.2152779999999996,1.1109308685497319,3.819444,3.616899000000001,25.17360000000002,341.1555555555771
2023-06-09 06:37:00,51.12847,1.273148,1.5826481920599562,5.381946999999999,6.047449,37.905100000000004,341.2055555555771
2023-06-09 06:40:00,53.7037,1.0127319999999997,1.3542408287363898,4.774306,5.526621,39.0625,341.25555555557713
2023-06-09 06:43:00,56.30787,0.983797,1.263355247805844,4.456019,5.063656,42.82409999999999,341.30555555557714
2023-06-09 06:46:00,56.30787,1.070602,1.182571397427562,4.137732,4.369215999999999,40.509299999999996,341.35555555557715
2023-06-09 06:49:00,54.25347,0.8969909999999999,1.0741135191943207,3.7905089999999992,4.166662,39.3518,341.40555555557717
2023-06-09 06:52:00,52.69097,0.8969899999999997,0.9256245171732509,3.414352,3.4722220000000004,40.219899999999996,341.4555555555772
2023-06-09 06:55:00,58.91204,1.0995370000000007,1.0850067018999439,3.6747680000000003,3.645834,44.849500000000006,341.5055555555772
2023-06-09 06:58:00,61.48727,1.0127310000000005,0.9835132600809497,3.4432869999999998,3.3854170000000003,44.27080000000001,341.5555555555772
2023-06-09 07:01:00,80.1794,1.2152779999999996,1.1861092287850472,3.703703,3.645834,59.60650000000001,341.6055555555772
2023-06-09 07:04:00,100.0,1.2442139999999995,1.1245064147035917,3.616897999999999,3.3854170000000003,80.1505,341.6555555555772
2023-06-09 07:07:00,66.14583,0.23148199999999974,0.7303191166811605,2.8935189999999995,4.340278,56.42360000000002,341.70555555557723
2023-06-09 07:10:00,61.97917,0.6655090000000001,1.0949045666922634,4.050926,5.0636529999999995,48.032399999999996,341.75555555557725
2023-06-09 07:13:00,64.58333,0.868055,1.3660001173994434,4.629630000000001,5.787041,54.1088,341.80555555557726
2023-06-09 07:16:00,71.35417,0.9259260000000005,1.2287921329401614,4.340279000000001,5.005791,50.92590000000001,341.85555555557727
2023-06-09 07:19:00,65.1331,0.6365740000000004,1.042096121419759,3.7326390000000007,4.687503,56.71289999999999,341.9055555555773
2023-06-09 07:22:00,70.3125,0.983797,1.2384102617086317,4.253472,4.80324,48.90039999999999,341.9555555555773
2023-06-09 07:25:00,79.62963,1.070602,1.1552365287191988,3.993056,4.16667,44.849500000000006,342.0055555555773
2023-06-09 07:28:00,94.67593,1.070602,1.2228510218893553,4.166667,4.484955,52.95140000000001,342.0555555555773
2023-06-09 07:31:00,100.0,1.1284719999999995,1.3596226136208105,4.571759,5.0636540000000005,50.63659999999999,342.1055555555773
2023-06-09 07:34:00,100.0,0.8391200000000003,1.245230233158205,4.253472,5.179396,61.053199999999975,342.15555555557734
2023-06-09 07:37:00,92.07176,0.6365740000000004,1.240398509102045,4.195602000000001,5.700233,66.55089999999998,342.20555555557735
2023-06-09 07:43:00,100.0,1.1284720000000004,1.2132079314741397,4.079862,4.253470999999999,44.849500000000006,342.30555555557737
2023-06-09 07:46:00,100.0,0.9259259999999996,1.116251213857818,3.9351849999999997,4.340282,55.2662,342.3555555555774
2023-06-09 07:49:00,90.01736,1.157407,1.5023017352749006,4.918981,5.671298,54.108799999999974,342.4055555555774
2023-06-09 07:52:00,88.45486,1.0127309999999996,1.4259419060307652,4.832176,5.758107000000001,55.2662,342.4555555555774
2023-06-09 07:55:00,100.0,1.1284729999999996,1.385222870493185,4.629631,5.179399,53.53,342.5055555555774
2023-06-09 07:58:00,100.0,0.8101859999999999,1.1919963644131022,4.137732000000001,5.00579,60.47449999999998,342.5555555555774
2023-06-09 08:01:00,100.0,0.7523149999999994,1.1313781811790866,3.906251,4.774304,59.02780000000001,342.60555555557744
