Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-09 08:04:00,100.0,0.694445,1.0816510779131672,3.819445,4.716432000000001,60.76390000000001,342.65555555557745
2023-06-09 08:07:00,100.0,0.6365739999999995,0.8711982736816681,3.240741,3.761577000000001,57.870299999999986,342.70555555557746
2023-06-09 08:10:00,100.0,0.8680559999999993,1.1934283048267607,4.166665999999999,4.890042000000001,57.00229999999999,342.7555555555775
2023-06-09 08:13:00,100.0,0.8101850000000006,1.2488503114017577,4.2534730000000005,5.266198999999999,59.31709999999998,342.8055555555775
2023-06-09 08:16:00,100.0,0.7233790000000004,1.1009529527337067,3.877319,4.74537,60.474500000000006,342.8555555555775
2023-06-09 08:19:00,100.0,0.7523149999999994,1.1986453859879322,4.1666669999999995,5.208335000000001,64.81480000000002,342.9055555555775
2023-06-09 08:22:00,91.57986,0.7523150000000003,1.2854924915218167,4.3402780000000005,5.613427999999999,65.10420000000002,342.9555555555775
2023-06-09 08:25:00,85.85069,0.6365740000000004,1.2303447084809085,4.224537,5.700233,67.41899999999998,343.00555555557753
2023-06-09 08:28:00,78.09606,0.5787040000000001,1.15485578847716,3.9641200000000003,5.410877999999999,71.1805,343.05555555557754
2023-06-09 08:31:00,67.1875,0.6076389999999998,1.1061930221579093,3.8483799999999997,5.063653,65.39349999999999,343.10555555557755
2023-06-09 08:34:00,60.96644,0.7523140000000001,1.1875688855666326,4.137731,5.150462999999999,57.87039999999996,343.15555555557756
2023-06-09 08:37:00,58.8831,0.8680560000000002,1.1573096767629494,4.050927000000001,4.6874970000000005,54.3981,343.2055555555776
2023-06-09 08:40:00,58.36227,0.8969899999999997,1.162434014921789,4.021991000000001,4.600697,53.530099999999976,343.2555555555776
2023-06-09 08:43:00,59.9537,0.9548610000000002,1.2089829009256523,4.079861,4.629626,52.37270000000001,343.3055555555776
2023-06-09 08:46:00,56.85764,0.9837959999999999,1.238410112266554,4.2534719999999995,4.803242,50.925899999999984,343.3555555555776
2023-06-09 08:49:00,53.73264,1.070602,1.3010895430486196,4.3402780000000005,4.832172,50.057799999999986,343.4055555555776
2023-06-09 08:52:00,51.64931,1.1863419999999998,1.339187058580637,4.456017999999999,4.774302,45.42829999999998,343.45555555557763
2023-06-09 08:55:00,50.60764,1.0995369999999998,1.2519463942094655,4.282408,4.600697,45.13889999999998,343.50555555557764
2023-06-09 08:58:00,56.30787,1.070602,1.2228491846828256,4.108797,4.427080999999999,44.56020000000001,343.55555555557766
2023-06-09 09:01:00,62.03704,0.9259260000000005,1.1670361369143936,4.021991,4.542821,50.63650000000001,343.60555555557767
2023-06-09 09:04:00,65.65394,0.8391200000000003,1.1516579328859056,3.9641199999999994,4.6585659999999995,54.39809999999997,343.6555555555777
2023-06-09 09:07:00,69.29977,0.8969909999999999,1.1991242077042161,4.079861,4.745371,52.662000000000006,343.7055555555777
2023-06-09 09:10:00,69.79167,0.9548610000000002,1.2089850614204083,4.166666,4.716436,53.530100000000004,343.7555555555777
2023-06-09 09:13:00,72.91667,0.7233799999999997,1.1009559600769323,3.8483799999999997,4.716436,61.053200000000004,343.8055555555777
2023-06-09 09:16:00,64.09144,0.6944440000000007,1.114924585543845,3.90625,4.890048,59.60650000000004,343.8555555555777
2023-06-09 09:19:00,59.43287,0.8391209999999996,1.1635752558747845,3.9641209999999996,4.687502,55.26619999999997,343.90555555557773
2023-06-09 09:22:00,57.87037,0.8969909999999999,1.1869634187972007,4.079861,4.716432,52.95140000000001,343.95555555557775
2023-06-09 09:25:00,56.8287,0.9259259999999996,1.1795336552535598,4.079861,4.629627000000001,51.50460000000001,344.00555555557776
2023-06-09 09:28:00,59.43287,0.8969909999999999,1.1500569818753252,3.993056,4.542821000000001,51.50460000000001,344.05555555557777
2023-06-09 09:31:00,62.52894,0.8680560000000002,1.1328790634034915,3.9641210000000004,4.542821000000001,55.844900000000024,344.1055555555778
2023-06-09 09:34:00,66.17477,0.7233799999999997,1.0782113009218428,3.790509,4.600691,56.71290000000002,344.1555555555778
2023-06-09 09:37:00,65.1331,0.7233799999999997,1.1346243511416296,3.90625,4.861111999999999,57.29170000000002,344.2055555555778
2023-06-09 09:40:00,60.96644,0.7233800000000006,1.1009540056241625,3.8773160000000004,4.745367,57.00229999999999,344.2555555555778
2023-06-09 09:43:00,59.43287,0.7523150000000003,1.0853625623814214,3.8773160000000004,4.629632,54.687599999999975,344.3055555555778
2023-06-09 09:46:00,58.8831,0.7523149999999994,1.085362964391932,3.7905099999999994,4.542827000000001,53.53,344.35555555557784
2023-06-09 09:49:00,57.87037,0.7523150000000003,1.108497010177195,3.819445,4.629632,53.240699999999975,344.40555555557785
2023-06-09 09:52:00,55.81597,0.8969909999999999,1.2589336091419734,4.2534730000000005,5.063662,52.66210000000001,344.45555555557786
2023-06-09 09:55:00,53.7037,0.9837959999999999,1.2880251450593785,4.427083,5.092597,48.90050000000002,344.50555555557787
2023-06-09 09:58:00,52.1412,1.0127309999999996,1.255191157890167,4.282406999999999,4.803242,47.45369999999997,344.5555555555779
2023-06-09 10:01:00,53.21181,1.0127309999999996,1.2551885331276587,4.398148,4.918977,48.32170000000002,344.6055555555779
2023-06-09 10:04:00,51.64931,0.9259259999999996,1.1544636747012629,4.050927000000001,4.542827000000001,48.61110000000002,344.6555555555779
2023-06-09 10:10:00,57.34954,0.983797,1.1747246859782772,4.1666669999999995,4.571756000000001,49.76850000000002,344.7555555555779
2023-06-09 10:16:00,57.87037,0.9259259999999996,1.191954994396196,4.1666669999999995,4.745367,50.05790000000002,344.85555555557795
2023-06-09 10:19:00,56.30787,0.9259259999999996,1.2165809944226635,4.137732,4.774302,50.057799999999986,344.90555555557796
2023-06-09 10:22:00,55.81597,0.9259259999999996,1.1795353776046833,4.195601999999999,4.745372000000001,50.05780000000004,344.955555555578
2023-06-09 10:25:00,54.22454,0.9548609999999993,1.2214510548112671,4.137732,4.716437000000001,51.79399999999998,345.005555555578
2023-06-09 10:28:00,54.25347,0.9548609999999993,1.2338448386135568,4.224537,4.832177,52.08330000000001,345.055555555578
2023-06-09 10:31:00,54.25347,0.9259259999999996,1.1795336552535598,4.108796,4.658562000000001,49.76859999999999,345.105555555578
2023-06-09 10:34:00,51.64931,0.9259259999999996,1.1795336552535598,4.108796,4.658562000000001,49.189899999999966,345.155555555578
2023-06-09 11:32:00,53.7037,0.6365740000000004,0.9299765834968681,3.4722220000000004,4.137731,51.79399999999998,346.12222222224466
2023-06-09 11:35:00,50.60764,0.7233799999999997,0.9358544162784801,3.4722219999999995,3.9351850000000006,46.00699999999995,346.17222222224467
2023-06-09 11:38:00,46.46991,0.8391200000000003,0.989749965104932,3.501157,3.819445,44.27080000000001,346.2222222222447
2023-06-09 11:41:00,44.38657,0.8680560000000002,0.9792417971077083,3.530093,3.7615739999999995,41.95600000000002,346.2722222222447
2023-06-09 11:44:00,45.42824,0.983797,1.0124573707357036,3.645834,3.703704,40.798599999999965,346.3222222222447
2023-06-09 11:47:00,45.3993,1.0127319999999997,1.137979179840313,3.9641199999999994,4.2245360000000005,41.08800000000002,346.3722222222447
2023-06-09 11:50:00,46.99074,1.070602,1.1134411196165874,3.8483799999999997,3.9351839999999996,40.50920000000002,346.4222222222447
2023-06-09 11:53:00,46.99074,1.0416659999999993,1.1124384357013157,3.906248999999999,4.050927,39.93060000000003,346.47222222224474
2023-06-09 11:56:00,45.92014,1.0416660000000002,1.0985219580519259,3.8194440000000007,3.9351860000000007,37.32639999999998,346.52222222224475
2023-06-09 11:59:00,43.86574,1.0416670000000003,1.1124360840311855,3.935186,4.0798570000000005,39.64119999999997,346.57222222224476
2023-06-09 12:02:00,41.78241,1.0995370000000007,1.142390893682689,3.9641200000000003,4.050924999999999,39.93059999999997,346.6222222222448
2023-06-09 12:05:00,40.21991,1.0995369999999998,1.1139433634612426,3.8483800000000006,3.8773160000000004,37.32639999999998,346.6722222222448
2023-06-09 12:08:00,44.38657,1.157407,1.1574090000344124,3.9351839999999996,3.935185999999999,36.16899999999998,346.7222222222448
2023-06-09 12:11:00,50.08681,1.157407,1.142877940774988,3.9351839999999996,3.9062460000000003,37.905099999999976,346.7722222222448
2023-06-09 12:14:00,52.1412,1.070602,1.0850066930102849,3.819444,3.8483800000000006,40.79860000000002,346.8222222222448
2023-06-09 12:17:00,50.08681,0.9259259999999996,1.0373670875347965,3.645834,3.8773160000000004,43.402799999999985,346.87222222224483
2023-06-09 12:20:00,51.64931,0.9548610000000002,1.0931611647714425,3.790508,4.0798559999999995,42.82400000000001,346.92222222224484
2023-06-09 12:23:00,51.64931,0.9259259999999996,1.0507630625960847,3.7905089999999992,4.050927,42.245300000000015,346.97222222224485
2023-06-09 12:26:00,51.64931,0.9259259999999996,1.0238631160607499,3.645834,3.8483800000000006,41.95610000000002,347.02222222224486
2023-06-09 12:29:00,51.09954,0.9259260000000005,1.0373661579448767,3.703704,3.9351839999999996,39.3518,347.0722222222449
2023-06-09 12:32:00,55.7581,0.8391200000000003,0.9766636713430564,3.5590279999999996,3.8483799999999997,43.40269999999998,347.1222222222449
2023-06-09 12:38:00,53.73264,0.694445,0.9063045089220512,3.327546999999999,3.790509,46.5856,347.2222222222449
2023-06-09 12:41:00,49.04514,0.8101849999999997,0.9605566606655261,3.4722219999999995,3.790509,43.113399999999984,347.2722222222449
2023-06-09 12:44:00,49.04514,0.9837959999999999,1.0819147593590799,3.906249,4.108801000000001,40.219900000000024,347.32222222224493
2023-06-09 12:47:00,50.60764,0.8969899999999997,1.0216744128275799,3.703703,3.9641210000000004,39.0625,347.37222222224494
2023-06-09 12:50:00,50.60764,0.868055,1.0058052228249532,3.5590270000000004,3.8483800000000006,44.27080000000001,347.42222222224495
2023-06-09 12:53:00,48.5243,0.78125,0.9570410930107108,3.4722220000000004,3.8483800000000006,43.40280000000001,347.47222222224497
2023-06-09 12:56:00,50.08681,0.8101859999999999,0.9990828435072512,3.5879639999999995,3.9930559999999993,44.27080000000001,347.522222222245
2023-06-09 12:59:00,51.12847,0.7523150000000003,0.9777289635434206,3.5879630000000002,4.079861999999999,46.296299999999974,347.572222222245
2023-06-09 13:02:00,45.3993,0.7523150000000003,0.9403650246127715,3.4722219999999995,3.8773149999999994,41.66659999999996,347.622222222245
2023-06-09 13:05:00,42.2743,0.78125,0.9313471288520556,3.4432869999999998,3.7615730000000003,39.351800000000026,347.672222222245
2023-06-09 13:08:00,41.26157,0.868055,0.938536718910905,3.4432870000000007,3.5879640000000004,39.641200000000026,347.722222222245
2023-06-09 13:11:00,42.30324,0.9548610000000002,0.9692580136930207,3.4432869999999998,3.4722230000000005,39.0625,347.77222222224503
2023-06-09 13:14:00,46.46991,0.9837960000000008,0.9981946052707356,3.5879630000000002,3.616898,39.641200000000026,347.82222222224505
2023-06-09 13:17:00,46.46991,0.9548610000000002,0.9976356510849661,3.587962,3.6747680000000003,39.351800000000026,347.87222222224506
2023-06-09 13:20:00,46.99074,0.9259259999999996,0.9965157295948519,3.616898,3.7615750000000006,39.6413,347.92222222224507
2023-06-09 13:23:00,45.42824,0.9548609999999993,1.0254996740084228,3.6747689999999995,3.819445,40.219899999999996,347.9722222222451
2023-06-09 13:26:00,45.42824,0.9837959999999999,1.040594939060394,3.732639,3.8483799999999997,38.19439999999997,348.0222222222451
2023-06-09 13:29:00,41.78241,0.9548609999999993,1.025500151301701,3.703702999999999,3.8483800000000006,38.77320000000003,348.0722222222451
2023-06-09 13:32:00,38.16551,1.0127309999999996,1.0271320696719755,3.703702999999999,3.732639,34.72219999999999,348.1222222222451
2023-06-09 13:35:00,36.57407,1.0127310000000005,0.9835127501282085,3.5879630000000002,3.530092,33.85419999999999,348.1722222222451
2023-06-09 13:38:00,34.49074,1.070602,1.0414000302430229,3.703704,3.645834,32.98610000000002,348.22222222224514
2023-06-09 13:41:00,35.04051,1.0995369999999998,1.0405954581250865,3.6747689999999995,3.5590290000000007,33.85410000000002,348.27222222224515
2023-06-09 13:44:00,36.05324,1.1284720000000004,1.0392517579828855,3.6458329999999997,3.4722220000000004,33.275499999999965,348.32222222224516
2023-06-09 13:47:00,43.31597,1.157407,1.083460579242328,3.8483799999999997,3.703704,35.30090000000001,348.37222222224517
2023-06-09 13:50:00,42.82407,1.0995369999999998,1.0703422754770506,3.6747679999999994,3.616898,36.16900000000004,348.4222222222452
2023-06-09 13:53:00,46.44097,1.0995369999999998,1.0850067018999432,3.819444,3.7905100000000003,37.61579999999998,348.4722222222452
2023-06-09 13:56:00,48.00347,1.0127319999999997,1.0834596668547294,3.819443999999999,3.9641160000000006,37.905100000000004,348.5222222222452
2023-06-09 13:59:00,50.63657,1.0127319999999997,1.0695594914316293,3.7905099999999994,3.90625,41.377200000000016,348.5722222222452
2023-06-09 14:02:00,52.69097,0.983797,1.0682532833727625,3.732639,3.90625,41.087999999999965,348.6222222222452
2023-06-09 14:05:00,56.85764,0.9837959999999999,1.1747268061383354,4.050925,4.456021000000001,46.875,348.67222222224524
2023-06-09 14:08:00,55.2662,0.8969899999999997,1.086988055306279,3.8483790000000004,4.253477,46.0069,348.72222222224525
2023-06-09 14:11:00,55.2662,0.9259259999999996,1.0373670875347965,3.732639,3.9641210000000004,44.560100000000034,348.77222222224526
2023-06-09 14:14:00,54.74537,0.8969899999999997,1.0741151873633936,3.790508,4.166667,44.84959999999998,348.8222222222453
2023-06-09 14:17:00,53.73264,0.868055,1.0830983514758916,3.8773150000000003,4.340281999999999,48.032400000000024,348.8722222222453
2023-06-09 14:20:00,50.08681,0.78125,1.0072591214589424,3.616898000000001,4.108792000000001,45.428200000000004,348.9222222222453
2023-06-09 14:23:00,46.44097,0.8101850000000006,0.9734988269525456,3.530092,3.8773149999999994,41.66660000000002,348.9722222222453
2023-06-09 14:26:00,43.8368,0.868055,0.9925778003254205,3.587962,3.8483799999999997,40.509299999999996,349.0222222222453
2023-06-09 14:29:00,44.38657,0.8391200000000003,0.9232079143821444,3.4722220000000004,3.645834,40.79849999999999,349.07222222224533
2023-06-09 14:32:00,42.82407,0.868055,0.9247196041776528,3.4432870000000007,3.5590280000000005,37.905100000000004,349.12222222224534
2023-06-09 14:35:00,45.42824,0.8101849999999997,0.8805439992268926,3.240740999999999,3.3854170000000003,38.48370000000003,349.17222222224535
2023-06-09 14:38:00,59.43287,0.49189799999999995,0.6861860141067513,2.748843000000001,3.1828700000000003,45.717600000000004,349.22222222224536
2023-06-09 14:41:00,75.52083,0.26041699999999945,0.5825779811101952,2.546295999999999,3.3854170000000003,59.60650000000001,349.2722222222454
2023-06-09 14:44:00,90.56713,0.17361100000000018,0.5185743893217554,2.3148150000000003,3.29861,65.10409999999999,349.3222222222454
2023-06-09 14:47:00,100.0,0.23148200000000063,0.6373025984905424,2.546297000000001,3.6747690000000004,70.0231,349.3722222222454
2023-06-09 14:50:00,100.0,0.17361100000000018,0.57634679427001,2.5752319999999997,3.7615749999999997,70.89119999999997,349.4222222222454
2023-06-09 14:53:00,100.0,0.17361100000000018,0.57634679427001,2.430556,3.616899,71.18059999999997,349.4722222222454
2023-06-09 14:56:00,100.0,0.14467600000000047,0.5109955716042662,2.2858790000000004,3.3854169999999995,71.4699,349.52222222224543
2023-06-09 14:59:00,100.0,0.14467500000000033,0.5109941210306034,2.256944,3.3564819999999997,73.49539999999999,349.57222222224544
2023-06-09 15:02:00,100.0,0.08680500000000002,0.4487659507793108,2.1990739999999995,3.414353,72.62729999999996,349.62222222224545
2023-06-09 15:05:00,100.0,0.02893599999999985,0.3059167543708401,1.9097230000000005,3.038194,74.36340000000001,349.67222222224547
2023-06-09 15:08:00,100.0,0.11574100000000076,0.49015150539242897,2.141204,3.327545999999999,74.07400000000001,349.7222222222455
2023-06-09 15:11:00,81.71296,0.08680600000000016,0.5306642034304612,2.4016200000000003,3.9641200000000003,73.78469999999999,349.7722222222455
2023-06-09 15:14:00,63.5706,0.17361200000000032,0.5763479212402486,2.546297,3.732639,62.50000000000003,349.8222222222455
2023-06-09 15:17:00,53.7037,0.4050929999999999,0.7270735797312319,2.922454,3.703703,51.215299999999985,349.8722222222455
2023-06-09 15:20:00,43.8368,0.46296299999999935,0.6909704659728161,2.835648,3.3564810000000005,41.66660000000002,349.9222222222455
2023-06-09 15:23:00,40.7118,0.694445,0.7914038659372417,3.038195,3.240741,38.7731,349.97222222224553
2023-06-09 15:26:00,38.10764,0.694445,0.804644293809645,3.067131,3.2986109999999993,36.45830000000001,350.02222222224555
2023-06-09 15:29:00,36.05324,0.7233800000000006,0.7935216192041846,3.0960660000000004,3.240741,35.01159999999999,350.07222222224556
2023-06-09 15:32:00,35.56134,0.8969899999999997,0.8824444374940827,3.211806,3.1828710000000004,32.11809999999997,350.12222222224557
2023-06-09 15:35:00,31.39468,0.8391209999999996,0.8818120457698142,3.240742,3.327546,30.96070000000003,350.1722222222456
2023-06-09 15:38:00,32.43634,1.0127319999999997,0.9076961922721091,3.2696769999999997,3.0671300000000006,29.51389999999998,350.2222222222456
2023-06-09 15:41:00,30.35301,0.9259259999999996,0.8818125297592941,3.2696759999999996,3.1828710000000004,29.224500000000035,350.2722222222456
2023-06-10 06:48:00,38.16551,0.9548610000000002,1.2089854935190933,4.57176,5.121530999999999,27.77769999999998,350.2722222222456
2023-06-10 06:51:00,39.69907,0.78125,1.1731408710917868,4.398149,5.295137,31.5394,350.3222222222456
2023-06-10 06:54:00,33.99884,0.694445,1.0249952207302226,3.9641210000000004,4.716432000000001,30.092600000000004,350.3722222222456
2023-06-10 06:57:00,30.87384,0.7523150000000003,0.9149726902931472,3.501158,3.8483799999999997,28.067099999999982,350.42222222224564
2023-06-10 07:00:00,36.60301,0.983797,0.8628883362246212,3.327547000000001,3.0960650000000003,28.356400000000008,350.47222222224565
2023-06-10 07:03:00,38.65741,0.8391209999999996,0.8535077571197798,3.125,3.1539349999999997,28.067099999999982,350.52222222224566
2023-06-10 07:06:00,37.64468,0.6944439999999998,0.7229950117682837,2.9513879999999997,3.0092600000000003,29.803200000000004,350.57222222224567
2023-06-10 07:09:00,37.64468,0.7233799999999997,0.6790540452777064,2.7777769999999995,2.6909720000000004,28.93520000000001,350.6222222222457
2023-06-10 07:12:00,39.20718,0.6365739999999995,,2.6620369999999998,2.6620369999999998,30.092600000000004,350.6722222222457
2023-06-10 07:15:00,35.59028,0.6655090000000001,0.6210968341792537,2.604166,2.5173609999999993,28.64580000000001,350.7222222222457
2023-06-10 07:18:00,30.87384,0.5787040000000001,0.5787045000035663,2.4884259999999996,2.4884249999999994,28.067200000000014,350.7722222222457
2023-06-10 07:21:00,42.30324,0.8680560000000002,0.6261710838913772,2.459491,2.0254630000000002,31.82869999999997,350.8222222222457
2023-06-10 07:24:00,44.41551,0.8101859999999999,0.6715838902497231,2.5752319999999997,2.314814,33.56480000000005,350.87222222224574
2023-06-10 07:27:00,53.7037,1.0416670000000003,0.9675278685429134,3.501157,3.3564809999999996,40.509300000000025,350.92222222224575
2023-06-10 07:30:00,35.56134,1.186343,0.9009760312972452,3.1828700000000003,2.6620369999999998,31.828700000000026,350.97222222224576
2023-06-10 08:27:00,33.47801,1.186343,0.8084424514866753,2.7777780000000005,2.1122680000000003,24.594899999999996,350.97222222224576
2023-06-10 08:30:00,32.95718,1.1284729999999996,0.7666362637183488,2.8935190000000004,2.256944,26.041600000000017,350.97222222224576
2023-06-10 08:54:00,35.04051,1.967593,1.2011707377877936,3.6747679999999994,2.3726850000000006,26.33099999999999,350.97222222224576
2023-06-10 09:03:00,30.35301,2.0254630000000002,1.3659996416147633,4.1666669999999995,3.0092600000000003,23.7269,350.97222222224576
2023-06-10 09:24:00,35.04051,1.5046290000000004,0.9273474982772059,3.009259,2.0254629999999993,26.62039999999996,350.97222222224576
2023-06-10 09:27:00,41.26157,1.6493060000000002,1.0432027223765363,3.3564809999999996,2.314814,31.25,350.97222222224576
2023-06-10 09:30:00,53.21181,1.9097220000000004,1.4321126477161223,4.484954,3.6168949999999995,42.82409999999999,350.97222222224576
2023-06-10 09:33:00,43.31597,1.5625,1.2165826868348621,3.90625,3.2696760000000005,36.74770000000001,350.97222222224576
2023-06-10 09:36:00,35.56134,1.7071760000000005,1.2034782015165038,3.877314,2.9803239999999995,29.803200000000004,350.97222222224576
2023-06-10 09:39:00,33.99884,1.8229170000000003,1.2096680426306325,3.8483800000000006,2.7777770000000004,29.513900000000035,350.97222222224576
2023-06-10 09:42:00,31.42361,1.7361120000000003,1.1368309602590814,3.530093000000001,2.4884249999999994,29.513900000000035,350.97222222224576
2023-06-10 09:51:00,30.87384,1.7361119999999994,1.1165486168945244,3.4722229999999996,2.4016200000000003,24.016200000000026,350.97222222224576
2023-06-10 09:54:00,31.42361,1.765047,1.1272925046060482,3.530093000000001,2.430555000000001,24.594899999999996,350.97222222224576
2023-06-10 09:57:00,30.38194,1.8229170000000003,1.148632301219903,3.5590280000000005,2.4016200000000003,24.305499999999995,350.97222222224576
2023-06-10 10:03:00,30.87384,1.938657,1.1692041028516476,3.5590280000000005,2.256945,25.46289999999999,350.97222222224576
2023-06-10 10:06:00,31.39468,1.765047,1.0853916526358236,3.501158,2.343750000000001,24.884299999999996,350.97222222224576
2023-06-10 10:24:00,33.47801,2.054398,1.14139350774224,3.587962,2.0833329999999997,25.46289999999999,350.97222222224576
2023-06-10 10:27:00,32.95718,1.9097220000000004,1.0921444610642197,3.4722219999999995,2.1122690000000004,26.33099999999996,350.97222222224576
2023-06-10 10:30:00,32.43634,1.8807870000000007,1.1047202141775654,3.4432869999999998,2.141203,26.04169999999999,350.97222222224576
2023-06-10 10:33:00,40.21991,1.9097220000000004,1.2823335323636298,3.993056,2.8935179999999994,32.40730000000002,350.97222222224576
2023-06-10 10:36:00,39.17824,1.8807870000000007,1.2112975522365288,3.7326379999999997,2.5752309999999996,31.539300000000026,350.97222222224576
2023-06-10 10:39:00,33.99884,1.765046,1.14770526121381,3.616898,2.546296000000001,29.803200000000004,350.97222222224576
2023-06-10 10:42:00,31.94444,1.9097229999999996,1.1370607708842433,3.645834,2.343750000000001,28.645899999999983,350.97222222224576
2023-06-10 10:45:00,30.38194,1.880788,1.1268168568268013,3.616898,2.34375,25.75229999999999,350.97222222224576
2023-06-10 10:48:00,30.87384,1.9386580000000002,1.1248967762714495,3.616898,2.256944,26.04170000000005,350.97222222224576
2023-06-10 10:57:00,33.47801,1.9965279999999996,1.1897452297029723,3.732639,2.3726849999999997,26.33099999999996,350.97222222224576
2023-06-10 11:00:00,32.95718,1.9386580000000002,1.147263620871084,3.616898,2.2858799999999997,24.88420000000002,350.97222222224576
2023-06-10 11:03:00,31.39468,1.880788,1.1268161006175181,3.5879629999999993,2.314814,25.17360000000002,350.97222222224576
2023-06-12 06:42:00,37.61574,1.7361110000000002,1.6023760447466668,5.353014000000001,5.092593000000001,27.777800000000013,350.97222222224576
2023-06-12 07:09:00,31.36574,1.851852,1.4775325699048751,4.803241999999999,4.1088,23.726899999999972,350.97222222224576
2023-06-12 07:12:00,58.42014,1.7361110000000002,1.492682680070586,4.629630000000001,4.166664999999999,25.75230000000002,351.0222222222458
2023-06-12 07:15:00,70.8044,1.070601,1.5792437040181662,5.353006000000001,6.510415,49.18980000000002,351.0722222222458
2023-06-12 07:18:00,85.3588,1.1284719999999995,1.6856668654905393,5.6134260000000005,6.886574,47.7431,351.1222222222458
2023-06-12 07:21:00,93.14236,0.9259259999999996,1.548303541444878,5.063656,6.53935,61.6319,351.1722222222458
2023-06-12 07:24:00,82.2338,0.43402799999999964,1.167685091038539,3.9641209999999996,5.989588,88.54169999999999,351.2222222222458
2023-06-12 07:27:00,73.9294,0.5497680000000003,1.170496217119266,3.8483800000000006,5.439817999999999,74.07409999999999,351.27222222224583
2023-06-12 07:30:00,81.19213,0.8969909999999999,1.527771279663937,5.005786,6.510414999999999,67.70829999999998,351.32222222224584
2023-06-12 07:33:00,77.57523,0.5208329999999997,1.276313722263368,4.282407999999999,6.307873,78.9931,351.37222222224585
2023-06-12 07:36:00,77.57523,0.8101849999999997,1.380267980472365,4.600695,5.9606509999999995,62.210699999999974,351.42222222224586
2023-06-12 07:39:00,93.63426,1.1284729999999996,1.485003882291014,4.861112,5.642359000000001,57.29169999999999,351.4722222222459
2023-06-12 07:42:00,100.0,1.3599539999999992,1.56696254218833,5.063655999999999,5.497682000000001,52.66210000000001,351.5222222222459
2023-06-12 07:45:00,100.0,1.6203710000000004,1.5912611161077672,5.063656000000001,5.005785,43.692099999999996,351.5722222222459
2023-06-12 07:48:00,100.0,1.4756940000000007,1.356663135210783,4.369214,4.13773,38.194500000000005,351.6222222222459
2023-06-12 07:51:00,100.0,2.025461999999999,1.5511656482191636,4.8611059999999995,3.9930540000000008,36.747600000000006,351.6722222222459
2023-06-12 07:54:00,100.0,1.5046299999999997,1.6991355060398887,5.410877999999999,5.815968,49.76860000000002,351.72222222224593
2023-06-12 07:57:00,100.0,1.3888889999999998,1.5828052609938479,5.1794,5.584491,51.50460000000001,351.77222222224594
2023-06-12 08:00:00,100.0,1.070602,1.4013111118678332,4.6874970000000005,5.410875,54.6875,351.82222222224595
2023-06-12 08:03:00,100.0,1.157407,1.4650535611863145,4.832178999999999,5.497681999999999,54.9769,351.87222222224597
2023-06-12 08:06:00,100.0,1.2152770000000004,1.5112859020918414,4.91898,5.555553000000001,53.530100000000004,351.922222222246
2023-06-12 08:09:00,100.0,1.070602,1.3517359623756344,4.484957,5.092595,56.13419999999999,351.972222222246
2023-06-12 08:12:00,100.0,1.0995369999999998,1.4185418047623533,4.74537,5.439813,57.870299999999986,352.022222222246
2023-06-12 08:15:00,100.0,1.0995370000000007,1.5037071204568595,4.890042000000001,5.787035,59.89580000000001,352.072222222246
2023-06-12 08:18:00,100.0,0.8969909999999999,1.3966674254362412,4.658565,5.815971,63.078599999999994,352.122222222246
2023-06-12 08:21:00,100.0,0.8969909999999999,1.362921311687905,4.57176,5.642361,62.2107,352.17222222224603
2023-06-12 08:24:00,94.15509,0.868055,1.354857130513938,4.57176,5.700233,64.23610000000002,352.22222222224605
2023-06-12 08:27:00,85.85069,0.7233799999999997,1.275163324720814,4.340278,5.671297999999999,70.0231,352.27222222224606
2023-06-12 08:30:00,74.97106,0.5787040000000001,1.1647642380496284,4.050926,5.526618,73.20599999999999,352.32222222224607
2023-06-12 08:33:00,69.76273,0.6365740000000004,1.1897462902561486,4.0509260000000005,5.410882999999999,68.28710000000001,352.3722222222461
2023-06-12 08:36:00,65.10417,0.8101849999999997,1.2712247876910783,4.224537000000001,5.295142,63.0787,352.4222222222461
2023-06-12 08:39:00,63.54167,0.9259259999999996,1.3006861986404046,4.369212999999999,5.208337,55.844899999999996,352.4722222222461
2023-06-12 08:42:00,65.1331,0.8680560000000002,1.263945976795585,4.2534719999999995,5.150466,60.185100000000006,352.5222222222461
2023-06-12 08:45:00,71.875,0.78125,1.1958095930234005,4.137731,5.0925959999999995,63.657400000000024,352.5722222222461
2023-06-12 08:48:00,71.875,0.7523149999999994,1.2206434414829401,4.166667,5.266207,62.50000000000003,352.62222222224614
2023-06-12 08:51:00,72.88773,0.78125,1.240492266725108,4.2534719999999995,5.324072,62.21060000000003,352.67222222224615
2023-06-12 08:54:00,69.79167,0.7523150000000003,1.2424446422904574,4.224537000000001,5.381947,65.10420000000002,352.72222222224616
2023-06-12 08:57:00,71.35417,0.8101859999999999,1.2488521440958407,4.282408,5.295135999999999,63.36810000000003,352.77222222224617
2023-06-12 09:00:00,71.875,0.7233789999999996,1.1677923492458269,4.108796,5.150467000000001,64.23609999999996,352.8222222222462
2023-06-12 09:03:00,68.2581,0.7233799999999997,1.2004941110618068,4.079861,5.208332,65.39349999999999,352.8722222222462
2023-06-12 09:09:00,59.43287,0.868055,1.2406805311743954,4.224537000000001,5.063662,57.00230000000002,352.9722222222462
2023-06-12 09:12:00,58.42014,0.8969899999999997,1.2589329821434498,4.224537000000001,5.034727,55.555499999999995,353.0222222222462
2023-06-12 09:15:00,57.3206,0.9259259999999996,1.2530089463394891,4.282408,5.0057920000000005,54.97689999999997,353.07222222224624
2023-06-12 09:18:00,59.43287,0.9837959999999999,1.26335722871207,4.282407,4.890051000000001,52.951400000000035,353.12222222224625
2023-06-12 09:21:00,62.03704,0.9548610000000002,1.2706138235201836,4.224537000000001,4.918986,54.3982,353.17222222224626
2023-06-12 09:24:00,61.97917,0.9259259999999996,1.2530068653051623,4.3402780000000005,5.063657000000001,57.00229999999999,353.2222222222463
2023-06-12 09:27:00,61.97917,0.9259259999999996,1.2530089463394891,4.311343,5.034727,54.6875,353.2722222222463
2023-06-12 09:30:00,61.48727,0.9259259999999996,1.2650181277422032,4.311343,5.063657000000001,57.29159999999999,353.3222222222463
2023-06-12 09:33:00,61.48727,0.9259259999999996,1.2888552606043486,4.369212999999999,5.179397,54.39809999999997,353.3722222222463
2023-06-12 09:36:00,61.48727,0.9259259999999996,1.2530068653051623,4.3402780000000005,5.063657000000001,56.42360000000002,353.4222222222463
2023-06-12 09:39:00,60.4456,0.9259259999999996,1.2888573097306921,4.398148,5.208337,57.58100000000002,353.47222222224633
2023-06-12 09:42:00,59.92477,0.8969909999999999,1.2232371630952956,4.224538,4.947912,54.3982,353.52222222224634
2023-06-12 09:45:00,59.43287,0.9259259999999996,1.2165805713194076,4.224538,4.8611070000000005,53.819500000000005,353.57222222224635
2023-06-12 09:48:00,58.36227,0.9259259999999996,1.2165831099377042,4.224537,4.861111999999999,53.24079999999998,353.62222222224636
2023-06-12 09:51:00,57.87037,0.9548609999999993,1.2214510548112671,4.195601999999999,4.774307,53.530099999999976,353.6722222222464
2023-06-12 09:54:00,56.30787,0.9548609999999993,1.2089829009256516,4.195601999999999,4.745367,51.79400000000001,353.7222222222464
2023-06-12 09:57:00,56.30787,0.9548609999999993,1.233842703077398,4.137732,4.745367,51.21530000000001,353.7722222222464
2023-06-12 10:00:00,56.30787,1.0127319999999997,1.2424941413662511,4.195601999999999,4.687495999999999,50.636499999999984,353.8222222222464
2023-06-12 10:03:00,56.8287,0.9259259999999996,1.2165809944226635,4.137732,4.774302,51.504699999999985,353.8722222222464
2023-06-12 10:06:00,56.8287,1.0127319999999997,1.2297223427186206,4.195602,4.658561,46.296299999999974,353.92222222224643
2023-06-12 10:09:00,63.04977,1.070602,1.2882517505896698,4.369212999999999,4.832181,50.34719999999999,353.97222222224644
2023-06-12 10:12:00,67.1875,1.0416670000000003,1.258994470541838,4.311343,4.774306,56.42359999999999,354.02222222224646
2023-06-12 10:15:00,61.48727,0.8101849999999997,1.191992534415646,4.079861,4.9479120000000005,56.4237,354.07222222224647
2023-06-12 10:18:00,66.6956,0.9548610000000002,1.2089846293216342,4.137732000000001,4.687500999999999,53.240699999999975,354.1222222222465
2023-06-12 10:21:00,68.75,0.8969909999999999,1.1747359036718779,4.079861,4.687501,53.530100000000004,354.1722222222465
2023-06-12 10:24:00,73.40856,0.8969910000000008,1.2112126167746322,4.108797000000001,4.803235999999999,55.555499999999995,354.2222222222465
2023-06-12 10:27:00,80.1794,0.8101859999999999,1.1336681395714188,3.993056,4.71643,57.870299999999986,354.2722222222465
2023-06-12 10:30:00,100.0,0.6076379999999997,0.9561996009387226,3.4722220000000004,4.2824089999999995,61.342599999999976,354.3222222222465
2023-06-12 10:33:00,100.0,0.4050929999999999,0.9051801851842064,3.240741,4.54282,73.78470000000002,354.37222222224653
2023-06-12 10:36:00,100.0,0.34722200000000036,0.8356638561907571,3.1539349999999997,4.456019,76.96760000000003,354.42222222224655
2023-06-12 10:39:00,100.0,0.34722200000000036,0.8172574395227985,3.0092600000000003,4.2534730000000005,78.41429999999997,354.47222222224656
2023-06-12 10:42:00,100.0,0.3761580000000002,0.8892102356477615,3.125001000000001,4.484949,81.01849999999999,354.52222222224657
2023-06-12 10:45:00,97.28009,0.31828699999999976,0.9139709630467926,3.2407399999999997,4.918982000000001,86.80559999999997,354.5722222222466
2023-06-12 10:48:00,83.24653,0.3472219999999995,0.9689433348016583,3.4722219999999995,5.208334000000001,84.20149999999998,354.6222222222466
2023-06-12 10:51:00,72.91667,0.4050929999999999,0.9886427069561115,3.530092,5.092588,76.96759999999998,354.6722222222466
2023-06-12 10:54:00,80.15046,0.49189799999999995,0.9364775801127895,3.327546,4.427080000000001,71.46990000000002,354.7222222222466
2023-06-12 10:57:00,79.62963,0.4050919999999998,0.9146104228008708,3.2407399999999997,4.5717620000000005,76.09960000000001,354.7722222222466
2023-06-12 11:00:00,63.54167,0.5787040000000001,1.0638515867963003,3.645834,4.832178999999999,62.78940000000003,354.82222222224664
2023-06-12 11:03:00,52.1412,0.9837959999999999,1.2258276685978466,4.108795,4.629627999999999,48.321799999999996,354.87222222224665
2023-06-12 11:06:00,47.48264,1.1284719999999995,1.2269628109790378,4.195602,4.398152,44.56019999999995,354.92222222224666
2023-06-12 11:09:00,51.62037,1.1284720000000004,1.1993589435408403,4.050926,4.195605999999999,43.98139999999998,354.97222222224667
2023-06-12 11:12:00,55.81597,1.070602,1.155234149387293,4.050927,4.224536,45.13890000000001,355.0222222222467
2023-06-12 11:15:00,64.58333,0.78125,1.0318411168945056,3.6747690000000004,4.22454,55.26619999999997,355.0722222222467
2023-06-12 11:18:00,68.2581,0.694445,1.0249976038564257,3.616899,4.369216,58.159700000000015,355.1222222222467
2023-06-12 11:21:00,59.92477,0.7523140000000001,1.073697062248456,3.8483790000000004,4.571763,55.844900000000024,355.1722222222467
2023-06-12 11:24:00,56.85764,0.8680559999999993,1.1328799128287455,3.9641199999999994,4.542822000000001,52.08330000000001,355.2222222222467
2023-06-12 11:27:00,54.74537,0.9259259999999996,1.1290704606164277,3.935186,4.369212,47.1643,355.27222222224674
2023-06-12 11:30:00,55.2662,0.9548610000000002,1.1325484035268527,3.906249,4.282406,49.76860000000002,355.32222222224675
2023-06-12 11:33:00,59.92477,1.0416670000000003,1.153542025477719,3.9641209999999996,4.195605999999999,46.296299999999974,355.37222222224676
2023-06-12 11:36:00,62.52894,1.0416659999999993,1.1804383533499387,4.050924999999999,4.340277,50.057799999999986,355.4222222222468
2023-06-12 11:39:00,56.30787,0.9259250000000003,1.1544613516336089,4.0509260000000005,4.542822999999999,50.636600000000016,355.4722222222468
2023-06-12 11:42:00,54.22454,0.9837959999999999,1.1617431909401095,4.021991,4.398147,47.74300000000002,355.5222222222468
2023-06-12 11:45:00,52.1412,1.0416660000000002,1.18044019947666,4.0509260000000005,4.340281999999999,44.84959999999998,355.5722222222468
2023-06-12 11:48:00,52.1412,1.0416659999999993,1.1804383533499387,4.050924999999999,4.340277,46.87499999999997,355.6222222222468
2023-06-12 11:51:00,52.1412,1.0127309999999996,1.1778248102019222,4.050926,4.398147,44.849500000000006,355.67222222224683
2023-06-12 11:54:00,54.74537,0.9548610000000002,1.1063855559681146,3.877314,4.195601000000001,46.0069,355.72222222224684
2023-06-12 11:57:00,59.92477,0.8969910000000008,1.0869886236661042,3.790509,4.195605999999999,48.32179999999997,355.77222222224685
2023-06-12 12:00:00,60.96644,0.9259259999999996,1.1544636747012629,4.050927000000001,4.542827000000001,50.347200000000015,355.82222222224686
2023-06-12 12:03:00,60.47454,0.9548609999999993,1.1583562089379111,4.050927,4.484957,49.47920000000002,355.8722222222469
2023-06-12 12:06:00,60.96644,0.9548610000000002,1.1583562089379114,3.993056,4.427085999999999,49.47909999999999,355.9222222222469
2023-06-12 12:09:00,61.48727,0.8969899999999997,1.1250761018739956,3.993056,4.484957,48.03239999999997,355.9722222222469
2023-06-12 12:12:00,60.47454,0.8969909999999999,1.1500595559149314,3.9641209999999996,4.513891999999999,50.347200000000015,356.0222222222469
2023-06-12 12:15:00,56.30787,0.8680559999999993,1.1328799128287455,3.9641199999999994,4.542822000000001,52.08340000000001,356.0722222222469
2023-06-12 12:18:00,52.69097,0.8391209999999996,1.0786615758374587,3.906251,4.427082,47.74309999999997,356.12222222224693
2023-06-12 12:21:00,49.59491,0.8680560000000002,1.0704431404263255,3.7615749999999997,4.195596999999999,44.84960000000001,356.17222222224694
2023-06-12 12:24:00,46.44097,0.868055,1.0319498987456395,3.6458330000000005,3.993056,42.82409999999999,356.22222222224696
2023-06-12 12:27:00,45.3993,0.8391200000000003,0.989749965104932,3.5590269999999995,3.8773149999999994,40.798599999999965,356.27222222224697
2023-06-12 12:30:00,43.31597,0.8969899999999997,0.9812385487203247,3.5590269999999995,3.7326390000000007,41.37740000000002,356.322222222247
2023-06-12 12:33:00,43.31597,0.868055,0.9657926941592807,3.5590270000000004,3.7615750000000006,39.930499999999995,356.372222222247
2023-06-12 12:36:00,42.30324,0.8680560000000002,1.0058057744287208,3.616898,3.90625,38.77320000000003,356.422222222247
2023-06-12 12:39:00,39.20718,0.9259259999999996,1.0102469965424705,3.5879629999999993,3.7615730000000003,37.037000000000035,356.472222222247
2023-06-12 12:42:00,37.61574,1.0127309999999996,0.9981946052707351,3.5879630000000002,3.5590280000000005,34.72220000000004,356.522222222247
2023-06-12 12:45:00,35.56134,1.070601,0.9965142511808476,3.5879630000000002,3.4432869999999998,32.117999999999995,356.57222222224704
2023-06-12 12:48:00,35.56134,1.0416659999999993,0.982660733071354,3.5590279999999996,3.4432869999999998,32.117999999999995,356.62222222224705
2023-06-12 12:51:00,36.08218,1.0416659999999993,0.9675268666782143,3.5590279999999996,3.414352000000001,32.696699999999964,356.67222222224706
2023-06-12 12:54:00,38.65741,1.0995369999999998,1.0102474690902847,3.4722219999999995,3.298611,31.53929999999997,356.72222222224707
2023-06-12 12:57:00,43.31597,1.070602,1.0116297615573806,3.616897999999999,3.5011579999999993,34.72219999999999,356.7722222222471
2023-06-12 13:00:00,48.00347,1.1284720000000004,1.1428799493219037,3.9641200000000003,3.993056,38.19439999999997,356.8222222222471
2023-06-12 13:03:00,45.92014,1.0127309999999996,1.055540654288762,3.8483789999999996,3.9351860000000007,37.615700000000004,356.8722222222471
2023-06-12 13:06:00,44.38657,1.0127309999999996,1.055540167718018,3.7615739999999995,3.8483799999999997,37.61579999999998,356.9222222222471
2023-06-12 13:09:00,41.26157,0.9837959999999999,1.0265883962436118,3.7326379999999997,3.8194440000000007,38.483799999999974,356.9722222222471
2023-06-12 13:12:00,37.09491,1.0127310000000005,0.9981946052707381,3.616898000000001,3.5879630000000002,33.56480000000005,357.02222222224714
2023-06-12 13:15:00,36.08218,1.0416659999999993,0.9976351652767931,3.501156999999999,3.414352000000001,32.40749999999997,357.07222222224715
2023-06-12 13:21:00,39.69907,1.0995369999999998,1.0254996740084232,3.616897999999999,3.4722220000000004,33.56479999999999,357.17222222224717
2023-06-12 13:24:00,42.82407,1.157407,1.083460579242328,3.790509,3.6458330000000005,34.72229999999996,357.2222222222472
2023-06-12 13:27:00,41.26157,1.0416660000000002,1.0271320790625704,3.6747680000000003,3.645834,34.43280000000004,357.2722222222472
2023-06-12 13:30:00,43.31597,1.070601,1.0116287604661098,3.6458329999999997,3.530093000000001,34.432799999999986,357.3222222222472
2023-06-12 13:33:00,41.26157,1.0416660000000002,1.0271315743342828,3.6458329999999997,3.616898,33.85410000000002,357.3722222222472
2023-06-12 13:36:00,43.8368,1.1284720000000004,1.054481376590471,3.6747680000000003,3.530092,33.27540000000005,357.4222222222472
2023-06-12 13:39:00,45.42824,1.070601,1.0992836302778546,3.790509,3.8483800000000006,35.300899999999956,357.47222222224724
2023-06-12 13:42:00,45.92014,1.0995369999999998,,3.790509,3.790509,37.3263,357.52222222224725
2023-06-12 13:45:00,45.92014,1.0995369999999998,,3.790509,3.790509,35.59029999999996,357.57222222224726
2023-06-12 13:48:00,46.99074,1.0127309999999996,1.0271320696719755,3.703703,3.7326390000000007,37.61579999999998,357.6222222222473
2023-06-12 13:51:00,42.82407,0.9259259999999996,0.996514776282136,3.616898,3.7615730000000003,36.45830000000001,357.6722222222473
2023-06-12 13:54:00,39.17824,0.8680559999999993,0.9385367703555214,3.414351999999999,3.5590270000000004,35.30090000000001,357.7222222222473
2023-06-12 13:57:00,38.16551,0.9259259999999996,0.9403203035613439,3.414351999999999,3.4432870000000007,32.40750000000003,357.7722222222473
2023-06-12 14:00:00,39.20718,0.983797,0.9545696376006647,3.4722230000000005,3.414351,33.275499999999965,357.8222222222473
2023-06-12 14:03:00,43.31597,0.9548610000000002,,3.4432869999999998,3.4432870000000007,35.30090000000001,357.87222222224733
2023-06-12 14:06:00,44.38657,0.9259260000000005,0.954569657812787,3.414352000000001,3.4722220000000004,34.72219999999999,357.92222222224734
2023-06-12 14:09:00,45.92014,0.8101849999999997,0.8941842990999685,3.3564820000000006,3.530093000000001,36.45839999999998,357.97222222224735
2023-06-12 14:12:00,43.8368,0.8391200000000003,0.9095420716513296,3.414352000000001,3.5590280000000005,34.43290000000002,358.02222222224736
2023-06-12 14:15:00,42.82407,0.868055,0.9107696433770969,3.327546,3.414352000000001,33.27540000000005,358.0722222222474
2023-06-12 14:18:00,41.26157,0.9259260000000005,0.9259264999917095,3.3854170000000003,3.3854159999999993,34.72219999999999,358.1222222222474
2023-06-12 14:21:00,40.76968,0.868055,0.938536718910905,3.414352000000001,3.5590290000000007,34.14350000000002,358.1722222222474
2023-06-12 14:24:00,45.42824,0.9837959999999999,0.924719604177652,3.414352,3.298611,35.30099999999999,358.2222222222474
2023-06-12 14:27:00,47.48264,0.9548610000000002,0.9692575186316457,3.4722220000000004,3.501157,35.01150000000001,358.2722222222474
2023-06-12 14:30:00,45.3993,0.8101850000000006,0.8805435255218036,3.3854170000000003,3.530092,37.03699999999998,358.32222222224743
2023-06-12 14:33:00,43.8368,0.8391200000000003,0.9367477198935563,3.4432869999999998,3.645834,37.61579999999998,358.37222222224744
2023-06-12 14:36:00,41.23264,0.8391200000000003,0.9095420716513296,3.327546,3.4722219999999995,35.30090000000001,358.42222222224746
2023-06-12 14:39:00,44.38657,0.8969910000000008,0.8824449320735638,3.2986120000000003,3.2696759999999996,34.43289999999999,358.47222222224747
2023-06-12 14:42:00,46.93287,0.9259260000000005,0.9259264999917095,3.414352000000001,3.414351,36.45830000000001,358.5222222222475
2023-06-12 14:45:00,46.99074,0.7523149999999994,0.8628878780906242,3.2986120000000003,3.530093000000001,38.4837,358.5722222222475
2023-06-12 14:48:00,59.92477,0.46296300000000024,0.7023476898814869,2.7777779999999996,3.327546,46.58560000000003,358.6222222222475
2023-06-12 14:51:00,52.66204,0.6365740000000004,0.8949579750082719,3.327546,3.906249,43.98149999999998,358.6722222222475
2023-06-12 14:54:00,46.99074,0.78125,0.9442452979605706,3.414352000000001,3.7615730000000003,40.509299999999996,358.7222222222475
2023-06-12 14:57:00,42.82407,0.7233800000000006,0.8728741183707383,3.2986120000000003,3.616899,37.32640000000001,358.77222222224754
2023-06-12 15:00:00,60.4456,0.28935200000000005,0.5163558911824836,2.3148150000000003,2.8645829999999997,47.1643,358.82222222224755
2023-06-12 15:03:00,83.24653,0.2025459999999999,0.5033971704928681,2.256944,3.0671290000000004,63.657399999999996,358.87222222224756
2023-06-12 15:06:00,72.88773,0.26041699999999945,0.6652093022951825,2.7199079999999993,3.819445,60.76389999999998,358.92222222224757
2023-06-12 15:09:00,58.36227,0.3472219999999995,0.7609590483122755,3.0960639999999993,4.166667,52.08330000000001,358.9722222222476
2023-06-12 15:12:00,47.48264,0.4918990000000001,0.7666361640447076,3.0960660000000004,3.7326379999999997,43.69209999999998,359.0222222222476
2023-06-12 15:15:00,41.26157,0.694445,0.7914038659372417,3.0671300000000006,3.2696760000000005,37.615700000000004,359.0722222222476
2023-06-12 15:18:00,38.16551,0.78125,0.8377894509351524,3.1828700000000003,3.298611,35.30090000000001,359.1222222222476
2023-06-12 15:21:00,33.99884,0.78125,0.8651552316478492,3.1539350000000006,3.327546,31.25,359.1722222222476
2023-06-12 15:24:00,35.56134,0.868055,0.8966797866687389,3.3854170000000003,3.4432869999999998,31.25,359.22222222224764
2023-06-12 15:27:00,33.44907,0.78125,0.8377894509351524,3.211806,3.327547,31.5394,359.27222222224765
2023-06-12 15:30:00,32.95718,0.868055,0.8824444374940814,3.3854170000000003,3.414352000000001,28.356499999999983,359.32222222224766
2023-06-12 15:33:00,30.35301,0.8969909999999999,0.8824454375836811,3.298611,3.2696759999999996,28.356499999999983,359.3722222222477
2023-06-12 15:39:00,32.43634,0.9259259999999996,0.8667694827006127,3.298611,3.1828710000000004,27.488400000000013,359.3722222222477
2023-06-12 15:42:00,30.38194,0.8969909999999999,0.8677343846738101,3.240742,3.1828700000000003,26.620400000000018,359.3722222222477
2023-06-12 18:09:00,36.05324,1.2442130000000002,0.960374365117179,3.2407400000000006,2.719908,26.909700000000043,359.3722222222477
2023-06-12 18:12:00,35.04051,0.8391200000000003,0.7331910971922432,2.8645829999999997,2.6620369999999998,28.645899999999983,359.3722222222477
2023-06-12 18:15:00,33.47801,0.8969899999999997,0.7262608916539017,2.7777770000000004,2.459491,28.93520000000001,359.3722222222477
2023-06-12 18:18:00,30.35301,0.8391209999999996,0.6673763354326453,2.719908,2.4016210000000004,27.198999999999955,359.3722222222477
2023-06-12 18:33:00,30.87384,0.8680560000000002,0.6622680808297837,2.5173620000000003,2.141203,26.04169999999999,359.3722222222477
2023-06-12 18:36:00,33.47801,0.7233799999999997,0.5835194432690719,2.459491,2.1990739999999995,24.016200000000026,359.3722222222477
2023-06-12 18:39:00,30.38194,0.694445,0.6034836275237018,2.4884260000000005,2.314814,26.04170000000005,359.3722222222477
2023-06-12 18:42:00,31.39468,1.0995369999999998,0.7359270402089583,2.6909720000000004,2.054398,24.88420000000002,359.3722222222477
2023-06-12 18:45:00,32.43634,0.9548610000000002,0.6794945273756818,2.5752310000000005,2.0833329999999997,24.884299999999996,359.3722222222477
2023-06-12 18:48:00,35.56134,0.9259260000000005,0.7387662057490303,2.8067130000000002,2.459491,28.645899999999983,359.3722222222477
2023-06-12 21:42:00,72.39583,-0.8391199999999994,,0.0,0.08680500000000002,48.611099999999965,359.3722222222477
2023-06-12 21:45:00,100.0,0.4340280000000005,0.5907294739604804,0.28935200000000005,0.6365739999999995,70.3125,359.3722222222477
2023-06-12 21:48:00,100.0,-0.23148200000000063,,0.1736109999999993,1.5914350000000006,82.75460000000001,359.3722222222477
2023-06-12 21:51:00,100.0,0.49189799999999995,1.102521021051868,0.2025459999999999,1.7939819999999997,81.59719999999999,359.3722222222477
2023-06-12 21:54:00,74.97106,-0.02893499999999971,,0.17361100000000018,2.6909720000000004,81.30779999999999,359.3722222222477
2023-06-12 21:57:00,46.93287,-0.02893499999999971,,0.14467600000000047,2.922454,29.51389999999998,359.3722222222477
2023-06-13 06:30:00,32.95718,0.78125,0.8651556998154208,3.703703,3.8773150000000003,29.22459999999998,359.3722222222477
2023-06-13 06:33:00,38.16551,0.983797,1.3124270934890623,4.542825000000001,5.2662,27.488399999999984,359.3722222222477
2023-06-13 06:36:00,43.86574,0.9259260000000005,1.1670370033723259,4.340279000000001,4.861110999999999,32.40730000000002,359.3722222222477
2023-06-13 07:00:00,37.61574,1.1284720000000004,1.0844910435412376,3.906251000000001,3.819445,27.777800000000013,359.3722222222477
2023-06-13 07:03:00,40.7118,0.8680560000000002,1.1328811869659534,3.906251,4.484956,30.671300000000002,359.4222222222477
2023-06-13 07:06:00,45.92014,0.9548610000000002,1.183827664658872,4.311342,4.803241000000001,33.56479999999999,359.4722222222477
2023-06-13 07:09:00,45.42824,0.9548610000000002,1.01162924193093,3.703704,3.819445000000001,33.275499999999994,359.5222222222477
2023-06-13 07:12:00,43.8368,0.868055,0.9657922273545033,3.5590269999999995,3.7615740000000004,35.30090000000001,359.5722222222477
2023-06-13 07:15:00,51.09954,1.0995369999999998,1.2784046264443225,4.3402769999999995,4.71643,38.77320000000003,359.62222222224773
2023-06-13 07:18:00,59.375,1.157407,1.42725967889109,4.7453710000000004,5.324075,47.45369999999997,359.67222222224774
2023-06-13 07:21:00,65.65394,0.9837960000000008,1.4076609141223861,4.716435000000001,5.671295999999999,56.13420000000002,359.72222222224775
