Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-13 07:24:00,65.65394,0.8969909999999999,1.3172386622799372,4.427084,5.381941,56.71290000000005,359.77222222224776
2023-06-13 07:27:00,69.79167,0.8680560000000002,1.3098116406864566,4.456018,5.468751,58.73840000000001,359.8222222222478
2023-06-13 07:30:00,72.91667,0.8969910000000008,1.3287380945302694,4.456018,5.4398159999999995,61.9213,359.8722222222478
2023-06-13 07:33:00,76.01273,0.8969910000000008,1.3056908708983863,4.456018,5.381946,59.60649999999998,359.9222222222478
2023-06-13 07:36:00,80.64236,0.9259259999999996,1.347433307229294,4.5428239999999995,5.49768,59.02770000000001,359.9722222222478
2023-06-13 07:39:00,87.96296,0.8391200000000003,1.3130409704980763,4.427083,5.526616,59.89590000000001,360.0222222222478
2023-06-13 07:42:00,94.15509,0.78125,1.2515373340511105,4.311342,5.410881,63.946799999999996,360.07222222224783
2023-06-13 07:45:00,100.0,0.6076389999999998,1.0110106974256994,3.6458340000000007,4.600691,62.7893,360.12222222224784
2023-06-13 07:48:00,100.0,0.9837959999999999,1.300258289581803,4.3402780000000005,5.034724,57.29169999999999,360.17222222224785
2023-06-13 07:51:00,100.0,0.983797,1.3605009189411703,4.600694,5.439816,58.44909999999999,360.22222222224786
2023-06-13 07:54:00,100.0,0.9259259999999996,1.3241685226902482,4.427084,5.324070000000001,58.738399999999984,360.2722222222479
2023-06-13 07:57:00,100.0,0.6655100000000003,1.2115459307262688,4.079861,5.410876,69.73379999999997,360.3222222222479
2023-06-13 08:00:00,100.0,0.5497689999999995,1.1020733312526936,3.8483799999999997,5.237271000000001,75.81019999999998,360.3722222222479
2023-06-13 08:03:00,100.0,0.5208330000000005,1.0591413631574964,3.703703000000001,5.063655,74.07399999999998,360.4222222222479
2023-06-13 08:06:00,100.0,0.578703,1.0535195943402984,3.7615730000000003,4.918985,67.99770000000001,360.4722222222479
2023-06-13 08:09:00,100.0,0.6655090000000001,1.1165493612622956,3.819444,4.890049,66.55089999999998,360.52222222224793
2023-06-13 08:12:00,100.0,0.6655090000000001,1.127291393269942,3.90625,5.0057849999999995,69.4445,360.57222222224794
2023-06-13 08:15:00,100.0,0.6655090000000001,1.169783388731044,4.02199,5.237271000000001,68.8657,360.62222222224796
2023-06-13 08:18:00,96.75926,0.6076389999999998,1.1472635591330411,3.993056,5.324077000000001,66.55099999999999,360.67222222224797
2023-06-13 08:21:00,100.0,0.8969909999999999,1.2112159504341156,4.1666680000000005,4.861115000000001,54.3982,360.722222222248
2023-06-13 08:24:00,97.25116,0.5787040000000001,1.0741336585571581,3.732640000000001,4.947912,71.4699,360.772222222248
2023-06-13 08:27:00,85.85069,0.4050929999999999,1.0067927785377997,3.4722229999999996,5.092588,81.88660000000002,360.822222222248
2023-06-13 08:30:00,75.52083,0.4050929999999999,1.0067946534752057,3.414352,5.034723,75.81009999999998,360.872222222248
2023-06-13 08:33:00,72.3669,0.49189799999999995,1.0452543632816118,3.385416,4.803242000000001,65.10419999999999,360.922222222248
2023-06-13 08:36:00,65.1331,0.694445,1.147705211016451,3.6458329999999997,4.716432000000001,56.42360000000002,360.97222222224804
2023-06-13 08:39:00,61.48727,0.7523150000000003,1.1540242229300446,3.819445,4.745372000000001,59.31710000000004,361.02222222224805
2023-06-13 08:42:00,67.1875,0.6076390000000007,1.0217961047803075,3.530093,4.513886,60.18509999999998,361.07222222224806
2023-06-13 08:45:00,64.58333,0.694445,1.125905819580472,3.6747680000000003,4.687502,57.87040000000002,361.12222222224807
2023-06-13 08:48:00,58.8831,0.7233790000000004,1.1457336647033627,3.906249,4.890048,41.95600000000002,361.1722222222481
2023-06-13 08:51:00,50.60764,0.8101849999999997,1.1098824402382286,4.224537,4.8900429999999995,31.25,361.2222222222481
2023-06-13 08:54:00,50.60764,0.868055,1.1081464906000642,4.195602,4.716432,31.539300000000026,361.2722222222481
2023-06-13 08:57:00,49.04514,0.8969899999999997,1.1124617726610955,4.224537000000001,4.6874970000000005,29.803200000000004,361.3222222222481
2023-06-13 09:00:00,53.21181,0.9548610000000002,1.158355765949552,4.311342,4.745371,30.9606,361.3722222222481
2023-06-13 09:03:00,57.3206,0.8680560000000002,1.1205537369859782,4.166667,4.716435999999999,32.11809999999997,361.42222222224814
2023-06-13 09:06:00,62.52894,0.8680560000000002,1.2053341647026417,3.9930559999999993,4.745366,40.50920000000002,361.47222222224815
2023-06-13 09:09:00,66.14583,0.8680560000000002,1.2523387150334149,3.906251000000001,4.774301,47.74309999999997,361.52222222224816
2023-06-13 09:12:00,67.24537,0.9548610000000002,1.3891816946076663,4.282407,5.266206,53.24079999999998,361.5722222222482
2023-06-13 09:15:00,66.14583,0.8969909999999999,1.3172398570355095,4.195602,5.150462,53.530100000000004,361.6222222222482
2023-06-13 09:18:00,64.58333,0.8969909999999999,1.3287392838379117,4.079861,5.063662,51.79390000000001,361.6722222222482
2023-06-13 09:21:00,61.5162,0.9548610000000002,1.3424346105558607,4.108797,4.976846999999999,47.45369999999997,361.7222222222482
2023-06-13 09:24:00,60.47454,0.9548609999999993,1.3306119106620846,4.079862,4.918977,47.164300000000026,361.7722222222482
2023-06-13 09:27:00,60.47454,0.9259259999999996,1.2888560802550986,4.079861,4.890047000000001,49.18979999999999,361.82222222224823
2023-06-13 09:30:00,60.96644,0.9548610000000002,1.2706121430806807,4.021991000000001,4.716436,50.63659999999999,361.87222222224824
2023-06-13 09:33:00,63.0787,0.8969909999999999,1.2351995423077398,3.9351860000000007,4.687501,52.08330000000001,361.92222222224825
2023-06-13 09:36:00,63.5706,0.7523149999999994,1.1313797544668691,3.90625,4.774307,54.10880000000003,361.97222222224826
2023-06-13 09:39:00,62.03704,0.7233799999999997,1.078210905767581,3.848381,4.658562000000001,55.26619999999997,362.0222222222483
2023-06-13 09:42:00,58.42014,0.7233800000000006,1.0667475158854183,3.7615750000000006,4.542826999999999,54.108799999999974,362.0722222222483
2023-06-13 09:45:00,58.36227,0.7233799999999997,1.0319495356460069,3.73264,4.4270819999999995,52.95139999999998,362.1222222222483
2023-06-13 09:48:00,57.34954,0.7233789999999996,1.0202115760999706,3.616897,4.282407000000001,52.37270000000001,362.1722222222483
2023-06-13 09:51:00,56.30787,0.7233799999999997,1.0319503445095894,3.616897999999999,4.311342000000001,52.95150000000001,362.2222222222483
2023-06-13 09:54:00,56.8287,0.8101859999999999,1.0978885773154319,3.501158,4.137736,46.007000000000005,362.27222222224833
2023-06-13 09:57:00,58.36227,0.7233789999999996,1.043616738678258,3.4432869999999998,4.166667,42.82409999999999,362.32222222224834
2023-06-13 10:00:00,58.36227,0.7523149999999994,1.061964140844965,3.501158,4.195607000000001,40.79860000000002,362.37222222224835
2023-06-13 10:03:00,56.30787,0.7233800000000006,1.0319503445095894,3.530093000000001,4.224537,39.3519,362.42222222224837
2023-06-13 10:06:00,53.7037,0.7233799999999997,1.0319519622357334,3.645834,4.340282,36.45830000000001,362.4722222222484
2023-06-13 10:09:00,48.00347,0.78125,1.007262542644697,3.8483800000000006,4.340282,30.96070000000003,362.5222222222484
2023-06-13 10:12:00,53.7037,0.9548610000000002,1.1063873772157187,3.8483800000000006,4.166671,46.007000000000005,362.5722222222484
2023-06-13 10:15:00,55.2662,0.9548610000000002,1.1711318216720443,3.6458330000000005,4.108796,37.615700000000004,362.6222222222484
2023-06-13 10:18:00,45.92014,0.7233799999999997,0.9603720784160552,3.819444,4.340273,28.935100000000034,362.6722222222484
2023-06-13 10:21:00,43.8368,0.8969909999999999,1.0216749581608937,3.9641199999999994,4.224537,26.62039999999996,362.72222222224843
2023-06-13 10:24:00,41.78241,0.9259259999999996,1.0102451063498223,3.9641209999999996,4.137727,26.62039999999996,362.77222222224844
2023-06-13 10:27:00,51.09954,1.070602,1.196092647848845,3.7905089999999992,4.050931,37.615800000000036,362.82222222224846
2023-06-13 10:33:00,57.3206,1.0416669999999995,1.0985229589773553,3.8483789999999996,3.9641209999999996,40.509299999999996,362.9222222222485
2023-06-13 10:36:00,55.2662,0.78125,0.9948427257483593,3.5590280000000005,4.02199,44.56019999999998,362.9722222222485
2023-06-13 10:39:00,54.25347,0.7523150000000003,0.9529126009881629,3.501158,3.9351860000000007,47.45369999999997,363.0222222222485
2023-06-13 10:42:00,52.66204,0.7523150000000003,0.9529126009881629,3.501158,3.9351860000000007,44.84949999999998,363.0722222222485
2023-06-13 10:45:00,49.04514,0.7233799999999997,0.9481586882058444,3.414352,3.90625,43.40270000000004,363.1222222222485
2023-06-13 10:48:00,44.38657,0.8101849999999997,0.9990818297318602,3.3564809999999996,3.7615730000000003,37.03699999999998,363.17222222224854
2023-06-13 10:51:00,42.2743,0.868055,1.0189284511681305,3.2407400000000006,3.5590290000000007,32.696699999999964,363.22222222224855
2023-06-13 10:57:00,59.43287,0.5208330000000005,0.7629891123858371,2.9803240000000004,3.530092,47.453700000000026,363.32222222224857
2023-06-13 11:00:00,69.79167,0.3472229999999996,0.6829542450102986,2.6909730000000005,3.5300920000000007,62.5,363.3722222222486
2023-06-13 11:03:00,66.66667,0.3761579999999993,0.7947614125976067,3.038194999999999,4.108792000000001,60.76389999999998,363.4222222222486
2023-06-13 11:06:00,52.66204,0.6655099999999994,0.9717236764934624,3.5590279999999996,4.253472,48.032399999999996,363.4722222222486
2023-06-13 11:09:00,50.60764,0.7523150000000003,0.9777285378258074,3.530093,4.021991,46.5856,363.5222222222486
2023-06-13 11:12:00,46.44097,0.8680560000000002,1.018928555802398,3.645834,3.9641210000000004,42.245299999999986,363.5722222222486
2023-06-13 11:15:00,49.04514,1.1284720000000004,1.1993570215926406,3.8483799999999997,3.993056,40.219899999999996,363.62222222224864
2023-06-13 11:18:00,51.64931,1.070602,1.0850066930102849,3.7615739999999995,3.7905100000000003,40.509299999999996,363.67222222224865
2023-06-13 11:21:00,47.48264,0.8969909999999999,1.0216749581608937,3.645834,3.906251,40.509199999999964,363.72222222224866
2023-06-13 11:24:00,45.3993,0.9259259999999996,1.0238631160607499,3.6747689999999995,3.8773150000000003,41.087999999999965,363.7722222222487
2023-06-13 11:27:00,45.3993,0.8969909999999999,1.0216749581608937,3.645834,3.906251,40.509299999999996,363.8222222222487
2023-06-13 11:30:00,43.8368,0.9548609999999993,1.039251757982885,3.6747689999999995,3.8483800000000006,39.0625,363.8722222222487
2023-06-13 11:33:00,43.86574,0.9259259999999996,1.0238635846579747,3.616898,3.819445,39.3519,363.9222222222487
2023-06-13 11:36:00,45.92014,0.9548610000000002,1.0254996740084232,3.616898,3.7615739999999995,39.3519,363.9722222222487
2023-06-13 11:39:00,49.04514,0.9548610000000002,1.0392522312655081,3.6458330000000005,3.819445,38.7731,364.02222222224873
2023-06-13 11:42:00,48.5243,0.9259260000000005,1.023863584657976,3.616898000000001,3.819445,41.08800000000002,364.07222222224874
2023-06-13 11:45:00,50.05787,0.868055,0.9657926941592807,3.5590270000000004,3.7615750000000006,40.509199999999964,364.12222222224875
2023-06-13 11:48:00,50.05787,0.868055,0.9925778003254205,3.5590270000000004,3.819445,41.66669999999999,364.17222222224876
2023-06-13 11:51:00,51.09954,0.868055,0.9925778003254205,3.5590270000000004,3.819445,41.95609999999999,364.2222222222488
2023-06-13 11:54:00,52.1412,0.8680560000000002,0.9925783470783507,3.501157,3.7615739999999995,41.95599999999996,364.2722222222488
2023-06-13 11:57:00,52.66204,0.7233799999999997,0.9234577175844987,3.414351999999999,3.8483799999999997,42.82409999999999,364.3222222222488
2023-06-13 12:00:00,51.09954,0.7233799999999997,0.9234577175844987,3.3564819999999997,3.7905100000000003,42.245299999999986,364.3722222222488
2023-06-13 12:03:00,50.08681,0.7233799999999997,0.8856771729957781,3.2986120000000003,3.645834,41.377200000000016,364.4222222222488
2023-06-13 12:06:00,45.92014,0.694445,0.8689975483907196,3.2696769999999997,3.6458329999999997,41.08800000000002,364.47222222224883
2023-06-13 12:09:00,43.8368,0.7233800000000006,0.8856771729957793,3.240741,3.5879630000000002,39.641200000000026,364.52222222224884
2023-06-13 12:12:00,43.31597,0.7523150000000003,0.8760827482858591,3.2986120000000003,3.5590280000000005,38.483799999999974,364.57222222224885
2023-06-13 12:15:00,41.78241,0.78125,0.8651547634801205,3.2986120000000003,3.4722220000000004,39.0625,364.62222222224887
2023-06-13 12:18:00,37.61574,0.7233800000000006,0.8599585859176254,3.240741,3.530092,35.01159999999999,364.6722222222489
2023-06-13 12:21:00,36.60301,0.7523150000000003,0.8361196225781512,3.1828710000000004,3.3564820000000006,35.300899999999956,364.7222222222489
2023-06-13 12:24:00,33.99884,0.694445,0.7508302923457728,2.9803239999999995,3.0960649999999994,33.275499999999965,364.7722222222489
2023-06-13 12:27:00,32.43634,0.78125,0.7519443818966944,2.922454,2.8645829999999997,30.38190000000003,364.8222222222489
2023-06-13 12:30:00,32.43634,0.8101849999999997,0.7659633710395134,2.951389,2.8645829999999997,30.38190000000003,364.8722222222489
2023-06-13 12:33:00,35.56134,0.8680560000000002,0.7623045246315839,2.8935179999999994,2.6909720000000004,31.82869999999997,364.92222222224893
2023-06-13 12:36:00,33.44907,0.78125,0.7666930078562327,2.8935179999999994,2.864584,30.382000000000005,364.97222222224894
2023-06-13 12:39:00,31.94444,0.78125,,3.038194,3.038194,31.25,365.02222222224896
2023-06-13 12:42:00,30.35301,0.8391200000000003,0.7798205510467794,2.9803230000000003,2.864584,28.645899999999983,365.07222222224897
2023-06-13 12:54:00,33.99884,1.2152770000000004,0.9481582645268375,3.096064,2.6041670000000003,24.594899999999996,365.07222222224897
2023-06-13 12:57:00,36.05324,1.186343,1.0027323015969685,3.414353,3.0671290000000004,28.935099999999977,365.122222222249
2023-06-13 13:00:00,41.26157,1.2152780000000005,1.1262441989025995,3.90625,3.732639,32.696799999999996,365.172222222249
2023-06-13 13:06:00,43.8368,1.0995369999999998,1.1139428677625638,3.935186,3.9641210000000004,35.59030000000001,365.272222222249
2023-06-13 13:09:00,42.30324,1.0416670000000003,1.0560689400858219,3.703704,3.7326379999999997,35.30090000000001,365.322222222249
2023-06-13 13:12:00,39.69907,1.070601,1.0413990299856675,3.6458329999999997,3.5879630000000002,34.432799999999986,365.37222222224904
2023-06-13 13:15:00,41.26157,1.0995369999999998,1.010246939174472,3.5590279999999996,3.3854159999999993,32.986099999999965,365.42222222224905
2023-06-13 13:18:00,46.44097,1.0416670000000003,1.0703427665863352,3.732639,3.7905100000000003,35.879700000000014,365.47222222224906
2023-06-13 13:21:00,46.44097,0.9548609999999993,0.9976356510849645,3.6458329999999997,3.7326390000000007,37.326400000000035,365.52222222224907
2023-06-13 13:24:00,46.93287,0.8969909999999999,0.9812386077895269,3.530093,3.703703,37.037000000000035,365.5722222222491
2023-06-13 13:27:00,45.3993,0.8969899999999997,0.9536917298796637,3.501157,3.616899,37.615700000000004,365.6222222222491
2023-06-13 13:30:00,47.48264,0.78125,0.905224530661372,3.327547000000001,3.5879630000000002,39.641200000000026,365.6722222222491
2023-06-13 13:33:00,45.92014,0.7233799999999997,0.8599585859176252,3.2696769999999997,3.5590280000000005,38.19439999999997,365.7222222222491
2023-06-13 13:36:00,43.86574,0.8391200000000003,0.9367472540640268,3.414352000000001,3.616898,37.905100000000004,365.7722222222491
2023-06-13 13:39:00,38.16551,0.9259259999999996,0.9686813594747832,3.4722219999999995,3.5590270000000004,35.879700000000014,365.82222222224914
2023-06-13 13:42:00,35.56134,0.9548610000000002,0.9256260280838298,3.4432859999999996,3.3854170000000003,32.11809999999997,365.87222222224915
2023-06-13 13:45:00,37.64468,1.0995369999999998,1.0405949390603941,3.703703,3.587962,33.85419999999999,365.92222222224916
2023-06-13 13:51:00,32.95718,0.983797,0.9247211270136839,3.3564809999999996,3.240741,29.224499999999978,365.92222222224916
2023-06-13 13:54:00,31.39468,0.8101849999999997,0.8528533286295468,3.2407399999999997,3.327547000000001,29.224500000000035,365.9722222222492
2023-06-13 13:57:00,36.60301,0.8969909999999999,0.8824449320735643,3.327547,3.298611,29.513900000000035,366.0222222222492
2023-06-13 14:00:00,36.05324,0.868055,0.910770127863317,3.3275449999999998,3.414352,29.224599999999953,366.0722222222492
2023-06-13 14:03:00,36.05324,1.0127310000000005,0.9385367703555227,3.3564809999999996,3.211806,30.382000000000005,366.1222222222492
2023-06-13 14:06:00,36.60301,0.9259259999999996,,3.3854169999999995,3.3854170000000003,30.9606,366.1722222222492
2023-06-13 14:09:00,35.04051,0.9259259999999996,0.8966807870158835,3.3854169999999995,3.327547000000001,30.381899999999973,366.22222222224923
2023-06-13 14:12:00,35.04051,0.9259259999999996,0.8667694827006127,3.298611,3.1828710000000004,29.22460000000001,366.27222222224924
2023-06-13 14:15:00,39.69907,1.0127310000000005,0.953692291218579,3.3275449999999998,3.211806,32.98600000000005,366.32222222224925
2023-06-13 14:18:00,37.09491,0.868055,0.8824454266528631,3.3275449999999998,3.3564820000000006,31.25,366.37222222224926
2023-06-13 14:21:00,34.49074,0.9548610000000002,0.940319798392985,3.414352,3.3854159999999993,30.381999999999948,366.4222222222493
2023-06-13 14:24:00,37.09491,0.868055,0.8824454266528631,3.3275449999999998,3.3564820000000006,31.25,366.4722222222493
2023-06-13 14:27:00,40.7118,1.0127310000000005,0.9232079771770383,3.3275449999999998,3.1539349999999997,31.539300000000026,366.5222222222493
2023-06-13 14:30:00,42.82407,0.868055,0.9247196041776528,3.414352000000001,3.530093000000001,32.407399999999996,366.5722222222493
2023-06-13 14:33:00,42.82407,0.8680560000000002,0.8966802976007994,3.2986120000000003,3.3564809999999996,33.27550000000002,366.6222222222493
2023-06-13 14:36:00,45.92014,0.8101859999999999,0.8528533625748027,3.153936,3.240741,35.30090000000001,366.67222222224933
2023-06-13 14:39:00,44.38657,0.8101849999999997,0.8667684812138661,3.3564820000000006,3.4722220000000004,34.72229999999996,366.72222222224934
2023-06-13 14:42:00,44.38657,0.8101859999999999,0.8805445277734192,3.2118059999999993,3.3564810000000005,35.300899999999956,366.77222222224935
2023-06-13 14:45:00,47.48264,0.7233789999999996,0.8204909842832874,3.125,3.327547000000001,36.74770000000001,366.82222222224937
2023-06-13 14:48:00,49.04514,0.5787040000000001,0.7511516757002699,2.922453,3.298611,37.615700000000004,366.8722222222494
2023-06-13 14:51:00,48.49537,0.5497690000000004,0.745853938157949,3.0092600000000003,3.4432869999999998,38.4837,366.9222222222494
2023-06-13 14:54:00,40.21991,0.6076389999999998,0.8173853818349602,3.125001,3.5879630000000002,37.32639999999998,366.9722222222494
2023-06-13 14:57:00,38.16551,0.868055,0.9107691588907109,3.211806,3.298611,32.98610000000002,367.0222222222494
2023-06-13 15:00:00,35.04051,0.868055,0.8824449320735654,3.298611,3.327547,30.9606,367.0722222222494
2023-06-13 15:03:00,35.50347,0.868055,,3.2696760000000005,3.2696760000000005,30.960699999999974,367.12222222224943
2023-06-13 15:06:00,33.47801,0.8680560000000002,0.8680564999821915,3.211806,3.211805,28.935199999999952,367.17222222224945
2023-06-13 15:09:00,36.60301,0.9548610000000002,0.8651552316478498,3.211806,3.038195,30.09250000000003,367.22222222224946
2023-06-13 15:12:00,39.69907,0.8969909999999999,0.8677343846738101,3.125001,3.0671290000000004,32.407399999999996,367.27222222224947
2023-06-13 15:15:00,40.21991,0.8391209999999996,0.9095425992506786,3.2986120000000003,3.4432870000000007,33.275499999999965,367.3222222222495
2023-06-13 15:18:00,42.82407,0.7233789999999996,0.8337722969344838,3.1828699999999994,3.414352000000001,34.14349999999996,367.3722222222495
2023-06-13 15:21:00,40.7118,0.6365739999999995,0.810151669612641,3.1539339999999996,3.530092,32.11800000000005,367.4222222222495
2023-06-13 15:24:00,39.69907,0.694445,0.8436054184693168,3.2118059999999993,3.530092,32.98610000000002,367.4722222222495
2023-06-13 15:27:00,43.8368,0.8391209999999996,0.8535072627223371,3.2118059999999993,3.2407399999999997,35.59019999999998,367.5222222222495
2023-06-13 15:30:00,44.38657,0.8101849999999997,0.9210841929907612,3.4432869999999998,3.6747690000000004,33.85419999999999,367.57222222224954
2023-06-13 15:33:00,39.69907,0.8391209999999996,0.9095430737615705,3.3564809999999996,3.501157000000001,35.87969999999996,367.62222222224955
2023-06-13 15:36:00,40.76968,0.9548610000000002,0.9976356510849661,3.5590270000000004,3.6458330000000005,35.87959999999998,367.67222222224956
2023-06-13 15:39:00,42.82407,0.868055,0.9247200839537549,3.4432869999999998,3.5590290000000007,34.14350000000002,367.72222222224957
2023-06-13 15:42:00,34.49074,0.6655090000000001,0.8395917477572105,3.2407400000000006,3.616898000000001,32.696799999999996,367.7722222222496
2023-06-13 15:45:00,30.35301,0.7523140000000001,0.822533967537247,3.1828700000000003,3.327547,28.067099999999982,367.8222222222496
2023-06-13 16:00:00,30.38194,0.8680560000000002,0.8238919777866354,3.1828700000000003,3.096064,26.620300000000043,367.8222222222496
2023-06-13 18:12:00,31.94444,0.8391210000000004,0.6144797985815782,2.4594910000000008,2.054397,25.75229999999999,367.8222222222496
2023-06-13 18:15:00,34.49074,1.0127310000000005,0.8270085969377485,3.0671290000000004,2.7199079999999993,25.462900000000047,367.8222222222496
2023-06-14 06:45:00,31.88657,1.7361109999999993,1.5246075848579268,5.063655999999999,4.658565,23.72679999999997,367.8222222222496
2023-06-14 06:48:00,39.20718,1.8807869999999998,1.5737404857578086,5.092592,4.513885,29.803200000000004,367.8222222222496
2023-06-14 06:51:00,33.47801,1.6203709999999996,1.375935442854848,4.629631,4.166671,28.64580000000001,367.8222222222496
2023-06-14 06:54:00,34.54861,1.851852,1.2793722810840886,4.166667,3.1539399999999995,26.33099999999999,367.8222222222496
2023-06-14 06:57:00,38.68634,1.8807869999999998,1.4022614954094272,4.3692139999999995,3.5011550000000007,28.935100000000006,367.8222222222496
2023-06-14 07:00:00,45.42824,1.938657,1.29339973302343,4.108796,2.9803290000000002,32.69670000000002,367.8222222222496
2023-06-14 07:09:00,38.65741,2.0254630000000002,1.8464143557361903,5.555557,5.208334000000001,29.22460000000001,367.8222222222496
2023-06-14 07:12:00,46.44097,2.054399,1.8444420529640173,5.931717000000001,5.526618000000001,31.5394,367.8722222222496
2023-06-14 07:15:00,45.92014,2.0254630000000002,1.7521649431181419,5.410882000000001,4.890048999999999,33.56479999999999,367.9222222222496
2023-06-14 07:18:00,52.66204,1.9965270000000004,1.8327805787632232,5.787037000000001,5.468749999999999,39.0625,367.9722222222496
2023-06-14 07:21:00,49.59491,1.851852,1.609282975285863,5.063662000000001,4.600690000000001,31.828699999999998,368.02222222224964
2023-06-14 07:24:00,49.53704,1.649305,1.6493085000069232,5.439812,5.439817,43.69210000000001,368.07222222224965
2023-06-14 07:27:00,48.03241,1.8807869999999998,1.6700590065903915,5.324077,4.91898,38.194500000000005,368.12222222224966
2023-06-14 07:30:00,45.92014,1.8229170000000003,1.5479229405524095,4.976852000000001,4.456015000000001,36.45829999999998,368.1722222222497
2023-06-14 07:33:00,42.82407,1.765047,1.5057320613578535,4.832177,4.340280000000001,35.59030000000001,368.2222222222497
2023-06-14 07:36:00,44.38657,1.765047,1.5218469143696798,4.745369999999999,4.282405,36.16900000000001,368.2722222222497
2023-06-14 07:39:00,55.2662,1.8807869999999998,1.7775916543525077,5.468745999999999,5.266199,43.40270000000001,368.3222222222497
2023-06-14 07:42:00,55.81597,1.8229169999999995,1.7196569036867067,5.468752,5.266205,43.692200000000014,368.3722222222497
2023-06-14 07:45:00,54.22454,1.7071759999999996,1.6337715103624166,5.208335999999999,5.06366,42.534700000000015,368.42222222224973
2023-06-14 07:48:00,58.8831,1.765046,1.6006332068932554,5.150465999999999,4.83218,42.53469999999999,368.47222222224974
2023-06-14 07:51:00,61.48727,1.765046,1.6006332068932543,5.0925959999999995,4.774309999999999,42.53480000000002,368.52222222224975
2023-06-14 07:54:00,65.65394,1.1863419999999998,1.3391889091175804,4.484956,4.803243999999999,50.347200000000015,368.57222222224976
2023-06-14 07:57:00,63.04977,0.9548610000000002,1.2947980468456537,4.311342000000001,5.063661,59.89590000000001,368.6222222222498
2023-06-14 08:00:00,50.60764,1.475695,1.5328353658276466,5.063661999999999,5.179397,45.71760000000003,368.6722222222498
2023-06-14 08:03:00,45.92014,1.6782409999999999,1.6196823299240157,5.092592,4.976851,40.50920000000002,368.7222222222498
2023-06-14 08:06:00,47.48264,1.7071760000000005,1.5580233072969485,4.918985999999999,4.62963,39.64119999999997,368.7722222222498
2023-06-14 08:09:00,52.66204,1.649305,1.4844809409214141,4.803240000000001,4.484954999999999,40.509299999999996,368.8222222222498
2023-06-14 08:12:00,56.8287,1.4467590000000001,1.432241773355849,4.600694000000001,4.571755,45.13890000000001,368.87222222224983
2023-06-14 08:15:00,61.02431,1.0127310000000005,1.2168686847566692,4.166671,4.600689999999999,52.08330000000001,368.92222222224984
2023-06-14 08:18:00,52.69097,1.186343,1.4051352637826415,4.3402769999999995,4.803236,37.037000000000035,368.97222222224985
2023-06-14 08:21:00,38.16551,1.5625,1.44366406009151,5.208336999999999,4.976847,24.59480000000002,369.02222222224987
2023-06-14 08:24:00,35.56134,1.880788,1.4899473216077244,5.324072999999999,4.600695,21.70139999999998,369.0722222222499
2023-06-14 08:27:00,48.00347,2.054398,1.7328602849108197,5.295141999999999,4.687504000000001,36.74759999999998,369.1222222222499
2023-06-14 08:33:00,50.60764,1.7361109999999993,1.5560502037904986,5.063655999999999,4.716435,39.641200000000026,369.2222222222499
2023-06-14 08:36:00,52.69097,1.6782409999999999,1.5596395250469943,4.976855999999999,4.745375,40.509299999999996,369.2722222222499
2023-06-14 08:39:00,52.69097,1.7361109999999993,1.587042706584503,5.005786,4.716435,40.79859999999999,369.32222222224993
2023-06-14 08:42:00,50.60764,1.765047,1.6006336753356816,5.092597,4.774310000000001,39.06249999999997,369.37222222224995
2023-06-14 08:48:00,46.99074,1.8229160000000002,1.6275955592840499,5.0925970000000005,4.716431,40.509299999999996,369.47222222224997
2023-06-14 08:51:00,48.03241,1.9965270000000004,1.6413435645302383,5.179402,4.513885,34.722200000000015,369.52222222225
2023-06-14 08:54:00,45.42824,1.6493059999999993,1.5306477317457494,4.861116,4.62963,39.93060000000003,369.57222222225
2023-06-14 08:57:00,46.44097,1.7361109999999993,1.571598293433648,4.832176,4.513885000000001,37.615700000000004,369.62222222225
2023-06-14 09:00:00,44.87847,1.7361119999999994,1.556045274965058,4.947922,4.600690000000001,39.930499999999995,369.67222222225
2023-06-14 09:03:00,38.65741,1.5914359999999999,1.4263803126841272,5.034722,4.716436,25.462900000000047,369.72222222225
2023-06-14 09:06:00,40.24884,1.7071760000000005,1.4473241942907644,5.121527,4.629631,25.462900000000047,369.77222222225004
2023-06-14 09:09:00,41.78241,1.5914349999999997,1.3629193651413685,4.947919999999999,4.513885,24.01619999999997,369.82222222225005
2023-06-14 09:12:00,44.38657,1.5625,1.3498404762590983,5.034720000000001,4.62963,26.62039999999996,369.87222222225006
2023-06-14 09:15:00,40.21991,1.6782409999999999,1.4181009996736726,5.208332,4.716431,24.305600000000027,369.92222222225007
2023-06-14 09:18:00,36.60301,1.7361110000000002,1.4438236190574192,5.266202000000001,4.716431,23.726800000000026,369.9722222222501
2023-06-14 09:21:00,36.05324,1.765047,1.4565844965914827,5.237267000000001,4.6585600000000005,22.85889999999995,370.0222222222501
2023-06-14 09:24:00,37.61574,1.8229169999999995,1.4650524902645765,5.237271999999999,4.5717550000000005,23.7269,370.0722222222501
2023-06-14 09:27:00,36.60301,1.8229170000000003,1.4986185831620824,5.295141999999999,4.687494999999999,23.726800000000026,370.1222222222501
2023-06-14 09:30:00,36.60301,1.851852,1.4775325699048745,5.324072000000001,4.62963,23.1481,370.1722222222501
2023-06-14 09:33:00,36.60301,1.8807869999999998,1.5406427186390275,5.150462,4.513885000000001,22.858799999999974,370.22222222225014
2023-06-14 09:36:00,38.65741,1.9097220000000004,1.5532774672562217,5.208336999999999,4.542825,24.016200000000026,370.27222222225015
2023-06-14 09:39:00,39.69907,2.0254630000000002,1.6706791770953906,5.324072999999999,4.65857,26.04169999999999,370.32222222225016
2023-06-14 09:42:00,43.31597,2.0254630000000002,1.6706734414298743,5.179403,4.513889999999999,26.04159999999996,370.3722222222502
2023-06-14 09:45:00,41.81134,1.880788,1.5900965049932292,5.2083330000000005,4.658564999999999,25.752399999999966,370.4222222222502
2023-06-14 09:48:00,36.60301,1.9097219999999995,1.6029941813678563,5.2951429999999995,4.716431000000001,24.594899999999996,370.4722222222502
2023-06-14 09:51:00,33.47801,1.9965279999999996,1.5390258737788773,5.353012999999999,4.513885,21.990700000000004,370.5222222222502
2023-06-14 09:54:00,32.95718,1.9965279999999996,1.5214499050812917,5.353008,4.48495,22.280100000000004,370.5722222222502
2023-06-14 09:57:00,32.43634,1.9386580000000002,1.444022800340122,5.237272999999999,4.340274999999999,20.543900000000008,370.62222222225023
2023-06-14 10:00:00,32.43634,1.9097220000000004,1.4141278647547133,5.063657,4.166664999999999,21.70139999999998,370.67222222225024
2023-06-14 10:03:00,32.43634,1.8807870000000007,1.4022627380915442,5.063662000000001,4.195605,21.70139999999998,370.72222222225025
2023-06-14 10:06:00,31.42361,1.8807869999999998,1.4022627380915438,5.150467,4.28241,20.543999999999983,370.77222222225026
2023-06-14 10:09:00,32.43634,1.8807869999999998,1.3841911863590695,5.063657,4.166670000000001,21.411999999999978,370.8222222222503
2023-06-14 10:12:00,35.04051,2.054398,1.5632477221608667,5.555553000000001,4.658564999999999,22.280099999999948,370.8722222222503
2023-06-14 10:15:00,42.30324,2.141204,1.7547377625530247,4.947913000000001,4.224538999999999,27.77770000000004,370.9222222222503
2023-06-14 10:18:00,42.30324,1.9097229999999996,1.5865560631338471,5.005787999999999,4.3981449999999995,34.14350000000002,370.9722222222503
2023-06-14 10:21:00,38.16551,1.938657,1.5658564603060858,4.976852,4.282411,34.14350000000002,371.0222222222503
2023-06-14 10:24:00,35.04051,1.967593,1.54416899053359,4.890047,4.108795000000001,30.09269999999998,371.07222222225033
2023-06-14 10:27:00,35.04051,1.9965279999999996,1.5390301069720758,4.861111,4.02199,31.8288,371.12222222225034
2023-06-14 10:30:00,34.49074,2.054398,1.5808508524943206,4.890046,4.0219949999999995,30.96070000000003,371.17222222225035
2023-06-14 10:33:00,35.56134,2.0833329999999997,1.5574200436645602,4.890047,3.9351849999999997,28.93520000000001,371.22222222225037
2023-06-14 10:36:00,35.56134,2.0254630000000002,1.533492481948343,4.774306,3.8773150000000003,30.9606,371.2722222222504
2023-06-14 10:39:00,36.05324,2.0833329999999997,1.5574200436645602,4.890047,3.9351849999999997,30.092600000000004,371.3222222222504
2023-06-14 10:42:00,36.60301,2.0254629999999993,1.5511642428861743,4.890046,4.02199,30.381899999999973,371.3722222222504
2023-06-14 10:48:00,37.15278,2.0254630000000002,1.5156505050237965,4.832176,3.9062449999999993,29.513900000000035,371.4722222222504
2023-06-14 10:51:00,35.04051,1.967593,1.5093573999277963,4.716435,3.8773149999999994,30.38190000000003,371.52222222225043
2023-06-14 10:54:00,33.99884,1.9386579999999993,1.4796541491374366,4.6875,3.8483799999999997,28.067099999999982,371.57222222225045
2023-06-14 10:57:00,35.04051,1.9097220000000004,1.4675459684495538,4.629629,3.819444999999999,30.381999999999948,371.62222222225046
2023-06-14 11:00:00,36.05324,1.9097220000000004,1.4499186437172222,4.600694,3.7615749999999997,29.803200000000004,371.67222222225047
2023-06-14 11:03:00,35.56134,1.9097229999999996,1.449919059745401,4.62963,3.7905100000000003,29.80329999999998,371.7222222222505
2023-06-14 11:06:00,37.64468,1.9675919999999998,1.455885713990995,4.629629,3.7037050000000002,30.382000000000005,371.7722222222505
2023-06-14 11:09:00,38.16551,1.8229170000000003,1.465054245721811,4.513889,3.848375,29.80329999999998,371.8222222222505
2023-06-14 11:12:00,45.42824,1.938657,1.7282091386966716,4.832172000000001,4.427085,31.25,371.8722222222505
2023-06-14 11:15:00,46.44097,1.8807869999999998,1.6857189416071456,4.658565,4.282405,32.407399999999996,371.9222222222505
2023-06-14 11:18:00,44.87847,1.765047,1.6313746580512127,4.716436000000001,4.456015000000001,29.51389999999998,371.97222222225054
2023-06-14 11:21:00,38.65741,1.7939810000000005,1.5669646476908996,4.716435000000001,4.282411,27.488400000000013,372.02222222225055
2023-06-14 11:24:00,38.16551,1.9965279999999996,1.7069156597117163,4.687501,4.137735,27.777800000000013,372.07222222225056
2023-06-14 11:27:00,39.20718,1.9386580000000002,1.680731798714716,4.62963,4.137735,28.356599999999958,372.12222222225057
2023-06-14 11:30:00,37.61574,1.9097229999999996,1.651586009088526,4.542825,4.05093,26.620400000000018,372.1722222222506
2023-06-14 11:33:00,36.60301,1.851852,1.5608684838257527,4.571758,4.021995,30.382000000000005,372.2222222222506
2023-06-14 11:36:00,36.57407,1.8807869999999998,1.5572579020969353,4.398148,3.7905050000000005,28.93520000000001,372.2722222222506
2023-06-14 11:39:00,38.65741,1.765047,1.4565839232376452,4.456018,3.8773100000000005,31.25,372.3222222222506
2023-06-14 11:42:00,34.49074,1.7071769999999997,1.3979186875537706,4.4560189999999995,3.8773149999999994,31.53929999999997,372.3722222222506
2023-06-14 11:45:00,33.99884,1.765047,1.3890102860306803,4.398149,3.7037000000000004,30.381899999999973,372.42222222225064
2023-06-14 11:48:00,32.98611,1.7361119999999994,1.3594577853181706,4.427083,3.732640000000001,28.935100000000034,372.47222222225065
2023-06-14 11:51:00,32.43634,1.7361119999999994,1.3594547992030435,4.340278,3.645830000000001,29.803200000000004,372.52222222225066
2023-06-14 11:54:00,30.35301,1.765047,1.3365843518698874,4.340279000000001,3.559030000000001,29.22460000000001,372.5722222222507
2023-06-14 11:57:00,31.39468,1.7939820000000006,1.3485697459697517,4.253472,3.4432850000000004,28.935199999999952,372.6222222222507
2023-06-14 12:00:00,30.38194,1.765047,1.318736843868289,4.224537,3.4143549999999996,28.645899999999983,372.6722222222507
2023-06-14 13:24:00,31.42361,1.9965279999999996,1.41224032495049,4.369212999999999,3.3275449999999998,25.46289999999999,372.6722222222507
2023-06-14 13:27:00,30.35301,1.9097229999999996,1.3211462013354673,4.224538,3.1828700000000003,24.305500000000052,372.6722222222507
2023-06-14 13:54:00,30.87384,1.938657,1.3891830630379873,4.340277,3.356485,23.1481,372.6722222222507
2023-06-14 14:00:00,38.65741,1.9675920000000007,1.544166776688123,4.427084000000001,3.6458299999999992,24.884299999999996,372.7722222222507
2023-06-14 14:03:00,40.76968,1.9675920000000007,1.645113323745678,4.398148000000001,3.7905100000000003,27.199099999999987,372.82222222225073
2023-06-14 14:06:00,39.69907,1.851852,1.5608662267912843,4.369212,3.819445,26.331000000000017,372.87222222225074
2023-06-14 14:09:00,39.69907,1.9097229999999996,1.6029968903280973,4.456019,3.8773100000000005,26.620400000000018,372.92222222225075
2023-06-14 14:12:00,38.16551,1.9386580000000002,1.632244104092422,4.62963,4.050925,26.33099999999996,372.97222222225076
2023-06-14 14:15:00,36.60301,1.8229170000000003,1.5479251850814957,4.398148000000001,3.8773149999999994,25.462999999999965,373.0222222222508
2023-06-14 14:18:00,36.05324,1.851852,1.5444711516314142,4.456018,3.8773100000000005,30.092600000000004,373.0722222222508
2023-06-14 14:21:00,36.08218,1.8807870000000007,1.5406456016833616,4.340277,3.7037050000000002,28.93520000000001,373.1222222222508
2023-06-14 14:24:00,35.04051,1.9097220000000004,1.5699839489649374,4.369212,3.7326349999999993,28.356400000000008,373.1722222222508
2023-06-14 14:27:00,34.49074,1.9097229999999996,1.5194433790364397,4.456019,3.732640000000001,28.93520000000001,373.2222222222508
2023-06-14 14:30:00,31.94444,1.8229160000000002,1.3960462300920582,4.484953,3.7037010000000006,29.803200000000004,373.27222222225083
2023-06-14 14:33:00,31.39468,1.9386580000000002,1.4440277749873134,4.484955,3.5879649999999996,27.777800000000013,373.32222222225084
2023-06-14 14:48:00,30.38194,2.0254630000000002,1.4236989475176045,4.456019,3.385419999999999,25.173599999999965,373.32222222225084
2023-06-14 14:51:00,33.47801,2.054398,1.509442168502496,4.687501,3.7037049999999994,27.777800000000013,373.32222222225084
2023-06-14 14:54:00,32.43634,1.9097229999999996,1.4141270241675779,4.484955,3.58796,28.356499999999983,373.32222222225084
2023-06-14 15:03:00,30.35301,1.9675919999999998,1.3629239567399698,4.311342000000001,3.2407449999999995,26.04169999999999,373.32222222225084
2023-06-14 15:06:00,30.87384,1.9097220000000004,1.3775736314487959,4.3402769999999995,3.385414999999999,26.331000000000017,373.32222222225084
2023-06-14 15:09:00,30.87384,1.8807869999999998,1.384188046164856,4.311342000000001,3.4143499999999998,27.199099999999987,373.32222222225084
2023-06-14 15:21:00,31.39468,1.9386580000000002,1.351576439185812,4.311343,3.2696750000000003,25.75229999999999,373.32222222225084
2023-06-14 15:24:00,33.99884,1.9965270000000004,1.4309269171364598,4.456019,3.44329,26.331099999999992,373.32222222225084
2023-06-14 15:27:00,34.54861,1.8807869999999998,1.3841880461648566,4.369212,3.472220000000001,27.488400000000013,373.32222222225084
2023-06-14 15:30:00,32.43634,1.8807869999999998,1.3659151176754027,4.3402769999999995,3.4143499999999998,26.620400000000018,373.32222222225084
2023-06-14 15:33:00,31.39468,1.8807869999999998,1.3474346656826008,4.311342000000001,3.3564800000000004,26.33099999999996,373.32222222225084
2023-06-14 15:36:00,30.87384,1.9097220000000004,1.3589873642347994,4.311342000000001,3.3275449999999998,25.462999999999965,373.32222222225084
2023-06-14 15:39:00,30.35301,1.8807869999999998,1.3659151176754027,4.3402769999999995,3.4143499999999998,26.620299999999986,373.32222222225084
2023-06-14 15:51:00,30.38194,1.9675919999999998,1.3629206504241904,4.3402769999999995,3.2696750000000003,25.46289999999999,373.32222222225084
2023-06-14 15:54:00,31.39468,1.8807870000000007,1.3474346656826013,4.282407000000001,3.3275449999999998,23.7269,373.32222222225084
2023-06-15 06:36:00,58.36227,2.343751,2.7024768350159842,8.275466000000002,9.027775,44.56019999999998,373.32222222225084
2023-06-15 06:39:00,53.7037,1.7071759999999996,1.942756360162615,6.452546,6.944440000000001,45.71760000000003,373.32222222225084
2023-06-15 06:42:00,50.63657,1.765047,1.7938289098166107,5.844907000000001,5.902780000000001,43.98150000000001,373.32222222225084
2023-06-15 06:45:00,53.73264,1.8229170000000003,1.5479285518705703,4.947912,4.427084999999999,43.402799999999985,373.32222222225084
2023-06-15 06:48:00,50.08681,1.7361120000000003,1.476534246595234,4.687501000000001,4.1956050000000005,42.534700000000015,373.32222222225084
2023-06-15 06:51:00,56.30787,1.9386580000000002,1.4972107475510266,4.687501000000001,3.877319,43.11340000000001,373.32222222225084
2023-06-15 06:54:00,57.34954,1.8807870000000007,1.523889043693999,4.687501000000001,4.02199,44.84959999999998,373.32222222225084
2023-06-15 06:57:00,56.8287,1.765047,1.371712761067986,4.369213,3.645830000000001,45.717600000000004,373.32222222225084
2023-06-15 07:06:00,32.95718,2.0254630000000002,1.6372240946420875,5.150462,4.427079,25.75230000000002,373.32222222225084
2023-06-15 07:09:00,32.95718,1.7939820000000006,1.4692810102613174,4.774305,4.166664999999999,24.305499999999995,373.37222222225085
2023-06-15 07:12:00,36.05324,1.8229169999999995,1.465058341782332,4.803241999999999,4.137735,26.04159999999999,373.42222222225087
2023-06-15 07:15:00,36.60301,1.7071769999999997,1.3642266621381933,4.51389,3.8773149999999994,27.199099999999987,373.4722222222509
2023-06-15 07:18:00,44.87847,1.967593,1.5783709400498314,5.063661999999999,4.340279,32.1181,373.5222222222509
2023-06-15 07:21:00,52.66204,1.9386580000000002,1.7747606977096597,5.758107000000001,5.439819,35.01159999999999,373.5722222222509
2023-06-15 07:24:00,52.19907,1.7071760000000005,1.5733787673668083,5.208337,4.947920999999999,36.74770000000001,373.6222222222509
2023-06-15 07:27:00,50.60764,1.7939819999999997,1.5985323528130346,4.976852,4.600690000000001,37.615700000000004,373.6722222222509
2023-06-15 07:30:00,54.25347,1.7361120000000003,1.662728154104,5.237267000000001,5.092594999999999,40.79859999999999,373.72222222225093
2023-06-15 07:33:00,45.92014,1.5625,1.5769217714159567,5.179402,5.208332,40.50919999999999,373.77222222225095
2023-06-15 07:36:00,41.78241,1.6782409999999999,1.497930331972718,4.861112,4.513890999999999,37.615700000000004,373.82222222225096
2023-06-15 07:39:00,40.76968,1.7071759999999996,1.4795703013450157,4.716434,4.28241,37.32640000000001,373.87222222225097
2023-06-15 07:42:00,40.7118,1.7361110000000002,1.4272591038680802,4.629630000000001,4.050925,33.27540000000002,373.922222222251
2023-06-15 07:45:00,40.7118,1.8229169999999995,1.4650589269331076,4.629631,3.964125,33.27540000000002,373.972222222251
2023-06-15 07:48:00,40.7118,1.7939819999999997,1.469283317004595,4.774306,4.166670000000001,35.590299999999985,374.022222222251
2023-06-15 07:51:00,38.65741,1.7939820000000006,1.5023725543826723,4.687501000000001,4.137735,35.01159999999999,374.072222222251
2023-06-15 07:54:00,42.30324,1.7361110000000002,1.4765337977863693,4.629630000000001,4.137735,35.87959999999998,374.122222222251
2023-06-15 07:57:00,54.25347,1.359954,1.2862622529911723,4.340277,4.195603,42.823999999999984,374.17222222225104
2023-06-15 08:00:00,59.43287,1.3310180000000003,1.3164969930995514,4.456023,4.427085,43.11340000000001,374.22222222225105
2023-06-15 08:03:00,40.7118,1.6782409999999999,1.5596395250469943,5.063657999999999,4.832177000000001,37.90499999999997,374.27222222225106
2023-06-15 08:06:00,40.76968,1.8807869999999998,1.6384172780207458,5.0925970000000005,4.62963,36.74769999999995,374.32222222225107
2023-06-15 08:09:00,44.90741,1.7071759999999996,1.5269899488426966,4.8321760000000005,4.48495,35.301000000000045,374.3722222222511
2023-06-15 08:12:00,45.42824,1.7361110000000002,1.5403853244794583,4.716434,4.340274999999999,33.85419999999999,374.4222222222511
2023-06-15 08:15:00,45.42824,1.6782409999999999,1.482214752127873,4.716436000000001,4.340275000000001,36.45830000000001,374.4722222222511
2023-06-15 08:18:00,51.12847,1.3888880000000006,1.33018091647074,4.427078,4.31134,41.66660000000002,374.5222222222511
2023-06-15 08:21:00,53.21181,1.3310189999999995,1.3739664926168378,4.079862,4.166669000000001,38.19440000000003,374.5722222222511
2023-06-15 08:27:00,43.8368,1.6203709999999996,1.5912595977567343,4.600695,4.542821000000001,32.696799999999996,374.67222222225115
2023-06-15 08:30:00,40.24884,1.8807869999999998,1.5737404857578086,5.005787999999999,4.427080999999999,34.72219999999999,374.72222222225116
2023-06-15 08:33:00,39.20718,1.765047,1.489486692670099,4.774306,4.253475,33.85419999999999,374.7722222222512
2023-06-15 08:36:00,43.86574,1.7939809999999996,1.4525223651086852,4.687496,4.050924999999999,35.87960000000001,374.8222222222512
2023-06-15 08:39:00,46.99074,1.8229169999999995,1.5151956983245802,4.7743020000000005,4.195605,35.590299999999985,374.8722222222512
2023-06-15 08:42:00,45.92014,1.765047,1.5694638151148228,4.976852,4.600695,37.615700000000004,374.9222222222512
2023-06-15 08:45:00,42.30324,1.7939819999999997,1.6906889045851483,4.658565,4.45602,30.67130000000003,374.9722222222512
2023-06-15 08:48:00,33.99884,1.7361110000000002,1.3936747105949996,5.121532,4.484951,21.990700000000004,375.02222222225123
2023-06-15 08:51:00,39.17824,1.9097220000000004,1.5532832648846566,4.918977000000001,4.253474999999999,35.011499999999955,375.07222222225124
2023-06-15 08:54:00,39.17824,1.8807869999999998,1.5238925325782928,4.890045,4.22454,34.43280000000004,375.12222222225125
2023-06-15 08:57:00,37.09491,1.7361120000000003,1.5246064011990708,4.629630000000001,4.2245349999999995,27.488400000000013,375.17222222225126
2023-06-15 09:00:00,37.64468,1.967593,1.6286267309603277,4.62963,3.9930590000000006,25.463000000000022,375.2222222222513
2023-06-15 09:03:00,42.82407,1.8807870000000007,1.5069941752498752,4.7453710000000004,4.05093,33.85419999999999,375.2722222222513
2023-06-15 09:06:00,41.26157,1.7361110000000002,1.4438270390215673,4.6875,4.137735,32.11809999999997,375.3222222222513
2023-06-15 09:09:00,45.42824,1.5046290000000004,1.307546125962688,4.369212,3.993055,34.72219999999999,375.3722222222513
2023-06-15 09:12:00,51.12847,1.3888889999999998,1.3450196584856817,3.993056,3.9062490000000007,35.30090000000001,375.4222222222513
2023-06-15 09:15:00,54.25347,1.1863420000000007,1.298646432220418,3.8483800000000006,4.079859999999999,36.74770000000001,375.47222222225133
2023-06-15 09:18:00,50.60764,1.1574080000000002,1.269633989062819,4.0509260000000005,4.282406,34.43280000000004,375.52222222225134
2023-06-15 09:21:00,36.05324,1.4178239999999995,1.251947109455159,4.658561000000001,4.340277,24.305600000000027,375.57222222225136
2023-06-15 09:24:00,33.47801,1.6782409999999999,1.317598594981671,4.8611059999999995,4.1956050000000005,22.280100000000004,375.62222222225137
2023-06-15 09:27:00,33.99884,1.6203710000000004,1.2584229475561082,4.6585659999999995,3.993054999999999,21.12270000000001,375.6722222222514
2023-06-15 09:30:00,34.54861,1.5914359999999999,1.2112120620744258,4.57176,3.8773100000000005,21.41210000000001,375.7222222222514
2023-06-15 09:33:00,31.39468,1.7361110000000002,1.3936782246670365,4.716436000000001,4.079860999999999,22.280100000000004,375.7722222222514
2023-06-15 09:45:00,31.94444,2.170139,1.6468306654424285,4.369213,3.4143549999999996,21.99079999999998,375.7722222222514
2023-06-15 09:48:00,31.94444,2.1122690000000004,1.6050378523733555,4.369213,3.4432850000000004,23.14820000000003,375.8222222222514
2023-06-15 09:51:00,30.35301,2.0254630000000002,1.479448803965798,4.5428239999999995,3.559030999999999,25.17360000000002,375.8722222222514
2023-06-15 09:54:00,30.38194,2.0833330000000005,1.5929684101904815,4.2245360000000005,3.3275449999999998,22.280100000000004,375.92222222225143
2023-06-15 09:57:00,31.39468,2.141203,1.5991859258102987,4.311342,3.3275449999999998,24.01619999999997,375.97222222225145
2023-06-15 10:00:00,33.99884,2.0254629999999993,1.6372240946420875,4.282408,3.559025000000001,24.88420000000002,376.02222222225146
2023-06-15 10:03:00,31.94444,1.8229169999999995,1.396046648536827,4.484954,3.7037009999999997,27.199100000000044,376.07222222225147
2023-06-15 10:06:00,34.49074,1.967593,1.4193203304888347,4.51389,3.530095,27.488499999999988,376.1222222222515
2023-06-15 10:09:00,34.54861,1.880788,1.420147604663998,4.513889,3.6747650000000007,28.356400000000008,376.1722222222515
2023-06-15 10:12:00,35.56134,1.9965279999999996,1.5214505154435602,4.803242,3.9351849999999997,28.93520000000001,376.2222222222515
2023-06-15 10:15:00,32.95718,1.8807869999999998,1.4378530765210575,4.658564999999999,3.848381,28.935100000000034,376.2722222222515
2023-06-15 10:18:00,30.38194,1.9097229999999996,1.4141307733032606,4.513889,3.6169000000000002,27.77770000000004,376.3222222222515
2023-06-15 10:21:00,33.47801,1.9965279999999996,1.4494077048553118,4.62963,3.645835000000001,28.06710000000004,376.37222222225154
2023-06-15 10:24:00,33.47801,1.9386580000000002,1.4619269908845403,4.600694,3.7326349999999993,27.199099999999987,376.42222222225155
2023-06-15 10:27:00,35.04051,1.9386580000000002,1.425938391836592,4.542825,3.6168950000000004,25.75230000000002,376.47222222225156
2023-06-15 10:30:00,42.30324,1.4467590000000001,1.1670386035595763,3.90625,3.3854190000000006,32.98609999999999,376.52222222225157
2023-06-15 10:33:00,46.99074,1.273148,1.0903401544936515,3.7905099999999994,3.44329,35.30090000000001,376.5722222222516
2023-06-15 10:36:00,42.30324,1.359953,1.1617447583383753,3.993056,3.6169010000000004,33.27539999999999,376.6222222222516
2023-06-15 10:39:00,35.01157,1.5335649999999994,1.2718025757239784,4.224538,3.732641,30.382000000000005,376.6722222222516
2023-06-15 10:42:00,30.87384,1.7361110000000002,1.3067970904275414,4.3402780000000005,3.559030999999999,29.513900000000035,376.7222222222516
2023-06-15 10:48:00,32.95718,1.8229169999999995,1.3424364285620738,4.195601999999999,3.3275449999999998,27.777800000000013,376.7222222222516
2023-06-15 10:51:00,31.94444,1.7361109999999993,1.2888544233484023,4.195602,3.385415000000001,28.645899999999983,376.7222222222516
2023-06-15 10:54:00,32.43634,1.6493060000000002,1.3391815488995695,4.108796,3.530095,28.067099999999982,376.7222222222516
