Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-15 10:57:00,35.04051,1.6782409999999999,1.3852200041543568,4.282407999999999,3.7326349999999993,27.488399999999956,376.7222222222516
2023-06-15 11:00:00,33.99884,1.7361120000000003,1.4272583925736742,4.311343000000001,3.732635,27.777799999999957,376.7222222222516
2023-06-15 11:03:00,32.43634,1.7071769999999997,1.4145344516654546,3.90625,3.3564849999999993,24.594899999999996,376.7222222222516
2023-06-15 13:30:00,32.43634,2.054398,1.4726743393226904,4.1666669999999995,3.125005,21.411999999999978,376.7222222222516
2023-06-15 13:33:00,33.47801,1.9965279999999996,1.4676948573379465,4.079861,3.1250050000000007,21.990700000000004,376.7222222222516
2023-06-15 13:36:00,34.49074,1.9386580000000002,1.4796553683250322,4.2534730000000005,3.4143549999999996,26.62039999999996,376.7222222222516
2023-06-15 13:39:00,30.87384,1.9097229999999996,1.432118007451897,4.224537,3.3564849999999993,25.173599999999965,376.7222222222516
2023-06-15 14:03:00,30.38194,1.9675919999999998,1.3436660083939767,4.050925,2.951385000000001,23.4375,376.7222222222516
2023-06-15 14:06:00,32.98611,1.9675919999999998,1.4377018320958794,4.079861,3.1250050000000007,24.016200000000026,376.7222222222516
2023-06-15 14:09:00,31.39468,1.851852,1.354206915083186,4.137731,3.2407450000000004,26.041600000000017,376.7222222222516
2023-06-16 06:54:00,33.99884,2.1122690000000004,1.5872588941708676,4.976853,4.0219949999999995,27.199099999999987,376.7222222222516
2023-06-16 06:57:00,31.94444,1.9965279999999996,1.4857863968912386,4.658564999999999,3.732635,27.488400000000013,376.7722222222516
2023-06-16 07:00:00,33.47801,2.170139,1.4210415317725702,4.456017999999999,3.1539389999999994,26.041600000000017,376.82222222225164
2023-06-16 07:03:00,36.60301,2.083334,1.327535177463166,4.195602,2.8935189999999995,28.35650000000004,376.87222222225165
2023-06-16 07:06:00,40.24884,1.938657,1.2119292709078993,3.90625,2.6620370000000007,29.224499999999978,376.92222222225166
2023-06-16 07:09:00,52.69097,2.1990740000000004,1.4718509716277828,4.513889,3.2407380000000003,39.0626,376.9722222222517
2023-06-16 07:12:00,65.65394,2.1122690000000004,1.3588114782750296,4.195602,2.893523,54.68749999999997,377.0222222222517
2023-06-16 07:15:00,87.96296,2.459491,2.027494188632606,5.729162,4.918981,75.81020000000001,377.0722222222517
2023-06-16 07:18:00,100.0,2.083334,1.7944389311331683,5.150462,4.6006979999999995,92.59259999999998,377.1222222222517
2023-06-16 07:21:00,100.0,3.096064,2.5062215145117848,6.799772000000001,5.700228000000001,79.8611,377.1722222222517
2023-06-16 07:24:00,100.0,4.021990000000001,2.7403435371181932,7.349532,5.092592,67.70830000000001,377.22222222225173
2023-06-16 07:27:00,100.0,3.7615730000000003,2.542445821022294,6.886572000000001,4.745369,66.84029999999998,377.27222222225174
2023-06-16 07:30:00,100.0,1.0127319999999997,1.6741887898322982,5.410882,6.97338,67.70830000000001,377.32222222225175
2023-06-16 07:33:00,97.28009,0.7233789999999996,1.6693534492331203,5.410876,7.899307,78.41430000000003,377.37222222225176
2023-06-16 07:36:00,100.0,0.7233800000000006,1.4977225158068568,4.947916,6.915506,74.36340000000001,377.4222222222518
2023-06-16 07:39:00,100.0,0.78125,1.3700186192784043,4.7743009999999995,6.192131,61.05330000000001,377.4722222222518
2023-06-16 07:42:00,100.0,1.2442130000000002,1.4107089043026433,4.716434,5.063653,50.636600000000016,377.5222222222518
2023-06-16 07:45:00,100.0,1.3310189999999995,1.3880849105734039,4.600695,4.716433,46.296299999999974,377.5722222222518
2023-06-16 07:48:00,100.0,0.8969909999999999,1.211214700312404,4.108796,4.803240000000001,61.342600000000004,377.6222222222518
2023-06-16 07:51:00,100.0,0.694445,1.1368312787701655,3.90625,4.947915999999999,68.86579999999998,377.67222222225183
2023-06-16 07:54:00,100.0,0.49189799999999995,0.9766576482041575,3.443288,4.658564999999999,76.3889,377.72222222225184
2023-06-16 07:57:00,100.0,0.4340280000000005,0.986649218118792,3.501158,4.947914999999999,83.62260000000003,377.77222222225186
2023-06-16 08:00:00,87.41319,0.5497680000000003,1.1511285868575696,3.993056,5.526618999999999,77.257,377.82222222225187
2023-06-16 08:03:00,72.3669,0.6076389999999998,1.126816100617518,3.9641199999999994,5.237269,70.02310000000003,377.8722222222519
2023-06-16 08:06:00,72.3669,0.7233799999999997,1.078212881538134,3.819445,4.629631000000001,60.47449999999998,377.9222222222519
2023-06-16 08:09:00,92.12963,0.5787040000000001,0.914370103352391,3.3854169999999995,4.166669,64.52539999999999,377.9722222222519
2023-06-16 08:12:00,96.78819,0.6365740000000004,1.0311652415116634,3.587962,4.513885999999999,65.68290000000002,378.0222222222519
2023-06-16 08:15:00,82.2338,0.5787040000000001,1.0222316600516845,3.6747680000000003,4.745368000000001,67.99760000000003,378.0722222222519
2023-06-16 08:18:00,73.40856,0.6076389999999998,1.032528276316914,3.6747679999999994,4.6875029999999995,64.81480000000002,378.12222222225193
2023-06-16 08:21:00,62.52894,0.7233799999999997,1.055215379050162,3.819444,4.571758000000001,59.89580000000001,378.17222222225195
2023-06-16 08:24:00,55.81597,0.8969900000000006,1.099767667069443,3.90625,4.340278,51.504699999999985,378.22222222225196
2023-06-16 08:27:00,53.21181,0.9837959999999999,1.0954648370209508,3.8773149999999994,4.108796999999999,49.18979999999999,378.27222222225197
2023-06-16 08:33:00,58.91204,0.8969910000000008,1.034935691647998,3.6458329999999997,3.935185999999999,50.347200000000015,378.372222222252
2023-06-16 08:36:00,62.52894,0.8680560000000002,1.0448732505850578,3.6747680000000003,4.050921,50.34719999999999,378.422222222252
2023-06-16 08:39:00,66.14583,0.8680560000000002,1.0319509082157976,3.6747680000000003,4.021991000000001,51.21530000000001,378.472222222252
2023-06-16 08:42:00,65.65394,0.7523150000000003,1.002193618250422,3.616898,4.166667,56.13429999999997,378.522222222252
2023-06-16 08:45:00,62.03704,0.7523150000000003,1.0142993501798585,3.616898,4.195596999999999,56.42359999999999,378.57222222225204
2023-06-16 08:48:00,58.42014,0.7523150000000003,1.0142993501798585,3.616898,4.195596999999999,53.530100000000004,378.62222222225205
2023-06-16 08:51:00,57.34954,0.7523149999999994,0.9900032927535996,3.5879639999999995,4.108797000000001,54.9769,378.67222222225206
2023-06-16 08:54:00,60.96644,0.7233799999999997,0.9845487137788984,3.501156999999999,4.079861,52.08330000000001,378.72222222225207
2023-06-16 08:57:00,62.03704,0.8391210000000004,1.1516577245776691,3.6458329999999997,4.340275999999999,49.18979999999999,378.7722222222521
2023-06-16 09:00:00,63.5706,0.8101859999999999,1.0858150679154384,3.7905099999999994,4.3981460000000006,56.4237,378.8222222222521
2023-06-16 09:03:00,64.6412,0.7233799999999997,1.0084024131682743,3.616898,4.253475999999999,57.00229999999999,378.8722222222521
2023-06-16 09:06:00,78.6169,0.4340270000000004,0.8107240539243807,3.0671300000000006,3.993055,72.04860000000002,378.9222222222521
2023-06-16 09:09:00,81.22106,0.4340269999999995,0.9200101682269544,3.298609999999999,4.542827000000001,76.38899999999998,378.9722222222521
2023-06-16 09:12:00,69.27083,0.5787040000000001,1.0431387585544893,3.6747679999999994,4.8032379999999995,69.1551,379.02222222225214
2023-06-16 09:15:00,60.96644,0.7233790000000004,1.1009545162957224,3.7615729999999994,4.629628,54.3981,379.07222222225215
2023-06-16 09:18:00,58.36227,0.8680559999999993,1.1934291300320201,3.7615739999999995,4.484952,45.13889999999998,379.12222222225216
2023-06-16 09:21:00,51.12847,0.8101849999999997,1.0491437884266224,3.90625,4.4270830000000005,33.85410000000002,379.1722222222522
2023-06-16 09:27:00,49.04514,0.9548610000000002,1.0664186033593797,4.050925,4.282406,31.25,379.2722222222522
2023-06-16 09:30:00,49.04514,0.8969899999999997,1.0216734926422513,4.021991000000001,4.282407000000001,30.382000000000005,379.3222222222522
2023-06-16 09:36:00,57.3206,0.8969899999999997,1.0741151873633936,3.790508,4.166667,48.61110000000002,379.42222222225223
2023-06-16 09:39:00,58.36227,0.9259259999999996,1.0903372357448364,3.7905089999999992,4.137727,49.18979999999999,379.47222222225224
2023-06-16 09:42:00,56.30787,0.9259259999999996,1.0640540238033236,3.7905099999999994,4.079861999999999,50.34719999999999,379.52222222225225
2023-06-16 09:45:00,53.73264,0.9548610000000002,1.052890464303727,3.732639,3.935186,47.1644,379.57222222225226
2023-06-16 09:48:00,51.09954,0.9837959999999999,1.0682527551489678,3.790509,3.9641210000000004,45.13889999999998,379.6222222222523
2023-06-16 09:51:00,49.59491,0.9837959999999999,1.0544818544868517,3.7615740000000004,3.906251,44.27080000000001,379.6722222222523
2023-06-16 09:54:00,48.5243,0.9837959999999999,1.0544818544868517,3.703703,3.8483799999999997,45.1388,379.7222222222523
2023-06-16 09:57:00,48.03241,0.8969899999999997,0.9812380769492988,3.501157,3.6747680000000003,42.245299999999986,379.7722222222523
2023-06-16 10:00:00,50.08681,0.8101849999999997,0.934353382689306,3.414352,3.6747680000000003,44.27080000000001,379.8222222222523
2023-06-16 10:03:00,49.04514,0.8969899999999997,0.9536917298796637,3.4432870000000007,3.5590290000000007,43.40279999999996,379.87222222225233
2023-06-16 10:06:00,49.07407,0.868055,0.938536718910905,3.414352000000001,3.5590290000000007,43.98149999999998,379.92222222225234
2023-06-16 10:12:00,45.92014,0.8391200000000003,0.8957451078467266,3.3854170000000003,3.501157,41.95609999999999,380.02222222225237
2023-06-16 10:15:00,43.86574,0.8391200000000003,0.8677353850445293,3.29861,3.3564820000000006,40.798599999999965,380.0722222222524
2023-06-16 10:18:00,42.30324,0.8391200000000003,0.8818124969299149,3.2696750000000003,3.3564819999999997,41.66669999999999,380.1222222222524
2023-06-16 10:21:00,39.20718,0.8680560000000002,0.8535077571197822,3.211806,3.1828710000000004,37.037000000000035,380.1722222222524
2023-06-16 10:24:00,37.09491,0.9548609999999993,0.8957461092387864,3.240741,3.125001000000001,34.72229999999996,380.2222222222524
2023-06-16 10:27:00,38.65741,0.983797,0.8628883362246212,3.211806,2.9803239999999995,34.432799999999986,380.2722222222524
2023-06-16 10:30:00,39.69907,0.9548610000000002,0.8495681756963981,3.1539349999999997,2.9513879999999997,35.30099999999999,380.32222222225244
2023-06-16 11:15:00,36.60301,0.7523150000000003,0.7080268550741705,2.8935179999999994,2.8067130000000002,35.011600000000044,381.07222222225244
2023-06-16 11:18:00,33.99884,0.8101850000000006,0.7508298170771146,2.8935180000000003,2.7777779999999996,32.407399999999996,381.12222222225245
2023-06-16 11:21:00,32.43634,0.8969899999999997,0.7429481906733236,2.9803229999999994,2.6909720000000004,32.696799999999996,381.17222222225246
2023-06-16 11:24:00,31.94444,0.9259259999999996,0.7722372192255529,2.951389,2.6620369999999998,30.9606,381.22222222225247
2023-06-16 16:27:00,31.42361,1.3310189999999995,0.7783626762351477,2.8067130000000002,1.8807870000000007,23.7269,381.22222222225247
2023-06-16 16:30:00,35.04051,1.070602,0.7050592475267893,2.7777779999999996,2.141203999999999,27.488400000000013,381.22222222225247
2023-06-16 16:33:00,34.49074,0.8969909999999999,0.6742850796194175,2.6909729999999996,2.2858789999999996,28.356499999999983,381.22222222225247
2023-06-16 16:57:00,30.38194,1.070602,0.6639256318762967,2.5752310000000005,1.8807859999999996,25.462900000000047,381.22222222225247
2023-06-16 17:00:00,32.43634,0.8680560000000002,0.5882220315030112,2.4016200000000003,1.9097219999999995,26.041600000000017,381.22222222225247
2023-06-16 17:06:00,30.87384,0.9548610000000002,0.6605737626681986,2.4884250000000003,1.9675919999999998,25.75229999999999,381.22222222225247
2023-06-16 17:09:00,32.98611,1.0127319999999997,0.7578278327039482,2.8067129999999993,2.34375,23.14820000000003,381.22222222225247
2023-06-16 17:12:00,31.39468,0.8969909999999999,0.6742856967919503,2.748843,2.34375,27.199099999999987,381.22222222225247
2023-06-17 13:06:00,31.42361,2.0833329999999997,1.2642218015874649,3.9930559999999993,2.6041670000000003,23.7269,381.22222222225247
2023-06-17 13:15:00,33.99884,1.9965270000000004,1.2540499367322822,3.790508,2.5173619999999994,26.90979999999996,381.22222222225247
2023-06-17 13:18:00,36.08218,1.9386580000000002,1.2327638658540745,3.9351849999999997,2.719907,30.382000000000005,381.22222222225247
2023-06-17 13:21:00,33.99884,1.851852,1.180031700049022,3.7905089999999992,2.633103,28.64580000000001,381.22222222225247
2023-06-17 13:42:00,32.43634,2.054398,1.2538464176829223,4.079862,2.7199079999999993,27.199099999999987,381.22222222225247
2023-06-19 06:45:00,32.43634,2.0833330000000005,1.8578807650079632,5.439812,5.005788999999999,23.148100000000028,381.22222222225247
2023-06-19 06:48:00,37.61574,2.0254629999999993,1.6706791770953893,5.642358,4.976855,28.93519999999998,381.22222222225247
2023-06-19 06:51:00,37.61574,1.7939819999999997,1.5187114387471439,4.832172000000001,4.31134,29.803300000000036,381.22222222225247
2023-06-19 06:54:00,33.99884,1.765046,1.3890122394061433,4.716435,4.021991000000001,28.356400000000008,381.22222222225247
2023-06-19 07:12:00,37.09491,2.2858799999999997,1.2427449065393987,3.819444,2.1122680000000003,26.909699999999987,381.22222222225247
2023-06-19 07:15:00,49.07407,2.141204,1.2403989442539605,3.819444,2.3148150000000003,35.87959999999998,381.2722222222525
2023-06-19 07:18:00,78.6169,2.4884260000000005,2.0733245635675392,5.931717000000001,5.150461,72.04860000000002,381.3222222222525
2023-06-19 07:21:00,96.26736,2.1990740000000004,1.7799697671683694,5.353007,4.571763,81.59730000000002,381.3722222222525
2023-06-19 07:24:00,94.18403,1.8229170000000003,1.6118955154761387,4.86111,4.456015000000001,94.03930000000003,381.4222222222525
2023-06-19 07:27:00,94.21296,1.8807870000000007,1.6700590065903922,4.947917,4.54282,99.8264,381.4722222222525
2023-06-19 07:30:00,100.0,1.9675919999999998,1.8037689590833959,5.208335999999999,4.890044,103.87729999999999,381.52222222225254
2023-06-19 07:33:00,100.0,1.7939809999999996,1.5985318898297227,4.716435999999999,4.340275,97.80090000000001,381.57222222225255
2023-06-19 07:36:00,100.0,1.9097219999999995,1.6991310088733462,4.861116,4.456014,98.37960000000004,381.62222222225256
2023-06-19 07:39:00,100.0,2.0833329999999997,1.6105053624515955,4.8321760000000005,3.9641230000000007,83.91210000000001,381.67222222225257
2023-06-19 07:42:00,100.0,2.3726849999999997,1.7115298855450527,4.918982000000001,3.7326370000000004,72.62730000000002,381.7222222222526
2023-06-19 07:45:00,100.0,2.1701390000000007,1.7336067499613563,4.976857000000001,4.166668,93.4607,381.7722222222526
2023-06-19 07:48:00,100.0,2.430555,1.7716731239894505,5.121532,3.935187000000001,75.81020000000001,381.8222222222526
2023-06-19 07:54:00,48.5243,1.0995369999999998,1.2251361510985306,4.311342,4.571757,44.849500000000035,381.9222222222526
2023-06-19 08:00:00,34.49074,1.880788,1.472741817677099,4.658565,3.906245,32.407399999999996,382.02222222225265
2023-06-19 08:03:00,37.15278,1.9965270000000004,1.5214507087447307,4.86111,3.993055,31.828700000000026,382.07222222225266
2023-06-19 08:06:00,39.69907,1.765047,1.3717121602489617,4.4560189999999995,3.7326349999999993,30.960700000000003,382.1222222222527
2023-06-19 08:09:00,41.26157,1.649305,1.3052476214112791,4.195602,3.559025000000001,31.5394,382.1722222222527
2023-06-19 08:12:00,51.64931,1.0995369999999998,0.9948297964580514,3.5590269999999995,3.3564789999999993,38.1944,382.2222222222527
2023-06-19 08:15:00,48.00347,1.0995369999999998,1.0255012471066272,3.703704,3.559030999999999,39.6412,382.2722222222527
2023-06-19 08:18:00,37.64468,1.6203700000000003,1.2928416465444996,4.282407,3.674771999999999,33.56479999999999,382.3222222222527
2023-06-19 08:24:00,31.94444,2.0833330000000005,1.4842324693151754,4.658564,3.5879649999999996,28.64580000000001,382.3222222222527
2023-06-19 08:27:00,31.42361,2.054398,1.4351069953481497,4.600694000000001,3.5011599999999996,28.64580000000001,382.37222222225273
2023-06-19 08:30:00,32.43634,2.0833329999999997,1.427258588807184,4.542824,3.385415000000001,27.488499999999988,382.42222222225274
2023-06-19 08:33:00,36.60301,1.9675920000000007,1.381941190437253,4.427084000000001,3.385419999999999,28.356499999999983,382.47222222225275
2023-06-19 08:36:00,37.64468,1.851852,1.3903420244191707,4.427083,3.58796,28.35650000000001,382.52222222225276
2023-06-19 08:39:00,41.26157,1.649305,1.3222994278535793,4.369213,3.7615750000000006,32.1181,382.5722222222528
2023-06-19 08:45:00,46.46991,1.273148,1.1063872107781887,3.7615739999999995,3.44329,37.03699999999998,382.6722222222528
2023-06-19 08:51:00,37.15278,1.6782409999999999,1.3685552148961464,4.51389,3.935181,34.14349999999996,382.7722222222528
2023-06-19 08:54:00,33.99884,1.8229170000000003,1.4135483533515745,4.484954,3.732635,33.85419999999999,382.82222222225283
2023-06-19 08:57:00,32.43634,1.851852,1.3723705642272335,4.456018,3.58796,30.382000000000005,382.87222222225284
2023-06-19 09:00:00,33.47801,1.851852,1.3723730620015213,4.340279000000001,3.472225000000001,30.092600000000004,382.92222222225286
2023-06-19 09:03:00,35.56134,1.7361110000000002,1.3245371562604673,4.282408,3.530095,32.696799999999996,382.97222222225287
2023-06-19 09:06:00,34.49074,1.7361110000000002,1.3067970904275414,4.253472,3.472224999999999,30.092600000000004,383.0222222222529
2023-06-19 09:09:00,34.49074,1.8229170000000003,1.3605007171941128,4.369214,3.530095,29.513999999999953,383.0722222222529
2023-06-19 09:12:00,32.43634,1.851852,1.3542056522983315,4.4270830000000005,3.5300949999999993,31.25,383.1222222222529
2023-06-19 09:15:00,31.94444,1.9965279999999996,1.412242922568627,4.542824,3.5011599999999996,28.935199999999952,383.1722222222529
2023-06-19 09:18:00,30.38194,2.141203,1.5072103079054349,4.600694000000001,3.472225000000001,28.067200000000014,383.2222222222529
2023-06-19 09:24:00,32.95718,2.228009,1.597904025596967,4.918982,3.7905049999999996,28.356499999999983,383.2222222222529
2023-06-19 09:27:00,35.56134,2.054398,1.4726692027608774,4.658564999999999,3.6168950000000004,29.803200000000004,383.27222222225294
2023-06-19 09:30:00,32.98611,2.0254629999999993,1.4610615181266804,4.600695,3.58796,27.488400000000013,383.32222222225295
2023-06-19 09:33:00,33.47801,2.0254630000000002,1.4610615181266808,4.57176,3.559024999999999,28.93520000000001,383.37222222225296
2023-06-19 09:36:00,33.99884,1.9386580000000002,1.4076600475979328,4.513889,3.559024999999999,29.224500000000035,383.42222222225297
2023-06-19 09:39:00,33.99884,1.9097229999999996,1.4141282738803864,4.369212999999999,3.472220000000001,27.777800000000013,383.472222222253
2023-06-19 09:42:00,35.04051,1.9675919999999998,1.4376967775995675,4.456019,3.501155,27.777800000000013,383.522222222253
2023-06-19 09:45:00,32.98611,1.9097229999999996,1.3959510813836347,4.398148,3.472220000000001,28.06710000000004,383.572222222253
2023-06-19 09:48:00,35.04051,2.0254629999999993,1.5511636349596634,4.137732,3.2696750000000003,24.594899999999996,383.622222222253
2023-06-19 09:51:00,32.43634,1.8807869999999998,1.347437877618723,4.340278,3.385420999999999,26.909699999999987,383.672222222253
2023-06-19 12:09:00,39.20718,0.8391200000000003,0.6501292350828082,2.633102,2.2858800000000006,28.35650000000001,383.672222222253
2023-06-19 12:12:00,34.49074,1.0416670000000003,0.80525340398656,3.1539350000000006,2.719908,27.488400000000013,383.672222222253
2023-06-19 12:21:00,33.99884,0.9837959999999999,0.7458539381579485,2.7777769999999995,2.343749999999999,26.04169999999999,383.672222222253
2023-06-19 12:24:00,40.76968,0.78125,0.6422673487616829,2.662038,2.4016209999999996,32.11809999999997,383.672222222253
2023-06-19 12:27:00,50.63657,0.43402799999999964,0.4761133726317594,2.285881,2.372686,37.90510000000003,383.672222222253
2023-06-19 12:30:00,52.1412,0.43402799999999964,0.5159757346738962,2.343748999999999,2.51736,43.11340000000001,383.672222222253
2023-06-19 12:33:00,38.10764,0.578703,0.6071794392604745,2.633102,2.6909720000000004,34.43289999999996,383.672222222253
2023-06-19 12:36:00,30.38194,0.8969900000000006,0.7262603098527511,2.922454,2.6041670000000003,28.64580000000001,383.672222222253
2023-06-19 13:42:00,30.38194,1.6203710000000004,1.1313800178524318,3.616898,2.748843,20.833399999999983,383.672222222253
2023-06-19 13:54:00,30.35301,1.5335650000000003,1.1336695571563828,3.616898,2.8935180000000003,22.858799999999974,383.672222222253
2023-06-19 14:36:00,30.87384,1.6782409999999999,1.134623290710955,3.6458340000000007,2.6909720000000004,24.594899999999996,383.672222222253
2023-06-19 14:39:00,36.08218,1.273148,0.9547439639847269,3.3564810000000005,2.7777780000000005,28.356400000000008,383.672222222253
2023-06-19 14:42:00,33.47801,1.4178239999999995,1.0501578297939076,3.5590280000000005,2.8935190000000004,27.777800000000013,383.672222222253
2023-06-19 14:45:00,38.65741,1.0995369999999998,0.8644396916809557,3.125,2.6909720000000004,29.224500000000035,383.672222222253
2023-06-19 14:48:00,44.38657,0.8680560000000002,0.7301250793112568,2.8645830000000005,2.6041670000000003,35.879699999999985,383.672222222253
2023-06-19 14:51:00,40.21991,0.8969909999999999,0.8070762248933081,3.153936,2.9803239999999995,35.01150000000001,383.672222222253
2023-06-19 14:54:00,30.38194,1.3310190000000004,1.014300825123602,3.5879640000000004,3.009259,28.356400000000008,383.672222222253
2023-06-20 06:39:00,32.43634,1.8807869999999998,1.6700590065903915,5.353011,4.947914000000001,24.594899999999996,383.672222222253
2023-06-20 06:42:00,30.38194,1.6782409999999999,1.5443790550957217,5.237266000000001,4.976855,22.56940000000003,383.672222222253
2023-06-20 06:45:00,31.88657,1.6782400000000006,1.5443785820529519,5.208330000000001,4.947919999999999,24.01619999999997,383.672222222253
2023-06-20 06:48:00,37.64468,1.7939810000000005,1.5023687081582633,4.91898,4.369209000000001,28.356499999999983,383.672222222253
2023-06-20 06:51:00,30.38194,1.5335650000000003,1.352534381211514,4.600694,4.253470999999999,25.75229999999999,383.672222222253
2023-06-20 07:06:00,31.39468,2.0254630000000002,1.3060442592301118,4.0509260000000005,2.8067130000000002,23.7269,383.672222222253
2023-06-20 07:09:00,32.95718,1.938657,1.211929996749265,3.877314,2.633102,23.148199999999974,383.672222222253
2023-06-20 07:18:00,38.65741,2.2858790000000004,1.3580220902696618,4.050925,2.4884269999999997,26.041600000000017,383.672222222253
2023-06-20 07:21:00,48.49537,2.054398,1.2751625979524563,3.906249,2.5752310000000005,37.32640000000001,383.672222222253
2023-06-20 07:24:00,57.87037,2.2858790000000004,1.5247526003952874,4.571758,3.2407380000000003,44.849500000000035,383.672222222253
2023-06-20 07:27:00,60.96644,1.9965270000000004,1.4122431752089128,4.166667,3.125005,50.63659999999999,383.672222222253
2023-06-20 07:30:00,68.77894,1.8807870000000007,1.4022652234530624,4.369213,3.5011599999999996,61.342600000000004,383.672222222253
2023-06-20 07:48:00,30.35301,1.851851,1.354202089624872,4.398147,3.5011550000000007,23.14820000000003,383.672222222253
2023-06-20 07:51:00,30.38194,1.6203709999999996,1.2053387066289258,4.050926,3.298615,25.462999999999965,383.672222222253
2023-06-20 07:54:00,30.38194,1.4178239999999995,1.0858152968798833,3.645834,3.038195000000001,24.594899999999996,383.672222222253
2023-06-20 07:57:00,31.94444,1.3310190000000004,0.996513753664554,3.5590280000000005,2.9513890000000007,25.17360000000002,383.672222222253
2023-06-20 08:12:00,37.09491,0.9259260000000005,0.7387662057490303,2.8645830000000005,2.517361,28.067099999999982,383.672222222253
2023-06-20 08:15:00,36.05324,0.9548610000000002,0.8177542528201512,3.1539360000000007,2.8935189999999995,28.356499999999983,383.672222222253
2023-06-20 08:51:00,32.40741,1.475695,1.0552157787097822,3.703703999999999,2.951389,24.59499999999997,383.672222222253
2023-06-20 09:00:00,30.38194,1.8229169999999995,1.268042925593377,4.195601999999999,3.211805000000001,24.88420000000002,383.672222222253
2023-06-20 09:09:00,31.94444,1.6782400000000006,1.173142314396946,3.8483790000000004,2.951389999999999,23.72679999999997,383.672222222253
2023-06-20 09:15:00,33.99884,1.3020829999999997,0.9666422204775481,3.385416,2.7777780000000005,27.488499999999988,383.672222222253
2023-06-20 09:18:00,38.16551,1.157407,0.8888904798526835,3.2986109999999993,2.8067140000000004,30.382000000000005,383.672222222253
2023-06-20 09:21:00,32.43634,1.4467600000000003,1.1328801650306521,3.906251,3.327546,26.909699999999987,383.672222222253
2023-06-20 09:42:00,35.56134,1.5046299999999997,1.103715147966588,3.7615740000000004,3.0381990000000005,26.90979999999996,383.672222222253
2023-06-20 09:45:00,31.42361,1.6493060000000002,1.2530097290215303,4.108797000000001,3.385421,27.488400000000013,383.672222222253
2023-06-20 09:51:00,30.87384,2.1701380000000006,1.5374948697711572,4.745369,3.6169000000000002,24.884299999999996,383.672222222253
2023-06-20 09:54:00,35.04051,2.1701380000000006,1.5929396069726023,4.803240000000001,3.76157,26.62039999999996,383.672222222253
2023-06-20 09:57:00,36.08218,2.141203,1.6347725919748572,5.063656,4.137735,27.777800000000013,383.672222222253
2023-06-20 10:00:00,33.47801,1.9675919999999998,1.4738823748239123,4.658564999999999,3.761571,28.067099999999982,383.672222222253
2023-06-20 10:03:00,30.87384,1.9965279999999996,1.4494045285809514,4.600695,3.6168949999999995,26.90980000000002,383.672222222253
2023-06-20 10:15:00,31.39468,2.0254629999999993,1.3854653840626723,4.340278,3.211805000000001,25.173599999999965,383.672222222253
2023-06-20 10:18:00,32.98611,1.9386580000000002,1.3704921569689552,4.2534730000000005,3.2407449999999995,26.04169999999999,383.672222222253
2023-06-20 10:21:00,31.39468,1.8807869999999998,1.3287366515685999,4.282407,3.298610000000001,26.331000000000017,383.672222222253
2023-06-20 10:36:00,31.42361,1.765047,1.2262747445927762,3.9930559999999993,3.038194999999999,24.884299999999996,383.672222222253
2023-06-20 10:42:00,33.47801,1.6782409999999999,1.191993876588006,3.7905100000000003,2.922453,26.331099999999992,383.672222222253
2023-06-20 10:45:00,33.47801,1.5046300000000006,1.0853615216968915,3.732639,2.9803229999999994,26.909700000000043,383.672222222253
2023-06-20 10:48:00,36.05324,1.3888889999999998,1.0202115760999702,3.5879630000000002,2.922453,28.067099999999982,383.672222222253
2023-06-20 10:51:00,37.09491,1.3020830000000005,0.9845482988871476,3.4722220000000004,2.8935190000000004,28.935199999999952,383.672222222253
2023-06-20 10:54:00,41.78241,1.157407,0.9234543451332037,3.3564819999999997,2.9224500000000004,30.960700000000003,383.672222222253
2023-06-20 10:57:00,35.04051,1.2152780000000005,1.0156165272183213,3.5300920000000007,3.1539339999999996,28.64579999999998,383.672222222253
2023-06-20 11:00:00,30.87384,1.4467590000000001,1.0978864978557747,3.6747680000000003,3.038195,28.067099999999982,383.672222222253
2023-06-20 11:09:00,33.99884,1.4467590000000001,1.0249964122936883,3.3854170000000003,2.633103,25.752400000000023,383.672222222253
2023-06-20 11:12:00,34.49074,1.4467599999999994,1.0436171406887669,3.5879640000000004,2.8645830000000005,26.90980000000002,383.672222222253
2023-06-20 11:15:00,30.87384,1.475695,1.0736971173691259,3.6458330000000005,2.922454000000001,25.173500000000047,383.672222222253
2023-06-20 11:18:00,39.20718,1.070602,0.8348703959082391,3.1539349999999997,2.719908,29.513900000000007,383.672222222253
2023-06-20 11:21:00,46.46991,0.78125,0.7064461925391301,2.8645829999999997,2.719908,34.14349999999999,383.672222222253
2023-06-20 11:24:00,42.82407,0.8680560000000002,0.8238919777866354,3.211806,3.125,35.59030000000001,383.672222222253
2023-06-20 11:27:00,30.87384,1.4178240000000004,1.0858159048060827,3.7615740000000004,3.153936,27.488400000000013,383.672222222253
2023-06-20 11:33:00,30.38194,1.9097220000000004,1.3211491204446957,4.224537,3.1828749999999992,24.594899999999996,383.672222222253
2023-06-20 11:36:00,31.39468,1.7361110000000002,1.1764412695481787,3.9641199999999994,2.9803229999999994,24.884299999999996,383.672222222253
2023-06-20 11:39:00,31.94444,1.7071759999999996,1.1845004755708306,3.8773149999999994,2.951385000000001,24.016200000000026,383.672222222253
2023-06-20 11:42:00,31.94444,1.6782409999999999,1.1919951708356942,3.906249999999999,3.038194999999999,25.17360000000002,383.672222222253
2023-06-20 11:45:00,31.39468,1.6782409999999999,1.1540231681188553,3.906249999999999,2.9803229999999994,24.30559999999997,383.672222222253
2023-06-20 11:48:00,30.87384,1.7361110000000002,1.2149028223763179,3.90625,2.9803229999999994,24.884299999999996,383.672222222253
2023-06-20 11:51:00,31.39468,1.7071759999999996,1.1845004755708306,3.9641199999999994,3.038190000000001,25.46289999999999,383.672222222253
2023-06-20 12:24:00,31.39468,1.765047,1.263944134021412,4.050927,3.1539349999999997,25.17349999999999,383.672222222253
2023-06-20 12:27:00,30.87384,1.7361119999999994,1.1958090883163552,4.021991,3.0671299999999997,24.01610000000005,383.672222222253
2023-06-20 12:39:00,30.87384,1.7071759999999996,1.1845004755708306,3.8773149999999994,2.951385000000001,24.01619999999997,383.672222222253
2023-06-20 12:57:00,30.87384,1.8229169999999995,1.268039631373276,4.050927,3.067125,24.305500000000052,383.672222222253
2023-06-20 13:06:00,32.95718,1.8229170000000003,1.2869875568398637,4.2534719999999995,3.298614999999999,24.884299999999996,383.672222222253
2023-06-20 13:09:00,31.39468,1.765047,1.2452320722225427,4.0509260000000005,3.125000000000001,25.463000000000022,383.672222222253
2023-06-20 13:15:00,35.04051,1.9386580000000002,1.407662588213306,4.398149,3.443289,26.620299999999986,383.672222222253
2023-06-20 13:18:00,36.05324,1.765047,1.2824271821063036,4.282408,3.4143549999999996,28.067099999999982,383.72222222225304
2023-06-20 13:21:00,36.08218,1.7361110000000002,1.3245371562604673,4.282408,3.530095,28.93520000000001,383.77222222225305
2023-06-20 13:24:00,34.54861,1.7361119999999994,1.3067981205683548,4.224537,3.44329,28.93520000000001,383.82222222225306
2023-06-20 13:27:00,35.56134,1.765047,1.3006862299701991,4.311344,3.472224999999999,28.93520000000001,383.8722222222531
2023-06-20 13:30:00,33.99884,1.7361119999999994,1.2707105600889261,4.166667,3.3275499999999996,29.51389999999998,383.9222222222531
2023-06-20 13:33:00,34.49074,1.7361109999999993,1.3936782246670372,3.8483799999999997,3.211805000000001,24.884299999999996,383.9722222222531
2023-06-20 13:36:00,41.26157,1.7939809999999996,1.452518292498731,4.369212999999999,3.732635,28.935199999999952,384.0222222222531
2023-06-20 13:39:00,36.60301,1.5914359999999999,1.3629253918919442,3.9641210000000004,3.5300949999999993,27.777799999999957,384.0722222222531
2023-06-20 13:42:00,35.04051,1.7071759999999996,1.4954980781933154,4.253472,3.8483799999999997,28.067200000000014,384.12222222225313
2023-06-20 13:45:00,30.38194,1.6782409999999999,1.2470958320448593,4.195601999999999,3.414351,28.93520000000001,384.17222222225314
2023-06-20 13:51:00,33.47801,1.8807869999999998,1.5238913696175467,4.0509260000000005,3.3854190000000006,24.594899999999996,384.17222222225314
2023-06-20 13:54:00,35.56134,1.7939820000000006,1.3306168641492748,4.079862,3.2407449999999995,27.488399999999956,384.22222222225315
2023-06-20 13:57:00,32.98611,1.7939819999999997,1.4185444376654883,4.137732000000001,3.44329,26.331000000000017,384.27222222225316
2023-06-20 14:00:00,36.60301,1.9097229999999996,1.4850033488694183,4.369212999999999,3.58796,28.356499999999983,384.3222222222532
2023-06-20 14:03:00,36.60301,1.938657,1.4440242550940392,4.571759,3.674765,28.64580000000001,384.3722222222532
2023-06-20 14:06:00,36.08218,1.765047,1.3365818978878428,4.369213,3.58796,28.93520000000001,384.4222222222532
2023-06-20 14:09:00,34.49074,1.765047,1.3006837205022093,4.3402780000000005,3.5011550000000007,28.935099999999977,384.4722222222532
2023-06-20 14:12:00,31.94444,1.8229170000000003,1.3604988547298749,4.282407,3.4432850000000004,26.909700000000043,384.5222222222532
2023-06-20 14:15:00,31.94444,1.851852,1.425728662464226,4.456018,3.674765,27.488400000000013,384.57222222225323
2023-06-20 14:18:00,36.08218,1.7939820000000006,1.3485715974866226,4.340279000000001,3.530095,28.645899999999983,384.62222222225324
2023-06-20 14:21:00,33.47801,1.765047,1.318736843868289,4.253472,3.44329,27.199099999999987,384.67222222225325
2023-06-20 14:24:00,33.47801,1.7361119999999994,1.2707105600889261,4.166667,3.3275499999999996,27.488400000000013,384.72222222225327
2023-06-20 14:27:00,35.04051,1.851851,1.3903434648935173,4.484954,3.645835,28.64580000000001,384.7722222222533
2023-06-20 14:30:00,36.05324,1.7939809999999996,1.3306158305664004,4.311342,3.472225000000001,28.64580000000001,384.8222222222533
2023-06-20 14:33:00,37.09491,1.7071759999999996,1.3298704287774858,4.398147,3.7037000000000004,28.06710000000004,384.8722222222533
2023-06-20 14:36:00,34.54861,1.6782409999999999,1.2650173101742312,4.253472,3.5011550000000007,28.935199999999952,384.9222222222533
2023-06-20 14:39:00,31.94444,1.6782409999999999,1.2827352659298772,4.166665999999999,3.4432849999999995,29.513800000000003,384.9722222222533
2023-06-20 14:48:00,30.87384,1.8229160000000002,1.3783671238138122,3.877314,3.0671299999999997,24.594899999999996,384.9722222222533
2023-06-20 19:27:00,38.16551,0.34722200000000036,0.2854524290389105,0.8391200000000003,0.7233789999999996,28.935199999999952,384.9722222222533
2023-06-20 19:51:00,50.05787,0.28935200000000005,0.36938318207780174,1.880788,2.054398,36.16890000000001,384.9722222222533
2023-06-20 19:54:00,78.58796,-0.14467599999999958,,1.0127310000000005,3.1828699999999994,72.62719999999999,384.9722222222533
2023-06-21 06:48:00,30.87384,1.7361120000000003,1.5087059517693024,4.947917,4.513885,28.06710000000004,384.9722222222533
2023-06-21 06:51:00,32.43634,1.8229169999999995,1.4986243333957983,4.890041999999999,4.282405,25.17360000000002,384.9722222222533
2023-06-21 07:06:00,44.38657,2.054398,1.3572740625444673,4.137731,2.922457999999999,32.98599999999999,384.9722222222533
2023-06-21 07:09:00,45.42824,1.6203709999999996,1.0117022186502636,3.2986109999999993,2.256944,36.45839999999998,385.02222222225333
2023-06-21 07:12:00,63.04977,2.0254630000000002,1.6540166158926826,5.063656000000001,4.369212999999999,49.76850000000002,385.07222222225334
2023-06-21 07:15:00,59.43287,1.5335650000000003,1.2718002908825772,4.137732000000001,3.6458309999999994,51.79399999999998,385.12222222225336
2023-06-21 07:18:00,60.47454,1.765046,1.2639469471432687,3.9641210000000004,3.0671350000000004,48.900499999999965,385.17222222225337
2023-06-21 07:21:00,68.77894,1.765047,1.1875692692239601,3.7037050000000002,2.6909720000000004,58.44900000000001,385.2222222222534
2023-06-21 07:24:00,91.57986,2.141203,1.8527426827657656,5.295140000000001,4.745367,84.4907,385.2722222222534
2023-06-21 07:27:00,100.0,2.170139,1.8658573808168293,5.381939999999999,4.803241,90.27770000000001,385.3222222222534
2023-06-21 07:30:00,70.3125,0.8101849999999997,1.454143878617872,5.005787999999999,6.568283,59.317200000000014,385.3722222222534
2023-06-21 07:33:00,82.78356,1.070602,1.6021500192887816,5.237264000000001,6.452542000000001,61.342600000000004,385.4222222222534
2023-06-21 07:36:00,75.4919,0.694445,1.4252903966020125,4.803237000000001,6.655092,68.86580000000001,385.47222222225344
2023-06-21 07:39:00,76.53356,0.78125,1.4014682659589697,4.716434,6.221066,64.52539999999999,385.52222222225345
2023-06-21 07:42:00,77.08333,0.78125,1.2734788546874842,4.427084,5.584492,60.18520000000001,385.57222222225346
2023-06-21 07:45:00,71.35417,0.7523140000000001,1.2206408584261443,4.224537000000001,5.324072999999999,61.9213,385.62222222225347
2023-06-21 07:48:00,66.66667,0.8969909999999999,1.211214700312404,4.224538,4.918982000000001,52.37269999999998,385.6722222222535
2023-06-21 07:51:00,74.4213,1.0995370000000007,1.2652185418713797,4.253472,4.600694999999999,49.768399999999986,385.7222222222535
2023-06-21 07:54:00,87.44213,1.0127309999999996,1.2678109738134993,4.282408,4.832175,53.530100000000004,385.7722222222535
2023-06-21 07:57:00,90.01736,0.7233799999999997,1.2112986698469197,4.108795999999999,5.266206,65.68289999999999,385.8222222222535
2023-06-21 08:00:00,89.00463,0.6365740000000004,1.1588714292621924,3.993055000000001,5.266206,67.70830000000001,385.8722222222535
2023-06-21 08:03:00,92.59259,0.5787040000000001,1.1148305916256689,3.906250000000001,5.237271000000001,69.44439999999997,385.92222222225354
2023-06-21 08:06:00,100.0,0.6076390000000007,1.116528608131863,3.8483790000000004,5.092595,68.86579999999998,385.97222222225355
2023-06-21 08:09:00,100.0,0.7233799999999997,1.167791141232444,4.079861,5.121525999999999,64.2361,386.02222222225356
2023-06-21 08:12:00,100.0,0.5497690000000004,0.9800295730404409,3.616898,4.658562999999999,62.5,386.0722222222536
2023-06-21 08:15:00,100.0,0.5787040000000001,0.9473609058594549,3.4432869999999998,4.311346,63.65729999999999,386.1222222222536
2023-06-21 08:18:00,100.0,0.6076390000000007,1.095815819152458,3.8773150000000003,5.063655999999999,71.1805,386.1722222222536
2023-06-21 08:21:00,94.15509,0.5787040000000001,1.1449080161035101,3.935186,5.353007,71.46990000000002,386.2222222222536
2023-06-21 08:24:00,92.07176,0.6076389999999998,1.1675418435974536,3.9641209999999996,5.353007,70.6019,386.2722222222536
2023-06-21 08:27:00,85.3588,0.6076389999999998,1.2076307111706204,4.079862,5.584492999999999,70.31249999999997,386.32222222225363
2023-06-21 08:30:00,81.71296,0.6655090000000001,1.2526445741025225,4.166665999999999,5.613427,70.89119999999997,386.37222222225364
2023-06-21 08:33:00,80.15046,0.5787040000000001,1.1148305916256689,3.935186,5.266207,71.1805,386.42222222225365
2023-06-21 08:36:00,76.53356,0.6365739999999995,1.1484927736369879,3.9641199999999994,5.208332,69.44449999999998,386.47222222225366
2023-06-21 08:39:00,72.91667,0.6655090000000001,1.127292134160739,3.9641199999999994,5.063656999999999,66.26159999999999,386.5222222222537
2023-06-21 08:42:00,68.2581,0.78125,1.20705816546177,4.108796,5.092592,62.78940000000003,386.5722222222537
2023-06-21 08:45:00,64.6412,0.78125,1.1731400838365569,4.108796,5.005782,62.2107,386.6222222222537
2023-06-21 08:48:00,61.48727,0.8391200000000003,1.1989335256854818,4.079861,4.890046999999999,57.00230000000002,386.6722222222537
2023-06-21 08:51:00,59.92477,0.868055,1.205333542188217,4.137731,4.890042,55.844899999999996,386.7222222222537
2023-06-21 08:54:00,58.8831,0.983797,1.3365833230724904,4.1666669999999995,4.947915999999999,49.18990000000002,386.77222222225373
2023-06-21 08:57:00,63.04977,0.8101849999999997,1.203479133662464,4.137732000000001,5.034727,57.29169999999999,386.82222222225374
2023-06-21 09:00:00,64.09144,0.78125,1.1731436264829254,4.079862,4.976857000000001,56.42360000000002,386.87222222225375
2023-06-21 09:03:00,63.04977,0.78125,1.1617214407348653,4.079861,4.947912,59.31710000000004,386.92222222225377
2023-06-21 09:06:00,63.04977,0.8680560000000002,1.2289590095641911,4.195602,5.0057860000000005,57.87040000000002,386.9722222222538
2023-06-21 09:09:00,65.65394,0.8391210000000004,1.1872109318501296,4.0509260000000005,4.8321760000000005,59.02780000000001,387.0222222222538
2023-06-21 09:12:00,65.1331,0.8101849999999997,1.1571880636225043,4.050926,4.832177,56.71300000000002,387.0722222222538
2023-06-21 09:15:00,77.5463,0.46296299999999935,0.8634076548728793,3.1828710000000004,4.166664,66.84029999999998,387.1222222222538
2023-06-21 09:18:00,91.57986,0.3761580000000002,0.8235781250832305,3.0092589999999992,4.166664999999999,77.5463,387.1722222222538
2023-06-21 09:21:00,80.15046,0.3472229999999996,0.8629667928649678,3.240741,4.629628,76.96760000000003,387.22222222225383
2023-06-21 09:24:00,64.58333,0.5497680000000003,1.0316869326501783,3.616898,4.8032390000000005,65.39350000000002,387.27222222225384
2023-06-21 09:27:00,58.36227,0.78125,1.115443329244871,3.9351849999999997,4.687503,54.97679999999997,387.32222222225386
2023-06-21 09:30:00,51.64931,0.7233790000000004,0.9965143709000677,3.8773150000000003,4.484957999999999,33.85419999999999,387.37222222225387
2023-06-21 09:33:00,49.59491,0.7523150000000003,0.9403650246127715,3.790509,4.195602,32.696799999999996,387.4222222222539
2023-06-21 09:36:00,50.60764,0.8101859999999999,0.9735011740929111,3.7905099999999994,4.137736,30.67130000000003,387.4722222222539
2023-06-21 09:39:00,54.25347,0.8391200000000003,1.0156178579821742,3.993055,4.369215999999999,32.696799999999996,387.5222222222539
2023-06-21 09:42:00,56.8287,0.8101849999999997,1.0614451408671446,4.0509260000000005,4.600691,31.82869999999997,387.5722222222539
2023-06-21 09:45:00,58.36227,0.8101859999999999,1.097884834286484,4.166667,4.803236,34.14350000000002,387.6222222222539
2023-06-21 09:48:00,56.8287,0.78125,1.080047148690853,4.195602,4.861111999999999,33.275499999999965,387.67222222225394
2023-06-21 09:51:00,54.74537,0.78125,1.0681063410721576,4.137732000000001,4.774302,32.407399999999996,387.72222222225395
2023-06-21 09:54:00,52.69097,0.8391200000000003,1.091014954331897,4.195602,4.745367,31.82869999999997,387.77222222225396
2023-06-21 09:57:00,51.09954,0.9548609999999993,1.1583539939951149,4.195601999999999,4.629627000000001,32.407399999999996,387.82222222225397
2023-06-21 10:00:00,57.87037,1.1284720000000004,1.3075447600257912,4.137732000000001,4.513886,43.98149999999998,387.872222222254
2023-06-21 10:03:00,58.36227,1.070601,1.2095164142980626,4.195602000000001,4.484957,46.29630000000003,387.922222222254
2023-06-21 10:06:00,59.43287,1.0995369999999998,1.2251361510985306,4.079860999999999,4.340275999999999,46.58560000000003,387.972222222254
2023-06-21 10:09:00,58.91204,1.0416659999999993,1.2069653375075073,4.050924999999999,4.398147,47.7431,388.022222222254
2023-06-21 10:12:00,69.76273,1.4178230000000003,1.2986469037905173,4.2245360000000005,3.993055,38.7732,388.072222222254
2023-06-21 10:15:00,93.14236,1.5335649999999994,1.4299050073093709,4.658564999999999,4.456023,40.79859999999999,388.12222222225404
2023-06-21 10:18:00,100.0,1.157407,1.255958743404927,4.224537000000001,4.42708,48.321799999999996,388.17222222225405
2023-06-21 10:21:00,100.0,0.6076389999999998,0.9783075439525709,3.501157,4.369209,62.2106,388.22222222225406
2023-06-21 10:24:00,100.0,0.46296300000000024,0.9139315139453216,3.327547,4.456015,72.04869999999997,388.2722222222541
2023-06-21 10:27:00,100.0,0.4050919999999998,0.9051799801483158,3.298609999999999,4.600692,77.54629999999997,388.3222222222541
2023-06-21 10:30:00,94.15509,0.3472219999999995,0.8448054779682226,3.1539349999999997,4.484957,75.23150000000001,388.3722222222541
2023-06-21 10:33:00,100.0,0.26041699999999945,0.7439081633785816,2.8645829999999997,4.22454,83.33339999999998,388.4222222222541
2023-06-21 10:36:00,100.0,0.28935200000000005,0.7637994408753068,2.835648,4.1377310000000005,87.67369999999997,388.4722222222541
2023-06-21 10:39:00,91.05903,0.3761570000000001,0.9618502367292026,3.327546000000001,4.918983000000001,85.64820000000003,388.52222222225413
2023-06-21 10:42:00,73.40856,0.49189799999999995,1.0740500394410957,3.616898000000001,5.121524,76.67829999999998,388.57222222225414
2023-06-21 10:45:00,61.97917,0.6655090000000001,1.1272928750512987,3.732639,4.832178,57.58100000000002,388.62222222225415
2023-06-21 10:48:00,57.84144,0.78125,1.1387066498482425,3.6747680000000003,4.484952,47.74309999999997,388.67222222225416
2023-06-21 10:51:00,50.60764,0.7523140000000001,0.9900043831520473,3.8773150000000003,4.398153,32.69670000000002,388.7222222222542
2023-06-21 10:54:00,49.04514,0.78125,0.9948453098521851,3.819444,4.282412,30.092499999999973,388.7722222222542
2023-06-21 10:57:00,47.48264,0.8969909999999999,1.0216763384384253,4.021992,4.282412,31.25,388.8222222222542
2023-06-21 11:00:00,45.92014,0.9837959999999999,1.068254177085678,4.137732,4.311347,27.488499999999988,388.8722222222542
2023-06-21 11:03:00,44.38657,1.0127309999999996,1.0695589728974113,4.166666,4.282407000000001,28.067199999999957,388.9222222222542
2023-06-21 11:06:00,44.38657,1.0416659999999993,1.1124393937230788,4.282406999999999,4.427087,29.513900000000035,388.97222222225423
2023-06-21 11:09:00,44.38657,1.0995369999999998,1.12822515912835,4.282406999999999,4.340275999999999,28.067199999999957,389.02222222225424
2023-06-21 11:12:00,53.67477,1.273148,1.371932891398555,4.021990000000001,4.22454,35.01159999999999,389.07222222225425
2023-06-21 11:15:00,56.85764,1.1284720000000004,1.294332872726618,3.90625,4.253475999999999,38.19440000000003,389.12222222225427
2023-06-21 11:18:00,56.85764,1.070601,1.2623357196898723,4.021990000000001,4.427087,43.98150000000004,389.1722222222543
2023-06-21 11:21:00,55.2662,1.0127309999999996,1.1909278837071282,4.079860999999999,4.456022,46.007000000000005,389.2222222222543
2023-06-21 11:24:00,58.36227,0.983797,1.135518348966072,3.9351849999999997,4.253475999999999,46.875,389.2722222222543
2023-06-21 11:27:00,57.3206,0.9837959999999999,1.1486747539401938,4.02199,4.369212,47.742999999999995,389.3222222222543
2023-06-21 11:30:00,59.43287,0.983797,1.1747255802956753,3.9351849999999997,4.340275999999999,48.32169999999999,389.3722222222543
2023-06-21 11:33:00,62.52894,0.8391209999999996,1.0786615758374587,3.7905099999999994,4.311341,51.215299999999985,389.42222222225433
2023-06-21 11:36:00,60.4456,0.8101849999999997,1.0367614322770649,3.703703,4.195607000000001,51.215299999999985,389.47222222225435
2023-06-21 11:39:00,63.04977,0.8101849999999997,1.0978854695242823,3.7326379999999997,4.369211000000001,53.240699999999975,389.52222222225436
2023-06-21 11:42:00,66.6956,0.7523149999999994,1.0619629206508565,3.7615749999999997,4.456021000000001,54.9768,389.57222222225437
2023-06-21 11:45:00,69.27083,0.694445,1.0478499684612357,3.645834,4.456021000000001,58.15969999999999,389.6222222222544
2023-06-21 11:48:00,71.35417,0.6076389999999998,0.9783079238147933,3.5879640000000004,4.456017000000001,60.18509999999998,389.6722222222544
2023-06-21 11:51:00,68.20023,0.6076389999999998,1.0001717180704774,3.5590269999999995,4.484957,58.73840000000001,389.7222222222544
2023-06-21 11:54:00,67.1875,0.7233799999999997,1.0202117982149577,3.703704,4.369212,58.449100000000016,389.7722222222544
2023-06-21 11:57:00,65.65394,0.7233799999999997,1.0202117982149577,3.703704,4.369212,55.55560000000003,389.8222222222544
2023-06-21 12:00:00,64.6412,0.6944439999999998,1.013470942614972,3.616897,4.340281999999999,57.87040000000002,389.87222222225444
2023-06-21 12:03:00,62.03704,0.6655090000000001,0.99469880651298,3.5590279999999996,4.311347,57.002399999999994,389.92222222225445
2023-06-21 12:06:00,59.375,0.6655090000000001,0.9832473657368767,3.530092,4.253477,56.71289999999999,389.97222222225446
2023-06-21 12:09:00,57.87037,0.6365739999999995,0.9414940671174584,3.5011579999999993,4.195602,56.42360000000002,390.02222222225447
2023-06-21 12:12:00,56.8287,0.6944439999999998,0.9666420067624851,3.530092,4.137732000000001,54.398199999999974,390.0722222222545
2023-06-21 12:15:00,56.8287,0.7233799999999997,0.9845503733449413,3.616898,4.195606,50.05790000000002,390.1222222222545
2023-06-21 12:18:00,59.43287,0.694445,0.9666426303030089,3.4722219999999995,4.079861,51.21530000000001,390.1722222222545
2023-06-21 12:21:00,61.48727,0.6365739999999995,0.9868534858136726,3.501156999999999,4.311347,53.530100000000004,390.2222222222545
2023-06-21 12:24:00,58.36227,0.6655090000000001,0.9946952552515688,3.4432869999999998,4.195596999999999,52.9513,390.2722222222545
2023-06-21 12:27:00,52.1412,0.7523140000000001,1.0263275084368693,3.5590269999999995,4.166663000000001,46.29630000000003,390.32222222225454
2023-06-21 12:30:00,50.60764,0.9259259999999996,1.1033397862626446,3.530093,3.906251000000001,39.930499999999995,390.37222222225455
2023-06-21 12:33:00,48.00347,0.8391200000000003,1.0156165272183215,3.501157,3.8773149999999994,42.82409999999999,390.42222222225456
2023-06-21 12:36:00,47.48264,0.78125,0.9313471288520556,3.3854169999999995,3.703703,44.56019999999995,390.4722222222546
2023-06-21 12:39:00,46.44097,0.78125,0.905224985973532,3.3854169999999995,3.645834,42.53470000000004,390.5222222222546
2023-06-21 12:42:00,46.93287,0.8680560000000002,0.9925778880816815,3.1828710000000004,3.4432870000000007,36.74770000000001,390.5722222222546
2023-06-21 12:45:00,50.60764,0.8391209999999996,0.9367482579661202,3.2696769999999997,3.4722230000000005,38.773199999999974,390.6222222222546
