Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-21 12:48:00,51.64931,0.78125,0.9183421018291571,3.1828699999999994,3.4722220000000004,41.95599999999996,390.6722222222546
2023-06-21 12:51:00,53.21181,0.8101849999999997,0.9475103097900521,3.1539339999999996,3.4432870000000007,39.641200000000026,390.72222222225463
2023-06-21 12:54:00,54.22454,0.7233789999999996,0.9109637106349907,3.2696760000000005,3.6747680000000003,44.56020000000001,390.77222222225464
2023-06-21 12:57:00,52.1412,0.6944439999999998,0.8563558345887138,3.2696760000000005,3.616898,43.40279999999996,390.82222222225465
2023-06-21 13:00:00,51.12847,0.6944439999999998,0.8307393315433593,3.1828699999999994,3.4722219999999995,43.69209999999998,390.87222222225466
2023-06-21 13:03:00,49.04514,0.7233800000000006,0.8469271412641157,3.211805,3.4722220000000004,44.27080000000001,390.9222222222547
2023-06-21 13:06:00,46.99074,0.7523150000000003,0.8495691804420547,3.211805,3.414352,40.79860000000002,390.9722222222547
2023-06-21 13:09:00,46.99074,0.8101859999999999,0.8805445277734192,3.2118059999999993,3.3564810000000005,42.24540000000002,391.0222222222547
2023-06-21 13:12:00,51.09954,0.9548619999999994,1.0255006756681184,3.703704,3.8483799999999997,41.37730000000005,391.0722222222547
2023-06-21 13:15:00,56.30787,0.78125,0.9183421018291571,3.327545999999999,3.616898,45.13899999999995,391.1222222222547
2023-06-21 13:18:00,59.43287,0.6655089999999992,0.8888902925461415,3.3854169999999995,3.8773160000000004,49.18979999999999,391.17222222225473
2023-06-21 13:21:00,57.3206,0.6944439999999998,0.8939672749143671,3.327546,3.7615740000000004,49.18979999999999,391.22222222225474
2023-06-21 13:24:00,56.8287,0.6365739999999995,0.8591824084197759,3.211806,3.703703,49.189899999999966,391.27222222225475
2023-06-21 13:27:00,56.8287,0.6365739999999995,0.810151238787983,3.0960649999999994,3.4722220000000004,48.611099999999965,391.32222222225477
2023-06-21 13:30:00,56.30787,0.694445,0.8563568483641267,3.2118059999999993,3.5590279999999996,48.900499999999965,391.3722222222548
2023-06-21 13:33:00,56.8287,0.694445,0.8689975483907196,3.240741,3.616897,48.90039999999999,391.4222222222548
2023-06-21 13:36:00,58.91204,0.694445,0.8939678666902924,3.240741,3.6747680000000003,47.1644,391.4722222222548
2023-06-21 13:39:00,58.91204,0.6365739999999995,0.8591824084197759,3.1828710000000004,3.6747680000000003,49.18980000000005,391.5222222222548
2023-06-21 13:42:00,58.8831,0.6655100000000003,0.8644398611667371,3.1828709999999996,3.616897,49.47910000000002,391.5722222222548
2023-06-21 13:45:00,57.87037,0.578703,0.787638479636629,3.009258,3.4722220000000004,50.636600000000044,391.62222222225483
2023-06-21 13:48:00,58.36227,0.6655100000000003,0.8395918986044402,3.1539360000000007,3.530092,48.90039999999999,391.67222222225485
2023-06-21 13:51:00,57.34954,0.6076389999999998,0.8413581839281636,3.1828710000000004,3.703703,47.74300000000005,391.72222222225486
2023-06-21 13:54:00,56.8287,0.6365739999999995,0.8348693731819532,3.1828709999999996,3.616898,47.453700000000026,391.77222222225487
2023-06-21 13:57:00,54.74537,0.6655089999999992,0.8644396916809554,3.2696759999999996,3.703704,46.29630000000003,391.8222222222549
2023-06-21 14:00:00,56.8287,0.6655100000000003,0.8395918986044402,3.1539360000000007,3.530092,46.5856,391.8722222222549
2023-06-21 14:03:00,58.91204,0.6365740000000004,0.8225629963912666,3.125000000000001,3.530092,50.63659999999999,391.9222222222549
2023-06-21 14:06:00,58.36227,0.6076389999999998,0.7930162960011361,3.0671299999999997,3.4722220000000004,48.90040000000005,391.9722222222549
2023-06-21 14:09:00,59.92477,0.7233799999999997,0.9234577175844987,3.3854170000000003,3.819445000000001,49.76850000000002,392.0222222222549
2023-06-21 14:12:00,60.47454,0.6365739999999995,0.8831214211665528,3.3564819999999997,3.906251000000001,52.08339999999998,392.07222222225494
2023-06-21 14:15:00,59.43287,0.6365739999999995,0.8831218317401478,3.327546,3.8773160000000004,50.34719999999999,392.12222222225495
2023-06-21 14:18:00,57.87037,0.6076389999999998,0.8532057684180391,3.2118059999999993,3.7615740000000004,51.21530000000001,392.17222222225496
2023-06-21 14:21:00,55.7581,0.5787040000000001,0.7995938935916331,3.125001,3.616898,49.47919999999999,392.22222222225497
2023-06-21 14:24:00,56.30787,0.6076389999999998,0.8294193799752837,3.1828709999999996,3.6747680000000003,49.76850000000002,392.272222222255
2023-06-21 14:27:00,54.22454,0.5787040000000001,0.8348940296163404,3.1828710000000004,3.7615739999999995,48.90040000000005,392.322222222255
2023-06-21 14:30:00,52.69097,0.6076389999999998,0.7930162960011361,3.153936,3.5590280000000005,46.875,392.372222222255
2023-06-21 14:33:00,51.64931,0.6365739999999995,0.8225634234984203,3.2118059999999993,3.616899,45.717600000000004,392.422222222255
2023-06-21 14:36:00,53.21181,0.6655089999999992,0.827008455748059,3.211806,3.5590290000000007,45.717600000000004,392.472222222255
2023-06-21 14:39:00,54.22454,0.694445,0.8563568483641267,3.153936,3.501158,45.138900000000035,392.52222222225504
2023-06-21 14:42:00,54.71644,0.694445,0.8436054184693168,3.0960649999999994,3.414351,44.84959999999995,392.57222222225505
2023-06-21 14:45:00,54.74537,0.6655089999999992,0.8395917477572101,3.1828709999999996,3.5590290000000007,46.875,392.62222222225506
2023-06-21 14:48:00,53.7037,0.6944439999999998,0.8436048491785555,3.1828699999999994,3.501157,46.007000000000005,392.6722222222551
2023-06-21 14:51:00,50.60764,0.6365739999999995,0.8348697967209135,3.124999999999999,3.5590280000000005,44.27089999999998,392.7222222222551
2023-06-21 14:54:00,46.93287,0.6076389999999998,0.7682175072299197,3.038194,3.3854170000000003,41.66660000000002,392.7722222222551
2023-06-21 14:57:00,45.92014,0.5787040000000001,0.687967608633913,2.8645829999999997,3.0960649999999994,41.37729999999999,392.8222222222551
2023-06-21 15:00:00,43.8368,0.578703,0.6749196338796561,2.806712,3.009259,39.930499999999995,392.8722222222551
2023-06-21 15:03:00,43.8368,0.578703,0.6749196338796561,2.7488420000000007,2.9513890000000007,39.3519,392.92222222225513
2023-06-21 15:06:00,42.82407,0.6076389999999998,0.6774045716867639,2.748843,2.8935180000000003,39.93059999999997,392.97222222225514
2023-06-21 15:09:00,40.7118,0.6076389999999998,0.6774050379134177,2.748842,2.8935179999999994,38.7731,393.02222222225515
2023-06-21 15:12:00,41.78241,0.6365740000000004,0.679053043915205,2.719907,2.806711999999999,36.74770000000001,393.07222222225516
2023-06-21 15:15:00,44.38657,0.6365740000000004,0.679053043915205,2.7488420000000007,2.835647,37.32639999999998,393.1222222222552
2023-06-21 15:18:00,44.87847,0.578703,0.6483548665412311,2.6909710000000002,2.835649,37.61579999999998,393.1722222222552
2023-06-21 15:21:00,42.82407,0.5497680000000003,0.6457574005628796,2.6620359999999996,2.864584,38.19439999999997,393.2222222222552
2023-06-21 15:24:00,40.7118,0.5497680000000003,0.6326094995526462,2.6620359999999996,2.835648,39.351800000000026,393.2722222222552
2023-06-21 15:27:00,39.20718,0.578703,0.6210967875462557,2.6620359999999996,2.748843000000001,37.32639999999998,393.3222222222552
2023-06-21 15:30:00,39.20718,0.5787040000000001,0.6483549411082243,2.6041670000000003,2.748843,38.19449999999995,393.37222222225523
2023-06-21 15:33:00,35.56134,0.6944439999999998,,2.719907,2.719907,34.43290000000002,393.42222222225524
2023-06-21 15:36:00,32.95718,0.5787039999999992,0.648354941108224,2.6909719999999995,2.835648000000001,32.407399999999996,393.47222222225525
2023-06-21 15:39:00,33.47801,0.6076389999999998,,2.633102,2.633102,30.67130000000003,393.52222222225527
2023-06-23 06:48:00,46.44097,1.359954,1.5269893244894805,5.208337,5.555553,33.56479999999996,393.52222222225527
2023-06-23 06:51:00,59.43287,1.2152779999999996,1.7994856233684242,6.221062000000001,7.552084,47.74309999999997,393.5722222222553
2023-06-23 06:54:00,58.36227,0.8969910000000008,1.2470952248187481,4.398149,5.179396,46.58570000000003,393.6222222222553
2023-06-23 06:57:00,72.3669,1.0416669999999995,1.3347523492800757,4.224537,4.861115000000001,59.89590000000001,393.6722222222553
2023-06-23 07:00:00,86.9213,1.0127319999999997,1.3298730743314284,4.3692139999999995,5.0636600000000005,80.15050000000002,393.7222222222553
2023-06-23 07:03:00,90.01736,0.8680560000000002,1.0956635461229753,3.7615750000000006,4.253471,82.17590000000001,393.7722222222553
2023-06-23 07:06:00,100.0,1.070602,1.1414137285513715,3.6747680000000003,3.819445000000001,89.69900000000001,393.82222222225533
2023-06-23 07:09:00,100.0,1.3020840000000007,1.2283288585071122,3.8773160000000004,3.7326429999999995,87.67369999999997,393.87222222225535
2023-06-23 07:12:00,100.0,2.1990740000000004,2.005121010132108,5.844907000000001,5.468753,85.3588,393.92222222225536
2023-06-23 07:15:00,100.0,2.430555,2.080084621030652,5.873846,5.208330999999999,84.4907,393.97222222225537
2023-06-23 07:18:00,100.0,2.3726849999999997,1.8717073851798818,5.295136,4.369211,83.91210000000001,394.0222222222554
2023-06-23 07:21:00,100.0,2.8935179999999994,2.3509058157121805,6.423616,5.410878,79.2824,394.0722222222554
2023-06-23 07:24:00,100.0,2.4884259999999996,2.056807857552256,5.844905999999999,5.03472,89.69909999999999,394.1222222222554
2023-06-23 07:27:00,100.0,2.372686,1.9561314863113597,5.497681,4.716435000000001,98.66900000000001,394.1722222222554
2023-06-23 07:30:00,96.70139,0.5208329999999997,1.462043910696824,4.65856,7.291667,90.56709999999998,394.2222222222554
2023-06-23 07:33:00,96.23843,0.6076389999999998,1.4463431871365129,4.803241,7.031251999999999,77.54630000000003,394.27222222225544
2023-06-23 07:36:00,93.63426,0.6076389999999998,1.3340568743312333,4.51389,6.394672000000001,72.338,394.32222222225545
2023-06-23 07:39:00,100.0,0.8101859999999999,1.3263042887286376,4.513890000000001,5.729170000000001,61.342600000000004,394.37222222225546
2023-06-23 07:42:00,100.0,0.6076389999999998,1.1574239692337134,4.079861,5.439817,69.1551,394.42222222225547
2023-06-23 07:45:00,100.0,0.6655100000000003,1.1272924751073188,4.021991000000001,5.121525999999999,63.367999999999995,394.4722222222555
2023-06-23 07:48:00,100.0,1.3310190000000004,1.3454371332518347,4.456019,4.484957,48.321800000000025,394.5222222222555
2023-06-23 07:51:00,100.0,0.5497689999999995,1.021456433485794,3.5879629999999993,4.745374000000001,72.62730000000002,394.5722222222555
2023-06-23 07:54:00,85.32986,0.5208329999999997,1.146196847192533,3.8773150000000003,5.4976840000000005,76.9676,394.6222222222555
2023-06-23 07:57:00,69.76273,0.5787040000000001,1.1449083605478207,3.993056000000001,5.410878,67.99780000000001,394.6722222222555
2023-06-23 08:00:00,67.1875,0.6655099999999994,1.1592323047696422,4.050927,5.237272000000001,63.65739999999997,394.72222222225554
2023-06-23 08:03:00,68.20023,0.6076389999999998,1.0325275365672544,3.6747680000000003,4.687501,61.05329999999998,394.77222222225555
2023-06-23 08:06:00,81.19213,0.5208329999999997,0.9377849453089337,3.3564819999999997,4.3692150000000005,67.41900000000001,394.82222222225556
2023-06-23 08:09:00,95.19676,0.4340270000000004,0.8809773928475373,3.2407400000000006,4.3692150000000005,72.91659999999999,394.8722222222556
2023-06-23 08:12:00,90.01736,0.3761570000000001,0.9258191607108547,3.414351,4.8900429999999995,77.25699999999998,394.9222222222556
2023-06-23 08:15:00,69.76273,0.5787040000000001,1.1047199351028556,3.8773139999999993,5.179393999999999,67.41899999999998,394.9722222222556
2023-06-23 08:18:00,60.4456,0.7233799999999997,1.1457320466301666,3.9641209999999996,4.947913,58.44909999999999,395.0222222222556
2023-06-23 08:21:00,57.3206,0.8101849999999997,1.13366792250473,3.993056,4.716432000000001,53.81949999999995,395.0722222222556
2023-06-23 08:24:00,56.27894,0.868055,1.1205535714651682,3.993056000000001,4.542827000000001,53.24079999999998,395.12222222225563
2023-06-23 08:27:00,55.2662,0.868055,1.1205544261648612,3.877314,4.427087,49.76850000000002,395.17222222225564
2023-06-23 08:30:00,56.27894,0.9259260000000005,1.1544636747012635,3.993056000000001,4.484956,50.05790000000002,395.22222222225565
2023-06-23 08:33:00,60.4456,0.8680560000000002,1.1328790634034915,3.9641210000000004,4.542821000000001,52.372600000000006,395.27222222225566
2023-06-23 08:36:00,64.09144,0.8101849999999997,1.0978871330919084,3.877314,4.513891,55.266200000000026,395.3222222222557
2023-06-23 08:39:00,62.9919,0.7233799999999997,1.0782136718458255,3.7615739999999995,4.5717620000000005,58.73840000000001,395.3722222222557
2023-06-23 08:42:00,63.54167,0.78125,1.0800475600475814,3.819445,4.484956,52.95140000000001,395.4222222222557
2023-06-23 08:45:00,62.52894,0.7233789999999996,1.0896149945989224,3.703704,4.542827000000001,54.9769,395.4722222222557
2023-06-23 08:48:00,59.92477,0.7523150000000003,1.073697696314755,3.819444,4.542826999999999,56.134199999999964,395.5222222222557
2023-06-23 08:51:00,58.36227,0.78125,1.0800479714042241,3.819445,4.484957,54.97689999999997,395.57222222225573
2023-06-23 08:54:00,64.6412,0.78125,1.0919126920300584,3.90625,4.600690999999999,57.58099999999999,395.62222222225574
2023-06-23 08:57:00,68.75,0.6076390000000007,0.9892700981065753,3.5879640000000004,4.4849559999999995,59.89579999999998,395.67222222225575
2023-06-23 09:00:00,73.9294,0.46296300000000024,0.9139339274253565,3.327546,4.456021,65.10419999999999,395.72222222225577
2023-06-23 09:03:00,92.62153,0.31828699999999976,0.7819902226496189,2.922453999999999,4.166669,75.52080000000001,395.7722222222558
2023-06-23 09:06:00,97.77199,0.3761570000000001,0.8799628254584606,3.182869,4.513891,78.4143,395.8222222222558
2023-06-23 09:09:00,85.3588,0.4050929999999999,0.9703569397323161,3.4722219999999995,4.976853,78.12499999999997,395.8722222222558
2023-06-23 09:12:00,83.7963,0.4340280000000005,0.9488144545397218,3.3564809999999996,4.6874970000000005,74.94210000000001,395.9222222222558
2023-06-23 09:15:00,77.02546,0.4340270000000004,0.9392540715376967,3.414352,4.716432999999999,72.6274,395.9722222222558
2023-06-23 09:18:00,71.875,0.46296300000000024,0.9337899378900621,3.443288,4.629632999999999,69.1551,396.02222222225583
2023-06-23 09:21:00,64.58333,0.49189799999999995,0.9364796832283113,3.4722229999999996,4.571763,63.946800000000025,396.07222222225585
2023-06-23 09:24:00,62.03704,0.5787040000000001,0.9473612825803478,3.501156999999999,4.369216999999999,59.89590000000001,396.12222222225586
2023-06-23 09:27:00,60.9375,0.5787040000000001,0.9364290350800093,3.443288,4.282412,59.89580000000001,396.17222222225587
2023-06-23 09:30:00,58.36227,0.5787040000000001,0.9143693364003672,3.4432869999999998,4.224537,55.55559999999997,396.2222222222559
2023-06-23 09:33:00,57.3206,0.6365739999999995,0.9299769828410436,3.4722219999999995,4.137732000000001,54.9769,396.2722222222559
2023-06-23 09:36:00,57.3206,0.6365739999999995,0.9067117613180771,3.4432869999999998,4.050927,55.266200000000026,396.3222222222559
2023-06-23 09:39:00,59.43287,0.694445,0.9666426303030089,3.501156999999999,4.108796,54.9769,396.3722222222559
2023-06-23 09:42:00,61.48727,0.694445,0.9902061142328968,3.5879630000000002,4.253475999999999,54.6875,396.4222222222559
2023-06-23 09:45:00,64.09144,0.694445,0.9902061142328968,3.5879630000000002,4.253475999999999,56.423599999999965,396.47222222225594
2023-06-23 09:48:00,63.04977,0.6365739999999995,0.9529400195440498,3.5879630000000002,4.311347,57.58099999999999,396.52222222225595
2023-06-23 09:51:00,63.04977,0.6655089999999992,1.028651366661344,3.703703999999999,4.542827000000001,56.134299999999996,396.57222222225596
2023-06-23 09:54:00,60.4456,0.6655090000000001,1.0060806698509968,3.616897,4.398147,54.10869999999997,396.62222222225597
2023-06-23 09:57:00,58.36227,0.7233799999999997,0.9965158144228947,3.616897999999999,4.2245420000000005,51.50459999999998,396.672222222256
2023-06-23 10:00:00,58.91204,0.78125,1.0195925493326354,3.587961999999999,4.108796,49.47919999999999,396.722222222256
2023-06-23 10:03:00,62.03704,0.7523149999999994,0.9900037154892181,3.5590269999999995,4.079861,52.37269999999998,396.772222222256
2023-06-23 10:06:00,63.5706,0.694445,0.9547439639847274,3.4722229999999996,4.0509260000000005,52.08339999999998,396.822222222256
2023-06-23 10:09:00,64.58333,0.694445,0.9547439639847274,3.4722229999999996,4.0509260000000005,52.08329999999998,396.872222222256
2023-06-23 10:12:00,63.5706,0.6365739999999995,0.9299769828410431,3.414352,4.079861999999999,55.844899999999996,396.92222222225604
2023-06-23 10:15:00,61.48727,0.6076389999999998,0.8997421453353807,3.3564819999999997,4.02199,53.240700000000004,396.97222222225605
2023-06-23 10:18:00,63.04977,0.6655100000000003,0.912972312845592,3.3564820000000006,3.90625,53.530100000000004,397.02222222225606
2023-06-23 10:21:00,68.75,0.6655090000000001,1.028650978866316,3.790509,4.629631,58.738399999999984,397.0722222222561
2023-06-23 10:24:00,70.3125,0.6365740000000004,1.0091326791393003,3.5590280000000005,4.427085999999999,63.65739999999997,397.1222222222561
2023-06-23 10:27:00,68.2581,0.49189799999999995,0.905817919430191,3.3564819999999997,4.369212,65.97220000000002,397.1722222222561
2023-06-23 10:30:00,66.14583,0.49189799999999995,0.9465952026221395,3.4722220000000004,4.600692,64.52539999999999,397.2222222222561
2023-06-23 10:33:00,65.1331,0.5497680000000003,0.9590051261096797,3.5300920000000007,4.513891999999999,64.81479999999999,397.2722222222561
2023-06-23 10:36:00,60.9375,0.5497680000000003,0.9377546930596152,3.4432859999999996,4.369212,57.87030000000004,397.32222222225613
2023-06-23 10:39:00,65.65394,0.5497689999999995,0.9270448821870327,3.327545999999999,4.224540999999999,58.15969999999999,397.37222222225614
2023-06-23 10:42:00,65.59606,0.49189799999999995,0.9160927986639396,3.211806,4.253477,57.29160000000002,397.42222222225615
2023-06-23 10:45:00,61.97917,0.6076389999999998,1.000169839555643,3.3854170000000003,4.311342000000001,55.55560000000003,397.47222222225616
2023-06-23 10:48:00,60.9375,0.7233800000000006,1.089615652015537,3.7615750000000006,4.600697,56.134299999999996,397.5222222222562
2023-06-23 10:51:00,58.36227,0.8680560000000002,1.263942376374399,4.021992,4.918977,50.05789999999996,397.5722222222562
2023-06-23 10:54:00,56.8287,0.8391200000000003,1.2221991773971694,3.877314,4.745372000000001,43.40280000000001,397.6222222222562
2023-06-23 10:57:00,58.42014,0.8391210000000004,1.1754234195069708,3.7615750000000006,4.513885999999999,44.560100000000034,397.6722222222562
2023-06-23 11:00:00,59.375,0.8101859999999999,1.1571899105249066,3.6458329999999997,4.427085999999999,43.40280000000001,397.7222222222562
2023-06-23 11:03:00,61.48727,0.8101859999999999,1.1336714088752933,3.703704,4.427085999999999,44.84949999999998,397.77222222225623
2023-06-23 11:06:00,61.48727,0.78125,1.150244541501052,3.7326390000000007,4.571757,44.849500000000035,397.82222222225624
2023-06-23 11:09:00,59.92477,0.8391200000000003,1.1754256522942685,3.7615730000000003,4.513891999999999,44.560100000000034,397.87222222225626
2023-06-23 11:12:00,59.92477,0.8101859999999999,1.1804547944596036,3.6458329999999997,4.484956,43.11340000000001,397.92222222225627
2023-06-23 11:15:00,61.48727,0.8101859999999999,1.133671817537919,3.6458329999999997,4.369216,45.428200000000004,397.9722222222563
2023-06-23 11:18:00,61.48727,0.78125,1.1271061393682902,3.6747680000000003,4.456017000000001,47.74310000000003,398.0222222222563
2023-06-23 11:21:00,63.04977,0.8391210000000004,1.1989325438553646,3.819445,4.629626,50.05780000000004,398.0722222222563
2023-06-23 11:24:00,63.5706,0.8101849999999997,1.1919949215710617,3.8483799999999997,4.716437000000001,53.240700000000004,398.1222222222563
2023-06-23 11:27:00,63.04977,0.8101849999999997,1.18045295181906,3.9351860000000007,4.774307,51.21530000000001,398.1722222222563
2023-06-23 11:30:00,62.5,0.8101849999999997,1.168851324397666,3.906251,4.716437000000001,49.76850000000002,398.22222222225633
2023-06-23 11:33:00,61.48727,0.8101849999999997,1.18045295181906,3.9351860000000007,4.774307,51.79399999999998,398.27222222225635
2023-06-23 11:36:00,61.97917,0.8101849999999997,1.18045295181906,3.993056,4.832177,54.108799999999974,398.32222222225636
2023-06-23 11:39:00,63.54167,0.8680560000000002,1.1694178954507644,3.9641200000000003,4.629626,53.81940000000003,398.37222222225637
2023-06-23 11:42:00,63.04977,0.78125,1.1271049333358374,3.9641210000000004,4.745367,56.423599999999965,398.4222222222564
2023-06-23 11:45:00,62.5,0.7523149999999994,1.0969602627513173,3.90625,4.6874970000000005,56.4237,398.4722222222564
2023-06-23 11:48:00,62.52894,0.7523149999999994,1.0736948659542973,3.848381,4.571757,55.55560000000003,398.5222222222564
2023-06-23 11:51:00,61.97917,0.7523149999999994,1.085362964391932,3.7905099999999994,4.542827000000001,55.844899999999996,398.5722222222564
2023-06-23 11:54:00,60.4456,0.7523150000000003,1.073695270291751,3.7615750000000006,4.484952000000001,54.6875,398.6222222222564
2023-06-23 11:57:00,57.87037,0.7523150000000003,1.0619617004559923,3.7326390000000007,4.4270819999999995,55.55559999999997,398.67222222225644
2023-06-23 12:00:00,58.8831,0.78125,1.0800463259771407,3.5590279999999996,4.2245360000000005,45.428300000000036,398.72222222225645
2023-06-23 12:06:00,60.4456,0.7233789999999996,1.0436187487299795,3.4722220000000004,4.195607000000001,45.71769999999998,398.82222222225647
2023-06-23 12:09:00,59.92477,0.7233799999999997,1.0667463237602788,3.6458329999999997,4.4270819999999995,52.95139999999998,398.8722222222565
2023-06-23 12:12:00,57.87037,0.7233800000000006,1.0552173773474613,3.501158,4.253477,46.5856,398.9222222222565
2023-06-23 12:15:00,55.2662,0.7523149999999994,1.085363768412715,3.501158,4.253477,43.40269999999998,398.9722222222565
2023-06-23 12:18:00,58.36227,0.8101859999999999,1.109884297387817,3.616897999999999,4.282406,42.82409999999999,399.0222222222565
2023-06-23 12:21:00,58.91204,0.8680560000000002,1.2406795497653376,3.9351860000000007,4.774305999999999,42.53469999999999,399.0722222222565
2023-06-23 12:24:00,59.43287,0.78125,1.150246132338836,3.7615750000000006,4.600697,43.40280000000001,399.12222222225654
2023-06-23 12:27:00,56.8287,0.7523150000000003,1.085361758360162,3.703703,4.456016999999999,50.925899999999956,399.17222222225655
2023-06-23 12:30:00,53.21181,0.7233799999999997,0.9965158144228947,3.6747679999999994,4.282412000000001,49.76849999999996,399.22222222225656
2023-06-23 12:33:00,50.60764,0.78125,0.9823361151966947,3.645834,4.079861999999999,47.74310000000003,399.2722222222566
2023-06-23 12:36:00,50.60764,0.78125,0.9948427257483593,3.530093000000001,3.993055,43.11340000000001,399.3222222222566
2023-06-23 12:39:00,55.7581,0.8969909999999999,1.1376055293872354,3.90625,4.427080999999999,46.296299999999974,399.3722222222566
2023-06-23 12:42:00,56.8287,0.78125,1.0440091910990776,3.6747680000000003,4.253477,48.32170000000002,399.4222222222566
2023-06-23 12:45:00,55.2662,0.78125,1.0195925493326354,3.6458329999999997,4.166667,47.74310000000003,399.4722222222566
2023-06-23 12:48:00,53.7037,0.78125,1.0318402731524368,3.501158,4.050927,44.27080000000001,399.52222222225663
2023-06-23 12:51:00,57.3206,0.8101859999999999,1.0614474347910392,3.501158,4.0509260000000005,45.717600000000004,399.57222222225664
2023-06-23 12:54:00,56.8287,0.7233799999999997,0.9965158144228947,3.616897999999999,4.2245420000000005,50.05789999999996,399.62222222225665
2023-06-23 12:57:00,56.27894,0.78125,1.0560959557867016,3.4432869999999998,4.050927,41.66669999999999,399.67222222225666
2023-06-23 13:00:00,56.30787,0.7523149999999994,1.050155783805832,3.4722229999999996,4.137727,43.69210000000004,399.7222222222567
2023-06-23 13:03:00,56.30787,0.7523149999999994,1.014301435485636,3.327546999999999,3.906251000000001,40.219899999999996,399.7722222222567
2023-06-23 13:06:00,54.71644,0.6655090000000001,0.9484578852420603,3.3854159999999993,4.021991,46.875,399.8222222222567
2023-06-23 13:09:00,50.60764,0.694445,0.9427640024846581,3.2118059999999993,3.7615739999999995,42.24540000000002,399.8722222222567
2023-06-23 13:12:00,49.53704,0.7233800000000006,0.9234577175844993,3.1539350000000006,3.5879630000000002,36.45829999999995,399.9222222222567
2023-06-23 13:15:00,51.09954,0.8391210000000004,1.0284050079350588,3.3564819999999997,3.7615739999999995,37.615700000000004,399.97222222225673
2023-06-23 13:18:00,54.22454,0.8101859999999999,1.0117316294782899,3.2696769999999997,3.703704,37.905100000000004,400.02222222225674
2023-06-23 13:21:00,53.7037,0.7523149999999994,0.9653655789939083,3.2118059999999993,3.6747680000000003,37.615700000000004,400.07222222225676
2023-06-23 13:24:00,51.09954,0.694445,0.9063049336345169,3.2118059999999993,3.6747689999999995,35.300899999999956,400.12222222225677
2023-06-23 13:27:00,48.49537,0.7233800000000006,0.8856767324029805,3.2986120000000003,3.6458329999999997,32.696799999999996,400.1722222222568
2023-06-23 13:30:00,50.60764,0.8680560000000002,1.044875030718413,3.414352,3.790509,35.59030000000001,400.2222222222568
2023-06-23 13:33:00,50.08681,0.8101849999999997,0.9863393343261457,3.530093,3.906251000000001,33.275499999999965,400.2722222222568
2023-06-23 13:36:00,48.00347,0.7523150000000003,0.9149726902931472,3.530093000000001,3.8773150000000003,30.67130000000003,400.3222222222568
2023-06-23 13:39:00,49.53704,0.8680560000000002,1.0058057744287208,3.501158,3.7905100000000003,32.98610000000002,400.3722222222568
2023-06-23 13:42:00,54.74537,0.8680560000000002,1.0704444566855178,3.8773160000000004,4.311341,31.82869999999997,400.42222222225683
2023-06-23 13:45:00,55.2662,0.78125,1.0195942481810274,3.790509,4.311347,32.407399999999996,400.47222222225685
2023-06-23 13:48:00,57.84144,0.9259260000000005,1.1544645465987085,3.616899,4.108801,40.50920000000002,400.52222222225686
2023-06-23 13:51:00,59.43287,0.8391210000000004,1.053708674368964,3.790509,4.253475999999999,49.47909999999996,400.57222222225687
2023-06-23 13:54:00,60.4456,0.7523149999999994,1.0143035207890405,3.616897999999999,4.195607000000001,51.21519999999998,400.6222222222569
2023-06-23 13:57:00,58.91204,0.78125,1.0195946728928764,3.6747680000000003,4.195607000000001,49.47919999999999,400.6722222222569
2023-06-23 14:00:00,57.87037,0.7523150000000003,0.9777289635434206,3.5879630000000002,4.079861999999999,48.032399999999996,400.7222222222569
2023-06-23 14:03:00,56.8287,0.7233800000000006,0.9358544162784806,3.501158,3.9641210000000004,49.47919999999999,400.7722222222569
2023-06-23 14:06:00,53.21181,0.7523150000000003,0.9777285378258074,3.501158,3.993056,49.47919999999999,400.8222222222569
2023-06-23 14:09:00,52.1412,0.7233800000000006,0.9234577175844993,3.3854170000000003,3.819445,46.007000000000005,400.87222222225694
2023-06-23 14:12:00,50.60764,0.6655100000000003,0.8520675633139836,3.211806,3.616897,43.69210000000001,400.92222222225695
2023-06-23 14:15:00,52.1412,0.6365739999999995,0.810151238787983,3.0960649999999994,3.4722220000000004,44.56019999999998,400.97222222225696
2023-06-23 14:18:00,52.66204,0.6365739999999995,0.784992905152168,3.153936,3.4722220000000004,45.13890000000001,401.02222222225697
2023-06-23 14:21:00,51.09954,0.6076389999999998,0.7930167207135407,3.0960639999999993,3.501156999999999,44.56020000000001,401.072222222257
2023-06-23 14:24:00,49.04514,0.6076389999999998,0.7556441842230722,3.038195,3.3564820000000006,43.69210000000004,401.122222222257
2023-06-23 14:27:00,46.93287,0.5787040000000001,0.7136308532209875,2.864584,3.1539360000000007,43.11349999999999,401.172222222257
2023-06-23 14:30:00,48.5243,0.6365739999999995,0.7976296243453239,3.0960649999999994,3.4432869999999998,44.84960000000001,401.222222222257
2023-06-23 14:33:00,48.00347,0.5787040000000001,0.7387662057490301,3.0092600000000003,3.3564820000000006,43.40279999999996,401.272222222257
2023-06-23 14:36:00,45.92014,0.6365739999999995,0.7722372192255531,3.0671299999999997,3.3564820000000006,42.82400000000001,401.32222222225704
2023-06-23 14:39:00,44.38657,0.6655089999999992,0.7885643302288812,2.9803249999999997,3.240741,39.0625,401.37222222225705
2023-06-23 14:42:00,44.38657,0.7233789999999996,0.820491445558546,3.096064,3.2986120000000003,41.08800000000002,401.42222222225706
2023-06-23 14:45:00,43.86574,0.6944439999999998,0.804643742206211,3.038195,3.2696759999999996,40.79860000000002,401.4722222222571
2023-06-23 14:48:00,42.2743,0.7233799999999997,0.8070767627592965,3.125,3.298611,39.64119999999997,401.5222222222571
2023-06-23 14:51:00,40.7118,0.78125,0.8238919777866359,2.9803239999999995,3.0671300000000006,37.03709999999995,401.5722222222571
2023-06-23 14:54:00,41.26157,0.7523150000000003,0.808806273440819,3.0671300000000006,3.1828700000000003,39.35179999999997,401.6222222222571
2023-06-23 14:57:00,39.67014,0.7523150000000003,0.808806273440819,3.0960660000000004,3.211806,38.483799999999974,401.6722222222571
2023-06-23 15:00:00,39.69907,0.8101859999999999,0.8245698885099564,3.1828699999999994,3.211805,36.16890000000001,401.72222222225713
2023-06-23 15:03:00,43.8368,0.8680560000000002,0.8387887993471637,3.0960660000000004,3.038195000000001,36.45839999999998,401.77222222225714
2023-06-23 15:06:00,45.42824,0.8680560000000002,0.8535072514212546,3.327547000000001,3.298611,36.747600000000034,401.82222222225715
2023-06-23 15:09:00,45.42824,0.7523149999999994,0.7808936497591421,3.067131,3.125001000000001,36.74770000000001,401.87222222225716
2023-06-23 15:12:00,46.44097,0.7523149999999994,0.794929224818008,3.0092599999999994,3.0960660000000004,37.03709999999995,401.9222222222572
2023-06-23 15:15:00,46.44097,0.8101859999999999,,3.038195,3.038195,36.16899999999998,401.9722222222572
2023-06-23 15:18:00,46.99074,0.7233789999999996,0.7659638526744614,2.8935180000000003,2.9803250000000006,35.011600000000016,402.0222222222572
2023-06-23 15:21:00,45.86227,0.6365739999999995,0.7198953137467202,2.835648,3.0092600000000003,34.722200000000015,402.0722222222572
2023-06-23 15:24:00,46.44097,0.7233799999999997,0.7377544257758235,2.8935179999999994,2.922454,34.722200000000015,402.1222222222572
2023-06-23 15:27:00,48.5243,0.6655100000000003,0.6940434558661811,2.7777780000000005,2.835647,36.16899999999998,402.17222222225723
2023-06-23 15:30:00,48.00347,0.578703,0.6617180745537475,2.719907,2.8935180000000003,38.48389999999998,402.22222222225724
2023-06-23 15:33:00,50.60764,0.6365740000000004,0.679053043915205,2.719907,2.806711999999999,37.905100000000004,402.27222222225726
2023-06-23 15:36:00,49.04514,0.5497680000000003,0.7092719711090315,2.806712,3.1539360000000007,39.93060000000003,402.32222222225727
2023-06-23 15:39:00,50.60764,0.578703,0.700867975890981,2.835648,3.0960660000000004,40.219899999999996,402.3722222222573
2023-06-23 15:42:00,49.04514,0.5497680000000003,0.6842790539586673,2.7488420000000007,3.038194,40.509300000000025,402.4222222222573
2023-06-23 15:45:00,41.26157,0.4050920000000007,0.6074517389080692,2.5752310000000005,3.038193999999999,37.32640000000001,402.4722222222573
2023-06-23 15:48:00,42.2743,0.5497690000000004,0.6326100486107338,2.633102,2.8067130000000002,37.03699999999998,402.5222222222573
2023-06-23 15:51:00,38.65741,0.5787040000000001,0.6483549411082247,2.6620369999999998,2.8067130000000002,34.72220000000004,402.5722222222573
2023-06-23 15:54:00,37.61574,0.6365739999999995,0.6928345239093244,2.8067129999999993,2.922453,34.14349999999996,402.62222222225734
2023-06-23 15:57:00,37.09491,0.6365739999999995,0.6509358127134748,2.748841999999999,2.7777780000000005,35.59030000000001,402.67222222225735
2023-06-23 16:00:00,36.60301,0.694445,0.6650914443592811,2.719906999999999,2.6620369999999998,32.407399999999996,402.72222222225736
2023-06-23 16:03:00,36.60301,0.6365739999999995,0.6509353200405624,2.6620369999999998,2.6909720000000004,33.27550000000002,402.77222222225737
2023-06-23 16:06:00,36.60301,0.6076389999999998,0.6361363525488175,2.6041670000000003,2.6620369999999998,34.14359999999999,402.8222222222574
2023-06-23 16:09:00,35.56134,0.6076389999999998,0.6361363525488175,2.6041670000000003,2.6620369999999998,32.98610000000002,402.8722222222574
2023-06-23 16:12:00,32.43634,0.6076389999999998,0.6361363525488175,2.633102,2.6909719999999995,28.645899999999983,402.9222222222574
2023-06-23 16:15:00,30.87384,0.6076389999999998,0.6361363525488175,2.633102,2.6909719999999995,28.356499999999983,402.9722222222574
2023-06-23 17:51:00,33.47801,1.3310189999999995,0.7783626762351484,2.8067129999999993,1.8807870000000007,25.752400000000023,402.9722222222574
2023-06-23 17:54:00,45.92014,1.0416669999999995,0.7514052676000736,2.8935179999999994,2.3726850000000006,35.30090000000001,403.0222222222574
2023-06-23 17:57:00,51.09954,0.9259259999999996,0.7387662057490298,2.7777769999999995,2.430555,39.0625,403.07222222225744
2023-06-23 18:00:00,60.96644,0.9548610000000002,0.9107701596479323,3.1828699999999994,3.0960650000000003,51.79399999999998,403.12222222225745
2023-06-23 18:03:00,58.36227,0.6655090000000001,0.6798748819823762,2.719907,2.748842,51.50469999999996,403.17222222225746
2023-06-23 18:06:00,55.2662,0.5787039999999992,0.6210973116773167,2.5173609999999993,2.6041670000000003,48.321799999999996,403.22222222225747
2023-06-23 18:09:00,54.25347,0.5787040000000001,0.5930548603758553,2.4884259999999996,2.5173609999999993,47.74300000000005,403.2722222222575
2023-06-23 18:12:00,45.92014,0.5208329999999997,0.5631223370855701,2.459491,2.546297,41.377399999999966,403.3222222222575
2023-06-23 18:15:00,42.2743,0.5497689999999995,,2.372686,2.3726850000000006,35.30099999999999,403.3722222222575
2023-06-23 18:18:00,39.69907,0.6076389999999998,0.5631223370855701,2.4016209999999996,2.3148149999999994,35.01159999999999,403.4222222222575
2023-06-23 18:21:00,42.82407,0.8969909999999999,0.6377466617918907,2.5752319999999997,2.1122689999999995,33.85410000000002,403.4722222222575
2023-06-23 18:24:00,48.5243,0.983797,0.8307397782144175,2.9513890000000007,2.6620359999999996,38.483799999999974,403.52222222225754
2023-06-23 18:27:00,39.17824,0.7233790000000004,0.6638286952779122,2.6909720000000004,2.5752309999999996,36.74770000000001,403.57222222225755
2023-06-23 18:30:00,32.43634,0.7233790000000004,0.6483544763132062,2.6041670000000003,2.459492,28.35650000000004,403.62222222225756
2023-06-23 18:33:00,30.87384,0.8391200000000003,0.6673753163337061,2.633102,2.3148149999999994,28.64580000000001,403.6722222222576
2023-06-23 18:54:00,33.44907,0.2025459999999999,,1.38889,1.38889,27.777800000000013,403.6722222222576
2023-06-23 18:57:00,42.30324,0.14467600000000047,0.24226022418167087,1.475695,1.7071759999999996,35.01150000000001,403.6722222222576
2023-06-24 07:30:00,36.05324,1.9675919999999998,1.3629206504241904,4.3402769999999995,3.2696750000000003,26.620299999999986,403.6722222222576
2023-06-24 07:33:00,33.99884,1.851852,1.279369629939277,4.1377310000000005,3.125000000000001,26.620300000000043,403.6722222222576
2023-06-24 07:36:00,30.87384,1.765047,1.1875692692239601,3.906251,2.8935180000000003,26.04169999999999,403.6722222222576
2023-06-24 08:09:00,31.39468,1.851852,1.0945698205835148,3.530093000000001,2.256945000000001,23.148200000000003,403.6722222222576
2023-06-24 08:15:00,31.88657,1.8229160000000002,1.0843747349799364,3.4722220000000004,2.2280100000000003,24.594899999999996,403.6722222222576
2023-06-24 08:18:00,32.43634,1.7361110000000002,1.0093913324888275,3.2986109999999993,2.083334,25.17360000000002,403.7222222222576
2023-06-24 08:21:00,43.8368,2.0254629999999993,1.1999540236805564,3.616898,2.228009,31.5394,403.7722222222576
2023-06-24 08:24:00,55.7581,1.9386580000000002,1.2532743733771625,3.790509,2.6041670000000003,43.69210000000001,403.8222222222576
2023-06-24 08:27:00,78.09606,1.2152779999999996,0.9306995263103038,3.2696760000000005,2.748843000000001,72.04869999999997,403.8722222222576
2023-06-24 08:30:00,83.24653,1.359953,1.1617447583383753,3.7905100000000003,3.4143550000000005,74.65280000000001,403.92222222225763
2023-06-24 08:33:00,73.46644,1.765046,1.4231086601437248,4.398147999999999,3.7615719999999992,66.26159999999999,403.97222222225764
2023-06-24 08:36:00,69.29977,2.0254630000000002,1.533491254767848,4.5428239999999995,3.6458309999999994,62.2106,404.02222222225765
2023-06-24 08:39:00,66.14583,1.938657,1.4259423829707452,4.311343,3.385420999999999,60.47460000000001,404.07222222225766
2023-06-24 08:42:00,64.09144,1.880788,1.3659129813231803,4.108797,3.1828649999999996,59.31710000000001,404.1222222222577
2023-06-24 08:45:00,62.03704,1.8229170000000003,1.3056868581417171,3.993056000000001,3.0671250000000008,59.02780000000001,404.1722222222577
2023-06-24 08:48:00,60.47454,1.765047,1.2639434913867524,3.8773160000000004,2.9803229999999994,56.42369999999997,404.2222222222577
2023-06-24 08:51:00,61.48727,1.7361110000000002,1.1958080340397048,3.8483800000000006,2.8935190000000004,58.44909999999999,404.2722222222577
2023-06-24 08:54:00,64.09144,1.7361109999999993,1.2337430137563008,3.819444,2.922453,57.00229999999999,404.3222222222577
2023-06-24 08:57:00,64.09144,1.6782409999999999,1.2105957054057874,3.7905100000000003,2.951389,59.317200000000014,404.37222222225773
2023-06-24 09:00:00,64.09144,1.7361110000000002,1.2523381703908534,3.877314,3.0092550000000005,55.844900000000024,404.42222222225774
2023-06-24 09:03:00,63.04977,1.765047,1.2639434913867524,3.906251000000001,3.009258,57.870299999999986,404.47222222225776
2023-06-24 09:06:00,61.48727,1.765047,1.2639434913867524,3.9351860000000007,3.0381929999999997,58.449100000000016,404.52222222225777
2023-06-24 09:09:00,61.48727,1.8807870000000007,1.2712236331888158,3.9641210000000004,2.8935190000000004,54.39810000000003,404.5722222222578
2023-06-24 09:12:00,59.92477,1.851852,1.2793689671523238,3.993056000000001,2.9803240000000004,50.63650000000001,404.6222222222578
2023-06-24 09:15:00,59.43287,1.7361120000000003,1.2149045271678116,3.790509,2.8645829999999997,54.39809999999997,404.6722222222578
2023-06-24 09:18:00,57.87037,1.649305,1.1804531948266859,3.7326379999999997,2.8935189999999995,49.189899999999994,404.7222222222578
2023-06-24 09:21:00,55.81597,1.6493059999999993,1.1427299517139364,3.645834,2.7488420000000007,46.2963,404.7722222222578
2023-06-24 09:24:00,53.73264,1.6203709999999996,1.1313787044373003,3.645834,2.7777770000000004,47.164300000000026,404.82222222225784
2023-06-24 09:27:00,51.12847,1.7071769999999997,1.145733281697208,3.703704,2.719906,46.87500000000003,404.87222222225785
2023-06-24 09:30:00,56.30787,1.8807869999999998,1.2112968463363263,3.73264,2.5752319999999997,48.321799999999996,404.92222222225786
2023-06-24 09:33:00,65.65394,1.765046,1.2639469471432687,3.993056,3.09607,60.474500000000006,404.97222222225787
2023-06-24 09:36:00,65.10417,1.6782409999999999,1.2289594156505297,3.8483799999999997,3.038194999999999,58.44909999999999,405.0222222222579
2023-06-24 09:39:00,66.6956,1.6203710000000004,1.1872077799427414,3.7905100000000003,3.0092550000000005,63.07879999999997,405.0722222222579
2023-06-24 09:42:00,67.1875,1.649305,1.217178417419223,3.819444,3.038195000000001,64.81479999999999,405.1222222222579
2023-06-24 09:45:00,71.875,1.649305,1.253006253427355,3.9351850000000006,3.211805,69.4445,405.1722222222579
2023-06-24 09:48:00,78.6169,1.5046299999999997,1.2753320195805236,4.050926,3.616899,78.70369999999997,405.2222222222579
2023-06-24 09:51:00,100.0,0.8391199999999994,0.8957475035591936,2.9513879999999997,3.067133,105.61339999999998,405.27222222225794
2023-06-24 09:54:00,100.0,0.9548610000000002,1.0116311677887342,3.327546,3.4432909999999994,104.74539999999999,405.32222222225795
2023-06-24 09:57:00,100.0,1.0416669999999995,1.16703984197601,3.6458329999999997,3.9062539999999997,107.3495,405.37222222225796
2023-06-24 10:00:00,100.0,1.1284720000000004,1.2541786638281172,3.790508,4.050925,107.06019999999998,405.422222222258
2023-06-24 10:03:00,100.0,1.0416660000000002,1.167037443435935,3.703703,3.9641210000000004,103.87729999999999,405.472222222258
2023-06-24 10:06:00,100.0,0.9837960000000008,1.0954653035872046,3.530092,3.7615749999999997,106.19210000000001,405.522222222258
2023-06-24 10:09:00,100.0,0.9837960000000008,1.0819119381286502,3.414352000000001,3.616898,107.3495,405.572222222258
2023-06-24 10:12:00,100.0,0.8969909999999999,1.0216749581608937,3.2696759999999996,3.530093,106.48150000000001,405.622222222258
2023-06-24 10:15:00,100.0,0.8969909999999999,0.9675278685429134,3.2407399999999997,3.385416,105.61349999999999,405.67222222225803
2023-06-24 10:18:00,100.0,0.8969899999999997,0.9948298644654017,3.211806,3.414352000000001,105.03470000000002,405.72222222225804
2023-06-24 10:21:00,96.75926,0.9548610000000002,1.0254996740084232,3.298611,3.4432869999999998,102.7199,405.77222222225805
2023-06-24 10:24:00,91.05903,0.9548609999999993,1.0254996740084228,3.327546,3.4722220000000004,99.53709999999998,405.82222222225806
2023-06-24 10:27:00,78.58796,0.7523149999999994,0.8891590199601095,3.1539339999999996,3.4432860000000005,85.64819999999997,405.8722222222581
2023-06-24 10:30:00,72.88773,0.868055,0.8966802760836357,3.0960639999999993,3.1539349999999997,79.5718,405.9222222222581
2023-06-24 10:33:00,69.27083,0.9259259999999996,0.8818120129407968,2.9803239999999995,2.8935180000000003,74.36340000000001,405.9722222222581
2023-06-24 10:36:00,67.70833,0.9837959999999999,0.8786364809164885,3.0092589999999992,2.8067130000000002,72.0487,406.0222222222581
2023-06-24 10:39:00,66.17477,1.0127309999999996,0.8599585859176245,3.009259,2.719908,67.70839999999998,406.0722222222581
2023-06-24 10:42:00,68.2581,1.0127319999999997,0.8599590342558131,2.951389,2.6620369999999998,71.1805,406.12222222225813
2023-06-24 10:45:00,70.86227,0.983797,0.846927141264115,2.951389,2.6909720000000004,70.0231,406.17222222225814
2023-06-24 10:48:00,72.3669,0.9548610000000002,0.8337728466049501,2.922453,2.6909720000000004,69.73379999999997,406.22222222225815
2023-06-24 10:51:00,74.47917,0.9837960000000008,0.8469266888023914,2.9513879999999997,2.6909719999999995,72.91669999999999,406.27222222225816
2023-06-24 10:54:00,80.1794,0.8969909999999999,0.8070767627592972,2.7777779999999996,2.6041670000000003,77.2569,406.3222222222582
2023-06-24 10:57:00,86.9213,0.78125,0.7666919951566268,2.7777779999999996,2.748842,87.0949,406.3722222222582
2023-06-24 11:00:00,88.51273,0.694445,0.7645037996072652,2.748842,2.8935180000000003,87.095,406.4222222222582
2023-06-24 11:03:00,90.01736,0.6655100000000003,0.7489658999819142,2.719907,2.8935180000000003,90.27779999999998,406.4722222222582
2023-06-24 11:06:00,95.22569,0.6365740000000004,0.7331915541619527,2.6620369999999998,2.864584,93.1713,406.5222222222582
2023-06-24 11:09:00,100.0,0.6365740000000004,0.7593561093043009,2.6620359999999996,2.922454,98.66900000000001,406.57222222225823
2023-06-24 11:12:00,92.62153,0.5208339999999998,0.7279437829975783,2.6041670000000003,3.0671300000000006,94.9075,406.62222222225824
2023-06-24 11:15:00,89.46759,0.5497680000000003,0.709271116126821,2.5752310000000005,2.922453,94.0394,406.67222222225826
2023-06-24 11:18:00,89.46759,0.5497680000000003,0.709271116126821,2.5752310000000005,2.922453,95.77549999999997,406.72222222225827
2023-06-24 11:21:00,86.40046,0.49189799999999995,0.6742852835225777,2.517361,2.922453,94.3287,406.7722222222583
2023-06-24 11:24:00,83.24653,0.5208339999999998,0.6797291050153528,2.5752319999999997,2.922454,89.69910000000002,406.8222222222583
2023-06-24 11:27:00,80.15046,0.6076389999999998,0.7301245141631183,2.633101999999999,2.8935189999999995,88.25229999999999,406.8722222222583
2023-06-24 11:30:00,78.6169,0.6365739999999995,0.7198948516294644,2.6620369999999998,2.835648,84.2014,406.9222222222583
2023-06-24 11:33:00,75.4919,0.6076389999999998,0.7171649795616059,2.633101999999999,2.8645829999999997,81.59729999999999,406.9722222222583
2023-06-24 11:36:00,73.40856,0.6076389999999998,0.690813417070748,2.633101999999999,2.8067130000000002,81.01859999999999,407.02222222225834
2023-06-24 11:39:00,73.9294,0.7233789999999996,0.751944381896695,2.748842,2.8067130000000002,79.57170000000002,407.07222222225835
2023-06-24 11:42:00,78.6169,0.78125,0.7519448949741887,2.6909719999999995,2.633102,78.12499999999997,407.12222222225836
2023-06-24 11:45:00,81.7419,0.7523149999999994,0.794929224818008,2.7777769999999995,2.8645830000000005,82.46520000000001,407.17222222225837
2023-06-24 11:48:00,84.80903,0.8101849999999997,0.8528533286295468,2.9513879999999997,3.038195000000001,87.09490000000002,407.2222222222584
2023-06-24 11:51:00,85.3588,0.6655089999999992,0.7885652286678788,2.7777769999999995,3.038195,88.54169999999999,407.2722222222584
2023-06-24 11:54:00,88.45486,0.8101849999999997,0.8245693826096768,2.8645829999999997,2.8935190000000004,90.56710000000001,407.3222222222584
2023-06-24 11:57:00,87.41319,0.7233799999999997,0.8070767627592965,2.8645829999999997,3.038194,93.75,407.3722222222584
2023-06-24 12:00:00,88.45486,0.8101859999999999,0.8245693943074118,2.7777779999999996,2.806711999999999,94.6181,407.4222222222584
2023-06-24 12:03:00,80.70023,0.6076389999999998,0.7682175072299197,2.835647999999999,3.1828709999999996,91.14589999999998,407.47222222225844
2023-06-24 12:06:00,77.5463,0.7233799999999997,0.8983722177841142,3.067131,3.4432870000000007,86.51620000000003,407.52222222225845
2023-06-24 12:09:00,74.97106,0.6076389999999998,0.8052528006174332,2.8935189999999995,3.327547,81.59719999999999,407.57222222225846
2023-06-24 12:12:00,70.3125,0.5208329999999997,0.7629899099125438,2.748842,3.2986120000000003,76.67830000000004,407.6222222222585
2023-06-24 12:15:00,76.01273,0.8391200000000003,0.895746066132205,3.096064,3.211806,78.4144,407.6722222222585
2023-06-24 12:18:00,82.20486,0.8101849999999997,0.838788799347164,2.8935180000000003,2.951389,83.912,407.7222222222585
2023-06-24 12:21:00,72.88773,0.5208329999999997,0.6797285077925143,2.5752309999999996,2.922454,70.89120000000003,407.7722222222585
2023-06-24 12:24:00,73.9294,0.7523149999999994,0.7666925015065436,2.8935179999999994,2.922453,63.657399999999996,407.8222222222585
2023-06-24 12:27:00,69.76273,0.6365739999999995,0.7064456565852802,2.6909719999999995,2.835648000000001,70.0231,407.87222222225853
2023-06-24 12:30:00,61.97917,0.5497689999999995,0.6842796325622468,2.6041669999999995,2.8935180000000003,62.2107,407.92222222225854
2023-06-24 12:33:00,56.30787,0.6655099999999994,0.6798758821333252,2.633102,2.6620369999999998,53.530100000000004,407.97222222225855
2023-06-24 12:36:00,53.21181,0.694445,0.6650909295363571,2.6041670000000003,2.546296,48.90050000000002,408.02222222225856
2023-06-24 12:39:00,55.2662,0.8101859999999999,0.6879676086339124,2.633102,2.4016199999999994,48.032399999999996,408.0722222222586
2023-06-24 12:42:00,60.47454,0.8680560000000002,0.7780252970094053,2.7777780000000005,2.604166,52.66209999999998,408.1222222222586
2023-06-24 12:45:00,56.27894,0.7233799999999997,0.708815071532706,2.6620369999999998,2.633102000000001,48.900499999999994,408.1722222222586
2023-06-24 12:48:00,52.1412,0.868055,0.7623040661232808,2.7777770000000004,2.5752320000000006,45.717600000000004,408.2222222222586
2023-06-24 12:51:00,54.74537,0.9259259999999996,0.7722377879913319,2.8067130000000002,2.5173620000000003,46.2963,408.2722222222586
2023-06-24 12:54:00,50.60764,0.8101849999999997,0.7354784589540875,2.748842,2.6041670000000003,45.13899999999998,408.32222222225863
2023-06-24 12:57:00,52.66204,0.8101849999999997,0.6879671602957628,2.6041669999999995,2.372686,44.560100000000006,408.37222222225864
2023-06-24 13:00:00,71.875,0.5208330000000005,0.47611337263175957,2.1122680000000003,2.0254629999999993,64.5255,408.42222222225865
2023-06-24 13:03:00,100.0,0.3472210000000002,0.37541485709343086,1.7939810000000005,1.8518530000000002,91.14590000000001,408.47222222225867
2023-06-24 13:06:00,100.0,0.8391200000000003,0.8677348959770754,2.9803240000000004,3.038195,93.4606,408.5222222222587
2023-06-24 13:09:00,100.0,0.9259260000000005,1.0373666227399008,3.3564820000000006,3.5879629999999993,97.22219999999999,408.5722222222587
2023-06-24 13:12:00,100.0,0.8680560000000002,0.9247201257075388,3.0960650000000003,3.211805,97.22219999999999,408.6222222222587
2023-06-24 13:15:00,100.0,0.8391210000000004,0.8677358963477837,3.009259,3.0671300000000006,97.51160000000002,408.6722222222587
2023-06-24 13:18:00,100.0,0.8101859999999999,0.8245698885099564,2.8645829999999997,2.8935180000000003,97.22220000000002,408.7222222222587
