Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-24 13:21:00,100.0,0.7233789999999996,0.7377529321208783,2.6620369999999998,2.6909720000000004,98.95839999999998,408.77222222225873
2023-06-24 13:24:00,100.0,0.78125,0.8238924606793547,2.835647,2.922454,101.56249999999997,408.82222222225874
2023-06-24 13:27:00,91.05903,0.43402799999999964,0.6830001593126743,2.5173609999999993,3.0960639999999993,98.66899999999998,408.87222222225876
2023-06-24 13:30:00,81.19213,0.5208329999999997,0.7160577669433619,2.5752309999999996,3.009259,91.7245,408.92222222225877
2023-06-24 13:33:00,74.4213,0.6365740000000004,0.7331915541619521,2.6620370000000007,2.864584,82.46529999999998,408.9722222222588
2023-06-24 13:36:00,67.70833,0.6944440000000007,0.7508292903639988,2.719907,2.835647999999999,72.338,409.0222222222588
2023-06-24 13:39:00,53.15394,0.5208339999999998,0.6165727542171615,2.546297,2.748842,49.47919999999999,409.0722222222588
2023-06-24 13:42:00,47.48264,0.5787040000000001,0.6348170249685307,2.546297,2.6620359999999996,45.42829999999998,409.1222222222588
2023-06-24 13:45:00,41.78241,0.7233799999999997,0.6483549411082239,2.633102,2.4884260000000005,38.7731,409.1722222222588
2023-06-24 13:48:00,41.78241,0.8101849999999997,0.6879665991637594,2.6620369999999998,2.430555,37.615700000000004,409.22222222225884
2023-06-24 13:51:00,49.59491,0.9837960000000008,0.7634217800900636,2.835648,2.430556,40.79850000000005,409.27222222225885
2023-06-24 13:54:00,47.48264,0.8391200000000003,0.70086810060327,2.6909720000000004,2.430556,40.219899999999996,409.32222222225886
2023-06-24 13:57:00,49.53704,0.9548610000000002,0.768217074763663,2.8645830000000005,2.517361,40.509199999999964,409.37222222225887
2023-06-24 14:00:00,54.22454,0.9259260000000005,0.7722372192255533,2.835648,2.546295999999999,45.717600000000004,409.4222222222589
2023-06-24 14:03:00,51.09954,0.8101849999999997,0.7508292903639985,2.8645829999999997,2.748842,43.69209999999998,409.4722222222589
2023-06-24 14:06:00,46.46991,0.8101849999999997,0.7354784589540875,2.7777770000000004,2.633102000000001,44.56019999999995,409.5222222222589
2023-06-24 14:09:00,42.82407,0.8391209999999996,0.748965899981914,2.7777779999999996,2.6041670000000003,40.509299999999996,409.5722222222589
2023-06-24 14:12:00,47.48264,1.186343,0.8276529234533568,2.951389,2.3148150000000003,39.641200000000026,409.6222222222589
2023-06-24 14:15:00,53.21181,1.0416669999999995,0.7876384796366287,2.8067129999999993,2.343749,44.849500000000035,409.67222222225894
2023-06-24 14:18:00,54.25347,1.0127309999999996,0.8270080189548569,2.951389,2.6041670000000003,43.69210000000004,409.72222222225895
2023-06-24 14:21:00,59.92477,1.1284720000000004,0.9766631180802176,3.327547,3.038194,51.79400000000004,409.77222222225896
2023-06-24 14:24:00,58.91204,0.9837959999999999,0.8786364809164882,3.0960639999999993,2.8935179999999994,52.951400000000035,409.822222222259
2023-06-24 14:27:00,56.30787,0.9837959999999999,0.8469266888023911,3.038194,2.7777780000000005,52.08330000000001,409.872222222259
2023-06-24 14:30:00,53.7037,0.8969909999999999,0.8225344981882218,2.951389,2.8067130000000002,49.47919999999999,409.922222222259
2023-06-24 14:33:00,53.7037,1.0127319999999997,0.8436052918065716,2.951389,2.633101,50.34730000000002,409.972222222259
2023-06-24 14:36:00,51.12847,0.7523149999999994,0.7666925015065436,2.8935189999999995,2.922454,48.32170000000002,410.022222222259
2023-06-24 14:39:00,46.93287,0.9259259999999996,0.7722372192255531,2.922453999999999,2.633102,44.56020000000001,410.07222222225903
2023-06-24 14:42:00,45.42824,0.8969909999999999,0.7429486316207489,2.864584,2.5752320000000006,43.11349999999999,410.12222222225904
2023-06-24 14:45:00,45.3993,0.9837959999999999,0.7634217800900633,2.8645829999999997,2.4594910000000008,42.53470000000004,410.17222222225905
2023-06-24 14:48:00,51.12847,1.0416660000000002,0.7876386789778963,2.8645829999999997,2.4016210000000004,42.24539999999996,410.22222222225906
2023-06-24 14:51:00,55.81597,0.9837960000000008,0.7806727598681962,2.8067130000000002,2.430556,47.742999999999995,410.2722222222591
2023-06-24 14:54:00,58.8831,0.9259260000000005,0.8046447491219706,2.9803230000000003,2.748842,50.925899999999956,410.3222222222591
2023-06-24 14:57:00,60.96644,0.9259260000000005,0.8204915280964978,2.9513879999999997,2.748842,53.81939999999997,410.3722222222591
2023-06-24 15:00:00,58.42014,0.8391200000000003,0.7798200253646536,2.9513879999999997,2.835648,53.24079999999998,410.4222222222591
2023-06-24 15:03:00,61.48727,0.8969909999999999,0.7755021009264254,2.8935179999999994,2.6620370000000007,53.530100000000004,410.4722222222591
2023-06-24 15:06:00,60.96644,0.78125,,2.835648,2.835648,54.10880000000003,410.52222222225913
2023-06-24 15:09:00,55.2662,0.6655090000000001,0.7218346424415217,2.7777779999999996,2.8935190000000004,52.08330000000001,410.57222222225914
2023-06-24 15:12:00,38.65741,0.46296300000000024,0.6444285568104692,2.6620369999999998,3.0671299999999997,37.90500000000003,410.62222222225915
2023-06-24 15:15:00,31.39468,0.7233790000000004,0.7519443818966955,2.8935180000000003,2.951389,29.22460000000001,410.67222222225917
2023-06-24 15:21:00,31.39468,1.0416660000000002,0.8395918986044404,2.748842,2.372686,22.280100000000004,410.67222222225917
2023-06-24 15:24:00,34.49074,1.0127319999999997,0.8101516696126408,2.748843,2.3726849999999997,23.72679999999997,410.67222222225917
2023-06-25 06:51:00,30.84491,1.8807869999999998,1.5737404857578086,5.121530999999999,4.5428239999999995,24.01619999999997,410.67222222225917
2023-06-26 06:45:00,37.06597,1.2152779999999996,1.3548072071129789,4.542825000000001,4.832173000000001,31.25,410.67222222225917
2023-06-26 06:48:00,51.09954,1.186343,1.8258677335266817,6.336807,7.812504,38.77320000000003,410.7222222222592
2023-06-26 06:51:00,56.8287,1.0416670000000003,1.4558842709067223,5.0057920000000005,5.931715,42.53469999999999,410.7722222222592
2023-06-26 06:54:00,56.8287,0.8680560000000002,1.3098088922132853,4.57176,5.584486,46.29620000000003,410.8222222222592
2023-06-26 06:57:00,53.15394,0.7233799999999997,1.078212881538134,3.993056,4.803242000000001,43.402799999999985,410.8722222222592
2023-06-26 07:00:00,52.66204,0.7523150000000003,0.9900037154892185,3.703703,4.224537,44.27090000000001,410.9222222222592
2023-06-26 07:03:00,51.64931,0.8969909999999999,0.9675278685429134,3.530093,3.6747690000000004,40.798599999999965,410.97222222225923
2023-06-26 07:06:00,65.10417,1.0995369999999998,1.1564414116499666,3.616898,3.732635000000001,52.66199999999998,411.02222222225924
2023-06-26 07:09:00,81.71296,0.9548610000000002,1.079842006074855,3.645834,3.9062509999999993,82.75459999999998,411.07222222225926
2023-06-26 07:12:00,46.99074,0.31828699999999976,0.7728840201880245,3.2407399999999997,4.456019,41.08800000000002,411.12222222225927
2023-06-26 07:15:00,39.17824,0.6365740000000004,1.1380725474885267,4.253472,5.468753,36.16889999999998,411.1722222222593
2023-06-26 07:18:00,52.66204,1.0127320000000006,1.3542387339108084,4.600695,5.3530050000000005,39.0626,411.2222222222593
2023-06-26 07:21:00,60.9375,0.983797,1.5332698243478844,5.237271999999999,6.510414999999999,43.40270000000001,411.2722222222593
2023-06-26 07:24:00,69.76273,0.868055,1.2639441340214115,4.571759,5.468750999999999,46.2963,411.3222222222593
2023-06-26 07:27:00,68.75,0.78125,1.348857315621894,4.571759,5.931716,64.52550000000002,411.3722222222593
2023-06-26 07:30:00,73.40856,0.8391200000000003,1.4115633010322022,4.8321760000000005,6.192125999999999,63.3681,411.42222222225934
2023-06-26 07:33:00,76.53356,0.7233799999999997,1.2004929885151818,4.195603,5.324071000000001,62.2107,411.47222222225935
2023-06-26 07:36:00,84.31713,0.8680560000000002,1.2869829736944987,4.4560189999999995,5.410875,56.712999999999994,411.52222222225936
2023-06-26 07:39:00,95.19676,0.9259259999999996,1.3589896037755933,4.62963,5.613429999999999,59.89590000000001,411.57222222225937
2023-06-26 07:42:00,100.0,0.8101849999999997,1.226274477053112,4.224538,5.179401,60.18520000000001,411.6222222222594
2023-06-26 07:45:00,100.0,0.578703,0.9797875308472245,3.616898,4.571759,58.44909999999999,411.6722222222594
2023-06-26 07:48:00,100.0,0.4050919999999998,0.7270757222960978,2.8356429999999992,3.6169010000000004,71.18059999999997,411.7222222222594
2023-06-26 07:51:00,100.0,0.78125,1.0919131009500558,3.819445,4.513887,57.29160000000002,411.7722222222594
2023-06-26 07:54:00,100.0,1.2442130000000002,1.4635132457643563,4.890042000000001,5.353009,46.5856,411.8222222222594
2023-06-26 07:57:00,100.0,0.9548619999999994,1.3424356458886189,4.571759999999999,5.4398100000000005,61.6319,411.87222222225944
2023-06-26 08:00:00,100.0,0.8391200000000003,1.2337418197597632,4.224537000000001,5.121525,60.76390000000001,411.92222222225945
2023-06-26 08:03:00,100.0,0.8969909999999999,1.1991246267363642,4.224538,4.890049,54.6875,411.97222222225946
2023-06-26 08:06:00,100.0,1.2442130000000002,1.2729312443275547,4.282408,4.340280999999999,42.5347,412.0222222222595
2023-06-26 08:09:00,100.0,1.1284729999999996,1.1854038860569238,4.108797,4.22454,46.875,412.0722222222595
2023-06-26 08:12:00,100.0,0.9259269999999997,1.0903404986979308,3.819445,4.166668,44.56020000000001,412.1222222222595
2023-06-26 08:15:00,100.0,0.78125,1.019590850482646,3.6747680000000003,4.195598,58.73849999999999,412.1722222222595
2023-06-26 08:18:00,100.0,0.7523149999999994,1.1875680293693205,4.1666669999999995,5.179394000000001,62.5,412.2222222222595
2023-06-26 08:21:00,100.0,0.78125,1.3060438863913886,4.4560189999999995,5.7002310000000005,62.7894,412.27222222225953
2023-06-26 08:24:00,100.0,0.694445,1.2434311061736716,4.311343,5.642361,66.84019999999998,412.32222222225954
2023-06-26 08:27:00,100.0,0.5497680000000003,1.0316879912111359,3.6747690000000004,4.8611130000000005,70.3125,412.37222222225955
2023-06-26 08:30:00,100.0,0.5497689999999995,1.0821748347343725,3.7615739999999995,5.092589,74.65280000000001,412.42222222225956
2023-06-26 08:33:00,96.75926,0.6365739999999995,1.2403985091020444,4.1377310000000005,5.642362,76.38879999999997,412.4722222222596
2023-06-26 08:36:00,90.01736,0.7233800000000006,1.222052803373071,4.224537,5.410876999999999,62.2107,412.5222222222596
2023-06-26 08:39:00,94.67593,0.8391209999999996,1.2337424665939418,4.311344,5.208331,62.2106,412.5722222222596
2023-06-26 08:42:00,91.55093,0.5787040000000001,1.1047206352727557,3.8483799999999997,5.150462,73.20600000000002,412.6222222222596
2023-06-26 08:45:00,85.3588,0.6076389999999998,1.1268153910078396,3.8773160000000004,5.150462999999999,70.31249999999997,412.6722222222596
2023-06-26 08:48:00,75.4919,0.694445,1.2224746873307941,4.108797,5.381948,68.28710000000001,412.72222222225963
2023-06-26 08:51:00,66.6956,0.7523149999999994,1.2206419278996223,4.224537,5.324073,65.68290000000002,412.77222222225964
2023-06-26 08:54:00,63.04977,0.8101849999999997,1.2034771543574478,4.195602,5.092592,59.317200000000014,412.82222222225965
2023-06-26 08:57:00,69.79167,0.8391209999999996,1.1516560726055014,3.9641210000000004,4.6585600000000005,54.6875,412.87222222225967
2023-06-26 09:00:00,80.70023,0.7233800000000006,1.0552141800708217,3.7615740000000004,4.513884999999999,63.657399999999996,412.9222222222597
2023-06-26 09:03:00,73.9294,0.6655099999999994,1.12729099332462,3.848381,4.9479120000000005,67.99770000000001,412.9722222222597
2023-06-26 09:06:00,70.3125,0.7233800000000006,1.243429503607558,4.253472,5.497686999999999,66.55090000000001,413.0222222222597
2023-06-26 09:09:00,66.66667,0.78125,1.20705777758621,4.166667,5.150462000000001,62.5,413.0722222222597
2023-06-26 09:12:00,63.5706,0.8391200000000003,1.1989335256854825,4.137731,4.947917,59.31710000000001,413.1222222222597
2023-06-26 09:15:00,61.48727,0.868055,1.228958378904773,4.224537000000001,5.0347219999999995,58.449100000000016,413.17222222225973
2023-06-26 09:18:00,60.47454,0.8391200000000003,1.187207864085644,4.166667,4.947912,57.29169999999999,413.22222222225975
2023-06-26 09:21:00,60.47454,0.8969899999999997,1.2112140893239847,4.195602,4.890047000000001,56.134300000000025,413.27222222225976
2023-06-26 09:24:00,57.87037,0.9837959999999999,1.2633529425204653,4.3402780000000005,4.947912,54.97689999999997,413.32222222225977
2023-06-26 09:27:00,57.34954,0.9548609999999993,1.2338422759699148,4.253473,4.8611070000000005,54.108799999999974,413.3722222222598
2023-06-26 09:30:00,57.34954,0.9259259999999996,1.2165826868348617,4.2534730000000005,4.890047000000001,54.6875,413.4222222222598
2023-06-26 09:33:00,61.48727,0.9548610000000002,1.2214484774010386,4.253472,4.832171,54.6875,413.4722222222598
2023-06-26 09:36:00,65.10417,0.8680560000000002,1.1934274796211877,4.108797000000001,4.832171,57.58099999999999,413.5222222222598
2023-06-26 09:39:00,64.58333,0.868055,1.2053331318144511,4.166667,4.918977,58.449100000000016,413.5722222222598
2023-06-26 09:42:00,62.03704,0.8391200000000003,1.1872082703164255,4.137731,4.918977,58.15970000000004,413.62222222225984
2023-06-26 09:45:00,58.91204,0.8680560000000002,1.205336216571039,4.195602,4.947917,54.6875,413.67222222225985
2023-06-26 09:48:00,57.3206,0.9259259999999996,1.2165831099377042,4.224537,4.861111999999999,52.66199999999998,413.72222222225986
2023-06-26 09:51:00,56.8287,0.8969909999999999,1.1747337842813224,4.1666669999999995,4.774302,53.81949999999995,413.77222222225987
2023-06-26 09:54:00,57.87037,0.8969909999999999,1.186965104483339,3.993056,4.629631000000001,51.21519999999998,413.8222222222599
2023-06-26 09:57:00,61.48727,0.9548610000000002,1.2338448386135572,4.1377310000000005,4.745371,54.3981,413.8722222222599
2023-06-26 10:00:00,62.52894,0.9259260000000005,1.1919571345072324,4.1377310000000005,4.716436,56.134299999999996,413.9222222222599
2023-06-26 10:03:00,61.97917,0.9259259999999996,1.2165831099377042,4.195602,4.832177,56.13419999999999,413.9722222222599
2023-06-26 10:06:00,62.52894,0.983797,1.3002601569927787,4.398148,5.092596,56.134299999999996,414.0222222222599
2023-06-26 10:09:00,62.52894,0.9548609999999993,1.2827354569201852,4.398147999999999,5.121527,54.9769,414.07222222225994
2023-06-26 10:12:00,62.52894,0.9548609999999993,1.2584231263191477,4.340278,5.005787,56.42360000000002,414.12222222225995
2023-06-26 10:15:00,60.96644,0.9259259999999996,1.2287887669969535,4.2534730000000005,4.918977,52.95139999999998,414.17222222225996
2023-06-26 10:18:00,63.04977,0.9259260000000005,1.2409295831490954,4.166667,4.8611059999999995,54.976800000000026,414.22222222226
2023-06-26 10:21:00,65.1331,0.8680560000000002,1.228961039995166,4.108797,4.918986,56.423599999999965,414.27222222226
2023-06-26 10:24:00,67.1875,0.8101859999999999,1.2262743525827513,3.9930559999999993,4.947915999999999,57.29160000000002,414.32222222226
2023-06-26 10:27:00,67.70833,0.7523149999999994,1.198646531574814,3.935186,4.976857000000001,56.712999999999965,414.37222222226
2023-06-26 10:30:00,67.1875,0.7233799999999997,1.1677900031803867,3.90625,4.947912,57.870299999999986,414.42222222226
2023-06-26 10:33:00,65.1331,0.7233799999999997,1.134623966238866,3.848381,4.803242,58.44900000000001,414.47222222226003
2023-06-26 10:36:00,61.48727,0.694445,1.0816510779131672,3.819445,4.716432000000001,59.02779999999996,414.52222222226004
2023-06-26 10:39:00,58.36227,0.7523150000000003,1.061961700455993,3.819444,4.513887,55.84480000000002,414.57222222226005
2023-06-26 10:42:00,56.30787,0.8391200000000003,1.103294987568269,3.790508,4.369216999999999,50.92590000000001,414.62222222226006
2023-06-26 10:45:00,54.25347,0.868055,1.1205544261648612,3.703704,4.253477,46.00690000000003,414.6722222222601
2023-06-26 10:48:00,54.74537,0.8969899999999997,1.1124635218409178,3.703703,4.166667,45.13889999999998,414.7222222222601
2023-06-26 10:51:00,54.74537,0.868055,1.108150361217031,3.6747680000000003,4.195607000000001,44.84960000000001,414.7722222222601
2023-06-26 10:54:00,55.7581,0.8969899999999997,1.125077405214197,3.703703,4.195607000000001,45.428200000000004,414.8222222222601
2023-06-26 10:57:00,55.7581,0.8969899999999997,1.1376058068549857,3.6458330000000005,4.166667,40.79860000000002,414.8722222222601
2023-06-26 11:00:00,57.87037,0.983797,1.2131730843443977,3.7615749999999997,4.253475999999999,41.377399999999966,414.92222222226013
2023-06-26 11:03:00,60.47454,0.9548610000000002,1.2214519139473201,3.8483790000000004,4.427085999999999,43.692200000000014,414.97222222226014
2023-06-26 11:06:00,60.47454,0.8969899999999997,1.1991248578986058,3.7615729999999994,4.427087,44.849500000000035,415.02222222226015
2023-06-26 11:09:00,59.43287,0.9259259999999996,1.191955850440873,3.7615749999999997,4.340277,43.69209999999998,415.07222222226017
2023-06-26 11:12:00,58.8831,0.8969899999999997,1.1624331621117625,3.703703,4.282407000000001,42.53469999999999,415.1222222222602
2023-06-26 11:15:00,59.43287,0.8969899999999997,1.1747340334200032,3.732639,4.340277,43.692200000000014,415.1722222222602
2023-06-26 11:18:00,60.96644,0.9548610000000002,1.2461692273760958,3.8483790000000004,4.484956,44.56020000000001,415.2222222222602
2023-06-26 11:21:00,61.02431,0.9259259999999996,1.2043065535428041,3.8773150000000003,4.484957,46.5856,415.2722222222602
2023-06-26 11:24:00,60.47454,0.8969899999999997,1.199122762738577,3.790508,4.456017000000001,44.27089999999998,415.3222222222602
2023-06-26 11:27:00,60.96644,0.8969899999999997,1.1500589657322082,3.9351849999999997,4.484957,52.95149999999995,415.37222222226023
2023-06-26 11:30:00,61.5162,0.8969899999999997,1.211212839201981,3.8773150000000003,4.571757,46.007000000000005,415.42222222226025
2023-06-26 11:33:00,60.47454,0.9259259999999996,1.2165809944226635,4.108797,4.745367,50.63659999999999,415.47222222226026
2023-06-26 11:36:00,59.9537,0.9259259999999996,1.2409308384853053,3.8773150000000003,4.571757,44.27080000000001,415.52222222226027
2023-06-26 11:39:00,57.87037,0.8969909999999999,1.1747346320378027,3.8773150000000003,4.484952000000001,46.875,415.5722222222603
2023-06-26 11:42:00,56.8287,0.8969909999999999,1.1747346320378027,3.7615749999999997,4.369212,44.27089999999998,415.6222222222603
2023-06-26 11:45:00,56.8287,0.9548609999999993,1.1964439285720554,3.819443999999999,4.340277,46.296299999999974,415.6722222222603
2023-06-26 11:48:00,56.8287,0.983797,1.2509181631256434,3.819444,4.3981460000000006,45.138900000000035,415.7222222222603
2023-06-26 11:51:00,61.48727,0.9548610000000002,1.221451913947321,3.877314,4.456021000000001,47.742999999999995,415.7722222222603
2023-06-26 11:54:00,61.48727,0.8969899999999997,1.1869653445473185,3.8483790000000004,4.484957,49.18979999999999,415.82222222226034
2023-06-26 11:57:00,60.96644,0.8969899999999997,1.1869653445473185,3.8483790000000004,4.484957,47.1644,415.87222222226035
2023-06-26 12:00:00,59.43287,0.868055,1.1573099102844069,3.732639,4.369212,46.585699999999974,415.92222222226036
2023-06-26 12:03:00,58.8831,0.868055,1.1573124282608978,3.6747680000000003,4.311347,43.40279999999996,415.97222222226037
2023-06-26 12:06:00,58.42014,0.868055,1.1451315567586398,3.6747680000000003,4.282407000000001,44.27080000000001,416.0222222222604
2023-06-26 12:09:00,57.87037,0.868055,1.1451315567586398,3.6747680000000003,4.282407000000001,43.11340000000001,416.0722222222604
2023-06-26 12:12:00,56.30787,0.8101849999999997,1.1454607068633644,3.703703,4.456017000000001,40.509299999999996,416.1222222222604
2023-06-26 12:15:00,59.43287,0.9259260000000005,1.2043069790707652,3.7615730000000003,4.369216,45.428200000000004,416.1722222222604
2023-06-26 12:18:00,58.36227,0.8969899999999997,1.1747340334200032,3.8483790000000004,4.456017000000001,45.717600000000004,416.2222222222604
2023-06-26 12:21:00,57.87037,0.868055,1.0830966084164455,3.8483790000000004,4.311342000000001,51.21530000000001,416.27222222226044
2023-06-26 12:24:00,54.22454,0.8680560000000002,1.0577038387794895,3.7905089999999992,4.195596999999999,50.05789999999996,416.32222222226045
2023-06-26 12:27:00,52.66204,0.868055,1.0448749099374304,3.7326379999999997,4.108797000000001,47.16429999999997,416.37222222226046
2023-06-26 12:30:00,54.74537,0.8101849999999997,0.9863371240027056,3.645834,4.021987000000001,49.76850000000002,416.4222222222605
2023-06-26 12:33:00,51.64931,0.8391200000000003,1.0156165272183215,3.6458330000000005,4.021991,46.875,416.4722222222605
2023-06-26 12:36:00,50.08681,0.868055,0.9925778003254205,3.587962,3.8483799999999997,44.27080000000001,416.5222222222605
2023-06-26 12:39:00,49.04514,0.8391200000000003,0.9766636713430564,3.501157,3.790509,45.1388,416.5722222222605
2023-06-26 12:42:00,46.99074,0.8969909999999999,0.9675278685429134,3.5011579999999993,3.645834,43.113399999999956,416.6222222222605
2023-06-26 12:45:00,45.3993,0.9259259999999996,0.9686818448681362,3.530093,3.616899,43.11349999999999,416.67222222226053
2023-06-26 12:48:00,45.92014,0.9259260000000005,0.9545701478599763,3.4432869999999998,3.501158,41.95590000000004,416.72222222226054
2023-06-26 12:51:00,53.21181,0.8969909999999999,1.0216754182535308,3.6458329999999997,3.9062509999999993,43.98140000000001,416.77222222226055
2023-06-26 12:54:00,56.30787,0.8391209999999996,0.9634714922247982,3.4722229999999996,3.732639,46.5856,416.82222222226056
2023-06-26 12:57:00,56.30787,0.7233799999999997,0.9234577175844987,3.414351999999999,3.8483799999999997,47.1644,416.8722222222606
2023-06-26 13:00:00,51.09954,0.7523140000000001,0.9149716782343891,3.4722219999999995,3.819444,45.428200000000004,416.9222222222606
2023-06-26 13:03:00,44.87847,0.8101849999999997,0.8941847682522187,3.3854159999999993,3.5590280000000005,41.95600000000002,416.9722222222606
2023-06-26 13:06:00,41.26157,0.8969909999999999,0.8824454375836811,3.327546,3.2986109999999993,37.905100000000004,417.0222222222606
2023-06-26 13:09:00,39.17824,0.8969909999999999,0.8824454375836811,3.327546,3.2986109999999993,37.905100000000004,417.0722222222606
2023-06-26 13:12:00,39.69907,1.0127319999999997,0.9385372456241879,3.414351999999999,3.2696760000000005,36.45830000000001,417.12222222226063
2023-06-26 13:15:00,41.26157,1.0127319999999997,0.9385367189109052,3.3564819999999997,3.211805,35.30090000000001,417.17222222226064
2023-06-26 13:18:00,44.87847,0.983797,0.9095430737615706,3.3564809999999996,3.211805,36.45830000000001,417.22222222226065
2023-06-26 13:21:00,46.44097,0.983797,0.9397263636787614,3.443288,3.3564810000000005,37.615700000000004,417.27222222226067
2023-06-26 13:24:00,47.48264,0.9548609999999993,0.9403203035613448,3.414351999999999,3.3854170000000003,38.19439999999997,417.3222222222607
2023-06-26 13:27:00,45.92014,0.9259259999999996,0.9545696578127885,3.414351999999999,3.4722219999999995,38.7731,417.3722222222607
2023-06-26 13:30:00,45.42824,0.9548609999999993,0.8957461092387864,3.3854159999999993,3.2696760000000005,37.905100000000004,417.4222222222607
2023-06-26 13:33:00,45.42824,1.0127319999999997,0.9686813295919385,3.501158,3.414351,38.483799999999974,417.4722222222607
2023-06-26 13:36:00,45.92014,0.9837959999999999,0.9397269102406747,3.4432859999999996,3.3564820000000006,40.22000000000003,417.5222222222607
2023-06-26 13:39:00,43.86574,1.0127309999999996,0.9536922912185787,3.4432859999999996,3.327547000000001,37.615700000000004,417.57222222226073
2023-06-26 13:42:00,44.87847,0.983797,0.9397273951943927,3.3564809999999996,3.2696760000000005,36.45830000000001,417.62222222226075
2023-06-26 13:45:00,50.60764,0.9259260000000005,0.954569657812787,3.501157,3.5590269999999995,39.0625,417.67222222226076
2023-06-26 13:48:00,52.66204,0.9259260000000005,0.9826617342279632,3.5879630000000002,3.703704,42.823999999999955,417.72222222226077
2023-06-26 13:51:00,52.66204,0.8101849999999997,0.9210841929907612,3.4722219999999995,3.703704,42.24540000000002,417.7722222222608
2023-06-26 13:54:00,54.25347,0.8680560000000002,0.9385372456241875,3.414352,3.5590279999999996,42.82400000000001,417.8222222222608
2023-06-26 13:57:00,55.81597,0.8391210000000004,0.9897496224059331,3.616899,3.9351839999999996,45.428200000000004,417.8722222222608
2023-06-26 14:00:00,56.8287,0.78125,0.9313475764457617,3.3854170000000003,3.703704,48.032399999999996,417.9222222222608
2023-06-26 14:03:00,56.8287,0.8391210000000004,0.9897496224059331,3.616899,3.9351839999999996,47.74300000000005,417.9722222222608
2023-06-26 14:06:00,56.8287,0.7523150000000003,0.9403650246127715,3.501158,3.906251,47.742999999999995,418.02222222226084
2023-06-26 14:09:00,56.27894,0.78125,0.9183421018291571,3.4722219999999995,3.7615740000000004,47.164300000000026,418.07222222226085
2023-06-26 14:12:00,55.2662,0.8101849999999997,0.9734988269525453,3.530093,3.8773160000000004,47.742999999999995,418.12222222226086
2023-06-26 14:15:00,54.74537,0.868055,1.0058052228249532,3.6458330000000005,3.9351860000000007,47.74300000000005,418.17222222226087
2023-06-26 14:18:00,50.08681,0.8680559999999993,0.9925783470783502,3.6458329999999997,3.90625,45.717600000000004,418.2222222222609
2023-06-26 14:21:00,45.3993,0.9548609999999993,0.9976351652767917,3.5879630000000002,3.6747680000000003,41.37729999999999,418.2722222222609
2023-06-26 14:24:00,43.31597,0.9837959999999999,0.9981946052707364,3.616897999999999,3.6458329999999997,40.21999999999997,418.3222222222609
2023-06-26 14:27:00,43.31597,1.0127309999999996,0.9981946052707351,3.616898,3.5879630000000002,39.93059999999997,418.3722222222609
2023-06-26 14:30:00,33.44907,1.5624989999999999,1.1271061393682902,3.7615740000000004,2.9803250000000006,28.067099999999982,418.4222222222609
2023-06-26 14:39:00,30.35301,2.0833329999999997,1.4272599241618245,3.8483799999999997,2.6909730000000005,22.569399999999973,418.4222222222609
2023-06-26 14:42:00,33.99884,2.025462,1.4610623934650413,4.224537000000001,3.211805,25.46289999999999,418.4222222222609
2023-06-26 14:45:00,34.49074,1.8807870000000007,1.365918292906883,4.340277,3.4143549999999996,26.33099999999996,418.4222222222609
2023-06-26 14:48:00,34.49074,1.851852,1.3172396089751524,4.311342,3.3564800000000004,27.77770000000004,418.4222222222609
2023-06-26 14:51:00,32.43634,1.8807870000000007,1.3287366515686003,4.253472,3.2696750000000003,26.620400000000018,418.4222222222609
2023-06-26 14:54:00,32.43634,1.8807870000000007,1.3287366515686003,4.253472,3.2696750000000003,26.04169999999999,418.4222222222609
2023-06-26 14:57:00,31.39468,1.851852,1.3358324438077962,4.195602000000001,3.26968,27.488499999999988,418.4222222222609
2023-06-26 15:00:00,30.35301,1.851852,1.2984234195871123,4.166667,3.1828700000000003,26.04159999999996,418.4222222222609
2023-06-27 06:42:00,31.39468,1.938657,1.6158424213685592,5.237272,4.629635,23.4375,418.4222222222609
2023-06-27 06:45:00,35.04051,1.9386580000000002,1.615842864168998,5.237267000000001,4.6296289999999996,25.75229999999999,418.4222222222609
2023-06-27 06:48:00,37.09491,1.5914350000000006,1.4878612506136883,4.774310000000001,4.5717550000000005,28.935100000000034,418.4222222222609
2023-06-27 07:09:00,60.9375,1.8229170000000003,1.4308811317312544,4.050926,3.3275449999999998,19.6759,418.4222222222609
2023-06-27 07:12:00,100.0,4.687501,2.0911133622817375,6.452542,2.459491,14.756950000000003,418.47222222226094
2023-06-27 07:15:00,100.0,2.6041670000000003,2.056409780968683,5.9895819999999995,4.976855,28.067149999999998,418.52222222226095
2023-06-27 07:18:00,100.0,4.137732000000001,2.5395440530565097,6.886572,4.16667,21.70138999999999,418.57222222226096
2023-06-27 07:21:00,100.0,3.5879630000000002,2.3373481831175873,6.394677,4.224534,24.884199999999993,418.622222222261
2023-06-27 07:24:00,100.0,2.7777780000000005,2.1298195713828068,6.278937000000001,5.092588999999999,35.590299999999985,418.672222222261
2023-06-27 07:27:00,100.0,1.1574080000000002,1.6346931178311512,5.353007,6.423609000000001,61.9213,418.722222222261
2023-06-27 07:30:00,89.52546,0.5208339999999998,1.3660004275562037,4.427083,6.741898,86.22680000000003,418.772222222261
2023-06-27 07:33:00,80.15046,0.5208339999999998,1.3304158098091188,4.4560189999999995,6.655088,82.75460000000001,418.822222222261
2023-06-27 07:36:00,72.3669,0.578703,1.2427457322085926,4.195601,5.902783,75.23149999999998,418.87222222226103
2023-06-27 07:39:00,73.40856,0.694445,1.201343266468943,4.166667,5.381945999999999,67.70829999999998,418.92222222226104
2023-06-27 07:42:00,85.90856,0.9548610000000002,1.3424366486558035,4.57176,5.439814999999999,57.58099999999999,418.97222222226105
2023-06-27 07:45:00,100.0,0.9548610000000002,1.3659153488840792,4.542824,5.468749000000001,59.02780000000001,419.02222222226106
2023-06-27 07:48:00,100.0,0.5208330000000005,0.8526219812978482,3.153938,3.9351849999999997,58.159700000000015,419.0722222222611
2023-06-27 07:51:00,100.0,0.23148999999999909,0.2456721693389001,1.4756999999999998,1.5046300000000006,47.7431,419.1222222222611
2023-06-27 07:54:00,100.0,0.5208329999999997,0.5351721199566529,2.3437520000000003,2.3726889999999994,51.215299999999985,419.1722222222611
2023-06-27 07:57:00,100.0,0.8680560000000002,1.083098059500219,3.761575999999999,4.224539999999999,60.474500000000006,419.2222222222611
2023-06-27 08:00:00,100.0,0.8101850000000006,1.6068550069824297,5.150467000000001,7.146991999999999,76.96760000000003,419.2722222222611
2023-06-27 08:03:00,100.0,0.8391199999999994,1.679501244690837,5.439813999999999,7.552084,76.9676,419.32222222226113
2023-06-27 08:06:00,100.0,0.8101850000000006,1.5668070210749978,5.150464,7.031249,74.07399999999998,419.37222222226114
2023-06-27 08:09:00,100.0,0.7233800000000006,1.468296231657774,4.774305000000001,6.655095,76.96759999999998,419.42222222226115
2023-06-27 08:12:00,96.75926,0.5787040000000001,1.3373449833328006,4.456019,6.452542,82.46520000000001,419.47222222226117
2023-06-27 08:15:00,95.68866,0.5787040000000001,1.29041336218683,4.282408,6.134256000000001,82.17589999999998,419.5222222222612
2023-06-27 08:18:00,100.0,0.5208339999999998,1.2119847570691005,4.137731,5.9606460000000006,82.46519999999998,419.5722222222612
2023-06-27 08:21:00,94.15509,0.49189799999999995,1.1952854168760048,4.108796,5.9895830000000005,79.8611,419.6222222222612
2023-06-27 08:24:00,85.85069,0.46296300000000024,1.1050405267381098,3.8773149999999994,5.584488,80.43980000000002,419.6722222222612
2023-06-27 08:27:00,77.08333,0.5497689999999995,1.1413928334865544,3.8773160000000004,5.381943,77.54629999999997,419.7222222222612
2023-06-27 08:30:00,64.58333,0.7233799999999997,1.2220531743012095,4.224537,5.410877999999999,65.10419999999999,419.77222222226123
2023-06-27 08:33:00,60.96644,0.8680559999999993,1.2406815698803204,4.224537,5.063662000000001,56.71300000000002,419.82222222226125
2023-06-27 08:36:00,64.09144,0.9837960000000008,1.2509201624992585,4.282407000000001,4.861116,55.55559999999997,419.87222222226126
2023-06-27 08:39:00,67.1875,0.8680560000000002,1.1814579187963672,4.079862,4.774306,57.87040000000002,419.92222222226127
2023-06-27 08:42:00,68.2581,0.7523149999999994,1.1313793611450307,4.021991,4.890047000000001,60.474500000000006,419.9722222222613
2023-06-27 08:45:00,67.1875,0.7523150000000003,1.1427286563830288,4.0509260000000005,4.947912,61.63199999999998,420.0222222222613
2023-06-27 08:48:00,61.48727,0.7523140000000001,1.1652598092803796,4.079861,5.0347230000000005,59.60649999999998,420.0722222222613
2023-06-27 08:51:00,58.91204,0.8680559999999993,1.205334164702641,4.195601999999999,4.9479120000000005,57.58100000000002,420.1222222222613
2023-06-27 08:54:00,58.8831,1.0416669999999995,1.2718020045139202,4.253473,4.745371,51.504700000000014,420.1722222222613
2023-06-27 08:57:00,63.5706,0.9259260000000005,1.1795353776046835,4.050926,4.600696,54.108799999999974,420.22222222226134
2023-06-27 09:00:00,63.04977,0.78125,1.1271073454000555,3.9641200000000003,4.745372000000001,55.55550000000002,420.27222222226135
2023-06-27 09:03:00,60.4456,0.8391200000000003,1.1754227933249173,4.021990000000001,4.774302,58.15979999999999,420.32222222226136
2023-06-27 09:06:00,58.8831,0.868055,1.1934272738329068,4.1377310000000005,4.8611070000000005,54.10880000000003,420.37222222226137
2023-06-27 09:09:00,59.43287,0.868055,1.169417285413302,4.021990000000001,4.6874970000000005,53.81949999999998,420.4222222222614
2023-06-27 09:12:00,57.87037,0.868055,1.1573090709582314,4.021991000000001,4.658562000000001,55.55559999999997,420.4722222222614
2023-06-27 09:15:00,60.4456,0.8391209999999996,1.1154921871153796,3.935186,4.542821000000001,54.68749999999997,420.5222222222614
2023-06-27 09:18:00,63.04977,0.78125,1.0919147366292123,3.8483800000000006,4.542826,57.002200000000016,420.5722222222614
2023-06-27 09:21:00,60.47454,0.78125,1.1387058501851417,3.90625,4.716432000000001,55.844899999999996,420.6222222222614
2023-06-27 09:24:00,57.3206,0.8391200000000003,1.1635729912166901,3.877314,4.600692,49.76859999999999,420.67222222226144
2023-06-27 09:27:00,57.3206,0.868055,1.1328805897428154,3.9641210000000004,4.542827000000001,53.819500000000005,420.72222222226145
2023-06-27 09:30:00,57.34954,0.868055,1.1328805897428154,3.9641210000000004,4.542827000000001,52.662000000000035,420.77222222226146
2023-06-27 09:33:00,57.87037,0.868055,1.1451302903048446,3.9641210000000004,4.571757,52.66199999999998,420.8222222222615
2023-06-27 09:36:00,61.5162,0.9837960000000008,1.324535519296319,4.311342,5.063655999999999,52.37259999999998,420.8722222222615
2023-06-27 09:39:00,61.97917,0.868055,1.2523380763602991,3.993056000000001,4.8611070000000005,47.1644,420.9222222222615
2023-06-27 09:42:00,63.04977,0.8969899999999997,1.2112145060311603,4.137731,4.832177,53.530100000000004,420.9722222222615
2023-06-27 09:45:00,63.04977,0.868055,1.2053355940559045,4.1377310000000005,4.890047000000001,56.13420000000002,421.0222222222615
2023-06-27 09:48:00,62.52894,0.868055,1.2289591910771007,4.021990000000001,4.832177,51.21519999999998,421.07222222226153
2023-06-27 09:51:00,63.54167,0.8391210000000004,1.1989321397615722,3.8773160000000004,4.687495999999999,51.21530000000001,421.12222222226154
2023-06-27 09:54:00,61.48727,0.8391200000000003,1.2452318174201575,3.877314,4.803242,47.453700000000026,421.17222222226155
2023-06-27 09:57:00,58.8831,0.8391200000000003,1.2337434117550128,3.8773150000000003,4.774307,46.585699999999974,421.22222222226156
2023-06-27 10:00:00,56.8287,0.8969909999999999,1.2112142836050084,3.7905089999999992,4.484952000000001,44.84949999999998,421.2722222222616
2023-06-27 10:03:00,54.74537,0.9259259999999996,1.204306979070765,3.8483789999999996,4.456022,43.40280000000001,421.3222222222616
2023-06-27 10:06:00,56.8287,1.0127319999999997,1.177825363180449,3.9930559999999993,4.340275999999999,46.875,421.3722222222616
2023-06-27 10:09:00,56.8287,1.0127309999999996,1.1513540476727946,3.993056,4.282407000000001,50.63659999999999,421.4222222222616
2023-06-27 10:12:00,54.22454,1.0127309999999996,1.1513568113851917,3.993055,4.282412,48.032399999999996,421.4722222222616
2023-06-27 10:15:00,54.22454,1.0416659999999993,1.167036513846265,4.079860999999999,4.340277,46.29619999999997,421.52222222226163
2023-06-27 10:18:00,51.12847,1.0127310000000005,1.164637531381086,4.0509260000000005,4.369216999999999,48.032399999999996,421.57222222226164
2023-06-27 10:21:00,50.08681,1.0416659999999993,1.1670393026138972,4.050924999999999,4.311347,45.717600000000004,421.62222222226166
2023-06-27 10:24:00,52.66204,1.070602,1.1689528446853397,4.02199,4.2245360000000005,46.29630000000003,421.67222222226167
2023-06-27 10:27:00,59.9537,0.9548619999999994,1.0931658398707143,3.7615739999999995,4.05093,49.47909999999999,421.7222222222617
2023-06-27 10:30:00,65.10417,0.7233800000000006,0.9845478839952998,3.5879640000000004,4.166666,55.26619999999997,421.7722222222617
2023-06-27 10:33:00,64.58333,0.6944439999999998,1.0018719556595426,3.6747680000000003,4.369212,58.15969999999999,421.8222222222617
2023-06-27 10:36:00,62.52894,0.78125,1.115443329244871,3.819444,4.5717620000000005,56.13420000000002,421.8722222222617
2023-06-27 10:39:00,64.58333,0.7233800000000006,1.0782113009218435,3.7615740000000004,4.571756,58.449100000000016,421.9222222222617
2023-06-27 10:42:00,69.29977,0.6076389999999998,0.967285755567043,3.530092,4.369211000000001,62.2107,421.97222222226173
2023-06-27 10:45:00,63.54167,0.6365740000000004,1.0420946145354566,3.6747679999999994,4.629628,61.342600000000004,422.02222222226175
2023-06-27 10:48:00,59.43287,0.7233799999999997,1.0319523666670567,3.6458329999999997,4.340281999999999,53.530100000000004,422.07222222226176
2023-06-27 10:51:00,63.0787,0.7233799999999997,1.0202117982149577,3.5879630000000002,4.253471,53.530100000000004,422.12222222226177
2023-06-27 10:54:00,64.58333,0.6365739999999995,0.986851162576213,3.4722229999999996,4.282407000000001,56.134299999999996,422.1722222222618
2023-06-27 10:57:00,67.70833,0.7233799999999997,1.1009543965148596,3.6747689999999995,4.542821000000001,57.29160000000002,422.2222222222618
2023-06-27 11:03:00,60.47454,0.78125,1.138705850185141,3.8483800000000006,4.658562,53.53000000000003,422.3222222222618
2023-06-27 11:06:00,58.36227,0.8969909999999999,1.1747363275497305,3.935186,4.542826999999999,52.95139999999998,422.3722222222618
2023-06-27 11:09:00,55.2662,0.9259259999999996,1.1670370033723263,3.9641199999999994,4.484952000000001,49.76850000000002,422.42222222226184
2023-06-27 11:12:00,55.2662,0.9837959999999999,1.2004358650802551,4.02199,4.484952000000001,48.032399999999996,422.47222222226185
2023-06-27 11:15:00,54.22454,0.9837959999999999,1.187623795671632,4.02199,4.456022,48.61099999999999,422.52222222226186
2023-06-27 11:18:00,54.22454,0.9548609999999993,1.158356651926171,3.9930559999999993,4.427087,48.03250000000003,422.57222222226187
2023-06-27 11:24:00,51.62037,1.0127309999999996,1.1513540476727946,3.993056,4.282407000000001,47.742999999999995,422.6722222222619
2023-06-27 11:27:00,50.60764,1.0127309999999996,1.1245072119494988,3.9641200000000003,4.195607000000001,45.42829999999998,422.7222222222619
2023-06-27 11:30:00,53.21181,1.0995369999999998,1.2251356847198573,4.108797,4.369211000000001,46.5856,422.7722222222619
2023-06-27 11:33:00,55.7581,1.070602,1.196088923010445,4.137732000000001,4.3981460000000006,46.5856,422.8222222222619
2023-06-27 11:36:00,56.30787,1.0127309999999996,1.1778243559172992,4.108797,4.456017000000001,47.45369999999997,422.87222222226194
2023-06-27 11:39:00,56.30787,1.0127309999999996,1.1513568113851917,4.02199,4.311347,48.32170000000002,422.92222222226195
2023-06-27 11:42:00,56.30787,1.0127319999999997,1.151357356041205,3.9641199999999994,4.253475999999999,46.58570000000003,422.97222222226196
2023-06-27 11:45:00,57.34954,1.0127319999999997,1.151357356041205,3.9641199999999994,4.253475999999999,47.742999999999995,423.022222222262
2023-06-27 11:48:00,58.8831,0.983797,1.1355156106777178,3.9641209999999996,4.282406,48.032399999999996,423.072222222262
2023-06-27 11:51:00,62.03704,0.8680560000000002,1.0830971879699813,3.819444,4.282406,51.50460000000001,423.122222222262
2023-06-27 11:54:00,62.52894,0.78125,1.0681096520050295,3.790509,4.427087,53.53010000000003,423.172222222262
2023-06-27 11:57:00,63.5706,0.8101859999999999,1.0858150679154375,3.73264,4.340275999999999,53.81940000000003,423.222222222262
2023-06-27 12:00:00,66.6956,0.8391209999999996,1.1516585505632655,3.935186,4.629631000000001,56.712999999999994,423.27222222226203
2023-06-27 12:03:00,66.6956,0.8101859999999999,1.1218101600067618,3.8773160000000004,4.571756000000001,57.87040000000002,423.32222222226204
2023-06-27 12:06:00,65.65394,0.7523150000000003,1.0853625623814214,3.8773160000000004,4.629632,59.317199999999985,423.37222222226205
2023-06-27 12:09:00,64.09144,0.78125,1.1617234189465802,3.993056,4.861111999999999,58.73849999999999,423.42222222226206
2023-06-27 12:15:00,60.4456,0.8391200000000003,1.1754223849004173,4.1377310000000005,4.890042,57.58099999999996,423.5222222222621
2023-06-27 12:18:00,58.8831,0.868055,1.1934293368451465,4.137731,4.861111999999999,55.266200000000026,423.5722222222621
2023-06-27 12:21:00,59.92477,0.9259260000000005,1.1919571345072324,4.1377310000000005,4.716436,54.6875,423.6222222222621
2023-06-27 12:24:00,58.36227,0.868055,1.169417285413302,4.050925,4.716432,54.6875,423.6722222222621
2023-06-27 12:27:00,55.81597,0.8680560000000002,1.1451308918383207,4.021992,4.629626999999999,52.08330000000001,423.72222222226213
2023-06-27 12:30:00,54.22454,0.8969909999999999,1.1500595559149314,3.9641209999999996,4.513891999999999,49.76850000000002,423.77222222226214
2023-06-27 12:36:00,50.05787,0.9837959999999999,1.122263390465942,3.906249,4.195602,44.84960000000001,423.87222222226217
2023-06-27 12:39:00,49.0162,1.0127309999999996,1.1778266273393558,4.137732000000001,4.484957,45.717600000000004,423.9222222222622
2023-06-27 12:42:00,48.00347,1.0127309999999996,1.1379804951955719,4.050926,4.311347,44.27080000000001,423.9722222222622
2023-06-27 12:45:00,48.00347,1.0127309999999996,1.1379791033597861,3.9351839999999996,4.195602,43.98149999999998,424.0222222222622
2023-06-27 12:48:00,46.93287,1.0127309999999996,1.1109302758507777,3.906249,4.108797000000001,41.95609999999999,424.0722222222622
2023-06-27 12:51:00,48.5243,1.0127319999999997,1.1109308076749833,3.8483789999999996,4.0509260000000005,42.53469999999999,424.1222222222622
2023-06-27 12:54:00,50.08681,0.9548609999999993,1.0664167405438087,3.7905099999999994,4.021987000000001,43.98149999999998,424.17222222226223
2023-06-27 12:57:00,50.08681,0.9548609999999993,1.0664167405438087,3.7905099999999994,4.021987000000001,43.98140000000001,424.22222222226225
2023-06-27 13:00:00,51.62037,0.9548610000000002,1.0392517579828857,3.7326379999999997,3.906249,42.824100000000044,424.27222222226226
2023-06-27 13:03:00,53.7037,0.8680560000000002,1.0058048638042059,3.645834,3.9351839999999996,44.560100000000034,424.32222222226227
2023-06-27 13:06:00,53.7037,0.78125,0.9823361151966947,3.5590280000000005,3.993056,45.1388,424.3722222222623
2023-06-27 13:09:00,52.1412,0.8101849999999997,0.9475098570270473,3.530093,3.819445,45.428200000000004,424.4222222222623
2023-06-27 13:12:00,54.22454,0.8101849999999997,0.9343538393014815,3.4722219999999995,3.7326390000000007,43.69209999999998,424.4722222222623
2023-06-27 13:15:00,54.71644,0.8680560000000002,1.0058057744287208,3.616898,3.90625,44.849500000000035,424.5222222222623
2023-06-27 13:18:00,56.27894,0.8391210000000004,1.0284054482717906,3.6458329999999997,4.0509260000000005,47.1644,424.5722222222623
2023-06-27 13:21:00,56.8287,0.78125,0.9823343798908403,3.5879630000000002,4.021987000000001,49.18979999999999,424.62222222226234
2023-06-27 13:24:00,55.2662,0.7523150000000003,0.9653660077976982,3.530093000000001,3.993056,48.321799999999996,424.67222222226235
2023-06-27 13:27:00,55.2662,0.7523149999999994,0.9403650246127708,3.501158,3.906251000000001,46.5856,424.72222222226236
2023-06-27 13:30:00,53.15394,0.78125,0.9697365463700427,3.530093,3.9351860000000007,47.45369999999997,424.77222222226237
2023-06-27 13:33:00,51.09954,0.8391209999999996,1.0284050079350584,3.645834,4.0509260000000005,48.61110000000002,424.8222222222624
2023-06-27 13:36:00,46.99074,0.9548609999999993,1.0528904643037265,3.703702999999999,3.90625,44.27080000000001,424.8722222222624
2023-06-27 13:39:00,44.87847,1.0127309999999996,1.083461536178664,3.906249,4.050927,42.824100000000044,424.9222222222624
2023-06-27 13:42:00,45.92014,1.0127319999999997,1.0695599738736412,3.703704,3.819445,41.66670000000005,424.9722222222624
2023-06-27 13:45:00,47.48264,1.070602,1.0850066930102849,3.819444,3.8483800000000006,41.37730000000005,425.0222222222624
2023-06-27 13:48:00,53.7037,1.157407,1.2559606400918994,3.819444,4.021991,37.615700000000004,425.07222222226244
2023-06-27 13:51:00,56.30787,1.070602,1.249258090170621,4.108797,4.484956,44.56019999999995,425.12222222226245
2023-06-27 13:54:00,55.2662,1.0127309999999996,1.1778248102019222,4.050926,4.398147,46.58570000000003,425.17222222226246
2023-06-27 13:57:00,54.74537,0.9837959999999999,1.1355150604948356,3.993056,4.311342000000001,46.29630000000003,425.2222222222625
2023-06-27 14:00:00,52.1412,0.9837959999999999,1.1355177987823053,3.993055,4.311347,46.2962,425.2722222222625
2023-06-27 14:03:00,50.60764,0.9259259999999996,1.0903408429009362,3.906251,4.253477,44.849500000000035,425.3222222222625
2023-06-27 14:06:00,50.60764,0.8969899999999997,1.0349351416023476,3.7615729999999994,4.050927,46.00689999999997,425.3722222222625
2023-06-27 14:09:00,52.1412,0.9259260000000005,1.01024794163796,3.6747680000000003,3.8483800000000006,45.428200000000004,425.4222222222625
2023-06-27 14:12:00,54.22454,0.9548610000000002,1.066419534766409,3.7326379999999997,3.9641209999999996,44.56020000000001,425.47222222226253
2023-06-27 14:15:00,55.7581,0.9259260000000005,1.0640540238033243,3.8194440000000007,4.108796,46.5856,425.52222222226254
2023-06-27 14:18:00,55.2662,0.8969909999999999,1.0869868505928764,3.7905089999999992,4.195602,48.321799999999996,425.57222222226255
2023-06-27 14:21:00,51.62037,0.9837959999999999,1.0954648370209508,3.8773149999999994,4.108796999999999,45.428200000000004,425.62222222226256
2023-06-27 14:24:00,50.08681,0.9837959999999999,1.1089142869034037,3.8773139999999993,4.137732000000001,44.56020000000001,425.6722222222626
2023-06-27 14:27:00,50.60764,1.070602,1.1274840482028707,3.8773139999999993,3.9930559999999993,44.849500000000035,425.7222222222626
2023-06-27 14:30:00,52.1412,1.0127309999999996,1.0834601007739566,3.8483799999999997,3.993055,43.98150000000004,425.7722222222626
2023-06-27 14:33:00,52.66204,1.0127319999999997,1.151357356041205,3.9641199999999994,4.253475999999999,44.27080000000001,425.8222222222626
2023-06-27 14:36:00,54.22454,1.0127319999999997,1.0972508147431046,3.819443999999999,3.9930559999999993,43.69209999999998,425.8722222222626
2023-06-27 14:39:00,53.7037,0.9259259999999996,1.0373670875347965,3.7615739999999995,3.993056,43.98140000000001,425.92222222226263
2023-06-27 14:42:00,52.1412,0.9259259999999996,1.0373670875347965,3.703704,3.9351860000000007,44.84949999999998,425.97222222226264
2023-06-27 14:45:00,51.09954,0.868055,1.0058052228249532,3.616898,3.906251,45.138900000000035,426.02222222226266
2023-06-27 14:48:00,49.04514,0.868055,0.9925778003254205,3.5590270000000004,3.819445,45.13889999999998,426.07222222226267
2023-06-27 14:51:00,48.00347,0.8391210000000004,0.9501681303572143,3.4722220000000004,3.703704,44.560100000000034,426.1222222222627
2023-06-27 14:54:00,49.59491,0.7233789999999996,0.8983720769856903,3.327546,3.703704,45.13899999999995,426.1722222222627
2023-06-27 14:57:00,51.09954,0.7233799999999997,0.8728741183707377,3.240740999999999,3.5590279999999996,46.00689999999997,426.2222222222627
2023-06-27 15:00:00,50.05787,0.6365739999999995,0.810151238787983,3.124999999999999,3.501157,45.138900000000035,426.2722222222627
2023-06-27 15:03:00,49.53704,0.6655090000000001,0.8270080189548571,3.240741,3.5879630000000002,45.13889999999998,426.3222222222627
2023-06-27 15:06:00,47.48264,0.8101849999999997,0.9210841929907612,3.4722219999999995,3.703704,41.37730000000005,426.37222222226274
2023-06-27 15:09:00,47.48264,0.868055,0.9925773413289203,3.616898,3.8773150000000003,42.24539999999996,426.42222222226275
2023-06-27 15:12:00,45.92014,0.8969909999999999,0.9812390795607226,3.5879629999999993,3.7615740000000004,41.37729999999999,426.47222222226276
2023-06-27 15:15:00,44.3287,0.9548609999999993,0.9835137504167637,3.5590279999999996,3.616899,40.509299999999996,426.52222222226277
2023-06-27 15:18:00,42.2743,0.9259259999999996,0.996514776282136,3.5590279999999996,3.703703,39.930499999999995,426.5722222222628
2023-06-27 15:21:00,42.2743,0.9259259999999996,0.9826617342279625,3.616897999999999,3.732639,39.35179999999997,426.6222222222628
2023-06-27 15:24:00,42.2743,1.0127309999999996,1.0127325000245546,3.616898,3.616899,38.483799999999974,426.6722222222628
2023-06-27 15:27:00,40.7118,0.9837959999999999,0.9692570136187446,3.530093,3.501157,37.905100000000004,426.7222222222628
2023-06-27 15:30:00,38.65741,1.0416659999999993,0.9675268666782143,3.5590279999999996,3.414352000000001,34.72229999999999,426.7722222222628
2023-06-27 15:33:00,42.82407,1.1284720000000004,1.0083073482350051,3.5879629999999993,3.3564809999999996,32.11809999999997,426.82222222226284
2023-06-27 15:36:00,45.92014,1.070602,0.9657922273545032,3.501158,3.298611,34.14359999999999,426.87222222226285
2023-06-27 15:39:00,49.53704,1.0127319999999997,0.9536917298796634,3.4722230000000005,3.3564809999999996,36.45829999999998,426.92222222226286
