Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-27 15:42:00,47.48264,0.8969909999999999,0.9397263944831331,3.3854169999999995,3.4722219999999995,37.32630000000003,426.9722222222629
2023-06-27 15:45:00,45.3993,0.8680559999999993,0.9522262134396398,3.4722229999999996,3.6458340000000007,38.77320000000003,427.0222222222629
2023-06-27 15:48:00,38.16551,0.78125,0.8377894509351524,3.298611,3.414352,36.16899999999998,427.0722222222629
2023-06-27 15:51:00,33.99884,0.7233790000000004,0.8599584731236786,3.414352000000001,3.7037050000000002,29.803200000000004,427.1222222222629
2023-06-27 15:54:00,35.04051,0.868055,0.8535072627223353,3.1539350000000006,3.125001000000001,31.53929999999997,427.1722222222629
2023-06-27 16:06:00,37.61574,0.6365740000000004,,2.546296000000001,2.546296,30.671299999999974,427.1722222222629
2023-06-27 16:09:00,37.61574,0.46296300000000024,0.5709048580778213,2.517361,2.748843,31.25,427.1722222222629
2023-06-27 16:12:00,30.35301,0.5208339999999998,0.6165732036832473,2.633102,2.835648000000001,27.488400000000013,427.1722222222629
2023-06-27 16:24:00,38.65741,0.3761570000000001,0.4826832183006899,2.228009,2.4594910000000008,30.382000000000005,427.1722222222629
2023-06-27 16:27:00,46.99074,0.17361100000000018,0.385231220262948,2.054398,2.604166,35.59030000000001,427.1722222222629
2023-06-27 16:30:00,38.10764,0.11574099999999987,0.38152871311947745,2.170139,2.9513890000000007,34.43289999999996,427.1722222222629
2023-06-27 16:33:00,37.09491,0.2314810000000005,0.4913160012355464,2.2858790000000004,2.9513879999999997,34.43290000000002,427.1722222222629
2023-06-27 16:36:00,31.88657,0.2025459999999999,0.43831966648851667,2.2858799999999997,2.8935190000000004,28.356400000000008,427.1722222222629
2023-06-27 16:42:00,40.7118,0.08680500000000002,0.275929660014128,1.8229159999999993,2.372686,32.98610000000002,427.1722222222629
2023-06-27 16:45:00,62.03704,0.0,0.049634143145759035,1.3888880000000006,2.054398000000001,51.79400000000001,427.1722222222629
2023-06-27 16:48:00,50.05787,0.11573999999999973,0.45239056958166496,2.141203,3.1828699999999994,44.84960000000001,427.1722222222629
2023-06-27 18:30:00,33.99884,1.1574080000000002,0.853205549129147,3.1828709999999996,2.633100999999999,26.04159999999996,427.1722222222629
2023-06-27 18:36:00,36.60301,1.0995369999999998,0.7159591120356724,2.748843,2.0833330000000005,30.092600000000004,427.1722222222629
2023-06-27 18:39:00,32.95718,0.9548610000000002,0.6979761723009834,2.6620369999999998,2.1990739999999995,29.224599999999953,427.1722222222629
2023-06-27 18:42:00,35.56134,1.1284719999999995,0.8413585949326008,3.124998999999999,2.604166,30.092600000000004,427.1722222222629
2023-06-27 18:45:00,33.99884,1.0127309999999996,0.7397240859811692,2.8067130000000002,2.3148160000000004,28.356400000000008,427.1722222222629
2023-06-27 18:48:00,31.39468,0.694445,0.6034836275237018,2.459491,2.2858789999999996,28.93520000000001,427.1722222222629
2023-06-27 18:51:00,32.43634,0.7523149999999994,0.6129139808987032,2.4884269999999997,2.228009,27.199100000000044,427.1722222222629
2023-06-27 18:54:00,30.87384,0.78125,0.5907294739604798,2.4016200000000003,2.054398,27.199000000000012,427.1722222222629
2023-06-27 18:57:00,30.87384,0.8391200000000003,0.6325095787823944,2.546296000000001,2.170139,27.777800000000013,427.1722222222629
2023-06-27 21:57:00,48.00347,-1.9965279999999996,,-1.3020839999999998,2.8935179999999994,24.305499999999995,427.1722222222629
2023-06-27 22:00:00,100.0,0.0,0.09629382163126486,0.2025459999999999,1.5625,87.095,427.1722222222629
2023-06-27 22:03:00,100.0,0.2893509999999999,0.9004906813843465,0.2025459999999999,1.967593,86.80560000000003,427.1722222222629
2023-06-27 22:06:00,100.0,0.14467599999999958,0.7964928703709165,0.2025459999999999,2.430555,86.51629999999997,427.1722222222629
2023-06-27 22:09:00,100.0,-0.11574100000000076,,0.14467599999999958,2.748843,85.35889999999998,427.1722222222629
2023-06-28 07:15:00,30.87384,0.17361100000000018,0.3946608775281907,2.1701379999999997,2.748843,22.858799999999974,427.1722222222629
2023-06-28 07:18:00,37.09491,0.31828699999999976,0.5045668711713436,2.4594899999999997,2.8935190000000004,28.64579999999995,427.22222222226293
2023-06-28 07:21:00,33.99884,0.4340269999999995,0.6026682074012234,2.719907,3.0960660000000004,27.488399999999984,427.27222222226294
2023-06-28 07:24:00,49.53704,0.8969909999999999,1.1500565528684044,3.906251,4.456015,38.19439999999997,427.32222222226295
2023-06-28 07:27:00,56.8287,0.7233800000000006,1.0084015941723028,3.8483799999999997,4.4849559999999995,44.27080000000001,427.37222222226296
2023-06-28 07:30:00,60.96644,0.5208330000000005,0.8956933771438584,3.414352,4.3113410000000005,46.875,427.422222222263
2023-06-28 07:33:00,62.52894,0.6365739999999995,0.9980246885383584,3.6747679999999994,4.513891999999999,50.925899999999984,427.472222222263
2023-06-28 07:36:00,54.22454,0.6365740000000004,0.8949583826281066,3.3854170000000003,3.9641209999999996,45.138799999999975,427.522222222263
2023-06-28 07:39:00,50.05787,0.6655090000000001,0.8395917477572105,3.240741,3.616899,45.13889999999998,427.572222222263
2023-06-28 07:42:00,52.1412,0.6076389999999998,0.7682166422972665,3.125001,3.4722220000000004,43.40270000000004,427.622222222263
2023-06-28 07:45:00,49.04514,0.7233800000000006,0.8204915280964978,3.1828710000000004,3.3854170000000003,39.0625,427.67222222226303
2023-06-28 07:48:00,46.44097,0.7523150000000003,0.8361196225781512,3.1828710000000004,3.3564820000000006,40.219899999999996,427.72222222226304
2023-06-28 07:51:00,45.3993,0.7523150000000003,0.8088067504201492,3.1539350000000006,3.2696759999999996,38.48389999999995,427.77222222226305
2023-06-28 07:54:00,47.48264,0.8391200000000003,,3.125,3.124999999999999,37.905100000000004,427.82222222226306
2023-06-28 07:57:00,52.1412,0.8969910000000008,0.8969915000132045,3.327547000000001,3.327545999999999,38.4838,427.8722222222631
2023-06-28 08:00:00,58.42014,0.8969910000000008,1.0083078887982189,3.6458329999999997,3.8773139999999993,41.95609999999999,427.9222222222631
2023-06-28 08:03:00,63.04977,0.6655090000000001,0.888890292546142,3.327546,3.819445,50.05790000000002,427.9722222222631
2023-06-28 08:06:00,65.65394,0.6076389999999998,0.87663881263517,3.2696760000000005,3.8773150000000003,50.63650000000001,428.0222222222631
2023-06-28 08:09:00,66.14583,0.5787040000000001,0.8348944316270458,3.1828699999999994,3.7615739999999995,50.636600000000016,428.0722222222631
2023-06-28 08:12:00,71.35417,0.4340270000000004,0.7267781823091416,2.8935180000000003,3.5879630000000002,54.6875,428.12222222226313
2023-06-28 08:15:00,85.3588,0.2893509999999999,0.6068802485728233,2.546296,3.3564819999999997,59.89590000000001,428.17222222226314
2023-06-28 08:18:00,100.0,0.3761570000000001,0.6639259950405323,2.719907,3.414353,61.342600000000004,428.22222222226316
2023-06-28 08:21:00,100.0,0.3761580000000002,0.7053556824945314,2.835648,3.645834,62.5,428.27222222226317
2023-06-28 08:24:00,100.0,0.3761570000000001,0.7456852924974898,2.9513879999999997,3.8773150000000003,62.7894,428.3222222222632
2023-06-28 08:27:00,100.0,0.4050929999999999,0.8183001391437811,3.153936,4.195601000000001,66.26159999999999,428.3722222222632
2023-06-28 08:30:00,85.82176,0.46296300000000024,0.9139311691622244,3.3564820000000006,4.484948999999999,63.367999999999995,428.4222222222632
2023-06-28 08:33:00,68.20023,0.46296300000000024,0.8428156287498385,3.2407399999999997,4.1666669999999995,57.580899999999986,428.4722222222632
2023-06-28 08:36:00,58.91204,0.5787040000000001,0.8348944316270458,3.240741,3.819445,48.03229999999999,428.5222222222632
2023-06-28 08:39:00,56.30787,0.7233799999999997,0.8728741183707377,3.2407399999999997,3.5590270000000004,46.007000000000005,428.57222222226324
2023-06-28 08:42:00,53.15394,0.7233800000000006,0.8856771729957793,3.240741,3.5879630000000002,44.84949999999998,428.62222222226325
2023-06-28 08:45:00,49.53704,0.7233800000000006,0.8469271412641157,3.211805,3.4722220000000004,42.245300000000015,428.67222222226326
2023-06-28 08:48:00,48.00347,0.7523150000000003,0.8495687179174704,3.240741,3.4432870000000007,40.22,428.72222222226327
2023-06-28 08:51:00,44.87847,0.8101850000000006,0.8805435255218036,3.1828710000000004,3.327546,40.50920000000002,428.7722222222633
2023-06-28 08:54:00,41.23264,0.8969909999999999,,3.3564819999999997,3.3564819999999997,37.615800000000036,428.8222222222633
2023-06-28 08:57:00,38.10764,0.9837959999999999,0.924719604177652,3.3564819999999997,3.240741,37.615700000000004,428.8722222222633
2023-06-28 09:00:00,37.09491,1.0416659999999993,0.9052245306613717,3.414351,3.1539350000000006,36.45830000000001,428.9222222222633
2023-06-28 09:03:00,42.30324,1.0416670000000003,0.997635651084966,3.5011579999999993,3.414352,36.45830000000001,428.9722222222633
2023-06-28 09:06:00,48.03241,1.0127310000000005,0.9835137700335099,3.5590269999999995,3.5011579999999993,39.0625,429.02222222226334
2023-06-28 09:09:00,52.66204,1.0127310000000005,1.083461536178665,3.790508,3.935185999999999,42.24540000000002,429.07222222226335
2023-06-28 09:12:00,57.87037,0.6655090000000001,0.8270080189548571,3.240741,3.5879630000000002,47.1644,429.12222222226336
2023-06-28 09:15:00,63.54167,0.5497680000000003,0.7696981914860302,3.0092589999999992,3.5011579999999993,52.95139999999998,429.1722222222634
2023-06-28 09:18:00,58.36227,0.5497689999999995,0.816236498825182,3.153936,3.7615730000000003,52.37270000000001,429.2222222222634
2023-06-28 09:21:00,54.71644,0.6365739999999995,0.8348693731819532,3.240741,3.6747680000000003,48.900499999999994,429.2722222222634
2023-06-28 09:24:00,52.66204,0.7233800000000006,0.8728741183707383,3.2986120000000003,3.616899,46.296299999999974,429.3222222222634
2023-06-28 09:27:00,51.09954,0.78125,0.8919911320815449,3.327547,3.5590280000000005,44.56019999999998,429.3722222222634
2023-06-28 09:30:00,49.04514,0.8391200000000003,0.9501666636478728,3.4722220000000004,3.703703,42.245300000000015,429.42222222226343
2023-06-28 09:33:00,47.48264,0.78125,0.8786364809164884,3.3564820000000006,3.5590280000000005,40.50929999999997,429.47222222226344
2023-06-28 09:36:00,45.3993,0.78125,0.8651552316478502,3.240741,3.414352000000001,41.37729999999999,429.52222222226345
2023-06-28 09:39:00,45.3993,0.7523149999999994,0.8225349701180658,3.1828699999999994,3.327547000000001,41.08790000000005,429.57222222226346
2023-06-28 09:42:00,45.3993,0.8391210000000004,0.8818125297592934,3.240741,3.327546,41.37729999999999,429.6222222222635
2023-06-28 09:45:00,52.1412,0.9259260000000005,1.0373670875347973,3.7615740000000004,3.993056,41.95600000000002,429.6722222222635
2023-06-28 09:48:00,52.1412,0.868055,1.0058052228249532,3.587962,3.8773150000000003,44.27080000000001,429.7222222222635
2023-06-28 09:51:00,50.60764,0.8391200000000003,0.9634709439602009,3.501157,3.7615739999999995,41.95600000000002,429.7722222222635
2023-06-28 09:54:00,46.99074,0.8101850000000006,0.9210837323717721,3.414352000000001,3.6458329999999997,42.24530000000004,429.8222222222635
2023-06-28 09:57:00,44.38657,0.8101850000000006,0.8805444729318205,3.29861,3.4432869999999998,40.7987,429.87222222226353
2023-06-28 10:00:00,43.31597,0.9259259999999996,0.9545696578127885,3.5590279999999996,3.616898,38.483799999999974,429.92222222226354
2023-06-28 10:03:00,39.69907,1.0127310000000005,1.0271315743342866,3.616898000000001,3.6458329999999997,36.74769999999995,429.97222222226355
2023-06-28 10:06:00,40.21991,1.0127309999999996,0.9536912495074982,3.5590280000000005,3.4432869999999998,35.01159999999999,430.02222222226357
2023-06-28 10:09:00,43.8368,1.0127319999999997,0.9232084472548993,3.3854169999999995,3.211806,34.72219999999999,430.0722222222636
2023-06-28 10:12:00,42.2743,0.8969909999999999,0.8824449320735643,3.240742,3.211806,36.16899999999998,430.1222222222636
2023-06-28 10:15:00,40.7118,0.9259259999999996,0.911382947825243,3.211806,3.1828710000000004,33.85419999999999,430.1722222222636
2023-06-28 10:18:00,41.78241,1.0127319999999997,0.9686818448681371,3.2118059999999993,3.125,32.696799999999996,430.2222222222636
2023-06-28 10:21:00,42.30324,0.9548609999999993,0.95486249990338,3.1828699999999994,3.1828710000000004,30.671299999999974,430.2722222222636
2023-06-28 10:24:00,42.82407,0.9548609999999993,0.9403203035613448,3.2118059999999993,3.1828710000000004,28.935099999999977,430.32222222226363
2023-06-28 10:27:00,51.09954,1.0995369999999998,1.128226142247726,3.9641199999999994,4.021991,40.509199999999964,430.37222222226364
2023-06-28 10:30:00,50.08681,0.9259259999999996,0.9826617342279625,3.5879629999999993,3.703704,40.219899999999996,430.42222222226366
2023-06-28 10:33:00,51.09954,0.9548610000000002,0.9692575186316457,3.4722220000000004,3.501157,39.0625,430.47222222226367
2023-06-28 10:36:00,60.47454,0.694445,0.94276607985284,3.4722219999999995,4.0219949999999995,48.321699999999964,430.5222222222637
2023-06-28 10:39:00,74.47917,0.28935200000000005,0.6261712139766671,2.604166,3.4722220000000004,65.68289999999999,430.5722222222637
2023-06-28 10:42:00,76.01273,0.2314809999999996,0.6545787258250966,2.6620359999999996,3.8483800000000006,69.15510000000003,430.6222222222637
2023-06-28 10:45:00,63.54167,0.3182879999999999,0.7452975567244087,2.9803240000000004,4.108796,64.52550000000002,430.6722222222637
2023-06-28 10:48:00,54.22454,0.5787040000000001,0.8694163049124114,3.240741,3.90625,50.925899999999956,430.7222222222637
2023-06-28 10:51:00,50.60764,0.6655090000000001,0.8888894540713195,3.038195,3.530092,40.79860000000002,430.77222222226374
2023-06-28 10:54:00,50.60764,0.6365739999999995,0.8225634234984203,3.038194,3.4432870000000007,42.53470000000004,430.82222222226375
2023-06-28 10:57:00,55.2662,0.6365740000000004,0.871196619140553,3.038195,3.5590269999999995,36.45830000000001,430.87222222226376
2023-06-28 11:00:00,58.91204,0.5208330000000005,0.7744822792977205,2.8935190000000004,3.4722229999999996,37.905100000000004,430.92222222226377
2023-06-28 11:03:00,63.5706,0.4050920000000007,0.716612573780698,2.719906,3.4722219999999995,42.24540000000002,430.9722222222638
2023-06-28 11:06:00,60.4456,0.5208339999999998,0.8526238066935252,2.9803240000000004,3.7615730000000003,45.717600000000004,431.0222222222638
2023-06-28 11:09:00,50.60764,0.6944440000000007,0.9306984999389464,3.1828710000000004,3.703704,39.930499999999995,431.0722222222638
2023-06-28 11:12:00,45.8912,0.8101849999999997,0.9076961922721086,3.3854159999999993,3.5879629999999993,41.37729999999999,431.1222222222638
2023-06-28 11:15:00,42.2743,0.9548609999999993,0.95486249990338,3.4722209999999993,3.4722220000000004,38.77320000000003,431.1722222222638
2023-06-28 11:18:00,41.26157,0.8969899999999997,0.911382442491474,3.3564809999999996,3.3854170000000003,39.0625,431.22222222226384
2023-06-28 11:21:00,48.49537,0.7523150000000003,0.7808936497591431,3.038195,3.0960650000000003,39.0625,431.27222222226385
2023-06-28 11:24:00,63.04977,0.3472219999999995,0.6217155530868356,2.459491,3.125000000000001,45.717600000000004,431.32222222226386
2023-06-28 11:27:00,62.03704,0.31828700000000065,0.6597796461662181,2.922454000000001,3.790509,37.326400000000035,431.3722222222639
2023-06-28 11:30:00,55.7581,0.6944439999999998,0.9306984999389459,3.240741,3.7615740000000004,40.79860000000002,431.4222222222639
2023-06-28 11:33:00,51.64931,0.8391200000000003,0.9634704861219241,3.4722219999999995,3.7326379999999997,45.42829999999998,431.4722222222639
2023-06-28 11:36:00,57.3206,0.7233799999999997,0.8337733033743031,3.1828699999999994,3.414352,45.428300000000036,431.5222222222639
2023-06-28 11:39:00,60.47454,0.694445,0.8939678666902924,3.327547,3.7615740000000004,47.1644,431.5722222222639
2023-06-28 11:42:00,57.3206,0.78125,0.9442457419172321,3.4432869999999998,3.790509,47.74300000000002,431.62222222226393
2023-06-28 11:45:00,50.60764,0.8101849999999997,0.9475103097900521,3.5590269999999995,3.8483800000000006,42.245300000000015,431.67222222226394
2023-06-28 11:48:00,48.03241,0.8391200000000003,0.9232079143821444,3.4432870000000007,3.616899,41.37729999999999,431.72222222226395
2023-06-28 11:51:00,46.44097,0.8391200000000003,0.9095420716513296,3.327546,3.4722219999999995,40.79859999999999,431.77222222226396
2023-06-28 11:54:00,42.82407,0.8969909999999999,0.925625517499023,3.414351999999999,3.4722220000000004,37.905100000000004,431.822222222264
2023-06-28 11:57:00,41.23264,0.9837959999999999,0.9545696578127878,3.4722219999999995,3.414352,37.037000000000035,431.872222222264
2023-06-28 12:00:00,43.8368,0.983797,0.9692580136930167,3.3854169999999995,3.3564810000000005,37.615700000000004,431.922222222264
2023-06-28 12:03:00,46.44097,0.9548610000000002,0.9107696433770969,3.3854170000000003,3.298611,36.45830000000001,431.972222222264
2023-06-28 12:06:00,48.03241,0.9548610000000002,0.9256250069140252,3.414352,3.3564810000000005,38.7731,432.022222222264
2023-06-28 12:09:00,46.99074,0.8969909999999999,0.925625517499023,3.3854169999999995,3.4432870000000007,38.19439999999997,432.07222222226403
2023-06-28 12:12:00,46.99074,0.9259259999999996,0.9403203035613439,3.3854169999999995,3.414352000000001,39.0625,432.12222222226404
2023-06-28 12:15:00,46.99074,0.9259260000000005,0.9259264999917095,3.3854170000000003,3.3854159999999993,37.615700000000004,432.17222222226405
2023-06-28 12:18:00,46.99074,0.8969899999999997,0.911382442491474,3.3564809999999996,3.3854170000000003,37.90510000000003,432.22222222226407
2023-06-28 12:21:00,46.99074,0.868055,,3.298611,3.298611,37.615800000000036,432.2722222222641
2023-06-28 12:24:00,45.3993,0.8969909999999999,0.9113829478252465,3.3854169999999995,3.414352,38.7731,432.3222222222641
2023-06-28 12:27:00,41.78241,0.8680560000000002,0.8824454375836795,3.327547,3.3564819999999997,37.037000000000035,432.3722222222641
2023-06-28 12:30:00,41.78241,0.8969909999999999,,3.298611,3.298611,36.74769999999995,432.4222222222641
2023-06-28 12:33:00,40.21991,0.8969909999999999,0.8528533625748027,3.298611,3.211806,37.32650000000001,432.4722222222641
2023-06-28 12:36:00,40.21991,0.8969899999999997,0.8824444374940827,3.211806,3.1828710000000004,37.32639999999998,432.52222222226413
2023-06-28 12:39:00,38.65741,0.8969899999999997,0.8677344069094427,3.298611,3.240741,37.03699999999998,432.57222222226414
2023-06-28 12:42:00,41.26157,0.9259260000000005,0.8667694827006136,3.2407400000000006,3.125,35.87960000000004,432.62222222226416
2023-06-28 12:45:00,41.26157,0.868055,,3.1828710000000004,3.1828710000000004,36.74770000000001,432.67222222226417
2023-06-28 12:48:00,41.26157,0.9259260000000005,,3.125,3.125,30.382000000000005,432.7222222222642
2023-06-28 12:51:00,39.20718,0.8391200000000003,0.8535077458183176,3.096064,3.125001,27.488400000000013,432.7722222222642
2023-06-28 12:54:00,39.69907,0.9548610000000002,0.9403203035613457,3.124999,3.096064,28.64580000000001,432.8222222222642
2023-06-28 12:57:00,43.31597,0.9548610000000002,0.9692575186316457,3.125,3.1539349999999997,29.51389999999998,432.8722222222642
2023-06-28 13:00:00,38.65741,0.7233790000000004,0.7519443818966955,3.2407400000000006,3.298611,26.04169999999999,432.9222222222642
2023-06-28 13:03:00,36.05324,0.8391200000000003,0.794928223823898,3.414352,3.327546,23.4375,432.97222222226424
2023-06-28 13:06:00,35.01157,0.8680560000000002,0.7935215583292812,3.443288,3.2986109999999993,23.4375,433.02222222226425
2023-06-28 13:09:00,32.43634,0.9548609999999993,0.8337728466049501,3.530092999999999,3.2986120000000003,21.99079999999998,433.07222222226426
2023-06-28 13:12:00,32.43634,0.9259259999999996,0.8204909842832873,3.4722229999999996,3.2696759999999996,21.12270000000001,433.12222222226427
2023-06-28 13:30:00,38.65741,1.3310190000000004,1.164636159180289,3.5590279999999996,3.2407399999999997,27.777800000000013,433.12222222226427
2023-06-28 13:39:00,30.87384,1.1574080000000002,0.9234571291083952,3.3854170000000003,2.9513879999999997,26.620299999999986,433.12222222226427
2023-06-28 13:42:00,30.87384,1.0995369999999998,0.864440287016562,3.2696760000000005,2.835649,26.90979999999996,433.12222222226427
2023-06-28 13:48:00,31.88657,1.186343,0.8831220433080499,3.211805,2.6620370000000007,25.752300000000048,433.12222222226427
2023-06-28 13:51:00,34.49074,1.1284719999999995,0.9925778880816811,3.414351,3.1539349999999997,26.620299999999986,433.1722222222643
2023-06-28 13:54:00,38.65741,1.0416659999999993,0.9367477921364125,3.501156999999999,3.2986120000000003,32.69670000000002,433.2222222222643
2023-06-28 13:57:00,39.17824,1.0416659999999993,0.9052245306613717,3.414351,3.1539350000000006,30.960699999999974,433.2722222222643
2023-06-28 14:00:00,39.69907,1.070602,0.9183421018291569,3.385416,3.096064,33.85419999999999,433.3222222222643
2023-06-28 14:03:00,37.61574,0.9548610000000002,0.8805445277734193,3.298611,3.153936,30.960699999999974,433.3722222222643
2023-06-28 14:06:00,39.17824,1.0127309999999996,0.9385372970684188,3.4432859999999996,3.2986120000000003,31.5394,433.42222222226434
2023-06-28 14:09:00,30.38194,0.9548610000000002,0.8651552316478498,3.327546,3.1539349999999997,28.067199999999957,433.47222222226435
2023-06-28 14:12:00,33.47801,1.070602,0.9343538393014816,3.327547,3.0671300000000006,28.356400000000008,433.52222222226436
2023-06-28 14:15:00,30.87384,0.8680560000000002,0.8238919777866354,3.1539349999999997,3.0671289999999996,28.067200000000014,433.5722222222644
2023-06-28 14:18:00,36.05324,1.1284729999999996,0.8591826312394296,3.1828709999999996,2.6909710000000002,28.06710000000004,433.6222222222644
2023-06-28 14:21:00,38.16551,0.9548610000000002,0.7849933439048506,3.124999,2.806711999999999,30.9606,433.6722222222644
2023-06-28 14:24:00,39.69907,0.9837959999999999,0.9397258787253959,3.4432870000000007,3.3564809999999996,31.53929999999997,433.7222222222644
2023-06-28 14:27:00,43.86574,1.0127319999999997,0.9835142603694946,3.530093,3.4722230000000005,33.27550000000002,433.7722222222644
2023-06-28 14:30:00,43.31597,0.9837959999999999,0.9837974999270592,3.5879629999999993,3.5879640000000004,33.27550000000002,433.82222222226443
2023-06-28 14:33:00,39.69907,0.9259259999999996,0.911382947825243,3.414352,3.3854170000000003,32.696799999999996,433.87222222226444
2023-06-28 14:36:00,33.99884,0.8101849999999997,0.7956308111122803,3.1828699999999994,3.1539349999999997,30.092600000000004,433.92222222226445
2023-06-28 14:39:00,32.43634,1.0995369999999998,0.8815330441213054,3.2696759999999996,2.8645830000000005,22.858800000000002,433.97222222226446
2023-06-28 14:42:00,33.44907,0.9259259999999996,0.80464474912197,3.0671299999999997,2.835649,26.909700000000015,434.0222222222645
2023-06-28 14:51:00,30.35301,1.0416670000000003,0.80525340398656,3.1539349999999997,2.7199079999999993,22.858800000000002,434.0222222222645
2023-06-28 14:57:00,30.38194,0.9548610000000002,0.8177542528201512,3.0671290000000004,2.806711999999999,24.884199999999964,434.0222222222645
2023-06-28 15:03:00,32.95718,0.8969909999999999,0.8070773006250276,3.1828700000000003,3.0092600000000003,26.62039999999996,434.0222222222645
2023-06-28 15:06:00,33.44907,0.8101849999999997,0.7659638904750967,3.0671299999999997,2.9803250000000006,27.199099999999987,434.0722222222645
2023-06-28 15:09:00,33.99884,0.78125,0.7519443818966944,2.9803240000000004,2.922453,28.067099999999982,434.1222222222645
2023-06-28 15:12:00,36.05324,0.8680560000000002,0.7935220901534203,3.0671299999999997,2.922454,28.935099999999977,434.1722222222645
2023-06-28 15:15:00,38.10764,0.6655090000000001,0.6798748819823758,2.7488420000000007,2.7777769999999995,30.67130000000003,434.2222222222645
2023-06-28 15:18:00,45.3993,0.4340270000000004,0.54154852209073,2.51736,2.748842,34.72229999999996,434.27222222226453
2023-06-28 15:21:00,51.64931,0.31828699999999976,0.5155835339721219,2.34375,2.8067130000000002,41.08790000000005,434.32222222226454
2023-06-28 15:24:00,56.30787,0.20254600000000078,0.4478557049998768,2.228009,2.864584,44.27080000000001,434.37222222226455
2023-06-28 15:27:00,57.3206,0.05787000000000031,0.319970819522849,2.0254630000000002,2.922453,48.61110000000002,434.42222222226457
2023-06-28 15:30:00,44.38657,0.17361100000000018,0.5016335919166199,2.3726850000000006,3.2986120000000003,39.0625,434.4722222222646
2023-06-28 15:36:00,30.38194,0.6944439999999998,0.6944455000188741,2.835647,2.835648,27.777800000000013,434.4722222222646
2023-06-28 18:00:00,33.44907,0.9548610000000002,0.6411672975767413,2.546296,1.9965269999999995,26.04170000000005,434.4722222222646
2023-06-28 18:03:00,34.49074,0.7523149999999994,0.5786555846365163,2.430556,2.1122680000000003,28.64579999999995,434.5222222222646
2023-06-28 18:06:00,31.39468,0.8101849999999997,0.6026677970279518,2.4884260000000005,2.1122680000000003,28.06710000000004,434.5722222222646
2023-06-28 18:09:00,32.43634,0.7523149999999994,0.5786555846365163,2.430556,2.1122680000000003,28.356400000000008,434.6222222222646
2023-06-28 18:12:00,36.57407,0.8969909999999999,0.6187951530987367,2.4884269999999997,1.9965279999999996,28.93520000000001,434.6722222222646
2023-06-28 18:15:00,40.21991,0.8969910000000008,0.5792653548940654,2.430556,1.8807869999999998,32.11810000000003,434.72222222226463
2023-06-28 18:18:00,50.08681,1.0127319999999997,0.7755831478144981,2.922453,2.4884250000000003,38.7731,434.77222222226465
2023-06-28 18:21:00,48.5243,0.8101849999999997,0.6715840204800848,2.6620369999999998,2.4016210000000004,37.32650000000001,434.82222222226466
2023-06-28 18:24:00,48.00347,0.78125,0.6587459419102648,2.6620369999999998,2.430556,37.615700000000004,434.87222222226467
2023-06-28 18:27:00,36.57407,0.46296300000000024,0.5451700239017168,2.459491,2.633102,31.53929999999997,434.9222222222647
2023-06-28 18:30:00,30.87384,0.7523140000000001,0.6294975806550663,2.6909720000000004,2.459492,28.935099999999977,434.9722222222647
2023-06-29 06:48:00,40.21991,1.5335650000000003,1.489736925697099,5.063662,4.976846999999999,30.9606,434.9722222222647
2023-06-29 07:12:00,42.30324,1.2442130000000002,1.2871286870247187,4.542824,4.629629,31.25,434.9722222222647
2023-06-29 07:15:00,53.7037,0.7233790000000004,0.9358551029819467,3.501158000000001,3.9641249999999992,39.351800000000026,435.0222222222647
2023-06-29 07:18:00,61.48727,0.78125,1.1845039001271809,4.369213,5.295140999999999,50.05790000000002,435.0722222222647
2023-06-29 07:21:00,64.09144,0.8969910000000008,1.3287369052220674,4.687501000000001,5.671295999999999,48.032400000000024,435.1222222222647
2023-06-29 07:24:00,62.52894,0.694445,1.0928006757737971,3.9351850000000006,4.861112,55.844899999999996,435.17222222226474
2023-06-29 07:27:00,58.91204,0.6655099999999994,1.0286520355650408,3.7905099999999994,4.629632000000001,56.423599999999965,435.22222222226475
2023-06-29 07:30:00,56.8287,0.694445,0.9902065187666558,3.6458329999999997,4.311347,52.66199999999998,435.27222222226476
2023-06-29 07:33:00,56.30787,0.7523149999999994,0.9653660077976974,3.5879639999999995,4.050927,48.611099999999965,435.32222222226477
2023-06-29 07:36:00,55.2662,0.7233789999999996,0.9481580892536174,3.4722220000000004,3.9641210000000004,47.164300000000026,435.3722222222648
2023-06-29 07:39:00,63.5706,0.578703,0.7995936846145584,3.125,3.616899000000001,54.68750000000003,435.4222222222648
2023-06-29 07:42:00,62.03704,0.5208329999999997,0.8416877021326988,3.240740999999999,3.993056,57.581099999999964,435.4722222222648
2023-06-29 07:45:00,57.87037,0.6365739999999995,0.8831214211665528,3.3854159999999993,3.9351850000000006,52.08330000000004,435.5222222222648
2023-06-29 07:48:00,56.30787,0.6655090000000001,0.936708263959987,3.4722220000000004,4.0798570000000005,50.92599999999999,435.5722222222648
2023-06-29 07:51:00,58.8831,0.7233799999999997,0.9109651606661612,3.3854170000000003,3.7905100000000003,48.900499999999965,435.62222222226484
2023-06-29 07:54:00,60.47454,0.6365740000000004,0.8591832420431087,3.2696750000000003,3.7615739999999995,53.240700000000004,435.67222222226485
2023-06-29 07:57:00,65.10417,0.46296300000000024,0.735927422516205,2.9803239999999995,3.616899,57.58100000000002,435.72222222226486
2023-06-29 08:00:00,66.17477,0.46296300000000024,0.8008951442988981,3.0671300000000006,3.8773149999999994,59.89589999999998,435.7722222222649
2023-06-29 08:03:00,59.92477,0.6076389999999998,0.8882303766803584,3.2696759999999996,3.90625,54.9769,435.8222222222649
2023-06-29 08:06:00,57.34954,0.6655090000000001,0.9129716953550012,3.327546,3.8773149999999994,52.66209999999995,435.8722222222649
2023-06-29 08:09:00,59.92477,0.8101859999999999,1.0858175785862976,3.7615739999999995,4.369216,48.90050000000002,435.9222222222649
2023-06-29 08:12:00,58.91204,0.78125,1.0800450919059297,3.501157,4.166662,44.27080000000001,435.9722222222649
2023-06-29 08:15:00,58.8831,0.8391209999999996,1.1516597895410519,3.6458329999999997,4.340281,42.53469999999999,436.02222222226493
2023-06-29 08:18:00,66.6956,0.6076389999999998,0.9783086835390153,3.3854159999999993,4.253471,51.50459999999998,436.07222222226494
2023-06-29 08:21:00,67.73727,0.6076389999999998,0.945047661598738,3.5590280000000005,4.340277,58.448999999999984,436.12222222226495
2023-06-29 08:24:00,66.14583,0.6365739999999995,0.975616828719867,3.5590269999999995,4.340281999999999,57.00229999999999,436.17222222226496
2023-06-29 08:27:00,60.47454,0.7233800000000006,1.066748310635122,3.5879630000000002,4.369216999999999,50.05789999999996,436.222222222265
2023-06-29 08:30:00,57.87037,0.8101850000000006,1.073669717859645,3.7615730000000003,4.340277,54.3981,436.272222222265
2023-06-29 08:33:00,56.8287,0.78125,1.0195946728928764,3.6747680000000003,4.195607000000001,50.05789999999996,436.322222222265
2023-06-29 08:36:00,60.96644,0.78125,0.9823361151966947,3.616898,4.050926,50.925899999999984,436.372222222265
2023-06-29 08:39:00,65.1331,0.7233799999999997,0.9725030928980998,3.530092,4.079861,53.24080000000001,436.422222222265
2023-06-29 08:42:00,67.1875,0.694445,0.9666426303030089,3.4722219999999995,4.079861,56.42350000000002,436.47222222226503
2023-06-29 08:45:00,81.19213,0.31828699999999976,0.6887891098525014,2.864584,3.8194489999999996,65.39359999999999,436.52222222226504
2023-06-29 08:48:00,91.6088,0.3761570000000001,0.8044169316670832,2.9803230000000003,4.079861,75.52090000000001,436.57222222226505
2023-06-29 08:51:00,76.01273,0.43402799999999964,0.9200096598630008,3.3564819999999997,4.600694000000001,70.60180000000003,436.62222222226507
2023-06-29 08:54:00,65.1331,0.5787040000000001,0.9797882420115313,3.530093000000001,4.484953000000001,61.053199999999975,436.6722222222651
2023-06-29 08:57:00,60.4456,0.6655099999999994,0.9832440448360162,3.501158,4.224532,56.71290000000002,436.7222222222651
2023-06-29 09:00:00,59.43287,0.6365739999999995,0.9299769828410436,3.4722219999999995,4.137732000000001,53.8194,436.7722222222651
2023-06-29 09:03:00,59.43287,0.8101859999999999,1.0978873296398983,3.848381,4.484956,52.662000000000035,436.8222222222651
2023-06-29 09:06:00,60.4456,0.78125,1.0560963722393837,3.8773160000000004,4.484957,53.8194,436.8722222222651
2023-06-29 09:09:00,59.43287,0.78125,1.031839851281258,3.7326390000000007,4.282407000000001,51.215299999999985,436.92222222226513
2023-06-29 09:12:00,60.47454,0.78125,1.0318415387653948,3.703704,4.253475999999999,52.37270000000001,436.97222222226515
2023-06-29 09:15:00,63.54167,0.8101859999999999,1.0978852501789367,3.8773160000000004,4.513885999999999,55.26629999999997,437.02222222226516
2023-06-29 09:18:00,63.04977,0.7233789999999996,1.0319513283546105,3.7326379999999997,4.427087,55.55560000000003,437.07222222226517
2023-06-29 09:21:00,63.04977,0.7523149999999994,1.0969602627513173,3.90625,4.6874970000000005,56.13429999999997,437.1222222222652
2023-06-29 09:24:00,62.52894,0.7523149999999994,1.0619629206508565,3.848381,4.542827000000001,56.712999999999994,437.1722222222652
2023-06-29 09:27:00,61.97917,0.7523149999999994,1.0619617004559923,3.7615739999999995,4.456017000000001,56.42359999999999,437.2222222222652
2023-06-29 09:30:00,60.96644,0.7233799999999997,1.0552169776881606,3.7615739999999995,4.513891999999999,56.423599999999965,437.2722222222652
2023-06-29 09:33:00,58.36227,0.694445,1.036457081041247,3.7615739999999995,4.542826999999999,54.6875,437.3222222222652
2023-06-29 09:36:00,57.3206,0.7233789999999996,0.9845501740022333,3.616897,4.195607000000001,53.530100000000004,437.37222222226524
2023-06-29 09:39:00,56.30787,0.6944439999999998,0.9185469545807259,3.3854159999999993,3.8773150000000003,52.662000000000035,437.42222222226525
2023-06-29 09:42:00,56.30787,0.8101859999999999,1.0367590153456847,3.73264,4.2245360000000005,51.79399999999998,437.47222222226526
2023-06-29 09:45:00,54.74537,0.78125,0.9948435871167282,3.616898,4.079861999999999,51.21520000000004,437.52222222226527
2023-06-29 09:48:00,57.3206,0.8391210000000004,1.053708674368964,3.790509,4.253475999999999,48.03249999999997,437.5722222222653
2023-06-29 09:51:00,59.43287,0.8391209999999996,1.041100446211738,3.7615739999999995,4.195601000000001,51.50469999999996,437.6222222222653
2023-06-29 09:54:00,60.4456,0.7523149999999994,1.0143026866679625,3.73264,4.311347,51.50459999999998,437.6722222222653
2023-06-29 09:57:00,57.87037,0.8101850000000006,1.073669717859645,3.7615730000000003,4.340277,52.662000000000035,437.7222222222653
2023-06-29 10:00:00,54.25347,0.8101850000000006,1.073669717859645,3.7615730000000003,4.340277,50.05789999999996,437.7722222222653
2023-06-29 10:03:00,54.25347,0.8101850000000006,1.0367614322770655,3.7615730000000003,4.253477,49.47920000000005,437.82222222226534
2023-06-29 10:06:00,51.64931,0.8969899999999997,1.061153597582029,3.8483790000000004,4.195607000000001,46.875,437.87222222226535
2023-06-29 10:09:00,52.69097,0.9548610000000002,1.0931611647714425,3.790508,4.0798559999999995,46.296299999999974,437.92222222226536
2023-06-29 10:12:00,53.7037,0.8969899999999997,1.061149550742694,3.790508,4.137727,47.1644,437.9722222222654
2023-06-29 10:15:00,56.85764,0.8680560000000002,1.0577060479805984,3.703703,4.108796,47.1644,438.0222222222654
2023-06-29 10:18:00,58.8831,0.8391210000000004,1.053708674368964,3.790509,4.253475999999999,50.05780000000004,438.0722222222654
2023-06-29 10:21:00,59.43287,0.8101849999999997,1.0491437884266224,3.7615740000000004,4.282407000000001,50.92599999999999,438.1222222222654
2023-06-29 10:24:00,57.3206,0.8391200000000003,1.0537085264921222,3.7615730000000003,4.2245420000000005,49.76859999999999,438.1722222222654
2023-06-29 10:27:00,58.36227,0.8969899999999997,1.061153597582029,3.8483790000000004,4.195607000000001,47.742999999999995,438.22222222226543
2023-06-29 10:30:00,58.8831,1.0127319999999997,1.1245077480997738,3.9351849999999997,4.166671,46.5857,438.27222222226544
2023-06-29 10:33:00,58.33333,0.8969909999999999,1.0869886236661037,3.8773150000000003,4.282412,48.900499999999965,438.32222222226545
2023-06-29 10:36:00,55.7581,0.9259259999999996,1.0903394902182384,3.8483789999999996,4.195602,48.61110000000002,438.37222222226546
2023-06-29 10:39:00,56.30787,0.983797,1.135518348966072,3.9351849999999997,4.253475999999999,48.321799999999996,438.4222222222655
2023-06-29 10:42:00,67.1875,0.6365740000000004,0.9183831936432952,3.385416,4.021990000000001,56.42369999999997,438.4722222222655
2023-06-29 10:45:00,68.2581,0.6365740000000004,0.9414964476949684,3.4432859999999996,4.137736,56.13419999999999,438.5222222222655
2023-06-29 10:48:00,62.03704,0.694445,0.9902044960969778,3.5879630000000002,4.253472,54.97690000000003,438.5722222222655
2023-06-29 10:51:00,65.1331,0.6365740000000004,0.9529400195440505,3.4722220000000004,4.195605999999999,54.3982,438.6222222222655
2023-06-29 10:54:00,68.75,0.5497690000000004,0.894534849990468,3.327547,4.137736,58.44909999999999,438.67222222226553
2023-06-29 10:57:00,70.8044,0.46296300000000024,0.8324297523462817,3.125000000000001,4.021991000000001,60.47449999999998,438.72222222226554
2023-06-29 11:00:00,76.53356,0.34722200000000036,0.7514046880920845,2.951389,3.993056,63.657399999999996,438.77222222226555
2023-06-29 11:03:00,80.70023,0.31828700000000065,0.7172765884792036,2.8645829999999997,3.9062460000000003,68.86580000000001,438.82222222226557
2023-06-29 11:06:00,87.96296,0.3472229999999996,0.7609598952421364,2.835648,3.906250000000001,72.33799999999997,438.8722222222656
2023-06-29 11:09:00,84.80903,0.3472219999999995,0.8172590371885964,3.038194,4.282412000000001,73.78469999999999,438.9222222222656
2023-06-29 11:12:00,69.79167,0.4050929999999999,0.8766373464297482,3.2696769999999997,4.484948999999999,66.84030000000001,438.9722222222656
2023-06-29 11:15:00,56.30787,0.6655090000000001,0.9717234321181194,3.587962,4.282407999999999,52.37270000000001,439.0222222222656
2023-06-29 11:18:00,53.21181,0.6365739999999995,0.9183815855999687,3.414352,4.050922000000001,48.90039999999999,439.0722222222656
2023-06-29 11:21:00,60.4456,0.49189799999999995,0.7888209798748842,3.0671299999999997,3.7615750000000006,53.240800000000036,439.12222222226563
2023-06-29 11:24:00,58.36227,0.4340280000000005,0.7692983818496314,3.0671299999999997,3.8773149999999994,51.50459999999998,439.17222222226565
2023-06-29 11:27:00,53.21181,0.6365740000000004,0.8949587902478418,3.4432869999999998,4.021992,48.321799999999996,439.22222222226566
2023-06-29 11:30:00,48.00347,0.7233790000000004,0.9725003950904976,3.616898000000001,4.166663000000001,44.56020000000001,439.27222222226567
2023-06-29 11:33:00,45.92014,0.78125,0.9442461858737701,3.5590280000000005,3.906251,40.7987,439.3222222222657
2023-06-29 11:36:00,43.8368,0.8391200000000003,0.9766636713430564,3.616898,3.90625,41.66669999999999,439.3722222222657
2023-06-29 11:39:00,41.78241,0.9837959999999999,1.0544818544868517,3.7615740000000004,3.906251,39.0625,439.4222222222657
2023-06-29 11:42:00,38.10764,0.9837959999999999,1.040594939060394,3.7615739999999995,3.8773149999999994,35.30090000000001,439.4722222222657
2023-06-29 11:45:00,38.16551,1.0127309999999996,1.0127325000245546,3.703703,3.703704,35.59020000000004,439.5222222222657
2023-06-29 11:48:00,37.09491,1.0416659999999993,0.9976356800995204,3.703702999999999,3.616899,35.01159999999999,439.57222222226574
2023-06-29 11:51:00,39.69907,1.0995369999999998,1.0255001983746792,3.703702999999999,3.5590279999999996,34.72220000000004,439.62222222226575
2023-06-29 11:54:00,42.82407,1.070602,1.0116297615573806,3.6747679999999994,3.5590279999999996,34.14350000000002,439.67222222226576
2023-06-29 11:57:00,42.82407,1.070601,1.0413990299856675,3.790509,3.7326390000000007,36.16899999999998,439.72222222226577
2023-06-29 12:00:00,45.42824,1.157407,1.1134416068725081,3.8194440000000007,3.732639,35.300899999999956,439.7722222222658
2023-06-29 12:03:00,46.99074,1.070601,1.0413995393772706,3.7615730000000003,3.703704,38.48380000000003,439.8222222222658
2023-06-29 12:06:00,48.5243,1.157407,1.142877940774988,3.964119,3.935181000000001,38.19440000000003,439.8722222222658
2023-06-29 12:09:00,47.48264,1.0416659999999993,1.1399453606966001,4.050924999999999,4.253477,36.16900000000004,439.9222222222658
2023-06-29 12:12:00,50.08681,1.0127319999999997,1.0834596668547294,3.819443999999999,3.9641160000000006,37.61579999999998,439.9722222222658
2023-06-29 12:15:00,50.60764,0.9548610000000002,1.0392517579828857,3.7615729999999994,3.9351839999999996,39.0625,440.02222222226584
2023-06-29 12:18:00,53.7037,0.9259260000000005,1.0903381375345331,3.9351860000000007,4.282405999999999,42.53479999999996,440.07222222226585
2023-06-29 12:21:00,56.30787,0.8680560000000002,1.0830963164393368,3.9351860000000007,4.3981460000000006,44.56019999999995,440.12222222226586
2023-06-29 12:24:00,54.25347,0.78125,0.9948414336950063,3.703703,4.166662,45.13889999999998,440.1722222222659
2023-06-29 12:27:00,51.64931,0.7523150000000003,0.9529126009881629,3.530093,3.9641210000000004,42.53470000000004,440.2222222222659
2023-06-29 12:30:00,48.5243,0.8101850000000006,0.9863388922616907,3.6747680000000003,4.050924999999999,43.40279999999996,440.2722222222659
2023-06-29 12:33:00,45.92014,0.7523150000000003,0.9403650246127715,3.501157,3.90625,43.40280000000001,440.3222222222659
2023-06-29 12:36:00,45.42824,0.8391210000000004,0.9232079771770383,3.4432869999999998,3.616897,41.08790000000005,440.3722222222659
2023-06-29 12:39:00,51.64931,0.8969909999999999,1.0216721976024017,3.73264,3.9930509999999995,42.24540000000002,440.42222222226593
2023-06-29 12:42:00,55.2662,0.8391209999999996,1.0284032465870276,3.6458329999999997,4.050921,44.56020000000001,440.47222222226594
2023-06-29 12:45:00,54.22454,0.78125,1.0072591214589424,3.6747679999999994,4.166662,45.717600000000004,440.52222222226595
2023-06-29 12:48:00,53.7037,0.8391200000000003,1.0156165272183215,3.8194440000000007,4.195602,45.428200000000004,440.57222222226596
2023-06-29 12:51:00,50.08681,0.868055,1.0830983514758916,3.8773150000000003,4.340281999999999,44.56019999999995,440.622222222266
2023-06-29 12:54:00,45.3993,0.8101849999999997,0.9990822684844554,3.732639,4.137732,41.66660000000002,440.672222222266
2023-06-29 12:57:00,45.42824,0.8969909999999999,1.008308352634774,3.616898,3.8483799999999997,42.53469999999999,440.722222222266
2023-06-29 13:00:00,43.86574,0.9259259999999996,1.0102479416379597,3.732639,3.906251000000001,39.35179999999997,440.772222222266
2023-06-29 13:03:00,48.00347,1.1284720000000004,1.1713389863066683,4.137732000000001,4.224536,41.95600000000002,440.822222222266
2023-06-29 13:06:00,46.99074,1.0127309999999996,1.1109316886969505,4.021991,4.2245420000000005,41.08790000000005,440.87222222226603
2023-06-29 13:09:00,45.92014,1.070601,1.1274806307176004,4.021990000000001,4.137727,40.7987,440.92222222226604
2023-06-29 13:12:00,43.86574,1.0127310000000005,1.1109316886969514,4.0509260000000005,4.253477,39.0625,440.97222222226605
2023-06-29 13:15:00,40.76968,0.9837959999999999,1.0819119381286497,3.8483789999999996,4.050924999999999,38.194500000000005,441.02222222226607
2023-06-29 13:18:00,38.65741,0.9837959999999999,1.040594939060394,3.7615739999999995,3.8773149999999994,35.87959999999998,441.0722222222661
2023-06-29 13:21:00,40.21991,1.1284719999999995,1.0544813765904713,3.790509,3.6458330000000005,37.615800000000036,441.1222222222661
2023-06-29 13:24:00,43.31597,1.0995369999999998,1.0405949390603941,3.732639,3.616898,37.3263,441.1722222222661
2023-06-29 13:27:00,48.5243,1.070602,1.0706010000026631,3.8773150000000003,3.8773110000000006,38.483799999999974,441.2222222222661
2023-06-29 13:30:00,49.59491,0.9259259999999996,1.0238635846579747,3.6747690000000004,3.8773160000000004,40.79860000000002,441.2722222222661
2023-06-29 13:33:00,50.60764,0.9259259999999996,1.0238635846579747,3.6747690000000004,3.8773160000000004,39.641200000000026,441.32222222226613
2023-06-29 13:36:00,48.49537,0.9259259999999996,1.0507630625960847,3.7905089999999992,4.050927,40.79849999999999,441.37222222226615
2023-06-29 13:39:00,48.5243,0.9548610000000002,1.0116297233956,3.703703,3.819445,37.905100000000004,441.42222222226616
2023-06-29 13:42:00,50.60764,0.8969899999999997,0.9675273426606527,3.616898,3.7615750000000006,40.7987,441.47222222226617
2023-06-29 13:45:00,52.1412,0.9837959999999999,1.0682532291280034,3.790508,3.9641209999999996,42.824100000000044,441.5222222222662
2023-06-29 13:48:00,51.12847,0.9259259999999996,1.0507602958058686,3.7615749999999997,4.021987000000001,41.95600000000002,441.5722222222662
2023-06-29 13:51:00,53.15394,0.983797,1.0819105900237176,3.8773150000000003,4.0798559999999995,42.53479999999996,441.6222222222662
2023-06-29 13:54:00,54.25347,0.868055,1.0448766900678967,3.8194440000000007,4.195607000000001,43.11340000000001,441.6722222222662
2023-06-29 13:57:00,51.09954,0.8391200000000003,1.0156165272183215,3.732639,4.108796999999999,43.11349999999999,441.7222222222662
2023-06-29 14:00:00,51.09954,0.868055,1.018925740595568,3.732639,4.050922000000001,44.27080000000001,441.77222222226624
2023-06-29 14:03:00,50.05787,0.9548610000000002,1.0798424681920646,3.790508,4.0509260000000005,41.95590000000004,441.82222222226625
2023-06-29 14:06:00,51.64931,0.8969899999999997,1.034932402688371,3.732639,4.021987000000001,42.82409999999999,441.87222222226626
2023-06-29 14:09:00,49.04514,0.8969899999999997,1.034932402688371,3.732639,4.021987000000001,43.11349999999999,441.92222222226627
2023-06-29 14:12:00,49.04514,0.868055,0.9925773413289203,3.5879630000000002,3.8483800000000006,43.113399999999956,441.9722222222663
2023-06-29 14:15:00,49.04514,0.8680560000000002,0.9792417971077083,3.530093,3.7615739999999995,41.66669999999999,442.0222222222663
2023-06-29 14:18:00,48.03241,0.9259260000000005,1.0507630625960855,3.7326379999999997,3.9930559999999993,42.24539999999996,442.0722222222663
2023-06-29 14:21:00,49.04514,0.8391200000000003,0.9367477198935563,3.530092,3.732639,43.40280000000001,442.1222222222663
2023-06-29 14:24:00,46.44097,0.868055,0.9657926941592807,3.5590270000000004,3.7615750000000006,41.08790000000005,442.1722222222663
2023-06-29 14:27:00,45.42824,0.8391200000000003,0.9367477198935563,3.4432869999999998,3.645834,41.37730000000005,442.22222222226634
2023-06-29 14:30:00,43.86574,0.8101850000000006,0.907696192272109,3.414352000000001,3.616899,39.930499999999995,442.27222222226635
2023-06-29 14:33:00,42.2743,0.8969899999999997,0.9397258787253969,3.501157,3.5879630000000002,39.0625,442.32222222226636
2023-06-29 14:36:00,42.2743,0.868055,0.8966797866687389,3.414352,3.4722219999999995,39.0625,442.3722222222664
2023-06-29 14:39:00,41.26157,0.9259259999999996,0.9686818448681362,3.530093,3.616899,38.19440000000003,442.4222222222664
2023-06-29 14:42:00,41.26157,0.8969909999999999,0.9675278685429134,3.645834,3.7905100000000003,38.483799999999974,442.4722222222664
2023-06-29 14:45:00,39.17824,0.8969909999999999,0.9397263944831331,3.4722230000000005,3.5590280000000005,35.01159999999999,442.5222222222664
2023-06-29 14:48:00,36.05324,0.9259259999999996,0.9113824424914753,3.443288,3.414352000000001,34.14350000000002,442.5722222222664
2023-06-29 14:51:00,36.57407,0.8969909999999999,0.8969925000204686,3.3564809999999996,3.3564820000000006,34.14349999999996,442.62222222226643
2023-06-29 14:54:00,35.56134,0.9259259999999996,0.8818125297592941,3.3564809999999996,3.2696760000000005,33.275499999999965,442.67222222226644
2023-06-29 14:57:00,34.54861,0.9259259999999996,0.8966812979479333,3.3564809999999996,3.2986120000000003,32.696799999999996,442.72222222226645
2023-06-29 15:00:00,36.60301,0.9259260000000005,0.8515416268021471,3.2407400000000006,3.096064,32.407399999999996,442.77222222226646
2023-06-29 15:03:00,38.65741,0.9259260000000005,0.8667694827006136,3.2407400000000006,3.125,32.11809999999997,442.8222222222665
2023-06-29 15:06:00,39.17824,0.8391200000000003,0.8535072514212552,3.2407400000000006,3.2696759999999996,34.14349999999996,442.8722222222665
2023-06-29 15:09:00,38.16551,0.868055,0.838788822350082,3.2407400000000006,3.1828710000000004,32.986099999999965,442.9222222222665
2023-06-29 15:12:00,39.69907,0.9259260000000005,0.9113824424914738,3.3854170000000003,3.3564810000000005,33.27539999999999,442.9722222222665
2023-06-29 15:15:00,39.17824,0.8101850000000006,0.8805439992268933,3.327546,3.4722220000000004,34.432799999999986,443.0222222222665
2023-06-29 15:18:00,32.95718,0.8101850000000006,0.8387892880437825,3.29861,3.3564819999999997,30.382000000000005,443.07222222226653
2023-06-29 15:21:00,34.49074,0.8101849999999997,0.8667689596822287,3.2696759999999996,3.3854170000000003,30.381899999999973,443.12222222226654
2023-06-29 15:24:00,39.69907,0.9548610000000002,0.9107696433770969,3.3854170000000003,3.298611,31.25,443.17222222226656
2023-06-29 15:27:00,41.26157,0.868055,0.8680564999554339,3.327546,3.327547000000001,34.43289999999996,443.22222222226657
2023-06-29 15:30:00,37.09491,0.78125,0.8786369446118127,3.3854169999999995,3.5879640000000004,32.407399999999996,443.2722222222666
2023-06-29 15:33:00,39.17824,0.868055,0.910770127863317,3.4722220000000004,3.5590290000000007,33.56479999999999,443.3222222222666
2023-06-29 15:36:00,33.44907,0.7233790000000004,0.8728735516267456,3.4432869999999998,3.7615749999999997,31.5394,443.3722222222666
2023-06-29 15:39:00,34.49074,0.9259260000000005,0.9113824424914738,3.4432869999999998,3.414351,29.224499999999978,443.4222222222666
2023-06-29 15:42:00,32.98611,0.8391200000000003,0.8818120129407981,3.327546,3.414352,30.381899999999973,443.4722222222666
2023-06-29 15:54:00,31.88657,0.9548610000000002,0.833773396275151,3.2407400000000006,3.0092600000000003,26.04169999999999,443.4722222222666
