Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-29 16:27:00,40.21991,0.28935200000000005,0.5370680942526839,2.546297000000001,3.1539349999999997,31.25,443.4722222222666
2023-06-29 16:30:00,44.38657,0.08680600000000016,0.39159331838951816,2.256945,3.2407410000000008,34.72220000000004,443.4722222222666
2023-06-29 16:33:00,33.99884,0.14467599999999958,0.526760283355197,2.604166,3.7615730000000003,31.25,443.4722222222666
2023-06-30 07:06:00,32.43634,0.6076389999999998,0.5477329203737312,2.6041669999999995,2.4884260000000005,22.858800000000002,443.4722222222666
2023-06-30 07:09:00,44.38657,0.9837959999999999,1.2757236709275206,4.571758,5.208334,30.9606,443.52222222226663
2023-06-30 07:12:00,44.38657,0.7233789999999996,0.9234571291083952,3.6747680000000003,4.108797000000001,35.879700000000014,443.57222222226665
2023-06-30 07:15:00,50.08681,0.78125,1.0072599767559995,3.7905100000000003,4.282405999999999,37.905100000000004,443.62222222226666
2023-06-30 07:18:00,54.22454,0.78125,1.1731408710917868,4.253473,5.150461,42.24539999999996,443.67222222226667
2023-06-30 07:21:00,56.77083,0.8101849999999997,1.0367584259246596,3.819444,4.3113410000000005,43.402799999999985,443.7222222222667
2023-06-30 07:24:00,60.4456,0.7523149999999994,1.1652620286431197,4.108795999999999,5.063661000000001,52.9513,443.7722222222667
2023-06-30 07:27:00,65.65394,0.7523150000000003,1.17644078721567,4.195603,5.179396,58.15970000000004,443.8222222222667
2023-06-30 07:30:00,67.70833,0.7233799999999997,1.2004929885151818,4.224538,5.353006000000001,59.317200000000014,443.8722222222667
2023-06-30 07:33:00,67.70833,0.6655089999999992,1.0620385999386504,3.9641209999999996,4.890047000000001,56.42360000000002,443.9222222222667
2023-06-30 07:36:00,66.14583,0.6944439999999998,1.0816519506508988,3.8483800000000006,4.745372000000001,57.00230000000002,443.97222222226674
2023-06-30 07:39:00,66.14583,0.7233799999999997,1.043616171319516,3.7905100000000003,4.513885999999999,51.21530000000001,444.02222222226675
2023-06-30 07:42:00,70.8044,0.78125,1.0318390075386097,3.7905100000000003,4.340276,50.05790000000002,444.07222222226676
2023-06-30 07:45:00,77.57523,0.694445,0.9784626475648971,3.5879640000000004,4.22454,53.530100000000004,444.12222222226677
2023-06-30 07:48:00,88.45486,0.5497680000000003,0.8835651643684762,3.29861,4.07986,59.60649999999998,444.1722222222668
2023-06-30 07:51:00,75.4919,0.46296300000000024,0.95345958022523,3.501158,4.745374,64.2361,444.2222222222668
2023-06-30 07:54:00,61.48727,0.5787040000000001,0.9797882420115313,3.616898,4.571758,56.42360000000002,444.2722222222668
2023-06-30 07:57:00,61.48727,0.5208329999999997,0.8850229763693732,3.414351,4.282407000000001,57.58100000000002,444.3222222222668
2023-06-30 08:00:00,72.39583,0.28935200000000005,0.6733255961861205,2.748843000000001,3.7615749999999997,68.8657,444.3722222222668
2023-06-30 08:03:00,85.3588,0.2025459999999999,0.6493112588865528,2.6620369999999998,3.9641210000000004,79.57170000000002,444.42222222226684
2023-06-30 08:06:00,77.57523,0.2604160000000002,0.7778606820869529,2.9803240000000004,4.456018,79.2824,444.47222222226685
2023-06-30 08:09:00,70.3125,0.4050920000000007,0.8861955567594307,3.327546000000001,4.571757999999999,67.99769999999998,444.52222222226686
2023-06-30 08:12:00,67.70833,0.46296300000000024,0.903933211710667,3.3564809999999996,4.456022,64.23609999999996,444.5722222222669
2023-06-30 08:15:00,78.6169,0.43402799999999964,0.8908063191786331,3.3854169999999995,4.542825,63.657400000000024,444.6222222222669
2023-06-30 08:18:00,100.0,0.28935200000000005,0.7100744739208066,2.835649,3.964123,69.44439999999997,444.6722222222669
2023-06-30 08:21:00,100.0,0.28935200000000005,0.7813760133887163,2.9803250000000006,4.340283,78.1249,444.7222222222669
2023-06-30 08:24:00,100.0,0.28935200000000005,0.8921870122212372,3.2986120000000003,5.034726,86.22690000000003,444.7722222222669
2023-06-30 08:27:00,83.24653,0.31828699999999976,0.9647118024164696,3.5879630000000002,5.439814,84.20130000000003,444.82222222226693
2023-06-30 08:30:00,68.20023,0.49189799999999995,1.0835782249444463,3.819444,5.353014,69.44440000000003,444.87222222226694
2023-06-30 08:33:00,59.89583,0.7233799999999997,1.1567878495955015,3.9351849999999997,4.947913,51.79390000000001,444.92222222226695
2023-06-30 08:36:00,60.4456,0.7523149999999994,1.0736948659542973,3.848381,4.571757,54.3981,444.97222222226696
2023-06-30 08:39:00,56.30787,0.8391200000000003,1.1276196407094674,4.021991000000001,4.658567,52.37270000000001,445.022222222267
2023-06-30 08:42:00,57.3206,0.9548610000000002,1.246167953239407,4.166667,4.803241000000001,48.032399999999996,445.072222222267
2023-06-30 08:45:00,61.48727,0.8969909999999999,1.2112151170197203,4.050926,4.745371,48.032399999999996,445.122222222267
2023-06-30 08:48:00,60.96644,0.868055,1.217176158005805,3.9641210000000004,4.745367,48.6112,445.172222222267
2023-06-30 08:51:00,60.47454,0.9548609999999993,1.2706121430806803,4.079862,4.774307,47.164300000000026,445.222222222267
2023-06-30 08:54:00,59.43287,1.0416660000000002,1.3717131175597905,4.369213,5.092592000000001,48.032399999999996,445.27222222226703
2023-06-30 08:57:00,56.30787,1.070602,1.3890122394061428,4.340278,5.0347219999999995,44.84960000000001,445.32222222226704
2023-06-30 09:00:00,54.74537,1.0416670000000003,1.3223015851505215,4.427084000000001,5.034727,49.47919999999999,445.37222222226706
2023-06-30 09:03:00,54.22454,1.0416670000000003,1.2845320650065555,4.398149,4.918977,49.18980000000005,445.42222222226707
2023-06-30 09:06:00,53.21181,1.0416659999999993,1.2589943471353482,4.311342,4.774307,48.032399999999996,445.4722222222671
2023-06-30 09:09:00,51.62037,0.9548609999999993,1.1838259151281196,4.195601999999999,4.6874970000000005,49.18979999999999,445.5222222222671
2023-06-30 09:12:00,51.64931,0.9548609999999993,1.1325475056233976,4.079862,4.456017000000001,46.875,445.5722222222671
2023-06-30 09:15:00,51.62037,0.983797,1.1486766679939098,4.021992,4.369216,46.29630000000003,445.6222222222671
2023-06-30 09:18:00,53.7037,0.9548610000000002,1.1195120788288428,3.993056,4.340275999999999,46.875,445.6722222222671
2023-06-30 09:21:00,56.30787,0.9259260000000005,1.1033388908434092,3.90625,4.282406,47.164300000000026,445.72222222226713
2023-06-30 09:24:00,55.2662,0.8391200000000003,1.0537085264921222,3.7615730000000003,4.2245420000000005,47.45369999999997,445.77222222226715
2023-06-30 09:27:00,51.62037,0.7233799999999997,0.9725026751755107,3.645834,4.195602000000001,48.900499999999965,445.82222222226716
2023-06-30 09:30:00,46.44097,0.78125,0.9948435871167282,3.6747680000000003,4.137732,43.98149999999998,445.87222222226717
2023-06-30 09:33:00,44.38657,0.8391200000000003,0.9501675871548578,3.587962,3.819445,41.08800000000002,445.9222222222672
2023-06-30 09:36:00,42.2743,0.868055,0.938536718910905,3.4722220000000004,3.616899,40.79860000000002,445.9722222222672
2023-06-30 09:39:00,42.82407,0.8680560000000002,0.9385372456241875,3.414352,3.5590279999999996,38.7731,446.0222222222672
2023-06-30 09:42:00,44.38657,0.8680560000000002,0.9385372456241875,3.501157,3.6458329999999997,39.35179999999997,446.0722222222672
2023-06-30 09:45:00,48.00347,0.8969909999999999,0.9675278685429134,3.530093,3.6747690000000004,40.219899999999996,446.1222222222672
2023-06-30 09:48:00,50.08681,0.8391209999999996,0.9367482579661202,3.414351999999999,3.616898,41.37729999999999,446.17222222226724
2023-06-30 09:51:00,50.08681,0.7523150000000003,0.8891590199601098,3.327547,3.616899,40.219899999999996,446.22222222226725
2023-06-30 09:54:00,47.48264,0.8680560000000002,0.9792417971077083,3.530093,3.7615739999999995,39.3519,446.27222222226726
2023-06-30 09:57:00,42.2743,0.9548610000000002,1.0116287604661098,3.616898,3.7326379999999997,38.7731,446.32222222226727
2023-06-30 10:00:00,40.21991,1.0416670000000003,1.027132069671971,3.7615739999999995,3.7326379999999997,36.16899999999998,446.3722222222673
2023-06-30 10:03:00,40.21991,1.2442130000000002,1.077245019338566,3.8483789999999996,3.530092,31.828699999999998,446.4222222222673
2023-06-30 10:06:00,40.7118,1.0995370000000007,1.0555406817108406,3.7615740000000004,3.6747689999999995,33.56480000000002,446.4722222222673
2023-06-30 10:09:00,41.26157,1.186343,1.0507626014646934,3.7615739999999995,3.501157,34.43289999999999,446.5222222222673
2023-06-30 10:12:00,43.28704,1.1863419999999998,1.1423914065911154,4.166666,4.079861999999999,35.59029999999996,446.5722222222673
2023-06-30 10:15:00,39.20718,1.2442129999999993,1.1245048750178381,3.993054999999999,3.7615730000000003,34.43289999999999,446.62222222226734
2023-06-30 10:18:00,41.26157,1.070602,1.0265883962436098,3.616898,3.530092,33.27550000000002,446.67222222226735
2023-06-30 10:21:00,53.21181,0.8680560000000002,0.8966812764307932,3.327546,3.3854169999999995,39.0625,446.72222222226736
2023-06-30 10:24:00,58.8831,0.5787040000000001,0.7876390938697023,3.0960650000000003,3.5590280000000005,48.61110000000002,446.7722222222674
2023-06-30 10:27:00,65.10417,0.5497680000000003,0.8502425065410834,3.1539349999999997,3.8483799999999997,55.5556,446.8222222222674
2023-06-30 10:30:00,62.52894,0.6365739999999995,0.952938442493216,3.4722220000000004,4.195602000000001,53.8194,446.8722222222674
2023-06-30 10:33:00,55.7581,0.6655090000000001,0.9484574805965327,3.501157,4.137731,50.925899999999984,446.9222222222674
2023-06-30 10:36:00,52.1412,0.8391209999999996,1.0156170951138888,3.6747690000000004,4.0509260000000005,46.585699999999974,446.9722222222674
2023-06-30 10:39:00,51.09954,0.868055,1.057705477536934,3.7615730000000003,4.166667,44.27089999999998,447.02222222226743
2023-06-30 10:42:00,47.48264,0.78125,0.9442457419172321,3.5879630000000002,3.9351850000000006,41.66669999999999,447.07222222226744
2023-06-30 10:45:00,43.8368,0.7523150000000003,0.9149722479688546,3.3854169999999995,3.7326379999999997,39.93059999999997,447.12222222226745
2023-06-30 10:48:00,45.3993,0.78125,0.8919915914962357,3.3854170000000003,3.616899,39.641200000000026,447.17222222226746
2023-06-30 10:51:00,46.99074,0.8391209999999996,0.8957465883816295,3.414351999999999,3.530093,41.37729999999999,447.2222222222675
2023-06-30 10:54:00,50.60764,0.8391210000000004,0.9367482579661206,3.4722220000000004,3.6747680000000003,43.98150000000004,447.2722222222675
2023-06-30 10:57:00,49.04514,0.78125,0.9183421018291571,3.4432869999999998,3.7326390000000007,39.930499999999995,447.3222222222675
2023-06-30 11:00:00,50.08681,0.868055,1.0058052228249532,3.6747680000000003,3.9641210000000004,41.95600000000002,447.3722222222675
2023-06-30 11:03:00,49.53704,0.8391210000000004,0.9766646786789325,3.530093000000001,3.819445,40.509299999999996,447.4222222222675
2023-06-30 11:06:00,53.7037,0.694445,0.8939682947124812,3.3854170000000003,3.819445,43.40280000000001,447.47222222226753
2023-06-30 11:09:00,52.1412,0.6944439999999998,0.8815334755806901,3.3854159999999993,3.7905100000000003,42.82400000000001,447.52222222226754
2023-06-30 11:12:00,46.99074,0.78125,0.9570410930107108,3.530093,3.906251,43.11349999999999,447.57222222226756
2023-06-30 11:15:00,42.2743,0.9548610000000002,1.01162924193093,3.6747679999999994,3.790509,39.0625,447.62222222226757
2023-06-30 11:18:00,42.82407,0.8969899999999997,0.9675273426606527,3.5590269999999995,3.703704,39.0625,447.6722222222676
2023-06-30 11:21:00,42.82407,0.8969899999999997,0.9536912495074987,3.5590269999999995,3.6747680000000003,38.7731,447.7222222222676
2023-06-30 11:24:00,43.86574,0.9548610000000002,0.983513750416766,3.587962,3.6458329999999997,37.03699999999998,447.7722222222676
2023-06-30 11:27:00,44.38657,0.9548609999999993,0.9835137504167637,3.6458329999999997,3.703704,37.905100000000004,447.8222222222676
2023-06-30 11:30:00,42.82407,0.9259259999999996,0.9826617342279625,3.616897999999999,3.732639,37.32639999999998,447.8722222222676
2023-06-30 11:33:00,42.82407,0.983797,0.9692585187059142,3.5879629999999993,3.5590279999999996,37.32639999999998,447.92222222226764
2023-06-30 11:36:00,42.82407,0.8969909999999999,0.9675278685429134,3.5879629999999993,3.732639,38.194500000000005,447.97222222226765
2023-06-30 11:39:00,42.82407,1.0127319999999997,,3.6458329999999997,3.6458329999999997,38.48380000000003,448.02222222226766
2023-06-30 11:42:00,45.3993,1.0127319999999997,1.0695594914316293,3.7905099999999994,3.90625,37.3263,448.07222222226767
2023-06-30 11:45:00,47.48264,1.0127319999999997,1.0555411682817426,3.7905089999999992,3.8773150000000003,38.194500000000005,448.1222222222677
2023-06-30 11:48:00,53.21181,1.0127310000000005,1.1513558901481782,4.079861,4.369215999999999,43.11340000000001,448.1722222222677
2023-06-30 11:51:00,54.74537,0.9548610000000002,1.1063855559681146,3.906249,4.2245360000000005,43.40280000000001,448.2222222222677
2023-06-30 11:54:00,51.64931,0.8391200000000003,0.989749965104932,3.703703,4.021991,43.98149999999998,448.2722222222677
2023-06-30 11:57:00,50.08681,0.868055,1.0058052228249532,3.703703,3.993056,43.40280000000001,448.3222222222677
2023-06-30 12:00:00,50.08681,0.8969899999999997,1.008307348235005,3.616898,3.8483800000000006,43.692200000000014,448.37222222226774
2023-06-30 12:03:00,50.08681,0.9548610000000002,1.0931652926737603,3.906249,4.195606,43.40270000000004,448.42222222226775
2023-06-30 12:06:00,51.64931,0.9259260000000005,1.0373652283544408,3.7326379999999997,3.9641160000000006,42.24530000000004,448.47222222226776
2023-06-30 12:09:00,53.21181,0.8680560000000002,1.0058048638042059,3.645834,3.9351839999999996,44.27080000000001,448.52222222226777
2023-06-30 12:12:00,53.15394,0.868055,0.9792417180909188,3.6747680000000003,3.906251000000001,41.08790000000005,448.5722222222678
2023-06-30 12:15:00,54.74537,0.8680560000000002,0.9792422599320644,3.616898,3.8483800000000006,43.69210000000004,448.6222222222678
2023-06-30 12:18:00,54.74537,0.8101849999999997,0.9863371240027056,3.645834,4.021987000000001,43.98140000000001,448.6722222222678
2023-06-30 12:21:00,55.7581,0.8391210000000004,1.0537060694237033,3.7615750000000006,4.2245360000000005,45.138900000000035,448.7222222222678
2023-06-30 12:24:00,54.22454,0.78125,0.9823361151966947,3.645834,4.079861999999999,44.27080000000001,448.7722222222678
2023-06-30 12:27:00,53.7037,0.8101849999999997,0.9734988269525453,3.616898,3.9641210000000004,44.84949999999998,448.82222222226784
2023-06-30 12:30:00,51.12847,0.78125,0.9697361092891306,3.616898,4.02199,45.42829999999998,448.87222222226785
2023-06-30 12:33:00,52.66204,0.8101859999999999,0.960557220787185,3.5879639999999995,3.90625,44.27089999999998,448.92222222226786
2023-06-30 12:36:00,52.66204,0.78125,0.9697369834508395,3.6458329999999997,4.050927,44.84949999999998,448.9722222222679
2023-06-30 12:39:00,49.04514,0.7233799999999997,0.9234577175844987,3.501157,3.9351850000000006,44.849500000000035,449.0222222222679
2023-06-30 12:42:00,45.42824,0.78125,0.9570410930107108,3.5590270000000004,3.9351850000000006,43.11349999999999,449.0722222222679
2023-06-30 12:45:00,41.78241,0.8101850000000006,0.9210841929907622,3.530092,3.7615739999999995,38.483799999999974,449.1222222222679
2023-06-30 12:48:00,39.69907,0.8391200000000003,0.909542546162038,3.4722219999999995,3.616899,35.30090000000001,449.1722222222679
2023-06-30 12:51:00,38.16551,0.8969899999999997,0.9256250069140252,3.3564809999999996,3.414352000000001,36.16900000000004,449.22222222226793
2023-06-30 12:54:00,37.09491,0.868055,0.8966797866687389,3.4432870000000007,3.501157,35.30099999999999,449.27222222226794
2023-06-30 12:57:00,36.60301,0.9259259999999996,,3.3854169999999995,3.3854170000000003,33.56479999999999,449.32222222226795
2023-06-30 13:00:00,37.61574,1.0127319999999997,0.9385367189109052,3.4722229999999996,3.327546,32.98610000000002,449.37222222226796
2023-06-30 13:03:00,38.65741,1.070602,0.9501676686036148,3.4722219999999995,3.240741,32.696699999999964,449.422222222268
2023-06-30 13:06:00,41.78241,1.1284720000000004,1.0238636507288519,3.703703,3.5011579999999993,34.14350000000002,449.472222222268
2023-06-30 13:09:00,43.31597,1.070602,1.0265883962436098,3.703703,3.616897,35.01150000000001,449.522222222268
2023-06-30 13:12:00,41.78241,1.0127309999999996,1.0127325000245546,3.703703,3.703704,34.72229999999996,449.572222222268
2023-06-30 13:15:00,43.8368,1.0127319999999997,,3.6458329999999997,3.6458329999999997,36.16900000000004,449.622222222268
2023-06-30 13:18:00,42.30324,0.868055,0.9385362436424184,3.4722219999999995,3.616898,35.87959999999998,449.67222222226803
2023-06-30 13:21:00,40.21991,0.8391200000000003,0.9095420716513296,3.4432870000000007,3.5879630000000002,35.30090000000001,449.72222222226804
2023-06-30 13:24:00,38.65741,0.8391200000000003,0.8535067570240021,3.2696760000000005,3.298611,34.72219999999999,449.77222222226806
2023-06-30 13:27:00,35.56134,0.868055,0.8238914948937337,3.2407400000000006,3.1539350000000006,31.53929999999997,449.82222222226807
2023-06-30 13:30:00,33.47801,0.78125,0.8651552316478502,3.2696759999999996,3.4432870000000007,31.5394,449.8722222222681
2023-06-30 13:33:00,35.56134,0.8101849999999997,0.8245693826096768,3.2696759999999996,3.2986120000000003,30.671299999999974,449.9222222222681
2023-06-30 13:36:00,35.56134,0.8101859999999999,0.8245698885099564,3.1828699999999994,3.211805,29.22460000000001,449.9722222222681
2023-06-30 13:39:00,35.01157,0.78125,0.8098419093247476,3.211805,3.2696760000000005,31.25,450.0222222222681
2023-06-30 13:42:00,38.16551,0.8680560000000002,0.8387893110470855,3.211805,3.1539349999999997,29.513900000000035,450.0722222222681
2023-06-30 13:45:00,39.20718,0.7523150000000003,0.7808941376332887,3.1539350000000006,3.211806,32.40749999999997,450.12222222226814
2023-06-30 13:48:00,39.20718,0.8680560000000002,0.8238919777866354,3.211806,3.125,30.3819,450.17222222226815
2023-06-30 13:51:00,39.17824,0.8680560000000002,0.8535077571197822,3.2407399999999997,3.211805,30.96070000000003,450.22222222226816
2023-06-30 13:54:00,42.30324,0.8680560000000002,0.8238919777866354,3.0960660000000004,3.0092600000000003,32.98610000000002,450.27222222226817
2023-06-30 13:57:00,44.38657,0.8969910000000008,0.9113829478252432,3.3854170000000003,3.414352,34.72229999999999,450.3222222222682
2023-06-30 14:00:00,43.8368,0.694445,0.7914038659372417,3.125,3.327546,35.300899999999984,450.3722222222682
2023-06-30 14:03:00,43.86574,0.7523149999999994,0.8225340262582084,3.2696769999999997,3.414352000000001,35.30090000000001,450.4222222222682
2023-06-30 14:06:00,43.86574,0.8391209999999996,,3.1828699999999994,3.1828700000000003,35.87960000000004,450.4722222222682
2023-06-30 14:09:00,43.86574,0.8391210000000004,0.8677358963477837,3.211805,3.2696760000000005,34.43280000000004,450.5222222222682
2023-06-30 14:12:00,44.87847,0.78125,0.8515411539555533,3.2986120000000003,3.4432869999999998,37.03699999999998,450.57222222226824
2023-06-30 14:15:00,46.93287,0.8391210000000004,0.9095430737615704,3.3564819999999997,3.501158,38.773199999999974,450.62222222226825
2023-06-30 14:18:00,46.93287,0.78125,0.8515411539555533,3.2986120000000003,3.4432869999999998,37.03699999999998,450.67222222226826
2023-06-30 14:21:00,46.93287,0.8680560000000002,0.8966802976007994,3.3564820000000006,3.414351,37.615700000000004,450.7222222222683
2023-06-30 14:24:00,46.93287,0.78125,0.8786364809164884,3.3564820000000006,3.5590280000000005,38.194500000000005,450.7722222222683
2023-06-30 14:27:00,45.3993,0.78125,0.8651552316478502,3.2696759999999996,3.4432870000000007,36.74770000000001,450.8222222222683
2023-06-30 14:30:00,43.86574,0.8101849999999997,0.8387892880437802,3.2407399999999997,3.2986120000000003,35.87959999999998,450.8722222222683
2023-06-30 14:33:00,44.38657,0.8391210000000004,0.8391214999801775,3.1828710000000004,3.1828699999999994,36.74770000000001,450.9222222222683
2023-06-30 14:36:00,46.44097,0.8101859999999999,0.8245693943074118,3.153936,3.1828699999999994,37.03710000000001,450.97222222226833
2023-06-30 14:39:00,44.87847,0.7523150000000003,0.7949282602451181,3.0960660000000004,3.1828700000000003,34.14350000000002,451.02222222226834
2023-06-30 14:42:00,43.31597,0.78125,0.8098419093247476,3.0671300000000006,3.125001000000001,36.16899999999998,451.07222222226835
2023-06-30 14:45:00,42.82407,0.78125,0.7666925015065417,3.0960650000000003,3.0671299999999997,36.74770000000001,451.12222222226836
2023-06-30 14:48:00,42.82407,0.78125,0.809840932724709,3.0960660000000004,3.1539350000000006,35.01159999999999,451.1722222222684
2023-06-30 14:51:00,44.87847,0.8391209999999996,,3.2118059999999993,3.211806,36.45830000000001,451.2222222222684
2023-06-30 14:54:00,46.99074,0.8101859999999999,0.8245689001046724,3.067131,3.096064,37.03709999999995,451.2722222222684
2023-06-30 14:57:00,46.93287,0.7523149999999994,0.7949282602451175,3.067131,3.1539350000000006,37.32649999999995,451.3222222222684
2023-06-30 15:00:00,46.93287,0.7233799999999997,0.7798205015193385,3.0092599999999994,3.125001,37.905100000000004,451.3722222222684
2023-06-30 15:03:00,45.42824,0.78125,,3.038195,3.038195,36.45830000000001,451.42222222226843
2023-06-30 15:06:00,45.42824,0.7523149999999994,,3.0092599999999994,3.009259,35.590299999999985,451.47222222226844
2023-06-30 15:09:00,45.42824,0.7523149999999994,,3.038195,3.038195,36.16899999999998,451.52222222226845
2023-06-30 15:12:00,45.42824,0.7233789999999996,0.7377529321208783,2.9803239999999995,3.009259,36.45840000000001,451.57222222226846
2023-06-30 15:15:00,44.38657,0.6365739999999995,0.6790530439152047,2.8067130000000002,2.8935180000000003,36.16900000000001,451.6222222222685
2023-06-30 15:18:00,42.82407,0.6076389999999998,0.6638292256488336,2.7777779999999996,2.8935179999999994,35.59020000000001,451.6722222222685
2023-06-30 15:21:00,40.21991,0.6365739999999995,0.6790540026316364,2.7777769999999995,2.864584,35.011499999999984,451.7222222222685
2023-06-30 15:24:00,39.69907,0.6365739999999995,0.6509358127134748,2.719906999999999,2.748843000000001,34.43289999999999,451.7722222222685
2023-06-30 15:27:00,38.65741,0.6076389999999998,0.6638292256488336,2.7777779999999996,2.8935179999999994,33.85419999999999,451.8222222222685
2023-06-30 15:30:00,37.09491,0.5787040000000001,0.6071809245040641,2.6909719999999995,2.748843,32.98600000000005,451.87222222226853
2023-06-30 15:33:00,37.61574,0.6365740000000004,0.6365754999923036,2.6620359999999996,2.6620369999999998,30.96070000000003,451.92222222226854
2023-06-30 15:36:00,38.65741,0.6076389999999998,,2.6909719999999995,2.6909720000000004,32.696799999999996,451.97222222226856
2023-06-30 15:39:00,37.61574,0.6076389999999998,0.6219953335597203,2.633102,2.6620369999999998,34.72220000000004,452.02222222226857
2023-06-30 15:42:00,38.16551,0.6655089999999992,0.6509358275320671,2.748841999999999,2.719908,32.407399999999996,452.0722222222686
2023-06-30 15:45:00,36.60301,0.6365739999999995,0.6509353200405624,2.6909719999999995,2.719907,32.69679999999997,452.1222222222686
2023-06-30 15:48:00,35.56134,0.6365739999999995,0.6509353200405624,2.6909719999999995,2.719907,32.407400000000024,452.1722222222686
2023-06-30 15:51:00,36.60301,0.7233799999999997,0.6638296978137451,2.748841999999999,2.633101,30.381899999999973,452.2222222222686
2023-06-30 15:54:00,35.01157,0.6365739999999995,,2.6620369999999998,2.6620369999999998,30.38190000000003,452.2722222222686
2023-06-30 15:57:00,36.05324,0.694445,0.6650909295363571,2.6620369999999998,2.6041659999999993,30.092600000000004,452.32222222226864
2023-06-30 16:00:00,36.60301,0.6076389999999998,0.6361368377254965,2.719906999999999,2.7777780000000005,30.382000000000005,452.37222222226865
2023-06-30 16:03:00,30.38194,0.5787039999999992,0.648354941108224,2.6909719999999995,2.835648000000001,27.777800000000013,452.42222222226866
2023-06-30 16:15:00,30.35301,0.694445,0.6500773401221247,2.719906999999999,2.633101,24.305499999999995,452.42222222226866
2023-06-30 16:51:00,32.43634,0.7233799999999997,0.7659643721102628,2.951389,3.038195,24.016200000000026,452.42222222226866
2023-06-30 16:54:00,33.47801,0.6655089999999992,0.6940434280628691,2.922453999999999,2.9803250000000006,27.488499999999988,452.42222222226866
2023-06-30 18:09:00,34.54861,1.359953,0.832429392366371,3.009259,2.1122690000000004,26.620299999999986,452.42222222226866
2023-06-30 18:12:00,30.87384,0.6655099999999994,0.621096787546255,2.6041669999999995,2.51736,26.04169999999999,452.42222222226866
2023-06-30 18:15:00,32.40741,0.8391209999999996,0.6673763354326453,2.633102,2.3148150000000003,26.04169999999999,452.42222222226866
2023-06-30 18:18:00,33.99884,0.8101859999999999,0.6204673772448207,2.6041669999999995,2.256945,27.199100000000044,452.42222222226866
2023-07-04 09:39:00,42.82407,0.9548610000000002,0.8651552316478498,3.298611,3.125,33.56479999999999,452.42222222226866
2023-07-04 09:42:00,43.31597,0.9259259999999996,0.8667694827006127,3.327546,3.211806,34.43290000000002,452.42222222226866
2023-07-04 09:45:00,39.69907,0.9548609999999993,0.8805445277734189,3.327546,3.1828710000000004,33.85410000000002,452.42222222226866
2023-07-04 09:48:00,36.05324,0.9837959999999999,0.8628873302130723,3.2986109999999993,3.0671289999999996,33.27540000000005,452.42222222226866
2023-07-04 09:51:00,35.04051,1.0127309999999996,0.8760821948322188,3.2986109999999993,3.038194,31.25,452.42222222226866
2023-07-05 06:45:00,40.21991,1.070602,1.3517342311939309,4.484954000000001,5.092588000000001,31.25,452.42222222226866
2023-07-05 06:48:00,56.30787,0.8391200000000003,1.3462813282378323,4.83218,6.0185200000000005,43.69209999999998,452.47222222226867
2023-07-05 06:51:00,57.34954,0.6655090000000001,1.1379866795671871,4.398148,5.526621,46.007000000000005,452.5222222222687
2023-07-05 06:54:00,54.25347,0.5208339999999998,0.8850236892783909,3.501157,4.369212000000001,43.69209999999998,452.5722222222687
2023-07-05 06:57:00,50.63657,0.5497690000000004,0.8276529234533571,3.2696759999999996,3.90625,43.69210000000004,452.6222222222687
2023-07-05 07:00:00,47.48264,0.49189799999999995,0.7554208045680503,3.038194,3.6458340000000007,41.95600000000002,452.6722222222687
2023-07-05 07:03:00,45.42824,0.49189799999999995,0.6861860141067513,2.835649,3.2696759999999996,41.08800000000002,452.7222222222687
2023-07-05 07:06:00,45.42824,0.46296300000000024,0.6325095787823946,2.6620370000000007,3.038194,41.37729999999999,452.77222222226874
2023-07-05 07:09:00,46.99074,0.5497689999999995,0.6192940255442472,2.6041669999999995,2.748843,37.615700000000004,452.82222222226875
2023-07-05 07:12:00,55.2662,0.578703,0.6483539369519167,2.748843,2.8935189999999995,41.37729999999999,452.87222222226876
2023-07-05 07:15:00,58.42014,0.578703,0.607180408232913,2.5462949999999998,2.6041670000000003,46.29630000000003,452.9222222222688
2023-07-05 07:18:00,62.03704,0.6365739999999995,0.6365755000178244,2.5462949999999998,2.546296000000001,52.08329999999995,452.9722222222688
2023-07-05 07:21:00,37.09491,0.0,0.09629375583816933,2.228009,3.587962,29.513900000000007,453.0222222222688
2023-07-05 07:24:00,30.87384,0.2604160000000002,0.6472244061235575,2.9803240000000004,4.021991,26.04159999999999,453.0722222222688
2023-07-05 07:27:00,34.54861,0.49189800000000083,0.6501292350828077,2.922454000000001,3.2696759999999996,26.62039999999996,453.1222222222688
2023-07-05 07:30:00,40.7118,0.3472229999999996,0.6929146795285757,2.9803249999999997,3.8483799999999997,30.960700000000003,453.17222222226883
2023-07-05 07:33:00,46.44097,0.26041700000000034,0.5825773282702296,2.7199079999999993,3.5590269999999995,34.43290000000002,453.22222222226884
2023-07-05 07:36:00,46.99074,0.2604160000000002,0.5825771222342927,2.719906,3.5590280000000005,33.56479999999999,453.27222222226885
2023-07-05 07:39:00,41.81134,0.4050929999999999,0.6631519268984797,2.951389,3.5590270000000004,30.671300000000002,453.32222222226886
2023-07-05 07:42:00,34.49074,0.34722200000000036,0.6112367982307416,2.8067140000000004,3.443288,30.382000000000005,453.3722222222689
2023-07-05 07:45:00,31.94444,0.4340269999999995,0.6026682074012234,2.806712,3.1828710000000004,27.488400000000013,453.4222222222689
2023-07-05 07:48:00,42.82407,0.2314809999999996,0.45196608610114875,2.1990749999999997,2.748844,31.82869999999997,453.4722222222689
2023-07-05 07:51:00,36.60301,0.28935200000000005,0.567462521492151,2.633101,3.327547,33.27550000000002,453.5222222222689
2023-07-05 07:57:00,42.30324,0.26041699999999945,0.4317455380818927,2.170139,2.5752310000000005,31.25,453.5222222222689
2023-07-05 08:00:00,43.8368,0.2314810000000005,0.5009365690917054,2.4016200000000003,3.0960650000000003,34.43289999999999,453.5722222222689
2023-07-05 08:03:00,37.09491,0.49189799999999995,0.7212419887466719,3.0960649999999994,3.616898,31.5394,453.62222222226893
2023-07-05 08:06:00,42.82407,0.7233800000000006,0.9358522821953706,3.5590280000000005,4.021985999999999,32.1181,453.67222222226894
2023-07-05 08:09:00,46.99074,0.5787040000000001,0.7634222022413107,3.0671299999999997,3.4722230000000005,32.98610000000002,453.72222222226895
2023-07-05 08:12:00,56.8287,0.3761570000000001,0.6427458768841908,2.748842,3.385416,42.24540000000002,453.77222222226897
2023-07-05 08:15:00,45.92014,0.5208339999999998,0.7744825354148783,3.067131,3.6458330000000005,40.798700000000025,453.822222222269
2023-07-05 08:18:00,39.69907,0.6365740000000004,0.8470745436208287,3.3564819999999997,3.819444,34.72230000000002,453.872222222269
2023-07-05 08:21:00,37.09491,0.7233799999999997,0.8337733033743031,3.2407399999999997,3.4722220000000004,34.43290000000002,453.922222222269
2023-07-05 08:24:00,39.69907,0.8969910000000008,0.852853362574802,3.211805,3.124999999999999,31.82869999999997,453.972222222269
2023-07-05 08:27:00,43.37384,0.8391209999999996,0.809841909324748,3.125,3.0671290000000004,34.14350000000002,454.022222222269
2023-07-05 08:30:00,44.38657,0.7523149999999994,0.7666925015065436,3.125,3.1539350000000006,33.27550000000002,454.07222222226903
2023-07-05 08:33:00,48.5243,0.8101859999999999,0.8387888223500829,3.2696769999999997,3.327546,36.74769999999998,454.12222222226904
2023-07-05 08:36:00,49.04514,0.7523149999999994,0.8225340262582084,3.2696769999999997,3.414352000000001,37.037000000000006,454.17222222226906
2023-07-05 08:39:00,52.66204,0.6655090000000001,0.7755010934795511,3.0960650000000003,3.327546000000001,39.641200000000026,454.22222222226907
2023-07-05 08:42:00,57.87037,0.46296300000000024,0.6444285568104687,2.6909720000000004,3.0960649999999994,43.402799999999985,454.2722222222691
2023-07-05 08:45:00,60.4456,0.3761570000000001,0.621221946061855,2.6620370000000007,3.240741,46.87500000000003,454.3222222222691
2023-07-05 08:48:00,52.66204,0.46296300000000024,0.6909704659728166,2.8935189999999995,3.414351999999999,44.84959999999998,454.3722222222691
2023-07-05 08:51:00,46.99074,0.6076389999999998,0.7301249596612017,2.9803239999999995,3.240742,41.087999999999965,454.4222222222691
2023-07-05 08:54:00,42.82407,0.7233799999999997,0.7798205015193385,3.0671299999999997,3.1828710000000004,38.19449999999998,454.4722222222691
2023-07-05 08:57:00,38.65741,0.7523150000000003,0.808806273440819,3.125001,3.240741,36.16899999999998,454.52222222226914
2023-07-05 09:00:00,38.65741,0.7523150000000003,0.7666925015065419,3.038195,3.0671299999999997,35.59029999999996,454.57222222226915
2023-07-05 09:03:00,38.65741,0.7523149999999994,,3.0092599999999994,3.009259,34.14359999999999,454.62222222226916
2023-07-05 09:06:00,38.65741,0.8101859999999999,0.7508297656324354,3.0092599999999994,2.8935180000000003,33.85419999999999,454.67222222226917
2023-07-05 09:09:00,38.65741,0.7523150000000003,0.7523155000108522,3.038195,3.038194,34.14340000000004,454.7222222222692
2023-07-05 09:12:00,37.09491,0.8101849999999997,0.7354779244913368,3.038194,2.8935180000000003,35.01159999999999,454.7722222222692
2023-07-05 09:15:00,36.60301,0.8101849999999997,0.7659638904750967,3.038194,2.9513890000000007,33.27540000000005,454.8222222222692
2023-07-05 09:18:00,36.60301,0.868055,0.8238914948937337,3.2407400000000006,3.1539350000000006,34.72219999999999,454.8722222222692
2023-07-05 09:21:00,37.09491,0.8101849999999997,0.7808936497591428,3.0960650000000003,3.038195,33.85419999999999,454.9222222222692
2023-07-05 09:24:00,37.09491,0.8101849999999997,0.7659638904750967,3.038194,2.9513890000000007,34.14350000000002,454.97222222226924
2023-07-05 09:27:00,37.64468,0.8680560000000002,0.7935220901534203,3.0671299999999997,2.922454,32.696799999999996,455.02222222226925
2023-07-05 09:30:00,37.64468,0.7523149999999994,0.7080263339985187,2.9803239999999995,2.8935180000000003,34.14350000000002,455.07222222226926
2023-07-05 09:33:00,38.16551,0.78125,0.7519448949741887,3.009259,2.9513890000000007,33.56480000000005,455.1222222222693
2023-07-05 09:36:00,36.60301,0.78125,0.7519443818966944,2.9803240000000004,2.922453,33.56479999999999,455.1722222222693
2023-07-05 09:39:00,35.56134,0.7523150000000003,0.7377534256476226,2.922454,2.8935179999999994,32.117999999999995,455.2222222222693
2023-07-05 09:42:00,34.54861,0.78125,0.7369961706153506,2.9803240000000004,2.8935179999999994,30.67130000000003,455.2722222222693
2023-07-05 09:45:00,32.43634,0.78125,0.721834642441521,2.922454,2.8067130000000002,29.80329999999998,455.3222222222693
2023-07-05 09:48:00,36.05324,0.8391209999999996,0.7489653590015246,2.8935189999999995,2.719907,29.513800000000003,455.37222222226933
2023-07-05 09:51:00,37.09491,0.8101849999999997,0.7508298170771138,2.951389,2.835649,30.38190000000003,455.42222222226934
2023-07-05 09:54:00,36.05324,0.8101849999999997,0.7508298170771138,2.951389,2.835649,30.381899999999973,455.47222222226935
2023-07-05 09:57:00,35.56134,0.78125,0.7369966908377386,2.922453,2.835648,30.092600000000004,455.52222222226936
2023-07-05 10:00:00,33.44907,0.8391200000000003,0.7645033297100164,2.9803230000000003,2.835648,29.803200000000004,455.5722222222694
2023-07-05 10:03:00,33.47801,0.8101849999999997,0.7508298170771138,2.951389,2.835649,29.224499999999978,455.6222222222694
2023-07-05 10:06:00,32.43634,0.868055,0.793521087380256,3.009259,2.8645829999999997,30.960699999999974,455.6722222222694
2023-07-05 10:09:00,31.94444,0.868055,0.7780253715758473,3.009259,2.835649,27.488400000000013,455.7222222222694
2023-07-05 10:12:00,33.47801,0.8969899999999997,0.7755010934795505,3.038194,2.8067130000000002,27.488400000000013,455.7722222222694
2023-07-05 10:15:00,33.47801,0.9548610000000002,0.7849933439048506,3.096064,2.7777769999999995,29.803200000000004,455.82222222226943
2023-07-05 10:18:00,34.49074,0.8969899999999997,0.7755010934795505,3.124999,2.8935180000000003,30.09269999999998,455.87222222226944
2023-07-05 10:21:00,38.16551,1.0127310000000005,0.810151238787983,3.0671290000000004,2.6909719999999995,30.9606,455.92222222226945
2023-07-05 10:24:00,35.04051,0.78125,0.7666919951566268,3.009259,2.9803230000000003,28.93520000000001,455.97222222226947
2023-07-05 10:27:00,33.99884,0.8969899999999997,0.8225345569087384,3.2696750000000003,3.125001000000001,29.513900000000035,456.0222222222695
2023-07-05 10:30:00,31.39468,0.868055,0.793521087380256,3.0671290000000004,2.922453,27.77769999999998,456.0722222222695
2023-07-05 10:42:00,30.38194,0.9259260000000005,0.7387662057490296,2.8645830000000005,2.5173609999999993,25.173699999999997,456.0722222222695
2023-07-05 11:45:00,32.43634,0.8101859999999999,0.7354783932570919,2.9803239999999995,2.835647,25.75229999999999,456.0722222222695
2023-07-05 12:09:00,36.08218,0.9548619999999994,0.7511516757002695,2.8935189999999995,2.517361,27.199099999999987,456.0722222222695
2023-07-05 12:12:00,33.99884,0.78125,0.7064461925391301,2.8645829999999997,2.719908,27.777800000000013,456.1222222222695
2023-07-05 12:15:00,38.65741,0.8680560000000002,0.8824449430040109,3.327546999999999,3.3564809999999996,29.803300000000036,456.1722222222695
2023-07-05 12:18:00,43.31597,0.8101849999999997,0.8667689596822287,3.3854159999999993,3.501157,32.117999999999995,456.2222222222695
2023-07-05 12:21:00,45.42824,0.8101849999999997,0.8805444729318208,3.327546,3.4722230000000005,34.43280000000004,456.27222222226953
2023-07-05 12:24:00,46.99074,0.7233789999999996,0.8469261333603373,3.327546,3.5879630000000002,37.32639999999998,456.32222222226955
2023-07-05 12:27:00,44.38657,0.6655090000000001,0.8014994153136428,3.240741,3.530092,37.037000000000035,456.37222222226956
2023-07-05 12:30:00,42.30324,0.7233800000000006,0.8469266888023912,3.240741,3.501156999999999,34.72220000000004,456.42222222226957
2023-07-05 12:33:00,42.30324,0.7523149999999994,0.8361191554602408,3.2696769999999997,3.4432869999999998,36.45830000000001,456.4722222222696
2023-07-05 12:36:00,40.7118,0.7523149999999994,0.8088067504201493,3.2118059999999993,3.327547000000001,35.59030000000001,456.5222222222696
2023-07-05 12:39:00,38.65741,0.7523150000000003,0.8225349701180659,3.211805,3.3564820000000006,33.85419999999999,456.5722222222696
2023-07-05 12:42:00,34.49074,0.6365740000000004,0.7593556618791759,3.1828710000000004,3.443288,30.67130000000003,456.6222222222696
2023-07-05 12:45:00,37.09491,0.8391210000000004,,3.211805,3.211805,31.25,456.6722222222696
2023-07-05 12:48:00,36.08218,0.78125,0.8238914948937336,3.2986120000000003,3.3854170000000003,32.117999999999995,456.72222222226964
2023-07-05 12:51:00,35.04051,0.7523150000000003,0.8088072273992998,3.211805,3.327547,30.9606,456.77222222226965
2023-07-05 15:18:00,33.99884,0.9548619999999994,0.8495691804420539,3.2986120000000003,3.0960650000000003,25.17360000000002,456.77222222226965
2023-07-05 15:21:00,30.87384,0.6944439999999998,0.7645023267221167,3.038195,3.1828700000000003,26.041600000000017,456.77222222226965
2023-07-05 15:24:00,30.87384,0.7523149999999994,0.7666925015065436,3.067131,3.0960660000000004,24.016200000000026,456.77222222226965
2023-07-05 15:30:00,31.39468,0.8391210000000004,0.7949297435257437,3.1539350000000006,3.0671300000000006,24.594899999999996,456.77222222226965
2023-07-05 15:45:00,30.35301,0.78125,0.7369961706153519,2.9803239999999995,2.8935180000000003,24.305499999999995,456.77222222226965
2023-07-05 16:36:00,46.99074,1.273149,0.7797529135640372,2.835647999999999,1.9965279999999996,33.27539999999999,456.77222222226965
2023-07-05 16:39:00,55.2662,1.0127320000000006,0.7397238593701216,2.719908,2.2280089999999992,38.1944,456.82222222226966
2023-07-05 16:42:00,60.47454,0.8101859999999999,0.8245689001046724,3.067131,3.096064,42.534700000000015,456.87222222226967
2023-07-05 16:45:00,60.47454,0.78125,0.7666930078562327,2.9513879999999997,2.922454,39.3519,456.9222222222697
2023-07-05 16:48:00,65.65394,0.8969909999999999,0.8070762248933081,3.038195,2.8645829999999997,41.08789999999999,456.9722222222697
2023-07-05 16:51:00,56.27894,0.5208329999999997,0.6294974572491803,2.6909719999999995,2.922454,47.1643,457.0222222222697
2023-07-05 16:54:00,49.04514,0.5497689999999995,0.6587459419102639,2.633102,2.8645829999999997,43.402799999999985,457.0722222222697
2023-07-05 16:57:00,39.67014,0.5497680000000003,0.6057983437514896,2.5752309999999996,2.6909729999999996,37.32640000000001,457.1222222222697
2023-07-05 17:00:00,37.64468,0.6655099999999994,0.6361368377254963,2.6909729999999996,2.633102000000001,33.564700000000016,457.17222222226974
2023-07-05 17:03:00,37.09491,0.78125,0.6908134170707476,2.7777780000000005,2.6041670000000003,32.98610000000002,457.22222222226975
2023-07-05 17:06:00,35.04051,0.7523150000000003,0.7080263339985187,2.7777780000000005,2.6909719999999995,32.11800000000005,457.27222222226976
2023-07-05 17:09:00,33.99884,0.78125,0.6749201878866883,2.7777779999999996,2.5752320000000006,31.25,457.3222222222698
2023-07-05 17:12:00,32.43634,0.9548610000000002,0.7511512496787729,2.8645829999999997,2.4884260000000005,27.777800000000013,457.3722222222698
2023-07-05 17:15:00,33.44907,0.8969899999999997,0.6742859006943952,2.719907,2.3148160000000004,28.935299999999984,457.4222222222698
2023-07-05 17:18:00,34.54861,0.8101859999999999,0.6715844616615974,2.6041669999999995,2.34375,27.77770000000004,457.4722222222698
2023-07-05 17:30:00,30.38194,0.4340270000000004,0.4044026119919632,2.0254630000000002,1.9675919999999998,26.909699999999987,457.4722222222698
2023-07-05 17:33:00,34.49074,0.28935200000000005,0.38171140188754343,1.9965280000000005,2.1990740000000004,26.04169999999999,457.4722222222698
2023-07-05 17:36:00,30.87384,0.43402799999999964,0.4483408936815134,2.1990740000000004,2.228009,25.462999999999965,457.4722222222698
2023-07-06 07:24:00,32.95718,0.8391200000000003,1.0284031142643222,3.906250000000001,4.3113399999999995,23.72679999999997,457.4722222222698
2023-07-06 07:27:00,32.95718,0.6365739999999995,0.810151669612641,3.327546,3.703704,25.173599999999993,457.4722222222698
2023-07-06 07:30:00,32.43634,0.578703,0.7755821214430875,3.240741,3.6747690000000004,27.199000000000012,457.4722222222698
2023-07-06 07:39:00,30.87384,0.8391209999999996,0.7949297435257437,3.125,3.038195000000001,22.280100000000004,457.4722222222698
2023-07-06 07:42:00,30.38194,0.6655089999999992,0.6940434280628691,2.922453999999999,2.9803250000000006,24.594899999999996,457.5222222222698
2023-07-06 07:45:00,30.38194,0.6365739999999995,0.6509353200405624,2.8645829999999997,2.8935180000000003,24.305600000000027,457.57222222226983
2023-07-06 07:48:00,32.95718,0.694445,0.7369966908377381,2.9224550000000002,3.0092600000000003,24.884299999999996,457.62222222226984
2023-07-06 07:51:00,35.56134,0.5497690000000004,0.6587459419102647,2.8935190000000004,3.125,26.620299999999986,457.67222222226985
2023-07-06 07:54:00,40.76968,0.4050929999999999,0.5609068291892519,2.546296,2.8935190000000004,29.803200000000004,457.72222222226986
2023-07-06 07:57:00,33.99884,0.4050929999999999,0.5489443869317366,2.5752309999999996,2.8935189999999995,26.909699999999987,457.7722222222699
2023-07-06 08:00:00,38.16551,0.4050920000000007,0.5245721075075405,2.430555,2.6909719999999995,27.77770000000001,457.8222222222699
2023-07-06 08:03:00,45.42824,0.17361100000000018,0.37570309497629745,2.054397,2.5752309999999996,32.69669999999999,457.8722222222699
2023-07-06 08:06:00,67.1875,-0.05786900000000017,,1.4467600000000003,2.228009,51.79390000000001,457.9222222222699
2023-07-06 08:09:00,71.35417,0.02893499999999971,0.2648163836805825,1.7939819999999997,2.719907,57.58109999999999,457.9722222222699
2023-07-06 08:12:00,77.57523,0.0,0.08289875389087366,1.9965279999999996,3.1539350000000006,56.4237,458.02222222226993
2023-07-06 08:15:00,71.35417,0.11574099999999987,0.4975881159774005,2.2858799999999997,3.501158,58.738399999999984,458.07222222226994
2023-07-06 08:18:00,46.93287,0.23148199999999974,0.575311711200191,2.6041669999999995,3.530092,42.53479999999996,458.12222222226995
2023-07-06 08:21:00,34.49074,0.43402799999999964,0.5786561904418422,2.6909719999999995,3.009259,32.407399999999996,458.17222222226997
2023-07-06 08:24:00,30.87384,0.6365739999999995,0.6509353200405611,2.719907,2.748842,28.067099999999982,458.22222222227
2023-07-06 08:27:00,30.35301,0.6655089999999992,0.5902196791835299,2.6041669999999995,2.459491,27.199000000000012,458.27222222227
2023-07-06 08:30:00,33.47801,0.7523149999999994,0.6457575056310585,2.633101999999999,2.430556,26.331000000000017,458.32222222227
2023-07-06 08:33:00,38.16551,0.7523150000000003,0.6928344681467975,2.8935189999999995,2.7777769999999995,30.09269999999998,458.37222222227
2023-07-06 08:36:00,39.69907,0.694445,,2.7777779999999996,2.7777779999999996,31.539300000000026,458.42222222227
2023-07-06 08:39:00,40.21991,0.6365739999999995,0.7064456565852804,2.922453999999999,3.0671299999999997,31.828700000000026,458.47222222227003
2023-07-06 08:42:00,43.8368,0.5787040000000001,0.6071804400176942,2.633102,2.6909719999999995,33.27550000000002,458.52222222227005
2023-07-06 08:45:00,46.99074,0.46296300000000024,0.5709048580778213,2.4884259999999996,2.7199079999999993,35.59030000000001,458.57222222227006
2023-07-06 08:48:00,41.78241,0.5208329999999997,0.6548907434644632,2.719907,3.009259,35.59029999999996,458.62222222227007
2023-07-06 08:51:00,37.09491,0.7233800000000006,,2.8935180000000003,2.8935189999999995,33.27539999999999,458.6722222222701
2023-07-06 08:54:00,30.87384,0.8969899999999997,0.7914034059973064,3.1539339999999996,2.951389,26.620300000000043,458.7222222222701
2023-07-06 09:00:00,32.95718,1.2152780000000005,0.876639451308718,3.211805,2.6041669999999995,27.199099999999987,458.7222222222701
2023-07-06 09:03:00,38.16551,1.157407,0.9403640090522976,3.4432869999999998,3.038194,28.067200000000014,458.7722222222701
2023-07-06 09:06:00,42.2743,1.070602,0.9343543891794739,3.4432859999999996,3.1828699999999994,30.092600000000004,458.8222222222701
2023-07-06 09:09:00,42.2743,0.9837959999999999,0.894184833092849,3.298611,3.125001,31.25,458.8722222222701
2023-07-06 09:12:00,38.65741,0.8969909999999999,0.8070767627592972,3.1539349999999997,2.9803240000000004,32.98610000000002,458.92222222227014
2023-07-06 09:15:00,38.65741,0.9259259999999996,0.8204909842832873,3.0960650000000003,2.8935180000000003,32.696799999999996,458.97222222227015
2023-07-06 09:18:00,38.65741,0.868055,0.793521087380256,3.0671290000000004,2.922453,33.27550000000002,459.02222222227016
2023-07-06 09:21:00,39.17824,0.9548610000000002,0.8177542528201512,3.0671290000000004,2.806711999999999,31.25,459.07222222227017
2023-07-06 09:24:00,40.7118,0.9259260000000005,0.7885647794484575,3.009259,2.748842,33.56479999999999,459.1222222222702
2023-07-06 09:27:00,47.48264,0.9548610000000002,0.9256250069140252,3.4432869999999998,3.385416,36.74770000000001,459.1722222222702
2023-07-06 09:30:00,45.92014,0.8391200000000003,0.824569394307412,3.2407400000000006,3.211806,36.74770000000001,459.2222222222702
2023-07-06 09:33:00,42.82407,0.8391200000000003,0.8098414210248245,3.125,3.0671299999999997,37.03710000000001,459.2722222222702
2023-07-06 09:36:00,42.82407,0.8391200000000003,0.8098414210248245,3.125,3.0671299999999997,37.905100000000004,459.3222222222702
2023-07-06 09:39:00,39.69907,0.8101850000000006,0.7808941623425257,3.096064,3.038195,35.01159999999999,459.37222222227024
2023-07-06 09:42:00,36.57407,0.8101850000000006,0.7956308111122795,3.0381940000000007,3.009259,34.72219999999999,459.42222222227025
2023-07-06 09:45:00,35.01157,0.8391200000000003,0.7798194996822784,3.009259,2.8935179999999994,33.275499999999965,459.47222222227026
2023-07-06 09:48:00,35.01157,0.8101849999999997,0.7508298170771138,2.922453,2.8067130000000002,33.275499999999965,459.5222222222703
2023-07-06 09:51:00,35.56134,0.8101849999999997,0.7198953943679522,2.922453,2.748843000000001,32.407399999999996,459.5722222222703
2023-07-06 09:54:00,33.99884,0.8391200000000003,0.7331916465981246,2.9513879999999997,2.748843,30.38190000000003,459.6222222222703
2023-07-06 09:57:00,33.99884,0.8969899999999997,0.7593557768677408,2.9803229999999994,2.719908,30.960699999999974,459.6722222222703
2023-07-06 10:00:00,33.99884,0.9259259999999996,0.7722377879913326,3.0092589999999992,2.719908,30.38190000000003,459.7222222222703
2023-07-06 10:03:00,37.09491,1.0127319999999997,0.8599584731236781,3.240742,2.951389,29.51389999999998,459.77222222227033
2023-07-06 10:06:00,37.09491,1.0127309999999996,0.859958585917625,3.2407399999999997,2.9513890000000007,30.67139999999995,459.82222222227034
2023-07-06 10:09:00,36.05324,1.0127309999999996,0.859958585917625,3.2696749999999994,2.9803240000000004,30.09250000000003,459.87222222227035
2023-07-06 10:12:00,32.43634,1.0127310000000005,0.8270085969377496,3.1539339999999996,2.8067130000000002,28.935100000000034,459.92222222227036
2023-07-06 10:15:00,30.87384,1.0995369999999998,0.8470755687623425,3.211805,2.748843000000001,27.199099999999987,459.9722222222704
2023-07-06 10:24:00,30.87384,1.1284719999999995,0.8591834360346279,3.124998999999999,2.633102,25.752399999999966,459.9722222222704
2023-07-06 10:27:00,30.87384,1.0127309999999996,0.8436054184693166,3.1539339999999996,2.835648,25.75229999999999,459.9722222222704
2023-07-06 10:42:00,31.39468,1.070602,0.7995943050723288,3.0671289999999996,2.5752309999999996,24.884299999999996,459.9722222222704
2023-07-06 10:45:00,33.99884,0.983797,0.7976306402371595,3.038194,2.6909720000000004,27.777799999999957,460.0222222222704
2023-07-06 10:48:00,36.05324,0.9548610000000002,0.8495687179174698,3.1828700000000003,2.9803239999999995,28.067199999999957,460.0722222222704
2023-07-06 10:51:00,35.04051,0.868055,0.793521087380256,3.0671290000000004,2.922453,28.935100000000034,460.1222222222704
