Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-06 10:54:00,35.56134,0.9259260000000005,0.8046447491219706,3.009259,2.7777779999999996,28.645899999999983,460.1722222222704
2023-07-06 10:57:00,40.21991,1.0127310000000005,0.9536912495074997,3.4432869999999998,3.327546,30.38190000000003,460.22222222227043
2023-07-06 11:00:00,39.17824,0.8391200000000003,0.794928223823898,3.125,3.038194,31.8288,460.27222222227044
2023-07-06 11:03:00,39.20718,0.78125,0.7519443818966944,2.9803240000000004,2.922453,32.407399999999996,460.32222222227045
2023-07-06 11:06:00,37.09491,0.8101849999999997,0.750829290363998,2.9803240000000004,2.8645829999999997,31.8288,460.37222222227047
2023-07-06 11:09:00,38.65741,0.8391210000000004,0.7489653590015247,2.922454,2.748842,32.117999999999995,460.4222222222705
2023-07-06 11:12:00,42.30324,0.8680560000000002,0.7935215583292812,3.0671300000000006,2.922453,32.11809999999997,460.4722222222705
2023-07-06 11:15:00,41.26157,0.78125,0.7519448949741887,3.009259,2.9513890000000007,31.5394,460.5222222222705
2023-07-06 11:18:00,40.21991,0.78125,0.7519443818966944,2.9513890000000007,2.8935180000000003,32.11809999999997,460.5722222222705
2023-07-06 11:21:00,39.69907,0.7523149999999994,0.7229950384579745,2.8935189999999995,2.835649,32.40749999999997,460.6222222222705
2023-07-06 11:24:00,38.65741,0.7233799999999997,0.7233805000183882,2.8935189999999995,2.8935179999999994,32.407399999999996,460.67222222227053
2023-07-06 11:27:00,34.49074,0.7233800000000006,0.7233805000218259,2.922454,2.922452999999999,30.96070000000003,460.72222222227055
2023-07-06 11:30:00,31.88657,0.7523150000000003,0.7080268550741705,2.8935179999999994,2.8067130000000002,29.803200000000004,460.77222222227056
2023-07-06 11:39:00,31.88657,0.8969909999999999,0.7593556618791754,2.9803240000000004,2.719907,26.33099999999996,460.77222222227056
2023-07-06 11:42:00,31.39468,0.8101849999999997,0.7354779244913368,2.951389,2.8067130000000002,24.88420000000002,460.82222222227057
2023-07-06 11:45:00,32.43634,0.8680560000000002,0.7780258363708825,2.951389,2.7777779999999996,26.620400000000018,460.8722222222706
2023-07-06 11:48:00,33.99884,0.78125,0.7369961706153506,2.9513890000000007,2.8645829999999997,28.64580000000001,460.9222222222706
2023-07-06 11:51:00,34.54861,0.78125,0.7064461925391301,2.922453,2.7777780000000005,27.488500000000045,460.9722222222706
2023-07-06 11:54:00,34.54861,0.8391210000000004,0.7171659882736302,2.8935180000000003,2.6620369999999998,28.356400000000008,461.0222222222706
2023-07-06 11:57:00,32.95718,0.78125,0.7064461925391301,2.8935180000000003,2.748843000000001,27.777799999999957,461.0722222222706
2023-07-06 12:00:00,33.47801,0.78125,0.6908134170707481,2.8645829999999997,2.6909720000000004,27.777800000000013,461.12222222227064
2023-07-06 12:03:00,33.47801,0.8680560000000002,0.730124514163119,2.8935179999999994,2.633101,27.777800000000013,461.17222222227065
2023-07-06 12:06:00,34.49074,0.8101849999999997,0.7198953943679522,2.922453,2.748843000000001,26.620400000000018,461.22222222227066
2023-07-06 12:09:00,32.43634,0.78125,0.7064461925391301,2.8645829999999997,2.719908,28.067199999999957,461.27222222227067
2023-07-06 12:12:00,37.61574,0.8391209999999996,0.7171659882736298,2.8645829999999997,2.633102,28.64579999999995,461.3222222222707
2023-07-06 12:15:00,39.17824,0.8101849999999997,0.7198948516294644,2.748842,2.5752309999999996,30.382000000000005,461.3722222222707
2023-07-06 12:18:00,44.38657,0.8101849999999997,0.7956308111122803,3.125,3.0960650000000003,33.85419999999999,461.4222222222707
2023-07-06 12:21:00,43.86574,0.7233789999999996,0.7798190235276222,3.038195,3.1539350000000006,34.72229999999996,461.4722222222707
2023-07-06 12:24:00,41.78241,0.6655090000000001,0.7489653590015249,2.9803239999999995,3.153936,34.43289999999996,461.5222222222707
2023-07-06 12:27:00,42.82407,0.8101859999999999,0.7808936250494639,3.0092599999999994,2.9513879999999997,32.69670000000002,461.57222222227074
2023-07-06 12:30:00,45.92014,0.8680560000000002,0.8680564999821915,3.327547000000001,3.327546000000001,35.01150000000001,461.62222222227075
2023-07-06 12:33:00,42.30324,0.694445,0.7508302923457728,3.038195,3.153936,35.01159999999999,461.67222222227076
2023-07-06 12:36:00,41.26157,0.6655090000000001,0.7489653590015249,2.9803239999999995,3.153936,34.43289999999996,461.7222222222708
2023-07-06 12:39:00,38.65741,0.6944439999999998,0.7229950117682837,2.9513879999999997,3.0092600000000003,34.72219999999999,461.7722222222708
2023-07-06 12:42:00,38.16551,0.7233789999999996,0.7233804999628265,2.9803239999999995,2.9803250000000006,32.98610000000002,461.8222222222708
2023-07-06 12:45:00,36.60301,0.6655090000000001,0.7080268141758777,2.9513879999999997,3.038195,32.696799999999996,461.8722222222708
2023-07-06 12:48:00,36.08218,0.7233799999999997,0.7233805000183882,2.922454,2.922453,31.8288,461.9222222222708
2023-07-06 12:51:00,36.57407,0.8101859999999999,0.765964372110263,2.9803239999999995,2.8935180000000003,31.25,461.97222222227083
2023-07-06 12:54:00,34.49074,0.694445,0.7088145782673297,2.922454,2.9513879999999997,30.67130000000003,462.02222222227084
2023-07-06 12:57:00,35.04051,0.8101859999999999,0.7508297656324343,2.922454,2.806711999999999,30.67130000000003,462.07222222227085
2023-07-06 13:00:00,36.05324,0.8101859999999999,0.765964372110263,3.0092599999999994,2.922454,30.9606,462.12222222227086
2023-07-06 13:03:00,41.26157,0.8391200000000003,0.7949292612391828,3.1539339999999996,3.0671299999999997,32.407399999999996,462.1722222222709
2023-07-06 13:06:00,41.78241,0.6944439999999998,0.7229940379239653,2.9803239999999995,3.038194,33.85419999999999,462.2222222222709
2023-07-06 13:09:00,40.21991,0.7233789999999996,0.7377539191741468,2.9513879999999997,2.9803250000000006,32.696799999999996,462.2722222222709
2023-07-06 13:12:00,40.21991,0.7233799999999997,0.7377544257758235,2.9803239999999995,3.0092600000000003,31.25,462.3222222222709
2023-07-06 13:15:00,37.09491,0.7233800000000006,0.7519448949741886,2.9513890000000007,3.009259,30.671299999999974,462.3722222222709
2023-07-06 13:18:00,35.04051,0.7523149999999994,,3.0092599999999994,3.009259,30.67130000000003,462.42222222227093
2023-07-06 13:21:00,39.69907,0.8391200000000003,0.7645027966193281,2.9803239999999995,2.835648,31.5394,462.47222222227094
2023-07-06 13:24:00,43.31597,0.8101849999999997,0.7659638904750967,2.9513879999999997,2.8645830000000005,32.40749999999997,462.52222222227095
2023-07-06 13:27:00,44.38657,0.78125,0.8238914948937336,3.125,3.211805,33.564899999999966,462.57222222227097
2023-07-06 13:30:00,47.48264,0.6655089999999992,0.7354779244913369,2.9803249999999997,3.125001000000001,35.87959999999998,462.622222222271
2023-07-06 13:33:00,46.99074,0.7233799999999997,0.7659643721102628,2.951389,3.038195,35.59029999999996,462.672222222271
2023-07-06 13:36:00,46.99074,0.6655089999999992,0.721834642441521,2.922453999999999,3.038195,35.59029999999996,462.722222222271
2023-07-06 13:39:00,46.99074,0.6365739999999995,0.7064456565852804,2.8935189999999995,3.038195,37.326400000000035,462.772222222271
2023-07-06 13:42:00,46.99074,0.6365739999999995,0.6928345239093244,2.8935189999999995,3.009259,36.16900000000004,462.822222222271
2023-07-06 13:45:00,46.44097,0.6655089999999992,0.721834642441521,2.8935179999999994,3.009259,36.16890000000001,462.87222222227103
2023-07-06 13:48:00,44.90741,0.6944439999999998,0.7508297656324351,2.9513879999999997,3.0671299999999997,34.43280000000004,462.92222222227105
2023-07-06 13:51:00,40.7118,0.694445,0.7508302923457728,2.922454,3.038195,34.43290000000002,462.97222222227106
2023-07-06 13:54:00,37.61574,0.694445,0.7369966908377381,2.9803239999999995,3.0671289999999996,33.275499999999965,463.02222222227107
2023-07-06 13:57:00,37.09491,0.6944439999999998,0.7369961706153519,2.9803239999999995,3.0671299999999997,33.27540000000005,463.0722222222711
2023-07-06 14:00:00,37.61574,0.6655090000000001,0.7218346424415213,2.9803239999999995,3.0960649999999994,32.98610000000002,463.1222222222711
2023-07-06 14:03:00,40.21991,0.8391200000000003,0.8535067570240021,3.2986109999999993,3.327545999999999,32.69670000000002,463.1722222222711
2023-07-06 14:06:00,39.17824,0.7523150000000003,0.7949292248180085,3.038195,3.125001,33.85419999999999,463.2222222222711
2023-07-06 14:09:00,42.30324,0.8101859999999999,0.765964372110263,2.9803239999999995,2.8935180000000003,30.96070000000003,463.2722222222711
2023-07-06 14:12:00,43.31597,0.7523149999999994,0.7808936497591421,3.067131,3.125001000000001,34.43290000000002,463.32222222227114
2023-07-06 14:15:00,40.21991,0.6944439999999998,0.7369961706153519,2.8935180000000003,2.9803240000000004,32.696799999999996,463.37222222227115
2023-07-06 14:18:00,38.65741,0.6655090000000001,0.7080263339985181,2.835647,2.922452999999999,33.85419999999999,463.42222222227116
2023-07-06 14:21:00,35.01157,0.6076389999999998,0.6908134170707477,2.835648,3.009259,30.671299999999974,463.47222222227117
2023-07-06 14:24:00,35.01157,0.7233789999999996,,2.8935180000000003,2.8935180000000003,30.381899999999973,463.5222222222712
2023-07-06 14:27:00,33.44907,0.6944439999999998,0.7369961706153519,2.8935180000000003,2.9803240000000004,30.67130000000003,463.5722222222712
2023-07-06 14:30:00,33.99884,0.8101859999999999,0.7354783932570919,2.9803239999999995,2.835647,31.539300000000026,463.6222222222712
2023-07-06 14:33:00,31.94444,0.7233800000000006,,3.009259,3.009259,28.93520000000001,463.6722222222712
2023-07-06 14:36:00,31.39468,0.7523149999999994,0.7080263339985187,2.9803239999999995,2.8935180000000003,29.22460000000001,463.7222222222712
2023-07-06 14:39:00,36.05324,0.7523149999999994,0.722994524846231,2.922453999999999,2.8645830000000005,28.356499999999983,463.77222222227124
2023-07-06 14:42:00,36.60301,0.6655089999999992,0.6940429416748958,2.835648,2.8935180000000003,29.224500000000035,463.82222222227125
2023-07-06 14:45:00,36.60301,0.6655089999999992,0.6940429416748958,2.835648,2.8935180000000003,30.38190000000003,463.87222222227126
2023-07-06 14:48:00,40.21991,0.7233799999999997,0.7377534387220992,2.922453999999999,2.9513879999999997,31.82869999999997,463.9222222222713
2023-07-06 14:51:00,38.65741,0.6944439999999998,0.7229950117682837,2.9513879999999997,3.0092600000000003,32.11809999999997,463.9722222222713
2023-07-06 14:54:00,41.78241,0.78125,0.7519443818966944,2.8935180000000003,2.835647,33.56479999999999,464.0222222222713
2023-07-06 14:57:00,44.87847,0.7523149999999994,0.7523165000506802,3.038194,3.038195000000001,34.72219999999999,464.0722222222713
2023-07-06 15:00:00,39.69907,0.5497680000000003,0.6968398370015509,2.8935180000000003,3.2118059999999993,33.27540000000005,464.1222222222713
2023-07-06 15:03:00,35.04051,0.6655099999999994,0.7489654364764065,2.922454,3.096064,30.9606,464.17222222227133
2023-07-06 15:06:00,32.95718,0.6944439999999998,0.7508297656324351,2.8935180000000003,3.0092600000000003,30.092600000000004,464.22222222227134
2023-07-06 15:09:00,30.87384,0.6365739999999995,0.6650904437282169,2.835648,2.8935179999999994,28.06710000000004,464.27222222227135
2023-07-06 15:15:00,31.39468,0.7523149999999994,0.7377534256476218,2.951389,2.922453,27.199099999999987,464.27222222227135
2023-07-06 15:18:00,31.88657,0.7233789999999996,0.7233804999628265,2.9803239999999995,2.9803250000000006,26.90980000000002,464.27222222227135
2023-07-06 15:21:00,30.35301,0.7233799999999997,0.7377534387220992,3.0092599999999994,3.038194,26.620400000000018,464.27222222227135
2023-07-06 15:24:00,30.38194,0.8101859999999999,0.765964372110263,2.9803239999999995,2.8935180000000003,26.04169999999999,464.27222222227135
2023-07-06 15:27:00,30.35301,0.78125,0.7519443818966944,3.0671300000000006,3.009259,26.620400000000018,464.27222222227135
2023-07-06 15:36:00,30.35301,0.6655089999999992,0.7080263339985174,2.951389,3.038195,26.33099999999996,464.27222222227135
2023-07-06 15:42:00,32.43634,0.8391209999999996,0.77981997583675,3.038195,2.922453,26.04169999999999,464.27222222227135
2023-07-06 15:45:00,30.87384,0.7233799999999997,0.7233805000183882,3.038195,3.038194,26.041600000000017,464.27222222227135
2023-07-06 15:51:00,30.84491,0.7523149999999994,0.7377539322490719,3.0092599999999994,2.9803250000000006,24.59480000000002,464.27222222227135
2023-07-07 05:24:00,39.20718,-0.11574099999999987,,0.28935200000000005,6.19213,20.833399999999983,464.27222222227135
2023-07-07 05:27:00,58.91204,-0.11574099999999987,,0.2314810000000005,6.221065,31.828700000000026,464.27222222227135
2023-07-07 05:30:00,49.04514,-0.05787100000000045,,0.2314809999999996,6.221065,25.173599999999965,464.27222222227135
2023-07-07 05:33:00,49.04514,-0.08680600000000016,,0.2604160000000002,6.25,25.752399999999966,464.27222222227135
2023-07-07 05:36:00,49.04514,-0.11574000000000062,,0.26041699999999945,6.30787,24.594899999999996,464.27222222227135
2023-07-07 05:39:00,49.04514,-0.11574000000000062,,0.23148199999999974,6.30787,25.173699999999997,464.27222222227135
2023-07-07 05:42:00,49.04514,-0.11574099999999987,,0.26041700000000034,6.365746000000001,24.884199999999964,464.27222222227135
2023-07-07 07:24:00,30.87384,0.8101849999999997,0.7659633710395134,3.211806,3.125,20.83340000000001,464.27222222227135
2023-07-07 07:27:00,38.16551,0.8969909999999999,1.0216767985306827,3.703703999999999,3.964125,27.199099999999987,464.32222222227136
2023-07-07 07:30:00,42.82407,0.8391210000000004,0.8957465883816307,3.5590280000000005,3.6747690000000004,30.671300000000002,464.3722222222714
2023-07-07 07:33:00,45.42824,0.6944440000000007,0.8307393315433597,3.327546000000001,3.616898,31.539299999999997,464.4222222222714
2023-07-07 07:36:00,46.44097,0.5787040000000001,0.8348928235836082,3.3854159999999993,3.9641160000000006,35.300899999999984,464.4722222222714
2023-07-07 07:39:00,48.5243,0.34722200000000036,0.6628330113163345,2.8935180000000003,3.6747689999999995,35.590299999999985,464.5222222222714
2023-07-07 07:42:00,62.52894,0.1736109999999993,0.4844723163325747,2.4016209999999996,3.2696770000000006,46.5857,464.5722222222714
2023-07-07 07:45:00,56.27894,0.26041699999999945,0.6381579322939855,2.748843,3.7615750000000006,45.7175,464.62222222227143
2023-07-07 07:48:00,39.69907,0.46296300000000024,0.7469473004249443,3.0960660000000004,3.7615739999999995,33.85419999999999,464.67222222227144
2023-07-07 07:51:00,35.56134,0.5787039999999992,0.7262613259611501,3.0671299999999997,3.3854170000000003,31.25,464.72222222227145
2023-07-07 07:54:00,38.10764,0.6076390000000007,0.6774055041398739,2.922453,3.0671299999999997,30.3819,464.77222222227147
2023-07-07 07:57:00,40.7118,0.5208329999999997,0.6673757454869507,2.8067130000000002,3.125001000000001,31.828699999999998,464.8222222222715
2023-07-07 08:00:00,51.09954,0.28935200000000005,0.48451974246408236,2.3148150000000003,2.7777779999999996,36.45830000000001,464.8722222222715
2023-07-07 08:03:00,56.27894,0.28935200000000005,0.5774284631490314,2.5173620000000003,3.2407410000000008,42.24540000000002,464.9222222222715
2023-07-07 08:06:00,46.93287,0.34722200000000036,0.642427632776522,2.7488420000000007,3.4722219999999995,37.32640000000001,464.9722222222715
2023-07-07 08:09:00,36.60301,0.5787040000000001,0.7136304144682901,3.038195,3.327546,32.69679999999997,465.0222222222715
2023-07-07 08:12:00,36.05324,0.6944439999999998,0.7369961706153519,2.9803239999999995,3.0671299999999997,32.407399999999996,465.07222222227153
2023-07-07 08:15:00,35.04051,0.6365739999999995,0.7064456565852804,2.922453999999999,3.0671299999999997,31.25,465.12222222227155
2023-07-07 08:18:00,38.16551,0.7233800000000006,0.8204915280964978,3.2696759999999996,3.4722219999999995,30.382000000000005,465.17222222227156
2023-07-07 08:21:00,41.26157,0.6655100000000003,0.7489658999819142,3.0671299999999997,3.240741,32.98610000000002,465.22222222227157
2023-07-07 08:24:00,42.30324,0.6076389999999998,0.7171645292818101,2.95139,3.1828700000000003,34.432799999999986,465.2722222222716
2023-07-07 08:27:00,37.61574,0.5497690000000004,0.6715844616615976,2.835648,3.0960649999999994,33.27550000000002,465.3222222222716
2023-07-07 08:30:00,39.69907,0.578703,0.6617180745537475,2.835648,3.009259,33.56479999999999,465.3722222222716
2023-07-07 08:33:00,37.09491,0.6365739999999995,0.7064456565852804,2.922453999999999,3.0671299999999997,32.117999999999995,465.4222222222716
2023-07-07 08:36:00,31.39468,0.6655090000000001,0.7080268141758777,3.038194,3.125001,29.224499999999978,465.4722222222716
2023-07-07 08:39:00,36.05324,1.0127319999999997,0.8599584731236781,3.211806,2.922453,29.51389999999998,465.52222222227164
2023-07-07 08:42:00,36.05324,1.0416659999999993,0.982660733071354,3.3564819999999997,3.240741,30.382000000000005,465.57222222227165
2023-07-07 08:45:00,38.16551,1.0127309999999996,0.9232079771770375,3.4432859999999996,3.2696760000000005,30.6712,465.62222222227166
2023-07-07 08:48:00,37.61574,1.070602,0.9183421018291569,3.414352,3.125,30.382000000000005,465.67222222227167
2023-07-07 08:51:00,38.65741,1.0127319999999997,0.8919915914962355,3.2696769999999997,3.038195,31.53929999999997,465.7222222222717
2023-07-07 08:54:00,42.30324,1.0127319999999997,0.9232079143821439,3.327547,3.1539349999999997,32.40740000000005,465.7722222222717
2023-07-07 08:57:00,45.3993,1.0416670000000003,0.9976361659078592,3.530093,3.443288,34.72219999999999,465.8222222222717
2023-07-07 09:00:00,46.44097,1.0127319999999997,1.0414000302430229,3.7905099999999994,3.8483800000000006,36.747600000000034,465.8722222222717
2023-07-07 09:03:00,47.48264,0.9548609999999993,1.0116292419309292,3.7905099999999994,3.906251000000001,37.3263,465.9222222222717
2023-07-07 09:06:00,45.92014,0.9548609999999993,1.0116292419309276,3.703704,3.819445,35.01159999999999,465.97222222227174
2023-07-07 09:09:00,48.5243,0.9259260000000005,0.9965152529385674,3.616898000000001,3.7615739999999995,37.905100000000004,466.02222222227175
2023-07-07 09:12:00,52.66204,0.8680560000000002,1.0058057744287208,3.7615740000000004,4.0509260000000005,39.35179999999997,466.07222222227176
2023-07-07 09:15:00,52.69097,0.8101849999999997,0.9863371240027056,3.645834,4.021987000000001,40.509199999999964,466.1222222222718
2023-07-07 09:18:00,51.09954,0.7523150000000003,0.9529104409857115,3.616899,4.050922000000001,41.08790000000005,466.1722222222718
2023-07-07 09:21:00,51.09954,0.78125,0.9442461858737701,3.530093000000001,3.8773160000000004,40.798599999999965,466.2222222222718
2023-07-07 09:24:00,49.04514,0.7523150000000003,0.9403650246127715,3.5879630000000002,3.993056,41.37729999999999,466.2722222222718
2023-07-07 09:27:00,48.5243,0.8391210000000004,0.98974872150746,3.6458329999999997,3.9641160000000006,39.930499999999995,466.3222222222718
2023-07-07 09:30:00,50.08681,0.7523149999999994,0.9403641539845876,3.5879639999999995,3.993055,40.50920000000002,466.37222222227183
2023-07-07 09:33:00,49.04514,0.78125,0.9570410930107108,3.5590280000000005,3.9351860000000007,40.7987,466.42222222227184
2023-07-07 09:36:00,46.93287,0.78125,0.9313480240393405,3.616898,3.9351860000000007,39.930499999999995,466.47222222227185
2023-07-07 09:39:00,43.86574,0.8391200000000003,0.989749965104932,3.6747680000000003,3.993056,39.0625,466.52222222227186
2023-07-07 09:42:00,43.86574,0.8391200000000003,0.9766636713430564,3.5879630000000002,3.8773150000000003,39.3519,466.5722222222719
2023-07-07 09:45:00,42.2743,0.8391200000000003,0.9501675871548578,3.5590270000000004,3.7905100000000003,38.7731,466.6222222222719
2023-07-07 09:48:00,40.7118,0.868055,0.910770127863317,3.530092,3.616899,38.19449999999995,466.6722222222719
2023-07-07 09:51:00,40.7118,0.8101849999999997,0.8805444729318208,3.4722219999999995,3.616899,38.483799999999974,466.7222222222719
2023-07-07 09:54:00,41.78241,0.8680560000000002,0.9385367703555226,3.4722219999999995,3.616897,35.30090000000001,466.7722222222719
2023-07-07 09:57:00,42.82407,0.8101849999999997,0.8941842990999685,3.414352,3.5879630000000002,36.747600000000034,466.82222222227193
2023-07-07 10:00:00,42.82407,0.868055,0.938536718910905,3.5590270000000004,3.703704,37.61579999999998,466.87222222227194
2023-07-07 10:03:00,44.38657,0.8969899999999997,0.9397258787253969,3.587962,3.6747680000000003,35.87959999999998,466.92222222227196
2023-07-07 10:06:00,44.38657,1.0127319999999997,1.0555411682817422,3.90625,3.9930559999999993,36.16899999999998,466.97222222227197
2023-07-07 10:09:00,44.87847,0.9548609999999993,1.0116297233956009,3.7615739999999995,3.8773160000000004,38.19439999999997,467.022222222272
2023-07-07 10:12:00,44.87847,1.0127319999999997,1.0414000302430224,3.703704,3.7615739999999995,36.16899999999998,467.072222222272
2023-07-07 10:15:00,44.87847,0.9259259999999996,0.9686818448681362,3.616898,3.703704,37.03709999999995,467.122222222272
2023-07-07 10:18:00,46.44097,0.9259260000000005,0.9686818448681374,3.5590270000000004,3.6458329999999997,37.03699999999998,467.172222222272
2023-07-07 10:21:00,46.44097,0.8969899999999997,0.9536917298796637,3.587962,3.703704,36.45840000000004,467.222222222272
2023-07-07 10:24:00,48.00347,0.8969899999999997,0.9536912495074987,3.5590269999999995,3.6747680000000003,38.194500000000005,467.27222222227203
2023-07-07 10:27:00,46.44097,0.9837959999999999,1.040594939060394,3.7615740000000004,3.8773150000000003,36.45839999999998,467.32222222227205
2023-07-07 10:30:00,43.31597,1.0127309999999996,1.0695594553392656,3.790509,3.906251,36.16899999999998,467.37222222227206
2023-07-07 10:33:00,45.42824,0.983797,1.0265889106395056,3.6747690000000004,3.7615739999999995,35.87960000000004,467.42222222227207
2023-07-07 10:36:00,46.99074,1.0127309999999996,1.0271320696719755,3.819444,3.8483800000000006,34.14350000000002,467.4722222222721
2023-07-07 10:39:00,45.92014,1.0127309999999996,1.055540167718018,3.7615740000000004,3.8483800000000006,37.615800000000036,467.5222222222721
2023-07-07 10:42:00,50.05787,0.8969909999999999,0.9812390795607226,3.645834,3.819445000000001,38.483799999999974,467.5722222222721
2023-07-07 10:45:00,53.21181,0.8680560000000002,0.9657932310251223,3.5879630000000002,3.7905100000000003,40.79860000000002,467.6222222222721
2023-07-07 10:48:00,52.69097,0.7523149999999994,0.9277197778005934,3.501158,3.8773160000000004,41.95600000000002,467.6722222222721
2023-07-07 10:51:00,52.69097,0.7523149999999994,0.9149731326173138,3.5590279999999996,3.906251000000001,40.50920000000002,467.72222222227214
2023-07-07 10:54:00,54.71644,0.8101849999999997,0.93435429591352,3.530092,3.7905100000000003,43.98149999999998,467.77222222227215
2023-07-07 10:57:00,54.22454,0.7233789999999996,0.9725020659811492,3.5590279999999996,4.108797000000001,41.95609999999999,467.82222222227216
2023-07-07 11:00:00,56.27894,0.6944439999999998,0.954743758195409,3.616897,4.195602,44.849500000000035,467.87222222227217
2023-07-07 11:03:00,53.7037,0.6944439999999998,0.930697244603147,3.530092,4.050922000000001,45.428200000000004,467.9222222222722
2023-07-07 11:06:00,50.60764,0.6655099999999994,0.9248828379399372,3.4722229999999996,4.0509260000000005,42.53470000000004,467.9722222222722
2023-07-07 11:09:00,48.5243,0.7233799999999997,0.9234577175844987,3.4722229999999996,3.906251,43.40280000000001,468.0222222222722
2023-07-07 11:12:00,46.93287,0.7233789999999996,0.9234571291083952,3.4722220000000004,3.906251000000001,41.66669999999999,468.0722222222722
2023-07-07 11:15:00,46.93287,0.7233789999999996,0.9234571291083952,3.4722220000000004,3.906251000000001,40.22000000000003,468.1222222222722
2023-07-07 11:18:00,46.93287,0.7523149999999994,0.9403650246127708,3.5590279999999996,3.9641210000000004,41.95600000000002,468.17222222227224
2023-07-07 11:21:00,46.44097,0.7233789999999996,0.9234571291083952,3.530092,3.9641210000000004,39.3519,468.22222222227225
2023-07-07 11:24:00,47.48264,0.78125,0.9570410930107108,3.530092,3.90625,40.50920000000002,468.27222222227226
2023-07-07 12:27:00,46.99074,0.7523150000000003,0.8760827482858591,3.327547,3.5879630000000002,39.93059999999997,469.3222222222723
2023-07-07 12:30:00,46.99074,0.7233789999999996,0.8337718401651788,3.240741,3.4722220000000004,37.615700000000004,469.3722222222723
2023-07-07 12:33:00,44.87847,0.6944439999999998,0.8177538019256533,3.240741,3.501157,39.641200000000026,469.4222222222723
2023-07-07 12:36:00,43.31597,0.6944439999999998,0.8177542528201521,3.1828699999999994,3.4432870000000007,37.905100000000004,469.4722222222723
2023-07-07 12:39:00,43.31597,0.6944439999999998,0.8046441975183284,3.125,3.3564820000000006,38.77320000000003,469.5222222222723
2023-07-07 12:42:00,43.8368,0.78125,0.8919911320815449,3.2986109999999993,3.530092,36.16899999999998,469.57222222227233
2023-07-07 12:45:00,44.38657,0.7523150000000003,0.8760827482858591,3.3564819999999997,3.616898,36.74759999999998,469.62222222227234
2023-07-07 12:48:00,33.99884,0.6365740000000004,0.8101516696126414,3.211805,3.5879629999999993,30.9606,469.67222222227235
2023-07-07 12:51:00,31.88657,0.7233800000000006,0.7798200253646531,3.1828710000000004,3.2986109999999993,28.645899999999983,469.72222222227236
2023-07-07 13:51:00,30.35301,0.7233789999999996,0.7935210873802556,3.327546,3.4722220000000004,25.462999999999965,469.72222222227236
2023-07-07 16:51:00,35.01157,0.0,0.06934705427006893,1.3888889999999998,2.343751,30.671299999999974,469.72222222227236
2023-07-08 04:36:00,100.0,-0.14467600000000047,,0.2025459999999999,6.336805000000001,95.19680000000002,469.72222222227236
2023-07-08 04:39:00,100.0,-0.14467600000000047,,0.17361100000000018,6.336805000000001,98.37969999999999,469.72222222227236
2023-07-08 07:27:00,34.49074,1.9097229999999996,1.26252898588518,3.9930559999999993,2.864579000000001,24.30559999999997,469.72222222227236
2023-07-08 07:30:00,36.05324,1.7939809999999996,1.2566644202944348,3.993055,3.038195000000001,26.620400000000018,469.72222222227236
2023-07-08 07:33:00,40.21991,1.7939809999999996,1.3306133345440585,4.108795999999999,3.2696749999999994,29.224500000000035,469.72222222227236
2023-07-08 07:36:00,34.49074,1.5335649999999994,1.1336701828869389,3.6747679999999994,2.951389,27.488400000000013,469.72222222227236
2023-07-08 07:39:00,31.39468,1.5625,1.070445638048572,3.530092,2.6620369999999998,25.462999999999965,469.72222222227236
2023-07-08 08:09:00,31.39468,1.8229160000000002,1.1061944536880381,3.4432869999999998,2.2280100000000003,23.726899999999972,469.72222222227236
2023-07-08 08:12:00,35.04051,1.8229160000000002,1.1896421984682821,3.6747680000000003,2.5752309999999996,24.3056,469.7722222222724
2023-07-08 08:15:00,34.49074,1.6782409999999999,1.0949064456479178,3.530092,2.51736,24.884300000000025,469.8222222222724
2023-07-08 08:18:00,31.94444,1.6782409999999999,1.0949064456479178,3.4722220000000004,2.4594900000000006,26.04170000000002,469.8722222222724
2023-07-08 08:21:00,30.38194,1.7361119999999994,1.0749190455402657,3.4722229999999996,2.343750000000001,24.305499999999995,469.9222222222724
2023-07-08 08:24:00,32.95718,1.851851,1.1165271828271355,3.4432869999999998,2.1990750000000006,24.305500000000023,469.9722222222724
2023-07-08 08:27:00,32.95718,1.6493059999999993,1.0432034402435764,3.3564809999999996,2.3148150000000003,23.148200000000003,470.02222222227243
2023-07-08 08:30:00,32.95718,1.6493060000000002,1.0222323861064362,3.3564819999999997,2.2858799999999997,24.3056,470.07222222227244
2023-07-08 08:33:00,40.21991,1.765046,1.063850518048312,3.3854170000000003,2.1990750000000006,28.93520000000001,470.12222222227246
2023-07-08 08:36:00,39.69907,1.5335650000000003,0.9590047560799358,3.0960649999999994,2.1122690000000004,29.224500000000006,470.17222222227247
2023-07-08 08:39:00,58.36227,1.1574080000000002,0.989748848706264,3.2696769999999997,2.9513870000000004,43.69210000000001,470.2222222222725
2023-07-08 08:42:00,52.1412,1.3020830000000005,1.0537059215484412,3.6458330000000005,3.1828699999999994,41.66670000000002,470.2722222222725
2023-07-08 08:45:00,42.30324,1.4178239999999995,1.068107996539298,3.5879630000000002,2.9513890000000007,36.168900000000036,470.3222222222725
2023-07-08 08:48:00,37.09491,1.5625,1.0896148660289446,3.501156999999999,2.6620369999999998,33.275499999999965,470.3722222222725
2023-07-08 08:51:00,35.56134,1.6203709999999996,1.0529670254054015,3.4722229999999996,2.4884250000000003,30.67130000000003,470.4222222222725
2023-07-08 08:54:00,31.94444,1.6782409999999999,1.0949064456479178,3.4722220000000004,2.4594900000000006,29.513900000000035,470.47222222227253
2023-07-08 08:57:00,30.87384,1.7071759999999996,1.0852593333194251,3.4722220000000004,2.4016200000000003,29.224499999999978,470.52222222227255
2023-07-08 09:00:00,33.99884,1.4756939999999998,0.9582289810073671,3.1539349999999997,2.256945,28.93520000000001,470.57222222227256
2023-07-08 09:03:00,43.31597,1.2152779999999996,0.8196005571366132,2.922452999999999,2.228009,32.407399999999996,470.62222222227257
2023-07-08 09:06:00,42.30324,1.3020839999999998,0.8920383553229694,3.1539349999999997,2.430555,31.828700000000026,470.6722222222726
2023-07-08 09:09:00,37.09491,1.3888889999999998,0.9832453808166366,3.2696760000000005,2.546296000000001,33.27550000000002,470.7222222222726
2023-07-08 09:12:00,34.49074,1.5046290000000004,1.0286502032760358,3.327546000000001,2.4884260000000005,30.382000000000005,470.7722222222726
2023-07-08 09:15:00,33.47801,1.186343,0.8649650645306316,3.009259,2.430555000000001,29.224500000000035,470.8222222222726
2023-07-08 09:18:00,60.96644,0.578703,0.6617185335502807,2.6041659999999993,2.7777780000000005,49.76859999999999,470.8722222222726
2023-07-08 09:21:00,60.4456,0.5787040000000001,0.7876386789778952,3.0092600000000003,3.4722219999999995,51.79390000000001,470.92222222227264
2023-07-08 09:24:00,55.81597,0.6365739999999995,0.7976296243453239,3.038195,3.3854170000000003,48.321799999999996,470.97222222227265
2023-07-08 09:27:00,52.1412,0.7233800000000006,0.8070767627592971,3.0671300000000006,3.240741,46.29630000000003,471.02222222227266
2023-07-08 09:30:00,48.00347,0.6655090000000001,0.7623035187345746,2.951389,3.1539349999999997,43.11349999999999,471.07222222227267
2023-07-08 09:33:00,44.38657,0.8101850000000006,0.7808936497591422,2.9803230000000003,2.922452999999999,39.0625,471.1222222222727
2023-07-08 09:36:00,49.59491,1.1574080000000002,0.8711980629170621,3.038194,2.517361,40.219899999999996,471.1722222222727
2023-07-08 09:39:00,54.25347,0.983797,0.7806731883733686,2.8935189999999995,2.5173609999999993,41.95600000000002,471.2222222222727
2023-07-08 09:42:00,56.30787,1.2152779999999996,1.0798420060748557,3.4722219999999995,3.211805000000001,46.875,471.2722222222727
2023-07-08 09:45:00,60.47454,1.0416669999999995,0.9675283944249753,3.3854159999999993,3.2407410000000008,50.636499999999955,471.3222222222727
2023-07-08 09:48:00,59.43287,1.0127309999999996,0.9232079771770375,3.2696759999999996,3.0960660000000004,49.76849999999996,471.37222222227274
2023-07-08 09:51:00,59.375,1.0127309999999996,0.9232074443044631,3.1828700000000003,3.009259,50.636600000000044,471.42222222227275
2023-07-08 09:54:00,59.92477,1.0127309999999996,0.9076962668384878,3.1828700000000003,2.9803250000000006,49.76850000000002,471.47222222227276
2023-07-08 09:57:00,54.71644,0.868055,,3.0671289999999996,3.0671289999999996,48.611099999999965,471.5222222222728
2023-07-08 10:00:00,51.09954,0.9548610000000002,0.8651552316478498,3.038194,2.8645829999999997,43.692200000000014,471.5722222222728
2023-07-08 10:03:00,50.08681,1.0127309999999996,0.859958585917625,3.0960639999999993,2.8067130000000002,41.95600000000002,471.6222222222728
2023-07-08 10:06:00,49.04514,0.9259259999999996,0.80464474912197,2.9803239999999995,2.748843,41.95609999999999,471.6722222222728
2023-07-08 10:09:00,46.93287,1.0127309999999996,0.8599585859176245,3.009259,2.719908,42.24539999999996,471.7222222222728
2023-07-08 10:12:00,45.3993,0.9837959999999999,0.8307393315433591,2.9803239999999995,2.6909719999999995,39.35179999999997,471.77222222227283
2023-07-08 10:15:00,43.86574,0.9548609999999993,0.8177542528201516,2.951389,2.6909720000000004,38.194500000000005,471.82222222227284
2023-07-08 10:18:00,43.8368,0.9548609999999993,0.8177542528201516,2.922453999999999,2.6620369999999998,39.0625,471.87222222227285
2023-07-08 10:21:00,42.82407,0.9259259999999996,0.7722372192255529,2.8935189999999995,2.6041669999999995,38.48389999999995,471.92222222227286
2023-07-08 10:24:00,41.26157,0.9548609999999993,0.7682170747636627,2.922453999999999,2.5752319999999997,36.45830000000001,471.9722222222729
2023-07-08 10:27:00,52.1412,1.186343,0.8464839894663131,2.922454,2.3148149999999994,37.905100000000004,472.0222222222729
2023-07-08 10:30:00,65.1331,1.3310180000000003,1.287130221320787,4.137731,4.050928999999999,54.6875,472.0722222222729
2023-07-08 10:33:00,63.04977,0.9259259999999996,0.896680276083635,3.211806,3.1539350000000006,56.13420000000002,472.1222222222729
2023-07-08 10:36:00,61.97917,0.8969899999999997,0.8824449430040114,3.0671290000000004,3.038195,57.29160000000002,472.1722222222729
2023-07-08 10:39:00,60.96644,0.868055,0.8535067570240015,3.0671290000000004,3.038194,55.266200000000026,472.22222222227293
2023-07-08 10:42:00,61.97917,0.8680560000000002,0.8088062256916153,2.951389,2.835647,54.97679999999997,472.27222222227294
2023-07-08 10:45:00,63.04977,0.8391210000000004,0.7949297435257437,2.8645829999999997,2.7777779999999996,54.97679999999997,472.32222222227296
2023-07-08 10:48:00,52.1412,0.4050929999999999,0.6411683603664341,2.6620370000000007,3.211806,46.875,472.37222222227297
2023-07-08 10:51:00,44.3287,0.6076390000000007,0.7040639606668135,2.7777780000000005,2.9803239999999995,39.0625,472.422222222273
2023-07-08 10:54:00,42.82407,0.6655090000000001,0.6798748819823762,2.6909719999999995,2.719906999999999,37.3263,472.472222222273
2023-07-08 10:57:00,49.04514,0.8101849999999997,0.6879671602957633,2.633101999999999,2.4016210000000004,38.77320000000003,472.522222222273
2023-07-08 11:00:00,51.12847,0.8101849999999997,0.6715840204800848,2.5752309999999996,2.3148150000000003,40.509199999999964,472.572222222273
2023-07-08 11:03:00,58.91204,0.7523149999999994,0.7808941376332897,2.951389,3.0092600000000003,47.1644,472.622222222273
2023-07-08 11:06:00,56.27894,0.6944439999999998,0.7369961706153519,2.748842,2.835648,47.453700000000026,472.67222222227304
2023-07-08 11:09:00,53.7037,0.694445,0.7088150715327034,2.748843,2.7777779999999996,46.29630000000003,472.72222222227305
2023-07-08 11:12:00,52.1412,0.7233800000000006,0.708814564658971,2.748843,2.719906999999999,45.428200000000004,472.77222222227306
2023-07-08 11:15:00,49.04514,0.78125,0.721834642441521,2.748843,2.633102,43.11349999999999,472.82222222227307
2023-07-08 11:18:00,49.04514,0.78125,0.7218351702717232,2.6909720000000004,2.5752320000000006,43.40280000000001,472.8722222222731
2023-07-08 11:21:00,47.48264,0.78125,0.7218351702717232,2.6909720000000004,2.5752320000000006,41.95609999999999,472.9222222222731
2023-07-08 11:24:00,45.3993,0.868055,0.7623040661232808,2.7488420000000007,2.546297000000001,39.0625,472.9722222222731
2023-07-08 11:27:00,45.3993,0.868055,0.7463427299418587,2.7488420000000007,2.5173620000000003,39.0625,473.0222222222731
2023-07-08 11:30:00,44.3287,0.9259260000000005,0.7722377879913322,2.7488420000000007,2.459491,39.641200000000026,473.0722222222731
2023-07-08 11:33:00,43.8368,0.8101850000000006,0.7198953943679525,2.7488420000000007,2.5752319999999997,38.48389999999995,473.12222222227314
2023-07-08 11:36:00,41.78241,0.8101849999999997,0.6879671602957623,2.6909720000000004,2.459491,35.59020000000004,473.17222222227315
2023-07-08 11:39:00,41.78241,0.78125,0.6749196338796563,2.6620369999999998,2.4594899999999997,37.61579999999998,473.22222222227316
2023-07-08 11:42:00,41.78241,0.8101849999999997,0.6879671602957628,2.633102,2.4016210000000004,37.3263,473.2722222222732
2023-07-08 11:45:00,40.21991,0.868055,0.7136298394455453,2.719907,2.430555,36.16899999999998,473.3222222222732
2023-07-08 11:48:00,41.78241,0.868055,0.7136298394455453,2.719907,2.430555,34.72219999999999,473.3722222222732
2023-07-08 11:51:00,40.7118,0.868055,0.7136298394455453,2.719907,2.430555,35.87960000000004,473.4222222222732
2023-07-08 11:54:00,40.7118,0.868055,0.7136304144682901,2.6909720000000004,2.4016210000000004,35.87960000000004,473.4722222222732
2023-07-08 11:57:00,39.69907,0.868055,0.6968399908502362,2.719907,2.4016210000000004,33.85419999999999,473.52222222227323
2023-07-08 12:00:00,39.69907,0.868055,0.6968394051725205,2.6909720000000004,2.3726850000000006,34.43280000000004,473.57222222227324
2023-07-08 12:03:00,37.61574,0.8391200000000003,0.70086810060327,2.633102,2.372686,33.85419999999999,473.62222222227325
2023-07-08 12:06:00,35.04051,0.868055,0.6968394051725205,2.719907,2.4016200000000003,32.696799999999996,473.67222222227326
2023-07-08 12:09:00,32.95718,0.868055,0.6797286803027804,2.6909720000000004,2.343751,29.803200000000004,473.7222222222733
2023-07-08 12:12:00,32.95718,0.8969899999999997,0.6742852835225775,2.6909720000000004,2.2858800000000006,29.513999999999953,473.7722222222733
2023-07-08 12:15:00,32.43634,0.8969899999999997,0.6919554771029621,2.633102,2.256945,29.224599999999953,473.8222222222733
2023-07-08 12:18:00,32.95718,0.9548610000000002,0.7337728908010829,2.633102,2.228009,29.51389999999998,473.8722222222733
2023-07-08 12:21:00,35.01157,0.9548610000000002,0.7160577669433619,2.633102,2.1990739999999995,28.935199999999952,473.9222222222733
2023-07-08 12:24:00,37.61574,0.9837959999999999,0.745853938157949,2.748842,2.3148150000000003,30.092600000000004,473.97222222227333
2023-07-08 12:27:00,42.30324,0.9548610000000002,0.768217074763663,2.8645829999999997,2.5173609999999993,33.275499999999965,474.02222222227334
2023-07-08 12:30:00,40.7118,0.9259259999999996,0.7387656172730087,2.7777779999999996,2.430555,32.696799999999996,474.07222222227335
2023-07-08 12:33:00,38.65741,0.8969909999999999,0.7429480598636401,2.748843,2.4594899999999997,31.5394,474.12222222227336
2023-07-08 12:36:00,38.65741,0.8969909999999999,0.7262613259611506,2.748843,2.430556,31.5394,474.1722222222734
2023-07-08 12:39:00,36.60301,0.8969909999999999,0.6919565019731829,2.719908,2.343751,31.539300000000026,474.2222222222734
2023-07-08 12:42:00,36.60301,0.8969899999999997,0.7092717087670098,2.748842,2.4016210000000004,31.25,474.2722222222734
2023-07-08 12:45:00,35.56134,0.868055,0.6622688830249476,2.6909720000000004,2.3148160000000004,32.40749999999997,474.3222222222734
2023-07-08 12:48:00,37.61574,0.9259260000000005,0.686187047894744,2.6909720000000004,2.256945,32.11810000000003,474.3722222222734
2023-07-08 12:51:00,39.20718,0.9837960000000008,0.7096604845810848,2.6909720000000004,2.1990749999999997,32.11800000000005,474.42222222227343
2023-07-08 12:54:00,46.93287,0.9548610000000002,0.6794945273756818,2.6620370000000007,2.170139,35.59030000000001,474.47222222227344
2023-07-08 12:57:00,46.93287,0.8969899999999997,0.6562281165278695,2.5752310000000005,2.141204,36.45830000000001,474.52222222227346
2023-07-08 13:00:00,46.99074,0.868055,0.808806798168909,2.9803229999999994,2.864584,35.87959999999998,474.57222222227347
2023-07-08 13:03:00,45.3993,0.8391200000000003,0.7798200253646536,2.922453,2.8067130000000002,36.747600000000034,474.6222222222735
2023-07-08 13:06:00,41.23264,0.8101849999999997,0.7508292903639985,2.8645829999999997,2.748842,36.45830000000001,474.6722222222735
2023-07-08 13:09:00,39.69907,0.8391200000000003,0.7331916465981241,2.7777770000000004,2.5752319999999997,34.72229999999996,474.7222222222735
2023-07-08 13:12:00,37.09491,0.868055,0.7463421739794625,2.835648,2.6041669999999995,34.14350000000002,474.7722222222735
2023-07-08 13:15:00,37.09491,0.8969899999999997,0.7262608916539017,2.7777770000000004,2.459491,33.27539999999999,474.8222222222735
2023-07-08 13:18:00,40.21991,0.8680560000000002,0.6968404226795096,2.6620369999999998,2.34375,34.14359999999999,474.87222222227354
2023-07-08 13:21:00,40.21991,0.78125,0.6749196338796563,2.633102,2.430555,32.696699999999964,474.92222222227355
2023-07-08 13:24:00,42.30324,0.8391210000000004,0.6842800689483923,2.633102,2.34375,33.275499999999965,474.97222222227356
2023-07-08 13:27:00,42.82407,0.78125,0.6587453778151525,2.6041670000000003,2.3726850000000006,35.01159999999999,475.02222222227357
2023-07-08 13:30:00,43.86574,0.78125,0.6749201878866878,2.633102,2.430556,34.14359999999999,475.0722222222736
2023-07-08 13:33:00,40.21991,0.8101849999999997,0.6879671602957628,2.633102,2.4016210000000004,33.275499999999965,475.1222222222736
2023-07-08 13:36:00,31.39468,0.7233799999999997,0.6326094995526459,2.546297,2.3726850000000006,27.77770000000004,475.1722222222736
2023-07-08 13:39:00,31.88657,0.9259260000000005,0.7387662057490296,2.7488420000000007,2.4016199999999994,27.488400000000013,475.2222222222736
2023-07-08 13:42:00,30.87384,0.8391200000000003,0.7331916465981241,2.7488420000000007,2.546297,25.173699999999997,475.2722222222736
2023-07-08 13:57:00,30.87384,0.8391210000000004,0.6325099928083958,2.4884260000000005,2.1122680000000003,26.331000000000017,475.2722222222736
2023-07-08 14:30:00,33.99884,0.8680560000000002,0.7136308532209867,2.8067130000000002,2.5173609999999993,26.90980000000002,475.2722222222736
2023-07-08 14:33:00,31.39468,0.7523150000000003,0.6617185335502803,2.6620369999999998,2.4884249999999994,26.331099999999992,475.2722222222736
2023-07-10 06:45:00,31.39468,1.8807869999999998,1.6542959626354465,5.237271999999999,4.803245,26.04169999999999,475.2722222222736
2023-07-10 06:48:00,41.23264,1.9965279999999996,2.0680216706436187,6.915512,7.060184,31.25,475.2722222222736
2023-07-10 06:51:00,33.96991,1.4756939999999998,1.5328348530024416,5.208336,5.324071999999999,27.488400000000013,475.2722222222736
2023-07-10 06:54:00,30.87384,1.5625010000000001,1.4128918491244833,4.745366,4.456015000000001,26.04169999999999,475.2722222222736
2023-07-10 07:00:00,30.35301,1.7939809999999996,1.3485687155279709,4.2534719999999995,3.4432849999999995,23.4375,475.2722222222736
2023-07-10 07:03:00,32.95718,1.7361119999999994,1.3420888662854995,4.282408,3.559030000000001,24.594899999999996,475.32222222227364
2023-07-10 07:06:00,32.43634,1.6203710000000004,1.2928414881381973,4.311343000000001,3.7037060000000004,26.33099999999996,475.37222222227365
2023-07-10 07:09:00,43.8368,1.475695,1.213168892970399,3.9641200000000003,3.4722169999999997,30.671300000000002,475.42222222227366
2023-07-10 07:12:00,42.82407,0.9837960000000008,1.0265888824435265,3.6747680000000003,3.7615749999999997,35.30090000000001,475.4722222222737
2023-07-10 07:15:00,53.67477,1.070602,1.0116287223042926,3.530093,3.414351,40.50920000000002,475.5222222222737
2023-07-10 07:18:00,56.27894,0.8969910000000008,0.8824449320735638,3.1828710000000004,3.1539349999999997,43.692200000000014,475.5722222222737
2023-07-10 07:21:00,66.1169,0.983797,1.054481900263593,3.4722229999999996,3.616898,50.05789999999999,475.6222222222737
2023-07-10 07:24:00,42.2743,0.0,0.16896841218275294,3.240740999999999,5.729166,37.326400000000035,475.6722222222737
2023-07-10 07:27:00,36.05324,0.4050929999999999,0.8861980504065569,3.501157,4.745373000000001,30.671300000000002,475.72222222227373
2023-07-10 07:30:00,35.56134,0.5497680000000003,0.9270434304291781,3.616898,4.513891999999999,30.3819,475.77222222227374
2023-07-10 07:33:00,33.44907,0.5208330000000005,0.8526253717868538,3.4722210000000002,4.253477,28.356400000000008,475.82222222227375
2023-07-10 07:36:00,31.39468,0.49189799999999995,0.7327272182470024,3.0960649999999994,3.645834,25.75229999999999,475.87222222227376
2023-07-10 07:42:00,30.84491,0.7233799999999997,0.7935225611024797,3.0960639999999993,3.240741,22.5694,475.87222222227376
2023-07-10 07:45:00,31.88657,0.694445,0.7645033297100159,3.038195,3.1828699999999994,22.858800000000002,475.87222222227376
2023-07-10 07:51:00,33.44907,0.43402799999999964,0.5664404673819129,2.546297,2.835648,24.884299999999996,475.87222222227376
2023-07-10 07:54:00,40.21991,0.5497680000000003,0.6587453778151526,2.6909719999999995,2.922453999999999,28.93520000000001,475.9222222222738
2023-07-10 07:57:00,44.87847,0.7233800000000006,0.8599590342558138,3.3564820000000006,3.645834,32.98610000000002,475.9722222222738
2023-07-10 08:00:00,56.8287,0.34722200000000036,0.5352230131937818,2.3726850000000006,2.8067130000000002,42.24540000000002,476.0222222222738
2023-07-10 08:03:00,69.27083,0.2025459999999999,0.6493123927800779,2.748842,4.050929999999999,56.42359999999999,476.0722222222738
2023-07-10 08:06:00,60.4456,0.26041699999999945,0.6472256415055475,2.8067129999999993,3.8483800000000006,48.6112,476.1222222222738
2023-07-10 08:09:00,57.87037,0.31828700000000065,0.6695100225321235,2.8935190000000004,3.7905099999999994,45.13890000000001,476.17222222227383
2023-07-10 08:12:00,48.00347,0.46296300000000024,0.7359270402089589,2.922454,3.5590279999999996,41.087999999999994,476.22222222227384
2023-07-10 08:15:00,49.0162,0.31828699999999976,0.5479599538493953,2.4884269999999997,3.038195,40.21999999999997,476.27222222227385
2023-07-10 08:18:00,51.09954,0.34722200000000036,0.6006718165746371,2.546296000000001,3.1539360000000007,39.0625,476.32222222227387
2023-07-10 08:21:00,42.2743,0.5497680000000003,0.7578272132237247,2.9513879999999997,3.414351999999999,37.32639999999998,476.3722222222739
2023-07-10 08:24:00,36.05324,0.7233790000000004,0.8070757588972818,3.125,3.298611,32.696799999999996,476.4222222222739
2023-07-10 08:27:00,33.96991,0.8101850000000006,0.7956308111122795,3.096064,3.0671289999999996,30.092600000000004,476.4722222222739
2023-07-10 08:30:00,31.88657,0.8101850000000006,0.7956308111122795,3.0381940000000007,3.009259,29.22460000000001,476.5222222222739
2023-07-10 08:33:00,32.43634,0.7523149999999994,0.7523165000506802,2.9803239999999995,2.9803250000000006,27.488499999999988,476.5722222222739
2023-07-10 08:36:00,36.60301,0.8680560000000002,0.7780252970094061,3.0092599999999994,2.835648,27.488400000000013,476.62222222227393
2023-07-10 08:39:00,38.65741,0.8101849999999997,0.7808931371755304,2.9803239999999995,2.922453,31.828700000000026,476.67222222227394
2023-07-10 08:42:00,39.17824,0.6655089999999992,0.7080258538209504,2.922453999999999,3.009259,30.092600000000004,476.72222222227396
2023-07-10 08:45:00,38.10764,0.6076389999999998,0.6908134170707477,2.8645829999999997,3.038194,29.803200000000004,476.77222222227397
2023-07-10 08:48:00,33.99884,0.6365739999999995,0.7198953137467202,2.9513879999999997,3.125,28.645899999999983,476.822222222274
2023-07-10 08:51:00,31.39468,0.694445,0.7645037996072652,3.038195,3.1828710000000004,28.35650000000004,476.872222222274
2023-07-10 08:54:00,31.39468,0.7233799999999997,0.793522090153419,3.038194,3.1828699999999994,28.067099999999982,476.922222222274
2023-07-10 08:57:00,36.60301,0.6365740000000004,0.6790540026316367,2.8935180000000003,2.9803249999999997,27.77770000000004,476.972222222274
2023-07-10 09:00:00,38.10764,0.6076389999999998,0.7171654298412322,2.8935189999999995,3.125001,30.67130000000003,477.022222222274
2023-07-10 09:03:00,30.87384,0.8680559999999993,0.8535077571197821,3.2118059999999993,3.1828710000000004,28.64580000000001,477.07222222227404
2023-07-10 09:15:00,32.95718,0.9259260000000005,0.8046441975183287,3.0671299999999997,2.835648,25.17360000000002,477.07222222227404
2023-07-10 09:18:00,33.44907,0.8101849999999997,0.7659638904750967,3.038194,2.9513890000000007,25.752399999999966,477.07222222227404
2023-07-10 09:21:00,32.43634,0.8969899999999997,0.8225345569087384,3.124999,2.9803250000000006,26.620400000000018,477.07222222227404
2023-07-10 09:24:00,31.39468,0.868055,0.8238914948937337,3.0671290000000004,2.9803240000000004,26.90980000000002,477.07222222227404
2023-07-10 09:33:00,32.95718,0.8680560000000002,0.7935220901534203,3.009259,2.8645830000000005,25.752399999999966,477.07222222227404
2023-07-10 09:36:00,32.95718,0.7523149999999994,0.7377534256476218,2.922454,2.8935180000000003,26.331099999999992,477.12222222227405
2023-07-10 09:39:00,35.56134,0.8680560000000002,0.7780258363708825,2.922454,2.748843,27.77769999999998,477.17222222227406
2023-07-10 09:42:00,36.05324,0.7523150000000003,0.7229950384579747,2.8935180000000003,2.835648,30.092600000000004,477.22222222227407
2023-07-10 09:45:00,37.61574,0.8969910000000008,0.8377894509351526,3.1539350000000006,3.038194,30.09250000000003,477.2722222222741
2023-07-10 09:48:00,40.21991,0.8101859999999999,,3.067131,3.0671300000000006,32.40730000000002,477.3222222222741
